Date/Time,Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Rate [W](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Energy [J](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Rate [W](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Energy [J](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-03-10T05:00:00,57056.30145031252,205402685.22112507,543267009.9738591,7.041909367771036,6.666666666666692,95.86321744147092,1.0,14301.486016997964,51485349.66119267,135990210.16659164,6.302470541477441,6.204013481581948,35.43990555372655,106.31971666117964,0.0,0.9988444537284136,5.982567811743152,5.982567811743152,5.982567811743152
 2006-03-10T06:00:00,59806.3609253628,215302899.331306,568605595.4708681,7.059413393064247,6.66666666666669,95.86321744147092,0.0,59725.35209469549,215011267.5409037,568467983.5297914,7.111541232090264,6.7,106.31971666117964,106.31971666117964,0.0,0.9983281906297776,6.7,6.7,6.7
 2006-03-10T07:00:00,63606.08379744952,228981901.6708183,604845924.2946749,7.084448795903839,6.66666666666669,95.86321744147092,0.0,63626.05779559919,229053808.0641572,605056546.3247292,7.138020376633837,6.7,106.31971666117964,106.31971666117964,0.0,0.9978119275311416,6.7,6.7,6.7
 2006-03-10T08:00:00,75286.8743622975,271032747.704271,714636061.1491705,7.160296346178643,6.66666666666669,95.86321744147092,0.0,75405.55291764454,271459990.5035203,714871798.7572696,7.217486658907371,6.7,106.31971666117964,106.31971666117964,0.0,0.9972956644325056,6.7,6.7,6.7
 2006-03-10T09:00:00,96065.35947241508,345835294.10069424,909059827.686708,7.294623184615598,6.66666666666669,95.86321744147092,0.0,96079.32700188523,345885577.2067869,909385771.7012836,7.358216207274915,6.7,106.31971666117964,106.31971666117964,0.0,0.9967794013338696,6.7,6.7,6.7
 2006-03-10T10:00:00,151592.946370045,545734606.932162,2406586826.0919514,8.329691256232573,6.66666666666669,95.86321744147092,0.0,151730.33347441937,546229200.5079098,2409918477.564008,8.44274258209203,6.7,106.31971666117964,106.31971666117964,0.0,0.9962631382352336,6.7,6.7,6.7
 2006-03-10T11:00:00,160587.9544952903,578116636.1830449,2824578770.5438366,8.618672804204744,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.746766281513747,8.746766281513747,0.0,106.31971666117964,20.802348100509928,0.9673921857022694,8.40452112822402,6.700017603432655,1.14482353280925
 2006-03-10T12:00:00,163337.59757359116,588015351.2649281,2919654160.3247886,8.684421962322835,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.815613880488842,8.815613880488842,0.0,106.31971666117964,25.58562277131876,0.8979849810080246,8.797659631701785,6.699993000658062,0.0810460996266459
 2006-03-10T13:00:00,163581.3962522321,588893026.5080355,2928095563.590359,8.690259552829486,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.821894848257115,8.821894848257115,0.0,106.31971666117964,26.14626062856432,0.8263686601670931,8.833826182938617,6.700013465150833,0.1571944291142175
 2006-03-10T14:00:00,164312.6037998167,591525373.6793401,2953235147.488134,8.70764531573847,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.839979434503869,8.839979434503869,0.0,106.31971666117964,26.30597168938852,0.7553216403180388,8.825118454563919,6.700004252994784,0.2360557982454318
 2006-03-10T15:00:00,162844.00793960446,586238428.582576,2902582082.6702533,8.672615827104613,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.80344830370266,8.80344830370266,0.0,106.31971666117964,26.52464674282116,0.6833646808100896,8.8258021814299,6.7000043495858295,0.3053924420351433
 2006-03-10T16:00:00,157952.7598283689,568629935.382128,2732591697.6254783,8.55506266600274,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.680148773314576,8.680148773314576,0.0,106.31971666117964,25.26564874789344,0.6145780723556918,8.698253628061124,6.699994166544926,0.2897433240827354
 2006-03-10T17:00:00,154355.1050208426,555678378.0750333,2605964324.502361,8.467502281550692,6.66666666666669,95.86321744147092,0.0,167506.72510887752,603024210.391959,3037463954.572922,8.895696238612084,6.7,106.31971666117964,106.31971666117964,0.0,0.5866296894876434,7.022670314861443,7.022670314861443,7.022670314861443
 2006-03-10T18:00:00,125143.99079425338,450518366.8593122,1198361218.0179195,7.494519952285288,6.66666666666669,95.86321744147092,0.0,125274.79290853612,450989254.47073007,1200668748.16126,7.568907533182755,6.7,106.31971666117964,106.31971666117964,0.0,0.5861134263890074,6.7,6.7,6.7
 2006-03-10T19:00:00,110966.8159546508,399480537.4367429,1050071275.896736,7.392051609121421,6.66666666666669,95.86321744147092,0.0,111040.66121864776,399746380.387132,1050994012.3806176,7.460658498536493,6.7,106.31971666117964,106.31971666117964,0.0,0.5855971632903715,6.7,6.7,6.7
 2006-03-10T20:00:00,97256.61350685993,350123808.62469566,920332581.9160248,7.302409727922698,6.66666666666669,95.86321744147092,1.0,251712.9443210684,906166599.5558462,5580983427.8251705,0.6882096574242579,-3.3710015279848893,106.31971666117964,106.31971666117964,0.0,0.5931847502481197,-1.6210015279848886,-0.3215673631651203,-0.3215673631651203
 2006-03-10T21:00:00,86251.63265315551,310505877.55135983,816193212.07963,7.230459072358517,6.666666666666692,95.86321744147092,1.0,206116.7066187932,742020143.8276554,4350369089.241169,-0.6314146818973867,-3.8,106.31971666117964,106.31971666117964,0.0,0.6781091802989302,-3.8,-1.2308408373351425,-1.2308408373351425
 2006-03-10T22:00:00,84634.19096995096,304683087.49182343,800887473.7166831,7.219884535225714,6.66666666666669,95.86321744147092,1.0,198090.98296819,713127538.6854839,4107529496.588484,-0.8078467576093558,-3.8,106.31971666117964,106.31971666117964,0.0,0.760646750346924,-3.8,-1.39980027112606,-1.39980027112606
 2006-03-10T23:00:00,84639.92667679647,304703736.0364674,800941750.3123809,7.219922033572722,6.66666666666669,95.86321744147092,1.0,185819.54483344592,668950361.4004054,3726725614.002245,-1.0846220143337189,-3.8,106.31971666117964,106.31971666117964,0.0,0.8361203440750602,-3.8,-1.6818498616208226,-1.6818498616208226
 2006-03-11T00:00:00,83518.7017655405,300667326.3559458,790331676.8142738,7.212591730459855,6.66666666666669,95.86321744147092,1.0,168042.7553753566,604953919.3512837,3153051549.5843377,-1.5018211499085812,-3.8,106.31971666117964,106.31971666117964,0.0,0.9004066865006811,-3.8,-2.09660480179843,-2.09660480179843
 2006-03-11T01:00:00,80600.01706486173,290160061.4335022,762712366.1112025,7.193510226841493,6.66666666666669,95.86321744147092,1.0,147263.08277651947,530147097.9954701,2436289313.8518205,-2.0234826745287817,-3.8,106.31971666117964,106.31971666117964,0.0,0.9494870576786596,-3.8,-2.6001644245845905,-2.6001644245845905
 2006-03-11T02:00:00,78088.55956410275,281118814.4307699,738946618.1306516,7.177091227345415,6.66666666666669,95.86321744147092,1.0,139865.1283463743,503514462.04694754,1757158098.511826,-2.518165918263896,-3.8,106.31971666117964,106.31971666117964,0.0,0.9819268075145472,-3.8,-3.074254804503999,-3.074254804503999
 2006-03-11T03:00:00,75303.61975948799,271093031.1341568,712700725.6323829,7.158959010239687,6.66666666666669,95.86321744147092,1.0,91136.25027965364,328090501.00675297,881574728.6210577,-2.8945599736955105,-3.5378377044289486,70.8798111074531,106.31971666117964,0.0,0.9985592902926852,-3.7008135806588895,-3.4147305955199445,-3.4147305955199445
 2006-03-11T04:00:00,72562.87380401471,261226345.69445297,687180686.2378788,7.141328442488732,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-1.397189234315686,-1.397189234315686,0.0,106.31971666117964,0.0,1.0,-1.8020578867896213,-1.8020578867896213,-1.8020578867896213
 2006-03-11T05:00:00,71690.42366027106,258085525.1769758,679009268.506997,7.135683245674336,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,0.9992753176024328,0.9992753176024328,0.0,106.31971666117964,0.0,1.0,0.6018826285922577,0.6018826285922577,0.6018826285922577
 2006-03-11T06:00:00,72842.21292710013,262231966.5375605,689668873.8611853,7.143047402064613,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,3.3895377928061112,3.3895377928061112,0.0,106.31971666117964,0.0,1.0,2.9892188993139506,2.9892188993139506,2.9892188993139506
 2006-03-11T07:00:00,73717.58380735683,265383301.70648465,697726442.9279933,7.148613964347067,6.66666666666669,95.86321744147092,0.0,2093.595347594408,7536943.251339869,19815769.741653167,5.792770084358911,5.778420874964531,17.719952776863273,106.31971666117964,0.0,0.9997071217089738,5.393976986170743,5.393976986170743,5.393976986170743
 2006-03-11T08:00:00,76722.6612054488,276201580.3396157,726021216.7854135,7.168161590075541,6.66666666666669,95.86321744147092,0.0,74564.15633139777,268430962.793032,706351222.3463595,7.211320830640497,6.7,106.31971666117964,106.31971666117964,0.0,0.999190858610338,6.7,6.7,6.7
 2006-03-11T09:00:00,78083.87268288019,281101941.65836865,738902266.4990126,7.177060586969698,6.66666666666669,95.86321744147092,0.0,78109.96836681133,281195886.1205208,739306738.2686995,7.2351682735558756,6.7,106.31971666117964,106.31971666117964,0.0,0.998674595511702,6.7,6.7,6.7
 2006-03-11T10:00:00,77362.7173998423,278505782.6394323,732078024.119302,7.172345967528269,6.666666666666692,95.86321744147092,0.0,77386.80784570184,278592508.2445266,732462062.0092566,7.230215611414621,6.7,106.31971666117964,106.31971666117964,0.0,0.998158332413066,6.7,6.7,6.7
 2006-03-11T11:00:00,78310.91214618506,281919283.7262662,741050725.1788479,7.178544878852424,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.236704154302937,7.236704154302937,0.0,106.31971666117964,6.560120656524713,0.9902332168236602,7.146458287777915,6.699998526380212,1.1166667047941987
 2006-03-11T12:00:00,81096.24021083687,291946464.7590128,767408091.2930131,7.196754371915223,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.255784336705633,7.255784336705633,0.0,106.31971666117964,8.088182405312951,0.9716332328287915,7.251666963856159,6.699996259927222,1.7159590059989682e-07
 2006-03-11T13:00:00,83810.32245836062,301717160.8500983,793091263.1856866,7.214498274600195,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.274382313068282,7.274382313068282,0.0,106.31971666117964,8.363884316016867,0.9523383225819628,7.272054145041952,6.69997940781512,6.42171273342503e-07
 2006-03-11T14:00:00,84697.82591353072,304912173.28871053,801489646.7701454,7.220300565958566,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.280500110487559,7.280500110487559,0.0,106.31971666117964,8.47615063900635,0.9325914302439342,7.280424520530688,6.700005727053903,1.5961775819e-06
 2006-03-11T15:00:00,83602.47515314793,300968910.55133253,791124418.5655292,7.213139419503185,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.273012995515806,7.273012995515806,0.0,106.31971666117964,8.405020107571021,0.9128319827127408,7.275140687513923,6.700008748080799,2.6891763268e-06
 2006-03-11T16:00:00,83883.2519825367,301979707.13713217,793781390.2100884,7.214975069991977,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.2748976549806335,7.2748976549806335,0.0,106.31971666117964,8.372192280314401,0.8932997172684151,7.272687212241448,6.699994869949101,4.7610743386e-06
 2006-03-11T17:00:00,84771.75262234641,305178309.44044703,802189210.0835657,7.220783882569957,6.66666666666669,95.86321744147092,0.0,98542.3217138083,354752358.16971,935668451.9369884,7.377216421492953,6.7,106.31971666117964,106.31971666117964,0.0,0.8848090727044337,6.7967755160507375,6.7967755160507375,6.7967755160507375
 2006-03-11T18:00:00,85912.74040957617,309285865.4744742,812986298.3050444,7.228243441962277,6.66666666666669,95.86321744147092,0.0,85943.48602832327,309396549.7019638,813450570.5169197,7.288814898079181,6.7,106.31971666117964,106.31971666117964,0.0,0.8842928096057975,6.7,6.7,6.7
 2006-03-11T19:00:00,79447.68720971879,286011673.95498765,751807948.6884445,7.185976871893385,6.66666666666669,95.86321744147092,0.0,79484.5849621416,286144505.86370975,752317411.9728698,7.244581972379874,6.7,106.31971666117964,106.31971666117964,0.0,0.8837765465071618,6.7,6.7,6.7
 2006-03-11T20:00:00,67229.55373596093,242026393.4494594,637989225.1500046,7.107345179084962,6.66666666666669,95.86321744147092,1.0,209098.7551313064,752755518.4727027,4297551363.405773,-0.3667065317400914,-3.4940418514574163,106.31971666117964,106.31971666117964,0.0,0.8825676021591079,-1.8811375019909893,-1.186728706580056,-1.186728706580056
 2006-03-11T21:00:00,62302.7447742256,224289881.1872121,591960078.726417,7.075546976467677,6.66666666666669,95.86321744147092,1.0,148306.20412545247,533902334.8516289,2481949563.570085,-1.9902359527524904,-3.8,106.31971666117964,106.31971666117964,0.0,0.9361507278790804,-3.8,-2.4417705224617,-2.4417705224617
 2006-03-11T22:00:00,61369.99509785429,220931982.35227543,583225559.5182066,7.069513036691643,6.66666666666669,95.86321744147092,1.0,139865.1283463743,503514462.04694754,1788072184.5323234,-2.4956411610054645,-3.8,106.31971666117964,106.31971666117964,0.0,0.973621339635362,-3.8,-2.939186229269817,-2.939186229269817
 2006-03-11T23:00:00,59571.59280551441,214457734.0998519,565982203.4009951,7.057601128627319,6.66666666666669,95.86321744147092,1.0,128904.23974670358,464055263.08813286,1233177399.6838317,-2.9001162741922832,-3.8,106.31971666117964,106.31971666117964,0.0,0.995539071780548,-3.8,-3.3252902029273783,-3.3252902029273783
 2006-03-12T00:00:00,57748.90764320501,207896067.515538,549111857.4381158,7.045946989470576,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-2.521729715634285,-2.521729715634285,0.0,106.31971666117964,0.0,1.0,-2.868713258963805,-2.868713258963805,-2.868713258963805
 2006-03-12T01:00:00,55879.51294689034,201166246.60880524,531801567.385206,7.033989032388209,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-0.6158191365942102,-0.6158191365942102,0.0,106.31971666117964,0.0,1.0,-0.9290439561803128,-0.9290439561803128,-0.9290439561803128
 2006-03-12T02:00:00,55125.06145112723,198450221.224058,523812735.6368307,7.028470369573533,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,1.2376182373269442,1.2376182373269442,0.0,106.31971666117964,0.0,1.0,0.9303317506688306,0.9303317506688306,0.9303317506688306
 2006-03-12T03:00:00,54109.35509796816,194793678.3526854,515072235.7292165,7.022432487766907,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,3.059621880127777,3.059621880127777,0.0,106.31971666117964,0.0,0.9999934307522724,2.759871518727575,2.759871518727575,2.759871518727575
 2006-03-12T04:00:00,54350.95048860445,195663421.75897604,517189378.4209554,7.023894995041867,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,4.851046521059364,4.851046521059364,0.0,106.31971666117964,0.0,0.99965943103943,4.550003101824476,4.550003101824476,4.550003101824476
 2006-03-12T05:00:00,54132.95540234786,194878639.4484523,515166673.3943617,7.022497725298322,6.66666666666669,95.86321744147092,0.0,19471.34964971234,70096858.73896442,184623076.69838732,6.591075478954398,6.457407721549881,53.15985833058982,106.31971666117964,0.0,0.9991431679407942,6.275696351758707,6.275696351758707,6.275696351758707
 2006-03-12T06:00:00,53476.27582093605,192514592.95536977,508460265.4049293,7.0178649933428,6.66666666666669,95.86321744147092,0.0,53370.1077104634,192132387.75766823,508630005.7671771,7.068234042642309,6.7,106.31971666117964,106.31971666117964,0.0,0.9986269048421582,6.7,6.7,6.7
 2006-03-12T07:00:00,56422.20323154205,203119931.63355136,536567639.2911317,7.037281454586929,6.66666666666669,95.86321744147092,0.0,56402.93727603864,203050574.19373912,536718983.94590336,7.088563468022823,6.7,106.31971666117964,106.31971666117964,0.0,0.9981106417435224,6.7,6.7,6.7
 2006-03-12T08:00:00,61724.043717319,222206557.3823484,588127576.601181,7.072899456831979,6.66666666666669,95.86321744147092,0.0,61814.49197798388,222532171.120742,588320617.126338,7.125908681343301,6.7,106.31971666117964,106.31971666117964,0.0,0.9975943786448864,6.7,6.7,6.7
 2006-03-12T09:00:00,67403.62521413388,242653050.77088192,641030951.9622141,7.109446391185121,6.66666666666669,95.86321744147092,0.0,67437.2459414717,242774085.3892981,641274138.7139504,7.164230051414131,6.7,106.31971666117964,106.31971666117964,0.0,0.9970781155462504,6.7,6.7,6.7
 2006-03-12T10:00:00,71918.06768989145,258905043.68360925,683383082.8716094,7.138704892149513,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.1949928362763655,7.1949928362763655,0.0,106.31971666117964,6.070702960212652,0.9897686345950324,7.110784729542419,6.700074373210754,1.1166666754462025
 2006-03-12T11:00:00,75652.46412184379,272348870.8386376,717541727.5963105,7.162303446601299,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.219667317245771,7.219667317245771,0.0,106.31971666117964,7.596310636667205,0.9724439109531766,7.215542100328321,6.700001047329761,5.311427164755855e-08
 2006-03-12T12:00:00,78225.44225505482,281611592.1181974,741213167.6386656,7.178657104337312,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.236823839558025,7.236823839558025,0.0,106.31971666117964,7.860625334939949,0.954365100859872,7.234905575858465,6.699999835509999,2.068709230584887e-07
 2006-03-12T13:00:00,81049.78550008424,291779227.8003032,767409804.6039867,7.196755555290097,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.255785927854441,7.255785927854441,0.0,106.31971666117964,8.088264481963177,0.9357630930463876,7.251673505650957,6.69999678964783,7.12472950710937e-07
 2006-03-12T14:00:00,81697.90617081746,294112462.2149429,773447303.4033421,7.200926693995824,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.260199108729409,7.260199108729409,0.0,106.31971666117964,8.227638637015483,0.9165982494998702,7.261981008343592,6.700005593425224,1.7231435783e-06
 2006-03-12T15:00:00,78875.89822138651,283953233.5969914,747337049.9364944,7.182887896409018,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.241258750714116,7.241258750714116,0.0,106.31971666117964,8.00303262002693,0.8976702692229669,7.245353116477073,6.6999655871205865,2.0792542375e-06
 2006-03-12T16:00:00,76139.02775793518,274100499.92856663,721953815.1649619,7.165351560587972,6.66666666666669,95.86321744147092,0.0,89124.99698970484,320849989.16293746,844571185.4452643,7.311313531298885,6.7,106.31971666117964,106.31971666117964,0.0,0.8896601828295654,6.788487744177298,6.788487744177298,6.788487744177298
 2006-03-12T17:00:00,69909.26372054564,251673349.39396435,664493730.8977578,7.125655394813395,6.66666666666669,95.86321744147092,0.0,69941.93883746518,251790979.81487465,664878203.9262427,7.181310924835784,6.7,106.31971666117964,106.31971666117964,0.0,0.8891439197309294,6.7,6.7,6.7
 2006-03-12T18:00:00,63862.41329362921,229904687.8570651,607394059.5290179,7.086209086159513,6.66666666666669,95.86321744147092,0.0,63891.76245941038,230010344.85387737,607677208.1032408,7.139916960070359,6.7,106.31971666117964,106.31971666117964,0.0,0.8886276566322936,6.7,6.7,6.7
 2006-03-12T19:00:00,59329.63268150408,213586677.65341467,564340149.1735713,7.056466811538038,6.66666666666669,95.86321744147092,1.0,209742.88185697532,755074374.6851115,4315413115.394562,-0.3841143707150469,-3.52452877354674,106.31971666117964,106.31971666117964,0.0,0.8854885903621401,-1.7745287735467397,-1.153421721446161,-1.153421721446161
 2006-03-12T20:00:00,57053.8257570974,205393772.72555065,542709391.1532634,7.041524149040062,6.66666666666669,95.86321744147092,1.0,146403.69637740796,527053306.9586687,2402511581.149117,-2.048075550435708,-3.8,106.31971666117964,106.31971666117964,0.0,0.9380842769273472,-3.8,-2.4636099922923136,-2.4636099922923136
 2006-03-12T21:00:00,54982.53840408512,197937138.25470644,523302662.4901938,7.028118029875247,6.66666666666669,95.86321744147092,1.0,139865.1283463743,503514462.04694754,1701091477.392494,-2.559027067003244,-3.8,106.31971666117964,106.31971666117964,0.0,0.9748504515558004,-3.8,-2.958523587899762,-2.958523587899762
 2006-03-12T22:00:00,53440.2476292162,192384891.4651783,508595244.6473659,7.017958235321362,6.666666666666692,95.86321744147092,1.0,105228.27339735236,378821784.2304686,991449521.5924604,-3.0006096384530583,-3.724118819305619,88.59976388431636,106.31971666117964,0.0,0.996043698597364,-3.8,-3.396135687151111,-3.396135687151111
 2006-03-12T23:00:00,53464.663642521045,192472789.11307576,508776343.6651806,7.018083335793167,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-2.311484143745348,-2.311484143745348,0.0,106.31971666117964,0.0,0.9999819613085018,-2.6091863412957643,-2.6091863412957643,-2.6091863412957643
 2006-03-13T00:00:00,54376.2625613564,195754545.220883,517557145.5833271,7.024149046613968,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-0.4933417830603464,-0.4933417830603464,0.0,106.31971666117964,0.0,0.999601708526415,-0.7987199772763759,-0.7987199772763759,-0.7987199772763759
 2006-03-13T01:00:00,56188.09103949772,202277127.7421918,534828622.4258023,7.036080117027184,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,1.367560544114397,1.367560544114397,0.0,106.31971666117964,0.0,0.9990854454277788,1.0538311553297397,1.0538311553297397,1.0538311553297397
 2006-03-13T02:00:00,57020.36414796824,205273310.9326857,542954384.393416,7.041693389157935,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,3.261753793685578,3.261753793685578,0.0,106.31971666117964,0.0,0.9985691823291428,2.946310473050185,2.946310473050185,2.946310473050185
 2006-03-13T03:00:00,57086.14839819583,205510134.2335049,542884318.9951332,7.041644987739152,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,5.191349267018908,5.191349267018908,0.0,106.31971666117964,0.0,0.9980529192305068,4.876087141114152,4.876087141114152,4.876087141114152
 2006-03-13T04:00:00,56969.81523711458,205091334.85361248,542909079.3533782,7.041662092522002,6.666666666666692,95.86321744147092,1.0,37470.19058812525,134892686.11725092,356711037.34009033,6.887905092679138,6.629657094996044,81.51178277357106,106.31971666117964,0.0,0.9975366561318708,6.532265471268115,6.532265471268115,6.532265471268115
 2006-03-13T05:00:00,53918.99366704834,194108377.201374,512629456.7066329,7.020745069586954,6.66666666666669,95.86321744147092,0.0,53926.21565323335,194134376.35164005,512847340.0697422,7.071286296616358,6.7,106.31971666117964,106.31971666117964,0.0,0.997020393033235,6.7,6.7,6.7
 2006-03-13T06:00:00,51506.12880498633,185422063.6979508,489470812.45508015,7.004747317360799,6.66666666666669,95.86321744147092,0.0,51500.08199920032,185400295.1971212,489626382.02158105,7.054479724720063,6.7,106.31971666117964,106.31971666117964,0.0,0.996504129934599,6.7,6.7,6.7
 2006-03-13T07:00:00,51483.10261955616,185339169.43040216,489366229.74238,7.004675073626672,6.66666666666669,95.86321744147092,0.0,51486.97071016789,185353094.5566044,489521400.8784195,7.054403737784702,6.7,106.31971666117964,106.31971666117964,0.0,0.9959878668359632,6.7,6.7,6.7
 2006-03-13T08:00:00,51493.78489803039,185377625.6329094,489272166.0972357,7.00461009655556,6.66666666666669,95.86321744147092,0.0,51503.67938378028,185413245.781609,489427523.3488293,7.054335789768768,6.7,106.31971666117964,106.31971666117964,0.0,0.9954716037373272,6.7,6.7,6.7
 2006-03-13T09:00:00,51458.26316398089,185249747.3903312,489214938.4174845,7.004570564145124,6.66666666666669,95.86321744147092,0.0,51398.91271403511,185036085.7705264,489370222.32001245,7.054294317032976,6.7,106.31971666117964,106.31971666117964,0.0,0.9949553406386912,6.7,6.7,6.7
 2006-03-13T10:00:00,53452.84745864483,192430250.85112137,508475863.7902775,7.017875782549144,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.068231740225115,7.068231740225115,0.0,106.31971666117964,4.591030395237103,0.989401820689935,7.005138470413588,6.700007984578512,1.116666666679614
 2006-03-13T11:00:00,55005.726676247206,198020616.03449,523358058.2732247,7.028156280668772,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.07901890248634,7.07901890248634,0.0,106.31971666117964,5.691735150199023,0.9764194968751646,7.078955398967026,6.6999895671380685,6.923217554799521e-11
 2006-03-13T12:00:00,56052.345660439896,201788444.3775836,533878159.0946564,7.03542353769486,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.086644167743998,7.086644167743998,0.0,106.31971666117964,5.768946170197023,0.9632255987354924,7.084419399329152,6.700014312921094,2.3041139366834307e-10
 2006-03-13T13:00:00,56868.15635458394,204725362.87650216,541964611.8445022,7.041009652272102,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.092517793399046,7.092517793399046,0.0,106.31971666117964,5.883146662520349,0.9497294635667436,7.09247621165747,6.700017698465783,7.306459141413292e-10
 2006-03-13T14:00:00,58936.69551517311,212172103.8546232,561347868.5817996,7.054399703735587,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.1065352084758855,7.1065352084758855,0.0,106.31971666117964,6.024719203372444,0.9360282302577058,7.102484969903306,6.700008750310835,2.862711845352805e-09
 2006-03-13T15:00:00,60638.6276521872,218299059.5478739,576150529.5050575,7.06462551147025,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.117289302363546,7.117289302363546,0.0,106.31971666117964,6.232177170691759,0.9217725944162012,7.117217818603263,6.70002556060212,1.0225562026751808e-08
 2006-03-13T16:00:00,61532.29519981288,221516262.7193264,585069679.2148869,7.070786981440218,6.666666666666692,95.86321744147092,0.0,71808.93581919803,258512168.9491129,681447923.4665133,7.19329158083426,6.7,106.31971666117964,106.31971666117964,0.0,0.9154724592204296,6.769544845820126,6.769544845820126,6.769544845820126
 2006-03-13T17:00:00,62280.81291423194,224210926.49123496,591817288.0803506,7.075448335602797,6.66666666666669,95.86321744147092,0.0,62282.93881283971,224218579.72622293,592057616.6268004,7.128613231393584,6.7,106.31971666117964,106.31971666117964,0.0,0.9149561961217936,6.7,6.7,6.7
 2006-03-13T18:00:00,62298.09826041993,224273153.73751172,591883536.9679196,7.075494101151146,6.66666666666669,95.86321744147092,0.0,62315.57780600146,224336080.10160527,592123751.4120796,7.128661095233646,6.7,106.31971666117964,106.31971666117964,0.0,0.9144399330231576,6.7,6.7,6.7
 2006-03-13T19:00:00,61316.38914841017,220739000.9342766,583120345.3567808,7.06944035341393,6.66666666666669,95.86321744147092,1.0,204303.05073622163,735490982.6503979,4136786652.172033,-0.5186626126480384,-3.5291646518388187,106.31971666117964,106.31971666117964,0.0,0.9085031996384854,-1.779164651838818,-1.3206775672430306,-1.3206775672430306
 2006-03-13T20:00:00,59550.66402040067,214382390.47344244,565873898.4426489,7.057526311164538,6.66666666666669,95.86321744147092,1.0,141864.92622716192,510713734.417783,2146657178.392572,-2.234404181272307,-3.8,106.31971666117964,106.31971666117964,0.0,0.9546614571920274,-3.8,-2.6667958560254763,-2.6667958560254763
 2006-03-13T21:00:00,58575.08573557007,210870308.64805225,557786427.3243412,7.051939423536009,6.66666666666669,95.86321744147092,1.0,139315.58623135948,501536110.4328941,1500960211.7424133,-2.704889251046004,-3.8,106.31971666117964,106.31971666117964,0.0,0.9850381846110116,-3.8,-3.1276209301535167,-3.1276209301535167
 2006-03-13T22:00:00,55617.13670451518,200221692.13625464,529615516.65819806,7.032478941532322,6.66666666666669,95.86321744147092,1.0,60020.06697148891,216072241.09736007,562358661.7956003,-3.012771615375455,-3.4231700392422524,53.15985833058982,106.31971666117964,0.0,0.9992969209349122,-3.5982097043516883,-3.3910215577761025,-3.3910215577761025
 2006-03-13T23:00:00,52313.77047721038,188329573.71795732,497483983.2357743,7.010282706340078,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-1.7150043327976805,-1.7150043327976805,0.0,106.31971666117964,0.0,1.0,-2.009023481471256,-2.009023481471256,-2.009023481471256
 2006-03-14T00:00:00,50303.85948747065,181093894.15489432,478888284.13840914,6.997437094133222,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,0.0075130853950686,0.0075130853950686,0.0,106.31971666117964,0.0,1.0,-0.2745893054810007,-0.2745893054810007,-0.2745893054810007
 2006-03-14T01:00:00,47440.37231935258,170785340.34966928,451443958.7405477,6.978479205867025,6.666666666666692,95.86321744147092,1.0,0.0,0.0,0.0,1.6433870069800285,1.6433870069800285,0.0,106.31971666117964,0.0,0.9997057521015092,1.3787693705923576,1.3787693705923576,1.3787693705923576
 2006-03-14T02:00:00,45898.626066820136,165235053.84055248,436712653.9086707,6.968303247483107,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,3.188831863955624,3.188831863955624,0.0,106.31971666117964,0.0,0.9991894890028736,2.933598013137461,2.933598013137461,2.933598013137461
 2006-03-14T03:00:00,45177.27496285361,162638189.86627302,427939107.2012582,6.962242781964623,6.666666666666692,95.86321744147092,1.0,0.0,0.0,0.0,4.7010101135612725,4.7010101135612725,0.0,106.31971666117964,0.0,0.9986732259042372,4.45192911828175,4.45192911828175,4.45192911828175
 2006-03-14T04:00:00,43129.26004134367,155265336.1488372,410706883.8638842,6.950339417164897,6.666666666666692,95.86321744147092,1.0,6624.35460292436,23847676.5705277,62761915.621896274,6.284260143857206,6.23881698635008,35.43990555372655,106.31971666117964,0.0,0.9981569628056012,6.047634046321946,6.047634046321946,6.047634046321946
 2006-03-14T05:00:00,43526.056053125714,156693801.7912526,413193643.5091723,6.952057171046875,6.66666666666669,95.86321744147092,0.0,43384.201205133504,156183124.33848062,412619598.1895335,6.998741249913612,6.7,106.31971666117964,106.31971666117964,0.0,0.9976406997069656,6.7,6.7,6.7
 2006-03-14T06:00:00,45365.87753278769,163317159.11803567,429964727.2764387,6.963642008898352,6.66666666666669,95.86321744147092,0.0,45221.49778681153,162797392.03252155,430065411.2726741,7.011369171577667,6.7,106.31971666117964,106.31971666117964,0.0,0.9971244366083296,6.7,6.7,6.7
 2006-03-14T07:00:00,51038.72508487694,183739410.305557,486044651.3175795,7.002380678348207,6.66666666666669,95.86321744147092,0.0,51090.55696200746,183926005.0632268,486125540.836257,7.051945626619621,6.7,106.31971666117964,106.31971666117964,0.0,0.9966081735096934,6.7,6.7,6.7
 2006-03-14T08:00:00,59188.33054237679,213077989.9525565,562533504.196291,7.055218795228712,6.66666666666669,95.86321744147092,0.0,59090.2266419399,212724815.91098365,562691249.2221949,7.107360357785173,6.7,106.31971666117964,106.31971666117964,0.0,0.9960919104110576,6.7,6.7,6.7
 2006-03-14T09:00:00,65450.92364879063,235623325.13564625,622143539.0676708,7.096398405403181,6.66666666666669,95.86321744147092,0.0,65487.32948923008,235754386.1612283,622368365.1267023,7.150548590319584,6.7,106.31971666117964,106.31971666117964,0.0,0.9955756473124217,6.7,6.7,6.7
 2006-03-14T10:00:00,68954.07971888197,248234686.98797512,655693626.446659,7.119575848200353,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.174956914010159,7.174956914010159,0.0,106.31971666117964,5.850830960576913,0.9885141611570886,7.0948671216436665,6.700085668753484,1.1166666708634618
 2006-03-14T11:00:00,72929.46349796945,262546068.59269005,692084582.2009586,7.144716318196224,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.201246551177543,7.201246551177543,0.0,106.31971666117964,7.317929099183371,0.97189527552933,7.1952922112337,6.700030552197867,2.8314411556114773e-08
 2006-03-14T12:00:00,78534.79621367595,282725266.3692334,743639327.6147578,7.180333286304479,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.238561771616325,7.238561771616325,0.0,106.31971666117964,7.823381545430174,0.954192424001124,7.232189113831429,6.7000037954585165,2.09423999031344e-07
 2006-03-14T13:00:00,77764.79016866173,279953244.60718215,736590583.5986403,7.175463562517337,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.233504000749581,7.233504000749581,0.0,106.31971666117964,7.925289139236838,0.9356221373503214,7.239662432863025,6.69998882405059,4.79194735595693e-07
 2006-03-14T14:00:00,75287.50814904769,271035029.33657163,713772167.1541479,7.159699206303613,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.216929785664157,7.216929785664157,0.0,106.31971666117964,7.617238449915589,0.9176896491217468,7.217035756005487,6.69997381283321,4.8925722688035e-07
 2006-03-14T15:00:00,77363.92083130045,278510114.9926816,733227110.9674591,7.1731398431974425,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.231003921446441,7.231003921446441,0.0,106.31971666117964,7.751929457884656,0.8998473567050532,7.226913252202981,6.699982079909083,1.2587913883e-06
 2006-03-14T16:00:00,76864.517065225,276712261.4348099,728639784.4354318,7.169970636275951,6.66666666666669,95.86321744147092,0.0,90046.85930860059,324168693.51096207,853691496.9082696,7.317910686849463,6.7,106.31971666117964,106.31971666117964,0.0,0.8919610520417375,6.790243056883919,6.790243056883919,6.790243056883919
 2006-03-14T17:00:00,73221.91041504631,263598877.4941667,694413728.7935457,7.146325391033105,6.66666666666669,95.86321744147092,0.0,73249.37009342882,263697732.33634377,694784565.1413572,7.202952169362021,6.7,106.31971666117964,106.31971666117964,0.0,0.8914447889431015,6.7,6.7,6.7
 2006-03-14T18:00:00,67417.6703690603,242703613.3286171,640885272.3551426,7.109345774560747,6.66666666666669,95.86321744147092,0.0,67451.54631937682,242825566.7497565,641229496.5089754,7.164197676380261,6.7,106.31971666117964,106.31971666117964,0.0,0.8909285258444658,6.7,6.7,6.7
 2006-03-14T19:00:00,62333.319762213294,224399951.14396787,591880127.357123,7.075491759604815,6.66666666666669,95.86321744147092,1.0,210091.5577357094,756329607.8485538,4325809435.928441,-0.3749282569603573,-3.5228920371612777,106.31971666117964,106.31971666117964,0.0,0.8875309221489394,-1.7728920371612775,-1.1661178965667485,-1.1661178965667485
 2006-03-14T20:00:00,58616.95157412481,211021025.6668493,557646315.3130449,7.051842645979737,6.66666666666669,95.86321744147092,1.0,146270.92934777937,526575345.65200585,2393933241.230225,-2.054323674606058,-3.8,106.31971666117964,106.31971666117964,0.0,0.9395889802076994,-3.8,-2.4808607886643954,-2.4808607886643954
 2006-03-14T21:00:00,55980.72811728966,201530621.2222428,532332730.8309853,7.034355958868292,6.66666666666669,95.86321744147092,1.0,139865.1283463743,503514462.04694754,1689237919.830274,-2.567664611578323,-3.8,106.31971666117964,106.31971666117964,0.0,0.9758011869107684,-3.8,-2.973632845334204,-2.973632845334204
 2006-03-14T22:00:00,54152.89869454447,194950435.30036008,515302440.4743439,7.022591513323099,6.66666666666669,95.86321744147092,1.0,104731.50701163072,377033425.2418706,986190965.2718045,-3.004698385396192,-3.724372770908378,88.59976388431636,106.31971666117964,0.0,0.996425732776718,-3.8,-3.4046532225000745,-3.4046532225000745
 2006-03-14T23:00:00,51303.235676833545,184691648.4366008,487509782.07671136,7.0033926876300825,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-2.348101646435049,-2.348101646435049,0.0,106.31971666117964,0.0,1.0,-2.632765686835413,-2.632765686835413,-2.632765686835413
 2006-03-15T00:00:00,48610.77889343863,174998804.0163791,462526866.7710035,6.986134979458737,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-0.6778676166373093,-0.6778676166373093,0.0,106.31971666117964,0.0,0.999949035808788,-0.9508546448821856,-0.9508546448821856,-0.9508546448821856
 2006-03-15T01:00:00,46783.9918659623,168422370.71746427,445198360.3470337,6.974164914849166,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,0.9217090118347068,0.9217090118347068,0.0,106.31971666117964,0.0,0.9995108742935992,0.6599496999161746,0.6599496999161746,0.6599496999161746
 2006-03-15T02:00:00,44983.66461196132,161941192.60306078,428282344.3235092,6.962479877894276,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,2.452851590696796,2.452851590696796,0.0,106.31971666117964,0.0,0.9989946111949632,2.202108984404001,2.202108984404001,2.202108984404001
 2006-03-15T03:00:00,43170.67080429746,155414414.8954709,411018060.0124667,6.950554364675,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,3.918435601006878,3.918435601006878,0.0,106.31971666117964,0.0,0.9984783480963272,3.678807238484735,3.678807238484735,3.678807238484735
 2006-03-15T04:00:00,42359.737597029096,152495055.34930477,402864198.6335167,6.944922014693265,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,5.4515139013440725,5.4515139013440725,0.0,106.31971666117964,0.0,0.9979620849976912,5.219343111781234,5.219343111781234,5.219343111781234
 2006-03-15T05:00:00,41396.37141190827,149026937.08286977,394083352.4043813,6.9388566011942,6.66666666666669,95.86321744147092,0.0,23696.88649577461,85308791.38478862,224861751.24074423,6.785230599849335,6.622422785287448,70.8798111074531,106.31971666117964,0.0,0.9974458218990552,6.532464896036044,6.532464896036044,6.532464896036044
 2006-03-15T06:00:00,40657.56922442019,146367249.20791268,387306534.23732513,6.934175491516722,6.66666666666669,95.86321744147092,0.0,40833.47388409904,147000505.98275653,387393686.3123119,6.980481396160368,6.7,106.31971666117964,106.31971666117964,0.0,0.9969295588004192,6.7,6.7,6.7
 2006-03-15T07:00:00,47919.091795487526,172508730.46375507,455801576.2962656,6.981489504006859,6.66666666666669,95.86321744147092,0.0,47921.23270769907,172516437.7477167,455832855.1687353,7.030019669133927,6.7,106.31971666117964,106.31971666117964,0.0,0.9964132957017834,6.7,6.7,6.7
 2006-03-15T08:00:00,59610.97476945928,214599509.17005345,566445957.6561766,7.057921625993255,6.66666666666669,95.86321744147092,0.0,59527.69229181865,214299692.2505471,566578830.8399433,7.11017368909448,6.7,106.31971666117964,106.31971666117964,0.0,0.9958970326031474,6.7,6.7,6.7
 2006-03-15T09:00:00,68363.8635142964,246109908.65146703,649914810.0777316,7.115583688203029,6.66666666666669,95.86321744147092,0.0,68393.4686075046,246216486.98701656,650153747.7400023,7.170655750769022,6.7,106.31971666117964,106.31971666117964,0.0,0.9953807695045116,6.7,6.7,6.7
 2006-03-15T10:00:00,70532.31421337069,253916331.1681345,670719807.8111155,7.129956530669833,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.185758692833072,7.185758692833072,0.0,106.31971666117964,6.000787345442826,0.9881002386941224,7.105603846290812,6.6999774275033,1.1166666736116302
 2006-03-15T11:00:00,71802.57109489905,258489255.94163656,683405611.3505758,7.138720454275076,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.194911079343778,7.194911079343778,0.0,106.31971666117964,7.257647973367892,0.9713938385179104,7.190850974593606,6.699979363062979,2.3326492589366882e-08
 2006-03-15T12:00:00,75632.01755244716,272275263.1888097,717633634.3872118,7.162366941582122,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.2196982108483185,7.2196982108483185,0.0,106.31971666117964,7.59729506258688,0.9540677474082716,7.215576639445231,6.699966348717744,1.1934656167037852e-07
 2006-03-15T13:00:00,78242.24480907165,281672081.31265795,741252509.4565496,7.178684284219586,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.236843166753172,7.236843166753172,0.0,106.31971666117964,7.860967773671391,0.9359872998112428,7.234922692481625,6.699992426204918,4.282234433716781e-07
 2006-03-15T14:00:00,78970.34981788744,284293259.3443948,747964878.1364946,7.183321624749898,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.241742688554589,7.241742688554589,0.0,106.31971666117964,7.952759459640721,0.9175134502083718,7.241700402130476,6.700018243857211,9.929170312616975e-07
 2006-03-15T15:00:00,80114.3979524051,288411832.6286583,758556059.8723079,7.190638744418547,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.24937589747638,7.24937589747638,0.0,106.31971666117964,8.027467856080658,0.8989044021508752,7.247177589130729,6.699991599979839,2.1647639748e-06
 2006-03-15T16:00:00,79854.40391700152,287475854.10120547,756086081.6468562,7.18893231127807,6.666666666666692,95.86321744147092,0.0,93347.60056928238,336051362.0494166,884259171.9653759,7.340025348551229,6.7,106.31971666117964,106.31971666117964,0.0,0.8907675564355525,6.792497591736828,6.792497591736828,6.792497591736828
 2006-03-15T17:00:00,74855.68537494335,269480467.34979606,709134472.6690571,7.1564952916346165,6.66666666666669,95.86321744147092,0.0,74885.94785136652,269589412.2649195,709550215.1769732,7.213636601651729,6.7,106.31971666117964,106.31971666117964,0.0,0.8902512933369167,6.7,6.7,6.7
 2006-03-15T18:00:00,66295.83461014075,238665004.5965067,629975135.3884815,7.101808754086023,6.66666666666669,95.86321744147092,0.0,66325.99804798224,238773592.9727361,630324826.3301543,7.156306283123211,6.7,106.31971666117964,106.31971666117964,0.0,0.8897350302382806,6.7,6.7,6.7
 2006-03-15T19:00:00,61310.86207169472,220719103.45810103,583365365.7075934,7.069609617006523,6.66666666666669,95.86321744147092,1.0,210076.19741045896,756274310.6776521,4325910388.08877,-0.3764454132520867,-3.524496368667658,106.31971666117964,106.31971666117964,0.0,0.8864818955031226,-1.774496368667658,-1.1599525023653408,-1.1599525023653408
 2006-03-15T20:00:00,60667.938339296496,218404578.0214674,576621369.9017904,7.06495077289098,6.66666666666669,95.86321744147092,1.0,146940.217496539,528984782.9875405,2425088831.053706,-2.0316362847153617,-3.8,106.31971666117964,106.31971666117964,0.0,0.9388186239511528,-3.8,-2.472000823777669,-2.472000823777669
 2006-03-15T21:00:00,59508.75499305054,214231517.974982,566058248.4852942,7.057653662734141,6.66666666666669,95.86321744147092,1.0,139865.1283463743,503514462.04694754,1733829208.2279468,-2.535168511850166,-3.8,106.31971666117964,106.31971666117964,0.0,0.9753150765617952,-3.8,-2.965890870734353,-2.965890870734353
 2006-03-15T22:00:00,58522.32858729289,210680382.91425443,557856017.2601106,7.051987494711571,6.66666666666669,95.86321744147092,1.0,108283.73136030334,389821432.897092,1026804441.702354,-2.9689013402207145,-3.7181915278175866,88.59976388431636,106.31971666117964,0.0,0.9962305924302324,-3.8,-3.400297741416532,-3.400297741416532
 2006-03-15T23:00:00,58529.76839357989,210707166.2168876,557921731.3095654,7.052032889271069,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-2.1763977950719737,-2.1763977950719737,0.0,106.31971666117964,0.0,1.0,-2.502635025715953,-2.502635025715953,-2.502635025715953
 2006-03-16T00:00:00,57741.32284643445,207868762.24716404,549100996.2795535,7.045939486943813,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-0.2158511971810102,-0.2158511971810102,0.0,106.31971666117964,0.0,0.9998059007407906,-0.5389038223274438,-0.5389038223274438,-0.5389038223274438
 2006-03-16T01:00:00,55917.633867944,201303481.9245984,531734868.1850098,7.033942957313279,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,1.6819679930868292,1.6819679930868292,0.0,106.31971666117964,0.0,0.999293839715199,1.370773376384009,1.370773376384009,1.370773376384009
 2006-03-16T02:00:00,55121.86258066799,198438705.2904047,523581626.8629104,7.028310721426404,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,3.5209536990049592,3.5209536990049592,0.0,106.31971666117964,0.0,0.9987775766165632,3.2164198353882,3.2164198353882,3.2164198353882
 2006-03-16T03:00:00,56136.30373385448,202090693.4418761,534232528.2526331,7.035668336507136,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,5.360406652132521,5.360406652132521,0.0,106.31971666117964,0.0,0.9982613135179272,5.050055478899313,5.050055478899313,5.050055478899313
 2006-03-16T04:00:00,57024.05735944284,205286606.49399424,542245528.1340104,7.041203711187205,6.66666666666669,95.86321744147092,1.0,40820.35356709964,146953272.8415587,388160783.0189075,6.939981998666784,6.658964265563145,85.05577332894372,106.31971666117964,0.0,0.9977450504192912,6.579750813694467,6.579750813694467,6.579750813694467
 2006-03-16T05:00:00,57862.72254994048,208305801.17978573,551164075.5162741,7.04736467000322,6.66666666666669,95.86321744147092,0.0,57881.1538243845,208372153.7677842,551355675.0885643,7.099156650209985,6.7,106.31971666117964,106.31971666117964,0.0,0.9972287873206552,6.7,6.7,6.7
 2006-03-16T06:00:00,59654.65329344612,214756751.85640603,568564815.18369,7.05938522083212,6.66666666666669,95.86321744147092,0.0,59675.11101980865,214830399.6713112,568768784.5082318,7.111758931402559,6.7,106.31971666117964,106.31971666117964,0.0,0.9967125242220196,6.7,6.7,6.7
 2006-03-16T07:00:00,63588.52522440499,228918690.807858,604811396.7730169,7.084424944107546,6.66666666666669,95.86321744147092,0.0,63602.94219202415,228970591.89128697,605022355.0202758,7.137995632911768,6.7,106.31971666117964,106.31971666117964,0.0,0.9961962611233832,6.7,6.7,6.7
 2006-03-16T08:00:00,68054.07010770986,244994652.3877556,647544177.0239472,7.113945928775123,6.66666666666669,95.86321744147092,0.0,68079.85182495376,245087466.56983343,647806557.8384924,7.16895730589954,6.7,106.31971666117964,106.31971666117964,0.0,0.9956799980247474,6.7,6.7,6.7
 2006-03-16T09:00:00,70750.05354582124,254700192.76495647,672531327.0040517,7.131208006105499,6.66666666666669,95.86321744147092,0.0,70784.09703900715,254822749.34042576,672837502.7620711,7.187070793787186,6.7,106.31971666117964,106.31971666117964,0.0,0.9951637349261114,6.7,6.7,6.7
 2006-03-16T10:00:00,73727.10384072243,265417573.82660067,698697688.5877434,7.149284965877258,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.206011658944452,7.206011658944452,0.0,106.31971666117964,6.197979135377119,0.987700170080984,7.119959542321005,6.69999668243646,1.1166666814532673
 2006-03-16T11:00:00,77416.97512990852,278701110.4676706,733044407.2275754,7.17301361991843,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.230909924438719,7.230909924438719,0.0,106.31971666117964,7.749214439493179,0.9700053506637604,7.22674834830633,6.700013351344535,8.57334101489471e-08
 2006-03-16T12:00:00,82207.61978022502,295947431.2088101,777936245.1385561,7.204028027456165,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.263402589012948,7.263402589012948,0.0,106.31971666117964,8.160997971844552,0.9514124002342772,7.257054195551429,6.699994754760222,4.7649623565367466e-07
 2006-03-16T13:00:00,83516.63425959916,300659883.334557,790312112.1490802,7.212578213774504,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.2724127867225405,7.2724127867225405,0.0,106.31971666117964,8.396643958390055,0.9318874738892404,7.274517009579944,6.7000074478932445,1.3947492044e-06
 2006-03-16T14:00:00,79634.43339004689,286683960.2041688,753882784.3904718,7.187410150311916,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.246027794488932,7.246027794488932,0.0,106.31971666117964,8.092742509946792,0.9126323368940296,7.251997506692555,6.699983778155645,1.5195006164e-06
 2006-03-16T15:00:00,77300.32682770118,278281176.5797243,732298950.2536948,7.1724985980754825,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.230328102107166,7.230328102107166,0.0,106.31971666117964,7.800470660932805,0.8942643690677392,7.230434447179384,6.699951653698146,1.5857783134e-06
 2006-03-16T16:00:00,77290.42107069526,278245515.854503,732370706.8979152,7.172548170809635,6.666666666666692,95.86321744147092,0.0,90256.3192064336,324922749.14316094,854847061.7573848,7.318748757554723,6.7,106.31971666117964,106.31971666117964,0.0,0.8863959536140115,6.788381806084111,6.788381806084111,6.788381806084111
 2006-03-16T17:00:00,73149.52361123414,263338285.0004429,693600636.9092141,7.145763712428097,6.66666666666669,95.86321744147092,0.0,73178.94981995397,263444219.3518343,693999254.6891311,7.202383792385819,6.7,106.31971666117964,106.31971666117964,0.0,0.8858796905153756,6.7,6.7,6.7
 2006-03-16T18:00:00,64656.12222663107,232762040.01587188,614616345.7508143,7.091198491359772,6.66666666666669,95.86321744147092,0.0,64687.87879792866,232876363.6725432,614951151.1146873,7.1451807763371695,6.7,106.31971666117964,106.31971666117964,0.0,0.8853634274167396,6.7,6.7,6.7
 2006-03-16T19:00:00,59533.17127295141,214319416.5826251,566312678.9136733,7.05782942511578,6.66666666666669,95.86321744147092,1.0,210543.2500066647,757955700.0239928,4341560343.009516,-0.3647541460103489,-3.524187960312051,106.31971666117964,106.31971666117964,0.0,0.882550436747087,-1.7741879603120507,-1.1341671154482804,-1.1341671154482804
 2006-03-16T20:00:00,55713.8990431301,200570036.55526835,530133831.80984014,7.032836991990547,6.666666666666692,95.86321744147092,1.0,147009.71769405957,529234983.6986144,2423651523.080649,-2.0326853952275754,-3.8,106.31971666117964,106.31971666117964,0.0,0.9359014255844954,-3.8,-2.438981155020382,-2.438981155020382
 2006-03-16T21:00:00,51208.24757686073,184349691.27669865,487403939.8101924,7.003319572862378,6.66666666666669,95.86321744147092,1.0,139865.1283463743,503514462.04694754,1695219366.9287071,-2.5633070180401085,-3.8,106.31971666117964,106.31971666117964,0.0,0.9734622605320437,-3.8,-2.936699475757582,-2.936699475757582
