Date/Time,Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Rate [W](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Energy [J](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Rate [W](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Energy [J](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-03-16T22:00:00,48607.15709485704,174985765.54148534,462421797.0179944,6.986062399710089,6.66666666666669,95.86321744147092,1.0,120394.43993505764,433419983.7662075,1131536885.4568872,-2.9742354337222,-3.8,106.31971666117964,106.31971666117964,0.0,0.9954625988090918,-3.8,-3.323645245739616,-3.323645245739616
 2006-03-16T23:00:00,47886.793429408026,172392456.34586892,455772949.3682308,6.981469540478702,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-2.729672690868082,-2.729672690868082,0.0,106.31971666117964,0.0,1.0,-3.020243851658549,-3.020243851658549,-3.020243851658549
 2006-03-17T00:00:00,48813.94395203101,175730198.22731164,464571058.1804344,6.987547057529835,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-1.0979260016605672,-1.0979260016605672,0.0,106.31971666117964,0.0,1.0,-1.372951332641433,-1.372951332641433,-1.372951332641433
 2006-03-17T01:00:00,50675.11818701011,182430425.4732364,481904369.70424426,6.9995205505778655,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,0.5829236271148466,0.5829236271148466,0.0,106.31971666117964,0.0,1.0,0.298951775094871,0.298951775094871,0.298951775094871
 2006-03-17T02:00:00,51507.32757260932,185426379.26139355,489883932.53147423,7.005032693986917,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,2.3014221788756744,2.3014221788756744,0.0,106.31971666117964,0.0,0.9999801229193722,2.01482234563794,2.01482234563794,2.01482234563794
 2006-03-17T03:00:00,50314.9545391702,181133836.34101263,479301061.8093776,6.997722232638721,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,3.996414424846508,3.996414424846508,0.0,106.31971666117964,0.0,0.999596193359026,3.71816326816632,3.71816326816632,3.71816326816632
 2006-03-17T04:00:00,49483.24835531006,178139694.0791162,471159251.96499753,6.992098031533151,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,5.783282646180801,5.783282646180801,0.0,106.31971666117964,0.0,0.99907993026039,5.512590177819117,5.512590177819117,5.512590177819117
 2006-03-17T05:00:00,49508.25846783928,178229730.4842214,471127205.161932,6.992075893917897,6.66666666666669,95.86321744147092,0.0,43603.08083118213,156971090.99225563,415121301.9834748,7.000547537464796,6.7,106.31971666117964,106.31971666117964,0.0,0.998563667161754,6.676576222069422,6.676576222069422,6.676576222069422
 2006-03-17T06:00:00,49507.19861021851,178225914.99678662,471089457.22332567,6.992049819494489,6.66666666666669,95.86321744147092,0.0,49547.34746761446,178370450.88341206,471231453.6042135,7.041165682163545,6.7,106.31971666117964,106.31971666117964,0.0,0.998047404063118,6.7,6.7,6.7
 2006-03-17T07:00:00,52566.019815802654,189237671.3368896,500998910.2852286,7.012710803844777,6.66666666666669,95.86321744147092,0.0,52747.637323090974,189891494.3631275,501119312.0399537,7.062797946736757,6.7,106.31971666117964,106.31971666117964,0.0,0.997531140964482,6.7,6.7,6.7
 2006-03-17T08:00:00,56252.257986894976,202508128.7528219,534446601.4263991,7.03581621728193,6.66666666666669,95.86321744147092,0.0,56164.87034851373,202193533.2546494,534621865.9610573,7.087045763010064,6.7,106.31971666117964,106.31971666117964,0.0,0.9970148778658462,6.7,6.7,6.7
 2006-03-17T09:00:00,55891.227912565344,201208420.48523524,531949079.8150289,7.034090933046048,6.66666666666669,95.86321744147092,0.0,55932.81411687765,201358130.8207596,532153361.16997993,7.085259198839705,6.7,106.31971666117964,106.31971666117964,0.0,0.9964986147672102,6.7,6.7,6.7
 2006-03-17T10:00:00,57111.34041800198,205600825.5048071,543284636.6908325,7.041921544589186,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.0934446061511744,7.0934446061511744,0.0,106.31971666117964,4.889928222455033,0.990595998465594,7.026157136799097,6.700001330235192,1.1166666667283784
 2006-03-17T11:00:00,57791.92917724352,208050945.0380767,549410574.3423915,7.0461533447466,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.097836626786729,7.097836626786729,0.0,106.31971666117964,5.98509425737457,0.9768313940576618,7.099595166462577,6.699933846975253,2.288333966760092e-10
 2006-03-17T12:00:00,57964.2842554188,208671423.3195077,551496262.3256816,7.047594146548605,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.099403829126124,7.099403829126124,0.0,106.31971666117964,5.95533791703846,0.9631188765999138,7.097572753415398,6.700011664385336,4.860044218920242e-10
 2006-03-17T13:00:00,57824.67265455401,208168821.55639443,549399054.8745787,7.04614538733959,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.097885955961541,7.097885955961541,0.0,106.31971666117964,5.98578125740235,0.94927571581869,7.099702443189396,6.699989125686174,1.088618824714634e-09
 2006-03-17T14:00:00,55961.61475560611,201461813.12018207,532063221.4496169,7.034169781274307,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.085321126253604,7.085321126253604,0.0,106.31971666117964,5.814563843863019,0.935690532320813,7.087590787528132,6.699972558436532,1.1510315663561715e-09
 2006-03-17T15:00:00,54167.78988871485,195004043.59937343,515224737.00524175,7.022537835296839,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.073137019739981,7.073137019739981,0.0,106.31971666117964,5.635392630390737,0.9225306229648064,7.075003236845569,6.699996920970562,1.1100754389777492e-09
 2006-03-17T16:00:00,52287.363362673845,188234508.10562584,497948007.175184,7.010603247346976,6.66666666666669,95.86321744147092,0.0,61242.85470856699,220474276.9508412,583020154.4322531,7.122064107946323,6.7,106.31971666117964,106.31971666117964,0.0,0.916846472639597,6.761407639778988,6.761407639778988,6.761407639778988
 2006-03-17T17:00:00,47411.912096874585,170682883.5487485,451225119.0787161,6.978328082599347,6.66666666666669,95.86321744147092,0.0,47384.68941567416,170584881.89642698,451410451.7733319,7.02681901118824,6.7,106.31971666117964,106.31971666117964,0.0,0.9163302095409612,6.7,6.7,6.7
 2006-03-17T18:00:00,42189.41612853044,151881898.06270957,402328870.2690401,6.944552247741775,6.66666666666669,95.86321744147092,0.0,42235.26563848764,152046956.2985555,402453522.5441888,6.991382537949597,6.7,106.31971666117964,106.31971666117964,0.0,0.915813946442325,6.7,6.7,6.7
 2006-03-17T19:00:00,39565.57447617374,142436068.11422548,376987730.7694975,6.92704777990738,6.66666666666669,95.86321744147092,1.0,197135.1047613088,709686377.1407114,3906479056.227519,-0.7275621677950944,-3.5707656459947645,106.31971666117964,106.31971666117964,0.0,0.9102062627066254,-1.820765645994764,-1.3568147901078618,-1.3568147901078618
 2006-03-17T20:00:00,38751.63702660663,139505893.29578385,368990516.856757,6.921523721638555,6.66666666666669,95.86321744147092,1.0,140027.67198629084,504099619.15064704,1925492837.458612,-2.3955146734456103,-3.8,106.31971666117964,106.31971666117964,0.0,0.9559259964439912,-3.8,-2.683550478868798,-2.683550478868798
 2006-03-17T21:00:00,35635.933318047806,128289359.9449721,339143658.80247664,6.9009073001433725,6.66666666666669,95.86321744147092,1.0,129206.31453168056,465142732.31405,1263070417.434804,-2.878325024138366,-3.8,106.31971666117964,106.31971666117964,0.0,0.985788842024632,-3.8,-3.1407329248367475,-3.1407329248367475
 2006-03-17T22:00:00,33266.1332401887,119758079.6646793,316236530.93673694,6.885084559469358,6.66666666666669,95.86321744147092,1.0,47110.65767776568,169598367.63995647,442878015.9116981,-3.234304016433548,-3.5575550429405145,53.15985833058982,106.31971666117964,0.0,0.9994579662159732,-3.669063195179012,-3.4662251424850665,-3.4662251424850665
 2006-03-17T23:00:00,32297.842632689026,116272233.47768047,307435115.36713684,6.879005179082284,6.666666666666692,95.86321744147092,1.0,0.0,0.0,0.0,-2.486287987794054,-2.486287987794054,0.0,106.31971666117964,0.0,1.0,-2.669181025956783,-2.669181025956783,-2.669181025956783
 2006-03-18T00:00:00,30501.955451575315,109807039.62567112,290149339.6632711,6.867065486499477,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-1.4248366162619723,-1.4248366162619723,0.0,106.31971666117964,0.0,1.0,-1.5972237047428035,-1.5972237047428035,-1.5972237047428035
 2006-03-18T01:00:00,28744.10272188613,103478769.79879008,273265187.32050097,6.855403293006144,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-0.426971023298891,-0.426971023298891,0.0,106.31971666117964,0.0,0.9999777938015778,-0.5891845508964703,-0.5891845508964703,-0.5891845508964703
 2006-03-18T02:00:00,26939.223511746604,96981204.64228778,256047461.394683,6.843510790535015,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,0.510605164574105,0.510605164574105,0.0,106.31971666117964,0.0,0.9995892060056428,0.3588346946688625,0.3588346946688625,0.3588346946688625
 2006-03-18T03:00:00,27197.011755590745,97909242.32012668,258520466.90374,6.845218921521351,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,1.4170680766801744,1.4170680766801744,0.0,106.31971666117964,0.0,0.999072942907007,1.2634688400972651,1.2634688400972651,1.2634688400972651
 2006-03-18T04:00:00,26958.56884730585,97050847.85030106,256058703.62220576,6.84351855552048,6.666666666666692,95.86321744147092,1.0,0.0,0.0,0.0,2.340485519492305,2.340485519492305,0.0,106.31971666117964,0.0,0.9985566798083708,2.1893809136301976,2.1893809136301976,2.1893809136301976
 2006-03-18T05:00:00,26082.49083410883,93896967.0027918,247980174.6061272,6.8379386407059615,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,3.225499093789322,3.225499093789322,0.0,106.31971666117964,0.0,0.9980404167097352,3.079019711677718,3.079019711677718,3.079019711677718
 2006-03-18T06:00:00,29212.089488223093,105163522.15760311,277902178.4474669,6.858606171361107,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,4.15451786564503,4.15451786564503,0.0,106.31971666117964,0.0,0.9975241536110988,3.989345379256674,3.989345379256674,3.989345379256674
 2006-03-18T07:00:00,37652.01626439695,135547258.551829,358609792.18486094,6.914353428550066,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,5.299298045594188,5.299298045594188,0.0,106.31971666117964,0.0,0.9970078905124632,5.086488767025787,5.086488767025787,5.086488767025787
 2006-03-18T08:00:00,46399.82741867818,167039378.70724145,441643363.5663519,6.971709286815922,6.66666666666669,95.86321744147092,0.0,22236.536324296863,80051530.76746874,211458817.09460264,6.700243338001994,6.547146222138481,53.15985833058982,106.31971666117964,0.0,0.996491627413827,6.42290853347422,6.42290853347422,6.42290853347422
 2006-03-18T09:00:00,53849.50183900969,193858206.62043488,511957480.8647863,7.02028090440722,6.66666666666669,95.86321744147092,0.0,53855.18769581234,193878675.70492443,512070751.4298086,7.070724151277311,6.7,106.31971666117964,106.31971666117964,0.0,0.9959753643151912,6.7,6.7,6.7
 2006-03-18T10:00:00,60003.39841363976,216012234.2891031,571176299.0635478,7.061189288098272,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.113616436958185,7.113616436958185,0.0,106.31971666117964,5.116306751152322,0.989822760506766,7.042169365554577,6.699985718575114,1.1166666668787055
 2006-03-18T11:00:00,65409.00501308099,235472418.0470916,622613773.8797987,7.09672325540879,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.150908393330243,7.150908393330243,0.0,106.31971666117964,6.614773414999405,0.9750356906632088,7.1445408195744085,6.700021594159416,3.199482012661292e-09
 2006-03-18T12:00:00,68989.9895620158,248363962.4232569,656079463.5007132,7.119842399686776,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.175211145524905,7.175211145524905,0.0,106.31971666117964,7.00825730136805,0.9591168905804196,7.172875885860614,6.700060731903591,2.0077224475537985e-08
 2006-03-18T13:00:00,71929.19607298849,258945105.86275852,683512384.180023,7.138794219102991,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.1950866568383125,7.1950866568383125,0.0,106.31971666117964,7.258462984564165,0.9425482078910278,7.191007101873467,6.700069683546311,8.509907904278675e-08
 2006-03-18T14:00:00,74447.60834022907,268011390.02482468,707102239.0812775,7.155091257764378,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.212095232246121,7.212095232246121,0.0,106.31971666117964,7.524518560074337,0.9252880291716864,7.210268375539802,6.699977936592283,3.070458896026196e-07
 2006-03-18T15:00:00,75210.64946378021,270758338.0696087,713748416.39684,7.159682798825872,6.666666666666692,95.86321744147092,-1.0,0.0,0.0,0.0,7.21693126318154,7.21693126318154,0.0,106.31971666117964,7.614836019360084,0.9076374183695084,7.216886021783864,6.699997902498328,6.956227460719333e-07
 2006-03-18T16:00:00,73089.57908624971,263122484.7104989,694507168.8811971,7.146389943554329,6.66666666666669,95.86321744147092,0.0,85735.15910457207,308646572.77645946,813906262.4330912,7.289127559706795,6.7,106.31971666117964,106.31971666117964,0.0,0.8999558450177157,6.7861633146306914,6.7861633146306914,6.7861633146306914
 2006-03-18T17:00:00,68299.55180219228,245878386.4878922,649692741.7032073,7.11543025034473,6.66666666666669,95.86321744147092,0.0,68303.92506960004,245894130.25056013,650032772.3328894,7.170568263915548,6.7,106.31971666117964,106.31971666117964,0.0,0.8994395819190798,6.7,6.7,6.7
 2006-03-18T18:00:00,63996.97979023142,230389127.2448331,607453370.523193,7.0862500598724445,6.66666666666669,95.86321744147092,0.0,63841.95886623579,229831051.9184489,607736715.7376608,7.13996003148718,6.7,106.31971666117964,106.31971666117964,0.0,0.8989233188204441,6.7,6.7,6.7
 2006-03-18T19:00:00,61238.5092041342,220458633.1348832,583742911.1989413,7.069870430708844,6.66666666666669,95.86321744147092,1.0,203621.18254220183,733036257.1519265,4123868100.8427815,-0.5289587746896406,-3.530162006779209,106.31971666117964,106.31971666117964,0.0,0.8964258956550171,-1.909709556554806,-1.2981794864375171,-1.2981794864375171
 2006-03-18T20:00:00,61453.40604860557,221232261.77498004,585825488.8457644,7.071309105793369,6.66666666666669,95.86321744147092,1.0,144434.79186356685,519965250.7088407,2311889511.7671328,-2.114064412742209,-3.8,106.31971666117964,106.31971666117964,0.0,0.9463537049578484,-3.8,-2.561271981120808,-2.561271981120808
 2006-03-18T21:00:00,63386.19415854559,228190298.9707641,603033278.8823065,7.0831965564308845,6.66666666666669,95.86321744147092,1.0,139865.1283463743,503514462.04694754,1665204253.2409782,-2.585177217512502,-3.8,106.31971666117964,106.31971666117964,0.0,0.9800120801819712,-3.8,-3.0421818061729824,-3.0421818061729824
 2006-03-18T22:00:00,63234.56609352478,227644437.93668923,600556419.5231144,7.081485490383684,6.66666666666669,95.86321744147092,1.0,87360.05794764875,314496208.6115355,824979958.1396766,-2.971048890549561,-3.573060927947255,70.8798111074531,106.31971666117964,0.0,0.9979652033614508,-3.7135113122086687,-3.413148888237705,-3.413148888237705
 2006-03-18T23:00:00,62307.15744712355,224305766.8096448,592465058.292109,7.0758958240704,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-1.7295695407609093,-1.7295695407609093,0.0,106.31971666117964,0.0,1.0,-2.0797004748147674,-2.0797004748147674,-2.0797004748147674
 2006-03-19T00:00:00,62358.201527873054,224489525.50034297,592481922.0923756,7.075907474135756,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,0.3614175043323639,0.3614175043323639,0.0,106.31971666117964,0.0,0.9998062563033678,0.0137287118040549,0.0137287118040549,0.0137287118040549
 2006-03-19T01:00:00,61394.14640147976,221018927.0453272,583630864.0997334,7.069793028792325,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,2.4247093056739177,2.4247093056739177,0.0,106.31971666117964,0.0,0.9992942663902916,2.084906418660194,2.084906418660194,2.084906418660194
 2006-03-19T02:00:00,61540.18752732285,221544675.0983623,585629481.3885745,7.071173700837453,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,4.451122028342287,4.451122028342287,0.0,106.31971666117964,0.0,0.998778003291656,4.111970729824621,4.111970729824621,4.111970729824621
 2006-03-19T03:00:00,63416.3771061704,228298957.58221343,602775401.4373536,7.083018408304867,6.666666666666692,95.86321744147092,1.0,19035.766219010507,68528758.38843782,180820365.10208783,6.479961855408397,6.349055891436144,35.43990555372655,106.31971666117964,0.0,0.99826174019302,6.116280187811113,6.116280187811113,6.116280187811113
 2006-03-19T04:00:00,66248.17177668239,238493418.39605665,630230787.4487692,7.101985281140043,6.66666666666669,95.86321744147092,1.0,66318.3851010576,238746186.3638073,630471028.3856044,7.1564123028018765,6.7,106.31971666117964,106.31971666117964,0.0,0.997745477094384,6.7,6.7,6.7
 2006-03-19T05:00:00,67846.4266440246,244247135.91848853,645032456.2861091,7.112210727202867,6.66666666666669,95.86321744147092,0.0,67796.32912173549,244066784.8382477,645323565.9043106,7.167160528586057,6.7,106.31971666117964,106.31971666117964,0.0,0.997229213995748,6.7,6.7,6.7
 2006-03-19T06:00:00,68887.31739557667,247994342.624076,655575385.064391,7.119494163235785,6.66666666666669,95.86321744147092,0.0,69084.40698925026,248703865.16130093,655861456.646905,7.174786266731309,6.7,106.31971666117964,106.31971666117964,0.0,0.996712950897112,6.7,6.7,6.7
 2006-03-19T07:00:00,74114.51152365221,266812241.48514795,702465598.9832827,7.151888078337451,6.66666666666669,95.86321744147092,0.0,74164.08121823843,266990692.38565832,702759585.5834723,7.208722869221141,6.7,106.31971666117964,106.31971666117964,0.0,0.996196687798476,6.7,6.7,6.7
 2006-03-19T08:00:00,80368.4981687204,289326593.40739346,760521518.8694047,7.1919966489244045,6.66666666666669,95.86321744147092,0.0,80391.02044562392,289407673.6042461,760896776.1021359,7.250790092463858,6.7,106.31971666117964,106.31971666117964,0.0,0.9956804246998402,6.7,6.7,6.7
 2006-03-19T09:00:00,84899.78059743496,305639210.15076584,803400729.9239355,7.221620920970473,6.66666666666669,95.86321744147092,0.0,84927.92024629116,305740512.8866482,803838293.8573574,7.281860173111021,6.7,106.31971666117964,106.31971666117964,0.0,0.9951641616012042,6.7,6.7,6.7
 2006-03-19T10:00:00,94797.75288350496,341271910.38061786,897064554.5349944,7.286333795379966,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.34966646707597,7.34966646707597,0.0,106.31971666117964,7.672560985908511,0.9860634406973944,7.229525547400282,6.700037686908471,1.116667728326165
 2006-03-19T11:00:00,142192.19585772534,511891905.0878112,2105383880.594342,8.121489321238652,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.224443013263766,8.224443013263766,0.0,106.31971666117964,17.16540658938897,0.9555685251067878,8.02362141885857,6.700001582382217,0.0143082042964599
 2006-03-19T12:00:00,156668.37380828618,564006145.7098303,2687597599.3085527,8.52394932171517,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.647414126842817,8.647414126842817,0.0,106.31971666117964,24.05435668373651,0.8943136703452482,8.641300970640705,6.700003227191245,0.060792234513789
 2006-03-19T13:00:00,157741.33607365334,567868809.865152,2725258266.216477,8.549991338468908,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.674737178966284,8.674737178966284,0.0,106.31971666117964,24.49881726130788,0.8284952863788723,8.671244227940301,6.70000678799764,0.1164354420398308
 2006-03-19T14:00:00,158148.2873892888,569333834.6014397,2739511161.540732,8.55984720200116,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.68509385743016,8.68509385743016,0.0,106.31971666117964,24.812940729374983,0.7619818210659085,8.684672548364913,6.700014742187143,0.1806731293413124
 2006-03-19T15:00:00,159290.5900433011,573446124.155884,2779402975.9130297,8.58743279540269,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.713960841045749,8.713960841045749,0.0,106.31971666117964,25.20777173133637,0.695050717253953,8.70585047494406,6.6999943794067685,0.2456314546044987
 2006-03-19T16:00:00,159196.43763621376,573107175.4903696,2776122100.874819,8.585164007736049,6.66666666666669,95.86321744147092,0.0,173669.25009157776,625209300.32968,3242605543.411205,9.04369979511683,6.7,106.31971666117964,106.31971666117964,0.0,0.6665589497092422,7.039100296475919,7.039100296475919,7.039100296475919
 2006-03-19T17:00:00,156870.94071718157,564735386.5818537,2694690157.0570407,8.52885382744549,6.66666666666669,95.86321744147092,0.0,157082.68822217747,565497677.5998389,2700441348.997796,8.652643981607726,6.7,106.31971666117964,106.31971666117964,0.0,0.6660426866106063,6.7,6.7,6.7
 2006-03-19T18:00:00,137539.9370557708,495143773.4007749,1879873669.100011,7.965613080236253,6.66666666666669,95.86321744147092,0.0,137822.06008444924,496159416.3040173,1884425379.736777,8.062992862153001,6.7,106.31971666117964,106.31971666117964,0.0,0.6655264235119703,6.7,6.7,6.7
 2006-03-19T19:00:00,92279.40078772989,332205842.8358276,873233563.4804391,7.269868526176851,6.66666666666669,95.86321744147092,1.0,247209.49796138983,889954192.6610034,5450030595.696476,0.5867047338814287,-3.377450277347535,106.31971666117964,106.31971666117964,0.0,0.6719349456158682,-1.627450277347534,-0.3999893261930776,-0.3999893261930776
 2006-03-19T20:00:00,81379.36717727524,292965721.8381909,770167482.9599475,7.198660845008914,6.66666666666669,95.86321744147092,1.0,197953.6491745053,712633137.0282189,4103179695.626539,-0.8110092224180107,-3.8,106.31971666117964,106.31971666117964,0.0,0.7533327148671408,-3.8,-1.3801942493605477,-1.3801942493605477
 2006-03-19T21:00:00,76191.8146766069,274290532.8357848,721755136.6863745,7.165214302078866,6.66666666666669,95.86321744147092,1.0,184641.25121436195,664708504.3717031,3689576770.104905,-1.1116289005382127,-3.8,106.31971666117964,106.31971666117964,0.0,0.8296114921872291,-3.8,-1.6505124284262571,-1.6505124284262571
 2006-03-19T22:00:00,72269.06908030734,260168648.6891065,685425288.0993273,7.140115760002239,6.66666666666669,95.86321744147092,1.0,166626.08564268122,599853908.3136524,3106097020.8620787,-1.5359814940154424,-3.8,106.31971666117964,106.31971666117964,0.0,0.8951056137184773,-3.8,-2.0536553441258887,-2.0536553441258887
 2006-03-19T23:00:00,66678.0061749271,240040822.22973755,633952553.0854648,7.104556409905183,6.66666666666669,95.86321744147092,1.0,145786.327384008,524830778.5824289,2371367354.592632,-2.07075632537433,-3.8,106.31971666117964,106.31971666117964,0.0,0.9456952562003011,-3.8,-2.5532344073742723,-2.5532344073742723
 2006-03-20T00:00:00,63160.06398321749,227376230.33958292,600550822.11873,7.0814816248256784,6.66666666666669,95.86321744147092,1.0,139865.1283463743,503514462.04694754,1672043073.8532898,-2.580194829472927,-3.8,106.31971666117964,106.31971666117964,0.0,0.9796068148272932,-3.8,-3.035466807299683,-3.035466807299683
 2006-03-20T01:00:00,61410.95915067428,221079452.9424274,583619182.1081318,7.069784956245915,6.66666666666669,95.86321744147092,1.0,86763.24443728478,312347679.9742252,817553732.1868846,-2.981660584959428,-3.578257533915057,70.8798111074531,106.31971666117964,0.0,0.9978388510480408,-3.715389786054341,-3.4120065098392787,-3.4120065098392787
 2006-03-20T02:00:00,58485.84605904488,210549045.8125616,557534622.8689749,7.051765487563309,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-1.81306210573228,-1.81306210573228,0.0,106.31971666117964,0.0,0.9999852827917912,-2.142314518112725,-2.142314518112725,-2.142314518112725
 2006-03-20T03:00:00,54949.68251430261,197818857.0514894,523275408.8887692,7.028099202174652,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,0.1176330078640946,0.1176330078640946,0.0,106.31971666117964,0.0,0.9996116729762828,-0.1884231997342151,-0.1884231997342151,-0.1884231997342151
 2006-03-20T04:00:00,53407.05049138076,192265381.7689707,508499135.28917,7.01789184316853,6.666666666666692,95.86321744147092,1.0,0.0,0.0,0.0,2.086271828441632,2.086271828441632,0.0,106.31971666117964,0.0,0.9990954098776468,1.7938466010864624,1.7938466010864624,1.7938466010864624
 2006-03-20T05:00:00,53473.881230736,192505972.4306496,508533642.0429055,7.017915681131285,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,4.045563274908207,4.045563274908207,0.0,106.31971666117964,0.0,0.9985791467790108,3.752176258980759,3.752176258980759,3.752176258980759
 2006-03-20T06:00:00,57469.26583914442,206889357.02091992,547188266.5599444,7.044618224833752,6.66666666666669,95.86321744147092,0.0,767.8215573369897,2764157.606413163,7267390.616027929,5.914073132531104,5.908810368450474,17.719952776863273,106.31971666117964,0.0,0.998062883680375,5.594005042572612,5.594005042572612,5.594005042572612
 2006-03-20T07:00:00,64726.566010920185,233015637.63931265,615568697.3202885,7.09185636196414,6.66666666666669,95.86321744147092,0.0,62746.41742815971,225887102.7413749,597007053.9766679,7.132193918749047,6.7,106.31971666117964,106.31971666117964,0.0,0.997546620581739,6.7,6.7,6.7
 2006-03-20T08:00:00,68910.9549831434,248079437.93931624,655737648.3766468,7.119606260627417,6.66666666666669,95.86321744147092,0.0,68934.99026271966,248165964.9457908,656024036.8998222,7.174903920248618,6.7,106.31971666117964,106.31971666117964,0.0,0.9970303574831032,6.7,6.7,6.7
 2006-03-20T09:00:00,69824.1450551612,251366922.19858035,663836175.0897024,7.125201030923203,6.66666666666669,95.86321744147092,0.0,69832.01052344595,251395237.88440543,664146275.6310687,7.180781517385431,6.7,106.31971666117964,106.31971666117964,0.0,0.9965140943844673,6.7,6.7,6.7
 2006-03-20T10:00:00,69826.65318790426,251375951.47645536,663871513.5077189,7.125225443801763,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.180785986360604,7.180785986360604,0.0,106.31971666117964,5.932668589603135,0.9893326290252898,7.1006688041226695,6.699978102991221,1.1166666718750526
 2006-03-20T11:00:00,69808.90226325873,251312048.14773145,663823518.3066715,7.125192286675805,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.180812330148609,7.180812330148609,0.0,106.31971666117964,7.1179130368323085,0.9728223566833696,7.180783632320505,6.700043135589247,1.3559128042572866e-08
 2006-03-20T12:00:00,68705.21147132911,247338761.2967848,653255640.206815,7.117891597433608,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.173211948548435,7.173211948548435,0.0,106.31971666117964,7.043325767778292,0.9563816171761468,7.175432754769704,6.700082468100345,2.367184048779336e-08
 2006-03-20T13:00:00,66726.33452865091,240214804.3031433,634673761.176779,7.105054611341175,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.159686619492606,7.159686619492606,0.0,106.31971666117964,6.857233794261616,0.940311557330256,7.161938878733715,6.700018014412451,2.9251509362874614e-08
 2006-03-20T14:00:00,64951.60446181792,233825776.0625445,617838262.3538351,7.093424174953159,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.147473544662399,7.147473544662399,0.0,106.31971666117964,6.682296648860008,0.924678360071571,7.149348095114017,6.700003341482252,3.5259707005981993e-08
 2006-03-20T15:00:00,60224.978173198186,216809921.42351347,572370444.4495944,7.062014243945871,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.11457248302943,7.11457248302943,0.0,106.31971666117964,6.309410267552706,0.9096289478507644,7.122714173464317,6.699999998436739,2.3680415110286884e-08
 2006-03-20T16:00:00,57055.0440424812,205398158.55293232,542707689.2041347,7.041522973017689,6.66666666666669,95.86321744147092,0.0,66677.36148128565,240038501.3326283,633677066.7051756,7.158723106750119,6.7,106.31971666117964,106.31971666117964,0.0,0.903385171888838,6.765656573717155,6.765656573717155,6.765656573717155
 2006-03-20T17:00:00,53853.318942252605,193871948.19210932,512783710.85555375,7.020851626875064,6.66666666666669,95.86321744147092,0.0,53825.34335352309,193771236.0726832,513001268.1598987,7.0713977059419095,6.7,106.31971666117964,106.31971666117964,0.0,0.902868908790202,6.7,6.7,6.7
 2006-03-20T18:00:00,48320.44202742388,173953591.29872596,459862495.0521141,6.984294529859338,6.66666666666669,95.86321744147092,0.0,48412.76106965443,174285939.850756,460040552.1610543,7.033065616495037,6.7,106.31971666117964,106.31971666117964,0.0,0.902352645691566,6.7,6.7,6.7
 2006-03-20T19:00:00,45968.528883224375,165486703.97960773,436925817.0829437,6.968450494290881,6.666666666666692,95.86321744147092,1.0,202429.9716401591,728747897.9045726,4081937163.79146,-0.5835746120011988,-3.554345025724645,106.31971666117964,106.31971666117964,0.0,0.8981269200414332,-1.804345025724645,-1.2559274162549905,-1.2559274162549905
 2006-03-20T20:00:00,44973.15235162346,161903348.46584445,427970390.29984057,6.962264391634122,6.66666666666669,95.86321744147092,1.0,141730.76260380642,510230745.3737031,2135979351.596259,-2.2421818807821747,-3.8,106.31971666117964,106.31971666117964,0.0,0.9473611788279718,-3.8,-2.57366036952356,-2.57366036952356
 2006-03-20T21:00:00,44296.179316098685,159466245.53795525,421347369.2601501,6.957689445461265,6.66666666666669,95.86321744147092,1.0,138455.0233849998,498438084.1859993,1468259831.0204463,-2.728727992248538,-3.8,106.31971666117964,106.31971666117964,0.0,0.9806302211878448,-3.8,-3.0524732104868275,-3.0524732104868275
 2006-03-20T22:00:00,43287.46143783082,155834861.1761909,410762183.8312565,6.950377615990772,6.66666666666669,95.86321744147092,1.0,73717.00330421088,265381211.8951592,691439998.6870972,-3.133398338354304,-3.638023883845309,70.8798111074531,106.31971666117964,0.0,0.9981575161600132,-3.737225045379013,-3.4414713029060766,-3.4414713029060766
 2006-03-20T23:00:00,41531.033000209456,149511718.80075404,393863516.4637933,6.938704748241918,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-2.379308709910406,-2.379308709910406,0.0,106.31971666117964,0.0,1.0,-2.613506810531852,-2.613506810531852,-2.613506810531852
 2006-03-21T00:00:00,40817.15179360008,146941746.45696026,387208529.20613664,6.93410779399294,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-0.99590128055353,-0.99590128055353,0.0,106.31971666117964,0.0,0.9999800904736014,-1.2254653983506487,-1.2254653983506487,-1.2254653983506487
 2006-03-21T01:00:00,40822.20001667058,146959920.06001407,387257318.7393102,6.934141496211069,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,0.3791473161625646,0.3791473161625646,0.0,106.31971666117964,0.0,0.9995960960217136,0.1502829926480089,0.1502829926480089,0.1502829926480089
 2006-03-21T02:00:00,44952.50073844115,161829002.65838814,426076042.8651332,6.960955900573595,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,1.8130859023334729,1.8130859023334729,0.0,106.31971666117964,0.0,0.9990798329230776,1.5614594375062587,1.5614594375062587,1.5614594375062587
 2006-03-21T03:00:00,47872.844847700326,172342241.45172116,455731668.2293182,6.981441024903435,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,3.3915405398000007,3.3915405398000007,0.0,106.31971666117964,0.0,0.9985635698244416,3.125904994263587,3.125904994263587,3.125904994263587
 2006-03-21T04:00:00,47870.79068833776,172334846.47801593,455708514.7782604,6.981425030511541,6.666666666666692,95.86321744147092,1.0,0.0,0.0,0.0,5.123132687474601,5.123132687474601,0.0,106.31971666117964,0.0,0.9980473067258055,4.861021986956943,4.861021986956943,4.861021986956943
 2006-03-21T05:00:00,45907.56161238561,165267221.80458817,436300785.8916548,6.968018758768289,6.66666666666669,95.86321744147092,0.0,22400.371259880707,80641336.53557056,212813962.12728608,6.7194037312897175,6.565321845943587,70.8798111074531,106.31971666117964,0.0,0.9975310436271696,6.446151265927019,6.446151265927019,6.446151265927019
 2006-03-21T06:00:00,47334.82441210668,170405367.88358402,449660762.79177743,6.977247440961027,6.66666666666669,95.86321744147092,0.0,47215.80747694663,169976906.91700786,449746357.0481053,7.025614591485014,6.7,106.31971666117964,106.31971666117964,0.0,0.9970147805285338,6.7,6.7,6.7
 2006-03-21T07:00:00,52600.63233715701,189362276.41376525,501230774.7689693,7.012870974367709,6.66666666666669,95.86321744147092,0.0,52771.75091121291,189978303.28036648,501351192.8031023,7.06296577360152,6.7,106.31971666117964,106.31971666117964,0.0,0.9964985174298978,6.7,6.7,6.7
 2006-03-21T08:00:00,58252.2969219145,209708268.9188922,554149495.6925421,7.049427045258845,6.66666666666669,95.86321744147092,0.0,58265.51767474345,209755863.62907645,554312772.2593699,7.101296704538192,6.7,106.31971666117964,106.31971666117964,0.0,0.995982254331262,6.7,6.7,6.7
 2006-03-21T09:00:00,62659.86085677833,225575499.084402,596495295.5862504,7.078679999125438,6.666666666666692,95.86321744147092,0.0,62627.41896297808,225458708.2667211,596711590.3176006,7.131981264293635,6.7,106.31971666117964,106.31971666117964,0.0,0.995465991232626,6.7,6.7,6.7
 2006-03-21T10:00:00,66275.85953945,238593094.34202,630716878.9539143,7.102321088523513,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.15682580608808,7.15682580608808,0.0,106.31971666117964,5.63030285097696,0.9886852742969254,7.078954696656382,6.700061872777565,1.1166666685571207
 2006-03-21T11:00:00,71055.61672881013,255800220.22371647,675467906.5624226,7.1332367542806665,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.189105204240106,7.189105204240106,0.0,106.31971666117964,7.147483693614313,0.9725597853307708,7.182808576763507,6.699919647161647,1.7563608937602265e-08
 2006-03-21T12:00:00,74345.5744995272,267644068.1982979,707121180.6268867,7.15510434375321,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.212167245397812,7.212167245397812,0.0,106.31971666117964,7.522399370841705,0.9553796006935228,7.210186372486916,6.700045271643869,9.04981591887122e-08
 2006-03-21T13:00:00,77278.71207229407,278203363.46025866,733259658.6663449,7.17316232989706,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.231048892619263,7.231048892619263,0.0,106.31971666117964,7.752343913355451,0.9375994596677698,7.226960355777853,6.699997481488576,3.2979479976565546e-07
 2006-03-21T14:00:00,77976.4266556719,280715135.9604188,739247022.9532979,7.177298765868595,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.235426497802606,7.235426497802606,0.0,106.31971666117964,7.891975884266486,0.9192582988211342,7.237216543652689,6.70000612342778,8.166054397129585e-07
 2006-03-21T15:00:00,75153.1796448478,270551446.7214521,713114253.698363,7.159244696683029,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.216498361232034,7.216498361232034,0.0,106.31971666117964,7.665081893136708,0.9011552206975524,7.220574740045481,6.70000372069434,9.50032268557758e-07
 2006-03-21T16:00:00,72323.73730607382,260365454.30186576,687743930.9722111,7.1417175592635465,6.66666666666669,95.86321744147092,0.0,84747.09158975176,305089529.7231064,804667250.6352549,7.282444169206951,6.7,106.31971666117964,106.31971666117964,0.0,0.8934894031858297,6.784370721997075,6.784370721997075,6.784370721997075
 2006-03-21T17:00:00,65416.82720153643,235500577.92553115,621480778.4109393,7.095940654122503,6.66666666666669,95.86321744147092,0.0,65417.53874093167,235503139.4673541,621835665.773337,7.150162835997148,6.7,106.31971666117964,106.31971666117964,0.0,0.8929731400871938,6.7,6.7,6.7
 2006-03-21T18:00:00,57429.6559059285,206746761.26134256,546906180.2977473,7.044423334531582,6.66666666666669,95.86321744147092,0.0,57446.29977756828,206806679.19924584,547151474.6747388,7.096113851181856,6.7,106.31971666117964,106.31971666117964,0.0,0.8924568769885578,6.7,6.7,6.7
 2006-03-21T19:00:00,53066.645210851326,191039922.7590648,504565875.037282,7.01517480377898,6.66666666666669,95.86321744147092,1.0,206977.2866037833,745118231.7736197,4227343209.973648,-0.4598460243940245,-3.5362789597920945,106.31971666117964,106.31971666117964,0.0,0.8890757058195549,-1.786278959792094,-1.1831932712990347,-1.1831932712990347
 2006-03-21T20:00:00,52634.83829825348,189485417.87371248,500267647.7741958,7.01220562594984,6.66666666666669,95.86321744147092,1.0,144538.76574474128,520339556.6810685,2317566255.465348,-2.1099303417463644,-3.8,106.31971666117964,106.31971666117964,0.0,0.9407535216990822,-3.8,-2.4943674754694074,-2.4943674754694074
 2006-03-21T21:00:00,57628.35630037857,207462082.68136287,547174402.1702659,7.044608648572783,6.66666666666669,95.86321744147092,1.0,139865.1283463743,503514462.04694754,1687792834.5025132,-2.568713801293786,-3.8,106.31971666117964,106.31971666117964,0.0,0.9765335030100972,-3.8,-2.985362071698811,-2.985362071698811
 2006-03-21T22:00:00,59574.74368116199,214469077.2521832,566390695.9010873,7.057883319579925,6.66666666666669,95.86321744147092,1.0,107647.3359460214,387530409.405677,1019907406.3920108,-2.9741479476835977,-3.718408766784617,88.59976388431636,106.31971666117964,0.0,0.996718941536906,-3.8,-3.411216425280727,-3.411216425280727
 2006-03-21T23:00:00,56699.6097642497,204118595.1512989,539086049.7652316,7.03902115643027,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-2.209104621180745,-2.209104621180745,0.0,106.31971666117964,0.0,1.0,-2.523600883308609,-2.523600883308609,-2.523600883308609
 2006-03-22T00:00:00,54128.35006959035,194862060.25052524,515580118.8373146,7.0227833298627695,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-0.3561778280556666,-0.3561778280556666,0.0,106.31971666117964,0.0,1.0,-0.6596709920231405,-0.6596709920231405,-0.6596709920231405
 2006-03-22T01:00:00,51336.39507505539,184811022.27019945,487688465.9249698,7.003516119213717,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,1.4077350551049947,1.4077350551049947,0.0,106.31971666117964,0.0,0.9998274018124348,1.1223061403562509,1.1223061403562509,1.1223061403562509
 2006-03-22T02:00:00,49566.19272475815,178438293.80912936,471576942.1961974,6.992386563162462,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,3.073589631001571,3.073589631001571,0.0,106.31971666117964,0.0,0.999319641001172,2.7985996603341063,2.7985996603341063,2.7985996603341063
 2006-03-22T03:00:00,44699.37018762805,160917732.67546093,423963105.3898275,6.959496389827059,6.666666666666692,95.86321744147092,1.0,0.0,0.0,0.0,4.648577164887722,4.648577164887722,0.0,106.31971666117964,0.0,0.998803377902536,4.4013513548884005,4.4013513548884005,4.4013513548884005
 2006-03-22T04:00:00,40697.222899840446,146510002.4394256,387587078.4963618,6.934369277214777,6.66666666666669,95.86321744147092,1.0,2077.050665231008,7477382.394831627,19659175.194125805,6.145980254683455,6.131744432466136,17.719952776863273,106.31971666117964,0.0,0.9982871148039,5.922939357440206,5.922939357440206,5.922939357440206
 2006-03-22T05:00:00,41621.17190640887,149836218.86307192,396368467.5706414,6.940435054291041,6.66666666666669,95.86321744147092,0.0,40679.76645694287,146447159.2449943,387867888.30277175,6.980824464738043,6.7,106.31971666117964,106.31971666117964,0.0,0.997770851705264,6.7,6.7,6.7
 2006-03-22T06:00:00,47556.2295562364,171202426.402451,452301601.93143886,6.979071724512846,6.66666666666669,95.86321744147092,0.0,47549.57577825725,171178472.8017261,452358377.2885201,7.027505036806225,6.7,106.31971666117964,106.31971666117964,0.0,0.9972545886066282,6.7,6.7,6.7
 2006-03-22T07:00:00,54677.848278288,196840253.8018368,519865682.061972,7.025743801760768,6.66666666666669,95.86321744147092,0.0,54678.552193824165,196842787.8977669,520000825.2346117,7.076463697137528,6.7,106.31971666117964,106.31971666117964,0.0,0.9967383255079922,6.7,6.7,6.7
 2006-03-22T08:00:00,62188.68572058241,223879268.59409672,590306163.3058472,7.074404514200011,6.66666666666669,95.86321744147092,0.0,62199.380778961386,223917770.804261,590475777.0014237,7.12746822703302,6.7,106.31971666117964,106.31971666117964,0.0,0.9962220624093564,6.7,6.7,6.7
 2006-03-22T09:00:00,69041.75457696183,248550316.47706252,656664867.391909,7.120246849836868,6.66666666666669,95.86321744147092,0.0,69067.6210852203,248643435.90679303,656923691.5123069,7.175554859937814,6.7,106.31971666117964,106.31971666117964,0.0,0.9957057993107205,6.7,6.7,6.7
 2006-03-22T10:00:00,72485.0037410664,260946013.467839,690126627.4286895,7.143363639492563,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.199769755513188,7.199769755513188,0.0,106.31971666117964,6.137835355825605,0.9882973915479516,7.1155325847276,6.699954196895507,1.1166666780809866
 2006-03-22T11:00:00,74482.07795568963,268135480.64048263,707040736.0556096,7.155048766315756,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.212002849272824,7.212002849272824,0.0,106.31971666117964,7.523321951204642,0.970977141701592,7.210131054645625,6.699931440595642,4.516086142084912e-08
 2006-03-22T12:00:00,74334.39873757902,267603835.45528448,704938079.6938589,7.1535961405964015,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.210544515427016,7.210544515427016,0.0,106.31971666117964,7.552763881010816,0.9533858956226412,7.212337329063124,6.6999844717239165,1.0155485134314784e-07
 2006-03-22T13:00:00,74550.14638090211,268380526.97124764,707032152.9359281,7.155042837079724,6.666666666666692,95.86321744147092,-1.0,0.0,0.0,0.0,7.212051694096126,7.212051694096126,0.0,106.31971666117964,7.523906839170156,0.9359238775349584,7.210236509849619,6.699989865121116,2.0281798566538597e-07
 2006-03-22T14:00:00,75287.35755457192,271034487.19645894,713820344.250968,7.159732490324502,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.216963851818825,7.216963851818825,0.0,106.31971666117964,7.615837602725914,0.918273739007312,7.216930274792275,6.69997098266838,4.779893737113147e-07
 2006-03-22T15:00:00,75292.11185221635,271051602.6679789,713822723.4401926,7.159734133845883,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.217010108416557,7.217010108416557,0.0,106.31971666117964,7.616442936078845,0.9005580701174094,7.217024719383104,6.7000176023059135,8.882365564547948e-07
 2006-03-22T16:00:00,74341.07090323945,267627855.251662,705020288.488657,7.153652934322428,6.666666666666692,95.86321744147092,0.0,86918.54867218467,312906775.2198648,824402622.6197274,7.296722527515343,6.7,106.31971666117964,106.31971666117964,0.0,0.8928748920752524,6.786150302083189,6.786150302083189,6.786150302083189
 2006-03-22T17:00:00,71557.78640457247,257608031.0564609,678826869.3679696,7.135557252621591,6.66666666666669,95.86321744147092,0.0,71583.79550611737,257701663.8220225,679181005.254373,7.191661108697125,6.7,106.31971666117964,106.31971666117964,0.0,0.8923586289766167,6.7,6.7,6.7
 2006-03-22T18:00:00,69796.15921773268,251266173.1838377,664003297.026649,7.1253164832763405,6.66666666666669,95.86321744147092,0.0,69826.15110484273,251374143.97743383,664313570.7278078,7.180902586946432,6.7,106.31971666117964,106.31971666117964,0.0,0.8918423658779805,6.7,6.7,6.7
 2006-03-22T19:00:00,69829.51401937896,251386250.46976423,663980273.69839,7.125300578817742,6.66666666666669,95.86321744147092,1.0,212131.2529756752,763672510.7124305,4390072518.764182,-0.3206710775961105,-3.515322654735442,106.31971666117964,106.31971666117964,0.0,0.8882503463075416,-1.7653226547354417,-1.1671356509877977,-1.1671356509877977
 2006-03-22T20:00:00,74015.57926857122,266456085.3668564,702734857.063348,7.15207409691816,6.66666666666669,95.86321744147092,1.0,149719.1080393001,538988788.9414804,2531659626.59585,-1.954041180364066,-3.8,106.31971666117964,106.31971666117964,0.0,0.9401024243524568,-3.8,-2.4867990012861925,-2.4867990012861925
 2006-03-22T21:00:00,76180.24034779689,274248865.2520688,721813257.5814149,7.1652544558164175,6.66666666666669,95.86321744147092,1.0,139865.1283463743,503514462.04694754,1872536107.2595,-2.4340957889170154,-3.8,106.31971666117964,106.31971666117964,0.0,0.9761244402388144,-3.8,-2.978800445899923,-2.978800445899923
 2006-03-22T22:00:00,74364.09947405253,267710758.1065892,704866709.268091,7.153546835180791,6.66666666666669,95.86321744147092,1.0,114741.95406792144,413071034.64451706,1140678381.9559126,-2.868717771465001,-3.70103602806603,88.59976388431636,106.31971666117964,0.0,0.996555272474661,-3.8,-3.407550048927568,-3.407550048927568
 2006-03-22T23:00:00,72509.90290741352,261035650.4666887,687519799.4550129,7.141562718876066,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-1.8100549605969607,-1.8100549605969607,0.0,106.31971666117964,0.0,1.0,-2.2103389565873544,-2.2103389565873544,-2.2103389565873544
 2006-03-23T00:00:00,70689.27248267895,254481380.9376442,670561414.6136415,7.129847105193156,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,0.5744120751849807,0.5744120751849807,0.0,106.31971666117964,0.0,0.999992630412863,0.1820649759898503,0.1820649759898503,0.1820649759898503
 2006-03-23T01:00:00,69955.65633167184,251840362.7940186,663800674.7283763,7.125176505892855,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,2.9006326027891105,2.9006326027891105,0.0,106.31971666117964,0.0,0.999654629002974,2.5151933594591074,2.5151933594591074,2.5151933594591074
 2006-03-23T02:00:00,67590.72171223625,243326598.1640505,642514188.3833189,7.110471041873439,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,5.165598840739783,5.165598840739783,0.0,106.31971666117964,0.0,0.999138365904338,4.795573628248666,4.795573628248666,4.795573628248666
 2006-03-23T03:00:00,65871.20494980998,237136337.81931588,626329315.654912,7.0992900174531535,6.66666666666669,95.86321744147092,1.0,44868.32371118863,161525965.36027902,426224155.7496034,6.966079715041334,6.657517311037515,88.59976388431636,106.31971666117964,0.0,0.9986221028057022,6.554576833978128,6.554576833978128,6.554576833978128
 2006-03-23T04:00:00,64974.08922921406,233906721.2251706,617475832.0518694,7.093173800299939,6.666666666666692,95.86321744147092,1.0,64999.98060197845,233999930.1671224,617753191.1253918,7.147208793201544,6.700000000000002,106.31971666117964,106.31971666117964,0.0,0.9981058397070662,6.700000000000002,6.700000000000002,6.700000000000002
 2006-03-23T05:00:00,63106.49128907663,227183368.64067587,600101443.8018295,7.081171186699934,6.66666666666669,95.86321744147092,0.0,63098.024639258685,227152888.7013313,600365058.9027328,7.134625271643497,6.7,106.31971666117964,106.31971666117964,0.0,0.9975895766084304,6.7,6.7,6.7
 2006-03-23T06:00:00,62312.29849389116,224324274.57800817,591939419.4780657,7.075532705438191,6.66666666666669,95.86321744147092,0.0,62292.943284566165,224254595.8244382,592179970.3916589,7.128701779731603,6.7,106.31971666117964,106.31971666117964,0.0,0.9970733135097944,6.7,6.7,6.7
 2006-03-23T07:00:00,63435.12641065752,228366455.07836705,602561678.6628842,7.082870763733101,6.66666666666669,95.86321744147092,0.0,63379.8186783411,228167347.242028,602796224.0167655,7.13638468761063,6.7,106.31971666117964,106.31971666117964,0.0,0.9965570504111584,6.7,6.7,6.7
 2006-03-23T08:00:00,65164.64859018588,234592734.92466912,619509525.4314837,7.094578727133144,6.66666666666669,95.86321744147092,0.0,65186.57050727479,234671653.82618925,619763358.6353,7.148663493663242,6.7,106.31971666117964,106.31971666117964,0.0,0.9960407873125224,6.7,6.7,6.7
 2006-03-23T09:00:00,65916.01591595051,237297657.29742184,626182652.437612,7.0991887007732295,6.66666666666669,95.86321744147092,0.0,65882.57372131264,237177265.3967255,626455056.9915562,7.153506100561484,6.7,106.31971666117964,106.31971666117964,0.0,0.9955245242138864,6.7,6.7,6.7
 2006-03-23T10:00:00,66935.23640849318,240966851.07057545,636672000.8257526,7.106435056724984,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.161197674679997,7.161197674679997,0.0,106.31971666117964,5.691149248395715,0.9886538688342306,7.083380650219407,6.700111475972424,1.1166666689616385
 2006-03-23T11:00:00,67883.77916301868,244381604.98686728,644682967.399101,7.111969288544419,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.167005470344116,7.167005470344116,0.0,106.31971666117964,6.926240239165847,0.972680941310204,7.166991553567445,6.700095037748034,7.809180857520914e-09
 2006-03-23T12:00:00,69114.64615188919,248812726.14680105,655294723.4247843,7.119300271739181,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.174628587421011,7.174628587421011,0.0,106.31971666117964,7.0024339895069945,0.9565613597917384,7.172436096526095,6.700042925639096,2.222737830829639e-08
 2006-03-23T13:00:00,70940.33764079025,255385215.5068449,672197473.5787518,7.13097736377935,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.18689146547239,7.18689146547239,0.0,106.31971666117964,7.175455430234185,0.9400817166439022,7.184974658570924,6.700063550051411,7.31364515615951e-08
 2006-03-23T14:00:00,71676.4701936898,258035292.69728327,679043514.1340379,7.135706905830358,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.1918456669908,7.1918456669908,0.0,106.31971666117964,7.270043846153237,0.9232698898878772,7.19181666551922,6.700046907924503,1.7881517037447264e-07
