Date/Time,Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Rate [W](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Energy [J](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Rate [W](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Energy [J](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-03-23T15:00:00,71677.07746494796,258037478.87381268,679049199.5375212,7.135710833038753,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.191814791609072,7.191814791609072,0.0,106.31971666117964,7.270656218793115,0.9063921201106652,7.191823873845611,6.7000122119629735,3.3714687397434773e-07
 2006-03-23T16:00:00,72822.77919288828,262162005.0943978,689636579.5613533,7.143025090412589,6.66666666666669,95.86321744147092,0.0,84777.38600886388,305198589.63191,803230410.5690048,7.281406721839015,6.7,106.31971666117964,106.31971666117964,0.0,0.8990586444714253,6.781960158268686,6.781960158268686,6.781960158268686
 2006-03-23T17:00:00,72576.43074594384,261275150.68539777,687124959.7161204,7.141289944048389,6.666666666666692,95.86321744147092,0.0,72599.78660152182,261359231.7654786,687474812.7408589,7.197662736004003,6.7,106.31971666117964,106.31971666117964,0.0,0.8985423813727893,6.7,6.7,6.7
 2006-03-23T18:00:00,71689.94661860025,258083807.8269609,679076835.5734656,7.135729925673712,6.666666666666692,95.86321744147092,0.0,71712.03780074202,258163336.08267125,679402575.8656163,7.191821485247115,6.7,106.31971666117964,106.31971666117964,0.0,0.8980261182741534,6.7,6.7,6.7
 2006-03-23T19:00:00,71692.46161708876,258092861.82151955,679028360.7591945,7.135696437154962,6.66666666666669,95.86321744147092,1.0,211809.25103053584,762513303.709929,4376348667.568282,-0.3116663497847364,-3.496223909896678,106.31971666117964,106.31971666117964,0.0,0.8935351178344332,-1.7462239098966776,-1.1934018811938565,-1.1934018811938565
 2006-03-23T20:00:00,71688.28143228404,258077813.15622252,678937773.735826,7.135633856206514,6.66666666666669,95.86321744147092,1.0,147429.09233145733,530744732.3932464,2445780513.786168,-2.0165703838295035,-3.8,106.31971666117964,106.31971666117964,0.0,0.9439263007595208,-3.8,-2.53186943185089,-2.53186943185089
 2006-03-23T21:00:00,70735.06342934656,254646228.3456476,670197601.567471,7.129595769607334,6.66666666666669,95.86321744147092,1.0,139865.1283463743,503514462.04694754,1766907849.346417,-2.5110622238798124,-3.8,106.31971666117964,106.31971666117964,0.0,0.978513100266472,-3.8,-3.0174710530803,-3.0174710530803
 2006-03-23T22:00:00,68857.41039843911,247886677.43438083,652810959.7047628,7.117584396425191,6.66666666666669,95.86321744147092,1.0,90685.26278203027,326466946.01530904,875680475.484847,-2.915527275948758,-3.55450725073684,70.8798111074531,106.31971666117964,0.0,0.9974739775896554,-3.706643695304677,-3.39511079045704,-3.39511079045704
 2006-03-23T23:00:00,66835.75299872384,240608710.79540572,634156992.8313583,7.104697610943224,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-1.569694091636432,-1.569694091636432,0.0,106.31971666117964,0.0,0.9995873569065806,-1.943922208461845,-1.943922208461845,-1.943922208461845
 2006-03-24T00:00:00,65851.8350365218,237066606.1314785,626021600.8397518,7.099077441796946,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,0.6445372453155118,0.6445372453155118,0.0,106.31971666117964,0.0,0.9990710938079448,0.2773360317880787,0.2773360317880787,0.2773360317880787
 2006-03-24T01:00:00,65771.36348006451,236776908.52823225,626080070.4282779,7.099117834071812,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,2.838653642125895,2.838653642125895,0.0,106.31971666117964,0.0,0.9985548307093088,2.4741740245845283,2.4741740245845283,2.4741740245845283
 2006-03-24T02:00:00,65886.4193598609,237191109.69549927,626091071.4116127,7.0991254335846925,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,5.01194067992154,5.01194067992154,0.0,106.31971666117964,0.0,0.9980385676106728,4.651639773959238,4.651639773959238,4.651639773959238
 2006-03-24T03:00:00,64925.72234827229,233732600.45378023,617276503.3170537,7.093036098486297,6.66666666666669,95.86321744147092,1.0,38568.85865098258,138847891.14353725,366551537.1742785,6.880715448798604,6.61535071056031,70.8798111074531,106.31971666117964,0.0,0.9975223045120368,6.483697008984663,6.483697008984663,6.483697008984663
 2006-03-24T04:00:00,64313.61422382679,231529011.2057764,610439215.1460468,7.088312733790819,6.666666666666692,95.86321744147092,1.0,64321.59639395725,231557747.01824605,610696696.2851342,7.14210215268623,6.700000000000002,106.31971666117964,106.31971666117964,0.0,0.9970060414134008,6.700000000000002,6.700000000000002,6.700000000000002
 2006-03-24T05:00:00,64247.33531885292,231290407.1478705,610458306.4459752,7.0883259215581775,6.66666666666669,95.86321744147092,0.0,64210.194600385614,231156700.5613882,610715928.2455097,7.142116062333009,6.7,106.31971666117964,106.31971666117964,0.0,0.996489778314765,6.7,6.7,6.7
 2006-03-24T06:00:00,64247.96162170228,231292661.8381282,610469079.3492559,7.088333362937913,6.66666666666669,95.86321744147092,0.0,64235.42083812964,231247515.0172667,610726537.019218,7.142123742350904,6.7,106.31971666117964,106.31971666117964,0.0,0.9959735152161292,6.7,6.7,6.7
 2006-03-24T07:00:00,63075.9226591922,227073321.57309192,599810791.6973519,7.0809703964085,6.66666666666669,95.86321744147092,0.0,63111.87933441754,227202765.6039031,600074189.4303648,7.134414767454337,6.7,106.31971666117964,106.31971666117964,0.0,0.9954572521174933,6.7,6.7,6.7
 2006-03-24T08:00:00,63344.984821116064,228041945.35601783,602244440.5345972,7.082651610105718,6.66666666666669,95.86321744147092,0.0,63349.51267013271,228058245.6124777,602478894.05604,7.136155031899384,6.7,106.31971666117964,106.31971666117964,0.0,0.9949409890188572,6.7,6.7,6.7
 2006-03-24T09:00:00,66310.0248423867,238716089.4325921,629772035.3171842,7.101668363263452,6.66666666666669,95.86321744147092,0.0,66327.3934671196,238778616.4816306,630019637.2463746,7.156085642006836,6.7,106.31971666117964,106.31971666117964,0.0,0.9944247259202212,6.7,6.7,6.7
 2006-03-24T10:00:00,66820.67117066537,240554416.2143953,634009421.229861,7.104595664249609,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.159229281744832,7.159229281744832,0.0,106.31971666117964,5.695363474882512,0.987507554154936,7.083613929416951,6.700045990235783,1.1166666690194689
 2006-03-24T11:00:00,67066.15789639011,241438168.4270044,636607140.1877126,7.106390248722498,6.666666666666692,95.86321744147092,-1.0,0.0,0.0,0.0,7.16112834019946,7.16112834019946,0.0,106.31971666117964,6.81454446060128,0.9717626844060916,7.158936219598751,6.700083572604114,6.102163959316916e-09
 2006-03-24T12:00:00,65827.68417199486,236979663.01918152,625266609.6073339,7.098555887014057,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.152917391059847,7.152917391059847,0.0,106.31971666117964,6.787643364234522,0.9559177121987488,7.156973386001656,6.700052879722475,1.1553561070816917e-08
 2006-03-24T13:00:00,63079.50366575655,227086213.1967236,599778817.9019476,7.080948309232792,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.134439020361969,7.134439020361969,0.0,106.31971666117964,6.505514065568754,0.940622441762676,7.136732409541453,6.700046449891804,1.0095925280969215e-08
 2006-03-24T14:00:00,62218.67519724066,223987230.7100664,591716380.9041126,7.075378625117655,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.128551479363431,7.128551479363431,0.0,106.31971666117964,6.391842568253542,0.9257730456773968,7.128574408499479,6.700011139174976,1.4246122799950932e-08
 2006-03-24T15:00:00,61341.59922832531,220829757.2219711,582948101.6344218,7.069321364365824,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.122148694114574,7.122148694114574,0.0,106.31971666117964,6.32874100224619,0.911057263425279,7.1240100744733565,6.699948008366619,2.1903356609935077e-08
 2006-03-24T16:00:00,60645.47426561459,218323707.35621256,576290984.3005176,7.06472253744079,6.666666666666692,95.86321744147092,0.0,70805.53753402922,254899935.1225052,672701635.9619151,7.186962061819052,6.7,106.31971666117964,106.31971666117964,0.0,0.9046932718861256,6.769573779312466,6.769573779312466,6.769573779312466
 2006-03-24T17:00:00,60618.56392445541,218226830.12803945,576264431.6299373,7.064704195974699,6.66666666666669,95.86321744147092,0.0,60643.8176296876,218317743.46687537,576490957.3630426,7.117347577814715,6.7,106.31971666117964,106.31971666117964,0.0,0.9041770087874896,6.7,6.7,6.7
 2006-03-24T18:00:00,59510.31640818325,214237139.06945965,565639362.446213,7.057364291588317,6.66666666666669,95.86321744147092,0.0,59538.91000522041,214340076.01879343,565871837.012828,7.10966236172382,6.7,106.31971666117964,106.31971666117964,0.0,0.9036607456888536,6.7,6.7,6.7
 2006-03-24T19:00:00,58635.64858835945,211088334.918094,557608044.9094496,7.05181619559167,6.66666666666669,95.86321744147092,1.0,205891.17665929697,741208235.973469,4191676043.759096,-0.4869858192432816,-3.537475466466421,106.31971666117964,106.31971666117964,0.0,0.8990757223389975,-1.7874754664664203,-1.254034792336621,-1.254034792336621
 2006-03-24T20:00:00,58586.661425389815,210911981.13140333,557699019.5057219,7.0518790400172735,6.66666666666669,95.86321744147092,1.0,143414.26559450876,516291356.1402316,2255484923.053411,-2.155141803144582,-3.8,106.31971666117964,106.31971666117964,0.0,0.9480074960233856,-3.8,-2.581665784015,-2.581665784015
 2006-03-24T21:00:00,58532.14474137136,210715721.06893688,557794304.5904801,7.051944864500257,6.66666666666669,95.86321744147092,1.0,139865.1283463743,503514462.04694754,1596211256.5655868,-2.6354618418981164,-3.8,106.31971666117964,106.31971666117964,0.0,0.9810255303354922,-3.8,-3.0590860180817,-3.0590860180817
 2006-03-24T22:00:00,57583.671488631575,207301217.3590737,549003854.073569,7.045872381952151,6.66666666666669,95.86321744147092,1.0,83189.08606043126,299480709.81755257,779441034.8653203,-3.0220473049234635,-3.590852025356767,70.8798111074531,106.31971666117964,0.0,0.9982802428278976,-3.720134537741131,-3.427328738744506,-3.427328738744506
 2006-03-24T23:00:00,57036.277245232486,205330598.08283693,542184884.9129055,7.041161819626207,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-1.898460270692489,-1.898460270692489,0.0,106.31971666117964,0.0,1.0,-2.2195740480652084,-2.2195740480652084,-2.2195740480652084
 2006-03-25T00:00:00,55842.75613356559,201033922.0808361,531687400.327113,7.033910165938702,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,0.0029060556343612,0.0029060556343612,0.0,106.31971666117964,0.0,1.0,-0.3098334514660063,-0.3098334514660063,-0.3098334514660063
 2006-03-25T01:00:00,55023.819111474855,198085748.8013095,523634388.912419,7.028347169465518,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,1.8531988498433585,1.8531988498433585,0.0,106.31971666117964,0.0,0.9997876331601728,1.5465158929803782,1.5465158929803782,1.5465158929803782
 2006-03-25T02:00:00,55109.06348710972,198392628.5535949,523704562.8600797,7.028395645068244,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,3.685363228259568,3.685363228259568,0.0,106.31971666117964,0.0,0.9992719186184577,3.381066278913797,3.381066278913797,3.381066278913797
 2006-03-25T03:00:00,56252.79700567521,202510069.2204308,534211142.2383044,7.035653562382508,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,5.523939547343788,5.523939547343788,0.0,106.31971666117964,0.0,0.9987556555198216,5.213518000014376,5.213518000014376,5.213518000014376
 2006-03-25T04:00:00,56909.90684089676,204875664.62722832,542210253.949188,7.041179344994853,6.66666666666669,95.86321744147092,1.0,43190.66633877459,155486398.8195885,410413153.8100881,6.984124338310124,6.686996278744559,88.59976388431636,106.31971666117964,0.0,0.9982393924211856,6.621533529140174,6.621533529140174,6.621533529140174
 2006-03-25T05:00:00,57021.35919197966,205276893.0911268,542358476.2934064,7.041281734883754,6.666666666666692,95.86321744147092,0.0,57061.44291930064,205421194.5094823,542555667.0383872,7.092787795662939,6.7,106.31971666117964,106.31971666117964,0.0,0.9977231293225496,6.7,6.7,6.7
 2006-03-25T06:00:00,57037.51551155449,205335055.8415962,542382998.3727994,7.041298675419685,6.66666666666669,95.86321744147092,0.0,56998.78690257706,205195632.8492774,542580200.9138504,7.092805544745876,6.7,106.31971666117964,106.31971666117964,0.0,0.9972068662239136,6.7,6.7,6.7
 2006-03-25T07:00:00,59135.400296527165,212887441.0674978,561762511.964339,7.054686142939306,6.66666666666669,95.86321744147092,0.0,58980.84418880086,212331039.0796831,561947787.4497027,7.10682241638375,6.7,106.31971666117964,106.31971666117964,0.0,0.9966906031252778,6.7,6.7,6.7
 2006-03-25T08:00:00,61602.46658180113,221768879.69448403,585391993.4408786,7.071009641398089,6.66666666666669,95.86321744147092,0.0,61506.952153419545,221425027.7523104,585613735.0592166,7.123949789926086,6.7,106.31971666117964,106.31971666117964,0.0,0.9961743400266418,6.7,6.7,6.7
 2006-03-25T09:00:00,63393.56046463779,228216817.672696,602730684.8551974,7.082987517186953,6.666666666666692,95.86321744147092,0.0,63422.72584032379,228321813.02516568,602965481.4679753,7.136507175752513,6.7,106.31971666117964,106.31971666117964,0.0,0.995658076928006,6.7,6.7,6.7
 2006-03-25T10:00:00,66312.96306163339,238726667.0218802,630192458.9710643,7.101958803248433,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.15640207950781,7.15640207950781,0.0,106.31971666117964,5.62628839559875,0.9888823248997008,7.078614818026094,6.700013702989213,1.1166666685089175
 2006-03-25T11:00:00,68914.16314652703,248090987.3274973,655557717.2765267,7.119481957351827,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.174861091526047,7.174861091526047,0.0,106.31971666117964,7.0034916777466805,0.9728983457780108,7.172563975517167,6.700090911548337,1.0156666026735668e-08
 2006-03-25T12:00:00,70796.23531946546,254866447.15007564,672436102.8178985,7.131142219821011,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.1870930577724,7.1870930577724,0.0,106.31971666117964,7.178412694340465,0.9564121856065312,7.18521590348362,6.700088688772884,3.5971074859493995e-08
 2006-03-25T13:00:00,71622.40335785577,257840652.0882808,679233297.3590119,7.135838014406251,6.666666666666692,95.86321744147092,-1.0,0.0,0.0,0.0,7.191963328225644,7.191963328225644,0.0,106.31971666117964,7.271858055707334,0.9395953106571532,7.191928217984,6.700028105319465,9.283768953594065e-08
 2006-03-25T14:00:00,72783.08454265223,262019104.353548,689826123.2451392,7.143156037683943,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.199587843457318,7.199587843457318,0.0,106.31971666117964,7.348497692567691,0.9226412842952924,7.197454712666402,6.699986602452139,2.272233860326859e-07
 2006-03-25T15:00:00,73647.76359131969,265131948.92875087,698003533.5285381,7.148805392077862,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.205530786088356,7.205530786088356,0.0,106.31971666117964,7.458311665034979,0.9053855288682888,7.2054657564407885,6.700003484941317,5.355149898337667e-07
 2006-03-25T16:00:00,72507.11799832393,261025624.79396617,687409625.9552337,7.1414866058448405,6.666666666666692,95.86321744147092,0.0,84867.41748135205,305522702.93286735,804187764.1973168,7.282097277113631,6.7,106.31971666117964,106.31971666117964,0.0,0.8978618965434529,6.784266802782273,6.784266802782273,6.784266802782273
 2006-03-25T17:00:00,70681.26433415315,254452551.60295132,670476850.640508,7.129788685041885,6.66666666666669,95.86321744147092,0.0,70704.6063349519,254536582.80582684,670806789.5317439,7.185601306516234,6.7,106.31971666117964,106.31971666117964,0.0,0.897345633444817,6.7,6.7,6.7
 2006-03-25T18:00:00,66658.50202754817,239970607.29917336,633720516.1023496,7.104396112059067,6.66666666666669,95.86321744147092,0.0,66685.94654449636,240069407.5601869,634044682.0602397,7.158998371652392,6.7,106.31971666117964,106.31971666117964,0.0,0.896829370346181,6.7,6.7,6.7
 2006-03-25T19:00:00,60217.26389594489,216782150.0254016,571972042.2211968,7.0617390239826845,6.66666666666669,95.86321744147092,1.0,203773.73155153065,733585433.5855104,4127676100.501493,-0.5231477974413976,-3.52710230223101,106.31971666117964,106.31971666117964,0.0,0.8945351381302761,-1.9068031797063327,-1.2827939539869029,-1.2827939539869029
 2006-03-25T20:00:00,56966.7405328191,205080265.9181488,542312414.0861137,7.041249915568714,6.66666666666669,95.86321744147092,1.0,144090.5710633552,518726055.8280788,2290927252.428556,-2.129330651282735,-3.8,106.31971666117964,106.31971666117964,0.0,0.9449841109190632,-3.8,-2.544605563795315,-2.544605563795315
 2006-03-25T21:00:00,54998.20804115911,197993548.9481728,522859671.57965547,7.027812011621285,6.66666666666669,95.86321744147092,1.0,139865.1283463743,503514462.04694754,1603974383.2503643,-2.629805757175105,-3.8,106.31971666117964,106.31971666117964,0.0,0.9791679912682864,-3.8,-3.028224405854332,-3.028224405854332
 2006-03-25T22:00:00,53424.21751692551,192327183.06093183,508067730.3608055,7.017593833233103,6.66666666666669,95.86321744147092,1.0,82161.27933715892,295780605.6137721,769835710.9200724,-3.040279179185204,-3.602079190575372,70.8798111074531,106.31971666117964,0.0,0.997701797151504,-3.7241494216519566,-3.41749579799859,-3.41749579799859
 2006-03-25T23:00:00,52220.62379206679,187994245.65144044,497460691.5627771,7.010266615898551,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-2.028897893207104,-2.028897893207104,0.0,106.31971666117964,0.0,0.9998837855240664,-2.323641992884805,-2.323641992884805,-2.323641992884805
 2006-03-26T00:00:00,52552.15470368358,189187756.9332609,499907674.5677727,7.011956960766348,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-0.2704442369242201,-0.2704442369242201,0.0,106.31971666117964,0.0,0.9993954590372364,-0.5656775049068313,-0.5656775049068313,-0.5656775049068313
 2006-03-26T01:00:00,52241.91164426727,188070881.91936216,497478327.6140067,7.010278798252283,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,1.499086607291826,1.499086607291826,0.0,106.31971666117964,0.0,0.9988791959386004,1.2074315577213968,1.2074315577213968,1.2074315577213968
 2006-03-26T02:00:00,50297.21522284847,181069974.80225447,478874784.3684194,6.997427769362685,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,3.205252789502399,3.205252789502399,0.0,106.31971666117964,0.0,0.9983629328399644,2.9261629467792347,2.9261629467792347,2.9261629467792347
 2006-03-26T03:00:00,51617.58482964944,185823305.38673803,491831387.7692532,7.006377984657353,6.666666666666692,95.86321744147092,1.0,0.0,0.0,0.0,4.886359911501484,4.886359911501484,0.0,106.31971666117964,0.0,0.9978466697413284,4.6007070194662605,4.6007070194662605,4.6007070194662605
 2006-03-26T04:00:00,53426.52554404781,192335491.9585721,507973314.6511871,7.017528611768287,6.66666666666669,95.86321744147092,1.0,18815.413436910992,67735488.37287958,178442087.12105677,6.580643115247043,6.45145039251662,53.15985833058982,106.31971666117964,0.0,0.9973304066426926,6.2698957755823335,6.2698957755823335,6.2698957755823335
 2006-03-26T05:00:00,52254.33624874648,188115610.49548733,497485356.6229208,7.010283653722964,6.66666666666669,95.86321744147092,0.0,52255.32675046855,188119176.3016868,497662328.7858262,7.060295944001415,6.7,106.31971666117964,106.31971666117964,0.0,0.9968141435440566,6.7,6.7,6.7
 2006-03-26T06:00:00,55465.18496164384,199674665.86191785,528134360.9383919,7.031455792112792,6.66666666666669,95.86321744147092,0.0,55550.34396961739,199981238.2906226,528263108.7966915,7.082443494708234,6.7,106.31971666117964,106.31971666117964,0.0,0.9962978804454208,6.7,6.7,6.7
 2006-03-26T07:00:00,65874.78428940546,237149223.4418597,626517190.0037775,7.099419997813616,6.66666666666669,95.86321744147092,0.0,65869.90341950239,237131652.31020856,626690029.7361189,7.153675659595162,6.7,106.31971666117964,106.31971666117964,0.0,0.9957816173467848,6.7,6.7,6.7
 2006-03-26T08:00:00,75812.22022130563,272923992.79670024,718003292.028722,7.1626223668102655,6.666666666666692,95.86321744147092,0.0,75829.61226324488,272986604.14768153,718314633.73919,7.219978529675434,6.7,106.31971666117964,106.31971666117964,0.0,0.9952653542481488,6.7,6.7,6.7
 2006-03-26T09:00:00,84651.51278632252,304745446.030761,801051388.8625008,7.219997933864863,6.66666666666669,95.86321744147092,0.0,84672.86483716275,304822313.41378593,801424207.83808,7.280113170437898,6.7,106.31971666117964,106.31971666117964,0.0,0.9947490911495128,6.7,6.7,6.7
 2006-03-26T10:00:00,117659.55661760662,423574403.8233839,1287369660.487372,7.55607041665283,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.631542661828891,7.631542661828891,0.0,106.31971666117964,9.03298587420982,0.9841213618966794,7.334398175157872,6.700027344633567,1.1166819974206132
 2006-03-26T11:00:00,155980.76621486858,561530758.3735269,2663380042.4110155,8.507203403411985,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.629822293051843,8.629822293051843,0.0,106.31971666117964,23.587232797168507,0.9361244116379872,8.60057345892593,6.6999965560514925,0.0347599083364421
 2006-03-26T12:00:00,157931.51424149345,568553451.2693765,2731914429.357996,8.554594084892592,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.67954931832986,8.67954931832986,0.0,106.31971666117964,24.4234268371628,0.8705448317613338,8.673555903097125,6.700004945934239,0.0822867231537734
 2006-03-26T13:00:00,159326.5779361888,573575680.5702797,2780666063.644236,8.588306207826617,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.714893280664402,8.714893280664402,0.0,106.31971666117964,24.95277915367953,0.8035743506562781,8.709045179394959,6.699998858338081,0.1487561500336838
 2006-03-26T14:00:00,160397.8093211962,577432113.5563064,2817969590.7034245,8.614102372321659,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.741971710309153,8.741971710309153,0.0,106.31971666117964,25.452669011765195,0.7354976189551897,8.738400380385254,6.700021511732881,0.2237113265171206
 2006-03-26T15:00:00,160789.6122167347,578842603.9802449,2831585052.3029823,8.623517855527355,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.7518401022904,8.7518401022904,0.0,106.31971666117964,25.7639118348809,0.666753261305895,8.7515926501478,6.699993203359466,0.2852512913053878
 2006-03-26T16:00:00,160218.5472392081,576786770.0611492,2811734181.5511165,8.609790431011918,6.66666666666669,95.86321744147092,0.0,174849.47177582447,629458098.3929682,3282052979.6220846,9.072161546616186,6.7,106.31971666117964,106.31971666117964,0.0,0.6377564059697534,7.042053619365607,7.042053619365607,7.042053619365607
 2006-03-26T17:00:00,158920.32040189346,572113153.4468164,2766488293.2663474,8.578502100536488,6.66666666666669,95.86321744147092,0.0,159139.8731151415,572903543.2145094,2772509302.196251,8.704674533091685,6.7,106.31971666117964,106.31971666117964,0.0,0.6372401428711174,6.7,6.7,6.7
 2006-03-26T18:00:00,157466.28977417093,566878643.1870154,2715611511.8788795,8.543320667393802,6.66666666666669,95.86321744147092,0.0,157679.4058675123,567645861.1230443,2721409986.53652,8.667783211842709,6.7,106.31971666117964,106.31971666117964,0.0,0.6367238797724815,6.7,6.7,6.7
 2006-03-26T19:00:00,156416.4597146342,563099254.9726831,2678745241.056243,8.51782803344681,6.66666666666669,95.86321744147092,1.0,304591.65917334193,1096529973.024031,7001487849.394979,1.983622731949276,-3.104624844948268,106.31971666117964,106.31971666117964,0.0,0.6388460655440906,-1.3546248449482678,-0.2786979508132798,-0.2786979508132798
 2006-03-26T20:00:00,156069.38931660444,561849801.539776,2666532264.6080284,8.509382984982597,6.66666666666669,95.86321744147092,1.0,268893.40193593834,968016246.969378,6110766175.506656,0.6461779271626088,-3.8,106.31971666117964,106.31971666117964,0.0,0.7206473952734248,-3.8,-1.3047823714172224,-1.3047823714172224
 2006-03-26T21:00:00,156024.07733904728,561686678.4205701,2664936512.44095,8.508279557802476,6.66666666666669,95.86321744147092,1.0,257621.4649031752,927437273.6514308,5810301491.05965,0.4282758318806936,-3.8,106.31971666117964,106.31971666117964,0.0,0.8000587842635599,-3.8,-1.5266235623467226,-1.5266235623467226
 2006-03-26T22:00:00,155966.14888479447,561478135.9852601,2662896145.4081864,8.506868686525891,6.66666666666669,95.86321744147092,1.0,240267.3681710543,864962525.4157954,5334917946.11268,0.0833716243228881,-3.8,106.31971666117964,106.31971666117964,0.0,0.870412504787451,-3.8,-1.8763976443071173,-1.8763976443071173
 2006-03-26T23:00:00,156357.24819949226,562886093.5181721,2676662263.3118587,8.516387689226681,6.66666666666669,95.86321744147092,1.0,218230.1345553644,785628484.399312,4707006526.050577,-0.3724153911225492,-3.8,106.31971666117964,106.31971666117964,0.0,0.9273887255008516,-3.8,-2.347241169876171,-2.347241169876171
 2006-03-27T00:00:00,155186.37330915677,558670943.9129643,2635365664.073592,8.487832204658524,6.66666666666669,95.86321744147092,1.0,193652.5014099237,697149005.0757254,3969709987.321431,-0.908017482140882,-3.8,106.31971666117964,106.31971666117964,0.0,0.967948968624607,-3.8,-2.85272327124855,-2.85272327124855
 2006-03-27T01:00:00,154031.35674392353,554512884.2781247,2594542353.1275105,8.459604309057605,6.66666666666669,95.86321744147092,1.0,174110.22325188437,626796803.7067837,3352442846.901734,-1.3567777350355896,-3.8,106.31971666117964,106.31971666117964,0.0,0.9927304945016576,-3.8,-3.266540115446542,-3.266540115446542
 2006-03-27T02:00:00,154749.58957682617,557098522.4765743,2619956349.933038,8.477177096764896,6.66666666666669,95.86321744147092,1.0,27817.14232494327,100141712.36979575,519482541.85729295,0.7136748576252376,0.3350263307910264,17.719952776863273,106.31971666117964,0.0,1.0,-0.9951847136638212,-0.9347659892192656,-0.9347659892192656
 2006-03-27T03:00:00,155519.44711874472,559870009.6274811,2647149610.977052,8.49598035236722,6.66666666666669,95.86321744147092,1.0,115333.57660340704,415200875.7722654,1837123316.993782,7.861161883762578,6.532596284202879,88.59976388431636,106.31971666117964,0.0,1.0,6.112807328657726,6.112807328657726,6.112807328657726
 2006-03-27T04:00:00,161562.301914945,581624286.893802,2858214408.114746,8.641933656442282,6.666666666666692,95.86321744147092,1.0,161786.35448455313,582430876.1443914,2864384032.0228686,8.77099696350711,6.700000000000002,106.31971666117964,106.31971666117964,0.0,1.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-03-27T05:00:00,147221.98689427646,529999152.8193951,2343234438.754334,8.285846711858644,6.66666666666669,95.86321744147092,0.0,147390.7273957211,530606618.624596,2348053969.8008976,8.398172012972589,6.7,106.31971666117964,106.31971666117964,0.0,0.9999599545132624,6.7,6.7,6.7
 2006-03-27T06:00:00,145818.01266421584,524944845.59117687,2271332714.949899,8.236135788187722,6.66666666666669,95.86321744147092,0.0,145935.14914309912,525366536.91515696,2275330481.799033,8.34564521077949,6.7,106.31971666117964,106.31971666117964,0.0,0.9995356881406966,6.7,6.7,6.7
 2006-03-27T07:00:00,146304.091617932,526694729.8245552,2315019577.26,8.266339179136187,6.66666666666669,95.86321744147092,0.0,146454.51443910203,527236251.9807673,2319130424.360792,8.377282468130021,6.7,106.31971666117964,106.31971666117964,0.0,0.9990194250420606,6.7,6.7,6.7
 2006-03-27T08:00:00,148268.2091572073,533765552.9659463,2388352347.5268087,8.317040375127428,6.66666666666669,95.86321744147092,0.0,148443.83418716132,534397803.0737808,2392818338.874554,8.430503651297181,6.7,106.31971666117964,106.31971666117964,0.0,0.9985031619434248,6.7,6.7,6.7
 2006-03-27T09:00:00,154970.1849036647,557892665.6531929,2627614137.914397,8.482472704891977,6.66666666666669,95.86321744147092,0.0,155173.98102450932,558626331.6882335,2633086938.4119,8.604011821358148,6.7,106.31971666117964,106.31971666117964,0.0,0.9979868988447888,6.7,6.7,6.7
 2006-03-27T10:00:00,160026.81071225615,576096518.5641221,2804980328.848334,8.605120292155219,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.732620540402019,8.732620540402019,0.0,106.31971666117964,20.6208179915636,0.9695800546778116,8.38576244855149,6.700005474874394,1.1428848248983627
 2006-03-27T11:00:00,171602.87154182285,617770337.5505623,3200252504.0085263,8.87848881030021,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.019013291079157,9.019013291079157,0.0,106.31971666117964,27.068539564686173,0.8981423441543779,8.951852983217936,6.699982560827344,0.1101752057886609
 2006-03-27T12:00:00,174795.03374656013,629262121.4876164,3308070659.535851,8.953059920131857,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.097723298244896,9.097723298244896,0.0,106.31971666117964,29.08279450751699,0.8175599456402347,9.12662108263798,6.6999621300007375,0.2561165611628657
 2006-03-27T13:00:00,173826.13031676464,625774069.1403527,3275791837.697686,8.93073293014119,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.07405961194504,9.07405961194504,0.0,106.31971666117964,28.75004527541656,0.738296508795402,9.05326695346079,6.699975024422052,0.3504416739246465
 2006-03-27T14:00:00,182087.1737668024,655513825.5604883,3548976423.397118,9.119700444727624,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.2721578088941,9.2721578088941,0.0,106.31971666117964,30.999817610210552,0.6561474333795415,9.232103882573538,6.700015444372884,0.54787119054378
 2006-03-27T15:00:00,182082.97087148027,655498695.1373289,3548979146.1265144,9.119701764737124,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.944649331275604,8.944649331275604,0.0,106.31971666117964,44.54594865007223,0.5663644812755622,9.303629830052326,6.282249393117038,1.2555456314134712
 2006-03-27T16:00:00,173478.98058209484,624524330.0955415,3264015258.855263,8.92258800283127,6.66666666666669,95.86321744147092,0.0,172833.44422324913,622200399.203697,3240818448.5258017,9.042669333355285,6.7,106.31971666117964,106.31971666117964,0.0,0.5185412433875071,6.786986701346755,6.786986701346755,6.786986701346755
 2006-03-27T17:00:00,168326.75441635784,605976315.8988882,3090292541.405856,8.802433645579233,6.66666666666669,95.86321744147092,0.0,168594.31885187625,606939547.8667545,3097930524.9066644,8.939562442123956,6.7,106.31971666117964,106.31971666117964,0.0,0.5180249802888711,6.7,6.7,6.7
 2006-03-27T18:00:00,163676.396046465,589235025.767274,2931353459.6005034,8.692512643449577,6.66666666666669,95.86321744147092,0.0,163920.30410780298,590113094.7880907,2938204479.274993,8.824283842281657,6.7,106.31971666117964,106.31971666117964,0.0,0.5175087171902352,6.7,6.7,6.7
 2006-03-27T19:00:00,160629.13129171447,578264872.650172,2825973973.441597,8.619637761249471,6.66666666666669,95.86321744147092,1.0,311944.97610348824,1123001913.9725575,7189148929.1386,2.1814869920815787,-3.042473030216682,106.31971666117964,106.31971666117964,0.0,0.519797540275809,-1.2924730302166818,-0.1837300975207247,-0.1837300975207247
 2006-03-27T20:00:00,159702.21193122308,574927962.9524031,2793765679.6001754,8.59736479418855,6.66666666666669,95.86321744147092,1.0,281952.63300117105,1015029478.8042158,6451170585.744539,0.8929538395313825,-3.8,106.31971666117964,106.31971666117964,0.0,0.6050016030589217,-3.8,-1.146902306301661,-1.146902306301661
 2006-03-27T21:00:00,158603.39037829728,570972205.3618703,2755403454.9911685,8.5708368844712,6.66666666666669,95.86321744147092,1.0,275064.8164669548,990233339.2810376,6272498592.789536,0.7634362262599247,-3.8,106.31971666117964,106.31971666117964,0.0,0.6911226405807606,-3.8,-1.251006514842558,-1.251006514842558
 2006-03-27T22:00:00,157860.15434787376,568296555.6523455,2729418951.59212,8.552868448418366,6.66666666666669,95.86321744147092,1.0,264665.48879302025,952795759.6548728,5998725928.247048,0.5649322984904196,-3.8,106.31971666117964,106.31971666117964,0.0,0.7728025713060713,-3.8,-1.4349113501012074,-1.4349113501012074
 2006-03-27T23:00:00,156972.62709663948,565101457.5479021,2698293585.086036,8.531345437494119,6.66666666666669,95.86321744147092,1.0,248497.66705606363,894591601.401829,5562346778.991784,0.2483984705191096,-3.8,106.31971666117964,106.31971666117964,0.0,0.8468435332163399,-3.8,-1.73710455638983,-1.73710455638983
 2006-03-28T00:00:00,160772.22112827396,578779996.0617863,2830761000.2313266,8.622948829285049,6.66666666666669,95.86321744147092,1.0,231935.6655987556,834968396.1555202,5101570158.665351,-0.0859749237735675,-3.8,106.31971666117964,106.31971666117964,0.0,0.9090209837324889,-3.8,-2.170549013888772,-2.170549013888772
 2006-03-28T01:00:00,164053.6222092991,590593039.9534768,2944382470.4780817,8.701522879705514,6.66666666666669,95.86321744147092,1.0,211882.42193250373,762776718.9570134,4520456231.361647,-0.5078891343056342,-3.8,106.31971666117964,106.31971666117964,0.0,0.9555371022897446,-3.8,-2.678377671256478,-2.678377671256478
 2006-03-28T02:00:00,165810.42508119356,596917530.2922968,3004616533.187948,8.743179545381873,6.66666666666669,95.86321744147092,1.0,192836.96332184944,694213067.958658,3945758595.2302976,-0.9254109133820592,-3.8,106.31971666117964,106.31971666117964,0.0,0.9855583958121116,-3.8,-3.136697707852573,-3.136697707852573
 2006-03-28T03:00:00,107813.42463799276,388128328.696774,1275425739.237713,7.547870394195546,6.66666666666669,95.86321744147092,1.0,76804.72270198855,276497001.7271587,1186331155.824293,-2.3929983805555617,-3.257924057515749,53.15985833058982,106.31971666117964,0.0,0.999408578501825,-3.508650818564526,-3.3044772431381824,-3.3044772431381824
 2006-03-28T04:00:00,74541.68397382411,268350062.3057668,705382780.6492465,7.153903364333837,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-0.6640696074816679,-0.6640696074816679,0.0,106.31971666117964,0.0,1.0,-1.0731392328841858,-1.0731392328841858,-1.0731392328841858
 2006-03-28T05:00:00,72635.52352294707,261487884.6826095,687344916.631103,7.141441901678547,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,1.965134945106538,1.965134945106538,0.0,106.31971666117964,0.0,1.0,1.567576918782814,1.567576918782814,1.567576918782814
 2006-03-28T06:00:00,71706.05889881168,258141812.035722,679011491.3178016,7.135684783037745,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,4.370453619291475,4.370453619291475,0.0,106.31971666117964,0.0,0.9999269985864336,3.978362334840613,3.978362334840613,3.978362334840613
 2006-03-28T07:00:00,73793.6794976862,265657246.1916703,698400023.8000722,7.149079324270613,6.66666666666669,95.86321744147092,0.0,29231.90713100795,105234865.67162862,277150530.8896179,6.618310091830293,6.417671892602079,53.15985833058982,106.31971666117964,0.0,0.99946679984889,6.192357767054649,6.192357767054649,6.192357767054649
 2006-03-28T08:00:00,75385.26994728699,271386971.8102332,713365576.1531273,7.1594183092346135,6.66666666666669,95.86321744147092,0.0,75407.55365784104,271467193.16822773,713728525.324792,7.216660178209538,6.7,106.31971666117964,106.31971666117964,0.0,0.998950536750254,6.7,6.7,6.7
 2006-03-28T09:00:00,77447.23018556698,278810028.6680411,732877762.7436109,7.172898493005356,6.66666666666669,95.86321744147092,0.0,77468.36366061946,278886109.17823005,733233983.5037122,7.230774117061229,6.7,106.31971666117964,106.31971666117964,0.0,0.9984342736516182,6.7,6.7,6.7
 2006-03-28T10:00:00,74915.84395032586,269697038.22117305,708923430.5321379,7.156349493312348,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.213492898356743,7.213492898356743,0.0,106.31971666117964,6.3539591747032445,0.9906658328843134,7.13137171114208,6.700010479609638,1.116666686298999
 2006-03-28T11:00:00,71710.11381060958,258156409.7181945,679024855.964215,7.135694015681632,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.191775905560945,7.191775905560945,0.0,106.31971666117964,7.272675336779386,0.9735017692973668,7.191947514380391,6.699990779340697,2.012439518731905e-08
 2006-03-28T12:00:00,69586.48591174265,250511349.2822736,659502578.8466886,7.122207228190436,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.177701320434573,7.177701320434573,0.0,106.31971666117964,7.13107851407823,0.9567544238102976,7.181748525436067,6.70004783679988,2.9539764708393552e-08
 2006-03-28T13:00:00,69128.35744726028,248862086.81013697,655279901.7584779,7.119290031501112,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.174591012709304,7.174591012709304,0.0,106.31971666117964,7.003233631857252,0.9404934386692316,7.172462562780221,6.70001380800062,4.585519356818205e-08
 2006-03-28T14:00:00,70010.82640045688,252038975.0416448,663313363.3360658,7.124839852680808,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.180412452438607,7.180412452438607,0.0,106.31971666117964,7.112784751079745,0.9240717920186992,7.180376053801695,6.700009192408476,1.173407639202632e-07
 2006-03-28T15:00:00,72134.69445671697,259684900.0441811,682708080.481161,7.138238568594171,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.194441421238828,7.194441421238828,0.0,106.31971666117964,7.250414525201935,0.9074464895456912,7.190364233806586,6.70001506680986,3.280871592181711e-07
 2006-03-28T16:00:00,74669.9231003386,268811723.16121894,706596298.6009012,7.154741726924176,6.66666666666669,95.86321744147092,0.0,87176.15108033454,313834143.8892043,825117680.3370216,7.297241136560067,6.7,106.31971666117964,106.31971666117964,0.0,0.9000674030250048,6.784144409391964,6.784144409391964,6.784144409391964
 2006-03-28T17:00:00,75404.02801326835,271454500.84776604,713543082.429296,7.159540941925616,6.66666666666669,95.86321744147092,0.0,75425.36904566448,271531328.5643921,713897147.0324706,7.216782197529935,6.7,106.31971666117964,106.31971666117964,0.0,0.8995511399263688,6.7,6.7,6.7
 2006-03-28T18:00:00,76530.53497472749,275509925.909019,724203139.6017878,7.16690552667768,6.666666666666692,95.86321744147092,0.0,76553.61462705395,275593012.6573942,724575932.0605994,7.224509295587608,6.7,106.31971666117964,106.31971666117964,0.0,0.8990348768277329,6.7,6.7,6.7
 2006-03-28T19:00:00,76282.51457180818,274617052.4585094,721856139.746909,7.165284081130228,6.66666666666669,95.86321744147092,1.0,212107.8731810948,763588343.4519413,4387318195.330453,-0.3191447212418181,-3.511763951242788,106.31971666117964,106.31971666117964,0.0,0.8946345784834545,-1.7617639512427876,-1.209003425315292,-1.209003425315292
 2006-03-28T20:00:00,75417.15134015,271501744.82454,713667267.5605361,7.159626734454839,6.66666666666669,95.86321744147092,1.0,147932.06527959442,532555435.00654,2466907088.9259706,-2.0011881772594333,-3.8,106.31971666117964,106.31971666117964,0.0,0.944756059770074,-3.8,-2.541849822873859,-2.541849822873859
 2006-03-28T21:00:00,76529.177241761,275505038.0703396,724190291.4689817,7.166896650222228,6.66666666666669,95.86321744147092,1.0,139865.1283463743,503514462.04694754,1809336853.54469,-2.4801429855011845,-3.8,106.31971666117964,106.31971666117964,0.0,0.9790270220010026,-3.8,-3.0259041253419348,-3.0259041253419348
 2006-03-28T22:00:00,79457.32537144115,286046371.3371882,751899153.9437277,7.186039704999874,6.66666666666669,95.86321744147092,1.0,93086.87931543966,335112765.5355828,930542770.7062628,-2.836708479827992,-3.515687720115712,70.8798111074531,106.31971666117964,0.0,0.9976577168438556,-3.692988935537729,-3.385284881375924,-3.385284881375924
 2006-03-28T23:00:00,83118.27453926383,299225788.3413497,786542461.7702738,7.209973848302847,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-1.119975235060011,-1.119975235060011,0.0,106.31971666117964,0.0,0.9998325431857265,-1.5836764047605667,-1.5836764047605667,-1.5836764047605667
 2006-03-29T00:00:00,85851.06770865768,309063843.7511676,812402693.8176638,7.22784023658118,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,1.7028986407459206,1.7028986407459206,0.0,106.31971666117964,0.0,0.9993258106491222,1.228556787159274,1.228556787159274,1.228556787159274
 2006-03-29T01:00:00,85585.3244963411,308107168.1868279,809887984.2478027,7.226102857661668,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,4.534834436024634,4.534834436024634,0.0,106.31971666117964,0.0,0.9988095475504862,4.067863181375468,4.067863181375468,4.067863181375468
 2006-03-29T02:00:00,82637.6033024483,297495371.8888139,781993903.2252039,7.206831348868511,6.66666666666669,95.86321744147092,1.0,48316.79941334921,173940477.8880571,457532271.1363633,6.922400825843952,6.591197304937917,70.8798111074531,106.31971666117964,0.0,0.9982932844518504,6.423512798296301,6.423512798296301,6.423512798296301
 2006-03-29T03:00:00,78969.89401005796,284291618.4362086,747286624.8091719,7.182853059587756,6.66666666666669,95.86321744147092,1.0,78998.47367121502,284394505.21637404,747716394.1969719,7.241253261779988,6.7,106.31971666117964,106.31971666117964,0.0,0.9977770213532144,6.7,6.7,6.7
 2006-03-29T04:00:00,75300.97201869327,271083499.2672957,712614600.5512297,7.158899510098434,6.66666666666669,95.86321744147092,1.0,75327.2668675357,271178160.7231285,713005434.1333666,7.2161369123761,6.7,106.31971666117964,106.31971666117964,0.0,0.9972607582545784,6.7,6.7,6.7
 2006-03-29T05:00:00,71610.32058531027,257797154.107117,678217204.945182,7.135136069090213,6.66666666666669,95.86321744147092,0.0,71635.28061312543,257887010.20725152,678570894.7532536,7.191219615584013,6.7,106.31971666117964,106.31971666117964,0.0,0.9967444951559424,6.7,6.7,6.7
 2006-03-29T06:00:00,70956.31307038377,255442727.0533816,672172555.8571486,7.130960149083134,6.66666666666669,95.86321744147092,0.0,70976.43567857893,255515168.4428842,672478471.5150788,7.186810992386363,6.7,106.31971666117964,106.31971666117964,0.0,0.9962282320573064,6.7,6.7,6.7
 2006-03-29T07:00:00,73775.59214914612,265592131.736926,698347491.649869,7.149043032127206,6.66666666666669,95.86321744147092,0.0,73795.96691739796,265665480.9026328,698665235.2389622,7.205760273771251,6.7,106.31971666117964,106.31971666117964,0.0,0.9957119689586704,6.7,6.7,6.7
 2006-03-29T08:00:00,79501.40537872039,286205059.36339337,752316279.9925112,7.186327929686471,6.66666666666669,95.86321744147092,0.0,79521.43481751997,286277165.3430719,752666193.9139599,7.244834667210244,6.7,106.31971666117964,106.31971666117964,0.0,0.9951957058600346,6.7,6.7,6.7
 2006-03-29T09:00:00,83772.43439780486,301580763.83209753,792732731.0988932,7.214250571367675,6.66666666666669,95.86321744147092,0.0,83801.06141218015,301683821.08384854,793172634.3192098,7.274143281502467,6.7,106.31971666117964,106.31971666117964,0.0,0.9946794427613986,6.7,6.7,6.7
 2006-03-29T10:00:00,92561.61546564668,333221815.676328,875904141.3858012,7.271714022989944,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.334296438438881,7.334296438438881,0.0,106.31971666117964,7.453988001517711,0.9858263940600244,7.213020530647526,6.700015849247399,1.1166673593868668
 2006-03-29T11:00:00,125833.0300500143,452998908.18005145,1354445150.2023337,7.602411704626157,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.680274221587992,7.680274221587992,0.0,106.31971666117964,11.516813588764755,0.9613295668742892,7.514401099451276,6.700020786076429,6.26989034368e-05
 2006-03-29T12:00:00,152934.82631393636,550565374.730171,2555601833.820802,8.432678982464683,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.55169925200926,8.55169925200926,0.0,106.31971666117964,22.87213735601124,0.913869468969763,8.526241888517267,6.700001782594096,0.0379054943390402
 2006-03-29T13:00:00,154135.7841673106,554888823.0023181,2598241411.3007283,8.462162047281934,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.582647120974386,8.582647120974386,0.0,106.31971666117964,23.525885910013603,0.8511160346159284,8.580890194086743,6.700001452039557,0.0806266873748879
 2006-03-29T14:00:00,115036.35762902364,414130887.4644852,1273476869.3323312,7.546481449321569,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.623599077731336,7.623599077731336,0.0,106.31971666117964,15.147848082274493,0.7977510074099393,7.83866100403489,6.700009712719621,0.0373898728631506
 2006-03-29T15:00:00,80247.95938725596,288892653.79412144,759380868.748389,7.191208721742016,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.25013093478664,7.25013093478664,0.0,106.31971666117964,8.240648731831323,0.7749002215574934,7.26308428237903,6.70007792653536,5.37763851905e-05
 2006-03-29T16:00:00,72321.56604493741,260357637.76177463,685035515.4500617,7.139846485818787,6.66666666666669,95.86321744147092,0.0,84967.81550161458,305884135.8058125,804689425.9505543,7.282458290642809,6.7,106.31971666117964,106.31971666117964,0.0,0.7667890156574023,6.786348046411766,6.786348046411766,6.786348046411766
 2006-03-29T17:00:00,68875.88974699216,247953203.08917183,652858451.9171072,7.117617205033663,6.66666666666669,95.86321744147092,0.0,68896.96013665882,248029056.4919718,653172843.1644244,7.172840664159909,6.7,106.31971666117964,106.31971666117964,0.0,0.7662727525587663,6.7,6.7,6.7
 2006-03-29T18:00:00,66747.73186123518,240291834.70044664,634240090.9829262,7.104755018622877,6.66666666666669,95.86321744147092,0.0,66772.30854395078,240380310.7582228,634535987.8713568,7.159353992253753,6.7,106.31971666117964,106.31971666117964,0.0,0.7657564894601304,6.7,6.7,6.7
 2006-03-29T19:00:00,64937.44279195509,233774794.05103832,617275938.3972619,7.093035708931762,6.66666666666669,95.86321744147092,1.0,231452.0602311644,833227416.8321918,4991212207.578917,0.1792176330408914,-3.452099080124786,106.31971666117964,106.31971666117964,0.0,0.7702253856924671,-1.7020990801247855,-0.6160044691035635,-0.6160044691035635
 2006-03-29T20:00:00,63105.63227998663,227180276.20795184,599964026.9231298,7.081076253949181,6.66666666666669,95.86321744147092,1.0,177878.32000007585,640361952.0002731,3474040970.6586275,-1.2683466214233097,-3.8,106.31971666117964,106.31971666117964,0.0,0.8434762293304158,-3.8,-1.71924798867124,-1.71924798867124
 2006-03-29T21:00:00,60240.5303415905,216865909.22972572,572513411.3781811,7.062112962080637,6.66666666666669,95.86321744147092,1.0,159442.405860059,573992661.0962123,2865408398.4803414,-1.7111139156236146,-3.8,106.31971666117964,106.31971666117964,0.0,0.9063323361698962,-3.8,-2.1468986672889105,-2.1468986672889105
 2006-03-29T22:00:00,58643.87341105346,211117944.27979243,557690552.402097,7.051873190368023,6.66666666666669,95.86321744147092,1.0,141941.25775297443,510988527.91070807,2156412016.5259886,-2.227298225647848,-3.8,106.31971666117964,106.31971666117964,0.0,0.9536639321151906,-3.8,-2.6537115058886767,-2.6537115058886767
 2006-03-29T23:00:00,57602.92200662568,207370519.2238524,548859367.6732934,7.045772569556202,6.66666666666669,95.86321744147092,1.0,139253.10459503744,501311176.5421348,1506356671.391811,-2.700956400329053,-3.8,106.31971666117964,106.31971666117964,0.0,0.984443325158924,-3.8,-3.1172963351660203,-3.1172963351660203
 2006-03-30T00:00:00,56865.0398437958,204714143.43766487,542129694.5599266,7.041123693672208,6.66666666666669,95.86321744147092,1.0,60543.71420694028,217957371.14498505,567264980.1894349,-2.994029438502984,-3.408006057919866,53.15985833058982,106.31971666117964,0.0,0.9991689541746092,-3.5912039735322856,-3.380569139992987,-3.380569139992987
 2006-03-30T01:00:00,57034.61321189928,205324607.5628374,542174215.47436,7.041154448976726,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-1.5791752217167172,-1.5791752217167172,0.0,106.31971666117964,0.0,1.0,-1.89950168158132,-1.89950168158132,-1.89950168158132
 2006-03-30T02:00:00,57034.32834113698,205323582.0280931,542178973.57816,7.041157735940657,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,0.338056931051406,0.338056931051406,0.0,106.31971666117964,0.0,0.9998781070027322,0.0191725157125154,0.0191725157125154,0.0191725157125154
 2006-03-30T03:00:00,55931.68158508227,201354053.70629612,531684569.659849,7.033908211537331,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,2.2276255399118505,2.2276255399118505,0.0,106.31971666117964,0.0,0.9993869412552346,1.9170881158111035,1.9170881158111035,1.9170881158111035
 2006-03-30T04:00:00,54970.19836299733,197892714.1067904,523541802.3435576,7.028283211071408,6.666666666666692,95.86321744147092,1.0,0.0,0.0,0.0,4.222770467792621,4.222770467792621,0.0,106.31971666117964,0.0,0.9988706781565988,3.923436046097016,3.923436046097016,3.923436046097016
 2006-03-30T05:00:00,55044.36182893787,198159702.5841764,523524912.15435904,7.028271541979266,6.66666666666669,95.86321744147092,0.0,6491.876998241415,23370757.19366909,61579605.13216353,6.190176210438615,6.1455907969661885,17.719952776863273,106.31971666117964,0.0,0.9983544150579629,5.886988398926647,5.886988398926647,5.886988398926647
