Date/Time,Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Rate [W](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Energy [J](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Rate [W](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Energy [J](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-03-30T06:00:00,55025.89155011469,198093209.5804129,523544277.71372736,7.028284920162874,6.66666666666669,95.86321744147092,0.0,54747.267652302864,197090163.5482903,520592090.6428538,7.076891706606225,6.7,106.31971666117964,106.31971666117964,0.0,0.997838151959327,6.7,6.7,6.7
 2006-03-30T07:00:00,57090.7152005274,205526574.72189867,542817015.9533089,7.0415985099814415,6.66666666666669,95.86321744147092,0.0,57176.29459322108,205834660.53559583,542986431.3810667,7.093099514476106,6.7,106.31971666117964,106.31971666117964,0.0,0.9973218888606908,6.7,6.7,6.7
 2006-03-30T08:00:00,58519.16265226053,210668985.54813787,557808803.0583514,7.051954879128165,6.66666666666669,95.86321744147092,0.0,58547.6838433841,210771661.8361827,558018997.9893271,7.103979083329109,6.7,106.31971666117964,106.31971666117964,0.0,0.9968056257620548,6.7,6.7,6.7
 2006-03-30T09:00:00,58522.17454416034,210679828.3589772,557851280.6495497,7.0519842235569214,6.66666666666669,95.86321744147092,0.0,58533.98228094381,210722336.2113977,558061685.8490415,7.104009980584227,6.7,106.31971666117964,106.31971666117964,0.0,0.9962893626634188,6.7,6.7,6.7
 2006-03-30T10:00:00,57687.50975167691,207675035.1060369,548964156.8504256,7.0458449586011005,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.097596834698217,7.097596834698217,0.0,106.31971666117964,4.97396934378407,0.9902318547423392,7.032108516989415,6.700016257063982,1.1166666667506508
 2006-03-30T11:00:00,56912.85938553247,204886293.7879169,542195029.3731123,7.041168827110408,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.09266287460592,7.09266287460592,0.0,106.31971666117964,5.886571505396493,0.976587780147772,7.092693550376029,6.6999945356452,1.5860187237611475e-10
 2006-03-30T12:00:00,56967.185864016974,205081869.1104611,542180736.1104809,7.041158953473523,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.092651777973399,7.092651777973399,0.0,106.31971666117964,5.886362428142143,0.9630086516818964,7.092672872619847,6.699988952124016,3.5294063967702033e-10
 2006-03-30T13:00:00,57012.597454701005,205245350.83692363,542138233.6381577,7.0411295927196464,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.092646133252476,7.092646133252476,0.0,106.31971666117964,5.88539611479453,0.9494304064143356,7.092639985105944,6.700022348614254,7.48653139481803e-10
 2006-03-30T14:00:00,54951.5035865732,197825412.91166347,522774038.1523002,7.027752857313998,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.078634261110771,7.078634261110771,0.0,106.31971666117964,5.744540947118395,0.9359803352192132,7.082695437853052,6.7000052150960565,8.742079652771885e-10
 2006-03-30T15:00:00,54333.23211581897,195599635.6169483,516871698.9705241,7.023675544596003,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.074321380861559,7.074321380861559,0.0,106.31971666117964,5.600097174755045,0.9230250493241612,7.072534872078889,6.700007382841114,9.99554365203418e-10
 2006-03-30T16:00:00,57014.29073886128,205251446.65990064,542975006.1137997,7.041707650786514,6.66666666666669,95.86321744147092,0.0,66381.0492632489,238971777.3476961,630511513.5788834,7.1564338534357725,6.7,106.31971666117964,106.31971666117964,0.0,0.9173161402413736,6.763168027479167,6.763168027479167,6.763168027479167
 2006-03-30T17:00:00,60698.10172930395,218513166.22549412,577311810.3477724,7.065427752378828,6.66666666666669,95.86321744147092,0.0,60673.57961306176,218424886.60702232,577510473.7893269,7.118085377000505,6.7,106.31971666117964,106.31971666117964,0.0,0.9167998771427376,6.7,6.7,6.7
 2006-03-30T18:00:00,60319.78972820377,217151243.02153352,572706360.3122683,7.0622462538877935,6.66666666666669,95.86321744147092,0.0,60294.3407578661,217059626.72831792,572958315.8235391,7.114790932257567,6.7,106.31971666117964,106.31971666117964,0.0,0.9162836140441016,6.7,6.7,6.7
 2006-03-30T19:00:00,58577.816806513234,210880140.5034476,557802646.0961235,7.05195062645084,6.66666666666669,95.86321744147092,1.0,202635.6183948992,729488226.221637,4085076361.9817166,-0.572334479960319,-3.545315074907872,106.31971666117964,106.31971666117964,0.0,0.9103167313761914,-1.7953150749078717,-1.3437559096846472,-1.3437559096846472
 2006-03-30T20:00:00,58517.27807108217,210662201.05589584,557824399.3886663,7.051965652926332,6.66666666666669,95.86321744147092,1.0,141405.7143499469,509060571.6598089,2114951533.38947,-2.2574970512240498,-3.8,106.31971666117964,106.31971666117964,0.0,0.9559553906280156,-3.8,-2.683942190281801,-2.683942190281801
 2006-03-30T21:00:00,58512.230032826425,210644028.1181751,557834736.6551235,7.051972795367358,6.66666666666669,95.86321744147092,1.0,139036.2815244748,500530613.4881093,1482351211.400212,-2.7184540809445124,-3.8,106.31971666117964,106.31971666117964,0.0,0.9858062452594886,-3.8,-3.141038021799075,-3.141038021799075
 2006-03-30T22:00:00,57583.19957490643,207299518.4696632,548960317.004088,7.045842305358693,6.66666666666669,95.86321744147092,1.0,59925.5164665703,215731859.27965307,561472769.8247802,-2.997061669328398,-3.4068141839159867,53.15985833058982,106.31971666117964,0.0,0.9994616940890796,-3.590474986818362,-3.387737795035387,-3.387737795035387
 2006-03-30T23:00:00,57039.58943756656,205342521.9752396,542157991.7249744,7.041143241777076,6.666666666666692,95.86321744147092,1.0,0.0,0.0,0.0,-1.576357898342475,-1.576357898342475,0.0,106.31971666117964,0.0,1.0,-1.8966928357581423,-1.8966928357581423,-1.8966928357581423
 2006-03-31T00:00:00,56871.55174112328,204737586.26804385,542077878.0744946,7.041087898407844,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,0.3408472441028001,0.3408472441028001,0.0,106.31971666117964,0.0,1.0,0.0219786290729313,0.0219786290729313,0.0219786290729313
 2006-03-31T01:00:00,56865.312529985305,204715125.1079471,542052471.5800526,7.041070346842243,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,2.247501844648406,2.247501844648406,0.0,106.31971666117964,0.0,0.999980872105244,1.9305807155781487,1.9305807155781487,1.9305807155781487
 2006-03-31T02:00:00,56934.36332634336,204963707.9748361,542101199.1143591,7.041104009048563,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,4.13994300529238,4.13994300529238,0.0,106.31971666117964,0.0,0.9995984409166416,3.8257719113723625,3.8257719113723625,3.8257719113723625
 2006-03-31T03:00:00,57246.314788229385,206086733.23762572,542129479.2493443,7.041123544995712,6.66666666666669,95.86321744147092,1.0,2655.649679257715,9560338.845327774,25135584.39988508,6.022388371463986,6.004187246646989,17.719952776863273,106.31971666117964,0.0,0.9990821778180056,5.708143824985174,5.708143824985174,5.708143824985174
 2006-03-31T04:00:00,57899.02285934929,208436482.29365748,550878867.3335699,7.047167646921042,6.666666666666692,95.86321744147092,1.0,56734.72980726266,204245027.3061456,539818604.9982173,7.090805985695904,6.7,106.31971666117964,106.31971666117964,0.0,0.9985659147193696,6.7,6.7,6.7
 2006-03-31T05:00:00,59819.92317351882,215351723.4246678,568163523.9050386,7.059108004524842,6.66666666666669,95.86321744147092,0.0,59784.241242724274,215223268.4738074,568366785.7906601,7.111467997155567,6.7,106.31971666117964,106.31971666117964,0.0,0.9980496516207336,6.7,6.7,6.7
 2006-03-31T06:00:00,60624.87604044512,218249553.7456025,576248631.170226,7.064693280116934,6.66666666666669,95.86321744147092,0.0,60654.13554874379,218354887.97547767,576474992.6468999,7.11733602578416,6.7,106.31971666117964,106.31971666117964,0.0,0.9975333885220976,6.7,6.7,6.7
 2006-03-31T07:00:00,62671.45141824618,225617225.10568625,595674927.6567204,7.078113274143736,6.66666666666669,95.86321744147092,0.0,62689.88867479502,225683599.229262,595890144.2725827,7.131386784870448,6.7,106.31971666117964,106.31971666117964,0.0,0.9970171254234618,6.7,6.7,6.7
 2006-03-31T08:00:00,65125.24204812921,234450871.37326515,619299119.7164861,7.094433373778345,6.66666666666669,95.86321744147092,0.0,65160.3769292139,234577356.94517,619552608.8351055,7.148510988963355,6.7,106.31971666117964,106.31971666117964,0.0,0.9965008623248258,6.7,6.7,6.7
 2006-03-31T09:00:00,69122.27345255496,248840184.42919785,656018449.1525861,7.119800279653192,6.66666666666669,95.86321744147092,0.0,69164.16187434732,248990982.7476504,656276477.0090264,7.175086509493027,6.7,106.31971666117964,106.31971666117964,0.0,0.99598459922619,6.7,6.7,6.7
 2006-03-31T10:00:00,72844.60740630176,262240586.6626863,689577356.0937462,7.142984176873815,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.199362334806772,7.199362334806772,0.0,106.31971666117964,6.133545399592438,0.9885818220183792,7.115203492360858,6.699938318424555,1.1166666777699794
 2006-03-31T11:00:00,75799.81830695656,272879345.90504354,717302158.5691155,7.162137938344885,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.219459197311898,7.219459197311898,0.0,106.31971666117964,7.593382388536285,0.97120370089834,7.215300376449907,6.699975196293605,5.584925766299875e-08
 2006-03-31T12:00:00,74147.75124946934,266931904.4980896,702229824.7148852,7.151725168253832,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.208659970634297,7.208659970634297,0.0,106.31971666117964,7.586581892922768,0.9533846837779584,7.214877161317287,6.700035618000949,1.1007287999594462e-07
 2006-03-31T13:00:00,69562.66652250088,250425599.4810032,659765552.8988539,7.122388901033713,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.177849876842548,7.177849876842548,0.0,106.31971666117964,7.135775158818834,0.936410359932254,7.182033257162719,6.699995851058813,7.358640408128282e-08
 2006-03-31T14:00:00,66740.07465372935,240264268.7534256,634409279.5139593,7.104871898302883,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.1594932494027645,7.1594932494027645,0.0,106.31971666117964,6.854895214386644,0.9202828998134328,7.161769342833414,6.700016950184623,6.850717237938397e-08
 2006-03-31T15:00:00,62899.17249811292,226437020.99320647,598051498.1337956,7.079755069180863,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.133183143558541,7.133183143558541,0.0,106.31971666117964,6.539250758695656,0.9047848354007988,7.139134153952827,6.700024295308656,5.43775138991028e-08
 2006-03-31T16:00:00,55410.553044165456,199477990.95899567,527009650.5961675,7.030678883784432,6.66666666666669,95.86321744147092,0.0,65627.97394466428,236260706.20079145,623548495.9402071,7.151389405547955,6.7,106.31971666117964,106.31971666117964,0.0,0.8982782305301739,6.7696899884798105,6.7696899884798105,6.7696899884798105
 2006-03-31T17:00:00,53488.52893230706,192558704.15630543,508675482.0186631,7.0180136774826645,6.666666666666692,95.86321744147092,0.0,53470.58707363956,192494113.4651025,508816674.31037146,7.068369104981638,6.7,106.31971666117964,106.31971666117964,0.0,0.8977619674315379,6.7,6.7,6.7
 2006-03-31T18:00:00,54162.32887843537,194984383.96236736,514832118.1730122,7.022266617449241,6.66666666666669,95.86321744147092,0.0,54166.1523246357,194998148.3686885,515019916.749852,7.072858809571628,6.7,106.31971666117964,106.31971666117964,0.0,0.897245704332902,6.7,6.7,6.7
 2006-03-31T19:00:00,52230.19569126691,188028704.4885609,497524146.7166196,7.01031044960538,6.66666666666669,95.86321744147092,1.0,205578.586085225,740082909.90681,4183342259.661548,-0.4966786555864868,-3.541134095148305,106.31971666117964,106.31971666117964,0.0,0.8934159570905016,-1.7911340951483048,-1.2155128151577237,-1.2155128151577237
 2006-03-31T20:00:00,51414.95145000525,185093825.22001892,489560913.2466309,7.004809557482607,6.666666666666692,95.86321744147092,1.0,143418.91112023333,516308080.0328401,2255241190.392858,-2.1553193897283616,-3.8,106.31971666117964,106.31971666117964,0.0,0.943932708006784,-3.8,-2.5319462212650308,-2.5319462212650308
 2006-03-31T21:00:00,51281.454558317375,184613236.40994257,487845989.0027934,7.003624915719354,6.66666666666669,95.86321744147092,1.0,139865.1283463743,503514462.04694754,1583593137.4248478,-2.6446596907488016,-3.8,106.31971666117964,106.31971666117964,0.0,0.9785170747263672,-3.8,-3.017536115959928,-3.017536115959928
 2006-03-31T22:00:00,50552.56999183591,181989251.97060925,481220158.9095179,6.999047906680616,6.66666666666669,95.86321744147092,1.0,81069.29092812026,291849447.34123296,759744441.4532876,-3.057352545834204,-3.611793246154472,70.8798111074531,106.31971666117964,0.0,0.9974758816939034,-3.727536089487116,-3.4160327915302258,-3.4160327915302258
 2006-03-31T23:00:00,49746.88106664901,179088771.83993644,473795374.7282887,6.993919010011588,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-2.1182964493757304,-2.1182964493757304,0.0,106.31971666117964,0.0,0.9995893319271284,-2.39939521170824,-2.39939521170824,-2.39939521170824
 2006-04-01T00:00:00,48983.0080757809,176338829.07281122,466069425.5704728,6.988582091995501,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-0.4532326669255502,-0.4532326669255502,0.0,106.31971666117964,0.0,0.9990730688284928,-0.7282474157177701,-0.7282474157177701,-0.7282474157177701
 2006-04-01T01:00:00,48202.419808289946,173528711.3098438,458470890.1190848,6.983333208228085,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,1.176605068608701,1.176605068608701,0.0,106.31971666117964,0.0,0.9985568057298564,0.9071660358101236,0.9071660358101236,0.9071660358101236
 2006-04-01T02:00:00,47363.21437663774,170507571.75589585,450450580.8467835,6.9777929943372135,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,2.772475079370156,2.772475079370156,0.0,106.31971666117964,0.0,0.9980405426312206,2.509263274328235,2.509263274328235,2.509263274328235
 2006-04-01T03:00:00,46307.65661201254,166707563.80324516,441118981.3138822,6.971347000266153,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,4.329813685345912,4.329813685345912,0.0,106.31971666117964,0.0,0.9975242795325846,4.072370908439403,4.072370908439403,4.072370908439403
 2006-04-01T04:00:00,45159.91587325294,162575697.14371058,428387893.9406959,6.96255278697866,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,5.853198864785896,5.853198864785896,0.0,106.31971666117964,0.0,0.9970080164339488,5.602767416527158,5.602767416527158,5.602767416527158
 2006-04-01T05:00:00,43337.21162181149,156013961.83852136,411013351.2394849,6.950551112623082,6.66666666666669,95.86321744147092,0.0,34921.94458446024,125719000.50405689,332113732.218021,6.940457079527248,6.7,106.31971666117964,106.31971666117964,0.0,0.9964917533353128,6.662381417463119,6.662381417463119,6.662381417463119
 2006-04-01T06:00:00,45571.334222654266,164056803.20155537,432816789.5360495,6.965612150089445,6.66666666666669,95.86321744147092,0.0,45489.59668123302,163762548.05243886,432888420.1862552,7.013412464091193,6.7,106.31971666117964,106.31971666117964,0.0,0.9959754902366768,6.7,6.7,6.7
 2006-04-01T07:00:00,51975.368322575705,187111325.96127257,494527304.08977896,7.008240327686194,6.66666666666669,95.86321744147092,0.0,51941.62981722076,186989867.3419948,494629767.30819416,7.058100911590612,6.7,106.31971666117964,106.31971666117964,0.0,0.9954592271380408,6.7,6.7,6.7
 2006-04-01T08:00:00,57167.92195317499,205804519.03143,543591660.7562006,7.0421336359814,6.666666666666688,95.86321744147092,0.0,57120.23473389493,205632845.04202172,543761437.6229277,7.093660418217547,6.7,106.31971666117964,106.31971666117964,0.0,0.9949429640394052,6.7,6.7,6.7
 2006-04-01T09:00:00,61948.57061797694,223014854.22471705,588407106.3793104,7.073092561052538,6.66666666666669,95.86321744147092,0.0,61730.910124998656,222231276.4499952,588600625.9444661,7.126111321364839,6.7,106.31971666117964,106.31971666117964,0.0,0.9944267009407688,6.7,6.7,6.7
 2006-04-01T10:00:00,64270.65543336118,231374359.56010023,611251907.6149255,7.088874159013634,6.666666666666692,95.86321744147092,-1.0,0.0,0.0,0.0,7.142641272995012,7.142641272995012,0.0,106.31971666117964,5.491651140622886,0.987773809777432,7.068879887706963,6.699945737899115,1.1166666677178605
 2006-04-01T11:00:00,65229.91355932475,234827688.8135691,620052856.874856,7.094954073825259,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.149073213240368,7.149073213240368,0.0,106.31971666117964,6.652195305584368,0.9724726623656572,7.147208849678749,6.700022098944334,3.4981543587756883e-09
 2006-04-01T12:00:00,65926.41658308265,237335099.6990976,626828161.9274513,7.099634635927345,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.153936628249334,7.153936628249334,0.0,106.31971666117964,6.746254440430799,0.9569191310315216,7.153894830448093,6.6999621426043525,9.92958796667646e-09
 2006-04-01T13:00:00,62927.82898111456,226540184.3320124,598427360.2778865,7.080014723599944,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.133468469006484,7.133468469006484,0.0,106.31971666117964,6.54321184823356,0.941487182738376,7.1394298683077055,6.700035864074188,1.1155355454188037e-08
 2006-04-01T14:00:00,56527.32081755496,203498354.9431979,537635283.4339112,7.03801901264571,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.089356305082201,7.089356305082201,0.0,106.31971666117964,5.952592441798212,0.9271327348056536,7.097338875614411,6.699949578766152,3.34570341801547e-09
 2006-04-01T15:00:00,53402.1924639916,192247892.87036976,507888275.5246045,7.017469868484089,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.067766841450197,7.067766841450197,0.0,106.31971666117964,5.535311618071527,0.9140977301379074,7.06792085212773,6.699944458893547,1.1423250493673247e-09
 2006-04-01T16:00:00,53451.91348535926,192426888.54729337,507851579.2872012,7.017444518310763,6.66666666666669,95.86321744147092,0.0,62382.210303640175,224575957.09310463,592762559.616293,7.129115225883797,6.7,106.31971666117964,106.31971666117964,0.0,0.9084828922716982,6.761288764300713,6.761288764300713,6.761288764300713
 2006-04-01T17:00:00,53422.84242597428,192322232.7335074,507905843.5781061,7.017482004679825,6.666666666666692,95.86321744147092,0.0,53449.83885491671,192419419.8777001,508075352.34343344,7.067832594380306,6.7,106.31971666117964,106.31971666117964,0.0,0.9079666291730624,6.7,6.7,6.7
 2006-04-01T18:00:00,53412.92087372104,192286515.1453957,507887142.0513857,7.017469084655411,6.66666666666669,95.86321744147092,0.0,53374.51403902832,192148250.54050192,508056650.1482412,7.067819059475077,6.7,106.31971666117964,106.31971666117964,0.0,0.9074503660744262,6.7,6.7,6.7
 2006-04-01T19:00:00,54312.84705324183,195526249.3916706,516670476.77503264,7.023536541502423,6.66666666666669,95.86321744147092,1.0,199315.13952111,717534502.275996,3983902553.896467,-0.6468309338822357,-3.5463064559149693,106.31971666117964,106.31971666117964,0.0,0.9041455745677808,-1.926279960181112,-1.3658362647495377,-1.3658362647495377
 2006-04-01T20:00:00,54954.451633446886,197836025.8804088,523416042.6780815,7.02819633674024,6.66666666666669,95.86321744147092,1.0,141909.48858591417,510874158.909291,2153609822.2634254,-2.2293393157955745,-3.8,106.31971666117964,106.31971666117964,0.0,0.951885745286028,-3.8,-2.630672968391081,-2.630672968391081
 2006-04-01T21:00:00,56201.56596578739,202325637.4768346,534041087.23040783,7.035536088725208,6.66666666666669,95.86321744147092,1.0,139628.18689538277,502661472.823378,1516957098.2241812,-2.6932283368962744,-3.8,106.31971666117964,106.31971666117964,0.0,0.9833770407035782,-3.8,-3.09893423017812,-3.09893423017812
 2006-04-01T22:00:00,56982.12829040817,205135661.84546933,542219990.7265451,7.041186070204202,6.66666666666669,95.86321744147092,1.0,61483.042948646784,221338954.6151284,576066030.9184042,-2.986558088167319,-3.4069529503796523,53.15985833058982,106.31971666117964,0.0,0.9989388118949756,-3.590488325551734,-3.373676721513611,-3.373676721513611
 2006-04-01T23:00:00,57818.93944053804,208148181.985937,551105456.631425,7.047324175315151,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-1.5623775636424504,-1.5623775636424504,0.0,106.31971666117964,0.0,0.9998336871695712,-1.8881895213730937,-1.8881895213730937,-1.8881895213730937
 2006-04-02T00:00:00,58533.19282936872,210719494.18572736,557876300.027024,7.05200150632551,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,0.4045914523988871,0.4045914523988871,0.0,106.31971666117964,0.0,0.9993271834297358,0.0766896750408622,0.0766896750408622,0.0766896750408622
 2006-04-02T01:00:00,58544.0140160667,210758450.45784009,557778175.0701838,7.051933721824038,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,2.364773336824278,2.364773336824278,0.0,106.31971666117964,0.0,0.9988109203310996,2.0390327472662326,2.0390327472662326,2.0390327472662326
 2006-04-02T02:00:00,58515.21352317275,210654768.683422,557717044.9832953,7.05189149232488,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,4.309406575461853,4.309406575461853,0.0,106.31971666117964,0.0,0.998294657232464,3.986640302719257,3.986640302719257,3.986640302719257
 2006-04-02T03:00:00,58568.67519088596,210847230.68718943,557601689.9634428,7.051811804122562,6.66666666666669,95.86321744147092,1.0,8510.015805014173,30636056.898051023,81077453.87429106,6.23633970317458,6.177639121621536,35.43990555372655,106.31971666117964,0.0,0.9977783941338276,5.91339509418293,5.91339509418293,5.91339509418293
 2006-04-02T04:00:00,59806.18478662786,215302265.2318603,568170564.5560875,7.05911286923343,6.66666666666669,95.86321744147092,1.0,59707.409039816535,214946672.54333952,567318813.1030588,7.110709545463332,6.7,106.31971666117964,106.31971666117964,0.0,0.997262131035192,6.7,6.7,6.7
 2006-04-02T05:00:00,61514.83982309524,221453423.36314285,585004230.4837244,7.0707417679,6.66666666666669,95.86321744147092,0.0,61577.76140220272,221679941.0479298,585225541.0036186,7.123668847602392,6.7,106.31971666117964,106.31971666117964,0.0,0.9967458679365558,6.7,6.7,6.7
 2006-04-02T06:00:00,62212.757064909856,223965925.4336755,591680438.7998232,7.075353795618233,6.66666666666669,95.86321744147092,0.0,62253.41195269356,224112283.0296968,591920194.3191292,7.128513787133155,6.7,106.31971666117964,106.31971666117964,0.0,0.99622960483792,6.7,6.7,6.7
 2006-04-02T07:00:00,62218.0598352652,223985015.4069548,591704469.7900647,7.075370397495754,6.66666666666669,95.86321744147092,0.0,62252.8960608177,224110425.8189437,591944438.9929278,7.1285313283801655,6.7,106.31971666117964,106.31971666117964,0.0,0.995713341739284,6.7,6.7,6.7
 2006-04-02T08:00:00,64288.886387738174,231439990.99585745,611126337.4475951,7.088787427234208,6.66666666666669,95.86321744147092,0.0,64323.38541695507,231564187.50103828,611355849.5508659,7.142579132789721,6.7,106.31971666117964,106.31971666117964,0.0,0.9951970786406482,6.7,6.7,6.7
 2006-04-02T09:00:00,68113.12262614832,245207241.454134,647197025.234222,7.113706103950105,6.66666666666669,95.86321744147092,0.0,68219.34459408998,245589640.53872392,647475188.7150013,7.168717510329095,6.7,106.31971666117964,106.31971666117964,0.0,0.994680815542012,6.7,6.7,6.7
 2006-04-02T10:00:00,70947.29665570399,255410267.9605344,672262967.1874298,7.131022609135851,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.186951447708593,7.186951447708593,0.0,106.31971666117964,5.990966475844299,0.9874467060205238,7.105003112091176,6.700081136403803,1.1166666738940911
 2006-04-02T11:00:00,71669.67801668047,258010840.8600497,679052747.7938737,7.135713284723927,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.191804714900212,7.191804714900212,0.0,106.31971666117964,7.270249998827544,0.9706339716095173,7.1917756029443325,6.699994697338776,2.2992995655594463e-08
 2006-04-02T12:00:00,71669.1735958637,258009024.9451093,679099501.9165505,7.135745585225493,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.191867236609316,7.191867236609316,0.0,106.31971666117964,7.270993186536249,0.9537564638261286,7.191866433335991,6.700029047107762,5.023587812402752e-08
 2006-04-02T13:00:00,72813.60613923546,262128982.10124767,689793484.9186318,7.143133489472166,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.199609344098266,7.199609344098266,0.0,106.31971666117964,7.346531511327455,0.936806711132482,7.197369963328988,6.700040721837524,1.292992576710598e-07
 2006-04-02T14:00:00,72531.77907190361,261114404.658853,687264251.1794283,7.141386173511488,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.197798769055729,7.197798769055729,0.0,106.31971666117964,7.382665382134728,0.9196226312036212,7.199992058481133,6.700034700811536,2.64810778194402e-07
 2006-04-02T15:00:00,69561.90118616454,250422844.2701924,659752488.0401726,7.122379874037272,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.177878827055739,7.177878827055739,0.0,106.31971666117964,7.134351896404827,0.9027926346027032,7.18197263726313,6.7000357152328425,2.743025923438817e-07
 2006-04-02T16:00:00,65819.52948585374,236950306.14907348,625475629.9854035,7.098700283918203,6.66666666666669,95.86321744147092,0.0,77265.86759085856,278157123.3270908,733469567.210347,7.230930457899388,6.7,106.31971666117964,106.31971666117964,0.0,0.8956624448844274,6.777930531983105,6.777930531983105,6.777930531983105
 2006-04-02T17:00:00,64218.07291662816,231185062.4998614,610649903.5379081,7.088458281221325,6.66666666666669,95.86321744147092,0.0,64261.60394806031,231341774.21301708,610907819.9295996,7.142254937120941,6.7,106.31971666117964,106.31971666117964,0.0,0.8951461817857914,6.7,6.7,6.7
 2006-04-02T18:00:00,62198.78421210459,223915623.1635765,591352204.7847471,7.07512706115389,6.66666666666669,95.86321744147092,0.0,62206.19248802514,223942292.9568905,591620484.3317251,7.128296844444937,6.7,106.31971666117964,106.31971666117964,0.0,0.8946299186871555,6.7,6.7,6.7
 2006-04-02T19:00:00,61617.41897513386,221822708.310482,585373702.0937991,7.070997004478183,6.66666666666669,95.86321744147092,1.0,208964.12073056123,752270834.6300205,4291276891.317903,-0.4060730729164104,-3.528962313829546,106.31971666117964,106.31971666117964,0.0,0.8909235003670647,-1.7789623138295456,-1.1920789919749577,-1.1920789919749577
 2006-04-02T20:00:00,61402.56018640752,221049216.67106703,583350401.3547423,7.06959927886233,6.66666666666669,95.86321744147092,1.0,145892.20901383352,525211952.4498006,2379676059.3455806,-2.0647042200549635,-3.8,106.31971666117964,106.31971666117964,0.0,0.9420913459011472,-3.8,-2.5100539298756788,-2.5100539298756788
 2006-04-02T21:00:00,59556.847531125015,214404651.1120501,565941813.0546288,7.057573226730885,6.66666666666669,95.86321744147092,1.0,139865.1283463743,503514462.04694754,1687989798.201449,-2.5685738019899094,-3.8,106.31971666117964,106.31971666117964,0.0,0.9773710051070432,-3.8,-2.9988741675823607,-2.9988741675823607
 2006-04-02T22:00:00,58541.98769970835,210751155.7189501,557948036.6584005,7.05205106253224,6.66666666666669,95.86321744147092,1.0,106182.76959697984,382257970.54912746,1000927101.8413808,-2.988325674314386,-3.718746512166293,88.59976388431636,106.31971666117964,0.0,0.9970531319285642,-3.8,-3.4187247172653588,-3.4187247172653588
 2006-04-02T23:00:00,56599.88699354179,203759593.1767504,538688840.5926294,7.038746763727185,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-2.2111637157430883,-2.2111637157430883,0.0,106.31971666117964,0.0,1.0,-2.525611691996832,-2.525611691996832,-2.525611691996832
 2006-04-03T00:00:00,53011.11119212944,190840000.291666,504438056.6914951,7.015086506607045,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-0.3764342407993157,-0.3764342407993157,0.0,106.31971666117964,0.0,1.0,-0.6733171974401247,-0.6733171974401247,-0.6733171974401247
 2006-04-03T01:00:00,51518.04951025392,185464978.2369141,489614507.7379316,7.004846579530271,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,1.3625560359363105,1.3625560359363105,0.0,106.31971666117964,0.0,0.9999982833343044,1.0750486709280618,1.0750486709280618,1.0750486709280618
 2006-04-03T02:00:00,50342.407072571135,181232665.4612561,479095104.111721,6.997579962485598,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,3.064102727504872,3.064102727504872,0.0,106.31971666117964,0.0,0.9996885465316224,2.784869470521826,2.784869470521826,2.784869470521826
 2006-04-03T03:00:00,49529.24151809843,178305269.4651544,471036360.3506846,6.992013139374471,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,4.744202026520371,4.744202026520371,0.0,106.31971666117964,0.0,0.9991722834329866,4.471299229451811,4.471299229451811,4.471299229451811
 2006-04-03T04:00:00,48526.26958868338,174694570.51926017,462096849.5113992,6.985837933790742,6.666666666666692,95.86321744147092,1.0,15394.393317079375,55419815.94148576,146309577.6322948,6.477652812350527,6.371722309160213,44.29988194215818,106.31971666117964,0.0,0.9986560203343506,6.200507763087445,6.200507763087445,6.200507763087445
 2006-04-03T05:00:00,48779.18648143061,175605071.33315018,464062502.98972577,6.987195760426968,6.66666666666669,95.86321744147092,0.0,48801.02105282363,175683675.790165,464186642.4948599,7.036066651799704,6.7,106.31971666117964,106.31971666117964,0.0,0.9981397572357148,6.7,6.7,6.7
 2006-04-03T06:00:00,50565.264122403976,182034950.84065428,481290439.2624899,6.999096458889665,6.66666666666669,95.86321744147092,0.0,50639.233574334365,182301240.8676037,481424192.5741118,7.048543097773142,6.7,106.31971666117964,106.31971666117964,0.0,0.9976234941370788,6.7,6.7,6.7
 2006-04-03T07:00:00,53513.00025936837,192646800.9337261,508747893.5395205,7.018063697605947,6.66666666666669,95.86321744147092,0.0,53582.99478154376,192898781.2135576,508889662.9100109,7.06842192790304,6.7,106.31971666117964,106.31971666117964,0.0,0.9971072310384428,6.7,6.7,6.7
 2006-04-03T08:00:00,57011.21462600396,205240372.65361425,543113419.296984,7.04180326683199,6.66666666666669,95.86321744147092,0.0,57163.56596920867,205788837.4891512,543282525.1063758,7.093313803203408,6.7,106.31971666117964,106.31971666117964,0.0,0.9965909679398068,6.7,6.7,6.7
 2006-04-03T09:00:00,58522.15190062879,210679746.84226364,557967737.6550509,7.052064672508039,6.66666666666669,95.86321744147092,0.0,58572.38174049242,210860574.2657727,558178279.2837645,7.1040943653223065,6.7,106.31971666117964,106.31971666117964,0.0,0.9960747048411708,6.7,6.7,6.7
 2006-04-03T10:00:00,60608.927383958384,218192138.5822501,577480289.2878816,7.0655441391237686,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.118159090873885,7.118159090873885,0.0,106.31971666117964,5.181059898461757,0.989828534126744,7.046730107640102,6.699953238469861,1.1166666669323786
 2006-04-03T11:00:00,62278.83929567843,224203821.4644424,592345600.9976028,7.075813300199166,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.128946706017682,7.128946706017682,0.0,106.31971666117964,6.396970220994703,0.975182712457325,7.128876460998143,6.699951213598802,1.2244035415183892e-09
 2006-04-03T12:00:00,64389.14668636539,231800928.07091543,611791327.3795543,7.089246818451943,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.143053462801056,7.143053462801056,0.0,106.31971666117964,6.537534420582248,0.9602675340103642,7.138968379360073,6.699991197974701,4.853108877730013e-09
 2006-04-03T13:00:00,63859.21714315162,229893181.7153458,607129774.2267072,7.086026512572445,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.139745873992932,7.139745873992932,0.0,106.31971666117964,6.604159119034754,0.9449238742069171,7.143768621830426,6.700019768760888,1.1219725296977382e-08
 2006-04-03T14:00:00,63410.17996273836,228276647.86585808,602869661.3156362,7.083083524990935,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.136622341891084,7.136622341891084,0.0,106.31971666117964,6.474345753146079,0.9299260845542292,7.134470719117275,6.7000148732965705,1.5927438775283537e-08
 2006-04-03T15:00:00,63179.56109222578,227446419.9320128,600335218.1680022,7.081332681138168,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.13479767595847,7.13479767595847,0.0,106.31971666117964,6.509905315065299,0.9148368815774472,7.136997722327185,6.700000906876646,3.233138305229014e-08
 2006-04-03T16:00:00,60350.03527620761,217260126.99434736,572645308.7880074,7.062204079670432,6.666666666666692,95.86321744147092,0.0,70683.53092180313,254460711.31849128,671732498.1318386,7.186259092080967,6.7,106.31971666117964,106.31971666117964,0.0,0.908298739738076,6.771513140261899,6.771513140261899,6.771513140261899
 2006-04-03T17:00:00,58605.78614789308,210980830.1324151,557777062.2256672,7.051932953171376,6.66666666666669,95.86321744147092,0.0,58610.78663376127,210998831.88154057,557987074.259826,7.103955986702682,6.7,106.31971666117964,106.31971666117964,0.0,0.90778247663944,6.7,6.7,6.7
 2006-04-03T18:00:00,57624.993202701815,207449975.5297265,549114448.7148356,7.045948780064495,6.66666666666669,95.86321744147092,0.0,57750.32316300393,207901163.3868141,549330144.1082711,7.09769071256155,6.7,106.31971666117964,106.31971666117964,0.0,0.907266213540804,6.7,6.7,6.7
 2006-04-03T19:00:00,55925.45815748162,201331649.36693385,531823870.8230768,7.034004439210041,6.66666666666669,95.86321744147092,1.0,204182.3309393409,735056391.3816272,4136448915.762556,-0.5319411097984068,-3.54228236494849,106.31971666117964,106.31971666117964,0.0,0.9023305264951706,-1.7922823649484896,-1.2805866111758777,-1.2805866111758777
 2006-04-03T20:00:00,54988.56169898416,197958822.11634296,523713009.28576726,7.028401479380935,6.66666666666669,95.86321744147092,1.0,142303.78483562396,512293625.4082464,2181107202.2839785,-2.2093116195610047,-3.8,106.31971666117964,106.31971666117964,0.0,0.950338297706237,-3.8,-2.610917234013637,-2.610917234013637
 2006-04-03T21:00:00,54170.91167047804,195015282.0137209,514873395.35081446,7.022295130628096,6.66666666666669,95.86321744147092,1.0,139364.25779085836,501711328.04709005,1519884897.591056,-2.6910959063181346,-3.8,106.31971666117964,106.31971666117964,0.0,0.9824430154397568,-3.8,-3.0830007980676286,-3.0830007980676286
 2006-04-03T22:00:00,52262.54175268393,188145150.30966213,497670649.396059,7.010411653229742,6.66666666666669,95.86321744147092,1.0,77925.9559361366,280533441.37009174,730476515.3122525,-3.076309491564652,-3.609405816476811,70.8798111074531,106.31971666117964,0.0,0.9987186371615144,-3.727004926802685,-3.444773433296437,-3.444773433296437
 2006-04-03T23:00:00,51458.9862937389,185252350.6574601,489758377.5285893,7.004945963350527,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-2.0759465763458427,-2.0759465763458427,0.0,106.31971666117964,0.0,1.0,-2.36646648495328,-2.36646648495328,-2.36646648495328
 2006-04-04T00:00:00,50394.2047699873,181419137.17195427,479285890.17152673,6.9977117526291535,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-0.356851694982968,-0.356851694982968,0.0,106.31971666117964,0.0,1.0,-0.6393225640302802,-0.6393225640302802,-0.6393225640302802
 2006-04-04T01:00:00,49503.47985399566,178212527.47438434,471353247.9578154,6.992232039193012,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,1.3133987381875765,1.3133987381875765,0.0,106.31971666117964,0.0,1.0,1.0364948833022003,1.0364948833022003,1.0364948833022003
 2006-04-04T02:00:00,49539.480124240894,178342128.44726723,471325242.8128158,6.992212693344095,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,2.968874241495893,2.968874241495893,0.0,106.31971666117964,0.0,0.9999124293959302,2.6937628145873376,2.6937628145873376,2.6937628145873376
 2006-04-04T03:00:00,48637.3851890712,175094586.6806563,462573491.2567413,6.986167185507926,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,4.60484107165348,4.60484107165348,0.0,106.31971666117964,0.0,0.999438424845032,4.334559938765362,4.334559938765362,4.334559938765362
 2006-04-04T04:00:00,47925.11347512557,172530408.51045203,455841816.8297983,6.981517112332644,6.666666666666692,95.86321744147092,1.0,10494.58020229273,37780488.72825383,99565060.5027172,6.32695301663074,6.254863867932912,35.43990555372655,106.31971666117964,0.0,0.998922161746396,6.060399678120116,6.060399678120116,6.060399678120116
 2006-04-04T05:00:00,47866.801063045255,172320483.82696295,455928870.4802985,6.981577244904599,6.66666666666669,95.86321744147092,0.0,47898.76111190275,172435540.0028499,455642265.2946341,7.029882199556357,6.7,106.31971666117964,106.31971666117964,0.0,0.9984058986477602,6.7,6.7,6.7
 2006-04-04T06:00:00,48814.5036981611,175732213.3133799,464573702.3241306,6.987548884103391,6.66666666666669,95.86321744147092,0.0,48816.84276443935,175740633.95198163,464698445.6213743,7.036437090652471,6.7,106.31971666117964,106.31971666117964,0.0,0.9978896355491242,6.7,6.7,6.7
 2006-04-04T07:00:00,50742.3028084054,182672290.11025944,481858270.2476965,6.999488705587372,6.66666666666669,95.86321744147092,0.0,50645.32254542388,182323161.163526,481992520.60338175,7.048954442908536,6.7,106.31971666117964,106.31971666117964,0.0,0.9973733724504884,6.7,6.7,6.7
 2006-04-04T08:00:00,52667.45463030064,189602836.66908228,500638380.1058264,7.012461723978135,6.66666666666669,95.86321744147092,0.0,52549.2574612674,189177326.86056265,500786379.8069751,7.062557052685594,6.7,106.31971666117964,106.31971666117964,0.0,0.9968571093518525,6.7,6.7,6.7
 2006-04-04T09:00:00,54394.83754992649,195821415.17973536,517605670.6327557,7.024182568443684,6.66666666666669,95.86321744147092,0.0,54373.96611520557,195746278.01474,517770376.4505727,7.074849477742162,6.7,106.31971666117964,106.31971666117964,0.0,0.9963408462532164,6.7,6.7,6.7
 2006-04-04T10:00:00,57149.43494130341,205737965.7886923,543620547.6106675,7.042153592024146,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.0936913301837405,7.0936913301837405,0.0,106.31971666117964,4.892569637219079,0.990434490560708,7.026352850992512,6.700010154943985,1.1166666667296603
 2006-04-04T11:00:00,58667.99693463961,211204788.9647026,558297817.8849415,7.052292694352448,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.10432068665732,7.10432068665732,0.0,106.31971666117964,6.050669616185583,0.976606705085716,7.10429059611623,6.699984443902584,3.0939902491885124e-10
 2006-04-04T12:00:00,57816.19996363787,208138319.8690964,549368772.700106,7.046124468292796,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.097890615841727,7.097890615841727,0.0,106.31971666117964,5.986022816370844,0.9626991737693854,7.099747536341387,6.700015566930927,5.219241335415367e-10
 2006-04-04T13:00:00,57010.11632758728,205236418.77931416,542478671.9087713,7.041364766687415,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.092835932775658,7.092835932775658,0.0,106.31971666117964,5.889769963690512,0.9490462008925687,7.092883327842443,6.699960428847381,7.772779457108451e-10
 2006-04-04T14:00:00,55930.12117705987,201348436.23741552,531871727.7290204,7.034037498975624,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.085221036829245,7.085221036829245,0.0,106.31971666117964,5.811373370260935,0.9355309608204349,7.087416491198529,6.700020569866831,1.1462986115873264e-09
 2006-04-04T15:00:00,54107.94331164925,194788595.9219373,514911680.6071021,7.02232157853877,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.072901650163685,7.072901650163685,0.0,106.31971666117964,5.632951342446485,0.922376205029534,7.074814845146172,6.699980922414793,1.1077757970194095e-09
 2006-04-04T16:00:00,52209.73386286267,187955041.9063056,497526424.49076295,7.010312023889239,6.66666666666669,95.86321744147092,0.0,61262.64438502584,220545519.78609303,582521552.2215195,7.121703282021254,6.7,106.31971666117964,106.31971666117964,0.0,0.9166947757989852,6.761355604814103,6.761355604814103,6.761355604814103
 2006-04-04T17:00:00,51360.82484400264,184898969.4384096,489324656.14049983,7.004646354803739,6.66666666666669,95.86321744147092,0.0,51491.66647107688,185369999.2958768,489479918.41543305,7.054373712804114,6.7,106.31971666117964,106.31971666117964,0.0,0.9161785127003492,6.7,6.7,6.7
 2006-04-04T18:00:00,51332.6587290454,184797571.42456347,489383549.0348621,7.004687036878846,6.666666666666692,95.86321744147092,0.0,51512.88187687066,185446374.7567344,489538721.6374008,7.054416272886741,6.7,106.31971666117964,106.31971666117964,0.0,0.9156622496017132,6.7,6.7,6.7
 2006-04-04T19:00:00,50418.63980773845,181507103.3078584,478789200.2634437,6.997368650097531,6.66666666666669,95.86321744147092,1.0,200331.3518200236,721192866.5520848,4010771303.409962,-0.6362732625497475,-3.555259712838488,106.31971666117964,106.31971666117964,0.0,0.909888998445018,-1.805259712838487,-1.3458021108594742,-1.3458021108594742
 2006-04-04T20:00:00,49483.469408646975,178140489.8711291,470740189.0253535,6.991808550023955,6.66666666666669,95.86321744147092,1.0,140633.63651405528,506281091.450599,2032422910.7690315,-2.317613935320379,-3.8,106.31971666117964,106.31971666117964,0.0,0.9556764894984516,-3.8,-2.6802296435574005,-2.6802296435574005
 2006-04-04T21:00:00,47474.23417308228,170907243.0230962,451374492.30039287,6.978431219669763,6.66666666666669,95.86321744147092,1.0,135531.83098993188,487914591.5637548,1379422410.3138463,-2.7934914403195967,-3.8,106.31971666117964,106.31971666117964,0.0,0.985641034098686,-3.8,-3.138143727001907,-3.138143727001907
 2006-04-04T22:00:00,46934.97114248821,168965896.11295754,447044006.3580473,6.975439833406855,6.66666666666669,95.86321744147092,1.0,54079.93149738095,194687753.39057145,507355828.4477382,-3.0986822775354805,-3.4689657696210614,53.15985833058982,106.31971666117964,0.0,0.999426294298548,-3.623416710188639,-3.4197220473520336,-3.4197220473520336
 2006-04-04T23:00:00,42814.998986727325,154133996.3522184,406012210.78404045,6.947096624874157,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-2.0104892558585434,-2.0104892558585434,0.0,106.31971666117964,0.0,1.0,-2.249885822684248,-2.249885822684248,-2.249885822684248
 2006-04-05T00:00:00,39940.38588631673,143785389.19074026,378980771.6261133,6.928424470868755,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-0.6544880102274159,-0.6544880102274159,0.0,106.31971666117964,0.0,1.0,-0.879451385658302,-0.879451385658302,-0.879451385658302
 2006-04-05T01:00:00,39576.75673113224,142476324.2320761,376441303.4515618,6.926670335684129,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,0.6957922271503995,0.6957922271503995,0.0,106.31971666117964,0.0,0.9999489624620416,0.4737091307448091,0.4737091307448091,0.4737091307448091
 2006-04-05T02:00:00,39708.33326881306,142949999.76772702,378962476.1334512,6.9284118332682025,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,2.0225194204318675,2.0225194204318675,0.0,106.31971666117964,0.0,0.9995107276001064,1.7991150240054723,1.7991150240054723,1.7991150240054723
 2006-04-05T03:00:00,40586.08853186497,146109918.7147139,387107611.8218325,6.934038085382575,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,3.379369812073468,3.379369812073468,0.0,106.31971666117964,0.0,0.9989944645014704,3.152831029618696,3.152831029618696,3.152831029618696
 2006-04-05T04:00:00,39561.67134537962,142422016.8433666,376565438.7075371,6.926756082037095,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,4.828854597822232,4.828854597822232,0.0,106.31971666117964,0.0,0.9984782014028348,4.61199846100117,4.61199846100117,4.61199846100117
 2006-04-05T05:00:00,38617.251061661336,139022103.8219808,368510760.4556212,6.921192331135042,6.66666666666669,95.86321744147092,0.0,1872.28201321978,6740215.247591208,17721050.683472145,6.226102172072423,6.2132697229144975,17.719952776863273,106.31971666117964,0.0,0.9979619383041984,6.011023603013754,6.011023603013754,6.011023603013754
 2006-04-05T06:00:00,42014.86806261281,151253525.02540612,398442289.2165327,6.941867589974279,6.66666666666669,95.86321744147092,0.0,41108.40215065955,147990247.7423744,390147173.333752,6.982474179116231,6.7,106.31971666117964,106.31971666117964,0.0,0.9974456752055626,6.7,6.7,6.7
 2006-04-05T07:00:00,48383.82897017582,174181784.29263294,460138402.9262612,6.984485144649131,6.66666666666669,95.86321744147092,0.0,48404.83253009071,174257397.10832658,460215681.64040095,7.033192306802316,6.7,106.31971666117964,106.31971666117964,0.0,0.9969294121069266,6.7,6.7,6.7
 2006-04-05T08:00:00,54671.21117075781,196816360.2147281,519779633.0960801,7.025684360334786,6.66666666666669,95.86321744147092,0.0,54664.89254590592,196793613.1652613,519914630.7639508,7.076401320530432,6.7,106.31971666117964,106.31971666117964,0.0,0.9964131490082908,6.7,6.7,6.7
 2006-04-05T09:00:00,60089.47252772845,216322101.0998224,570872786.8321846,7.060979618129243,6.66666666666669,95.86321744147092,0.0,59894.60275660816,215620569.9237893,571053159.4288771,7.113412089025183,6.7,106.31971666117964,106.31971666117964,0.0,0.9958968859096547,6.7,6.7,6.7
 2006-04-05T10:00:00,61388.39151025886,220998209.43693185,583486404.4157299,7.069693232810333,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.1225649381079466,7.1225649381079466,0.0,106.31971666117964,5.267834786515588,0.989492215285412,7.052926758463214,6.69997650243877,1.1166666670233978
 2006-04-05T11:00:00,61517.99355191205,221464776.7868833,585589578.4128629,7.071146135436874,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.124012574162536,7.124012574162536,0.0,106.31971666117964,6.304050998755256,0.974957631152876,7.122214213120112,6.699913032127302,9.316175978805552e-10
 2006-04-05T12:00:00,64337.1440265195,231613718.49547023,611767435.4779024,7.089230313511759,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.143078143199673,7.143078143199673,0.0,106.31971666117964,6.536518572871358,0.9601074392662694,7.138950152068169,6.700042083728789,4.8891942346547994e-09
 2006-04-05T13:00:00,67027.92853334038,241300542.72002536,637210732.7511156,7.106807229786448,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.161509405931311,7.161509405931311,0.0,106.31971666117964,6.819416342397595,0.9445659642995876,7.159224791460429,6.700025417883947,2.299874009755361e-08
 2006-04-05T14:00:00,66711.8307151032,240162590.57437152,634802345.2953349,7.105143440573687,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.159785708160768,7.159785708160768,0.0,106.31971666117964,6.857195922983636,0.9286485380578544,7.161943077946435,6.700024659269278,4.86522863477982e-08
 2006-04-05T15:00:00,67052.37037885224,241388533.3638681,637268395.5037616,7.106847063799548,6.666666666666692,95.86321744147092,-1.0,0.0,0.0,0.0,7.161544101283955,7.161544101283955,0.0,106.31971666117964,6.821572653672205,0.9128854145668212,7.15937428611925,6.700020299728968,8.843950046374023e-08
 2006-04-05T16:00:00,63840.094691650105,229824340.8899404,606533528.1643314,7.085614658039379,6.66666666666669,95.86321744147092,0.0,75141.02600458368,270507693.6165013,714416417.9778754,7.217142567117995,6.7,106.31971666117964,106.31971666117964,0.0,0.9059664950485694,6.777861591668581,6.777861591668581,6.777861591668581
 2006-04-05T17:00:00,59564.46774913977,214432083.8969032,566284956.4901384,7.057810273752653,6.66666666666669,95.86321744147092,0.0,59569.863499893,214451508.59961483,566518105.2430842,7.110130069527638,6.7,106.31971666117964,106.31971666117964,0.0,0.9054502319499336,6.7,6.7,6.7
 2006-04-05T18:00:00,58692.83044728008,211294189.61020827,558225877.2943109,7.052242997192558,6.66666666666669,95.86321744147092,0.0,58536.4689801001,210731288.3283604,558436488.8740386,7.1042812451303226,6.7,106.31971666117964,106.31971666117964,0.0,0.9049339688512976,6.7,6.7,6.7
 2006-04-05T19:00:00,55702.35020316518,200528460.7313948,529939967.9920285,7.032703071099359,6.66666666666669,95.86321744147092,1.0,204724.69228387263,737008892.2219416,4153826844.8814464,-0.5162825054814516,-3.539244985136189,106.31971666117964,106.31971666117964,0.0,0.9002272248816979,-1.7892449851361885,-1.2633907246401692,-1.2633907246401692
 2006-04-05T20:00:00,52280.14316787136,188208515.40433693,497802241.4130768,7.010502554332675,6.66666666666669,95.86321744147092,1.0,142373.4378767463,512544376.3562867,2181107971.565069,-2.2093120855496364,-3.8,106.31971666117964,106.31971666117964,0.0,0.948834505852838,-3.8,-2.591975962651728,-2.591975962651728
 2006-04-05T21:00:00,51465.74572350897,185276684.6046323,489816409.2217144,7.004986050420676,6.66666666666669,95.86321744147092,1.0,139359.63552667934,501694687.8960456,1516156303.6388707,-2.6938134467359283,-3.8,106.31971666117964,106.31971666117964,0.0,0.9815299359681156,-3.8,-3.0675595041668617,-3.0675595041668617
 2006-04-05T22:00:00,49448.04290568313,178012954.46045926,470503711.2969897,6.991645212550236,6.66666666666669,95.86321744147092,1.0,77192.63427856447,277893483.4028321,723687038.6960545,-3.0916321453448696,-3.619776586203815,70.8798111074531,106.31971666117964,0.0,0.9984365441005304,-3.730567958529735,-3.4415243441609724,-3.4415243441609724
