Date/Time,Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Rate [W](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Energy [J](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Rate [W](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Energy [J](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-04-05T23:00:00,45912.90273068092,165286449.83045125,436297650.61440986,6.968016591857103,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-2.218591115754526,-2.218591115754526,0.0,106.31971666117964,0.0,1.0,-2.4772721600066494,-2.4772721600066494,-2.4772721600066494
 2006-04-06T00:00:00,44456.84967035588,160044658.81328115,421489076.9961445,6.957787332320176,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-0.7097593130292831,-0.7097593130292831,0.0,106.31971666117964,0.0,1.0,-0.9591917284810724,-0.9591917284810724,-0.9591917284810724
 2006-04-06T01:00:00,43344.21164947119,156039161.93809628,410914413.94802535,6.950482770667972,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,0.7663119421588226,0.7663119421588226,0.0,106.31971666117964,0.0,0.9999515725364152,0.5242662336084621,0.5242662336084621,0.5242662336084621
 2006-04-06T02:00:00,43581.45199554504,156893227.18396214,413318077.7362226,6.952143124323587,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,2.211774510646521,2.211774510646521,0.0,106.31971666117964,0.0,0.9995159477488532,1.9687361579782985,1.9687361579782985,1.9687361579782985
 2006-04-06T03:00:00,43324.804647886696,155969296.73239213,410842350.14057726,6.950432991350103,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,3.6679942664355054,3.6679942664355054,0.0,106.31971666117964,0.0,0.9989996846502172,3.4283685388748792,3.4283685388748792,3.4283685388748792
 2006-04-06T04:00:00,41392.29921341438,149012277.16829178,394039094.2704825,6.938826029049345,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,5.185185431696648,5.185185431696648,0.0,106.31971666117964,0.0,0.9984834215515812,4.9582943216619055,4.9582943216619055,4.9582943216619055
 2006-04-06T05:00:00,41605.39051476059,149779405.85313812,396074974.7554101,6.940232322934825,6.666666666666692,95.86321744147092,0.0,15327.68971990465,55179682.99165675,146067254.05845767,6.607336079961048,6.501577473248126,53.15985833058982,106.31971666117964,0.0,0.9979671584529454,6.364018164411032,6.364018164411032,6.364018164411032
 2006-04-06T06:00:00,46394.278589344416,167019402.92163992,441598502.5022932,6.971678298111783,6.66666666666669,95.86321744147092,0.0,46373.07355509558,166943064.79834408,441663004.01116925,7.019763652794121,6.7,106.31971666117964,106.31971666117964,0.0,0.9974508953543094,6.7,6.7,6.7
 2006-04-06T07:00:00,53873.83668085475,193945812.05107707,511886270.51790863,7.020231712118169,6.66666666666669,95.86321744147092,0.0,53881.4642538596,193973271.3138946,511999494.2331232,7.070672585450662,6.7,106.31971666117964,106.31971666117964,0.0,0.9969346322556736,6.7,6.7,6.7
 2006-04-06T08:00:00,58001.79076285443,208806446.7462759,551714512.7856499,7.047744914794816,6.66666666666669,95.86321744147092,0.0,58021.21547406856,208876375.7066468,551906757.819346,7.099555483184351,6.7,106.31971666117964,106.31971666117964,0.0,0.9964183691570376,6.7,6.7,6.7
 2006-04-06T09:00:00,59798.40494783439,215274257.8122038,569077291.2501472,7.059739244733682,6.66666666666669,95.86321744147092,0.0,59851.931613435474,215466953.8083677,569281738.3161722,7.112130159214908,6.7,106.31971666117964,106.31971666117964,0.0,0.9959021060584016,6.7,6.7,6.7
 2006-04-06T10:00:00,64671.85760853038,232818687.3907093,615879752.9243776,7.092071246196173,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.146068517858088,7.146068517858088,0.0,106.31971666117964,5.481161707429023,0.9893376403664176,7.068277556768259,6.700070363883744,1.1166666678327255
 2006-04-06T11:00:00,66770.06458901284,240372232.52044624,634832949.8649758,7.105164582754519,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.159848748124353,7.159848748124353,0.0,106.31971666117964,6.856684190088548,0.9736226970914372,7.161949050220954,6.700064757295377,5.8913995163815514e-09
 2006-04-06T12:00:00,68139.30677730353,245301504.3982927,647803215.2697806,7.11412488084153,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.169214332682924,7.169214332682924,0.0,106.31971666117964,6.896624746038737,0.9577899626859638,7.16483736436895,6.700069593743002,1.6467392486655782e-08
 2006-04-06T13:00:00,70695.47975819837,254503727.1295141,672766262.4014664,7.131370308237862,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.18729916693433,7.18729916693433,0.0,106.31971666117964,7.180872616754122,0.941373418740631,7.185359888148676,6.7000566589684745,7.02069541761811e-08
 2006-04-06T14:00:00,71456.01040413811,257241637.4548972,679578407.7364779,7.136076434198735,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.1922176689217965,7.1922176689217965,0.0,106.31971666117964,7.275345788582409,0.9245485631366224,7.192185336635177,6.700031710490015,1.72293949329827e-07
 2006-04-06T15:00:00,70555.7828610693,254000818.29984948,670743357.2969695,7.129972799812594,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.185816433855454,7.185816433855454,0.0,106.31971666117964,7.213171338871422,0.9077163499425964,7.187664551935509,6.700022225052892,2.771999945139214e-07
 2006-04-06T16:00:00,69807.4457391842,251306804.6610631,664084474.0944653,7.12537256525155,6.66666666666669,95.86321744147092,0.0,81595.95439845505,293745435.8344382,775218437.8234777,7.261138964191102,6.7,106.31971666117964,106.31971666117964,0.0,0.900470782096186,6.7801911202994205,6.7801911202994205,6.7801911202994205
 2006-04-06T17:00:00,66724.37340802247,240207744.2688809,634154505.4993308,7.104695925581656,6.66666666666669,95.86321744147092,0.0,66710.35934935634,240157293.6576828,634479141.3092911,7.159312775997805,6.7,106.31971666117964,106.31971666117964,0.0,0.8999545189975503,6.7,6.7,6.7
 2006-04-06T18:00:00,60209.4616621208,216754061.9836349,572417569.939537,7.062046799189365,6.66666666666669,95.86321744147092,0.0,60254.60398475712,216916574.34512568,572697892.0570855,7.114602340477064,6.7,106.31971666117964,106.31971666117964,0.0,0.8994382558989141,6.7,6.7,6.7
 2006-04-06T19:00:00,54989.45365387047,197962033.15393367,523295095.2339497,7.028112801662121,6.66666666666669,95.86321744147092,1.0,205898.89771714123,741236031.7817084,4191984276.912656,-0.4870616063709681,-3.5377776452855136,106.31971666117964,106.31971666117964,0.0,0.8953262546453384,-1.787777645285513,-1.2272435220411115,-1.2272435220411115
 2006-04-06T20:00:00,53419.45156218551,192310025.62386784,508440221.35227567,7.01785114589049,6.66666666666669,95.86321744147092,1.0,143344.7209529319,516040995.43055487,2251457373.284724,-2.1580750280527874,-3.8,106.31971666117964,106.31971666117964,0.0,0.9453100461057368,-3.8,-2.5485536952087955,-2.5485536952087955
 2006-04-06T21:00:00,56480.83342014622,203331000.3125264,536822244.74677753,7.037457337717993,6.66666666666669,95.86321744147092,1.0,139865.1283463743,503514462.04694754,1613373591.1934516,-2.622951467004346,-3.8,106.31971666117964,106.31971666117964,0.0,0.9793692594915716,-3.8,-3.0315424757627945,-3.0315424757627945
 2006-04-06T22:00:00,60783.74315791621,218821475.3684984,577725947.376533,7.065713843132808,6.66666666666669,95.86321744147092,1.0,86412.03297893323,311083318.7241596,810530186.4519769,-2.983426815508579,-3.574902621774632,70.8798111074531,106.31971666117964,0.0,0.9977646882837906,-3.7144893287347487,-3.4093355778741548,-3.4093355778741548
 2006-04-06T23:00:00,61348.83440484251,220855803.85743305,583791557.2776506,7.06990403659474,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-1.7493431698918307,-1.7493431698918307,0.0,106.31971666117964,0.0,0.9999409672045988,-2.0940622826815907,-2.0940622826815907,-2.0940622826815907
 2006-04-07T00:00:00,60605.43463955368,218179564.7023932,577026899.2621531,7.065230915220155,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,0.2923451698522523,0.2923451698522523,0.0,106.31971666117964,0.0,0.9994947370852204,-0.0463758366625402,-0.0463758366625402,-0.0463758366625402
 2006-04-07T01:00:00,60863.61984389119,219109031.43800828,578884691.2994212,7.066514303029156,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,2.319551125501057,2.319551125501057,0.0,106.31971666117964,0.0,0.9989784739865843,1.9821655793850093,1.9821655793850093,1.9821655793850093
 2006-04-07T02:00:00,60689.38841092101,218481798.27931565,578493234.0017791,7.06624387917699,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,4.3390663463556365,4.3390663463556365,0.0,106.31971666117964,0.0,0.9984622108879484,4.002653314392573,4.002653314392573,4.002653314392573
 2006-04-07T03:00:00,60587.02880955988,218113303.7144156,577200027.9182894,7.06535051645088,6.66666666666669,95.86321744147092,1.0,12849.754767776654,46259117.16399595,121767869.29529531,6.335293722303454,6.247133003588771,35.43990555372655,106.31971666117964,0.0,0.9979459477893124,5.993958407932552,5.993958407932552,5.993958407932552
 2006-04-07T04:00:00,60608.19608053406,218189505.88992265,577086078.3322256,7.06527179886816,6.66666666666669,95.86321744147092,1.0,60511.48639878576,217841351.0356288,576684960.4693204,7.117487979955798,6.7,106.31971666117964,106.31971666117964,0.0,0.9974296846906764,6.7,6.7,6.7
 2006-04-07T05:00:00,61476.56436267694,221315631.70563692,585850161.9594547,7.071326149779332,6.66666666666669,95.86321744147092,0.0,61488.49869211135,221358595.29160085,586072563.4868954,7.1242818378933634,6.7,106.31971666117964,106.31971666117964,0.0,0.9969134215920404,6.7,6.7,6.7
 2006-04-07T06:00:00,61232.42227121411,220436720.1763708,583750627.5324918,7.06987576118349,6.66666666666669,95.86321744147092,0.0,61254.591984874285,220516531.14554745,583996569.9076383,7.12277943892104,6.7,106.31971666117964,106.31971666117964,0.0,0.9963971584934046,6.7,6.7,6.7
 2006-04-07T07:00:00,58558.88114569402,210811972.1244985,557319376.6245567,7.051616795509173,6.66666666666669,95.86321744147092,0.0,58464.25427509903,210471315.3903565,557558141.5866051,7.103645522929807,6.7,106.31971666117964,106.31971666117964,0.0,0.9958808953947688,6.7,6.7,6.7
 2006-04-07T08:00:00,56905.8670357256,204861121.32861224,542186088.3801565,7.041162650198346,6.66666666666669,95.86321744147092,0.0,56884.068801853486,204782647.68667257,542383104.6155416,7.0926629082063135,6.7,106.31971666117964,106.31971666117964,0.0,0.9953646322961328,6.7,6.7,6.7
 2006-04-07T09:00:00,57816.67629223596,208140034.65204948,550931077.2133176,7.047203713575168,6.66666666666669,95.86321744147092,0.0,57812.31498657324,208124333.95166367,551122426.8333843,7.098987847370729,6.7,106.31971666117964,106.31971666117964,0.0,0.9948483691974968,6.7,6.7,6.7
 2006-04-07T10:00:00,59698.790491179,214915645.7682444,568242038.1926332,7.059162243073877,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.1114710822964335,7.1114710822964335,0.0,106.31971666117964,5.114055869049506,0.9886635731250596,7.041958090963782,6.699944011705668,1.1166666668630425
 2006-04-07T11:00:00,62683.446767255264,225660408.36211896,595571675.8097248,7.078041946183178,6.666666666666692,95.86321744147092,-1.0,0.0,0.0,0.0,7.131338505987756,7.131338505987756,0.0,106.31971666117964,6.372654475692158,0.9742138295299496,7.1272346900491135,6.700031832560067,1.3445791147148611e-09
 2006-04-07T12:00:00,66199.84878449181,238319455.62417048,629781104.4773839,7.101674627935328,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.156110200942144,7.156110200942144,0.0,106.31971666117964,6.718893298131019,0.9590052792104156,7.1519926370119125,6.700014768803758,9.1054241183978e-09
 2006-04-07T13:00:00,69092.43348162701,248732760.5338572,655156867.7177194,7.119205035342039,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.174533240990686,7.174533240990686,0.0,106.31971666117964,6.999638698544694,0.943031353727973,7.172242491483359,6.700050495385125,4.07564238654364e-08
 2006-04-07T14:00:00,70952.62458182026,255429448.4945529,672100418.8005433,7.130910315239991,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.186784668284095,7.186784668284095,0.0,106.31971666117964,7.174831307502527,0.9265537475921248,7.184889405805965,6.700026262092752,1.2736422657274224e-07
 2006-04-07T15:00:00,71684.90614935651,258065662.13768345,678905295.5471809,7.135611418168089,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.191714964751461,7.191714964751461,0.0,106.31971666117964,7.268683984860794,0.9097450355859696,7.191685376571159,6.700016588381357,2.971943621569532e-07
 2006-04-07T16:00:00,72821.21946372488,262156390.06940955,689471340.685042,7.142910936716247,6.66666666666669,95.86321744147092,0.0,84789.89686527418,305243628.71498704,803051047.339334,7.281276947860387,6.7,106.31971666117964,106.31971666117964,0.0,0.9024129134995306,6.781949971367289,6.781949971367289,6.781949971367289
 2006-04-07T17:00:00,74663.9746171421,268790308.62171155,706544237.0165373,7.154705759748004,6.66666666666669,95.86321744147092,0.0,74684.65266289275,268864749.5864139,706886305.4666733,7.211709135502332,6.7,106.31971666117964,106.31971666117964,0.0,0.9018966504008944,6.7,6.7,6.7
 2006-04-07T18:00:00,76502.87659648234,275410355.7473364,723941410.2885396,7.166724708273347,6.666666666666692,95.86321744147092,0.0,76524.50224793082,275488208.092551,724300384.9249038,7.224309912101517,6.7,106.31971666117964,106.31971666117964,0.0,0.9013803873022584,6.7,6.7,6.7
 2006-04-07T19:00:00,78294.85646165963,281861483.2619747,740898791.3507935,7.178439913614283,6.66666666666669,95.86321744147092,1.0,212912.6997453644,766485719.0833118,4410448531.436498,-0.2819006481478308,-3.491220227869837,106.31971666117964,106.31971666117964,0.0,0.8964644856869298,-1.7412202278698377,-1.211283065399573,-1.211283065399573
 2006-04-07T20:00:00,80133.8503855038,288481861.3878137,758301063.1864257,7.190462574632391,6.66666666666669,95.86321744147092,1.0,148548.15535718997,534773359.2858838,2490511554.886261,-1.984001337669952,-3.8,106.31971666117964,106.31971666117964,0.0,0.946037157340932,-3.8,-2.5574021395307573,-2.5574021395307573
 2006-04-07T21:00:00,80989.09209657031,291560731.54765314,766394156.1260909,7.196053857511038,6.66666666666669,95.86321744147092,1.0,139865.1283463743,503514462.04694754,1833686664.3233287,-2.46240081008734,-3.8,106.31971666117964,106.31971666117964,0.0,0.9798173749829108,-3.8,-3.038952482686252,-3.038952482686252
 2006-04-07T22:00:00,81958.80727093767,295051706.1753756,775570503.5020531,7.202393559972799,6.66666666666669,95.86321744147092,1.0,93243.41889758287,335676308.03129834,940171169.813586,-2.8240941107533466,-3.510092689034435,70.8798111074531,106.31971666117964,0.0,0.9979045252848602,-3.690895946606256,-3.38908211786976,-3.38908211786976
 2006-04-07T23:00:00,82692.73871440884,297693859.3718719,782515645.8010038,7.207191793348752,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-1.1000467488598475,-1.1000467488598475,0.0,106.31971666117964,0.0,1.0,-1.5606514751770235,-1.5606514751770235,-1.5606514751770235
 2006-04-08T00:00:00,81760.88433316456,294339183.5993924,773697572.4820123,7.201099598177163,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,1.634140591916273,1.634140591916273,0.0,106.31971666117964,0.0,0.9997150868590108,1.182854916614935,1.182854916614935,1.182854916614935
 2006-04-08T01:00:00,81040.81239825256,291746924.6337092,766883581.7504094,7.196391988935741,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,4.31008092912144,4.31008092912144,0.0,106.31971666117964,0.0,0.9991988237603748,3.866872335536775,3.866872335536775,3.866872335536775
 2006-04-08T02:00:00,81036.65779240122,291731968.0526444,766844267.0036571,7.1963648269190434,6.66666666666669,95.86321744147092,1.0,38317.52412574728,137943086.85269022,363053302.92207086,6.75423377422412,6.491422393363691,70.8798111074531,106.31971666117964,0.0,0.9986825606617388,6.27732464613869,6.27732464613869,6.27732464613869
 2006-04-08T03:00:00,81045.14572221723,291762524.5999821,766924587.6942613,7.196420318139441,6.66666666666669,95.86321744147092,1.0,81072.6786449932,291861643.12197554,767348635.0713197,7.255458472482648,6.7,106.31971666117964,106.31971666117964,0.0,0.9981662975631028,6.7,6.7,6.7
 2006-04-08T04:00:00,79926.3745488366,287734948.3758118,756337733.7473264,7.189106169704946,6.66666666666669,95.86321744147092,1.0,79954.53771032201,287836335.75715923,756765489.9923879,7.247800921190961,6.7,106.31971666117964,106.31971666117964,0.0,0.9976500344644668,6.7,6.7,6.7
 2006-04-08T05:00:00,79058.61874823978,284611027.49366325,748126220.8471828,7.183433093014536,6.66666666666669,95.86321744147092,0.0,79084.25623245547,284703322.4368397,748528321.6228441,7.241840791142555,6.7,106.31971666117964,106.31971666117964,0.0,0.9971337713658308,6.7,6.7,6.7
 2006-04-08T06:00:00,80204.81756831215,288737343.2459237,758972620.7106931,7.190926534574854,6.66666666666669,95.86321744147092,0.0,80229.88341330552,288827580.2878999,759371622.5747631,7.249686622036158,6.7,106.31971666117964,106.31971666117964,0.0,0.996617508267195,6.7,6.7,6.7
 2006-04-08T07:00:00,82019.99590313323,295271985.25127965,776149527.2807134,7.2027935931904254,6.66666666666669,95.86321744147092,0.0,82047.11915180956,295369628.9465144,776571663.1661197,7.262131797676048,6.7,106.31971666117964,106.31971666117964,0.0,0.996101245168559,6.7,6.7,6.7
 2006-04-08T08:00:00,82759.71878398284,297934987.62233824,783149473.549526,7.207629690816105,6.66666666666669,95.86321744147092,0.0,82788.94125160125,298040188.5057645,783592970.2852974,7.267212031211403,6.7,106.31971666117964,106.31971666117964,0.0,0.9955849820699232,6.7,6.7,6.7
 2006-04-08T09:00:00,83910.17346943807,302076624.489977,794036146.3717061,7.215151076791191,6.66666666666669,95.86321744147092,0.0,83938.91906692706,302180108.64093745,794477449.7634779,7.275087350984516,6.7,106.31971666117964,106.31971666117964,0.0,0.9950687189712872,6.7,6.7,6.7
 2006-04-08T10:00:00,85907.87235930725,309268340.49350613,812940232.2832971,7.228211616085672,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.288783421979502,7.288783421979502,0.0,106.31971666117964,7.144157648003412,0.9864279298319648,7.189694977397822,6.700001018443511,1.1166668806546425
 2006-04-08T11:00:00,87884.32651672424,316383575.4602073,831643280.7665339,7.241133389084664,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.302349274621453,7.302349274621453,0.0,106.31971666117964,8.728533006104014,0.9661703349420026,7.299253924116918,6.700000410352019,7.715434962030088e-07
 2006-04-08T12:00:00,90362.03583877532,325303329.0195912,855089672.074821,7.257332434535709,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.31931753005141,7.31931753005141,0.0,106.31971666117964,8.944624142178005,0.9453774387391836,7.315430720202763,6.699985734526529,2.3629341847e-06
 2006-04-08T13:00:00,94191.20009502924,339088320.3421052,891324787.6054492,7.282367505125549,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.345905103529385,7.345905103529385,0.0,106.31971666117964,9.314352029821965,0.9238556815415184,7.343328977320141,6.700000308023914,8.5596439693e-06
 2006-04-08T14:00:00,95176.0718186446,342633858.54712063,900644560.3547555,7.288806655142341,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.352360515572628,7.352360515572628,0.0,106.31971666117964,9.432598634771011,0.901722035257356,7.352288819718873,6.700001412772234,1.88314247041e-05
 2006-04-08T15:00:00,90708.35103220296,326550063.7159307,858366828.7085087,7.259596630671996,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.321719877781824,7.321719877781824,0.0,106.31971666117964,9.12348056435379,0.8798392941076382,7.328880240336972,6.699957446070671,2.15320695818e-05
 2006-04-08T16:00:00,88833.00574554784,319798820.68397224,840620566.4501625,7.247335729086426,6.66666666666669,95.86321744147092,0.0,102135.98143069386,367689533.1504979,979047861.2768784,7.408596469204398,6.7,106.31971666117964,106.31971666117964,0.0,0.8707222059986702,6.8015744578684965,6.8015744578684965,6.8015744578684965
 2006-04-08T17:00:00,88053.68313329645,316993259.27986723,833245890.6721675,7.24224060684636,6.66666666666669,95.86321744147092,0.0,88084.79418027568,317105259.04899246,833717939.4398441,7.303478530961112,6.7,106.31971666117964,106.31971666117964,0.0,0.8702059429000343,6.7,6.7,6.7
 2006-04-08T18:00:00,83631.53419025821,301073523.0849296,791399402.216382,7.2133294339447795,6.66666666666669,95.86321744147092,0.0,83667.09158245003,301201529.69682014,791904616.93404,7.273225747052432,6.7,106.31971666117964,106.31971666117964,0.0,0.8696896798013983,6.7,6.7,6.7
 2006-04-08T19:00:00,79068.91539838946,284648095.4342021,748223657.3327403,7.183500424160843,6.666666666666692,95.86321744147092,1.0,215513.2070297896,775847545.3072424,4501610251.0374975,-0.2068814738809745,-3.482536958462978,106.31971666117964,106.31971666117964,0.0,0.8696484393132904,-1.864072650516378,-1.097141185359254,-1.097141185359254
 2006-04-08T20:00:00,78372.77661638433,282141995.81898355,741636144.3656198,7.178949324836995,6.66666666666669,95.86321744147092,1.0,156815.32211912246,564535159.6288409,2776196470.9713345,-1.7760394082501445,-3.8,106.31971666117964,106.31971666117964,0.0,0.926364254698822,-3.8,-2.336645198782606,-2.336645198782606
 2006-04-08T21:00:00,79074.19497050415,284667101.8938149,748273617.5571456,7.18353492314393,6.66666666666669,95.86321744147092,1.0,141056.4125843464,507803085.3036472,2087163110.762816,-2.277736922411272,-3.8,106.31971666117964,106.31971666117964,0.0,0.9672749692621548,-3.8,-2.8427447967905928,-2.8427447967905928
 2006-04-08T22:00:00,79083.740134478,284701464.4841208,748363942.7811906,7.183597325326907,6.666666666666692,95.86321744147092,1.0,139865.1283463743,503514462.04694754,1508498184.5872684,-2.699391667921814,-3.8,106.31971666117964,106.31971666117964,0.0,0.992350866064422,-3.8,-3.2594410066951647,-3.2594410066951647
 2006-04-08T23:00:00,78137.35109516884,281294463.9426078,739408329.0019488,7.177410207289178,6.66666666666669,95.86321744147092,1.0,22435.7300435021,80768628.15660755,210211813.486722,-2.4190649066751724,-2.5724608864554783,17.719952776863273,106.31971666117964,0.0,1.0,-2.9616012796821334,-2.900468239806663,-2.900468239806663
 2006-04-09T00:00:00,77400.77323258243,278642783.6372968,732438143.8226293,7.172594761115395,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,0.0402534155969544,0.0402534155969544,0.0,106.31971666117964,0.0,1.0,-0.3894428494352477,-0.3894428494352477,-0.3894428494352477
 2006-04-09T01:00:00,77382.27797734065,278576200.71842635,732263124.5062447,7.172473847929485,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,2.606677294860172,2.606677294860172,0.0,106.31971666117964,0.0,1.0,2.180465774508209,2.180465774508209,2.180465774508209
 2006-04-09T02:00:00,76259.63725673153,274534694.1242335,721639653.3025162,7.165134520482372,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,5.130273679204321,5.130273679204321,0.0,106.31971666117964,0.0,0.9998008936581124,4.7154977802765625,4.7154977802765625,4.7154977802765625
 2006-04-09T03:00:00,75388.51061084405,271398638.1990386,713396242.327396,7.159439496407939,6.66666666666669,95.86321744147092,1.0,55675.75019351088,200432700.6966392,527637859.4384302,7.0594925614935535,6.67752998738612,88.59976388431636,106.31971666117964,0.0,0.9992878312159856,6.5873540649247,6.5873540649247,6.5873540649247
 2006-04-09T04:00:00,74454.80195470012,268037287.0369204,704560622.1337557,7.153335372578375,6.66666666666669,95.86321744147092,1.0,74477.66291463755,268119586.4926952,704927158.3970065,7.210291490511232,6.7,106.31971666117964,106.31971666117964,0.0,0.9987715681173496,6.7,6.7,6.7
 2006-04-09T05:00:00,73714.5916789237,265372530.0441253,697682557.528178,7.1485836452913,6.66666666666669,95.86321744147092,0.0,73737.93975441258,265456583.1158853,698027996.5531604,7.20529920694798,6.7,106.31971666117964,106.31971666117964,0.0,0.9982553050187136,6.7,6.7,6.7
 2006-04-09T06:00:00,72559.93042427291,261215749.5273825,687037681.6573892,7.141229649619869,6.66666666666669,95.86321744147092,0.0,72584.44478026508,261304001.20895427,687387541.0865152,7.197599579586588,6.7,106.31971666117964,106.31971666117964,0.0,0.9977390419200776,6.7,6.7,6.7
 2006-04-09T07:00:00,71680.50900091876,258049832.4033076,678863260.824802,7.135582379369713,6.66666666666669,95.86321744147092,0.0,71702.56376488849,258129229.5535985,679188841.4334936,7.191666821730457,6.7,106.31971666117964,106.31971666117964,0.0,0.9972227788214416,6.7,6.7,6.7
 2006-04-09T08:00:00,70725.36623010533,254611318.42837915,669983996.4967,7.129448201675364,6.66666666666669,95.86321744147092,0.0,70748.024650667,254692888.7424012,670313320.89778,7.185244214828296,6.7,106.31971666117964,106.31971666117964,0.0,0.9967065157228058,6.7,6.7,6.7
 2006-04-09T09:00:00,70002.17291881546,252007822.50773567,663262290.9401602,7.124804569893247,6.666666666666692,95.86321744147092,0.0,70022.81926291304,252082149.346487,663571683.738812,7.180365731143986,6.7,106.31971666117964,106.31971666117964,0.0,0.9961902526241698,6.7,6.7,6.7
 2006-04-09T10:00:00,72093.141246663,259535308.4879868,682706446.9489194,7.138237440079352,6.666666666666692,95.86321744147092,-1.0,0.0,0.0,0.0,7.194455954453422,7.194455954453422,0.0,106.31971666117964,6.064913109917652,0.9888876782036504,7.110314915377463,6.700028450170308,1.1166666756687749
 2006-04-09T11:00:00,72555.00784748665,261198028.25095195,687064213.2054002,7.1412479796750254,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.1976072010763765,7.1976072010763765,0.0,106.31971666117964,7.380320147922801,0.971774490138146,7.199763565435304,6.699980939112618,2.8597822036383984e-08
 2006-04-09T12:00:00,74904.80645299949,269657303.2307981,709012850.6101279,7.156411244508829,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.213467381578699,7.213467381578699,0.0,106.31971666117964,7.482068442197306,0.9546237703002004,7.207206319861001,6.699996627023229,9.353766916575525e-08
 2006-04-09T13:00:00,78293.89336916445,281858016.128992,740889677.6733708,7.178433618293773,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.236576762218107,7.236576762218107,0.0,106.31971666117964,7.856632300878715,0.9366319737945008,7.234600065813655,6.699988569213761,4.1435325600266043e-07
 2006-04-09T14:00:00,80137.38949815232,288494602.1933483,758334553.5637279,7.190485712516612,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.24923762379052,7.24923762379052,0.0,106.31971666117964,8.024337370979277,0.9180953018112435,7.246970488965036,6.700013326019402,1.1465584221e-06
 2006-04-09T15:00:00,83056.72147825923,299004197.32173324,785959989.4270928,7.209571430594139,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.269226055714694,7.269226055714694,0.0,106.31971666117964,8.27007649920544,0.8990598998848577,7.265121163259491,6.6999978737598775,3.4256433509e-06
 2006-04-09T16:00:00,81453.4577175152,293232447.7830547,770788415.7601372,7.199089769513648,6.66666666666669,95.86321744147092,0.0,95305.2396761764,343098862.8342351,904611571.23206,7.354746237633182,6.7,106.31971666117964,106.31971666117964,0.0,0.8906432120207671,6.7965944601198665,6.7965944601198665,6.7965944601198665
 2006-04-09T17:00:00,78083.95035914231,281102221.2929123,739007095.6945964,7.177133009107142,6.66666666666669,95.86321744147092,0.0,78112.43261892175,281204757.42811835,739411838.8387053,7.235244329838057,6.7,106.31971666117964,106.31971666117964,0.0,0.8901269489221312,6.7,6.7,6.7
 2006-04-09T18:00:00,74115.15432983062,266814555.58739027,702183855.1891668,7.151693409863145,6.66666666666669,95.86321744147092,0.0,74144.36341514844,266919708.29453444,702578757.3752292,7.208592085778862,6.7,106.31971666117964,106.31971666117964,0.0,0.8896106858234955,6.7,6.7,6.7
 2006-04-09T19:00:00,66296.45539218417,238667239.41186303,629718792.680772,7.101631664738384,6.66666666666669,95.86321744147092,1.0,211931.3164687621,762952739.2875435,4380997257.733298,-0.3152483654997383,-3.503225450195892,106.31971666117964,106.31971666117964,0.0,0.8860885063535452,-1.7532254501958908,-1.1467953953606964,-1.1467953953606964
 2006-04-09T20:00:00,61399.85105553619,221039463.7999304,583126338.1608846,7.069444492642191,6.66666666666669,95.86321744147092,1.0,147253.60843840204,530112990.3782473,2436893209.0369654,-2.023042083351484,-3.8,106.31971666117964,106.31971666117964,0.0,0.938482044906875,-3.8,-2.468148350671139,-2.468148350671139
 2006-04-09T21:00:00,60631.12545348058,218272051.6325301,576408385.326576,7.064803640661597,6.66666666666669,95.86321744147092,1.0,139865.1283463743,503514462.04694754,1748863809.801376,-2.5242114755483755,-3.8,106.31971666117964,106.31971666117964,0.0,0.9751022709819114,-3.8,-2.962512605816465,-2.962512605816465
 2006-04-09T22:00:00,60619.546928044285,218230368.94095936,576348205.4174988,7.064762067872618,6.66666666666669,95.86321744147092,1.0,109583.72569991383,394501412.51968986,1044946369.4971998,-2.9533379843609,-3.715856776577752,88.59976388431636,106.31971666117964,0.0,0.9961450379577984,-3.8,-3.398391340496956,-3.398391340496956
 2006-04-09T23:00:00,59622.09067731962,214639526.43835065,565792831.7429066,7.057470309249183,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-2.1425809673058325,-2.1425809673058325,0.0,106.31971666117964,0.0,1.0,-2.4730247536403653,-2.4730247536403653,-2.4730247536403653
 2006-04-10T00:00:00,57732.184068574,207835862.6468664,548840731.9629891,7.0457596953871615,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-0.1769397734409708,-0.1769397734409708,0.0,106.31971666117964,0.0,0.999714771651516,-0.4999010627639489,-0.4999010627639489,-0.4999010627639489
 2006-04-10T01:00:00,57796.14535283967,208066123.2702228,550969746.3701918,7.047230426760186,6.666666666666692,95.86321744147092,1.0,0.0,0.0,0.0,1.7522221879743225,1.7522221879743225,0.0,106.31971666117964,0.0,0.99919850855288,1.4293248365480464,1.4293248365480464,1.4293248365480464
 2006-04-10T02:00:00,57584.51043123168,207304237.55243403,548965089.9579533,7.045845603147129,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,3.683345606264185,3.683345606264185,0.0,106.31971666117964,0.0,0.998682245454244,3.3647980423564774,3.3647980423564774,3.3647980423564774
 2006-04-10T03:00:00,56950.185644599136,205020668.3205569,542137705.659058,7.041129228408451,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,5.605581392441951,5.605581392441951,0.0,106.31971666117964,0.0,0.998165982355608,5.293139739902044,5.293139739902044,5.293139739902044
 2006-04-10T04:00:00,56878.37578896887,204762152.84028795,542041992.9346957,7.041063108968449,6.666666666666692,95.86321744147092,1.0,47389.47007641296,170602092.27508664,451340663.0821253,7.021575247609065,6.694818990976013,102.38194937743224,106.31971666117964,0.0,0.997649719256972,6.651516480372083,6.651516480372083,6.651516480372083
 2006-04-10T05:00:00,57832.76205327181,208197943.39177853,550854569.1455594,7.047150861905781,6.66666666666669,95.86321744147092,0.0,57839.30957794203,208221514.48059133,551046210.1125665,7.098932680801777,6.7,106.31971666117964,106.31971666117964,0.0,0.9971334561583362,6.7,6.7,6.7
 2006-04-10T06:00:00,63851.45965061136,229865254.74220088,606914047.8994385,7.085877565901268,6.66666666666669,95.86321744147092,0.0,63863.19868967385,229907515.28282583,607096310.6087399,7.139496371062368,6.7,106.31971666117964,106.31971666117964,0.0,0.9966171930597002,6.7,6.7,6.7
 2006-04-10T07:00:00,73283.51556187212,263820656.0227396,694220152.8543303,7.146191742649464,6.66666666666669,95.86321744147092,0.0,73308.18497183723,263909465.898614,694489596.8429784,7.202738512197882,6.7,106.31971666117964,106.31971666117964,0.0,0.9961009299610644,6.7,6.7,6.7
 2006-04-10T08:00:00,81478.16193854914,293321382.97877693,771022190.0887774,7.19925130211319,6.66666666666669,95.86321744147092,0.0,81500.13102196659,293400471.6790798,771394449.314914,7.258385677435728,6.7,106.31971666117964,106.31971666117964,0.0,0.9955846668624284,6.7,6.7,6.7
 2006-04-10T09:00:00,92285.09278882024,332226334.0397528,873287426.4916098,7.269906038130938,6.66666666666669,95.86321744147092,0.0,92307.23423493172,332306043.2457542,873683112.2547041,7.3323909053424705,6.7,106.31971666117964,106.31971666117964,0.0,0.9950684037637924,6.7,6.7,6.7
 2006-04-10T10:00:00,130332.23483002956,469196045.3881064,1538980630.2033546,7.729955675097481,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.814071794657007,7.814071794657007,0.0,106.31971666117964,11.311400933235284,0.9824497394288144,7.527018947544685,6.70000464246791,1.1182167921875603
 2006-04-10T11:00:00,150452.20527918203,541627939.0050553,2466940581.805226,8.371376213362591,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.487370791921114,8.487370791921114,0.0,106.31971666117964,22.273406774538905,0.9324604425849052,8.46888296316118,6.700002704392826,0.0256788303227673
 2006-04-10T12:00:00,155781.19044840746,560812285.6142669,2656216385.4017706,8.502250395327524,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.624556419405783,8.624556419405783,0.0,106.31971666117964,23.66891452928871,0.8706396427725126,8.598461630326659,6.699997309169771,0.0711680415362234
 2006-04-10T13:00:00,160036.5450775218,576131562.2790784,2805372940.9693584,8.605391587494601,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.732781282808512,8.732781282808512,0.0,106.31971666117964,25.06957388281824,0.8042647041531453,8.720520884767362,6.700003491017992,0.1514925392618774
 2006-04-10T14:00:00,162818.49906663343,586146596.6398803,2901798284.587453,8.672073417985914,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.802729599902689,8.802729599902689,0.0,106.31971666117964,26.01835417489714,0.7350119193808808,8.791646835302735,6.700029815370759,0.2445158532626274
 2006-04-10T15:00:00,165544.79799869758,595961272.7953112,2995535934.4413266,8.736899481936454,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.870678348383267,8.870678348383267,0.0,106.31971666117964,26.9414984890574,0.6634858914577739,8.859310947832702,6.700000055399276,0.3379289296681665
 2006-04-10T16:00:00,164758.38974030493,593130203.0650978,2968551827.861312,8.718237899560368,6.66666666666669,95.86321744147092,0.0,180151.3331755837,648544799.4321015,3455346172.08912,9.197155612203732,6.7,106.31971666117964,106.31971666117964,0.0,0.6328028510415785,7.066346028143047,7.066346028143047,7.066346028143047
 2006-04-10T17:00:00,164158.95055471855,590972221.9969869,2947962082.277047,8.703998587421442,6.66666666666669,95.86321744147092,0.0,164401.50908480454,591845432.7052964,2954765217.3928804,8.836237311172864,6.7,106.31971666117964,106.31971666117964,0.0,0.6322865879429428,6.7,6.7,6.7
 2006-04-10T18:00:00,160955.0746551668,579438268.7586005,2837278998.092402,8.627455593380118,6.66666666666669,95.86321744147092,0.0,161185.40763137268,580267467.4729416,2843669909.3693705,8.756045322413618,6.7,106.31971666117964,106.31971666117964,0.0,0.6317703248443066,6.7,6.7,6.7
 2006-04-10T19:00:00,158538.14065833157,570737306.3699937,2753133900.12731,8.56926742980149,6.66666666666669,95.86321744147092,1.0,306882.3512467747,1104776464.488389,7060181248.5657015,2.065708415669042,-3.064895337264156,106.31971666117964,106.31971666117964,0.0,0.6332658541925832,-1.314895337264156,-0.261477625385643,-0.261477625385643
 2006-04-10T20:00:00,126898.49308817148,456834575.1174173,1201195169.609377,7.496477283066778,6.66666666666669,95.86321744147092,1.0,216386.85605705075,778992681.8053826,4653762166.073662,-0.4110709354030337,-3.8,106.31971666117964,106.31971666117964,0.0,0.7151156104739663,-3.8,-1.293772419162812,-1.293772419162812
 2006-04-10T21:00:00,110972.47244509996,399500900.8023597,1050124802.873174,7.392088593330428,6.66666666666669,95.86321744147092,1.0,201543.86945041225,725557930.021484,4212038816.621692,-0.7319164464618216,-3.8,106.31971666117964,106.31971666117964,0.0,0.7949891348460785,-3.8,-1.508077667423036,-1.508077667423036
 2006-04-10T22:00:00,97275.13328629472,350190479.83066094,920507833.3031454,7.30253081267718,6.66666666666669,95.86321744147092,1.0,182495.79999281515,656984879.9741346,3620787291.185437,-1.1616507085223162,-3.8,106.31971666117964,106.31971666117964,0.0,0.8660821998225395,-3.8,-1.8488015572337029,-1.8488015572337029
 2006-04-10T23:00:00,99253.80963676923,357313714.6923693,939231910.245018,7.315467740577716,6.66666666666669,95.86321744147092,1.0,163630.5804542873,589070089.6354343,3006930737.514104,-1.608125712413622,-3.8,106.31971666117964,106.31971666117964,0.0,0.9240759248966643,-3.8,-2.313308976061604,-2.313308976061604
 2006-04-11T00:00:00,105671.07261917018,380415861.4290127,999958024.3514956,7.357425429182329,6.66666666666669,95.86321744147092,1.0,145553.29893135978,523991876.1528952,2370995947.3330426,-2.0710221872988024,-3.8,106.31971666117964,106.31971666117964,0.0,0.9657614853413382,-3.8,-2.820559736937132,-2.820559736937132
 2006-04-11T01:00:00,105633.56032491116,380280817.1696802,999603048.115082,7.357180161497792,6.66666666666669,95.86321744147092,1.0,139865.1283463743,503514462.04694754,1783078364.2715569,-2.499273431960751,-3.8,106.31971666117964,106.31971666117964,0.0,0.9914942285363793,-3.8,-3.2435170024461377,-3.2435170024461377
 2006-04-11T02:00:00,92260.17141197129,332136617.0830966,873051597.2325675,7.269742803901541,6.66666666666669,95.86321744147092,1.0,23310.85472439572,83919077.00782458,248613464.9878036,-2.1843724493994507,-2.3657653867278228,17.719952776863273,106.31971666117964,0.0,1.0,-2.813746235056959,-2.7509973799545016,-2.7509973799545016
 2006-04-11T03:00:00,88079.61088276625,317086599.17795855,833491243.1654571,7.242410137159152,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,0.5847432230405051,0.5847432230405051,0.0,106.31971666117964,0.0,1.0,0.0970593107966075,0.0970593107966075,0.0970593107966075
 2006-04-11T04:00:00,90863.65895239146,327109172.2286093,859836496.7755448,7.260612003756442,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,3.7788804187583342,3.7788804187583342,0.0,106.31971666117964,0.0,0.9997578253486338,3.287442027188146,3.287442027188146,3.287442027188146
 2006-04-11T05:00:00,86248.95152730717,310496225.49830586,816167840.771855,7.230441543738016,6.66666666666669,95.86321744147092,0.0,39958.95140964842,143852225.07473433,378775311.98675,6.699057629333802,6.424872316832726,70.8798111074531,106.31971666117964,0.0,0.9992415622499978,6.19505884166495,6.19505884166495,6.19505884166495
 2006-04-11T06:00:00,98173.1614271492,353423381.1377371,929005811.2575964,7.308404023048657,6.66666666666669,95.86321744147092,0.0,98192.14650093002,353491727.4033481,929383497.0243356,7.372683868036424,6.7,106.31971666117964,106.31971666117964,0.0,0.998725299151362,6.7,6.7,6.7
 2006-04-11T07:00:00,146224.52257595243,526408281.2734288,2235922035.6932645,8.211689932065575,6.66666666666669,95.86321744147092,0.0,146370.40597685592,526933461.5166814,2238784509.5917325,8.319156531606549,6.7,106.31971666117964,106.31971666117964,0.0,0.998209036052726,6.7,6.7,6.7
 2006-04-11T08:00:00,156737.47105703273,564254895.8053179,2689847814.94919,8.525505981783844,6.66666666666669,95.86321744147092,0.0,156940.88780132463,564987196.0847687,2695305374.9085364,8.648934384275142,6.7,106.31971666117964,106.31971666117964,0.0,0.99769277295409,6.7,6.7,6.7
 2006-04-11T09:00:00,165637.91520219317,596296494.7278953,2998308436.9975863,8.738818499601502,6.66666666666669,95.86321744147092,0.0,165878.75570697454,597163520.5451083,3005044021.4144435,8.872522929341393,6.7,106.31971666117964,106.31971666117964,0.0,0.997176509855454,6.7,6.7,6.7
 2006-04-11T10:00:00,173066.41947998194,623039110.127935,3250377567.395292,8.913154505662717,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.055447675409669,9.055447675409669,0.0,106.31971666117964,23.139656576452712,0.9642815808198504,8.65458552765145,6.700003909703749,1.1707573598578451
 2006-04-11T11:00:00,177976.09811308948,640713953.2071221,3413945726.9590425,9.026293222725544,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.174119851318364,9.174119851318364,0.0,106.31971666117964,29.03009192682464,0.8835768336401589,9.15429546800271,6.700052212813049,0.1657718294197033
 2006-04-11T12:00:00,180838.08556285367,651017108.0262736,3508386567.169649,9.09162074088256,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.24270096176773,9.24270096176773,0.0,106.31971666117964,30.28641435807912,0.7993095663441517,9.23734891670614,6.700045699011056,0.3299029355368382
 2006-04-11T13:00:00,185773.8617404617,668785902.2656622,3669274424.322008,9.202919524355943,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.359241042146818,9.359241042146818,0.0,106.31971666117964,31.76449930613963,0.7127205265400351,9.329362222951053,6.700013649249581,0.528215009587312
 2006-04-11T14:00:00,192290.6707673965,692246414.7626275,3878981149.875869,9.348001126854353,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.511397005480507,9.511397005480507,0.0,106.31971666117964,33.942656702324165,0.6212301459301529,9.490275811899556,6.700000001892004,0.7499671217835253
 2006-04-11T15:00:00,193764.5833292,697552499.9851202,3925999498.93288,9.380531557210151,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.545640381340904,9.545640381340904,0.0,106.31971666117964,34.88629538001924,0.5260976340513762,9.551218973981385,6.699998010677923,0.8618386781046731
 2006-04-11T16:00:00,193069.8359269173,695051409.3369023,3903906211.709437,9.36524566082388,6.66666666666669,95.86321744147092,0.0,214188.04259320087,771076953.3355231,4517218822.21018,9.962579470417753,6.7,106.31971666117964,106.31971666117964,0.0,0.4860830366232804,7.171459996271705,7.171459996271705,7.171459996271705
 2006-04-11T17:00:00,174136.610640677,626891798.3064373,3286174826.849802,8.937914601524128,6.66666666666669,95.86321744147092,0.0,174446.50316250877,628007411.3850315,3295191607.254189,9.08190459521647,6.7,106.31971666117964,106.31971666117964,0.0,0.4855667735246445,6.7,6.7,6.7
 2006-04-11T18:00:00,171818.52831096048,618546701.9194577,3208531223.662977,8.88421081348217,6.66666666666669,95.86321744147092,0.0,172100.8184404343,619562946.3855634,3216647856.752256,9.025233165400756,6.7,106.31971666117964,106.31971666117964,0.0,0.4850505104260085,6.7,6.7,6.7
 2006-04-11T19:00:00,169640.4938930347,610705778.014925,3135007195.636038,8.833358660933538,6.66666666666669,95.86321744147092,1.0,322234.36128028954,1160043700.6090424,7443834067.884937,2.4661984172854847,-2.9417965073587484,106.31971666117964,106.31971666117964,0.0,0.48603091088875,-1.1917965073587478,-0.1312164105216716,-0.1312164105216716
 2006-04-11T20:00:00,167506.64405192505,603023918.58693,3062549979.218425,8.783246007190177,6.66666666666669,95.86321744147092,1.0,294010.54813095595,1058437973.2714416,6758602125.570236,1.1157428208995184,-3.8,106.31971666117964,106.31971666117964,0.0,0.5713977418173749,-3.8,-1.1197597105422787,-1.1197597105422787
 2006-04-11T21:00:00,166263.8751890812,598549950.6806924,3020167194.188416,8.753934055695698,6.66666666666669,95.86321744147092,1.0,287843.6081474765,1036236989.3309152,6602121406.34246,1.0023539254072242,-3.8,106.31971666117964,106.31971666117964,0.0,0.658650769533276,-3.8,-1.2040950806993258,-1.2040950806993258
 2006-04-11T22:00:00,165263.9683143567,594950285.931684,2985935975.9281945,8.730260235921383,6.66666666666669,95.86321744147092,1.0,278735.4995271359,1003447798.2976892,6367824593.5204935,0.8325384327518228,-3.8,106.31971666117964,106.31971666117964,0.0,0.7423304191214051,-3.8,-1.352688064025764,-1.352688064025764
 2006-04-11T23:00:00,164563.44683548572,592428408.6077485,2961908084.4783115,8.713643066629539,6.66666666666669,95.86321744147092,1.0,264872.38695739536,953540593.0466232,6002010837.487832,0.5673117509794684,-3.8,106.31971666117964,106.31971666117964,0.0,0.819745211176694,-3.8,-1.605949692586904,-1.605949692586904
 2006-04-12T00:00:00,165652.24035515523,596348065.2785587,2999197641.1120534,8.739431928823569,6.66666666666669,95.86321744147092,1.0,247155.9141057497,889761290.7806988,5517175812.895332,0.215624583455114,-3.8,106.31971666117964,106.31971666117964,0.0,0.8869716209952009,-3.8,-1.991287574510486,-1.991287574510486
 2006-04-12T01:00:00,167151.45253680073,601745229.1324828,3050466016.708137,8.7748886197845,6.66666666666669,95.86321744147092,1.0,224860.406313945,809497462.7302021,4896924853.910723,-0.2345305982947127,-3.8,106.31971666117964,106.31971666117964,0.0,0.9397792217526116,-3.8,-2.483057927001878,-2.483057927001878
 2006-04-12T02:00:00,168211.3565449013,605560883.5616447,3086539161.643508,8.799837104758918,6.66666666666669,95.86321744147092,1.0,202913.99720794067,730490389.9485865,4253148968.8789697,-0.70205227437858,-3.8,106.31971666117964,106.31971666117964,0.0,0.975921028027057,-3.8,-2.975546845562827,-2.975546845562827
 2006-04-12T03:00:00,168617.1266312987,607021655.8726754,3100332385.218042,8.809376676459927,6.66666666666669,95.86321744147092,1.0,156186.56183060588,562271622.5901812,3147878322.261316,-1.114387250804206,-3.4079361281114218,88.59976388431636,106.31971666117964,0.0,0.996473778541955,-3.8,-3.405727128065095,-3.405727128065095
 2006-04-12T04:00:00,172429.4325559557,620745957.2014405,3229057360.410627,8.898407885475079,6.66666666666669,95.86321744147092,1.0,69465.47836509968,250075722.11435887,1135991419.489916,5.529164058248281,4.707774607709678,53.15985833058982,106.31971666117964,0.0,1.0,3.6000999304965813,3.6000999304965813,3.6000999304965813
 2006-04-12T05:00:00,169047.35128927507,608570464.6413902,3114921459.403906,8.819466805914884,6.66666666666669,95.86321744147092,0.0,169325.0886556264,609570319.160255,3122901821.1822424,8.957584877130266,6.7,106.31971666117964,106.31971666117964,0.0,0.9999694650788538,6.7,6.7,6.7
 2006-04-12T06:00:00,171698.93461082692,618116164.5989769,3204480201.286306,8.881409020569455,6.666666666666692,95.86321744147092,0.0,171982.2446165202,619136080.6194727,3212631488.1899533,9.02233478209647,6.7,106.31971666117964,106.31971666117964,0.0,0.9995642198374708,6.7,6.7,6.7
 2006-04-12T07:00:00,176067.60150799053,633843365.4287659,3350596234.4551907,8.982473993140506,6.66666666666669,95.86321744147092,0.0,176373.38128124925,634944172.6124972,3359468363.051676,9.128279657727186,6.7,106.31971666117964,106.31971666117964,0.0,0.9990479567388344,6.7,6.7,6.7
 2006-04-12T08:00:00,180377.42449391264,649358728.1780856,3493216766.383887,9.081127217444983,6.66666666666669,95.86321744147092,0.0,180709.81486762315,650555333.5234435,3502933240.68563,9.231776270905106,6.7,106.31971666117964,106.31971666117964,0.0,0.9985316936401984,6.7,6.7,6.7
 2006-04-12T09:00:00,179913.7663704426,647689558.9335934,3477958710.558924,9.070572600529209,6.66666666666669,95.86321744147092,0.0,180248.9591195025,648896252.8302091,3487771722.5073,9.220839501304836,6.7,106.31971666117964,106.31971666117964,0.0,0.9980154305415626,6.7,6.7,6.7
 2006-04-12T10:00:00,178828.54431033667,643782759.5172119,3442210867.561363,9.045844516487229,6.666666666666692,95.86321744147092,-1.0,0.0,0.0,0.0,9.194830518932614,9.194830518932614,0.0,106.31971666117964,24.251257949682056,0.9628940770593588,8.777850159295992,6.699996281810464,1.1865566410276975
 2006-04-12T11:00:00,178185.1208508114,641466435.062921,3420937694.221315,9.031129394041097,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.179402745730862,9.179402745730862,0.0,106.31971666117964,29.34232975551328,0.8792295982852819,9.18605586778672,6.699947369275093,0.1778147451434074
 2006-04-12T12:00:00,167063.05791078627,601427008.4788306,3046150791.082332,8.771909217254702,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.907984375387151,8.907984375387151,0.0,106.31971666117964,27.71684493831039,0.7986643879186103,8.981681390707104,6.7000136081376445,0.2341821923027351
 2006-04-12T13:00:00,125409.05137165572,451472584.9379606,1197663856.3301325,7.494038579588239,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.568619078448314,7.568619078448314,0.0,106.31971666117964,14.593456619184602,0.7435321579563597,7.779015100371594,6.700021323807888,0.0368143005391152
 2006-04-12T14:00:00,98720.0579078522,355392208.4682679,934181054.6881185,7.311978099670656,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.376728371230414,7.376728371230414,0.0,106.31971666117964,10.035924084464607,0.7172937083097577,7.398455552093108,6.699988728236508,0.0008448471674545
