Date/Time,Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Rate [W](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Energy [J](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Rate [W](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Energy [J](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-04-12T15:00:00,87687.31458213743,315674332.4956948,829778970.5064018,7.239845337707653,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.301020255111702,7.301020255111702,0.0,106.31971666117964,8.82381823606088,0.695600934202789,7.306371948608484,6.700001756119641,0.0002719227486317
 2006-04-12T16:00:00,85636.28474944906,308290625.0980166,810370217.5852265,7.226436025794984,6.66666666666669,95.86321744147092,0.0,99225.40100712888,357211443.625664,947428438.358872,7.385721926118998,6.7,106.31971666117964,106.31971666117964,0.0,0.6867666488148331,6.799155325978059,6.799155325978059,6.799155325978059
 2006-04-12T17:00:00,83626.61421773357,301055811.1838409,791352844.8579333,7.213297234908121,6.66666666666669,95.86321744147092,0.0,83658.21752570511,301169583.0925384,791820624.4541494,7.273165058279294,6.7,106.31971666117964,106.31971666117964,0.0,0.6862503857161971,6.7,6.7,6.7
 2006-04-12T18:00:00,80675.61797977104,290432224.7271758,763427772.3206607,7.194004480122206,6.66666666666669,95.86321744147092,0.0,80705.85388473723,290541073.985054,763876658.0280344,7.252946249050769,6.7,106.31971666117964,106.31971666117964,0.0,0.6857341226175612,6.7,6.7,6.7
 2006-04-12T19:00:00,79081.27005232812,284692572.18838125,748340568.5652832,7.183581178688421,6.66666666666669,95.86321744147092,1.0,241854.1587807148,870674971.610573,5299455099.577557,0.4316139964153884,-3.423468257551304,106.31971666117964,106.31971666117964,0.0,0.6925182515242844,-1.6734682575513036,-0.4435395371047597,-0.4435395371047597
 2006-04-12T20:00:00,80196.42116612502,288707116.1980501,758893166.139687,7.190871641882673,6.66666666666669,95.86321744147092,1.0,195169.54730117487,702610370.2842295,4018011569.0183473,-0.8728975304579064,-3.8,106.31971666117964,106.31971666117964,0.0,0.7727722368899693,-3.8,-1.4348196019132236,-1.4348196019132236
 2006-04-12T21:00:00,79920.00306995802,287712011.0518489,756277440.885016,7.189064515287519,6.66666666666669,95.86321744147092,1.0,182041.9299538608,655350947.8338989,3607079733.970663,-1.1716094403366166,-3.8,106.31971666117964,106.31971666117964,0.0,0.8468169269736366,-3.8,-1.736961596030824,-1.736961596030824
 2006-04-12T22:00:00,80169.28237460718,288609416.54858583,758636353.6395692,7.19069421770386,6.66666666666669,95.86321744147092,1.0,164047.03713436026,590569333.683697,3020448665.0315704,-1.598294079891411,-3.8,106.31971666117964,106.31971666117964,0.0,0.9089997999990944,-3.8,-2.170360592380097,-2.170360592380097
 2006-04-12T23:00:00,79907.84240592837,287668232.66134214,756162365.365515,7.188985012959146,6.66666666666669,95.86321744147092,1.0,144700.9602290856,520923456.8247082,2322178403.2115827,-2.106573070098954,-3.8,106.31971666117964,106.31971666117964,0.0,0.955522398157588,-3.8,-2.678182438531755,-2.678182438531755
 2006-04-13T00:00:00,76037.21861719569,273733987.02190447,719534921.1572227,7.163680475831655,6.66666666666669,95.86321744147092,1.0,139865.1283463743,503514462.04694754,1650962192.0709634,-2.595557906425899,-3.8,106.31971666117964,106.31971666117964,0.0,0.9855496754673572,-3.8,-3.136545183843625,-3.136545183843625
 2006-04-13T01:00:00,73732.87426724637,265438347.3620869,697729070.5446793,7.148615778334434,6.666666666666689,95.86321744147092,1.0,67450.44277243094,242821593.9807514,636232637.241129,-2.8431788937302174,-3.307447486791212,53.15985833058982,106.31971666117964,0.0,0.9994067087095984,-3.5391380228921534,-3.3349139110598944,-3.3349139110598944
 2006-04-13T02:00:00,73725.50022984082,265411800.8274269,697659290.5406274,7.148567572119904,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-0.9724293313052574,-0.9724293313052574,0.0,106.31971666117964,0.0,1.0,-1.3828218001101824,-1.3828218001101824,-1.3828218001101824
 2006-04-13T03:00:00,71633.69035871419,257881285.29137105,678158581.2289622,7.135095569674481,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,1.4489590897849938,1.4489590897849938,0.0,106.31971666117964,0.0,1.0,1.0531353857280767,1.0531353857280767,1.0531353857280767
 2006-04-13T04:00:00,72135.31644524641,259687139.202887,682611491.779944,7.138171842240574,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,3.9776354096305937,3.9776354096305937,0.0,106.31971666117964,0.0,0.9999246803137226,3.5860118539524954,3.5860118539524954,3.5860118539524954
 2006-04-13T05:00:00,74660.45613097852,268777642.07152265,706506713.3270581,7.154679837593424,6.66666666666669,95.86321744147092,0.0,23267.74437545289,83763879.75163043,220889825.3653717,6.452498930716288,6.292590895816101,53.15985833058982,106.31971666117964,0.0,0.9994621633034684,6.03179160127642,6.03179160127642,6.03179160127642
 2006-04-13T06:00:00,77449.34382365445,278817637.76515603,732897763.9541008,7.172912309650641,6.66666666666669,95.86321744147092,0.0,77470.43302668912,278893558.8960808,733253571.6352164,7.230788295356796,6.7,106.31971666117964,106.31971666117964,0.0,0.9989459002048324,6.7,6.7,6.7
 2006-04-13T07:00:00,82212.6555168715,295965559.8607373,777972651.8308004,7.204053179149731,6.66666666666669,95.86321744147092,0.0,82236.69814439396,296052113.31981826,778366018.3500016,7.263430016131802,6.7,106.31971666117964,106.31971666117964,0.0,0.9984296371061964,6.7,6.7,6.7
 2006-04-13T08:00:00,92614.87995371608,333413567.8333778,876408179.5387015,7.272062278001219,6.666666666666692,95.86321744147092,0.0,92638.37935277449,333498165.6699881,876817383.3610017,7.334658224002678,6.7,106.31971666117964,106.31971666117964,0.0,0.9979133740075604,6.7,6.7,6.7
 2006-04-13T09:00:00,133697.02333082707,481309283.9909775,1625093208.7386448,7.789487432802397,6.66666666666669,95.86321744147092,0.0,133761.3753514799,481540951.2653277,1626116594.870116,7.876361919924619,6.7,106.31971666117964,106.31971666117964,0.0,0.9973971109089244,6.7,6.7,6.7
 2006-04-13T10:00:00,156632.81826696018,563878145.7610567,2686270182.060755,8.523031723162838,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.646347066056684,8.646347066056684,0.0,106.31971666117964,19.92484565709377,0.9701845996800388,8.313803561768538,6.699963188590616,1.1377249164260117
 2006-04-13T11:00:00,161838.48525555248,582618546.919989,2867817731.504531,8.648574609429039,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.777976337014088,8.777976337014088,0.0,106.31971666117964,25.153691257740736,0.9030874815973226,8.754428829437273,6.699977857220944,0.0710255107742625
 2006-04-13T12:00:00,167096.31002013062,601546716.0724702,3048490806.52648,8.773522929903363,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.90897853396693,8.90897853396693,0.0,106.31971666117964,26.68065969711925,0.8314362411744711,8.888407864161737,6.6999541401049,0.1676535923185979
 2006-04-13T13:00:00,168803.48313730242,607692539.2942886,3106656128.2677093,8.813750305055539,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.951337536132357,8.951337536132357,0.0,106.31971666117964,27.641078160421262,0.7562864377491243,8.954309249899564,6.700007289727058,0.2832320518521773
 2006-04-13T14:00:00,168875.3246347675,607951168.685163,3109094875.2829432,8.815436982530128,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.953106008674125,8.953106008674125,0.0,106.31971666117964,27.87597479203293,0.6807914458133478,8.950461949594944,6.700041712713802,0.3672200088962795
 2006-04-13T15:00:00,168739.65808393207,607462769.1021554,3104489729.7414527,8.812251981341031,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.949726716850511,8.949726716850511,0.0,106.31971666117964,28.084101561623253,0.6051484617868953,8.952770980335448,6.699967164810393,0.4241989350564805
 2006-04-13T16:00:00,166806.60079002345,600503762.8440845,3038678488.896752,8.76673646617961,6.66666666666669,95.86321744147092,0.0,182438.4961579235,656778586.1685247,3530305847.557494,9.25122509206636,6.7,106.31971666117964,106.31971666117964,0.0,0.5734100696461346,7.073289763497196,7.073289763497196,7.073289763497196
 2006-04-13T17:00:00,164605.28175550414,592579014.3198149,2963295657.246956,8.714602863343421,6.66666666666669,95.86321744147092,0.0,164841.21149518652,593428361.3826715,2969866279.6289425,8.847136897816986,6.7,106.31971666117964,106.31971666117964,0.0,0.5728938065474986,6.7,6.7,6.7
 2006-04-13T18:00:00,111959.7297955784,403055027.2640822,1059467150.6438715,7.398547733486883,6.666666666666689,95.86321744147092,0.0,112205.73523306732,403940646.8390424,1062021376.5884378,7.468624507595365,6.7,106.31971666117964,106.31971666117964,0.0,0.5723775434488627,6.7,6.7,6.7
 2006-04-13T19:00:00,86325.25101535837,310770903.6552901,816889857.5304589,7.23094037687309,6.66666666666669,95.86321744147092,1.0,248595.46329574587,894943667.8646852,5495038928.55959,0.5943941329497752,-3.402605221430734,106.31971666117964,106.31971666117964,0.0,0.5807304565807129,-1.6526052214307336,-0.3221849491838799,-0.3221849491838799
 2006-04-13T20:00:00,83548.64489092828,300775121.6073418,790615026.5311219,7.212787489948382,6.66666666666669,95.86321744147092,1.0,206012.7599090568,741645935.6726042,4347291323.602258,-0.633650027003772,-3.8,106.31971666117964,106.31971666117964,0.0,0.6661806893934928,-3.8,-1.2139937707751762,-1.2139937707751762
 2006-04-13T21:00:00,81725.35670614363,294211284.142117,773361377.0138941,7.20086732853935,6.66666666666669,95.86321744147092,1.0,198490.70811102947,714566549.1997061,4119737211.672909,-0.7989761630454862,-3.8,106.31971666117964,106.31971666117964,0.0,0.7494371585407956,-3.8,-1.3701902010471096,-1.3701902010471096
 2006-04-13T22:00:00,79872.85103492596,287542263.7257334,755831244.4508723,7.188756251707869,6.66666666666669,95.86321744147092,1.0,186416.3758246493,671098952.9687376,3745520820.411248,-1.0709583158196476,-3.8,106.31971666117964,106.31971666117964,0.0,0.8261282387841976,-3.8,-1.6343864003100226,-1.6343864003100226
 2006-04-13T23:00:00,78073.43420504233,281064363.1381524,738803487.9078879,7.176992343432026,6.66666666666669,95.86321744147092,1.0,169162.3863010877,608984590.6839157,3190068239.9576206,-1.47489173563746,-3.8,106.31971666117964,106.31971666117964,0.0,0.8922472134652594,-3.8,-2.031262936843944,-2.031262936843944
 2006-04-14T00:00:00,75297.43528838253,271070767.03817713,712534402.8735278,7.158844104497535,6.66666666666669,95.86321744147092,1.0,148424.79515138594,534329262.5449894,2484428006.9477544,-1.9884333290777687,-3.8,106.31971666117964,106.31971666117964,0.0,0.9436295849615725,-3.8,-2.52831807005778,-2.52831807005778
 2006-04-14T01:00:00,72598.73662570339,261355451.8525322,686996804.7762876,7.141201408738295,6.66666666666669,95.86321744147092,1.0,139865.1283463743,503514462.04694754,1787929337.2992752,-2.4957440807967086,-3.8,106.31971666117964,106.31971666117964,0.0,0.9783289424183552,-3.8,-3.0144589872972323,-3.0144589872972323
 2006-04-14T02:00:00,72852.7066811884,262269744.05227825,689400105.7803613,7.142861723388301,6.66666666666669,95.86321744147092,1.0,113378.76605873433,408163557.8114436,1097390376.039072,-2.901116236900472,-3.701874751079199,88.59976388431636,106.31971666117964,0.0,0.9974338909665637,-3.8,-3.427315524473902,-3.427315524473902
 2006-04-14T03:00:00,75781.95247749698,272815028.91898906,717119355.3982105,7.162011648102895,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-1.7642697930510884,-1.7642697930510884,0.0,106.31971666117964,0.0,1.0,-2.1832729436258806,-2.1832729436258806,-2.1832729436258806
 2006-04-14T04:00:00,77370.96063417998,278535458.2830479,732156029.2735819,7.172399857942498,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,0.986004186940394,0.986004186940394,0.0,106.31971666117964,0.0,1.0,0.5629482429749658,0.5629482429749658,0.5629482429749658
 2006-04-14T05:00:00,75321.51183355326,271157442.6007917,712762237.5490485,7.159001506176825,6.666666666666692,95.86321744147092,0.0,0.0,0.0,0.0,3.6460527514865313,3.6460527514865313,0.0,106.31971666117964,0.0,1.0,3.234923995947097,3.234923995947097,3.234923995947097
 2006-04-14T06:00:00,82370.49282767657,296533774.17963564,779466255.3456472,7.205085359343433,6.66666666666669,95.86321744147092,0.0,17894.48609707334,64420149.94946402,169380678.35406834,6.196588640057732,6.073969605319758,35.43990555372655,106.31971666117964,0.0,0.9999782493448044,5.738853093229994,5.738853093229994,5.738853093229994
 2006-04-14T07:00:00,142963.6669634215,514669201.0683174,2159662886.073386,8.159031869968397,6.66666666666669,95.86321744147092,0.0,142950.68022941408,514622448.8258907,2161161274.0124054,8.262922614644708,6.7,106.31971666117964,106.31971666117964,0.0,0.999590572635322,6.7,6.7,6.7
 2006-04-14T08:00:00,171208.8061240027,616351702.0464098,3187682083.164171,8.869791756162202,6.66666666666669,95.86321744147092,0.0,171487.36046470606,617354497.6729418,3195673729.998353,9.010095467176168,6.7,106.31971666117964,106.31971666117964,0.0,0.9990743095366862,6.7,6.7,6.7
 2006-04-14T09:00:00,178480.88764918377,642531195.5370616,3430616951.256408,9.037825145427414,6.66666666666669,95.86321744147092,0.0,178802.54011353734,643689144.4087346,3439995617.9693503,9.186374242191503,6.7,106.31971666117964,106.31971666117964,0.0,0.9985580464380502,6.7,6.7,6.7
 2006-04-14T10:00:00,180832.12988125745,650995667.5725268,3508196679.609145,9.091489360797,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.242730737617956,9.242730737617956,0.0,106.31971666117964,24.610946652798727,0.9627251930091256,8.818398021125391,6.700003494851717,1.1921113816615183
 2006-04-14T11:00:00,186788.87060596576,672439934.1814768,3701831443.339306,9.225443909804817,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.382931836912318,9.382931836912318,0.0,106.31971666117964,30.8060569841758,0.8762160125796928,9.340649666328494,6.69997050775251,0.2272643624225624
 2006-04-14T12:00:00,198475.95491922987,714513437.7092277,4062809686.681704,9.475192120171576,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.14687780334456,9.14687780334456,0.0,106.31971666117964,40.78703186149944,0.7786746118325413,9.107217115197134,6.222638710717174,0.9359523119908414
 2006-04-14T13:00:00,200780.6075418661,722810187.150718,4135191741.997746,9.525275022872227,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.697733130586531,9.697733130586531,0.0,106.31971666117964,35.98825605986006,0.6816887835623779,9.710966625915336,6.700016799501191,0.8158101092982554
 2006-04-14T14:00:00,197646.3570517625,711526885.386345,4048808023.82469,9.465502896421764,6.666666666666692,95.86321744147092,-1.0,0.0,0.0,0.0,9.634742052507596,9.634742052507596,0.0,106.31971666117964,35.71787533920558,0.5823093931181336,9.638363399872556,6.699998153051495,0.8918616537216124
 2006-04-14T15:00:00,197812.34724982132,712124450.0993569,4054033881.387177,9.469118783164827,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.638489643064178,9.638489643064178,0.0,106.31971666117964,35.9626318814709,0.4839425616962063,9.637893326099292,6.69999106478048,0.952264192712826
 2006-04-14T16:00:00,198928.7723525045,716143580.4690161,4089116392.2278,9.493393395704803,6.66666666666669,95.86321744147092,0.0,222231.4717129198,800033298.1665114,4723722664.72617,10.1113290723901,6.7,106.31971666117964,106.31971666117964,0.0,0.4426253150863355,7.190017049494941,7.190017049494941,7.190017049494941
 2006-04-14T17:00:00,178098.52464548487,641154688.7237456,3417968520.2514577,9.0290759751395,6.66666666666669,95.86321744147092,0.0,178438.2435516687,642377676.7860073,3427939288.3422904,9.177676641960693,6.7,106.31971666117964,106.31971666117964,0.0,0.4421090519876997,6.7,6.7,6.7
 2006-04-14T18:00:00,176316.76464742757,634740352.7307392,3358987525.986252,8.988277822420923,6.66666666666669,95.86321744147092,0.0,176624.2168127485,635847180.5258946,3367914174.6811,9.134373998996384,6.7,106.31971666117964,106.31971666117964,0.0,0.4415927888890636,6.7,6.7,6.7
 2006-04-14T19:00:00,177428.86007178246,638743896.2584168,3386441389.3678427,9.00726782489429,6.666666666666692,95.86321744147092,1.0,339402.58535994304,1221849307.295795,7668252181.157995,2.679053540016588,-2.8912197603488337,106.31971666117964,106.31971666117964,0.0,0.4421476248270777,-1.141219760348833,-0.0923729381099485,-0.0923729381099485
 2006-04-14T20:00:00,180080.96488371017,648291473.5813566,3436322752.396337,9.041771558936848,6.66666666666669,95.86321744147092,1.0,319538.5107852661,1150338638.8269582,7175519826.343964,1.4177527339544609,-3.8,106.31971666117964,106.31971666117964,0.0,0.528084500643939,-3.8,-1.0902030647536185,-1.0902030647536185
 2006-04-14T21:00:00,181249.41088408072,652497879.1826906,3452188881.578219,9.052746582791036,6.66666666666669,95.86321744147092,1.0,317390.4164792935,1142605499.3254566,7100227540.768501,1.363222110837149,-3.8,106.31971666117964,106.31971666117964,0.0,0.6165027985747239,-3.8,-1.1574873113438435,-1.1574873113438435
 2006-04-14T22:00:00,180104.96931132744,648377889.5207788,3418995116.120337,9.0297856857644,6.66666666666669,95.86321744147092,1.0,309255.2829017956,1113319018.446464,6915687025.864252,1.229548074645385,-3.8,106.31971666117964,106.31971666117964,0.0,0.7021747102453894,-3.8,-1.2697475346788816,-1.2697475346788816
 2006-04-14T23:00:00,178659.80374668722,643175293.4880738,3379923187.6928625,9.002759077016847,6.666666666666692,95.86321744147092,1.0,295491.257333416,1063768526.4002978,6610400394.311213,1.0083500355990658,-3.8,106.31971666117964,106.31971666117964,0.0,0.7830608549068415,-3.8,-1.4671949158274036,-1.4671949158274036
 2006-04-15T00:00:00,179396.91355145886,645828888.785252,3389461614.614996,9.009356891981096,6.66666666666669,95.86321744147092,1.0,278277.79901239707,1001800076.4446294,6187675261.80097,0.7019349080976612,-3.8,106.31971666117964,106.31971666117964,0.0,0.855794929392332,-3.8,-1.7869531818825608,-1.7869531818825608
 2006-04-15T01:00:00,179509.40768616428,646233867.6701913,3388742834.4153786,9.008859706614867,6.66666666666669,95.86321744147092,1.0,254198.4736495068,915114505.1382246,5576883862.33772,0.2589365586252277,-3.8,106.31971666117964,106.31971666117964,0.0,0.9160922256230788,-3.8,-2.235350815767195,-2.235350815767195
 2006-04-15T02:00:00,177265.9728741192,638157502.3468292,3336375545.391318,8.972637220085765,6.66666666666669,95.86321744147092,1.0,225124.53149500515,810448313.3820186,4824915879.55162,-0.2868104319575628,-3.8,106.31971666117964,106.31971666117964,0.0,0.9603962391820388,-3.8,-2.744320609233551,-2.744320609233551
 2006-04-15T03:00:00,174212.55297205542,627165190.6993995,3269811713.452202,8.926596192917055,6.66666666666669,95.86321744147092,1.0,200039.2175086172,720141183.0310221,4142543609.082792,-0.7824140538563276,-3.8,106.31971666117964,106.31971666117964,0.0,0.9884114293117272,-3.8,-3.18728400813105,-3.18728400813105
 2006-04-15T04:00:00,171874.12660637475,618746855.7829491,3210372855.745056,8.885484556574212,6.66666666666669,95.86321744147092,1.0,62630.107887480895,225468388.3949313,1264100040.6286235,0.5378685687365876,-0.3831495795398282,35.43990555372655,106.31971666117964,0.0,0.9998245921499506,-1.6937193792068814,-1.5622255193904475,-1.5622255193904475
 2006-04-15T05:00:00,177000.38618569745,637201390.2685108,3381259123.6862025,9.003683524925997,6.666666666666692,95.86321744147092,0.0,141698.05955124312,510113014.3844753,2508320835.661846,8.392963004362203,6.579710705841218,88.59976388431636,106.31971666117964,0.0,1.0,6.14028050550827,6.14028050550827,6.14028050550827
 2006-04-15T06:00:00,185354.05408132068,667274594.6927546,3620136294.056112,9.168926498908958,6.66666666666669,95.86321744147092,0.0,185709.8540910998,668555474.7279593,3630552991.271426,9.323824996642896,6.7,106.31971666117964,106.31971666117964,0.0,0.9999282309034706,6.7,6.7,6.7
 2006-04-15T07:00:00,193444.95658038772,696401843.6893961,3837091861.57864,9.319019579455338,6.66666666666669,95.86321744147092,0.0,193845.34408857216,697843238.7188598,3848828797.842348,9.481237454732629,6.7,106.31971666117964,106.31971666117964,0.0,0.9994692644829642,6.7,6.7,6.7
 2006-04-15T08:00:00,207407.35010022225,746666460.3608001,4195778313.456549,9.567201513445596,6.666666666666689,95.86321744147092,0.0,207880.25551070168,748368919.8385261,4209518460.51083,9.741258775397672,6.7,106.31971666117964,106.31971666117964,0.0,0.9989530013843284,6.7,6.7,6.7
 2006-04-15T09:00:00,226124.0350277045,814046526.0997362,4655960212.825149,9.885665382298717,6.66666666666669,95.86321744147092,0.0,226721.66864928845,816198007.1374383,4672999016.785673,10.075241278199586,6.7,106.31971666117964,106.31971666117964,0.0,0.9984367382856923,6.7,6.7,6.7
 2006-04-15T10:00:00,241872.28827031387,870740237.77313,5023384333.443335,10.139962712614423,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,10.341893879314036,10.341893879314036,0.0,106.31971666117964,32.193076621981874,0.947790489993915,9.71825748290455,6.6999497987564425,1.4106621315727823
 2006-04-15T11:00:00,250598.41371075145,902154289.358705,5220730455.300351,10.276552867672317,6.666666666666688,95.86321744147092,-1.0,0.0,0.0,0.0,10.485286895844508,10.485286895844508,0.0,106.31971666117964,41.72595893922041,0.8226798841677366,10.473397880356876,6.699993237472178,0.8554236050884999
 2006-04-15T12:00:00,253040.0591907228,910944213.086602,5276603509.128091,10.315226728169849,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,10.525872643841808,10.525872643841808,0.0,106.31971666117964,44.53929003005525,0.694503578292618,10.523831748518887,6.700003833504333,1.3943718213062384
 2006-04-15T13:00:00,243325.3732778322,875971343.8001959,5059838570.1429205,10.165193847731071,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,10.368875469411892,10.368875469411892,0.0,106.31971666117964,44.6004721812215,0.567533520706981,10.414899607571,6.699992327236824,1.559930547086019
 2006-04-15T14:00:00,234527.9815322922,844300733.5162519,4856507303.576956,10.024467471580786,6.666666666666689,95.86321744147092,-1.0,0.0,0.0,0.0,10.221123825362042,10.221123825362042,0.0,106.31971666117964,42.96182636897171,0.447401786478297,10.22697507261543,6.700002891940727,1.4985686399102154
 2006-04-15T15:00:00,232639.28263216827,837501417.4758058,4812568216.85552,9.994057687886446,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,10.189267909966585,10.189267909966585,0.0,106.31971666117964,43.9106624586685,0.3296642020799268,10.195444312951524,6.700017684357776,1.730376287372091
 2006-04-15T16:00:00,229349.1386766668,825656899.2360002,4734852650.580195,9.940266991682636,6.66666666666669,95.86321744147092,0.0,259854.1915671773,935475089.6418384,5500897391.600588,10.692823021125802,6.722016036444701,106.31971666117964,106.31971666117964,0.0,0.2804149227283384,7.322799558185316,7.322799558185316,7.322799558185316
 2006-04-15T17:00:00,196141.29779711296,706108672.0696065,3776296906.2843246,9.276958992157084,6.66666666666669,95.86321744147092,0.0,196679.79264418923,708047253.5190814,3792130719.029231,9.440353057694685,6.7,106.31971666117964,106.31971666117964,0.0,0.2798986596297024,6.7,6.7,6.7
 2006-04-15T18:00:00,194934.77124831392,701765176.4939301,3741996944.550522,9.253228947855836,6.66666666666669,95.86321744147092,0.0,195359.03267227305,703292517.6201829,3754341618.3613625,9.413103248921024,6.7,106.31971666117964,106.31971666117964,0.0,0.2793823965310665,6.7,6.7,6.7
 2006-04-15T19:00:00,195733.3048880831,704639897.5970991,3747463419.691814,9.257010790411671,6.66666666666669,95.86321744147092,1.0,366014.0713954271,1317650657.0235374,7977682675.359829,3.10629173033365,-2.687045131503537,106.31971666117964,106.31971666117964,0.0,0.2829250711472613,-1.1383920009291613,0.0589293822215321,0.0589293822215321
 2006-04-15T20:00:00,197157.67950916823,709767646.2330055,3771948789.147002,9.27395048207819,6.66666666666669,95.86321744147092,1.0,352721.897036234,1269798829.3304424,7675337509.389294,1.779626479221544,-3.8,106.31971666117964,106.31971666117964,0.0,0.3732776450314365,-3.8,-0.975180251991354,-0.975180251991354
 2006-04-15T21:00:00,197477.1207800216,710917634.8080776,3777912155.2923055,9.278076123811015,6.66666666666669,95.86321744147092,1.0,348369.798660842,1254131275.1790314,7576055322.010948,1.7077610931376157,-3.8,106.31971666117964,106.31971666117964,0.0,0.4652456741267268,-3.8,-1.0499451486310525,-1.0499451486310525
 2006-04-15T22:00:00,196573.44602294755,707664405.6826112,3759422636.601312,9.265284505226427,6.66666666666669,95.86321744147092,1.0,343296.37006052205,1235866932.217879,7476830639.26733,1.6359294210351758,-3.8,106.31971666117964,106.31971666117964,0.0,0.555056201532575,-3.8,-1.108096263404094,-1.108096263404094
 2006-04-15T23:00:00,194707.7981532585,700948073.3517308,3716109290.044916,9.235319427263445,6.66666666666669,95.86321744147092,1.0,335831.6326890559,1208993877.6806014,7329331539.807119,1.5291348561217537,-3.8,106.31971666117964,106.31971666117964,0.0,0.6427804654018557,-3.8,-1.1849171567433965,-1.1849171567433965
 2006-04-16T00:00:00,193076.4325735901,695075157.2649245,3679595249.176306,9.210058686560766,6.666666666666692,95.86321744147092,1.0,325403.5444860551,1171452760.1497982,7112555900.300604,1.3721492621658264,-3.8,106.31971666117964,106.31971666117964,0.0,0.7272808230897273,-3.8,-1.3186089679245796,-1.3186089679245796
 2006-04-16T01:00:00,190788.39884790292,686838235.8524506,3625571166.026707,9.17268516914985,6.66666666666669,95.86321744147092,1.0,308353.5692221608,1110072849.1997788,6746465577.515692,1.1069431793650315,-3.8,106.31971666117964,106.31971666117964,0.0,0.8061135788014476,-3.8,-1.5497461287340546,-1.5497461287340546
 2006-04-16T02:00:00,188940.4882531068,680185757.7111841,3583788556.431772,9.143780802088935,6.66666666666669,95.86321744147092,1.0,284826.223093374,1025374403.1361464,6215949467.362723,0.7224297501613363,-3.8,106.31971666117964,106.31971666117964,0.0,0.8755498874758962,-3.8,-1.9104086376923053,-1.9104086376923053
 2006-04-16T03:00:00,188850.41518138096,679861494.6529714,3585929335.9947543,9.145261738629271,6.66666666666669,95.86321744147092,1.0,258146.1887163836,929326279.3789808,5566106840.625895,0.2511190998626956,-3.8,106.31971666117964,106.31971666117964,0.0,0.9312807680630736,-3.8,-2.3883534017437604,-2.3883534017437604
 2006-04-16T04:00:00,188233.80832820656,677641709.9815435,3574670757.8868365,9.137473386248605,6.66666666666669,95.86321744147092,1.0,230989.9143833547,831563691.7800769,4862118868.80109,-0.2597978973870737,-3.8,106.31971666117964,106.31971666117964,0.0,0.9704891375797006,-3.8,-2.890886976389695,-2.890886976389695
 2006-04-16T05:00:00,187083.4850956624,673500546.3443847,3552041580.70666,9.121819289080358,6.66666666666669,95.86321744147092,0.0,36067.57035348024,129843253.27252889,562825969.1857705,3.93608139544469,3.529088685484746,35.43990555372655,106.31971666117964,0.0,0.9823144326469068,1.7790886854847463,1.7790886854847463,1.7790886854847463
 2006-04-16T06:00:00,188866.3462628103,679918846.5461171,3591274699.540525,9.148959600317047,6.66666666666669,95.86321744147092,0.0,189031.1206574956,680512034.3669839,3595502579.170914,9.298547089306986,6.7,106.31971666117964,106.31971666117964,0.0,0.9817981695482708,6.7,6.7,6.7
 2006-04-16T07:00:00,194323.97128536543,699566296.6273158,3708572235.389714,9.23010545868119,6.66666666666669,95.86321744147092,0.0,194701.8158661531,700926537.1181512,3719470910.087675,9.387955278968258,6.7,106.31971666117964,106.31971666117964,0.0,0.981281906449635,6.7,6.7,6.7
 2006-04-16T08:00:00,198489.9501874768,714563820.6749166,3798197101.906741,9.292110029708562,6.66666666666669,95.86321744147092,0.0,198887.416099976,715994697.9599133,3809624569.894958,9.45296886704522,6.7,106.31971666117964,106.31971666117964,0.0,0.980765643350999,6.7,6.7,6.7
 2006-04-16T09:00:00,203243.19353516915,731675496.7266089,3902851451.581354,9.364516265651696,6.66666666666669,95.86321744147092,0.0,203663.6257725832,733189052.7812997,3914884180.537916,9.528865963448704,6.7,106.31971666117964,106.31971666117964,0.0,0.9802493802523632,6.7,6.7,6.7
 2006-04-16T10:00:00,209030.5561990566,752510002.3166037,4033002394.5868416,9.454566768419028,6.666666666666689,95.86321744147092,-1.0,0.0,0.0,0.0,9.623226836906031,9.623226836906031,0.0,106.31971666117964,27.43415282111561,0.9392260466452504,9.13242642608132,6.69992011396594,1.2763321969753083
 2006-04-16T11:00:00,209076.6338180407,752675881.7449465,4034220277.9365616,9.455409406683897,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.24336507990206,9.24336507990206,0.0,106.31971666117964,45.80029761932155,0.8379187648716734,9.630955953722037,6.217112498303819,0.9464656108828452
 2006-04-16T12:00:00,208783.8771433345,751621957.7160043,4025897342.0977206,9.449650620069407,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.497465442132892,9.497465442132892,0.0,106.31971666117964,29.087783527085687,0.7419029824515074,9.111999749637896,6.700005963966277,0.4852285581848849
 2006-04-16T13:00:00,208270.6997562796,749774519.1226066,4018793551.924696,9.444735446403731,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.613162219770018,9.613162219770018,0.0,106.31971666117964,35.24191787218024,0.6445544578788812,9.61949951335894,6.700008140042075,0.8117792706407219
 2006-04-16T14:00:00,204111.50881146584,734801431.721277,3933242032.652031,9.385542650700485,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.551088892425064,9.551088892425064,0.0,106.31971666117964,34.97870998658535,0.5476869658299899,9.56378205886668,6.700010153857328,0.85929302345341
 2006-04-16T15:00:00,199650.209472668,718740754.1016048,3837465752.247676,9.319277996818098,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.481565126205435,9.481565126205435,0.0,106.31971666117964,34.37408985845289,0.4531749256514681,9.492240793492046,6.699983663943693,0.8558142974408532
 2006-04-16T16:00:00,197038.5917059914,709338930.141569,3771888246.822111,9.27390860352782,6.66666666666669,95.86321744147092,0.0,219124.6424222884,788848712.7202383,4380099889.39955,9.86378203148752,6.7,106.31971666117964,106.31971666117964,0.0,0.4140489884749825,7.158969102182588,7.158969102182588,7.158969102182588
 2006-04-16T17:00:00,193486.5802268217,696551688.8165581,3687374724.7268505,9.215440719062755,6.66666666666669,95.86321744147092,0.0,193877.92268680688,697960521.6725045,3698702338.784887,9.372977737190736,6.7,106.31971666117964,106.31971666117964,0.0,0.4135327253763466,6.7,6.7,6.7
 2006-04-16T18:00:00,190725.4688702838,686611687.9330217,3622451952.227225,9.17052731530874,6.66666666666669,95.86321744147092,0.0,191093.20926717093,687935553.3618155,3633090427.774434,9.325657941051434,6.7,106.31971666117964,106.31971666117964,0.0,0.4130164622777106,6.7,6.7,6.7
 2006-04-16T19:00:00,191284.00331308373,688622411.9271015,3630328538.5088296,9.175976230091342,6.66666666666669,95.86321744147092,1.0,358317.3564576395,1289942483.2475023,7838439056.324379,2.9104782013586674,-2.782508158060313,106.31971666117964,106.31971666117964,0.0,0.4122812153089457,-1.0325081580603124,-0.0390086648306595,-0.0390086648306595
 2006-04-16T20:00:00,193809.27998796376,697713407.9566694,3686307559.5156536,9.214702310000044,6.66666666666669,95.86321744147092,1.0,341421.18265736743,1229116257.5665228,7453805404.9092865,1.619259981130684,-3.8,106.31971666117964,106.31971666117964,0.0,0.4980390256350684,-3.8,-1.0711644766201518,-1.0711644766201518
 2006-04-16T21:00:00,195161.1633588388,702580188.0918195,3713119029.368528,9.233250693298324,6.66666666666669,95.86321744147092,1.0,339800.5020344871,1223281807.3241534,7397746756.648979,1.5786726047439512,-3.8,106.31971666117964,106.31971666117964,0.0,0.5871461349813344,-3.8,-1.1318627321010213,-1.1318627321010213
 2006-04-16T22:00:00,195366.49782630053,703319392.1746819,3722247822.2220135,9.239566123509109,6.66666666666669,95.86321744147092,1.0,334479.38435067254,1204125783.6624212,7281905796.776028,1.4947936031348747,-3.8,106.31971666117964,106.31971666117964,0.0,0.6738990833226722,-3.8,-1.224724372470087,-1.224724372470087
 2006-04-16T23:00:00,193566.8230357438,696840562.9286778,3687077694.540831,9.215235116042477,6.66666666666669,95.86321744147092,1.0,322002.34996908094,1159208459.8886912,7025348937.943593,1.3089832874148823,-3.8,106.31971666117964,106.31971666117964,0.0,0.7566974303886763,-3.8,-1.3890777763491886,-1.3890777763491886
 2006-04-17T00:00:00,191321.9849189814,688759145.7083329,3634964329.842096,9.179183217191069,6.66666666666669,95.86321744147092,1.0,302365.5270055367,1088515897.219932,6600605788.446405,1.001247936864624,-3.8,106.31971666117964,106.31971666117964,0.0,0.8326109113280545,-3.8,-1.6647549619393434,-1.6647549619393434
 2006-04-17T01:00:00,189990.2791273369,683965004.8584129,3597305044.1370645,9.153131164633852,6.666666666666692,95.86321744147092,1.0,277084.9861320013,997505950.0752048,6008087888.287916,0.5717103160133726,-3.8,106.31971666117964,106.31971666117964,0.0,0.8975550509400353,-3.8,-2.073267444344278,-2.073267444344278
 2006-04-17T02:00:00,189549.2117531345,682377162.3112841,3583476190.6667843,9.143564709674989,6.66666666666669,95.86321744147092,1.0,249083.46773484035,896700483.8454254,5307560842.675444,0.0635152553551694,-3.8,106.31971666117964,106.31971666117964,0.0,0.947453688549722,-3.8,-2.574803423661519,-2.574803423661519
 2006-04-17T03:00:00,189223.8462551793,681205846.5186453,3585148487.7632003,9.144721583021363,6.66666666666669,95.86321744147092,1.0,224040.8836548477,806547181.1574517,4646542738.770073,-0.4163179165067087,-3.8,106.31971666117964,106.31971666117964,0.0,0.980686862855181,-3.8,-3.053419219522842,-3.053419219522842
 2006-04-17T04:00:00,191415.94858756743,689097414.9152429,3684074266.83595,9.213157432500964,6.666666666666692,95.86321744147092,1.0,140902.59375339816,507249337.51223326,2877443264.038196,-0.4426046034166679,-2.5384300692951176,70.8798111074531,106.31971666117964,0.0,0.9981751134454658,-3.3348379085042925,-3.0395065310975795,-3.0395065310975795
 2006-04-17T05:00:00,206688.55473450263,744078797.0442096,4189225052.078251,9.56266385468368,6.66666666666669,95.86321744147092,0.0,135849.07276984773,489056661.9714519,2665805705.335294,8.022769545137267,6.096511706979637,79.73978749588473,106.31971666117964,0.0,1.0,5.305260287663466,5.305260287663466,5.305260287663466
 2006-04-17T06:00:00,209100.80929359133,752762913.4569288,4264608598.6679487,9.614827879344668,6.66666666666669,95.86321744147092,0.0,209599.6895861092,754558882.5099931,4279136898.899852,9.791443202506814,6.7,106.31971666117964,106.31971666117964,0.0,0.9999874697065328,6.7,6.7,6.7
 2006-04-17T07:00:00,218506.9164187132,786624899.1073675,4507580697.550197,9.78297197150728,6.66666666666669,95.86321744147092,0.0,219066.38420866383,788638983.1511899,4523729175.283895,9.967700938992676,6.7,106.31971666117964,106.31971666117964,0.0,0.9996236647649918,6.7,6.7,6.7
 2006-04-17T08:00:00,234971.49843869123,845897394.3792883,4907821268.1457815,10.059980463746404,6.66666666666669,95.86321744147092,0.0,235642.7544763302,848313916.1147888,4926791934.144747,10.258046655298648,6.7,106.31971666117964,106.31971666117964,0.0,0.999107401666356,6.7,6.7,6.7
 2006-04-17T09:00:00,249871.2724131155,899536580.6872158,5258178795.640481,10.302474080594637,6.66666666666669,95.86321744147092,0.0,250664.1034894487,902390772.5620152,5280114867.781635,10.512467014912492,6.7,106.31971666117964,106.31971666117964,0.0,0.99859113856772,6.7,6.7,6.7
 2006-04-17T10:00:00,255310.0791699368,919116285.0117722,5391370161.590588,10.39466812085139,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,10.60926584220855,10.60926584220855,0.0,106.31971666117964,34.08198078956766,0.9436083141409431,9.954791673405028,6.7000047650527605,1.492422240297992
 2006-04-17T11:00:00,259640.5185969172,934705866.9489018,5500118263.494098,10.469946904946031,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,10.688138115367918,10.688138115367918,0.0,106.31971666117964,43.79476773778751,0.8108638022796129,10.672277412173605,6.700008531938693,1.024496333131896
 2006-04-17T12:00:00,257980.0536161341,928728193.0180829,5472276695.714384,10.450673873278628,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,10.66814025744672,10.66814025744672,0.0,106.31971666117964,46.543834780581335,0.6763267792394196,10.68394497209337,6.700019323160974,1.582705196242223
 2006-04-17T13:00:00,263300.62878795475,947882263.636637,5594557658.222248,10.535324277102282,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,10.756639176520702,10.756639176520702,0.0,106.31971666117964,48.34830979609782,0.5428877888171784,10.718721307341106,6.699998075107531,1.8805366702337305
 2006-04-17T14:00:00,260554.9404285044,937997785.5426158,5545450713.822277,10.501329525099072,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,10.721451713780452,10.721451713780452,0.0,106.31971666117964,49.89463100520868,0.4061123945804814,10.761735791457644,6.6999981656805785,2.1072335487783813
 2006-04-17T15:00:00,246409.48648547163,887074151.3476979,5241460241.208385,10.290902094792164,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,10.500762618305735,10.500762618305735,0.0,106.31971666117964,50.6576149538393,0.2739180570027128,10.53298642947977,6.699995221355063,2.480660584853668
 2006-04-17T16:00:00,233381.65064574263,840173942.3246735,4944152460.433205,10.085125861262902,6.666666666666692,95.86321744147092,0.0,267238.20018881856,962057520.6797467,5776296484.099712,10.930010742908827,6.761258243131219,106.31971666117964,106.31971666117964,0.0,0.2199234917511222,7.435742655533037,7.435742655533037,7.435742655533037
 2006-04-17T17:00:00,185654.1750482366,668355030.1736516,3601510426.632576,9.156042079863088,6.66666666666669,95.86321744147092,0.0,186136.264691153,670090552.8881508,3615928394.1710286,9.313275217291368,6.7,106.31971666117964,106.31971666117964,0.0,0.2194072286524863,6.7,6.7,6.7
 2006-04-17T18:00:00,179737.90936671125,647056473.7201605,3472001759.8087683,9.06645199562664,6.66666666666669,95.86321744147092,0.0,180099.7466897415,648359088.0830693,3482692214.928791,9.217175217201014,6.7,106.31971666117964,106.31971666117964,0.0,0.2188909655538503,6.7,6.7,6.7
 2006-04-17T19:00:00,177253.7796659957,638113606.7975845,3386093631.1093783,9.00702733738885,6.66666666666669,95.86321744147092,1.0,346926.37169963383,1248934938.118682,7853772714.971884,2.9860262519972824,-2.7177644746904885,106.31971666117964,106.31971666117964,0.0,0.2219803557350975,-0.9677644746904884,0.22609995621997,0.22609995621997
 2006-04-17T20:00:00,174887.77382246242,629595985.7608646,3309404139.368472,8.953981422905043,6.66666666666669,95.86321744147092,1.0,322868.8111570428,1162327720.165354,7306769875.664923,1.5127968578691278,-3.8,106.31971666117964,106.31971666117964,0.0,0.3141592503269509,-3.8,-0.9059346119643896,-0.9059346119643896
 2006-04-17T21:00:00,172720.00037136555,621792001.336916,3238834758.820966,8.9051704463949,6.66666666666669,95.86321744147092,1.0,312415.13943441503,1124694501.963894,7092624518.092569,1.3577150432648075,-3.8,106.31971666117964,106.31971666117964,0.0,0.4080074875682297,-3.8,-1.0072141787907116,-1.0072141787907116
 2006-04-17T22:00:00,173918.4469039704,626106408.8542933,3268628303.777898,8.92577779726212,6.66666666666669,95.86321744147092,1.0,311135.4556740711,1120087640.426656,7032076656.497871,1.313860653470062,-3.8,106.31971666117964,106.31971666117964,0.0,0.4990868454073353,-3.8,-1.0718267863102655,-1.0718267863102655
 2006-04-17T23:00:00,176220.96624040254,634395478.4654492,3315258897.536857,8.958031005305964,6.666666666666692,95.86321744147092,1.0,311367.76123361575,1120923940.441017,6995696991.534761,1.2875087160800918,-3.8,106.31971666117964,106.31971666117964,0.0,0.5881709311232836,-3.8,-1.132685149094339,-1.132685149094339
 2006-04-18T00:00:00,175911.0795613518,633279886.4208665,3307642349.236017,8.952762757501889,6.66666666666669,95.86321744147092,1.0,305480.8005759504,1099730882.0734217,6862072350.956354,1.190708238503774,-3.8,106.31971666117964,106.31971666117964,0.0,0.6748895808017092,-3.8,-1.2261462456114505,-1.2261462456114505
 2006-04-18T01:00:00,174319.30253603472,627549489.129725,3268313195.8530016,8.925559692522809,6.66666666666669,95.86321744147092,1.0,293552.0904773477,1056787525.718452,6600053301.647068,1.0008522819145262,-3.8,106.31971666117964,106.31971666117964,0.0,0.7576272814983055,-3.8,-1.3915732997422194,-1.3915732997422194
 2006-04-18T02:00:00,181756.33238500977,654322796.5860351,3427443420.58436,9.035630894060224,6.66666666666669,95.86321744147092,1.0,288069.04263161484,1037048553.4738134,6386477674.926356,0.846061723023772,-3.8,106.31971666117964,106.31971666117964,0.0,0.8334382840820892,-3.8,-1.6687429211204516,-1.6687429211204516
 2006-04-18T03:00:00,186791.7526033142,672450309.3719311,3543670837.0064,9.116028742365511,6.66666666666669,95.86321744147092,1.0,272420.7382722803,980714657.7802092,5946335298.15316,0.5269278173420454,-3.8,106.31971666117964,106.31971666117964,0.0,0.8982287434279533,-3.8,-2.078731356614949,-2.078731356614949
 2006-04-18T04:00:00,190867.5216104545,687123077.7976363,3682356002.949997,9.211968783982408,6.66666666666669,95.86321744147092,1.0,249898.2274634155,899633618.8682959,5397301373.337753,0.1286397073655708,-3.8,106.31971666117964,106.31971666117964,0.0,0.9479354142083222,-3.8,-2.580770706448789,-2.580770706448789
 2006-04-18T05:00:00,216206.17110235387,778342215.9684739,4442037050.14368,9.737612026727753,6.66666666666669,95.86321744147092,0.0,90068.45838575791,324246450.1887285,1586057062.5820374,5.566437840711491,4.420315417681843,53.15985833058982,106.31971666117964,0.0,0.9640470605431344,2.747059601625318,2.747059601625318,2.747059601625318
 2006-04-18T06:00:00,230911.8792679017,831282765.3644462,4825724909.784412,10.003160721814735,6.66666666666669,95.86321744147092,0.0,231560.83193701992,833618994.9732718,4844188269.907455,10.198554634214576,6.7,106.31971666117964,106.31971666117964,0.0,0.9635307974444988,6.7,6.7,6.7
 2006-04-18T07:00:00,249652.17950675543,898747846.2243197,5271740350.297208,10.311863038756451,6.66666666666669,95.86321744147092,0.0,250451.3794534272,901624966.0323375,5293880376.747827,10.522371297111675,6.7,106.31971666117964,106.31971666117964,0.0,0.9630145343458626,6.7,6.7,6.7
 2006-04-18T08:00:00,265743.9589060733,956678252.0618635,5638222284.073188,10.565551953787518,6.66666666666669,95.86321744147092,0.0,266682.4570629004,960056845.4264414,5663579520.907205,10.788470896307004,6.7,106.31971666117964,106.31971666117964,0.0,0.9624982712472268,6.7,6.7,6.7
 2006-04-18T09:00:00,272357.5479971277,980487172.7896596,5789731959.547158,10.67044180556278,6.66666666666669,95.86321744147092,0.0,273362.0376109632,984103335.3994678,5816592809.899224,10.898574168735092,6.7,106.31971666117964,106.31971666117964,0.0,0.9619820081485908,6.7,6.7,6.7
 2006-04-18T10:00:00,283404.5328699134,1020256318.3316882,6034855830.402541,10.840156677845188,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,11.07638382562012,11.07638382562012,0.0,106.31971666117964,37.73943064896764,0.9008627082238064,10.32909214479607,6.7000159056897735,1.805403850232821
 2006-04-18T11:00:00,291978.50756623544,1051122627.2384475,6224122478.602055,10.971206770220084,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,11.213953301719483,11.213953301719483,0.0,106.31971666117964,50.46708785319311,0.7504501872628778,11.20602534814902,6.70001311890464,1.7067430970738358
 2006-04-18T12:00:00,300812.7550295524,1082925918.1063886,6412721863.356125,11.101806732482844,6.666666666666689,95.86321744147092,-1.0,0.0,0.0,0.0,11.348536779872791,11.348536779872791,0.0,106.31971666117964,55.04981424949318,0.5970265454083202,11.317659198963185,6.700008317876851,2.397184508364449
 2006-04-18T13:00:00,299979.34384906857,1079925637.8566468,6411211192.198917,11.100760312781809,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,11.34758931289606,11.34758931289606,0.0,106.31971666117964,57.328531776719366,0.4403702721202249,11.368758091567408,6.70000409021259,2.710060992388561
 2006-04-18T14:00:00,290390.19227696693,1045404692.1970809,6223570477.336113,10.970824910694548,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,11.2143133298176,11.2143133298176,0.0,106.31971666117964,61.37842275905749,0.2855562755453253,11.237137900415684,6.699992653567229,3.355404504928593
 2006-04-18T15:00:00,272907.7630135388,982467946.8487391,5850757298.300082,10.712694306130958,6.66666666666669,95.86321744147092,-1.0,75042.92469746289,270154528.91086644,1069953220.2423824,11.017192940077692,10.244908521516104,53.15985833058982,106.31971666117964,90.96528177703942,0.1350839115112515,10.67195795565568,6.77461008558199,6.0027325986573485
 2006-04-18T16:00:00,261178.9670372562,940244281.3341222,5595129210.052948,10.5357188254613,6.66666666666669,95.86321744147092,0.0,278843.0323378134,1003834916.4161284,6022906249.429646,11.046828721806426,6.7,106.31971666117964,106.31971666117964,0.0,0.081780188284854,7.015054431895119,7.015054431895119,7.015054431895119
 2006-04-18T17:00:00,203995.3674169637,734383322.7010695,3975516251.7439775,9.414793364906563,6.66666666666669,95.86321744147092,0.0,204541.5757472776,736349672.6901995,3991342806.8489695,9.583987441055116,6.7,106.31971666117964,106.31971666117964,0.0,0.0812639251862181,6.7,6.7,6.7
 2006-04-18T18:00:00,208723.1231021887,751403243.1678793,4067241178.537345,9.478257541630857,6.66666666666669,95.86321744147092,0.0,209202.70818533195,753129749.467195,4080982016.741686,9.648613796991908,6.7,106.31971666117964,106.31971666117964,0.0,0.0807476620875821,6.7,6.7,6.7
 2006-04-18T19:00:00,211517.0879055824,761461516.4600965,4118079185.842848,9.513433849783556,6.66666666666669,95.86321744147092,1.0,379849.6399765752,1367458703.9156709,8129026943.160291,4.16408539421429,-1.7344110372940882,106.31971666117964,106.31971666117964,0.0,0.0814012810989242,-0.0592459714679232,0.886934873086302,0.886934873086302
 2006-04-18T20:00:00,213410.93938319923,768279381.7795174,4149764804.60912,9.535358716533478,6.66666666666669,95.86321744147092,1.0,380836.5003132168,1371011401.1275804,8129026943.160291,2.45276161616982,-3.4535796575841045,106.31971666117964,106.31971666117964,0.0,0.1662186395928107,-3.4264361959272485,-0.5815487355279209,-0.5815487355279209
 2006-04-18T21:00:00,208187.7465618594,749475887.622694,4041306508.871482,9.460313569289992,6.66666666666669,95.86321744147092,1.0,376382.28894130816,1354976240.1887095,8082520769.833109,2.157667331414976,-3.716229316671765,106.31971666117964,106.31971666117964,0.0,0.2609235126455707,-3.668537844154786,-0.7984692776996098,-0.7984692776996098
 2006-04-18T22:00:00,189208.8205464387,681151753.9671794,3633556736.294105,9.178212460953407,6.66666666666669,95.86321744147092,1.0,342751.4879500118,1233905356.6200423,7560904217.743042,1.6967804976847551,-3.8,106.31971666117964,106.31971666117964,0.0,0.3563524935159592,-3.8,-0.9573889559936636,-0.9573889559936636
 2006-04-18T23:00:00,179296.59343493663,645467736.3657719,3402055279.8856025,9.018068127361529,6.66666666666669,95.86321744147092,1.0,321762.2892454132,1158344241.283487,7212635839.921344,1.4446313914058166,-3.8,106.31971666117964,106.31971666117964,0.0,0.4488055232513899,-3.8,-1.0386436249628694,-1.0386436249628694
 2006-04-19T00:00:00,176154.1466455531,634154927.9239911,3325330532.8963537,8.964997484532468,6.66666666666669,95.86321744147092,1.0,313575.8650372657,1128873114.1341565,7054079537.740676,1.3297971273311338,-3.8,106.31971666117964,106.31971666117964,0.0,0.5389669325674458,-3.8,-1.0972699094445877,-1.0972699094445877
 2006-04-19T01:00:00,174273.85231538283,627385868.3353782,3282177745.3495293,8.935149408933162,6.66666666666669,95.86321744147092,1.0,306476.0238816674,1103313685.9740026,6914722623.885153,1.2288509154116511,-3.8,106.31971666117964,106.31971666117964,0.0,0.6271159695248075,-3.8,-1.1679803182985409,-1.1679803182985409
 2006-04-19T02:00:00,173936.37203274172,626170939.3178703,3269374125.461397,8.926293471065478,6.66666666666669,95.86321744147092,1.0,298844.64010550914,1075840704.379833,6739757986.680853,1.1020886101815603,-3.8,106.31971666117964,106.31971666117964,0.0,0.7123405577575131,-3.8,-1.2884206305863823,-1.2884206305863823
 2006-04-19T03:00:00,174306.626690382,627503856.0853751,3283696132.7532606,8.93619963931197,6.66666666666669,95.86321744147092,1.0,287386.911554852,1034592881.5974672,6470529903.945098,0.9069819023154492,-3.8,106.31971666117964,106.31971666117964,0.0,0.7924391586933789,-3.8,-1.4990197647871752,-1.4990197647871752
