Date/Time,Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Rate [W](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Energy [J](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Rate [W](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Energy [J](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-04-19T04:00:00,177665.1436427829,639594517.1140184,3403681223.788722,9.01919281440102,6.66666666666669,95.86321744147092,1.0,272800.8206534244,982082954.3523276,6135577185.5922985,0.664159167374409,-3.8,106.31971666117964,106.31971666117964,0.0,0.863894469075178,-3.8,-1.8352197906198755,-1.8352197906198755
 2006-04-19T05:00:00,176759.01288633118,636332446.3907924,3373530571.04841,8.99833787751434,6.66666666666669,95.86321744147092,0.0,38913.12520260936,140087250.72939372,578872801.1619111,4.120771874802526,3.702116381157859,35.43990555372655,106.31971666117964,0.0,0.8903847713662806,2.0370194135483977,2.0370194135483977,2.0370194135483977
 2006-04-19T06:00:00,174894.25626845565,629619322.5664403,3311600099.2935123,8.955500320653027,6.66666666666669,95.86321744147092,0.0,175047.52314642552,630171083.327132,3315391479.7519617,9.09648012788913,6.7,106.31971666117964,106.31971666117964,0.0,0.8898685082676444,6.7,6.7,6.7
 2006-04-19T07:00:00,174502.15734065007,628207766.4263402,3298518182.815393,8.94645174585151,6.66666666666669,95.86321744147092,0.0,174807.65295439438,629307550.6358197,3307393953.35942,9.090710032633918,6.7,106.31971666117964,106.31971666117964,0.0,0.8893522451690085,6.7,6.7,6.7
 2006-04-19T08:00:00,174269.14769034935,627368931.6852577,3290726686.1788025,8.941062544400308,6.66666666666669,95.86321744147092,0.0,174574.54795972726,628468372.6550182,3299601027.354138,9.085087336269396,6.7,106.31971666117964,106.31971666117964,0.0,0.8888359820703725,6.7,6.7,6.7
 2006-04-19T09:00:00,169180.99270271094,609051573.7297593,3119220676.9963164,8.822441146522937,6.66666666666669,95.86321744147092,0.0,169714.447886406,610972012.3910617,3135920496.359876,8.966978028928285,6.7,106.31971666117964,106.31971666117964,0.0,0.8883197189717368,6.7,6.7,6.7
 2006-04-19T10:00:00,165032.73184830337,594117834.6538922,2978014911.6339445,8.724782158552502,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.858428458208865,8.858428458208865,0.0,106.31971666117964,21.92840271513496,0.8578024793500482,8.499209327698667,6.700013198513109,1.229695090151137
 2006-04-19T11:00:00,166411.86560218144,599082716.1678531,3025199579.9794264,8.757414512169023,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.892239916458884,8.892239916458884,0.0,106.31971666117964,26.78430999901808,0.7850545645395175,8.881706741454929,6.699986409836278,0.2212829738958384
 2006-04-19T12:00:00,161785.1675291054,582426603.1047795,2865680411.6926446,8.64709766225087,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.776809819914902,8.776809819914902,0.0,106.31971666117964,26.35900604991465,0.7121993825565042,8.818197574201582,6.699994244995827,0.2759647121197111
 2006-04-19T13:00:00,160140.44568324345,576505604.4596764,2808925553.087135,8.607848541690197,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.735360759099008,8.735360759099008,0.0,106.31971666117964,25.42148278842993,0.644087733452401,8.716183267768695,6.7000185424017,0.2841405941574357
 2006-04-19T14:00:00,161083.52737609443,579900698.55394,2841771366.8425503,8.630562083562621,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.759321226496281,8.759321226496281,0.0,106.31971666117964,26.07155845199253,0.5749943854572347,8.766849315598003,6.700000845265109,0.3383142565618628
 2006-04-19T15:00:00,142193.46312783792,511896467.2602164,1785092588.6990242,7.90009089429617,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.994264100138547,7.994264100138547,0.0,106.31971666117964,19.497080476573604,0.5123195902747694,8.19248612193883,6.699952521137647,0.1733155704034071
 2006-04-19T16:00:00,105384.81501504323,379385334.0541557,997249188.5160732,7.355554946830098,6.66666666666669,95.86321744147092,0.0,115052.41205002564,414188683.3800924,1192651089.8047822,7.563052431246941,6.7,106.31971666117964,106.31971666117964,0.0,0.4957288571009459,6.84179193165578,6.84179193165578,6.84179193165578
 2006-04-19T17:00:00,86258.81209867953,310531723.5552463,816261150.6742157,7.230506011893127,6.66666666666669,95.86321744147092,0.0,86298.03800152236,310672936.8054805,816806386.2768441,7.2912428467195936,6.7,106.31971666117964,106.31971666117964,0.0,0.4952125940023099,6.7,6.7,6.7
 2006-04-19T18:00:00,82572.26393314572,297260150.1593245,781375601.3094499,7.206404177710769,6.66666666666669,95.86321744147092,0.0,82604.63306632725,297376679.0387781,781848503.0151117,7.265949805343145,6.7,106.31971666117964,106.31971666117964,0.0,0.494696330903674,6.7,6.7,6.7
 2006-04-19T19:00:00,79877.271237896,287558176.45642555,755873072.5247205,7.188785149904514,6.66666666666669,95.86321744147092,1.0,249155.41270056253,896959485.7220252,5510721083.171452,0.6259463730901754,-3.382341246884701,106.31971666117964,106.31971666117964,0.0,0.503395661628125,-1.6323412468847005,-0.2720520545657359,-0.2720520545657359
 2006-04-19T20:00:00,78079.12608052726,281084853.88989806,738857349.730463,7.17702955503155,6.66666666666669,95.86321744147092,1.0,207844.3807208884,748239770.5951982,4402109933.267721,-0.5938290493615959,-3.8,106.31971666117964,106.31971666117964,0.0,0.5907501456872927,-3.8,-1.1347756345715745,-1.1347756345715745
 2006-04-19T21:00:00,77365.178879004,278514643.9644144,732101316.9257298,7.172362058591372,6.66666666666669,95.86321744147092,1.0,203351.8005086897,732066481.8312832,4267322091.4787016,-0.691744534150046,-3.8,106.31971666117964,106.31971666117964,0.0,0.6773814589082999,-3.8,-1.2297698902227676,-1.2297698902227676
 2006-04-19T22:00:00,76249.7768456051,274499196.64417833,721553974.2312441,7.1650753254232535,6.66666666666669,95.86321744147092,1.0,195571.80171892696,704058486.1881369,4030350227.5254416,-0.8639311447180421,-3.8,106.31971666117964,106.31971666117964,0.0,0.7599646689346056,-3.8,-1.397925210438081,-1.397925210438081
 2006-04-19T23:00:00,74418.1744241578,267905427.92696804,704554028.2121623,7.153330818153138,6.66666666666669,95.86321744147092,1.0,182881.4425099332,658373193.0357594,3633849316.16033,-1.152144941050613,-3.8,106.31971666117964,106.31971666117964,0.0,0.8355151055846358,-3.8,-1.678867980818256,-1.678867980818256
 2006-04-20T00:00:00,73688.95554945274,265280239.9780299,697805102.1673641,7.148668306074524,6.66666666666669,95.86321744147092,1.0,165397.24630819188,595430086.7094909,3065463603.97455,-1.5655421099567806,-3.8,106.31971666117964,106.31971666117964,0.0,0.8999160056499692,-3.8,-2.092549866538133,-2.092549866538133
 2006-04-20T01:00:00,71580.64784713322,257690332.2496796,678325614.4366884,7.1352109633682765,6.66666666666669,95.86321744147092,1.0,145451.66318833455,523625987.47800446,2357437397.6573057,-2.0808986825208287,-3.8,106.31971666117964,106.31971666117964,0.0,0.949138242450299,-3.8,-2.595781498994601,-2.595781498994601
 2006-04-20T02:00:00,69966.75238960143,251880308.6025652,663639923.9686141,7.1250654546252505,6.66666666666669,95.86321744147092,1.0,139865.1283463743,503514462.04694754,1686482173.48779,-2.569670317602888,-3.8,106.31971666117964,106.31971666117964,0.0,0.9817147878427802,-3.8,-3.070674884944322,-3.070674884944322
 2006-04-20T03:00:00,69939.97046915085,251783893.6889431,663740386.927728,7.12513485960933,6.66666666666669,95.86321744147092,1.0,89303.39015399273,321492204.55437386,847200768.2276859,-2.9324638479292413,-3.550678858974521,70.8798111074531,106.31971666117964,0.0,0.9984937415002052,-3.705683531531623,-3.4180188434720407,-3.4180188434720407
 2006-04-20T04:00:00,68854.29172289408,247875450.20241863,653184183.7568389,7.117842232243749,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-1.3566667981434009,-1.3566667981434009,0.0,106.31971666117964,0.0,1.0,-1.73633903234969,-1.73633903234969,-1.73633903234969
 2006-04-20T05:00:00,67853.08533899662,244271107.22038788,645058792.248009,7.112228921408584,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,1.0382307035700322,1.0382307035700322,0.0,106.31971666117964,0.0,1.0,0.6624069409571924,0.6624069409571924,0.6624069409571924
 2006-04-20T06:00:00,68933.16047043142,248159377.69355315,655704161.527504,7.1195831263395375,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,3.327841679493889,3.327841679493889,0.0,106.31971666117964,0.0,0.9999830861223574,2.9477687227913623,2.9477687227913623,2.9477687227913623
 2006-04-20T07:00:00,71856.38090452323,258682971.25628364,683163043.2881279,7.138552879185087,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,5.655841539011018,5.655841539011018,0.0,106.31971666117964,0.0,0.9996050829679816,5.260054262785341,5.260054262785341,5.260054262785341
 2006-04-20T08:00:00,74584.99380509504,268505977.6983422,706870135.634286,7.154930907973168,6.66666666666669,95.86321744147092,0.0,70539.63088716277,253942671.193786,669080958.8734083,7.184349974748762,6.7,106.31971666117964,106.31971666117964,0.0,0.9990888198693456,6.692621366030527,6.692621366030527,6.692621366030527
 2006-04-20T09:00:00,76444.01047473082,275198437.70903105,724161354.3925946,7.166876659313459,6.66666666666669,95.86321744147092,0.0,76468.9217620303,275288118.34330904,724518631.8727708,7.224467833639249,6.7,106.31971666117964,106.31971666117964,0.0,0.9985725567707096,6.7,6.7,6.7
 2006-04-20T10:00:00,78267.68213661668,281763655.69182,741120364.2293955,7.178592990232443,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.236752755205422,7.236752755205422,0.0,106.31971666117964,6.560857179794621,0.9906464284554942,7.146511260751179,6.699997462458705,1.1166667041285867
 2006-04-20T11:00:00,78041.82152923071,280950557.50523055,739087662.9141197,7.17718866909543,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.235295589534711,7.235295589534711,0.0,106.31971666117964,7.890523676031608,0.9722324542967744,7.237103743215808,6.700000458016967,9.886458910794245e-08
 2006-04-20T12:00:00,77310.06919230447,278316249.09229606,732341354.2212405,7.172527893242538,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.23041601021059,7.23041601021059,0.0,106.31971666117964,7.799815670589776,0.9540058663140774,7.230452640533983,6.700012960431788,1.78761687822752e-07
 2006-04-20T13:00:00,77293.30651118908,278255903.4402807,732316858.0411019,7.17251097014536,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.230373457300264,7.230373457300264,0.0,106.31971666117964,7.799287264818518,0.9358440678237256,7.230381457409039,6.699982948622934,3.691812568244283e-07
 2006-04-20T14:00:00,76154.62394205554,274156646.19139993,721744827.079427,7.165207180261388,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.222714805113807,7.222714805113807,0.0,106.31971666117964,7.724839042963096,0.917752592469652,7.22491230798564,6.699972302621322,6.073733054279273e-07
 2006-04-20T15:00:00,75293.14628008242,271055326.60829675,713681956.3298743,7.159636883537463,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.216912218270242,7.216912218270242,0.0,106.31971666117964,7.615539623086957,0.8999630592093809,7.216961999739598,6.700020692536406,9.041396175450226e-07
 2006-04-20T16:00:00,73182.56461401582,263457232.6104569,694315760.3488913,7.146257708574537,6.66666666666669,95.86321744147092,0.0,85835.3748182678,309007349.34576404,813689036.3398789,7.288970399399211,6.7,106.31971666117964,106.31971666117964,0.0,0.8922813490418456,6.786141425999787,6.786141425999787,6.786141425999787
 2006-04-20T17:00:00,70637.01269940172,254293245.7178462,670676545.0498581,7.129926642681468,6.66666666666669,95.86321744147092,0.0,70663.1169173962,254387220.90262628,671005890.8144311,7.185745377893483,6.7,106.31971666117964,106.31971666117964,0.0,0.8917650859432098,6.7,6.7,6.7
 2006-04-20T18:00:00,69837.36799526757,251414524.78296328,663919984.7967446,7.125258930709047,6.66666666666669,95.86321744147092,0.0,69800.07355879198,251280264.8116511,664230430.8175306,7.180842421057085,6.7,106.31971666117964,106.31971666117964,0.0,0.8912488228445739,6.7,6.7,6.7
 2006-04-20T19:00:00,69814.16428635975,251330991.4308951,663928881.427939,7.125265077578962,6.66666666666669,95.86321744147092,1.0,212261.12776916497,764140059.9689938,4394596025.3166,-0.3170384792072909,-3.514977784387639,106.31971666117964,106.31971666117964,0.0,0.8877137663739766,-1.7649777843876384,-1.163383843530949,-1.163383843530949
 2006-04-20T20:00:00,69806.99866411502,251305195.19081405,663949773.7566963,7.125279510143426,6.66666666666669,95.86321744147092,1.0,148793.579560236,535656886.4168496,2498999723.0960026,-1.9778223736434024,-3.8,106.31971666117964,106.31971666117964,0.0,0.939706723898483,-3.8,-2.4822202060103327,-2.4822202060103327
 2006-04-20T21:00:00,70777.14646495318,254797727.2738315,672713046.3625766,7.131333544274408,6.66666666666669,95.86321744147092,1.0,139865.1283463743,503514462.04694754,1828684896.642976,-2.466045814673187,-3.8,106.31971666117964,106.31971666117964,0.0,0.9758753681875796,-3.8,-2.974817354681433,-2.974817354681433
 2006-04-20T22:00:00,71516.49434770829,257459379.65174985,679395791.5314347,7.135950273094855,6.666666666666692,95.86321744147092,1.0,114037.45496553258,410534837.87591726,1121436712.5829751,-2.8850226060384294,-3.7033124992742863,88.59976388431636,106.31971666117964,0.0,0.9964554758648068,-3.8,-3.405317960026417,-3.405317960026417
 2006-04-20T23:00:00,69467.51476170625,250083053.14214253,659888108.9161979,7.122473567655149,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-1.8757874956465488,-1.8757874956465488,0.0,106.31971666117964,0.0,1.0,-2.2599215250879525,-2.2599215250879525,-2.2599215250879525
 2006-04-21T00:00:00,67808.80152544282,244111685.4915941,644946640.6144136,7.112151442210906,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,0.409902301121163,0.409902301121163,0.0,106.31971666117964,0.0,0.9999626930803712,0.0316886770792395,0.0316886770792395,0.0316886770792395
 2006-04-21T01:00:00,67778.66949823976,244003210.19366315,644883042.0594007,7.1121075066056285,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,2.669294854659499,2.669294854659499,0.0,106.31971666117964,0.0,0.999543903842023,2.2940478932062205,2.2940478932062205,2.2940478932062205
 2006-04-21T02:00:00,65741.4788355086,236669323.807831,625356694.9019862,7.098618120776501,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,4.87530379664492,4.87530379664492,0.0,106.31971666117964,0.0,0.999027640743387,4.515947222240812,4.515947222240812,4.515947222240812
 2006-04-21T03:00:00,64215.208756309,231174751.52271244,610410896.1410439,7.088293170544589,6.666666666666692,95.86321744147092,1.0,33237.048802630925,119653375.68947132,316517985.5075687,6.791009543549403,6.561864303121685,70.8798111074531,106.31971666117964,0.0,0.9985113776447512,6.405502993188111,6.405502993188111,6.405502993188111
 2006-04-21T04:00:00,64284.75415540193,231425114.95944697,610411181.8424757,7.08829336705184,6.66666666666669,95.86321744147092,1.0,64252.43289912622,231308758.4368544,610669129.884539,7.142082202476551,6.7,106.31971666117964,106.31971666117964,0.0,0.9979951145461152,6.7,6.7,6.7
 2006-04-21T05:00:00,64219.4171175113,231189901.62304068,610423660.9364101,7.08830198825439,6.66666666666669,95.86321744147092,0.0,64236.27670215591,231250596.1277613,610681616.1707048,7.142091236779394,6.7,106.31971666117964,106.31971666117964,0.0,0.9974788514474792,6.7,6.7,6.7
 2006-04-21T06:00:00,65109.97969658928,234395926.90772143,619234930.1277604,7.094389029319054,6.66666666666669,95.86321744147092,0.0,65133.49273731997,234480573.85435188,619488625.1441232,7.148464683436182,6.7,106.31971666117964,106.31971666117964,0.0,0.9969625883488432,6.7,6.7,6.7
 2006-04-21T07:00:00,65887.44423194307,237194799.23499507,625968318.2201455,7.099040632527061,6.66666666666669,95.86321744147092,0.0,65893.61668848015,237217020.0785285,626241219.5709088,7.153351361391408,6.7,106.31971666117964,106.31971666117964,0.0,0.9964463252502072,6.7,6.7,6.7
 2006-04-21T08:00:00,64900.24848725557,233640894.5541201,617056578.0297686,7.092884168605628,6.666666666666692,95.86321744147092,0.0,64910.65882557879,233678371.77208364,617333817.5221064,7.146905295710123,6.7,106.31971666117964,106.31971666117964,0.0,0.9959300621515712,6.7,6.7,6.7
 2006-04-21T09:00:00,66303.9558382679,238694241.01776445,629807187.0808322,7.101692647510864,6.66666666666669,95.86321744147092,0.0,66198.77273158068,238315581.8336905,630055075.225496,7.156111285563401,6.7,106.31971666117964,106.31971666117964,0.0,0.9954137990529354,6.7,6.7,6.7
 2006-04-21T10:00:00,67964.88833843522,244673598.01836684,644701577.7575862,7.111982144585216,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.166830720693626,7.166830720693626,0.0,106.31971666117964,5.772849112269767,0.9884246254616408,7.089041007381773,6.699902093213851,1.116666669722176
 2006-04-21T11:00:00,69111.50620028889,248801422.32104,655333226.5859985,7.119326871302385,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.174711768235913,7.174711768235913,0.0,106.31971666117964,7.001320717211797,0.9723064993129952,7.172431428089241,6.700113561181389,1.0395943809508404e-08
 2006-04-21T12:00:00,68852.92690302308,247870536.85088304,652897886.7277774,7.1176444490605695,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.172938082967241,7.172938082967241,0.0,106.31971666117964,7.039451818745419,0.9559515295447536,7.175133230233233,6.700064232524443,2.389309032106249e-08
 2006-04-21T13:00:00,67971.22492777645,244696409.7399953,644657901.6246787,7.111951972763001,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.166906107343711,7.166906107343711,0.0,106.31971666117964,6.927085187833586,0.9398231462378024,7.166968148326806,6.700016199522644,3.7006573657312934e-08
 2006-04-21T14:00:00,66829.58306947893,240586499.05012417,633929764.6750919,7.104540634528124,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.15912631204597,7.15912631204597,0.0,106.31971666117964,6.849651838578379,0.9238450254361114,7.161370296794723,6.699996806089691,5.830296823106097e-08
 2006-04-21T15:00:00,67105.54220103996,241579951.92374387,636488822.7305061,7.106308512280978,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.160980081564894,7.160980081564894,0.0,106.31971666117964,6.813120178230768,0.9081033312121116,7.15876720636327,6.700021247479625,1.0425940644154252e-07
 2006-04-21T16:00:00,66841.00341618108,240627612.298252,633992214.0907044,7.104583777694259,6.66666666666669,95.86321744147092,0.0,78215.41704509027,281575501.3623249,741783975.8890132,7.236947191651521,6.7,106.31971666117964,106.31971666117964,0.0,0.9011923538379046,6.777781755662304,6.777781755662304,6.777781755662304
 2006-04-21T17:00:00,66017.20130513042,237661924.69846943,625856605.6970264,7.098963458464532,6.66666666666669,95.86321744147092,0.0,66034.56418184523,237724431.05464283,626128926.9289037,7.153270097244199,6.7,106.31971666117964,106.31971666117964,0.0,0.9006760907392688,6.7,6.7,6.7
 2006-04-21T18:00:00,64953.21248373727,233831564.94145417,617070810.0352356,7.09289400122839,6.66666666666669,95.86321744147092,0.0,64977.51082964183,233919038.98671052,617347858.6196123,7.146915458744619,6.7,106.31971666117964,106.31971666117964,0.0,0.9001598276406327,6.7,6.7,6.7
 2006-04-21T19:00:00,64174.97150418064,231029897.41505024,610325133.2626266,7.088233923220517,6.66666666666669,95.86321744147092,1.0,209134.80926083995,752885313.3390237,4292582827.001724,-0.3828084565162215,-3.506511444389268,106.31971666117964,106.31971666117964,0.0,0.8955706159502176,-1.756511444389267,-1.212872863298926,-1.212872863298926
 2006-04-21T20:00:00,64170.23655619856,231012851.6023148,610257821.137261,7.088187421857756,6.66666666666669,95.86321744147092,1.0,145246.49270630805,522887373.7427091,2351913797.104885,-2.0849192184599405,-3.8,106.31971666117964,106.31971666117964,0.0,0.945422719190796,-3.8,-2.5499211573262013,-2.5499211573262013
 2006-04-21T21:00:00,64231.99036040189,231235165.2974468,610313769.547888,7.088226072584725,6.66666666666669,95.86321744147092,1.0,139865.1283463743,503514462.04694754,1685589199.6172202,-2.570321825230259,-3.8,106.31971666117964,106.31971666117964,0.0,0.9794387793073012,-3.8,-3.0326900171211784,-3.0326900171211784
 2006-04-21T22:00:00,64203.806661086994,231133703.9799132,610300699.35335,7.088217042784365,6.66666666666669,95.86321744147092,1.0,88251.89142848714,317706809.1425537,835396767.8251042,-2.9579110474568364,-3.5675188473120563,70.8798111074531,106.31971666117964,0.0,0.9977863993110356,-3.7116162134526127,-3.4069805656892385,-3.4069805656892385
 2006-04-21T23:00:00,64202.16180443196,231127782.49595505,610346792.5567824,7.088248885957007,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-1.6703074607193384,-1.6703074607193384,0.0,106.31971666117964,0.0,0.9999577218274528,-2.0311400372868285,-2.0311400372868285,-2.0311400372868285
 2006-04-22T00:00:00,64182.459890234575,231056855.6048445,610391578.7051662,7.088279824852729,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,0.4849964405269227,0.4849964405269227,0.0,106.31971666117964,0.0,0.9995289900832672,0.1266176028662815,0.1266176028662815,0.1266176028662815
 2006-04-22T01:00:00,64231.13761045921,231232095.3976532,610334778.6838555,7.088240586547525,6.666666666666692,95.86321744147092,1.0,0.0,0.0,0.0,2.626629848830448,2.626629848830448,0.0,106.31971666117964,0.0,0.9990127269846316,2.270820301886666,2.270820301886666,2.270820301886666
 2006-04-22T02:00:00,63084.10173237505,227102766.23655012,599755643.8877652,7.080932300221501,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,4.732248532661697,4.732248532661697,0.0,106.31971666117964,0.0,0.9984964638859952,4.386479490603335,4.386479490603335,4.386479490603335
 2006-04-22T03:00:00,61350.31456210548,220861132.4235797,582944573.0335773,7.069318926553621,6.66666666666669,95.86321744147092,1.0,25450.896941930103,91623228.99094838,241782913.3328524,6.658145761333248,6.483101455261406,53.15985833058982,106.31971666117964,0.0,0.9979802007873594,6.297988824632237,6.297988824632237,6.297988824632237
 2006-04-22T04:00:00,59519.61152606091,214270601.4938193,565549983.0368204,7.057302547921471,6.66666666666669,95.86321744147092,1.0,59509.07157734287,214232657.6784343,565775818.6466532,7.109592862912085,6.7,106.31971666117964,106.31971666117964,0.0,0.9974639376887234,6.7,6.7,6.7
 2006-04-22T05:00:00,58718.11988875619,211385231.5995223,557557235.0616472,7.05178109457447,6.66666666666669,95.86321744147092,0.0,58671.52745804704,211217498.8489693,557766767.4952276,7.103796539723355,6.7,106.31971666117964,106.31971666117964,0.0,0.9969476745900876,6.7,6.7,6.7
 2006-04-22T06:00:00,59821.53838829714,215357538.1978697,568277698.3040831,7.05918687751718,6.66666666666669,95.86321744147092,0.0,59806.30052682279,215302681.89656204,568481313.7609183,7.111550876811392,6.7,106.31971666117964,106.31971666117964,0.0,0.9964314114914516,6.7,6.7,6.7
 2006-04-22T07:00:00,61607.22508004744,221786010.28817075,585143770.027693,7.070838165548,6.66666666666669,95.86321744147092,0.0,61611.91986807098,221802911.5250556,585365592.7033566,7.12377020818638,6.7,106.31971666117964,106.31971666117964,0.0,0.9959151483928156,6.7,6.7,6.7
 2006-04-22T08:00:00,63359.42731491879,228093938.33370763,602550461.7111914,7.082863016261999,6.66666666666669,95.86321744147092,0.0,63376.78837661746,228156438.1558228,602784984.3528687,7.136376547413345,6.7,106.31971666117964,106.31971666117964,0.0,0.9953988852941796,6.7,6.7,6.7
 2006-04-22T09:00:00,64204.23377767373,231135241.59962544,610702112.822098,7.088494348423544,6.66666666666669,95.86321744147092,0.0,64229.76355780829,231227148.80810985,610959724.9646691,7.142292497868543,6.7,106.31971666117964,106.31971666117964,0.0,0.994882622195544,6.7,6.7,6.7
 2006-04-22T10:00:00,65145.678469679006,234524442.49084443,619560588.081584,7.094614002571472,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.148753192186298,7.148753192186298,0.0,106.31971666117964,5.550056758692517,0.9881776419628512,7.073183102598982,6.700054845912157,1.1166666680120536
 2006-04-22T11:00:00,65850.47425717757,237061707.32583928,626321463.493768,7.0992845950252175,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.153676273804468,7.153676273804468,0.0,106.31971666117964,6.741008146702274,0.9726355113260844,7.153634843484933,6.700071643865864,4.428578096830431e-09
 2006-04-22T12:00:00,69042.81523119348,248554134.8322965,656348227.2564281,7.1200281031944845,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.175388892667841,7.175388892667841,0.0,106.31971666117964,6.955797142876743,0.9568316888086628,7.169104526296639,6.700062176651581,2.1725665858933024e-08
 2006-04-22T13:00:00,70634.78047100197,254285209.69560707,670550021.5847094,7.129839234273252,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.185640781148154,7.185640781148154,0.0,106.31971666117964,7.209624002571526,0.9402248422667192,7.187367192729734,6.699984979866621,7.601210757120688e-08
 2006-04-22T14:00:00,69915.78184974928,251696814.65909743,663818875.7037557,7.1251890804428015,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.18077964641278,7.18077964641278,0.0,106.31971666117964,7.118938447521406,0.9236499834450638,7.180821917382371,6.700009608271011,1.211405410058338e-07
 2006-04-22T15:00:00,68689.62022720171,247282632.81792623,653122825.0982306,7.117799844141648,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.173069132626345,7.173069132626345,0.0,106.31971666117964,7.042059866406048,0.9072103131998728,7.175294287647659,6.700038572231311,1.859401524602807e-07
 2006-04-22T16:00:00,66686.40771323552,240071067.7676479,634371183.3089025,7.104845581403551,6.66666666666669,95.86321744147092,0.0,78216.71103141889,281580159.71310794,742324995.1423957,7.237338622589186,6.7,106.31971666117964,106.31971666117964,0.0,0.9001425390865126,6.777899016398492,6.777899016398492,6.777899016398492
 2006-04-22T17:00:00,64934.77797245476,233765200.7008372,617446394.8868446,7.0931534641240885,6.66666666666669,95.86321744147092,0.0,64972.94324278492,233902595.6740257,617723585.8132684,7.147187360568528,6.7,106.31971666117964,106.31971666117964,0.0,0.8996262759878767,6.7,6.7,6.7
 2006-04-22T18:00:00,63146.71855898979,227328186.81236324,600123460.3029611,7.081186393265443,6.66666666666669,95.86321744147092,0.0,63113.66339059371,227209188.2061374,600387011.850604,7.134641160386441,6.7,106.31971666117964,106.31971666117964,0.0,0.8991100128892408,6.7,6.7,6.7
 2006-04-22T19:00:00,63385.35638043433,228187282.9695636,602596033.507244,7.082894497620193,6.66666666666669,95.86321744147092,1.0,204112.16399305573,734803790.3750005,4140152803.272917,-0.5161793145991533,-3.529227810317209,106.31971666117964,106.31971666117964,0.0,0.8965823333850529,-1.909031255481641,-1.2989858803304617,-1.2989858803304617
 2006-04-22T20:00:00,63153.53823477908,227352737.64520463,600135074.4900174,7.081194418295024,6.66666666666669,95.86321744147092,1.0,144780.9853332846,521211547.1998247,2324350175.1114187,-2.1049920677227507,-3.8,106.31971666117964,106.31971666117964,0.0,0.946464838246716,-3.8,-2.5626331550174366,-2.5626331550174366
 2006-04-22T21:00:00,63434.77856404791,228365202.8305725,602636105.7522434,7.082922179329581,6.66666666666669,95.86321744147092,1.0,139865.1283463743,503514462.04694754,1663157787.8883388,-2.5866686449446643,-3.8,106.31971666117964,106.31971666117964,0.0,0.9800803821205566,-3.8,-3.0433160370191623,-3.0433160370191623
 2006-04-22T22:00:00,61034.13787496808,219722896.34988508,580656465.6619337,7.067738304499975,6.66666666666669,95.86321744147092,1.0,86393.7088398365,311017351.82341135,814764363.9976636,-2.988914233510703,-3.583476879919987,70.8798111074531,106.31971666117964,0.0,0.997986477417601,-3.717097878151548,-3.4172446323960464,-3.4172446323960464
 2006-04-22T23:00:00,60744.24328484936,218679275.8254577,577150223.8490851,7.065316125889392,6.666666666666692,95.86321744147092,1.0,0.0,0.0,0.0,-1.808437112459771,-1.808437112459771,0.0,106.31971666117964,0.0,1.0,-2.1505607376290925,-2.1505607376290925,-2.1505607376290925
 2006-04-23T00:00:00,61318.84125981497,220747828.535334,583145879.3275139,7.069457992928231,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,0.2581913750538262,0.2581913750538262,0.0,106.31971666117964,0.0,0.999834122110558,-0.0842098911332315,-0.0842098911332315,-0.0842098911332315
 2006-04-23T01:00:00,56543.77407395328,203557586.6662318,537523329.6349804,7.037941675409607,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,2.2248239809217805,2.2248239809217805,0.0,106.31971666117964,0.0,0.99932770535892,1.911754866309764,1.911754866309764,1.911754866309764
 2006-04-23T02:00:00,54304.21518789515,195495174.6764225,516681726.91724,7.023544313720816,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,4.035316834201859,4.035316834201859,0.0,106.31971666117964,0.0,0.998811442260284,3.735071658662561,3.735071658662561,3.735071658662561
 2006-04-23T03:00:00,54149.74521551773,194939082.77586383,514680003.7540931,7.022161537054939,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,5.836983274937597,5.836983274937597,0.0,106.31971666117964,0.0,0.9982951791616482,5.538368804731335,5.538368804731335,5.538368804731335
 2006-04-23T04:00:00,53376.962594316166,192157065.33953825,507915422.039066,7.017488620575836,6.66666666666669,95.86321744147092,1.0,47981.980046212,172735128.16636318,455921795.2007069,7.030080707766989,6.7,106.31971666117964,106.31971666117964,0.0,0.997778916063012,6.680074649945516,6.680074649945516,6.680074649945516
 2006-04-23T05:00:00,55467.43127071697,199682752.5745811,527270984.7553226,7.030859329305756,6.66666666666669,95.86321744147092,0.0,55478.70404614636,199723334.56612688,527427319.66921854,7.081838699895097,6.7,106.31971666117964,106.31971666117964,0.0,0.9972626529643764,6.7,6.7,6.7
 2006-04-23T06:00:00,61126.17660953645,220054235.79433125,580954452.0874828,7.067944182198416,6.66666666666669,95.86321744147092,0.0,61142.859231218135,220114293.23238528,581128317.2128898,7.120703519479936,6.7,106.31971666117964,106.31971666117964,0.0,0.9967463898657402,6.7,6.7,6.7
 2006-04-23T07:00:00,68287.98803005405,245836756.90819457,649505248.5727217,7.115300747707676,6.66666666666669,95.86321744147092,0.0,68314.17370215291,245931025.3277505,649744026.3888168,7.170359256399634,6.7,106.31971666117964,106.31971666117964,0.0,0.9962301267671044,6.7,6.7,6.7
 2006-04-23T08:00:00,74845.98223013275,269445536.02847785,709243963.7330023,7.156570909142139,6.666666666666692,95.86321744147092,0.0,74869.81134913769,269531320.8568956,709558337.8144774,7.213642541731186,6.7,106.31971666117964,106.31971666117964,0.0,0.9957138636684684,6.7,6.7,6.7
 2006-04-23T09:00:00,78293.97994991073,281858327.81967866,741090460.5124598,7.17857233137578,6.66666666666669,95.86321744147092,0.0,78321.12879814369,281956063.6733173,741471569.600731,7.236734701581031,6.7,106.31971666117964,106.31971666117964,0.0,0.9951976005698324,6.7,6.7,6.7
 2006-04-23T10:00:00,81081.65637501063,291893962.95003825,767274176.9468111,7.196661854048634,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.255681706921685,7.255681706921685,0.0,106.31971666117964,6.76203493575199,0.9870457141674488,7.161329088558136,6.699989899364546,1.1166667468371358
 2006-04-23T11:00:00,86224.74515860026,310409082.57096094,815938777.5852237,7.230283344642032,6.666666666666692,95.86321744147092,-1.0,0.0,0.0,0.0,7.29089242764081,7.29089242764081,0.0,106.31971666117964,8.495413197542087,0.9676270998134808,7.281840161910637,6.699974351860444,4.876123968304095e-07
 2006-04-23T12:00:00,117714.9268855052,423773736.7878187,1289102654.3411148,7.557268598490833,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.632773934099963,7.632773934099963,0.0,106.31971666117964,10.535651790173224,0.945389923320119,7.437845705498664,6.7000095711385335,4.64931522058e-05
 2006-04-23T13:00:00,155591.64251272718,560129913.0458179,2649687515.20799,8.497735275669815,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.61993353469437,8.61993353469437,0.0,106.31971666117964,23.59348983716843,0.8973989501385432,8.595711743618976,6.700008986723083,0.0538257266559278
 2006-04-23T14:00:00,156628.5529612424,563862790.6604728,2686204062.436304,8.522985687849216,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.646413289525054,8.646413289525054,0.0,106.31971666117964,24.20381628609904,0.8325031505660148,8.64329868157357,6.699997636519208,0.1069454715002082
 2006-04-23T15:00:00,157794.28033303583,568059409.198929,2727106499.6289124,8.551269410991779,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.676062304846733,8.676062304846733,0.0,106.31971666117964,24.64438725548969,0.7667726032320622,8.669742570449296,6.700007572090438,0.1719366335784803
 2006-04-23T16:00:00,157421.38858428196,566716998.903415,2714030390.9613285,8.542227354083222,6.66666666666669,95.86321744147092,0.0,171073.96208514474,615866263.5065212,3157839310.4551115,8.982559650207026,6.7,106.31971666117964,106.31971666117964,0.0,0.7388064072285773,7.031989246119338,7.031989246119338,7.031989246119338
 2006-04-23T17:00:00,155467.86716963217,559684321.8106759,2645311983.242871,8.494709751878524,6.66666666666669,95.86321744147092,0.0,155673.03886286504,560422939.9063143,2650833625.1607327,8.616826824620711,6.7,106.31971666117964,106.31971666117964,0.0,0.7382901441299413,6.7,6.7,6.7
 2006-04-23T18:00:00,119750.41137041325,431101480.93348765,1133189829.5457811,7.449486405676871,6.66666666666669,95.86321744147092,0.0,119970.17292913214,431892622.5448757,1135511370.6006136,7.5217842220436,6.7,106.31971666117964,106.31971666117964,0.0,0.7377738810313054,6.7,6.7,6.7
 2006-04-23T19:00:00,87397.51416200412,314631050.98321486,827036609.2490584,7.237950971456929,6.66666666666669,95.86321744147092,1.0,240658.75475677795,866371517.1244007,5260242716.348327,0.4263322952800387,-3.400123649387469,106.31971666117964,106.31971666117964,0.0,0.7424987422602015,-1.6501236493874682,-0.5287120345562907,-0.5287120345562907
 2006-04-23T20:00:00,79657.67478258349,286767629.21730053,753795046.5128124,7.187349533389451,6.66666666666669,95.86321744147092,1.0,187799.36611313105,676077718.0072718,3788873209.598916,-1.0394442410950675,-3.8,106.31971666117964,106.31971666117964,0.0,0.818569035421357,-3.8,-1.60086231791072,-1.60086231791072
 2006-04-23T21:00:00,78292.51593559525,281853057.3681429,740876643.1151291,7.178424612869475,6.66666666666669,95.86321744147092,1.0,171176.11377820387,616234009.601534,3256366706.1257734,-1.4266628760443851,-3.8,106.31971666117964,106.31971666117964,0.0,0.8859943200958423,-3.8,-1.98406954822366,-1.98406954822366
 2006-04-23T22:00:00,80139.33100429557,288501591.61546403,758352925.9015794,7.190498404299536,6.66666666666669,95.86321744147092,1.0,151806.87573120417,546504752.632335,2603979821.1796417,-1.9013945419442004,-3.8,106.31971666117964,106.31971666117964,0.0,0.9390606404612593,-3.8,-2.474777902266408,-2.474777902266408
 2006-04-23T23:00:00,81938.57582130619,294978872.9567023,775379054.698688,7.2022612926941605,6.66666666666669,95.86321744147092,1.0,139951.4551958607,503825238.7050987,1940746436.8540125,-2.38439737056218,-3.8,106.31971666117964,106.31971666117964,0.0,0.975467937245451,-3.8,-2.968321629299528,-2.968321629299528
 2006-04-24T00:00:00,81718.07102617482,294185055.69422936,773292433.1301321,7.200819698564629,6.66666666666669,95.86321744147092,1.0,116451.7750614865,419226390.2213514,1206159654.7196696,-2.8124045960591384,-3.692460399449949,88.59976388431636,106.31971666117964,0.0,0.9962919993125092,-3.8,-3.4016672479035286,-3.4016672479035286
 2006-04-24T01:00:00,78950.15655932661,284220563.61357576,747099850.6831043,7.1827240234909056,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-1.63568175241399,-1.63568175241399,0.0,106.31971666117964,0.0,1.0,-2.0700056279674,-2.0700056279674,-2.0700056279674
 2006-04-24T02:00:00,80367.01193616378,289321242.97018963,760507454.7538977,7.19198693307538,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,0.9970166024987888,0.9970166024987888,0.0,106.31971666117964,0.0,0.9998616136228604,0.5518723254896795,0.5518723254896795,0.5518723254896795
 2006-04-24T03:00:00,82649.55915551461,297538412.95985264,782107040.6327772,7.206909496897669,6.666666666666692,95.86321744147092,1.0,0.0,0.0,0.0,3.757533134954969,3.757533134954969,0.0,106.31971666117964,0.0,0.9993622011854276,3.307451176498653,3.307451176498653,3.307451176498653
 2006-04-24T04:00:00,82644.98142758536,297521933.1393073,782063721.9111754,7.206879570334748,6.666666666666692,95.86321744147092,1.0,34820.77321273231,125354783.56583633,329679631.33723354,6.549511643559839,6.310858851518687,53.15985833058983,106.31971666117964,0.0,0.9988459380867916,6.071356133410453,6.071356133410453,6.071356133410453
 2006-04-24T05:00:00,86216.31454228176,310378732.3522143,815858999.2482677,7.230228224141832,6.66666666666669,95.86321744147092,0.0,86242.33201429693,310472395.25146896,816279132.0405568,7.290861236575076,6.7,106.31971666117964,106.31971666117964,0.0,0.9983296749881556,6.7,6.7,6.7
 2006-04-24T06:00:00,123851.26275769238,445864545.9276926,1461735196.8703127,7.676574162912817,6.66666666666669,95.86321744147092,0.0,123912.01284997763,446083246.2599196,1462396191.5571508,7.758037811232538,6.7,106.31971666117964,106.31971666117964,0.0,0.9978134118895196,6.7,6.7,6.7
 2006-04-24T07:00:00,150984.33621508573,543543610.3743087,2485808695.44383,8.384422630284279,6.66666666666669,95.86321744147092,0.0,151163.34347460917,544188036.508593,2490399054.9622407,8.500975461465138,6.7,106.31971666117964,106.31971666117964,0.0,0.9972971487908836,6.7,6.7,6.7
 2006-04-24T08:00:00,158520.2757618411,570672992.742628,2752285833.916646,8.56868182922881,6.66666666666669,95.86321744147092,0.0,158730.66351217506,571430388.6438303,2757985636.0500617,8.694187178189173,6.7,106.31971666117964,106.31971666117964,0.0,0.9967808856922478,6.7,6.7,6.7
 2006-04-24T09:00:00,165159.3340247011,594573602.4889239,2982210687.6858606,8.727684431144278,6.66666666666669,95.86321744147092,0.0,165401.55828891846,595445609.8401065,2988997753.5675697,8.86094444199716,6.7,106.31971666117964,106.31971666117964,0.0,0.9962646225936118,6.7,6.7,6.7
 2006-04-24T10:00:00,172813.54444580313,622128760.0048913,3241684991.584812,8.90714298052436,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.049058130426609,9.049058130426609,0.0,106.31971666117964,23.0296131611728,0.9637246937561986,8.64235473575735,6.700000155261325,1.1701925411671144
 2006-04-24T11:00:00,179611.66312473416,646601987.2490429,3467955446.0373635,9.063653182039651,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.21329456216325,9.21329456216325,0.0,106.31971666117964,29.39671188879889,0.8823335972427707,9.192912415413478,6.700054431152972,0.1768074860806387
 2006-04-24T12:00:00,180081.24675106726,648292488.3038422,3483485240.9775867,9.074395466086814,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.224695367992846,9.224695367992846,0.0,106.31971666117964,30.25265945939137,0.7972995378365558,9.233197489220212,6.699998607342317,0.3306565402994401
 2006-04-24T13:00:00,181717.5645152281,654183232.2548213,3537227193.7907805,9.111571372362553,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.26387060554472,9.26387060554472,0.0,106.31971666117964,30.95554323597453,0.7122851355734253,9.252395460737388,6.699988404916709,0.4856155636875048
 2006-04-24T14:00:00,186167.171590808,670201817.7269086,3681563042.996017,9.211420484048295,6.666666666666689,95.86321744147092,-1.0,0.0,0.0,0.0,9.368371493630384,9.368371493630384,0.0,106.31971666117964,32.33121464649364,0.6250590135313933,9.344448641351072,6.700001787095864,0.648158112359171
 2006-04-24T15:00:00,191094.40253714533,687939849.1337234,3824081797.66119,9.310018254833524,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.471759734548383,9.471759734548383,0.0,106.31971666117964,33.875080403496405,0.5339103013824663,9.462623393184051,6.699997606888412,0.7918363943842183
 2006-04-24T16:00:00,194023.40563159707,698484260.2737496,3910312100.25689,9.369677879427709,6.66666666666669,95.86321744147092,0.0,216654.7421744318,779957071.8279544,4539407292.248949,9.978583879020505,6.7,106.31971666117964,106.31971666117964,0.0,0.4948444415004387,7.163117758642642,7.163117758642642,7.163117758642642
 2006-04-24T17:00:00,153839.79675163617,553823268.3058901,2560966943.7225065,8.436566400752591,6.66666666666669,95.86321744147092,0.0,154141.3601905638,554908896.6860298,2570530677.1285434,8.558390898617352,6.7,106.31971666117964,106.31971666117964,0.0,0.4943281784018028,6.7,6.7,6.7
 2006-04-24T18:00:00,86419.63571215527,311110688.56375897,817783013.3639215,7.23155744955312,6.66666666666669,95.86321744147092,0.0,86458.12277132859,311249241.9767829,818321580.1949387,7.292339118688415,6.7,106.31971666117964,106.31971666117964,0.0,0.4938119153031668,6.7,6.7,6.7
 2006-04-24T19:00:00,84726.68165069386,305016053.94249785,801762706.6077119,7.220489219476043,6.66666666666669,95.86321744147092,1.0,250161.3910392908,900581007.741447,5540600693.490528,0.6318104825233725,-3.3982517994469528,106.31971666117964,106.31971666117964,0.0,0.5028343437492228,-1.6482517994469523,-0.2761997638876086,-0.2761997638876086
 2006-04-24T20:00:00,82599.50031248677,297358201.1249524,781633337.2763644,7.206582242217361,6.66666666666669,95.86321744147092,1.0,209305.4995746817,753499798.4688544,4445616017.040607,-0.562228113477171,-3.8,106.31971666117964,106.31971666117964,0.0,0.5902631751705272,-3.8,-1.134378646840526,-1.134378646840526
 2006-04-24T21:00:00,78934.7592263214,284165133.2147571,747096286.9188371,7.182721561097185,6.66666666666669,95.86321744147092,1.0,203885.47450967497,733987708.2348299,4283362588.4761744,-0.6800917028218101,-3.8,106.31971666117964,106.31971666117964,0.0,0.6769110902186556,-3.8,-1.229080748423791,-1.229080748423791
 2006-04-24T22:00:00,75235.89461195277,270849220.60303,712889821.0298299,7.15908964685335,6.66666666666669,95.86321744147092,1.0,195344.5459120753,703240365.2834713,4023337424.816185,-0.869027719430234,-3.8,106.31971666117964,106.31971666117964,0.0,0.75952367363449,-3.8,-1.3967180948402256,-1.3967180948402256
 2006-04-24T23:00:00,72471.8498971799,260898659.62984765,687489076.0511416,7.141541492835667,6.66666666666669,95.86321744147092,1.0,182425.8899476952,656733203.8117027,3619386460.0110745,-1.1626603931224744,-3.8,106.31971666117964,106.31971666117964,0.0,0.8351235978858448,-3.8,-1.676946637395394,-1.676946637395394
 2006-04-25T00:00:00,69426.17823991257,249934241.66368523,660076910.2272828,7.122603997539507,6.66666666666669,95.86321744147092,1.0,164374.20569861654,591747140.5150195,3031224030.0056906,-1.5904554845010426,-3.8,106.31971666117964,106.31971666117964,0.0,0.8995983527901429,-3.8,-2.089933577308487,-2.089933577308487
 2006-04-25T01:00:00,66764.10373570351,240350773.44853267,634660431.7566577,7.105045401396439,6.66666666666669,95.86321744147092,1.0,144643.53256054435,520716717.2179598,2317496342.0116262,-2.1099830457328124,-3.8,106.31971666117964,106.31971666117964,0.0,0.94891219211756,-3.8,-2.5929483292598365,-2.5929483292598365
 2006-04-25T02:00:00,63864.408430934105,229911870.3513628,607143691.7960565,7.086036126342777,6.66666666666669,95.86321744147092,1.0,139865.1283463743,503514462.04694754,1633008356.9613996,-2.608643803638135,-3.8,106.31971666117964,106.31971666117964,0.0,0.9815772358227242,-3.8,-3.068356152099893,-3.068356152099893
 2006-04-25T03:00:00,62287.49279083594,224234974.04700932,592351171.5728798,7.07581715067284,6.66666666666669,95.86321744147092,1.0,85479.25029810498,307725301.07317793,800898753.2747669,-2.990351788208016,-3.5748042279314034,70.8798111074531,106.31971666117964,0.0,0.998451184003434,-3.714449270384992,-3.425758486332713,-3.425758486332713
 2006-04-25T04:00:00,61279.30009237919,220605480.3325651,583541291.2526646,7.06973114800864,6.666666666666692,95.86321744147092,1.0,0.0,0.0,0.0,-1.5807228942595684,-1.5807228942595684,0.0,106.31971666117964,0.0,1.0,-1.9187869129880493,-1.9187869129880493,-1.9187869129880493
 2006-04-25T05:00:00,62634.13641735429,225482891.10247543,596180256.78355,7.078462364931091,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,0.6959821336336606,0.6959821336336606,0.0,106.31971666117964,0.0,1.0,0.3486423520689468,0.3486423520689468,0.3486423520689468
 2006-04-25T06:00:00,67467.0719077821,242881458.8680156,641029085.3442836,7.109445102667404,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,2.902930280827344,2.902930280827344,0.0,106.31971666117964,0.0,0.9999609818842512,2.5298284469988968,2.5298284469988968,2.5298284469988968
 2006-04-25T07:00:00,73990.7138075154,266366569.70705545,702724878.8860052,7.152067202739765,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,5.253439128568337,5.253439128568337,0.0,106.31971666117964,0.0,0.9995387702536632,4.845969374761039,4.845969374761039,4.845969374761039
 2006-04-25T08:00:00,79389.56051617998,285802417.8582479,751736890.7873526,7.185927602588343,6.666666666666692,95.86321744147092,0.0,64090.940731292976,230727386.6326548,607730218.3811408,7.139926514270036,6.7,106.31971666117964,106.31971666117964,0.0,0.9990225071550272,6.632191489553828,6.632191489553828,6.632191489553828
 2006-04-25T09:00:00,81925.98840941062,294933558.2738782,775393827.2175555,7.202271499032602,6.66666666666669,95.86321744147092,0.0,81956.8631230225,295044707.24288106,775813522.959311,7.2615832483177245,6.7,106.31971666117964,106.31971666117964,0.0,0.9985062440563912,6.7,6.7,6.7
 2006-04-25T10:00:00,84887.04989750205,305593379.6310073,803282233.3614032,7.221539053829935,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.281733023147986,7.281733023147986,0.0,106.31971666117964,7.05350138892414,0.9899978340961896,7.182896832498755,6.699954955482127,1.116666817097182
 2006-04-25T11:00:00,88082.90797888122,317098468.72397244,833522443.3571037,7.242431695344943,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.303649469808875,7.303649469808875,0.0,106.31971666117964,8.722673519587197,0.9698286385549344,7.298801728719733,6.699991226098878,6.493730847860016e-07
 2006-04-25T12:00:00,99917.73050398933,359703829.8143616,945514547.3211434,7.319808631026146,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.384736627474713,7.384736627474713,0.0,106.31971666117964,9.62135840684945,0.9483188947337664,7.366754830077113,6.699987934172513,7.7927872571e-06
 2006-04-25T13:00:00,114295.89677829616,411465228.4018663,1081574136.6211283,7.413819106311592,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.483349484668291,7.483349484668291,0.0,106.31971666117964,10.934364796760969,0.9236065839573976,7.468140109529791,6.700012122085937,7.32435856896e-05
 2006-04-25T14:00:00,120309.41250158224,433113885.00569606,1138479618.44334,7.453139575023411,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.524640406004053,7.524640406004053,0.0,106.31971666117964,11.642319017039526,0.8962174542208623,7.523853205774498,6.699996669968754,0.0002513685984834
 2006-04-25T15:00:00,120831.04012467072,434991744.4488146,1143415744.4284575,7.456550398776346,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.528187323790344,7.528187323790344,0.0,106.31971666117964,11.68963577763011,0.8682170035753595,7.527555090563735,6.699965957264429,0.0004577323795789
 2006-04-25T16:00:00,113393.76506081205,408217554.2189234,1073037326.8059074,7.407920424288402,6.66666666666669,95.86321744147092,0.0,122869.79068021842,442331246.4487863,1263672472.789043,7.614428615075609,6.7,106.31971666117964,106.31971666117964,0.0,0.8562166032612627,6.8382945377306426,6.8382945377306426,6.8382945377306426
 2006-04-25T17:00:00,92359.8048569864,332495297.48515105,873994421.6060431,7.2703942240957,6.66666666666669,95.86321744147092,0.0,92417.4692546914,332702889.316889,874726480.9130907,7.333146460149617,6.7,106.31971666117964,106.31971666117964,0.0,0.8557003401626267,6.7,6.7,6.7
 2006-04-25T18:00:00,85490.2920859688,307765051.50948775,808988699.1457416,7.225481552826257,6.666666666666692,95.86321744147092,0.0,85524.14219463257,307886911.90067726,809481503.2085954,7.2859431985324115,6.7,106.31971666117964,106.31971666117964,0.0,0.8551840770639908,6.7,6.7,6.7
 2006-04-25T19:00:00,81435.90971526266,293169274.9749456,770973320.2853338,7.199217515798601,6.66666666666669,95.86321744147092,1.0,223278.826895716,803803776.8245777,4737008608.109357,-0.0304324568654031,-3.477100540166936,106.31971666117964,106.31971666117964,0.0,0.8544480078892671,-1.727100540166935,-0.9500425551394868,-0.9500425551394868
