Date/Time,Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Rate [W](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Energy [J](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Rate [W](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Energy [J](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-04-25T20:00:00,78026.99818626934,280897193.47056955,739262169.1641456,7.177309230516244,6.66666666666669,95.86321744147092,1.0,161549.19957301667,581577118.46286,2936513078.7205086,-1.6593706990522616,-3.8,106.31971666117964,106.31971666117964,0.0,0.9142207242782874,-3.8,-2.217824163169526,-2.217824163169526
 2006-04-25T21:00:00,74088.08462412994,266717104.6468678,702499348.4383388,7.151911370016354,6.66666666666669,95.86321744147092,1.0,142732.8616788867,513838302.04399216,2201627665.130425,-2.1943679425592566,-3.8,106.31971666117964,106.31971666117964,0.0,0.9591198294511778,-3.8,-2.7267196098714166,-2.7267196098714166
 2006-04-25T22:00:00,70612.66411841149,254205590.82628137,670628963.4105905,7.1298937694538544,6.66666666666669,95.86321744147092,1.0,139865.1283463743,503514462.04694754,1549867989.653038,-2.6692388545379657,-3.8,106.31971666117964,106.31971666117964,0.0,0.9876675561002464,-3.8,-3.1739618449466835,-3.1739618449466835
 2006-04-25T23:00:00,69809.19091407002,251313087.29065204,663947992.6645286,7.12527827901135,6.66666666666669,95.86321744147092,1.0,43816.78387940093,157740421.96584335,410541826.9245174,-2.741768178901601,-3.041354467550027,35.43990555372655,106.31971666117964,0.0,0.9997410392039432,-3.3280153850616343,-3.193584230940701,-3.193584230940701
 2006-04-26T00:00:00,68690.18597541378,247284669.51148963,653376260.75441,7.117974926652132,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-0.7308436079269683,-0.7308436079269683,0.0,106.31971666117964,0.0,0.9999624252502642,-1.114503182627258,-1.114503182627258,-1.114503182627258
 2006-04-26T01:00:00,67882.81169656345,244378122.1076285,645374402.7083666,7.112446954773488,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,1.5419035801758685,1.5419035801758685,0.0,106.31971666117964,0.0,0.999543100351702,1.1652135536009558,1.1652135536009558,1.1652135536009558
 2006-04-26T02:00:00,65800.89043382756,236883205.5617792,625922049.5270939,7.099008682317904,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,3.757718775737752,3.757718775737752,0.0,106.31971666117964,0.0,0.999026837253066,3.3965687301253724,3.3965687301253724,3.3965687301253724
 2006-04-26T03:00:00,62309.23798271737,224313256.7377825,591774466.0556736,7.075418767133737,6.66666666666669,95.86321744147092,1.0,189.20675539878337,681144.3194356202,1790831.9785175272,5.859949084321804,5.858652208867976,17.719952776863273,106.31971666117964,0.0,0.99851057415443,5.516812773267163,5.516812773267163,5.516812773267163
 2006-04-26T04:00:00,59489.95521259012,214163838.76532444,566307549.3431087,7.057825881245075,6.666666666666692,95.86321744147092,1.0,57655.1201522782,207558432.5482016,549293934.9748197,7.097662654644985,6.700000000000002,106.31971666117964,106.31971666117964,0.0,0.9979943110557942,6.700000000000002,6.700000000000002,6.700000000000002
 2006-04-26T05:00:00,59690.76510616307,214886754.38218704,568776340.1484993,7.059531345242597,6.66666666666669,95.86321744147092,0.0,59739.81912016717,215063348.83260185,568973551.7102555,7.111907123705838,6.7,106.31971666117964,106.31971666117964,0.0,0.9974780479571582,6.7,6.7,6.7
 2006-04-26T06:00:00,62595.1474964804,225342530.98732945,596296457.0010942,7.078542639181413,6.66666666666669,95.86321744147092,0.0,62586.786347648325,225312430.85153392,596512570.333242,7.131837226721892,6.7,106.31971666117964,106.31971666117964,0.0,0.9969617848585224,6.7,6.7,6.7
 2006-04-26T07:00:00,67456.49235517252,242843372.47862107,641183046.4569478,7.10955146317128,6.66666666666669,95.86321744147092,0.0,67467.26685853196,242882160.69071507,641426131.9890494,7.1643400345493005,6.7,106.31971666117964,106.31971666117964,0.0,0.9964455217598864,6.7,6.7,6.7
 2006-04-26T08:00:00,70788.57968390301,254838886.8620509,672891803.5402249,7.131457035917266,6.66666666666669,95.86321744147092,0.0,70816.3658074974,254938916.90699065,673198180.3628515,7.187331793959268,6.7,106.31971666117964,106.31971666117964,0.0,0.9959292586612504,6.7,6.7,6.7
 2006-04-26T09:00:00,73385.5445032858,264187960.2118289,699006754.0284657,7.149498484089835,6.666666666666692,95.86321744147092,0.0,73420.4581232317,264313649.24363416,699325397.998615,7.206237972877595,6.7,106.31971666117964,106.31971666117964,0.0,0.9954129955626144,6.7,6.7,6.7
 2006-04-26T10:00:00,77288.78045322139,278239609.631597,733272181.8461441,7.173170981439256,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.231045850396775,7.231045850396775,0.0,106.31971666117964,6.48340137276758,0.987602021453754,7.140814936116056,6.699986512219316,1.1166667023222072
 2006-04-26T11:00:00,80086.62017317308,288311832.6234231,758646352.2427714,7.190701126229398,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.249460549458146,7.249460549458146,0.0,106.31971666117964,8.027230423694755,0.9691330027357266,7.247179779838231,6.700009521031068,1.6173840370707165e-07
 2006-04-26T12:00:00,83057.64323123872,299007515.6324594,786121594.5358322,7.2096830802588014,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.269373875140293,7.269373875140293,0.0,106.31971666117964,8.271851846863038,0.9500917893322156,7.265281288635893,6.700024004372843,5.998592603380833e-07
 2006-04-26T13:00:00,85749.97036061122,308699893.2982004,811446016.6314291,7.227179280508306,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.287699687727205,7.287699687727205,0.0,106.31971666117964,8.543316980073229,0.9303491381137172,7.285421775732074,6.700000201555972,1.9865816716e-06
 2006-04-26T14:00:00,85490.03311936597,307764119.2297175,808986248.562757,7.225479859811625,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.285948924986724,7.285948924986724,0.0,106.31971666117964,8.579103697262873,0.91023224670867,7.288100598675162,6.7000109625985935,3.9491299079e-06
 2006-04-26T15:00:00,84632.75992920845,304677935.74515045,800873931.8774818,7.219875180537874,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.280062614939621,7.280062614939621,0.0,106.31971666117964,8.47187420049161,0.8903404286360787,7.280109005333813,6.70000854358479,6.0377414645e-06
 2006-04-26T16:00:00,82575.76531641743,297272755.1391027,781408734.656279,7.206427069524923,6.66666666666669,95.86321744147092,0.0,96378.44075567328,346962386.72042394,915365969.2225128,7.362527178760593,6.7,106.31971666117964,106.31971666117964,0.0,0.8817835611421906,6.796684118317535,6.796684118317535,6.796684118317535
 2006-04-26T17:00:00,78917.65487079481,284103557.5348613,747181872.5178196,7.182780689660241,6.66666666666669,95.86321744147092,0.0,78948.82332325795,284215763.96372867,747612809.9493493,7.241178314166023,6.7,106.31971666117964,106.31971666117964,0.0,0.8812672980435549,6.7,6.7,6.7
 2006-04-26T18:00:00,75213.28994592595,270767843.80533344,712986958.0024655,7.159156755617012,6.666666666666692,95.86321744147092,0.0,75242.12417904515,270871647.0445625,713378309.3927381,7.2164067294971135,6.7,106.31971666117964,106.31971666117964,0.0,0.8807510349449187,6.7,6.7,6.7
 2006-04-26T19:00:00,72473.08470526752,260903104.9389631,687525658.5912485,7.141566766765983,6.66666666666669,95.86321744147092,1.0,215413.3272564897,775487978.1233631,4493053266.583517,-0.2350361833502156,-3.5045099008430527,106.31971666117964,106.31971666117964,0.0,0.8781255390582459,-1.7545099008430525,-1.096706638316271,-1.096706638316271
 2006-04-26T20:00:00,71598.16716347735,257753401.7885185,679464619.6070315,7.135997823111551,6.66666666666669,95.86321744147092,1.0,152402.9207925217,548650514.853078,2624535275.526871,-1.886431809760027,-3.8,106.31971666117964,106.31971666117964,0.0,0.932543820044912,-3.8,-2.4019929553844017,-2.4019929553844017
 2006-04-26T21:00:00,70559.03380776632,254012521.7079588,670735624.2716794,7.129967456973017,6.66666666666669,95.86321744147092,1.0,139981.4296742438,503933146.8272777,1925696612.6708305,-2.395364580325156,-3.8,106.31971666117964,106.31971666117964,0.0,0.971306465667916,-3.8,-2.903356562468075,-2.903356562468075
 2006-04-26T22:00:00,69829.1712491779,251385016.49704045,664053862.7126609,7.125351419098611,6.66666666666669,95.86321744147092,1.0,136671.86460762654,492018712.5874555,1365284934.9169078,-2.8037934104274904,-3.8,106.31971666117964,106.31971666117964,0.0,0.9944209196131724,-3.8,-3.3013612049545844,-3.3013612049545844
 2006-04-26T23:00:00,69797.08956083549,251269522.41900772,664132819.9726726,7.125405966067898,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-2.2736882548590933,-2.2736882548590933,0.0,106.31971666117964,0.0,1.0,-2.690476189450846,-2.690476189450846,-2.690476189450846
 2006-04-27T00:00:00,69837.27160419217,251414177.77509177,664076549.7969587,7.12536709251147,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,0.0642326985717837,0.0642326985717837,0.0,106.31971666117964,0.0,1.0,-0.3249613306552751,-0.3249613306552751,-0.3249613306552751
 2006-04-27T01:00:00,70785.74427984418,254828679.4074391,672864981.3240302,7.131438507905782,6.666666666666692,95.86321744147092,1.0,0.0,0.0,0.0,2.4028315149194293,2.4028315149194293,0.0,106.31971666117964,0.0,0.999761974019024,2.011617236893229,2.011617236893229,2.011617236893229
 2006-04-27T02:00:00,71432.49661607116,257156987.8178561,679637428.4125187,7.136117208689378,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,4.755205396723143,4.755205396723143,0.0,106.31971666117964,0.0,0.9992457109203882,4.362558999727213,4.362558999727213,4.362558999727213
 2006-04-27T03:00:00,72620.80395840878,261434894.25027165,690249272.6260437,7.143448368868768,6.66666666666669,95.86321744147092,1.0,40878.22855105874,147161622.78381148,388894748.8323458,6.8592343554426565,6.577703788865722,70.8798111074531,106.31971666117964,0.0,0.9987294478217524,6.417546427706662,6.417546427706662,6.417546427706662
 2006-04-27T04:00:00,73635.61227830105,265088204.20188373,698403707.1173317,7.14908185416951,6.66666666666669,95.86321744147092,1.0,73642.75371074239,265113913.35867256,698752004.5186614,7.205823105085421,6.7,106.31971666117964,106.31971666117964,0.0,0.9982131847231164,6.7,6.7,6.7
 2006-04-27T05:00:00,72265.34503722466,260155242.1340088,687767759.4982182,7.141734021767113,6.66666666666669,95.86321744147092,0.0,72299.13045348931,260276869.6325615,688110597.4314346,7.198122803311606,6.7,106.31971666117964,106.31971666117964,0.0,0.9976969216244804,6.7,6.7,6.7
 2006-04-27T06:00:00,72719.68965398318,261790882.7543395,690093741.0449421,7.14334092048886,6.66666666666669,95.86321744147092,0.0,72514.15641873957,261050963.10746244,690415494.7196463,7.199790672608429,6.7,106.31971666117964,106.31971666117964,0.0,0.9971806585258444,6.7,6.7,6.7
 2006-04-27T07:00:00,73623.62037612723,265045033.3540581,698111964.6399345,7.14888030464889,6.66666666666669,95.86321744147092,0.0,73632.9808839722,265078731.1822999,698457927.1475562,7.205610308948388,6.7,106.31971666117964,106.31971666117964,0.0,0.9966643954272086,6.7,6.7,6.7
 2006-04-27T08:00:00,75724.4806108853,272608130.199187,717555586.4929801,7.162313021172845,6.66666666666669,95.86321744147092,0.0,75747.65902517426,272691572.4906273,717894504.46238,7.219674633895924,6.7,106.31971666117964,106.31971666117964,0.0,0.9961481323285724,6.7,6.7,6.7
 2006-04-27T09:00:00,77333.52899573171,278400704.38463414,732293630.8346891,7.172494922201932,6.66666666666669,95.86321744147092,0.0,77361.16058548965,278500178.1077627,732677804.2124875,7.230371714386519,6.7,106.31971666117964,106.31971666117964,0.0,0.9956318692299364,6.7,6.7,6.7
 2006-04-27T10:00:00,77349.11626566357,278456818.5563889,732221221.4671628,7.172444898396996,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.230318315774802,7.230318315774802,0.0,106.31971666117964,6.498588231413625,0.9877640733217428,7.14193906449979,6.6999992402273,1.1166667017436505
 2006-04-27T11:00:00,77371.68245622022,278538056.8423928,732183573.780504,7.172418889553549,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.230287450215381,7.230287450215381,0.0,106.31971666117964,7.797816249301516,0.9696057525322244,7.230287120264556,6.69999554817161,9.108131182600233e-08
 2006-04-27T12:00:00,76234.21531628157,274443175.13861364,721399087.2448673,7.164968322402994,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.222473007664679,7.222473007664679,0.0,106.31971666117964,7.722243107123005,0.951518749012934,7.224730474631396,6.69997997694242,1.6329560533397588e-07
 2006-04-27T13:00:00,75367.20803758828,271321948.9353178,713194657.5555332,7.1593002321000965,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.216525701068743,7.216525701068743,0.0,106.31971666117964,7.610336945889498,0.9337395581612634,7.216550290411824,6.699991564035497,2.634954892795823e-07
 2006-04-27T14:00:00,75381.13199044786,271372075.1656123,713326418.9548216,7.15939125909528,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.216600268656094,7.216600268656094,0.0,106.31971666117964,7.611169224875881,0.9160377450029984,7.216585056345946,6.699967367914486,5.129134000488497e-07
 2006-04-27T15:00:00,75399.83072337006,271439390.60413224,713503363.7663705,7.15951349999181,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.216770254654062,7.216770254654062,0.0,106.31971666117964,7.612907819023921,0.8983328338692357,7.21675588679538,6.700007987878556,9.497464015240098e-07
 2006-04-27T16:00:00,76544.88029370105,275561569.0573238,724338888.3593612,7.166999310737748,6.66666666666669,95.86321744147092,0.0,89014.90548613429,320453659.75008345,842521393.98142,7.309833468939786,6.7,106.31971666117964,106.31971666117964,0.0,0.8906526918651917,6.786127105084873,6.786127105084873,6.786127105084873
 2006-04-27T17:00:00,78335.32403577803,282007166.52880085,741281733.1953562,7.17870447267912,6.66666666666669,95.86321744147092,0.0,78358.902534737,282092049.1250532,741662887.0622633,7.236873126774372,6.7,106.31971666117964,106.31971666117964,0.0,0.8901364287665557,6.7,6.7,6.7
 2006-04-27T18:00:00,79046.87122307833,284568736.403082,748015054.8321105,7.183356293422077,6.66666666666669,95.86321744147092,0.0,79072.50522308477,284661018.8031051,748417098.9378161,7.241760304206871,6.7,106.31971666117964,106.31971666117964,0.0,0.8896201656679198,6.7,6.7,6.7
 2006-04-27T19:00:00,80194.29729767992,288699470.2716477,758873068.1200333,7.1908577565431,6.66666666666669,95.86321744147092,1.0,215508.42653670744,775830335.5321468,4495515178.939556,-0.231707944303123,-3.5029592005966603,106.31971666117964,106.31971666117964,0.0,0.8860934924889433,-1.75295920059666,-1.146695945664388,-1.146695945664388
 2006-04-27T20:00:00,81083.70661330844,291901343.80791044,767289486.7297028,7.196672416194821,6.66666666666669,95.86321744147092,1.0,152324.79985115127,548369279.4641446,2621813922.400873,-1.8884130245183088,-3.8,106.31971666117964,106.31971666117964,0.0,0.938485157602113,-3.8,-2.468183926953168,-2.468183926953168
 2006-04-27T21:00:00,82036.94761695342,295333011.4210323,776309940.1717806,7.202904419020405,6.666666666666692,95.86321744147092,1.0,139995.63403021308,503984282.5087671,1949485583.046012,-2.3780305661009487,-3.8,106.31971666117964,106.31971666117964,0.0,0.9751042401766088,-3.8,-2.9625438360614123,-2.9625438360614123
 2006-04-27T22:00:00,85030.60513970525,306110178.5029389,804638713.4854043,7.222476226291641,6.66666666666669,95.86321744147092,1.0,116554.2736219786,419595385.0391229,1233073288.716744,-2.7862208405909565,-3.6858970010480463,88.59976388431636,106.31971666117964,0.0,0.9961458299907896,-3.8,-3.3984089804832966,-3.3984089804832966
 2006-04-27T23:00:00,105694.47967527136,380500126.83097696,1000179523.6984284,7.357582712308271,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-1.2259363180623966,-1.2259363180623966,0.0,106.31971666117964,0.0,1.0,-1.8163192799936176,-1.8163192799936176,-1.8163192799936176
 2006-04-28T00:00:00,141929.5952674251,510946542.9627304,1347646072.6105168,7.597678979026942,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,3.128577755073128,3.128577755073128,0.0,106.31971666117964,0.0,0.9997156545203446,2.3469980960191967,2.3469980960191967,2.3469980960191967
 2006-04-28T01:00:00,157164.02561437292,565790492.2117425,2464708374.8256645,8.369894205596172,6.66666666666669,95.86321744147092,1.0,113992.62007793602,410373432.2805696,1956944685.4381645,7.999441436446229,6.5844644992122126,88.59976388431636,106.31971666117964,0.0,0.9991993914217088,6.320530119149318,6.320530119149318,6.320530119149318
 2006-04-28T02:00:00,163529.3063054008,588705502.6994427,2926337492.532105,8.689043597743412,6.666666666666692,95.86321744147092,1.0,163772.47850696658,589580922.6250796,2933164147.492593,8.820646239199561,6.7,106.31971666117964,106.31971666117964,0.0,0.9986831283230728,6.7,6.7,6.7
 2006-04-28T03:00:00,159491.84323339214,574170635.6402117,2786278550.632696,8.59218789997909,6.66666666666669,95.86321744147092,1.0,159719.8676715542,574991523.6175952,2792592166.265442,8.719171430962854,6.7,106.31971666117964,106.31971666117964,0.0,0.9981668652244368,6.7,6.7,6.7
 2006-04-28T04:00:00,118407.37070992713,426266534.5557376,1136692940.201061,7.451909273724887,6.66666666666669,95.86321744147092,1.0,118549.55329273804,426778391.8538568,1139121012.1755743,7.524388877928416,6.7,106.31971666117964,106.31971666117964,0.0,0.9976506021258008,6.7,6.7,6.7
 2006-04-28T05:00:00,89561.53435616236,322421523.6821846,847514582.1168634,7.252099156716661,6.66666666666669,95.86321744147092,0.0,89615.74761458549,322616691.4125077,848208333.0941547,7.3139613330154845,6.7,106.31971666117964,106.31971666117964,0.0,0.9971343390271648,6.7,6.7,6.7
 2006-04-28T06:00:00,81573.68557635759,293665268.07488734,771926123.6419652,7.1998757820737,6.66666666666669,95.86321744147092,0.0,81605.86365254338,293781109.1491562,772395203.096726,7.259109839087348,6.7,106.31971666117964,106.31971666117964,0.0,0.9966180759285288,6.7,6.7,6.7
 2006-04-28T07:00:00,79114.43709135114,284811973.5288641,748654425.9530528,7.183798011893518,6.66666666666669,95.86321744147092,0.0,79139.50024498791,284902200.88195646,749051203.292984,7.242219130373948,6.7,106.31971666117964,106.31971666117964,0.0,0.996101812829893,6.7,6.7,6.7
 2006-04-28T08:00:00,76101.64011159768,273965904.40175164,720144537.2865125,7.164101634722424,6.66666666666669,95.86321744147092,0.0,76128.86141602325,274063901.0976837,720555665.2805442,7.221600196738195,6.7,106.31971666117964,106.31971666117964,0.0,0.995585549731257,6.7,6.7,6.7
 2006-04-28T09:00:00,73744.6243532957,265480647.6718645,697993929.4221116,7.148798757906338,6.66666666666669,95.86321744147092,0.0,73766.99695983478,265561189.0554052,698339762.2373303,7.205524792703837,6.7,106.31971666117964,106.31971666117964,0.0,0.9950692866326212,6.7,6.7,6.7
 2006-04-28T10:00:00,72554.54726105487,261196370.1397976,687172048.2637621,7.141322475470015,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.197691140702509,7.197691140702509,0.0,106.31971666117964,6.1390495416550666,0.9876171770804028,7.11567062695417,6.700000377658362,1.1166666779975345
 2006-04-28T11:00:00,70725.93692345545,254613372.9244396,670270118.0688611,7.129645866259897,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.185464148001389,7.185464148001389,0.0,106.31971666117964,7.209253452743876,0.9707202656500066,7.187359380163439,6.700002594329713,1.9005693759529173e-08
 2006-04-28T12:00:00,69986.45455976563,251951236.41515625,663492366.4909416,7.124963514423439,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.180603594253064,7.180603594253064,0.0,106.31971666117964,7.115179659957831,0.954153057594174,7.180623686400388,6.700078506091642,3.261421103554577e-08
 2006-04-28T13:00:00,69979.51144263393,251926241.1934821,663474926.2863148,7.12495146711736,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.180577089829451,7.180577089829451,0.0,106.31971666117964,7.115049826893023,0.9376504883749628,7.180590760291886,6.700056554430714,6.742921954128178e-08
 2006-04-28T14:00:00,69981.27272150277,251932581.79740995,663491478.6952467,7.124962900750881,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.180565156565261,7.180565156565261,0.0,106.31971666117964,7.115076813293652,0.9211478686056774,7.180565403927635,6.700031076614114,1.325359035853069e-07
 2006-04-28T15:00:00,70926.54081486164,255335546.93350187,672336806.2953786,7.1310736212458,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.186953868286147,7.186953868286147,0.0,106.31971666117964,7.177759903327263,0.9045872701982388,7.1850995826770765,6.700024383022432,2.9539635182374013e-07
 2006-04-28T16:00:00,71652.52112387378,257949076.04594564,679128401.2871153,7.135765547474737,6.66666666666669,95.86321744147092,0.0,83680.05383465625,301248193.80476254,792694619.4759698,7.27378311475179,6.7,106.31971666117964,106.31971666117964,0.0,0.8973169088953038,6.781945557223229,6.781945557223229,6.781945557223229
 2006-04-28T17:00:00,71694.52015916705,258100272.57300133,679140556.3136637,7.135773945223435,6.66666666666669,95.86321744147092,0.0,71715.55952557428,258176014.2920673,679466531.248919,7.191867771027663,6.7,106.31971666117964,106.31971666117964,0.0,0.8968006457966679,6.7,6.7,6.7
 2006-04-28T18:00:00,71650.020312725,257940073.12581,679198115.1755503,7.135813710263533,6.66666666666669,95.86321744147092,0.0,71672.21007755405,258019956.2791946,679523950.5872146,7.19190931980796,6.7,106.31971666117964,106.31971666117964,0.0,0.8962843826980319,6.7,6.7,6.7
 2006-04-28T19:00:00,71650.22174423044,257940798.2792296,679199337.9307072,7.135814555246171,6.66666666666669,95.86321744147092,1.0,211897.9876877828,762832755.676018,4380406172.370569,-0.3180509873443781,-3.505613899475538,106.31971666117964,106.31971666117964,0.0,0.8920996553644275,-1.7556138994755373,-1.1883020246047211,-1.1883020246047211
 2006-04-28T20:00:00,71657.41277289427,257966685.9824194,679211973.2015775,7.135823282504525,6.66666666666669,95.86321744147092,1.0,147839.10162005262,532220765.83218944,2462914679.182397,-2.004095032771668,-3.8,106.31971666117964,106.31971666117964,0.0,0.9429009781414698,-3.8,-2.5196364325667884,-2.5196364325667884
 2006-04-28T21:00:00,70705.19555211785,254538703.98762423,670367092.2616984,7.1297128599794855,6.66666666666669,95.86321744147092,1.0,139865.1283463743,503514462.04694754,1781549959.983311,-2.500392706139438,-3.8,106.31971666117964,106.31971666117964,0.0,0.9778758756064404,-3.8,-3.007070646948132,-3.007070646948132
 2006-04-28T22:00:00,69970.94314615031,251895395.32614112,663552493.0319651,7.1250050518564585,6.66666666666669,95.86321744147092,1.0,112242.74171940128,404073870.1898446,1082862154.4346838,-2.915702379673589,-3.705867744341951,88.59976388431636,106.31971666117964,0.0,0.9972540053211504,-3.8,-3.4232520594890605,-3.4232520594890605
 2006-04-28T23:00:00,68844.08134896703,247838692.8562813,652967264.7687404,7.117692377454033,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-1.9069675698559063,-1.9069675698559063,0.0,106.31971666117964,0.0,1.0,-2.2877237482798107,-2.2877237482798107,-2.2877237482798107
 2006-04-29T00:00:00,66815.40338844733,240535452.1984104,634167468.1442472,7.104704848629079,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,0.35714585598781,0.35714585598781,0.0,106.31971666117964,0.0,1.0,-0.0146913347648383,-0.0146913347648383,-0.0146913347648383
 2006-04-29T01:00:00,67014.04053317841,241250545.91944227,636634774.1356157,7.106409338570148,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,2.5762021812349136,2.5762021812349136,0.0,106.31971666117964,0.0,1.0,2.2049270715647102,2.2049270715647102,2.2049270715647102
 2006-04-29T02:00:00,69104.85768649347,248777487.67137647,655415987.5880754,7.119384044631423,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,4.827090687290421,4.827090687290421,0.0,106.31971666117964,0.0,0.9998822928327624,4.44952351706845,4.44952351706845,4.44952351706845
 2006-04-29T03:00:00,69988.11290208455,251957206.4475044,663495088.8059238,7.124965395934474,6.66666666666669,95.86321744147092,1.0,38997.6083974131,140391390.23068717,370107102.0642267,6.84842546432911,6.580491355477637,70.8798111074531,106.31971666117964,0.0,0.9993932200002802,6.426059260204411,6.426059260204411,6.426059260204411
 2006-04-29T04:00:00,69991.96202424516,251971063.2872826,663487946.2868533,7.124960461327514,6.66666666666669,95.86321744147092,1.0,70010.42447822649,252037528.1216153,663797475.2583255,7.180529113870506,6.7,106.31971666117964,106.31971666117964,0.0,0.9988769569016442,6.7,6.7,6.7
 2006-04-29T05:00:00,70940.36066526968,255385298.3949708,672316640.9601982,7.131059690199422,6.66666666666669,95.86321744147092,0.0,70960.56756934074,255458043.24962664,672622872.6372886,7.186915485209106,6.7,106.31971666117964,106.31971666117964,0.0,0.9983606938030084,6.7,6.7,6.7
 2006-04-29T06:00:00,72804.22955190155,262095226.3868456,689703191.4969308,7.143071110784104,6.66666666666669,95.86321744147092,0.0,72825.73832330896,262172657.9639123,690024628.7589228,7.199507831243218,6.7,106.31971666117964,106.31971666117964,0.0,0.9978444307043728,6.7,6.7,6.7
 2006-04-29T07:00:00,74621.3029434525,268636690.596429,706613197.8290538,7.154753401805327,6.66666666666669,95.86321744147092,0.0,74644.78651572969,268721231.45662683,706955625.027518,7.211759296449265,6.7,106.31971666117964,106.31971666117964,0.0,0.9973281676057364,6.7,6.7,6.7
 2006-04-29T08:00:00,77446.73258441871,278808237.3039074,732877035.1667421,7.172897989923363,6.66666666666669,95.86321744147092,0.0,77468.2637770492,278885749.5973772,733233038.1109785,7.230773429341467,6.7,106.31971666117964,106.31971666117964,0.0,0.9968119045071004,6.7,6.7,6.7
 2006-04-29T09:00:00,81082.61719388806,291897421.897997,767279177.6293567,7.196665308731547,6.66666666666669,95.86321744147092,0.0,81107.19421966316,291985899.1907874,767675323.1683962,7.255694812746007,6.7,106.31971666117964,106.31971666117964,0.0,0.9962956414084646,6.7,6.7,6.7
 2006-04-29T10:00:00,83767.57246480382,301563260.8732937,792686722.9644268,7.214218785414623,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.2740692831726035,7.2740692831726035,0.0,106.31971666117964,6.979883996689776,0.9878574708419168,7.177429113664561,6.699961579145511,1.1166668002157187
 2006-04-29T11:00:00,84634.57218674611,304684459.872286,800891081.1447511,7.219887029238173,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.279997101039175,7.279997101039175,0.0,106.31971666117964,8.471140500537844,0.9681219065224388,7.27996694552471,6.699927595312849,4.146276163889222e-07
 2006-04-29T12:00:00,87075.07410795396,313470266.7886343,823985381.401852,7.23584262788697,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.296688412902989,7.296688412902989,0.0,106.31971666117964,8.605454874540166,0.9481795390260378,7.289981570251206,6.699928769218949,1.2112207379e-06
 2006-04-29T13:00:00,129244.1495318977,465278938.3148317,1629842689.6453257,7.792757527058067,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.879880233833767,7.879880233833767,0.0,106.31971666117964,13.682899693485504,0.9232983166596678,7.708041643234357,6.69999251491911,0.0059882536473224
 2006-04-29T14:00:00,147183.69725888132,529861310.13197273,2349271465.873436,8.290020091699398,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.402077090288874,8.402077090288874,0.0,106.31971666117964,21.49932266739562,0.872796767256645,8.387762296433339,6.69999268591596,0.0414786896839093
 2006-04-29T15:00:00,149728.177918786,539021440.5076296,2441036102.0004163,8.353465335428643,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.46864031288205,8.46864031288205,0.0,106.31971666117964,22.338922330568348,0.8145821144222692,8.460069987813117,6.700004460692571,0.0832361701564397
 2006-04-29T16:00:00,151477.68243793162,545319656.7765539,2503691508.374354,8.396786318291348,6.66666666666669,95.86321744147092,0.0,163506.05910919444,588621812.7930999,2905349265.039797,8.800390007742044,6.7,106.31971666117964,106.31971666117964,0.0,0.7895011691481236,6.998294986473803,6.998294986473803,6.998294986473803
 2006-04-29T17:00:00,160270.614961748,576974213.8622929,2813546857.039878,8.611043936089905,6.66666666666669,95.86321744147092,0.0,160488.2398355008,577757663.4078029,2819497896.495152,8.738596310596144,6.7,106.31971666117964,106.31971666117964,0.0,0.7889849060494877,6.7,6.7,6.7
 2006-04-29T18:00:00,159151.17994939748,572944247.8178309,2774544496.77707,8.5840730686116,6.66666666666669,95.86321744147092,0.0,159371.86857262297,573738726.8614427,2780604652.9277387,8.710518774301052,6.7,106.31971666117964,106.31971666117964,0.0,0.7884686429508517,6.7,6.7,6.7
 2006-04-29T19:00:00,157288.48593764225,566238549.3755121,2709366427.288397,8.53900226049089,6.66666666666669,95.86321744147092,1.0,290440.1619710074,1045584583.0956268,6634892737.140198,1.6963429786041904,-3.126268697129145,106.31971666117964,106.31971666117964,0.0,0.7896652097805128,-1.574519308146046,-0.6262624713148165,-0.6262624713148165
 2006-04-29T20:00:00,137810.9943885001,496119579.7986005,1702310781.6366365,7.842868362581762,6.66666666666669,95.86321744147092,1.0,210604.9984993385,758177994.5976186,4457897450.115773,-0.5535879374856596,-3.8,106.31971666117964,106.31971666117964,0.0,0.8600596670863206,-3.8,-1.811978629390508,-1.811978629390508
 2006-04-29T21:00:00,110990.07843329462,399564282.3598607,1050291407.1172264,7.39220371039567,6.66666666666669,95.86321744147092,1.0,168936.86859835524,608172726.9540789,3181833930.3623724,-1.4808902132429191,-3.8,106.31971666117964,106.31971666117964,0.0,0.9194210072359174,-3.8,-2.267216327326975,-2.267216327326975
 2006-04-29T22:00:00,105667.42764796368,380402739.5326692,999923532.242008,7.357401597493125,6.66666666666669,95.86321744147092,1.0,147040.64369940734,529346317.3178665,2432676880.951693,-2.0261099606715325,-3.8,106.31971666117964,106.31971666117964,0.0,0.9626491215485375,-3.8,-2.7758841763638125,-2.7758841763638125
 2006-04-29T23:00:00,105669.96674103197,380411880.267715,999947559.5034454,7.357418198809221,6.66666666666669,95.86321744147092,1.0,139865.1283463743,503514462.04694754,1829078071.5261064,-2.4657553394226364,-3.8,106.31971666117964,106.31971666117964,0.0,0.9897146018707677,-3.8,-3.210852325249452,-3.210852325249452
 2006-04-30T00:00:00,105670.1603696147,380412577.330613,999949391.7972822,7.357419464476361,6.66666666666669,95.86321744147092,1.0,46621.70944879144,167838154.01564917,511334922.2984585,-2.3160239848335955,-2.689093559560322,35.43990555372655,106.31971666117964,0.0,0.9999703982491064,-3.111988787215508,-2.985638314755217,-2.985638314755217
 2006-04-30T01:00:00,97289.34436806769,350241639.72504365,920642311.7834088,7.30262372642607,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,0.6474170113128433,0.6474170113128433,0.0,106.31971666117964,0.0,1.0,0.1134588164912532,0.1134588164912532,0.1134588164912532
 2006-04-30T02:00:00,90871.2353903814,327136447.40537304,859908192.0822759,7.260661536506252,6.666666666666692,95.86321744147092,1.0,0.0,0.0,0.0,3.682864216721034,3.682864216721034,0.0,106.31971666117964,0.0,1.0,3.186117346698838,3.186117346698838,3.186117346698838
 2006-04-30T03:00:00,90853.7509552042,327073503.4387351,859742738.0859896,7.26054722637782,6.666666666666692,95.86321744147092,1.0,32697.86449799115,117712312.19276814,310035637.21231735,6.526342281308786,6.301912606097031,53.15985833058982,106.31971666117964,0.0,1.0,6.005512898596003,6.005512898596003,6.005512898596003
 2006-04-30T04:00:00,90887.02710322537,327193297.5716113,860057627.964634,7.260764781942311,6.66666666666669,95.86321744147092,1.0,90924.86073645664,327329498.65124387,860599019.8707758,7.322926757676849,6.7,106.31971666117964,106.31971666117964,0.0,0.9997206037540196,6.7,6.7,6.7
 2006-04-30T05:00:00,87521.01823103691,315075665.6317329,828205319.6804787,7.238758113971919,6.66666666666669,95.86321744147092,0.0,87558.77557365944,315211592.065174,828739201.0219785,7.29987639317581,6.7,106.31971666117964,106.31971666117964,0.0,0.9992043406553835,6.7,6.7,6.7
 2006-04-30T06:00:00,88094.15982517165,317138975.370618,833628918.79743,7.242505256857568,6.66666666666669,95.86321744147092,0.0,88125.40787365656,317251468.34516364,834102345.9094697,7.30375660644757,6.7,106.31971666117964,106.31971666117964,0.0,0.9986880775567476,6.7,6.7,6.7
 2006-04-30T07:00:00,99280.16114459911,357408580.12055683,939481272.7342511,7.315640030582056,6.66666666666669,95.86321744147092,0.0,99315.84709418914,357537049.53908086,940019263.9790628,7.380382490390957,6.7,106.31971666117964,106.31971666117964,0.0,0.9981718144581118,6.7,6.7,6.7
 2006-04-30T08:00:00,112642.06094888272,405511419.4159778,1065924002.9791424,7.403005295084868,6.66666666666669,95.86321744147092,0.0,112697.8093417289,405712113.630224,1066678832.1202676,7.472003637145538,6.7,106.31971666117964,106.31971666117964,0.0,0.9976555513594758,6.7,6.7,6.7
 2006-04-30T09:00:00,117963.6995369609,424669318.3330592,1116282299.502026,7.437801500569627,6.66666666666669,95.86321744147092,0.0,118037.62768992422,424935459.68372726,1117219931.6558945,7.508560062943375,6.7,106.31971666117964,106.31971666117964,0.0,0.99713928826084,6.7,6.7,6.7
 2006-04-30T10:00:00,129381.47629099444,465773314.6475801,1400123173.2016308,7.633981413958399,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.713383020824263,7.713383020824263,0.0,106.31971666117964,10.049472256431676,0.984893961123133,7.4144049199607345,6.700029762477473,1.1167036572223503
 2006-04-30T11:00:00,155138.12423508894,558497247.2463202,2633690506.2071576,8.48667378049795,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.608346198939975,8.608346198939975,0.0,106.31971666117964,23.464960600289874,0.9359476037193528,8.588176664858581,6.69999992809316,0.0334844589349418
 2006-04-30T12:00:00,155439.63295521907,559582678.6387886,2644334697.9955497,8.49403391505401,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.616063274046748,8.616063274046748,0.0,106.31971666117964,23.839759498941063,0.8717224685157466,8.615745029040086,6.699990482815633,0.0719100182564182
 2006-04-30T13:00:00,156246.2466343235,562486487.8835646,2672750523.186395,8.513682816620374,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.636646962205932,8.636646962205932,0.0,106.31971666117964,24.137513303214707,0.8071742478605696,8.630932391412045,6.699999260513572,0.1256035524269826
 2006-04-30T14:00:00,156840.56676262958,564626040.3454665,2693657256.716079,8.528139463517732,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.651872767365443,8.651872767365443,0.0,106.31971666117964,24.516150451740334,0.7418245612994645,8.651766176258747,6.70003818214056,0.1876351730126746
 2006-04-30T15:00:00,157226.5619746129,566015623.1086065,2707208343.420864,8.53750990543668,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.661649181010594,8.661649181010594,0.0,106.31971666117964,24.735342575018056,0.6761961299293313,8.658718055515667,6.700004544545984,0.2395632133586837
 2006-04-30T16:00:00,157439.0952569152,566780742.9248947,2714666080.3526483,8.542666869739024,6.66666666666669,95.86321744147092,0.0,170914.9684519852,615293886.4271466,3153785411.7863064,8.979647220768673,6.7,106.31971666117964,106.31971666117964,0.0,0.6484483411408309,7.028218167347094,7.028218167347094,7.028218167347094
 2006-04-30T17:00:00,155783.78303989742,560821618.9436307,2656435499.1316266,8.502401432632883,6.66666666666669,95.86321744147092,0.0,155990.89454770728,561567220.3717463,2662025068.819667,8.624907164178461,6.7,106.31971666117964,106.31971666117964,0.0,0.647932078042195,6.7,6.7,6.7
 2006-04-30T18:00:00,119778.74038463412,431203465.3846828,1133457905.040711,7.449671649348006,6.66666666666669,95.86321744147092,0.0,119998.53274422498,431994717.87920994,1135779794.7573838,7.521978334573416,6.7,106.31971666117964,106.31971666117964,0.0,0.647415814943559,6.7,6.7,6.7
 2006-04-30T19:00:00,97249.16812270971,350097005.24175495,920262126.7626812,7.302361049643246,6.66666666666669,95.86321744147092,1.0,249464.5227436997,898072281.8773191,5515892751.856902,0.6352940536278705,-3.376683563904928,106.31971666117964,106.31971666117964,0.0,0.6541785127289168,-1.6266835639049275,-0.3783368836328921,-0.3783368836328921
 2006-04-30T20:00:00,87505.18857905005,315018678.8845802,828055524.7826451,7.238654621181159,6.66666666666669,95.86321744147092,1.0,201674.8452589081,726029442.9320693,4216511787.0034704,-0.7286609361322641,-3.8,106.31971666117964,106.31971666117964,0.0,0.7365549217048114,-3.8,-1.339146278271287,-1.339146278271287
 2006-04-30T21:00:00,85120.37338434639,306433344.183647,805488184.1525975,7.223063101937981,6.66666666666669,95.86321744147092,1.0,190199.59363298092,684718537.0787317,3863921092.992048,-0.9848918073923476,-3.8,106.31971666117964,106.31971666117964,0.0,0.8145317632036515,-3.8,-1.5837494667888663,-1.5837494667888663
 2006-04-30T22:00:00,82476.5601606499,296915616.57833964,780469963.1542209,7.205778485588291,6.66666666666669,95.86321744147092,1.0,173418.93653788776,624308171.5363958,3329415815.526026,-1.373531510423718,-3.8,106.31971666117964,106.31971666117964,0.0,0.8826277066988407,-3.8,-1.9596403440873569,-1.9596403440873569
 2006-04-30T23:00:00,79843.44432036293,287436399.5533065,755552970.7524203,7.188564005214488,6.66666666666669,95.86321744147092,1.0,152854.08439125426,550274703.8085154,2639978477.048414,-1.8751915165266368,-3.8,106.31971666117964,106.31971666117964,0.0,0.9365727980401966,-3.8,-2.4465066689247936,-2.4465066689247936
 2006-05-01T00:00:00,77183.76289647224,277861546.4273001,730384590.0772003,7.171176047455411,6.66666666666669,95.86321744147092,1.0,139997.73346584337,503991840.4770362,1930079508.8424768,-2.3921711928229072,-3.8,106.31971666117964,106.31971666117964,0.0,0.9738903479295216,-3.8,-2.9433997315391403,-2.9433997315391403
 2006-05-01T01:00:00,74534.82356039586,268325364.8174251,705348745.0378612,7.153879854180114,6.66666666666669,95.86321744147092,1.0,115516.45235245994,415859228.4688557,1169857762.265744,-2.847291544404607,-3.700882370764583,88.59976388431636,106.31971666117964,0.0,0.99565391747226,-3.8,-3.387538234579716,-3.387538234579716
 2006-05-01T02:00:00,71849.41918317926,258657909.0594453,680370545.331023,7.1366236864905845,6.666666666666692,95.86321744147092,1.0,0.0,0.0,0.0,-1.8214582022869337,-1.8214582022869337,0.0,106.31971666117964,0.0,0.9996843581371928,-2.217792603446173,-2.217792603446173,-2.217792603446173
 2006-05-01T03:00:00,69164.31076760107,248991518.76336384,655450389.3300973,7.11940781514607,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,0.5663917422714922,0.5663917422714922,0.0,106.31971666117964,0.0,0.999168095038557,0.1840468815508235,0.1840468815508235,0.1840468815508235
 2006-05-01T04:00:00,71282.96074119194,256618658.668291,674652869.4321795,7.132673691021735,6.666666666666692,95.86321744147092,1.0,0.0,0.0,0.0,3.10327222493147,3.10327222493147,0.0,106.31971666117964,0.0,0.998651831939921,2.7162546057828365,2.7162546057828365,2.7162546057828365
 2006-05-01T05:00:00,75784.54823377261,272824373.6415814,717143918.8596457,7.1620286177585255,6.66666666666669,95.86321744147092,0.0,3668.627575293639,13207059.2710571,34723366.85474028,5.780669392354217,5.755526395807826,17.719952776863273,106.31971666117964,0.0,0.9981355688412852,5.372695915797645,5.372695915797645,5.372695915797645
 2006-05-01T06:00:00,91308.90193336492,328712046.96011376,864049800.1950638,7.263525309475862,6.66666666666669,95.86321744147092,0.0,89288.53762552609,321438735.4518939,845571945.716578,7.312046699929147,6.7,106.31971666117964,106.31971666117964,0.0,0.9976193057426492,6.7,6.7,6.7
 2006-05-01T07:00:00,136726.42983282692,492215147.3981769,1744815976.7930963,7.872218740590071,6.66666666666669,95.86321744147092,0.0,136834.0240806849,492602486.6904657,1746374291.540748,7.963328320321757,6.7,106.31971666117964,106.31971666117964,0.0,0.9971030426440132,6.7,6.7,6.7
 2006-05-01T08:00:00,149260.87232468164,537339140.3688538,2424195243.6594114,8.341821671612385,6.66666666666669,95.86321744147092,0.0,149436.3516161359,537970865.8180891,2428658160.652801,8.456388910656436,6.7,106.31971666117964,106.31971666117964,0.0,0.9965867795453772,6.7,6.7,6.7
 2006-05-01T09:00:00,152244.3654609204,548079715.6593136,2531022847.5565453,8.41568411456999,6.66666666666669,95.86321744147092,0.0,152432.56336487734,548757228.1135583,2535943837.478863,8.533867446877908,6.7,106.31971666117964,106.31971666117964,0.0,0.9960705164467412,6.7,6.7,6.7
 2006-05-01T10:00:00,154818.5262517384,557346694.5062582,2622371690.7453403,8.478847299048477,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.600084722054953,8.600084722054953,0.0,106.31971666117964,19.583065841210747,0.9693715810114326,8.278849988783533,6.699990173969454,1.1356643816737375
 2006-05-01T11:00:00,157310.24344057697,566316876.386077,2710119278.141085,8.539522887603301,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.663721193728469,8.663721193728469,0.0,106.31971666117964,24.15439403799097,0.904687995659427,8.653174697668037,6.700003514584076,0.0559939432384653
 2006-05-01T12:00:00,157945.0227561686,568602081.9222068,2732392423.328871,8.554924599431574,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.679921545537626,8.679921545537626,0.0,106.31971666117964,24.59657015517569,0.8382874833389297,8.68333786821721,6.699981809016396,0.110205529075432
 2006-05-01T13:00:00,156707.29622553592,564146266.4119292,2688964418.530869,8.524894462906252,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.648471598946587,8.648471598946587,0.0,106.31971666117964,24.47132314342399,0.77218990665258,8.654770828578531,6.700009270403662,0.1620496588410264
 2006-05-01T14:00:00,160832.34316510055,578996435.3943621,2832612981.081333,8.624230424259657,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.752612454608368,8.752612454608368,0.0,106.31971666117964,25.2725701349674,0.7061245369077094,8.713989556630388,6.699987212412586,0.2419912078209793
 2006-05-01T15:00:00,163141.4001467879,587309040.5284363,2912902502.987817,8.67975274700459,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.811067622235507,8.811067622235507,0.0,106.31971666117964,26.64731255881456,0.635424239291199,8.827026170182945,6.699994180838086,0.3406612965393787
 2006-05-01T16:00:00,163502.9356951567,588610568.502564,2925352559.904375,8.688362747415121,6.66666666666669,95.86321744147092,0.0,178095.84557438144,641145044.0677731,3393843581.9400578,9.15285210134354,6.7,106.31971666117964,106.31971666117964,0.0,0.6056418949953509,7.044730027050867,7.044730027050867,7.044730027050867
 2006-05-01T17:00:00,168269.8856709994,605771588.4155979,3088489186.0536966,8.801185921423082,6.66666666666669,95.86321744147092,0.0,168493.13250657124,606575277.0236565,3094623428.229892,8.937177068179684,6.7,106.31971666117964,106.31971666117964,0.0,0.605125631896715,6.7,6.7,6.7
 2006-05-01T18:00:00,164693.5307699696,592896710.7718905,2966308129.0614443,8.716686279012062,6.66666666666669,95.86321744147092,0.0,164929.69684512165,593746908.6424379,2972889885.6632924,8.849319105463282,6.7,106.31971666117964,106.31971666117964,0.0,0.604609368798079,6.7,6.7,6.7
 2006-05-01T19:00:00,145917.35989954448,525302495.63836014,2052166242.3300605,8.084728513654946,6.66666666666669,95.86321744147092,1.0,281028.9578655453,1011704248.3159634,6352742959.272736,1.5708550122116354,-3.0464232710847416,106.31971666117964,106.31971666117964,0.0,0.6061696468432333,-1.296423271084742,-0.2341320645455464,-0.2341320645455464
 2006-05-01T20:00:00,102653.1213708764,369551236.93515503,971399361.1995755,7.337693890808066,6.66666666666669,95.86321744147092,1.0,210612.4767025988,758204916.1293554,4483875349.802231,-0.534445757397294,-3.8,106.31971666117964,106.31971666117964,0.0,0.6889687136810864,-3.8,-1.24753182880795,-1.24753182880795
 2006-05-01T21:00:00,86343.637108931,310837093.5921516,817063843.8575468,7.231060581593401,6.66666666666669,95.86321744147092,1.0,197341.24081082872,710428466.9189833,4084500431.806238,-0.8245821158025807,-3.8,106.31971666117964,106.31971666117964,0.0,0.7707961727248752,-3.8,-1.4288885864160592,-1.4288885864160592
 2006-05-01T22:00:00,81503.35335122581,293412072.0644129,771260574.6781113,7.199415972103935,6.66666666666669,95.86321744147092,1.0,182915.1249481793,658494449.8134456,3634696759.758824,-1.1515311660137415,-3.8,106.31971666117964,106.31971666117964,0.0,0.8450820391011632,-3.8,-1.727704283325504,-1.727704283325504
 2006-05-01T23:00:00,78122.91204710306,281242483.369571,739271693.2924826,7.177315808828543,6.66666666666669,95.86321744147092,1.0,163967.85837413053,590284290.1468699,3017658335.473803,-1.600325820693559,-3.8,106.31971666117964,106.31971666117964,0.0,0.9076164157068788,-3.8,-2.1581277630291744,-2.1581277630291744
 2006-05-02T00:00:00,77404.07929756188,278654685.4712228,732469428.886018,7.17261637336318,6.66666666666669,95.86321744147092,1.0,144526.68649947978,520296071.3981272,2315841276.709651,-2.1111870266875,-3.8,106.31971666117964,106.31971666117964,0.0,0.9545602803785064,-3.8,-2.6654634412504,-2.6654634412504
 2006-05-02T01:00:00,76263.2977243366,274547871.80761176,721674292.0533481,7.165158450427295,6.66666666666669,95.86321744147092,1.0,139865.1283463743,503514462.04694754,1666963634.208155,-2.5838948744509223,-3.8,106.31971666117964,106.31971666117964,0.0,0.9849779579068868,-3.8,-3.126572966325877,-3.126572966325877
 2006-05-02T02:00:00,74447.55443002995,268011195.94810784,704492039.3109359,7.1532879924557085,6.66666666666669,95.86321744147092,1.0,68097.96502168076,245152674.0780508,646323768.3402873,-2.8329344423469123,-3.3045607937040047,53.15985833058982,106.31971666117964,0.0,0.9992839788091722,-3.537235729037288,-3.329698598392488,-3.329698598392488
 2006-05-02T03:00:00,74661.72061530939,268782194.2151138,706518679.0544988,7.154688102524365,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-0.9521614282449248,-0.9521614282449248,0.0,106.31971666117964,0.0,1.0,-1.3679086712219932,-1.3679086712219932,-1.3679086712219932
 2006-05-02T04:00:00,74437.19358368606,267973896.90126973,704409174.0766866,7.1532307438991785,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,1.713247504674919,1.713247504674919,0.0,106.31971666117964,0.0,0.9999957844075914,1.3072194187895456,1.3072194187895456,1.3072194187895456
 2006-05-02T05:00:00,74654.29237348762,268755452.5445554,706448386.1178191,7.154639541732167,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,4.354807450226836,4.354807450226836,0.0,106.31971666117964,0.0,0.9996735529713436,3.9496295123309673,3.9496295123309673,3.9496295123309673
 2006-05-02T06:00:00,77433.8919118227,278762010.88256174,732751543.5851318,7.172811292261508,6.66666666666669,95.86321744147092,0.0,34827.98456232542,125380744.42437153,329857687.16860867,6.708982147388391,6.470196680713751,53.15985833058982,106.31971666117964,0.0,0.9991572898727078,6.255784236238852,6.255784236238852,6.255784236238852
 2006-05-02T07:00:00,88370.62418692444,318134247.072928,836245081.8601278,7.244313655709397,6.66666666666669,95.86321744147092,0.0,88383.45261545772,318180429.4156478,836544725.8051126,7.305521364644097,6.7,106.31971666117964,106.31971666117964,0.0,0.9986410267740716,6.7,6.7,6.7
 2006-05-02T08:00:00,147964.061231763,532670620.43434685,2329337181.5322123,8.276285322116625,6.66666666666669,95.86321744147092,0.0,148088.63037176893,533119069.3383682,2332328519.460496,8.386694522651572,6.7,106.31971666117964,106.31971666117964,0.0,0.998124763675436,6.7,6.7,6.7
 2006-05-02T09:00:00,166258.07129128257,598529056.6486173,3019210810.1485333,8.753275540472908,6.66666666666669,95.86321744147092,0.0,166503.9529668657,599414230.6807165,3026112808.850866,8.88772595695744,6.7,106.31971666117964,106.31971666117964,0.0,0.9976085005767996,6.7,6.7,6.7
 2006-05-02T10:00:00,175304.1568322481,631094964.5960932,3325101656.9820967,8.964839845706058,6.666666666666692,95.86321744147092,-1.0,0.0,0.0,0.0,9.109613992830292,9.109613992830292,0.0,106.31971666117964,23.51653645032877,0.9640985065008326,8.696067998231655,6.700000834089235,1.1760244000525062
 2006-05-02T11:00:00,182220.5974982037,655994150.9935334,3553560535.103704,9.122870687047646,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.275345758969676,9.275345758969676,0.0,106.31971666117964,29.92131184347819,0.8808906300727278,9.248388768333715,6.700044547333306,0.1932427282638439
