Date/Time,Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Rate [W](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Energy [J](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Rate [W](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Energy [J](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-05-02T12:00:00,187205.71952903023,673940590.304509,3715779631.3821616,9.235091512247395,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.39304870923292,9.39304870923292,0.0,106.31971666117964,31.72965445245365,0.7925533761712108,9.378674907531188,6.699998535598901,0.4024349224564221
 2006-05-02T13:00:00,191980.05989121515,691128215.6083744,3869063440.3759007,9.341139429070012,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.50422527073687,9.50422527073687,0.0,106.31971666117964,33.45016412993116,0.70068878380853,9.48297681691956,6.700024458229184,0.6369631494519087
 2006-05-02T14:00:00,193603.8467165838,696973848.1797017,3920888319.2830577,9.37699522859628,6.666666666666692,95.86321744147092,-1.0,0.0,0.0,0.0,9.541946275471114,9.541946275471114,0.0,106.31971666117964,34.62726008122505,0.6056497228114786,9.547526498138348,6.700011044430329,0.8044941159286955
 2006-05-02T15:00:00,191565.4981606852,689635793.3784666,3855909311.89984,9.332038238587549,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.494797422112937,9.494797422112937,0.0,106.31971666117964,34.35969170723681,0.5110761954717018,9.501883243640505,6.699998255784905,0.8320162464080942
 2006-05-02T16:00:00,187771.335526156,675976807.8941615,3733971987.278703,9.247677578394244,6.66666666666669,95.86321744147092,0.0,208043.36770066968,748956123.7224108,4325521472.593864,9.824441350766463,6.7,106.31971666117964,106.31971666117964,0.0,0.4717923839763593,7.163459196558836,7.163459196558836,7.163459196558836
 2006-05-02T17:00:00,170671.5380703795,614417537.0533662,3169752575.7769976,8.857390185880522,6.66666666666669,95.86321744147092,0.0,170961.69194175635,615462090.9903228,3178135839.704436,8.997442041258218,6.7,106.31971666117964,106.31971666117964,0.0,0.4712761208777234,6.7,6.7,6.7
 2006-05-02T18:00:00,167035.6313901552,601328273.0045588,3046472912.698729,8.77212715513542,6.66666666666669,95.86321744147092,0.0,167297.16675877277,602269800.3315821,3053913157.5626154,8.907796919358674,6.7,106.31971666117964,106.31971666117964,0.0,0.4707598577790874,6.7,6.7,6.7
 2006-05-02T19:00:00,164380.22417613052,591768807.0340699,2955567271.046576,8.709258114726234,6.66666666666669,95.86321744147092,1.0,316850.7089388959,1140662552.180025,7312268050.826013,2.317311016190638,-2.9956327629069333,106.31971666117964,106.31971666117964,0.0,0.4726849292256385,-1.2456327629069337,-0.1444791229973925,-0.1444791229973925
 2006-05-02T20:00:00,151697.81757334384,546112143.264038,2318151003.376251,8.268595337542981,6.66666666666669,95.86321744147092,1.0,266380.7490086692,958970696.4312092,6023704471.256675,0.5828150200342164,-3.8,106.31971666117964,106.31971666117964,0.0,0.5586168428368735,-3.8,-1.110572137490875,-1.110572137490875
 2006-05-02T21:00:00,93412.40796586269,336284668.67710567,883955131.7520592,7.277276887339589,6.66666666666669,95.86321744147092,1.0,210313.3736701568,757128145.2125642,4475030987.777521,-0.5408692363804035,-3.8,106.31971666117964,106.31971666117964,0.0,0.6462421346678641,-3.8,-1.1889167165779984,-1.1889167165779984
 2006-05-02T22:00:00,84627.5271604887,304659097.77775925,800824414.5503533,7.219840968481694,6.66666666666669,95.86321744147092,1.0,201366.11450021985,724918012.2007915,4207218362.350397,-0.7354123960038069,-3.8,106.31971666117964,106.31971666117964,0.0,0.7305713100171545,-3.8,-1.3257304854737348,-1.3257304854737348
 2006-05-02T23:00:00,82570.18866763299,297252679.20347875,781355963.2159712,7.206390609875136,6.66666666666669,95.86321744147092,1.0,190381.4960198678,685373385.6715242,3869594117.760571,-0.9807682479309326,-3.8,106.31971666117964,106.31971666117964,0.0,0.809106787623521,-3.8,-1.5615831541111131,-1.5615831541111131
 2006-05-03T00:00:00,78940.20088908315,284184723.2006993,747005640.8667281,7.182658936917761,6.66666666666669,95.86321744147092,1.0,173718.27180338174,625385778.4921743,3339161649.4197254,-1.366443040495156,-3.8,106.31971666117964,106.31971666117964,0.0,0.8780753197907777,-3.8,-1.9276519689744795,-1.9276519689744795
 2006-05-03T01:00:00,79430.11847326822,285948426.5037656,751641696.955061,7.185861836529708,6.66666666666669,95.86321744147092,1.0,154222.76367101332,555201949.215648,2687456615.500092,-1.8406284179933288,-3.8,106.31971666117964,106.31971666117964,0.0,0.933178467738936,-3.8,-2.408902582786404,-2.408902582786404
 2006-05-03T02:00:00,77823.79721096173,280165669.9594622,736441190.3630761,7.175360352991103,6.66666666666669,95.86321744147092,1.0,140317.63128180825,505143472.6145097,1982888666.5027628,-2.353699503062684,-3.8,106.31971666117964,106.31971666117964,0.0,0.971715841018306,-3.8,-2.909637465706865,-2.909637465706865
 2006-05-03T03:00:00,76505.25778921,275418928.04115593,723963943.3500155,7.166740275467596,6.666666666666692,95.86321744147092,1.0,138856.34251480145,499882833.0532853,1419354596.6682703,-2.764373678388589,-3.8,106.31971666117964,106.31971666117964,0.0,0.9946194923981344,-3.8,-3.3055915866831937,-3.3055915866831937
 2006-05-03T04:00:00,74159.04289642842,266972554.42714232,701929333.6931865,7.151517573883891,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-2.1321992079642267,-2.1321992079642267,0.0,106.31971666117964,0.0,1.0,-2.568956573180632,-2.568956573180632,-2.568956573180632
 2006-05-03T05:00:00,77909.63904088839,280474700.5471982,737285038.1087662,7.175943435684683,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,0.4751578043658473,0.4751578043658473,0.0,106.31971666117964,0.0,1.0,0.0430975132343968,0.0430975132343968,0.0430975132343968
 2006-05-03T06:00:00,109611.16271674124,394600185.7802685,1198893040.1711168,7.494932313932519,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,3.652432033879231,3.652432033879231,0.0,106.31971666117964,0.0,0.9998946140758936,2.922784830128915,2.922784830128915,2.922784830128915
 2006-05-03T07:00:00,159198.98748623443,573116354.9504439,2775379611.7169647,8.584653697585214,6.66666666666669,95.86321744147092,0.0,150992.12847358745,543571662.5049149,2479885906.15847,8.493205876507332,6.7,106.31971666117964,106.31971666117964,0.0,0.999411701864977,6.581205130664158,6.581205130664158,6.581205130664158
 2006-05-03T08:00:00,170394.81950823407,613421350.2296426,3160233780.60229,8.850807296065314,6.66666666666669,95.86321744147092,0.0,170662.96342800235,614386668.3408085,3167878993.8738146,8.990038943480274,6.7,106.31971666117964,106.31971666117964,0.0,0.998895438766341,6.7,6.7,6.7
 2006-05-03T09:00:00,178601.05065259998,642963782.3493599,3434490616.870498,9.040505039169162,6.66666666666669,95.86321744147092,0.0,178914.29291486077,644091454.4934988,3443589605.643072,9.188965927674628,6.7,106.31971666117964,106.31971666117964,0.0,0.9983791756677052,6.7,6.7,6.7
 2006-05-03T10:00:00,188383.7396955605,678181462.9040179,3753393650.659027,9.26111525303177,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.420196168772458,9.420196168772458,0.0,106.31971666117964,25.75634546243584,0.9607906183668432,8.94816002631872,6.699986696262923,1.215075121108352
 2006-05-03T11:00:00,195089.39624636844,702321826.4869264,3968020933.247321,9.409605776166046,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.576088032052295,9.576088032052295,0.0,106.31971666117964,32.90826308179447,0.866743323033838,9.563966647853013,6.700007689464958,0.3105187850273057
 2006-05-03T12:00:00,196070.66663493207,705854399.8857554,3999100201.497761,9.431109411728494,6.666666666666692,95.86321744147092,-1.0,0.0,0.0,0.0,9.598676555893094,9.598676555893094,0.0,106.31971666117964,34.107885778134225,0.7695757109053911,9.600542202265794,6.699983671586351,0.5585978385256934
 2006-05-03T13:00:00,197718.7588611684,711787531.9002061,4051054943.8579454,9.467057721002984,6.666666666666692,95.86321744147092,-1.0,0.0,0.0,0.0,9.636284968651667,9.636284968651667,0.0,106.31971666117964,35.13467817056202,0.6719638683211729,9.624038857211708,6.699976104844178,0.775192979223997
 2006-05-03T14:00:00,199802.1568571386,719287764.6856986,4116507811.0899873,9.512346542598712,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.683842047783608,9.683842047783608,0.0,106.31971666117964,36.20999961032555,0.5727156968643942,9.679470793771284,6.699998388319113,0.9310534869792138
 2006-05-03T15:00:00,199623.6246931528,718645048.8953501,4110912162.420889,9.508474688492106,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.678832976765747,9.678832976765747,0.0,106.31971666117964,36.52051927736491,0.4726649004208549,9.684219825700026,6.700004500555803,0.9964822863615308
 2006-05-03T16:00:00,196238.62443148208,706459047.9533355,4004337694.098857,9.434733553009226,6.66666666666669,95.86321744147092,0.0,219948.7767036972,791815596.13331,4678078698.52474,10.078324225109451,6.7,106.31971666117964,106.31971666117964,0.0,0.4307773023859735,7.1935223967983335,7.1935223967983335,7.1935223967983335
 2006-05-03T17:00:00,173739.81521864844,625463334.7871344,3272897609.120698,8.928731090201998,6.66666666666669,95.86321744147092,0.0,174046.6453683469,626567923.3260487,3281816159.4771223,9.07225401513756,6.7,106.31971666117964,106.31971666117964,0.0,0.4302610392873375,6.7,6.7,6.7
 2006-05-03T18:00:00,170005.753817804,612020713.7440944,3147324849.569142,8.84187809151062,6.66666666666669,95.86321744147092,0.0,170281.30961709458,613012714.6215405,3155224812.366425,8.980909820872633,6.7,106.31971666117964,106.31971666117964,0.0,0.4297447761887016,6.7,6.7,6.7
 2006-05-03T19:00:00,165699.44728308148,596518010.2190933,3000783009.468008,8.740528465104878,6.66666666666669,95.86321744147092,1.0,318937.6102511223,1148175396.9040403,7364231094.935843,2.368949821299266,-2.981570944562971,106.31971666117964,106.31971666117964,0.0,0.4318246745767163,-1.2315709445629703,-0.1176695557269046,-0.1176695557269046
 2006-05-03T20:00:00,161790.15934768706,582444573.6516736,2866216588.086985,8.647467073269276,6.66666666666669,95.86321744147092,1.0,288142.96955256653,1037314690.3892395,6609709331.973841,1.0078522478125038,-3.8,106.31971666117964,106.31971666117964,0.0,0.5185175302666728,-3.8,-1.084099123587591,-1.084099123587591
 2006-05-03T21:00:00,139009.1868044495,500433072.4960184,1746309104.2054088,7.873292255248571,6.66666666666669,95.86321744147092,1.0,243241.84622438627,875670646.4077905,5396837397.830534,0.1281011522646281,-3.8,106.31971666117964,106.31971666117964,0.0,0.6071626820835522,-3.8,-1.1488332910665724,-1.1488332910665724
 2006-05-03T22:00:00,102578.2983276795,369281873.97964615,970691315.9361308,7.337204669285725,6.66666666666669,95.86321744147092,1.0,210278.0718058175,757001058.5009431,4473944798.109941,-0.5416585743943907,-3.8,106.31971666117964,106.31971666117964,0.0,0.6932019977506084,-3.8,-1.2544145856168625,-1.2544145856168625
 2006-05-03T23:00:00,87517.63699906209,315063493.1966236,828173323.3170311,7.238736007218809,6.66666666666669,95.86321744147092,1.0,197181.72645644663,709854215.2432078,4079632095.9416337,-0.8281196031823187,-3.8,106.31971666117964,106.31971666117964,0.0,0.7747373343294529,-3.8,-1.4408074364411174,-1.4408074364411174
 2006-05-04T00:00:00,101387.46909803896,364994888.7529402,959422581.6051862,7.32941941694121,6.66666666666669,95.86321744147092,1.0,188085.38038921624,677107369.4011784,3798490514.554841,-1.032445998708505,-3.8,106.31971666117964,106.31971666117964,0.0,0.8485388777152405,-3.8,-1.7462762522893278,-1.7462762522893278
 2006-05-04T01:00:00,129764.04738602506,467150570.5896902,1413684328.6715612,7.643358032032452,6.66666666666669,95.86321744147092,1.0,183926.0982083664,662133953.550119,3661078854.014022,-1.1324110002560044,-3.8,106.31971666117964,106.31971666117964,0.0,0.910368809245742,-3.8,-2.182606267396286,-2.182606267396286
 2006-05-04T02:00:00,157240.5854268026,566066107.5364895,2707702409.8482947,8.537851542767042,6.66666666666669,95.86321744147092,1.0,203357.93640133497,732088571.044806,4266023752.271465,-0.6927045578237482,-3.8,106.31971666117964,106.31971666117964,0.0,0.95647086819629,-3.8,-2.690828250572068,-2.690828250572068
 2006-05-04T03:00:00,101313.1750388902,364727430.1400048,958719542.0810664,7.328937027423503,6.66666666666669,95.86321744147092,1.0,141196.73508313802,508308246.299297,1879103549.6475053,-2.4293438787224337,-3.8,106.31971666117964,106.31971666117964,0.0,0.9861111020123806,-3.8,-3.146390663412617,-3.146390663412617
 2006-05-04T04:00:00,83511.0703961209,300639853.4260352,790259461.6952372,7.212541837480935,6.66666666666669,95.86321744147092,1.0,69723.37089015776,251004135.2045679,679840429.5026193,-2.754123905215505,-3.2501872741361013,53.15985833058982,106.31971666117964,0.0,0.999526953436416,-3.509050008631082,-3.308079679017071,-3.308079679017071
 2006-05-04T05:00:00,84894.22245815411,305619200.8493548,803348133.6377752,7.221584583400254,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,-0.5549280690107692,-0.5549280690107692,0.0,106.31971666117964,0.0,1.0,-1.0247488772978912,-1.0247488772978912,-1.0247488772978912
 2006-05-04T06:00:00,143186.71709665583,515472181.547961,2163504905.14496,8.161686502253087,6.66666666666669,95.86321744147092,0.0,24467.574005439685,88083266.41958286,388952936.8054963,4.488748941337963,4.207445801913496,17.719952776863273,106.31971666117964,0.0,1.0,3.2005618887224863,3.2005618887224863,3.2005618887224863
 2006-05-04T07:00:00,171010.29850138185,615637074.6049746,3180696611.933657,8.864961434434777,6.66666666666669,95.86321744147092,0.0,171090.6008958166,615926163.2249398,3181896080.392564,9.000149639697165,6.7,106.31971666117964,106.31971666117964,0.0,1.0,6.7,6.7,6.7
 2006-05-04T08:00:00,186314.8731117387,670733543.2022594,3685973104.512993,9.214475092580622,6.66666666666669,95.86321744147092,0.0,186665.10796673223,671994388.6802361,3696205755.832456,9.371166999170176,6.7,106.31971666117964,106.31971666117964,0.0,0.9997599276950888,6.7,6.7,6.7
 2006-05-04T09:00:00,200914.85682650688,723293484.5754248,4150887830.040212,9.536137536463968,6.66666666666669,95.86321744147092,0.0,201335.3101994295,724807116.7179463,4163205193.093359,9.707880404386858,6.7,106.31971666117964,106.31971666117964,0.0,0.9992436645964528,6.7,6.7,6.7
 2006-05-04T10:00:00,207358.95962106867,746492254.6358473,4351029117.184236,9.67463101509293,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.861115849374,9.861115849374,0.0,106.31971666117964,28.96435075958013,0.9550874377913248,9.325452396430316,6.699986456548072,1.2940843445080523
 2006-05-04T11:00:00,213379.99590023173,768167985.2408342,4535056378.831403,9.801986548220938,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.987442361235614,9.987442361235614,0.0,106.31971666117964,36.75788352112336,0.8470712918344917,9.966438596985425,6.699987046547579,0.5168947755491556
 2006-05-04T12:00:00,217824.6509923766,784168743.5725558,4669368681.130654,9.8949435968404,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,10.084970745206377,10.084970745206377,0.0,106.31971666117964,39.24482770816447,0.7350123463989574,10.07204595154033,6.700007955813347,0.9352516046353422
 2006-05-04T13:00:00,219216.37251259715,789178941.0453495,4711170884.640679,9.923875854603224,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,10.115300253116358,10.115300253116358,0.0,106.31971666117964,40.8642269399187,0.6207163230360894,10.116012060905888,6.699920652662494,1.2278331231143218
 2006-05-04T14:00:00,222591.5849764369,801329705.9151728,4810963606.708236,9.992945858093709,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,10.18763097814456,10.18763097814456,0.0,106.31971666117964,42.005151348960176,0.5056277955319708,10.166910473372171,6.699965681298849,1.3914121749325767
 2006-05-04T15:00:00,225008.51033897497,810030637.22031,4882943555.648388,10.042763224169184,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,10.23999836719642,10.23999836719642,0.0,106.31971666117964,43.58188368868871,0.3876793951874916,10.23953627072151,6.699979414216401,1.6040527106170794
 2006-05-04T16:00:00,223663.85764726205,805189887.5301433,4843787616.113425,10.015664453856605,6.66666666666669,95.86321744147092,0.0,254960.61127197303,917858200.5791028,5639497714.580469,10.82683187958637,6.756523216362517,106.31971666117964,106.31971666117964,0.0,0.3378615150562059,7.346586020680204,7.346586020680204,7.346586020680204
 2006-05-04T17:00:00,181966.77914261463,655080404.9134128,3545025713.2615166,9.116967528353031,6.66666666666669,95.86321744147092,0.0,182341.0059756864,656427621.512471,3556066365.5566053,9.27009857821684,6.7,106.31971666117964,106.31971666117964,0.0,0.3373452519575699,6.7,6.7,6.7
 2006-05-04T18:00:00,178267.149618592,641761738.6269312,3423635150.7501607,9.032995343635012,6.66666666666669,95.86321744147092,0.0,178587.04305559848,642913355.0001545,3432958323.849562,9.181298390090976,6.7,106.31971666117964,106.31971666117964,0.0,0.336828988858934,6.7,6.7,6.7
 2006-05-04T19:00:00,174509.6691554611,628234808.95966,3298697021.194705,8.946575727679823,6.66666666666669,95.86321744147092,1.0,333360.46710492583,1200097681.5777328,7661453228.365982,2.701120511231151,-2.8641016979783287,106.31971666117964,106.31971666117964,0.0,0.3384492682335506,-1.1141016979783285,-0.0014262144582276,-0.0014262144582276
 2006-05-04T20:00:00,170166.49175725525,612599370.326119,3152748277.4066706,8.845629159753264,6.66666666666669,95.86321744147092,1.0,303199.70180793514,1091518926.5085664,6984243696.086599,1.2792106672638734,-3.8,106.31971666117964,106.31971666117964,0.0,0.426862312012525,-3.8,-1.0224425830949615,-1.0224425830949615
 2006-05-04T21:00:00,167580.44183752552,603289590.6150918,3065077601.0747643,8.78499406965035,6.66666666666669,95.86321744147092,1.0,296079.8118592349,1065887322.6932452,6810785970.509809,1.1535522410532388,-3.8,106.31971666117964,106.31971666117964,0.0,0.5175053313977465,-3.8,-1.083457321259419,-1.083457321259419
 2006-05-04T22:00:00,165093.98062162317,594338330.2378433,2980064606.613368,8.726199883754875,6.66666666666669,95.86321744147092,1.0,289234.3812677658,1041243772.5639572,6637485713.263791,1.0279805114059488,-3.8,106.31971666117964,106.31971666117964,0.0,0.6061740131379351,-3.8,-1.1479466893545025,-1.1479466893545025
 2006-05-04T23:00:00,162160.0950936106,583776342.3369982,2879053296.19078,8.656344099123297,6.66666666666669,95.86321744147092,1.0,279765.8579879594,1007157088.7566538,6394554436.532482,0.8519146879019511,-3.8,106.31971666117964,106.31971666117964,0.0,0.6922508642884931,-3.8,-1.252849073943887,-1.252849073943887
 2006-05-05T00:00:00,162119.2117029704,583629162.1306934,2877650388.0481377,8.655373880096247,6.66666666666669,95.86321744147092,1.0,270144.28208216943,972519415.49581,6143657985.727919,0.6700264117036855,-3.8,106.31971666117964,106.31971666117964,0.0,0.7738526076675222,-3.8,-1.4381004281521843,-1.4381004281521843
 2006-05-05T01:00:00,162366.0780790524,584517881.0845886,2886195643.4591665,8.66128329570571,6.66666666666669,95.86321744147092,1.0,255094.453676104,918340033.2339745,5741730841.261613,0.3785328970266703,-3.8,106.31971666117964,106.31971666117964,0.0,0.8477640317077902,-3.8,-1.7420691292735293,-1.7420691292735293
 2006-05-05T02:00:00,161053.74126242145,579793468.5447173,2840742882.722391,8.629850836417516,6.66666666666669,95.86321744147092,1.0,232084.90566789312,835505660.4044152,5104692637.785967,-0.083716873014167,-3.8,106.31971666117964,106.31971666117964,0.0,0.9097532835220564,-3.8,-2.17708309685566,-2.17708309685566
 2006-05-05T03:00:00,159480.10194521688,574128367.0027808,2786017333.682282,8.592006703985701,6.66666666666669,95.86321744147092,1.0,206249.368860624,742497727.8982464,4352702625.277235,-0.6297381603414088,-3.8,106.31971666117964,106.31971666117964,0.0,0.9560448737174966,-3.8,-2.6851352882344783,-2.6851352882344783
 2006-05-05T04:00:00,162840.1215438253,586224437.5577711,2902548647.457608,8.672592321141884,6.66666666666669,95.86321744147092,1.0,189272.006712641,681379224.1655077,3834842591.036089,-1.006029836710004,-3.8,106.31971666117964,106.31971666117964,0.0,0.9858592121374588,-3.8,-3.1419668968735217,-3.1419668968735217
 2006-05-05T05:00:00,156290.13143553692,562644473.1679329,2673779908.684598,8.514396536592317,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,2.161223168938528,2.161223168938528,0.0,106.31971666117964,0.0,0.9942374011636008,0.5489824622130528,0.5489824622130528,0.5489824622130528
 2006-05-05T06:00:00,168596.7018912931,606948126.8086553,3099224406.536478,8.808611984307042,6.66666666666669,95.86321744147092,0.0,164910.24291816857,593676874.5054069,2866249558.1395755,8.77222757693172,6.7,106.31971666117964,106.31971666117964,0.0,0.993721138064965,6.620911865894773,6.620911865894773,6.620911865894773
 2006-05-05T07:00:00,178080.3807965582,641089370.8676094,3417180743.482827,9.028531797090771,6.66666666666669,95.86321744147092,0.0,178388.4445843567,642198400.503684,3426111842.273997,9.176356510918698,6.7,106.31971666117964,106.31971666117964,0.0,0.9932048749663288,6.7,6.7,6.7
 2006-05-05T08:00:00,188954.3079902795,680235508.7650063,3771704967.720723,9.273783792017095,6.66666666666669,95.86321744147092,0.0,189325.19480945184,681570701.3140266,3782582179.904646,9.433463304475788,6.7,106.31971666117964,106.31971666117964,0.0,0.9926886118676932,6.7,6.7,6.7
 2006-05-05T09:00:00,197661.80292903804,711582490.544537,4049185816.072557,9.465764755532945,6.66666666666669,95.86321744147092,0.0,198095.47458414672,713143708.5029281,4061955013.473969,9.634897104255067,6.7,106.31971666117964,106.31971666117964,0.0,0.9921723487690568,6.7,6.7,6.7
 2006-05-05T10:00:00,207747.27895372463,747890204.2334087,4346872791.076429,9.671756257079688,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.85074395326079,9.85074395326079,0.0,106.31971666117964,28.85177024442291,0.9485571083513902,9.306412828173425,6.699968383913338,1.302358331702166
 2006-05-05T11:00:00,218057.823356754,785008164.0843141,4612664052.173047,9.855697973715086,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,10.043785866705283,10.043785866705283,0.0,106.31971666117964,37.35786334507963,0.8395364905124575,10.022030740893983,6.700012999497228,0.5658789978687544
 2006-05-05T12:00:00,225939.8914473575,813383609.2104871,4826055785.78529,10.003390657420155,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,10.198595272884946,10.198595272884946,0.0,106.31971666117964,40.38327362168112,0.7250406891454787,10.169094823887612,6.700004135331562,1.033700735139172
 2006-05-05T13:00:00,227704.71568848385,819736976.4785416,4918109240.649023,10.067100770249803,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,10.26200493541736,10.26200493541736,0.0,106.31971666117964,42.69437993996589,0.606040953836389,10.269703515568231,6.700006277259976,1.3800947089235442
 2006-05-05T14:00:00,219683.6581032608,790861169.1717389,4724944362.147919,9.933409346148904,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,10.135737243393516,10.135737243393516,0.0,106.31971666117964,41.9731453293084,0.4884135603465969,10.159240725666244,6.7000082771102685,1.3970230506740997
 2006-05-05T15:00:00,215838.51334010743,777018648.0243869,4609545212.687284,9.853539142519995,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,10.041654101340804,10.041654101340804,0.0,106.31971666117964,41.43399381998,0.3746116336689802,10.05405774792215,6.6999923102258405,1.4473689592608574
 2006-05-05T16:00:00,211494.37811805928,761379761.2250134,4477728443.341273,9.76231160687686,6.666666666666692,95.86321744147092,0.0,241145.7823634226,868124816.5083213,5241115845.056904,10.483696812614072,6.7,106.31971666117964,106.31971666117964,0.0,0.3275831190634081,7.251980990891056,7.251980990891056,7.251980990891056
 2006-05-05T17:00:00,180766.90073689216,650760842.6528118,3505875094.937738,9.089884124834438,6.66666666666669,95.86321744147092,0.0,181119.99716325532,652031989.7877194,3516254228.944479,9.241383649488029,6.7,106.31971666117964,106.31971666117964,0.0,0.3270668559647722,6.7,6.7,6.7
 2006-05-05T18:00:00,171687.67676325838,618075636.34773,3203331029.2146635,8.880617206209733,6.66666666666669,95.86321744147092,0.0,171982.0118907505,619135242.8067017,3211847477.8463874,9.021761422863518,6.7,106.31971666117964,106.31971666117964,0.0,0.3265505928661362,6.7,6.7,6.7
 2006-05-05T19:00:00,162430.97314012537,584751503.3044515,2888353708.102554,8.662776027743936,6.66666666666669,95.86321744147092,1.0,317970.57555322663,1144694071.9916158,7340805265.541475,2.34765210927078,-2.985928438828502,106.31971666117964,106.31971666117964,0.0,0.3321937508818208,-1.344528936582963,-0.0708769875142916,-0.0708769875142916
 2006-05-05T20:00:00,120119.6046301163,432430576.66841865,1136683479.7324038,7.451900710313525,6.66666666666669,95.86321744147092,1.0,227089.2732089476,817521383.5522114,4963317304.013307,-0.1863271547130883,-3.8,106.31971666117964,106.31971666117964,0.0,0.4220241690549581,-3.8,-1.0186615727616786,-1.0186615727616786
 2006-05-05T21:00:00,124719.4719489764,448990099.016315,1372085804.1561842,7.614617791169098,6.66666666666669,95.86321744147092,1.0,232625.35376179672,837451273.5424682,5110773220.229507,-0.0793867324025578,-3.8,106.31971666117964,106.31971666117964,0.0,0.5127767548522603,-3.8,-1.0804657711493018,-1.0804657711493018
 2006-05-05T22:00:00,126913.8051133088,456889698.40791166,1202033555.224178,7.497056654748142,6.666666666666692,95.86321744147092,1.0,223351.32822704728,804064781.6173702,4856325217.506746,-0.2639930814030775,-3.8,106.31971666117964,106.31971666117964,0.0,0.6015542845001273,-3.8,-1.1438744270969183,-1.1438744270969183
 2006-05-05T23:00:00,102669.22258025462,369609201.2889166,971551725.8261518,7.337799152027293,6.66666666666669,95.86321744147092,1.0,210705.2539654756,758538914.2757121,4486635282.342737,-0.53244108887151,-3.8,106.31971666117964,106.31971666117964,0.0,0.6878032374858863,-3.8,-1.24567494890033,-1.24567494890033
 2006-05-06T00:00:00,87531.81927641167,315114549.395082,828307529.2230353,7.238828730175762,6.66666666666669,95.86321744147092,1.0,197855.52271073768,712279881.7586555,4100251739.378119,-0.8131360226417906,-3.8,106.31971666117964,106.31971666117964,0.0,0.7697095799453492,-3.8,-1.4256653079919992,-1.4256653079919992
 2006-05-06T01:00:00,84385.28132264479,303787012.7615212,798532059.0039043,7.218257236012966,6.666666666666692,95.86321744147092,1.0,184001.11546929312,662404015.6894553,3669156644.5508647,-1.1264767653767631,-3.8,106.31971666117964,106.31971666117964,0.0,0.8441266573487103,-3.8,-1.7226602787120864,-1.7226602787120864
 2006-05-06T02:00:00,80615.17432090819,290214627.5552695,762855798.1729306,7.193609318672922,6.66666666666669,95.86321744147092,1.0,164962.78793893312,593866036.5801593,3050763693.9639983,-1.576239689149453,-3.8,106.31971666117964,106.31971666117964,0.0,0.9068528655705898,-3.8,-2.1514361469362377,-2.1514361469362377
 2006-05-06T03:00:00,79042.21216108087,284551963.77989113,747970966.4518677,7.183325833527005,6.66666666666669,95.86321744147092,1.0,145011.79957088723,522042478.4551941,2341241179.618669,-2.0926905958753,-3.8,106.31971666117964,106.31971666117964,0.0,0.9540276671912692,-3.8,-2.65846911033648,-2.65846911033648
 2006-05-06T04:00:00,78091.59935171659,281129757.6661797,739019274.70378,7.177141422838761,6.66666666666669,95.86321744147092,1.0,139865.1283463743,503514462.04694754,1692182107.4158845,-2.5655159703356984,-3.8,106.31971666117964,106.31971666117964,0.0,0.9846605091059432,-3.8,-3.1210591223292625,-3.1210591223292625
 2006-05-06T05:00:00,79438.51350648906,285978648.6233607,751723722.9554096,7.18591850597291,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,-2.0649991450474285,-2.0649991450474285,0.0,106.31971666117964,0.0,0.9933247844767388,-2.539452192648944,-2.539452192648944,-2.539452192648944
 2006-05-06T06:00:00,102602.66475121424,369369593.1043712,1083478465.6163168,7.415166575611245,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,0.9455413993392882,0.9455413993392882,0.0,106.31971666117964,0.0,0.9928085213781028,0.2858376887732737,0.2858376887732737,0.2858376887732737
 2006-05-06T07:00:00,148388.18613353602,534197470.0807297,2375624877.39492,8.308242051438816,6.66666666666669,95.86321744147092,0.0,81298.08624337798,292673110.4761608,1231319401.7375677,7.008485786551081,6.117919579161149,70.8798111074531,106.31971666117964,0.0,0.9922922582794668,5.502076337328678,5.502076337328678,5.502076337328678
 2006-05-06T08:00:00,154809.94880413412,557315815.6948829,2622027725.268701,8.47860961009898,6.66666666666669,95.86321744147092,0.0,155007.2250610002,558026010.2196008,2627270605.549444,8.599812870256669,6.7,106.31971666117964,106.31971666117964,0.0,0.991775995180831,6.7,6.7,6.7
 2006-05-06T09:00:00,159750.46479691556,575101673.2688961,2795305734.136464,8.598430303495844,6.66666666666669,95.86321744147092,0.0,159967.7892030287,575884041.1309032,2801246463.928965,8.725419234100688,6.7,106.31971666117964,106.31971666117964,0.0,0.9912597320821948,6.7,6.7,6.7
 2006-05-06T10:00:00,165551.72506828982,595986210.2458433,2995670323.619305,8.736992817027966,6.666666666666692,95.86321744147092,-1.0,0.0,0.0,0.0,8.870727305513183,8.870727305513183,0.0,106.31971666117964,21.70599016335866,0.9610037449235784,8.498950002716368,6.700016219417633,1.156269553260467
 2006-05-06T11:00:00,171203.2897975442,616331843.2711592,3187707996.791,8.869808853369879,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.009974125802534,9.009974125802534,0.0,106.31971666117964,27.444615250308413,0.8861869787182487,8.987301621942171,6.699992899381954,0.1264228847121128
 2006-05-06T12:00:00,172670.57332441557,621614063.9678961,3237174841.400459,8.904022349819115,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.046054302572829,9.046054302572829,0.0,106.31971666117964,28.403803447161284,0.8076487858209411,9.052307902590751,6.700042465448632,0.2474257933187571
 2006-05-06T13:00:00,174106.65366176586,626783953.1823571,3285250941.6012783,8.93727526553622,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.080739992952765,9.080739992952765,0.0,106.31971666117964,28.92114280877572,0.7287632699664308,9.065689178771336,6.699968113532325,0.3686266461351444
 2006-05-06T14:00:00,173288.87587609398,623839953.1539383,3257858232.7748795,8.918328542350148,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.061004108809817,9.061004108809817,0.0,106.31971666117964,29.33377556517617,0.6486389765764398,9.076646235817584,6.699944932984292,0.4626127739594305
 2006-05-06T15:00:00,170367.04061976596,613321346.2311574,3159587193.583273,8.850358959494516,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.989719971034672,8.989719971034672,0.0,106.31971666117964,28.63915389102993,0.5706074767101413,8.998129012796214,6.699976234103956,0.4665551975824049
 2006-05-06T16:00:00,166253.5263390534,598512694.8205922,3019686448.5553646,8.75360206447789,6.66666666666669,95.86321744147092,0.0,182308.39507473705,656310222.2690532,3523070186.3503084,9.24597593321272,6.7,106.31971666117964,106.31971666117964,0.0,0.5383336852010058,7.078171838705225,7.078171838705225,7.078171838705225
 2006-05-06T17:00:00,166329.40816179218,598785869.3824518,3022407781.146334,8.755483624800599,6.66666666666669,95.86321744147092,0.0,166580.3811085463,599689371.9907666,3029491004.6890936,8.890171500574384,6.7,106.31971666117964,106.31971666117964,0.0,0.5378174221023698,6.7,6.7,6.7
 2006-05-06T18:00:00,164569.0315631684,592448513.6274061,2962062958.893165,8.713750316232934,6.66666666666669,95.86321744147092,0.0,164816.41565059003,593339096.3421241,2969030152.340189,8.84653356345303,6.7,106.31971666117964,106.31971666117964,0.0,0.5373011590037339,6.7,6.7,6.7
 2006-05-06T19:00:00,161616.76594744093,581820357.4107873,2860239709.361626,8.643333707406823,6.66666666666669,95.86321744147092,1.0,309756.7666127256,1115124359.805812,7134873281.200574,2.143707957799207,-3.040932304995559,106.31971666117964,106.31971666117964,0.0,0.5430275044592755,-1.4995622627836518,-0.2553072999263894,-0.2553072999263894
 2006-05-06T20:00:00,129501.71019338796,466206156.6961966,1848579179.619736,7.94402310808647,6.66666666666669,95.86321744147092,1.0,246315.68284977644,886736458.2591952,5471719925.414864,0.1823333937959027,-3.8,106.31971666117964,106.31971666117964,0.0,0.6289316547539536,-3.8,-1.1698512608877287,-1.1698512608877287
 2006-05-06T21:00:00,82589.46495848663,297322073.8505519,781538373.4181303,7.206516633986727,6.66666666666669,95.86321744147092,1.0,202239.80773057183,728063307.8300588,4233642942.613599,-0.7162140676114314,-3.8,106.31971666117964,106.31971666117964,0.0,0.7140763375199776,-3.8,-1.2917549594061952,-1.2917549594061952
 2006-05-06T22:00:00,78954.22023668577,284235192.8520687,747261769.1881015,7.1828358876527245,6.66666666666669,95.86321744147092,1.0,191752.6292178845,690309465.1843841,3912280675.523288,-0.9497413671495184,-3.8,106.31971666117964,106.31971666117964,0.0,0.7940346752309203,-3.8,-1.504666423812833,-1.504666423812833
 2006-05-06T23:00:00,72026.27676826243,259294596.3657448,682844708.5331528,7.138333041945846,6.66666666666669,95.86321744147092,1.0,175250.9622585762,630903464.1308744,3388797152.120868,-1.330344249791641,-3.8,106.31971666117964,106.31971666117964,0.0,0.8652640747457406,-3.8,-1.8436946373574985,-1.8436946373574985
 2006-05-07T00:00:00,69017.64966247631,248463538.78491467,655633259.4815946,7.1195341452101735,6.66666666666669,95.86321744147092,1.0,155477.36660852097,559718519.7906754,2730495099.346607,-1.809302072012103,-3.8,106.31971666117964,106.31971666117964,0.0,0.9234467945788448,-3.8,-2.306972426723898,-2.306972426723898
 2006-05-07T01:00:00,67636.42267309791,243491121.6231525,642571023.2648985,7.1105103056810135,6.66666666666669,95.86321744147092,1.0,140568.51610152214,506046657.9654797,2020202575.2464824,-2.326516843031213,-3.8,106.31971666117964,106.31971666117964,0.0,0.9653434606240848,-3.8,-2.814485811207014,-2.814485811207014
 2006-05-07T02:00:00,63819.731715108384,229751034.17439017,607014153.8439896,7.0859466386391405,6.66666666666669,95.86321744147092,1.0,136787.290931538,492434247.3535368,1395121352.1486416,-2.782043859634225,-3.8,106.31971666117964,106.31971666117964,0.0,0.9912566110385368,-3.8,-3.239123182207857,-3.239123182207857
 2006-05-07T03:00:00,62323.95930719976,224366253.5059192,592148598.6096616,7.0756772096401965,6.66666666666669,95.86321744147092,1.0,20014.83094895063,72053391.41622226,187529173.4323406,-2.6655130675461005,-2.802368423157103,17.719952776863273,106.31971666117964,0.0,1.0,-3.117872820233538,-3.054674797411936,-3.054674797411936
 2006-05-07T04:00:00,62259.96456621109,224135872.43835992,592073458.7829833,7.0756253024843785,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-0.685906965765303,-0.685906965765303,0.0,106.31971666117964,0.0,0.9999817221778134,-1.0345291059873158,-1.0345291059873158,-1.0345291059873158
 2006-05-07T05:00:00,65424.15904118927,235526972.54828137,622119946.589694,7.096382108247777,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,1.4478741438881688,1.4478741438881688,0.0,106.31971666117964,0.0,0.9996009911343496,1.0831515090167627,1.0831515090167627,1.0831515090167627
 2006-05-07T06:00:00,72126.19051785373,259654285.8642734,683910456.1638647,7.139069271361891,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,3.7440853425469167,3.7440853425469167,0.0,106.31971666117964,0.0,0.9990847280357138,3.34772901265254,3.34772901265254,3.34772901265254
 2006-05-07T07:00:00,78547.2192583919,282769989.33021086,743660413.343199,7.180347854654997,6.66666666666669,95.86321744147092,0.0,16349.33246321507,58857596.86757426,155065828.06724614,6.215312310299846,6.103052020247279,35.43990555372655,106.31971666117964,0.0,0.9985684649370778,5.778257522311511,5.778257522311511,5.778257522311511
 2006-05-07T08:00:00,83071.38944890189,299057002.0160468,786098791.4150118,7.209667325436165,6.66666666666669,95.86321744147092,0.0,82982.90085620541,298738443.08233947,785578133.7344708,7.268648333648136,6.7,106.31971666117964,106.31971666117964,0.0,0.998052201838442,6.7,6.7,6.7
 2006-05-07T09:00:00,85761.56178405318,308741622.42259145,811555705.4667664,7.22725506352382,6.66666666666669,95.86321744147092,0.0,85792.20085187108,308851923.0667359,812018664.2866414,7.287778889657299,6.7,106.31971666117964,106.31971666117964,0.0,0.997535938739806,6.7,6.7,6.7
 2006-05-07T10:00:00,85496.78545916533,307788427.6529952,809050145.4855207,7.225524004417024,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.285975721490977,7.285975721490977,0.0,106.31971666117964,7.138574713146347,0.9888600794282688,7.189262494657871,6.6999861123232565,1.1166668505015125
 2006-05-07T11:00:00,85760.10041954629,308736361.5103666,811541876.6758878,7.227245509406504,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.287698051174734,7.287698051174734,0.0,106.31971666117964,8.545639444892114,0.9688964498169336,7.285517009379432,6.699928692642312,4.76978664269249e-07
 2006-05-07T12:00:00,101465.96201616332,365277463.258188,960165354.6403016,7.329932621989496,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.3952655604386,7.3952655604386,0.0,106.31971666117964,9.529759598727368,0.9479774622250016,7.360164233799181,6.6999967763058805,1.10757053003e-05
 2006-05-07T13:00:00,140448.47496220833,505614509.86395,1901982802.9657345,7.980886288429317,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.07709416711897,8.07709416711897,0.0,106.31971666117964,15.752158489656448,0.918601622491292,7.889706991320362,6.700010356059429,0.0155766538403026
 2006-05-07T14:00:00,137635.50420458725,495487815.1365141,1695918870.986539,7.838448594729448,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.929605882819615,7.929605882819615,0.0,106.31971666117964,18.29441375779008,0.8657335545721185,8.115691002068843,6.700014491661899,0.0353757307672428
 2006-05-07T15:00:00,111025.69715360964,399692509.7529947,1050628464.5948626,7.392436603173793,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.4610422080811745,7.4610422080811745,0.0,106.31971666117964,11.027316866702648,0.8346908516764963,7.475332665517634,6.699979975738532,0.0004631493384533
 2006-05-07T16:00:00,97373.68405448923,350545262.5961613,921440412.3810288,7.303175149227286,6.66666666666669,95.86321744147092,0.0,108806.72219490488,391704199.9016576,1088612818.6490064,7.4878306700087665,6.7,106.31971666117964,106.31971666117964,0.0,0.8236561010684648,6.82100719438075,6.82100719438075,6.82100719438075
 2006-05-07T17:00:00,86248.86877607556,310495927.593872,816167057.7026948,7.23044100416199,6.66666666666669,95.86321744147092,0.0,86287.02453209343,310633288.3155364,816702144.368535,7.2911674311228944,6.7,106.31971666117964,106.31971666117964,0.0,0.8231398379698286,6.7,6.7,6.7
 2006-05-07T18:00:00,81440.76764641514,293186763.52709454,770979787.3369029,7.19922198197438,6.66666666666669,95.86321744147092,0.0,81476.17687579583,293314236.752865,771453056.6961288,7.258428148648641,6.7,106.31971666117964,106.31971666117964,0.0,0.8226235748711929,6.7,6.7,6.7
 2006-05-07T19:00:00,78043.04101547475,280954947.65570915,739134390.4197927,7.17722095200752,6.66666666666669,95.86321744147092,1.0,227833.4971123528,820200589.6044703,4878605374.843567,0.0819605898746839,-3.467585103740955,106.31971666117964,106.31971666117964,0.0,0.8241590609143828,-1.7175851037409549,-0.8057969092321343,-0.8057969092321343
 2006-05-07T20:00:00,77324.09356902874,278366736.8485035,732429394.7482876,7.172588716110327,6.66666666666669,95.86321744147092,1.0,169778.6320951009,611203075.5423633,3210432565.9409328,-1.4600769149053956,-3.8,106.31971666117964,106.31971666117964,0.0,0.889695250829826,-3.8,-2.0117101035663807,-2.0117101035663807
 2006-05-07T21:00:00,74096.59031779143,266747725.1440492,702482106.799537,7.151899459052586,6.66666666666669,95.86321744147092,1.0,148966.13754451842,536278095.1602663,2504743119.237854,-1.9736436970201776,-3.8,106.31971666117964,106.31971666117964,0.0,0.9417731217068488,-3.8,-2.5063060427925525,-2.5063060427925525
 2006-05-07T22:00:00,71627.3063299499,257858302.78781968,679512923.0755479,7.136031196115996,6.66666666666669,95.86321744147092,1.0,139865.1283463743,503514462.04694754,1806611250.0407648,-2.482130424413166,-3.8,106.31971666117964,106.31971666117964,0.0,0.9771721587625798,-3.8,-2.9956564891849684,-2.9956564891849684
 2006-05-07T23:00:00,72772.85913440521,261982292.8838588,690101766.9925847,7.143346464480008,6.66666666666669,95.86321744147092,1.0,113945.7620351298,410204743.3264673,1112673463.9585714,-2.8894975640492,-3.7013988163700415,88.59976388431636,106.31971666117964,0.0,0.9969738955370188,-3.8,-3.4169418217556813,-3.4169418217556813
 2006-05-08T00:00:00,73640.31865354157,265105147.1527497,698217912.7559042,7.148953496774503,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-1.794539148192132,-1.794539148192132,0.0,106.31971666117964,0.0,1.0,-2.201337926585769,-2.201337926585769,-2.201337926585769
 2006-05-08T01:00:00,73628.95652367994,265064243.4852478,698206227.9482063,7.148945427157702,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,0.6627055195860914,0.6627055195860914,0.0,106.31971666117964,0.0,1.0,0.2544843851693519,0.2544843851693519,0.2544843851693519
 2006-05-08T02:00:00,73627.3856666503,265058588.3999411,698237844.3495059,7.148967268021995,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,3.098999085642077,3.098999085642077,0.0,106.31971666117964,0.0,0.9999818017215688,2.6947451177396844,2.6947451177396844,2.6947451177396844
 2006-05-08T03:00:00,73636.25714300275,265090525.71480983,698265748.805756,7.148986545026798,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,5.561923847649532,5.561923847649532,0.0,106.31971666117964,0.0,0.9996012297656156,5.1606813654781325,5.1606813654781325,5.1606813654781325
 2006-05-08T04:00:00,72570.0794509428,261252286.02339405,687582072.2003782,7.14160574033929,6.666666666666692,95.86321744147092,1.0,67096.28778296908,241546636.0186888,636888834.0401056,7.161050690517079,6.700000000000002,106.31971666117964,106.31971666117964,0.0,0.9990849666669795,6.682377436551828,6.682377436551828,6.682377436551828
 2006-05-08T05:00:00,70691.22205468173,254488399.39685428,670597785.1120052,7.129872232118063,6.66666666666669,95.86321744147092,0.0,70715.22995827881,254574827.8498037,670928134.785497,7.185689118565823,6.7,106.31971666117964,106.31971666117964,0.0,0.9985687035683436,6.7,6.7,6.7
 2006-05-08T06:00:00,72000.44985838783,259201619.49019623,683210371.719284,7.138585575674813,6.666666666666692,95.86321744147092,0.0,72025.96791953062,259293484.5103102,683512355.5496178,7.194795388251364,6.7,106.31971666117964,106.31971666117964,0.0,0.9980524404697076,6.7,6.7,6.7
 2006-05-08T07:00:00,77823.37846094168,280164162.45939004,736904278.7759988,7.175680307310896,6.66666666666669,95.86321744147092,0.0,77844.91211213366,280241683.60368127,737236910.864305,7.233670448502804,6.7,106.31971666117964,106.31971666117964,0.0,0.9975361773710716,6.7,6.7,6.7
 2006-05-08T08:00:00,84193.4230129276,303096322.8465394,796716517.1381412,7.217002927260899,6.66666666666669,95.86321744147092,0.0,84219.49784403169,303190192.23851407,797133113.1168993,7.277008732113344,6.7,106.31971666117964,106.31971666117964,0.0,0.9970199142724356,6.7,6.7,6.7
 2006-05-08T09:00:00,85492.38805591756,307772597.00130326,809008533.1638615,7.225495256602866,6.66666666666669,95.86321744147092,0.0,85526.09085263334,307893927.06948,809499947.1539799,7.285956546147485,6.7,106.31971666117964,106.31971666117964,0.0,0.9965036511737998,6.7,6.7,6.7
 2006-05-08T10:00:00,85756.97506667674,308725110.24003625,811512301.67865,7.227225076441819,6.666666666666692,95.86321744147092,-1.0,0.0,0.0,0.0,7.287743612897906,7.287743612897906,0.0,106.31971666117964,7.132797000492263,0.9878765717777648,7.188842306022841,6.699995739554528,1.1166668621701288
 2006-05-08T11:00:00,85489.6636143611,307762789.0117,808982751.9625473,7.225477444445847,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.285892786120304,7.285892786120304,0.0,106.31971666117964,8.57981501599368,0.9677581129339782,7.288089547731924,6.699951726273267,5.117287381987504e-07
 2006-05-08T12:00:00,87093.9380519333,313538176.98695993,824163889.5941652,7.235965958754736,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.296817016961511,7.296817016961511,0.0,106.31971666117964,8.606402218545437,0.9477375399744752,7.290052010443579,6.699928645602832,1.2324708939e-06
 2006-05-08T13:00:00,87504.44187105344,315015990.7357924,828048458.7367108,7.23864973910144,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.299712200226075,7.299712200226075,0.0,106.31971666117964,8.79564437884701,0.9271716863026218,7.304225291289395,6.699950237507615,3.2927898983e-06
 2006-05-08T14:00:00,102188.4194693088,367878310.0895116,967001919.3653414,7.33465644884143,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.400207385119393,7.400207385119393,0.0,106.31971666117964,9.568412033475562,0.906076772793102,7.36315240533806,6.699992568617778,3.79119825894e-05
 2006-05-08T15:00:00,112427.21436061064,404737971.6981982,1063890924.6292948,7.40160052671028,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.470677942362786,7.470677942362786,0.0,106.31971666117964,11.142937320164709,0.8803253417460515,7.484464360179736,6.700003009316685,0.0002195938496392
 2006-05-08T16:00:00,106768.60884330022,384366991.8358808,1010343933.447834,7.364601560401673,6.66666666666669,95.86321744147092,0.0,117701.84933870884,423726657.6193519,1179137286.4987988,7.55331028408002,6.7,106.31971666117964,106.31971666117964,0.0,0.8691593392023961,6.822225022682445,6.822225022682445,6.822225022682445
 2006-05-08T17:00:00,97385.33473057444,350587205.030068,921550661.9200158,7.303251327138121,6.66666666666669,95.86321744147092,0.0,97444.15076415404,350798942.7509547,922303756.7560992,7.367566682607525,6.7,106.31971666117964,106.31971666117964,0.0,0.8686430761037599,6.7,6.7,6.7
 2006-05-08T18:00:00,87538.03771593457,315136935.77736443,828366373.884547,7.238869385746224,6.66666666666669,95.86321744147092,0.0,87575.89449646148,315273220.1872613,828901230.725025,7.299993622613411,6.7,106.31971666117964,106.31971666117964,0.0,0.868126813005124,6.7,6.7,6.7
 2006-05-08T19:00:00,83448.25516079571,300413718.5788646,789665045.4840823,7.2121311998578435,6.66666666666669,95.86321744147092,1.0,221314.642947068,796732714.6094445,4675524602.323341,-0.0794994548454013,-3.4814925902682288,106.31971666117964,106.31971666117964,0.0,0.8663502083643283,-1.7314925902682283,-1.0162784333656336,-1.0162784333656336
 2006-05-08T20:00:00,81012.63809160305,291645497.129771,766616970.2424874,7.196207792252721,6.66666666666669,95.86321744147092,1.0,158728.88305460216,571423978.9965678,2841237220.703348,-1.7287043234108015,-3.8,106.31971666117964,106.31971666117964,0.0,0.9235168017377884,-3.8,-2.307675858189079,-2.307675858189079
 2006-05-08T21:00:00,77805.58738251239,280100114.57704455,736629192.1248349,7.175490234724729,6.66666666666669,95.86321744147092,1.0,141494.9963554073,509381986.8794663,2113878099.963304,-2.2582804256895628,-3.8,106.31971666117964,106.31971666117964,0.0,0.9653900175929784,-3.8,-2.81516114689496,-2.81516114689496
 2006-05-08T22:00:00,76476.50396150701,275315414.26142526,724252999.6825886,7.1669399714195565,6.66666666666669,95.86321744147092,1.0,139865.1283463743,503514462.04694754,1512126934.7649105,-2.696746340157272,-3.8,106.31971666117964,106.31971666117964,0.0,0.991283097049302,-3.8,-3.2396124412649034,-3.2396124412649034
 2006-05-08T23:00:00,75260.3805640423,270937370.0305522,712953586.1382089,7.159133700440634,6.66666666666669,95.86321744147092,1.0,22419.33099158564,80709591.56970827,210058162.39374933,-2.4585992010153985,-2.6118831435563115,17.719952776863273,106.31971666117964,0.0,1.0,-2.9868082289727984,-2.923660293316931,-2.923660293316931
 2006-05-09T00:00:00,69268.79636781447,249367666.92413205,657327169.1308274,7.120704421745796,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-0.1832361555507145,-0.1832361555507145,0.0,106.31971666117964,0.0,0.999986607574034,-0.5678071593081196,-0.5678071593081196,-0.5678071593081196
 2006-05-09T01:00:00,61822.75400363994,222561914.41310376,587390072.6823598,7.072390001187106,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,1.9742561665129803,1.9742561665129803,0.0,106.31971666117964,0.0,0.9996184919700006,1.6322650693005505,1.6322650693005505,1.6322650693005505
