Date/Time,Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Rate [W](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Energy [J](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Rate [W](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Energy [J](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-05-09T02:00:00,59855.56546549561,215480035.6757842,568406467.8660975,7.059275833376751,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,3.959685440468357,3.959685440468357,0.0,106.31971666117964,0.0,0.9991022288713648,3.629940082009684,3.629940082009684,3.629940082009684
 2006-05-09T03:00:00,60702.305153138055,218528298.55129692,576492728.1769077,7.064861906992341,6.66666666666669,95.86321744147092,1.0,2200.3417819459355,7921230.415005368,20826119.122818373,5.954797101296276,5.939716318376664,17.719952776863273,106.31971666117964,0.0,0.9985859657727288,5.620948863221659,5.620948863221659,5.620948863221659
 2006-05-09T04:00:00,58621.774565866224,211038388.4371184,557135849.27497,7.0514900130510085,6.666666666666692,95.86321744147092,1.0,57112.65713790105,205605565.6964437,544212770.2248951,7.0939860714116,6.7,106.31971666117964,106.31971666117964,0.0,0.9980697026740928,6.7,6.7,6.7
 2006-05-09T05:00:00,61066.45455710336,219839236.4055721,580963092.7863573,7.067950150174642,6.66666666666669,95.86321744147092,0.0,61082.54770222131,219897171.7279967,581136864.6025306,7.120709710446971,6.7,106.31971666117964,106.31971666117964,0.0,0.9975534395754568,6.7,6.7,6.7
 2006-05-09T06:00:00,72635.3069637067,261487105.06934413,688376788.9511138,7.142155007140718,6.66666666666669,95.86321744147092,0.0,72652.25476958345,261548117.17050043,688599724.6499654,7.19847613643266,6.7,106.31971666117964,106.31971666117964,0.0,0.9970371764768208,6.7,6.7,6.7
 2006-05-09T07:00:00,83329.13489122284,299984885.60840225,788537818.6426213,7.211352450592448,6.66666666666669,95.86321744147092,0.0,83352.67627420119,300069634.58712435,788928692.5947597,7.271072476817312,6.7,106.31971666117964,106.31971666117964,0.0,0.9965209133781848,6.7,6.7,6.7
 2006-05-09T08:00:00,95154.54509711634,342556362.3496188,900440854.4833504,7.288666598047339,6.666666666666692,95.86321744147092,0.0,95181.05163114613,342651785.87212604,900883642.6095194,7.352069454299809,6.7,106.31971666117964,106.31971666117964,0.0,0.996004650279549,6.7,6.7,6.7
 2006-05-09T09:00:00,132200.26730094277,475920962.283394,1589827182.7679732,7.7651065493660285,6.66666666666669,95.86321744147092,0.0,132263.51051977745,476148637.8711988,1590801378.1408024,7.850851500020028,6.7,106.31971666117964,106.31971666117964,0.0,0.995488387180913,6.7,6.7,6.7
 2006-05-09T10:00:00,153971.15770242992,554296167.7287478,2592336210.2912064,8.458079130279899,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.57830240349336,8.57830240349336,0.0,106.31971666117964,19.37762639805219,0.96919770439569,8.258022303849655,6.70001655021827,1.1345707799786398
 2006-05-09T11:00:00,158169.67736612677,569410838.5180563,2740177936.1535625,8.560308585150532,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.685469797249594,8.685469797249594,0.0,106.31971666117964,24.291156238058644,0.9046582507602068,8.666943742317713,6.699996677319159,0.0580494013862085
 2006-05-09T12:00:00,163010.58288118246,586838098.3722569,2908335510.154456,8.676594618109933,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.807399512538174,8.807399512538174,0.0,106.31971666117964,25.63360946971012,0.8363555788554486,8.785321108874342,6.7000108202800925,0.1362748524094061
 2006-05-09T13:00:00,166430.2641117861,599148950.8024299,3025842025.925102,8.757858770297178,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.892655121153755,8.892655121153755,0.0,106.31971666117964,26.89651234867971,0.7641508187837728,8.885051058439725,6.6999867428495525,0.2475368715592353
 2006-05-09T14:00:00,170003.04398836914,612010958.3581289,3147214136.1061,8.841801590863895,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.980642923631736,8.980642923631736,0.0,106.31971666117964,27.9673161108976,0.6895109061975392,8.961286688939538,6.700020752303648,0.3648572029926766
 2006-05-09T15:00:00,172364.37917169835,620511765.0181141,3226899324.032214,8.896915152853326,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.038435588379569,9.038435588379569,0.0,106.31971666117964,28.978873021238403,0.6119257875755187,9.035317882794176,6.699928566930808,0.4670360712366849
 2006-05-09T16:00:00,171839.08205748317,618620695.4069396,3209227353.922052,8.88469227994136,6.66666666666669,95.86321744147092,0.0,188490.2533815624,678564912.1736245,3725321813.83056,9.39185930624864,6.7,106.31971666117964,106.31971666117964,0.0,0.5789423714461868,7.090962561231041,7.090962561231041,7.090962561231041
 2006-05-09T17:00:00,166018.77442796878,597667587.9406877,3011751807.1280007,8.748114188525184,6.66666666666669,95.86321744147092,0.0,166275.16004857063,598590576.1748543,3019020430.7199745,8.882614254679112,6.7,106.31971666117964,106.31971666117964,0.0,0.5784261083475509,6.7,6.7,6.7
 2006-05-09T18:00:00,163526.68303629715,588696058.9306698,2926218237.731843,8.688961235523893,6.66666666666669,95.86321744147092,0.0,163768.24868156735,589565695.2536424,2932989334.375689,8.820519763447964,6.7,106.31971666117964,106.31971666117964,0.0,0.5779098452489149,6.7,6.7,6.7
 2006-05-09T19:00:00,160587.72284155278,578115802.2295899,2824536329.660855,8.618643586548256,6.66666666666669,95.86321744147092,1.0,309616.54029093107,1114619545.047352,7130437125.2653055,2.124210597740679,-3.0572786673305448,106.31971666117964,106.31971666117964,0.0,0.582040632790724,-1.4202029239314755,-0.2546789146258472,-0.2546789146258472
 2006-05-09T20:00:00,111732.69425334324,402237699.3120357,1057318729.0688468,7.397063017759225,6.66666666666669,95.86321744147092,1.0,215145.81226877347,774524924.1675847,4616663332.564081,-0.4380195533958304,-3.8,106.31971666117964,106.31971666117964,0.0,0.6662235315716761,-3.8,-1.2140516653378473,-1.2140516653378473
 2006-05-09T21:00:00,84206.97853061049,303145122.71019775,796844792.0609299,7.217091579403811,6.66666666666669,95.86321744147092,1.0,199268.8141882936,717367731.0778568,4143335475.442086,-0.7818304967107793,-3.8,106.31971666117964,106.31971666117964,0.0,0.7494775271227158,-3.8,-1.3702923528373716,-1.3702923528373716
 2006-05-09T22:00:00,81947.56781996124,295011244.15186054,775464145.3577228,7.202320079705276,6.66666666666669,95.86321744147092,1.0,187037.50600078705,673335021.6028333,3765127956.871877,-1.0567038315800417,-3.8,106.31971666117964,106.31971666117964,0.0,0.8261643923260397,-3.8,-1.6345515323547504,-1.6345515323547504
 2006-05-09T23:00:00,80602.77282581659,290169982.1729398,762786865.6960993,7.1935616966659,6.666666666666692,95.86321744147092,1.0,169894.57546527387,611620471.6749859,3214059193.4616127,-1.4574407078983642,-3.8,106.31971666117964,106.31971666117964,0.0,0.8922769569066644,-3.8,-2.031493247743187,-2.031493247743187
 2006-05-10T00:00:00,80164.06984363323,288590651.4370796,758642008.7295952,7.190698123751257,6.66666666666669,95.86321744147092,1.0,149695.56843192078,538904046.3549148,2530593978.32795,-1.9548194090785875,-3.8,106.31971666117964,106.31971666117964,0.0,0.9436511545234956,-3.8,-2.5285759234929954,-2.5285759234929954
 2006-05-10T01:00:00,81026.67208401804,291696019.5024649,766749772.9384499,7.196299541408088,6.66666666666669,95.86321744147092,1.0,139865.1283463743,503514462.04694754,1867901516.150995,-2.437471147301038,-3.8,106.31971666117964,106.31971666117964,0.0,0.9783423364457644,-3.8,-3.014677884179561,-3.014677884179561
 2006-05-10T02:00:00,84196.87242412115,303108740.7268361,796749158.6768022,7.2170254800283296,6.66666666666669,95.86321744147092,1.0,116554.2736219786,419595385.0391229,1184667184.415876,-2.8224463400583475,-3.686835639236765,88.59976388431636,106.31971666117964,0.0,0.9974392035016582,-3.8,-3.4274356619101027,-3.4274356619101027
 2006-05-10T03:00:00,86623.95653769403,311846243.5356985,819716487.1517378,7.232893247913886,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-1.464543543756929,-1.464543543756929,0.0,106.31971666117964,0.0,1.0,-1.9408489900535848,-1.9408489900535848,-1.9408489900535848
 2006-05-10T04:00:00,88097.03856568383,317149338.8364618,833656160.1190505,7.242524078898469,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,1.6363422188744063,1.6363422188744063,0.0,106.31971666117964,0.0,1.0,1.156137296769025,1.156137296769025,1.156137296769025
 2006-05-10T05:00:00,99555.43935845575,358399581.6904407,942086211.3617516,7.317439874204786,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,4.883982721870873,4.883982721870873,0.0,106.31971666117964,0.0,1.0,4.342193455511329,4.342193455511329,4.342193455511329
 2006-05-10T06:00:00,106451.30804996176,383224708.97986233,1007341338.0679677,7.362526915822101,6.66666666666669,95.86321744147092,0.0,90661.20449252968,326380336.1731068,858143846.8686037,7.32112053743525,6.7,106.31971666117964,106.31971666117964,0.0,0.9999801900863984,6.635305826795668,6.635305826795668,6.635305826795668
 2006-05-10T07:00:00,131838.62192278428,474619038.92202336,1582451309.5543325,7.7600076753843155,6.66666666666669,95.86321744147092,0.0,131901.4081636353,474845069.3890871,1583411113.2628484,7.845512100803155,6.7,106.31971666117964,106.31971666117964,0.0,0.9995963948601052,6.7,6.7,6.7
 2006-05-10T08:00:00,153755.30131781567,553519084.7441363,2584669191.7949824,8.452777796186593,6.66666666666669,95.86321744147092,0.0,153947.9542909237,554212635.4473252,2589748426.4311805,8.572719266528958,6.7,106.31971666117964,106.31971666117964,0.0,0.9990801317614691,6.7,6.7,6.7
 2006-05-10T09:00:00,158143.49959185303,569316598.5306709,2739272035.542049,8.559682114360323,6.66666666666669,95.86321744147092,0.0,158354.87661510438,570077555.8143758,2745008105.5144334,8.684819632534914,6.7,106.31971666117964,106.31971666117964,0.0,0.9985638686628334,6.7,6.7,6.7
 2006-05-10T10:00:00,166739.87261943315,600263541.4299593,3035836004.0778766,8.764772785927002,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.899703930889101,8.899703930889101,0.0,106.31971666117964,21.815766161120024,0.9683383734510456,8.511876409310567,6.699999288549386,1.154567954156623
 2006-05-10T11:00:00,176324.90156232522,634769645.6243708,3359059095.164365,8.988328113961314,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.134207944784714,9.134207944784714,0.0,106.31971666117964,28.52557979224177,0.8909117683255662,9.10353229477249,6.699994515427026,0.1453547524857107
 2006-05-10T12:00:00,183917.47895702755,662102924.2452992,3608950815.8324256,9.16118818666934,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.315477633504385,9.315477633504385,0.0,106.31971666117964,30.731580681916245,0.8066185824199343,9.286489203520873,6.700000465466148,0.3378564253088789
 2006-05-10T13:00:00,184583.03556891484,664498928.0480933,3630738073.314211,9.176259770977834,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.331506923695406,9.331506923695406,0.0,106.31971666117964,31.908721204333684,0.717827688811994,9.34729683697044,6.700003608407332,0.5267588872996342
 2006-05-10T14:00:00,179397.763161317,645831947.3807414,3460872966.047118,9.058754123697163,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.208295207195558,9.208295207195558,0.0,106.31971666117964,31.07169363888701,0.6311536028836306,9.231630148546872,6.699965145614488,0.5693165779268696
 2006-05-10T15:00:00,176174.17148109907,634227017.3319566,3354247740.9207344,8.984999309624023,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.130853069360189,9.130853069360189,0.0,106.31971666117964,30.20306518021643,0.5484368270280038,9.136166966602913,6.699956523750419,0.5603366979744839
 2006-05-10T16:00:00,175467.02695433985,631681297.0356234,3330714174.786207,8.96872124216201,6.66666666666669,95.86321744147092,0.0,193585.2238002635,696906805.6809487,3884572350.9333286,9.506650973054292,6.7,106.31971666117964,106.31971666117964,0.0,0.5141956754692983,7.103052849705194,7.103052849705194,7.103052849705194
 2006-05-10T17:00:00,165526.46576955417,595895276.770395,2994675810.1831293,8.736305525744006,6.66666666666669,95.86321744147092,0.0,165786.8468867232,596832648.7922037,3002079853.735786,8.870385294281306,6.7,106.31971666117964,106.31971666117964,0.0,0.5136794123706624,6.7,6.7,6.7
 2006-05-10T18:00:00,161724.4963391345,582208186.8208841,2863997643.328648,8.64593237397789,6.66666666666669,95.86321744147092,0.0,161956.4588021531,583043251.6877512,2870443162.341221,8.775372354721855,6.7,106.31971666117964,106.31971666117964,0.0,0.5131631492720264,6.7,6.7,6.7
 2006-05-10T19:00:00,161643.6470075168,581917129.2270604,2861195787.1710863,8.643994779035204,6.66666666666669,95.86321744147092,1.0,313595.4410912532,1128943587.9285114,7231110926.150699,2.2076158553542027,-3.0467712130732565,106.31971666117964,106.31971666117964,0.0,0.515550182582896,-1.2967712130732565,-0.1834950192201036,-0.1834950192201036
 2006-05-10T20:00:00,160952.46033085464,579428857.1910766,2837187353.9964566,8.627392220031162,6.66666666666669,95.86321744147092,1.0,283853.7871424761,1021873633.712914,6499956062.294715,0.9283114616843928,-3.8,106.31971666117964,106.31971666117964,0.0,0.600866132533329,-3.8,-1.143277526299583,-1.143277526299583
 2006-05-10T21:00:00,159361.03083965156,573699711.0227456,2781873776.521397,8.589141336841669,6.66666666666669,95.86321744147092,1.0,276414.1949967752,995091101.9883908,6307719952.268239,0.7889705711740941,-3.8,106.31971666117964,106.31971666117964,0.0,0.6871402666679751,-3.8,-1.2446258863789474,-1.2446258863789474
 2006-05-10T22:00:00,111799.49005317184,402478164.1914186,1057950813.0855604,7.397499804494003,6.66666666666669,95.86321744147092,1.0,205669.63784987511,740410696.2595506,4334773510.625706,-0.6427687144354107,-3.8,106.31971666117964,106.31971666117964,0.0,0.7690911884498441,-3.8,-1.4238428458785208,-1.4238428458785208
 2006-05-10T23:00:00,86405.84767327392,311061051.6237861,817652538.1091734,7.231467304770866,6.66666666666669,95.86321744147092,1.0,184722.4025557525,665000649.2007092,3691952777.073096,-1.109903572689702,-3.8,106.31971666117964,106.31971666117964,0.0,0.8435824974383616,-3.8,-1.7198042990382234,-1.7198042990382234
 2006-05-11T00:00:00,82692.27595460195,297692193.43656707,782511266.7370766,7.207188783890175,6.66666666666669,95.86321744147092,1.0,165702.93238769993,596530556.5957197,3075394120.9181213,-1.5583195548393531,-3.8,106.31971666117964,106.31971666117964,0.0,0.906417419909336,-3.8,-2.147639001885216,-2.147639001885216
 2006-05-11T01:00:00,84288.46185577182,303438462.68077856,797615863.1102376,7.217624270171182,6.66666666666669,95.86321744147092,1.0,146116.05252937763,526017789.1057594,2396324960.727228,-2.0525773842247275,-3.8,106.31971666117964,106.31971666117964,0.0,0.9537234222912824,-3.8,-2.654488577392999,-2.654488577392999
 2006-05-11T02:00:00,101462.66916492884,365265608.9937437,960134194.617664,7.329911097044083,6.66666666666669,95.86321744147092,1.0,139865.1283463743,503514462.04694754,1918048393.3488696,-2.4009226353664657,-3.8,106.31971666117964,106.31971666117964,0.0,0.984478868003147,-3.8,-3.117911598287504,-3.117911598287504
 2006-05-11T03:00:00,118075.69098648732,425072487.5513544,1117342066.8142812,7.438533783528594,6.66666666666669,95.86321744147092,1.0,69932.56417318716,251757231.0234737,855443892.3323684,-2.409660698563997,-3.0337240927157967,53.15985833058982,106.31971666117964,0.0,0.9991766087610991,-3.396745961258271,-3.186317052372571,-3.186317052372571
 2006-05-11T04:00:00,97367.33116198349,350522392.1831405,921380295.4002744,7.303134597689305,6.666666666666692,95.86321744147092,1.0,0.0,0.0,0.0,0.5882964557309237,0.5882964557309237,0.0,106.31971666117964,0.0,1.0,0.0621222158884368,0.0621222158884368,0.0621222158884368
 2006-05-11T05:00:00,83525.13629078353,300690490.64682066,790392566.2799542,7.2126338287854175,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,3.626346055801598,3.626346055801598,0.0,106.31971666117964,0.0,0.9998908400015468,3.1716408896772506,3.1716408896772506,3.1716408896772506
 2006-05-11T06:00:00,84207.33472980474,303146405.0272971,796848162.7491772,7.217093880505928,6.66666666666669,95.86321744147092,0.0,21841.333087588428,78628799.11531834,206931723.02105865,6.314280173655713,6.164479671702118,35.43990555372655,106.31971666117964,0.0,0.9994060407534568,5.8436757849896,5.8436757849896,5.8436757849896
 2006-05-11T07:00:00,95188.954393212,342680235.8155632,900766467.263559,7.288891582124426,6.66666666666669,95.86321744147092,0.0,95165.80539148345,342596899.4093404,900739337.753794,7.351964999349055,6.7,106.31971666117964,106.31971666117964,0.0,0.998889777654821,6.7,6.7,6.7
 2006-05-11T08:00:00,125674.21276412062,452427165.9508343,1352321632.0414438,7.600944036454358,6.66666666666669,95.86321744147092,0.0,125719.40919992609,452589873.1197339,1352637504.820383,7.678721907868052,6.7,106.31971666117964,106.31971666117964,0.0,0.9983735145561848,6.7,6.7,6.7
 2006-05-11T09:00:00,154414.3740611991,555891746.6203167,2607991348.7547483,8.468904150560752,6.66666666666669,95.86321744147092,0.0,154609.23206177124,556593235.4223765,2613148488.907118,8.589615499926692,6.7,106.31971666117964,106.31971666117964,0.0,0.9978572514575488,6.7,6.7,6.7
 2006-05-11T10:00:00,158349.92456360816,570059728.4289894,2746521934.407592,8.564695335804908,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.690089397886828,8.690089397886828,0.0,106.31971666117964,20.30112254269887,0.9699487991201288,8.352610736618947,6.700012703219699,1.14028953614141
 2006-05-11T11:00:00,162930.37204885946,586549339.3758941,2905574422.837802,8.674685152473462,6.666666666666692,95.86321744147092,-1.0,0.0,0.0,0.0,8.805362469936457,8.805362469936457,0.0,106.31971666117964,25.4365304432016,0.9016780243588992,8.783153531497444,6.699976320591536,0.0761818731773926
 2006-05-11T12:00:00,168770.2274147397,607572818.6930629,3105360794.56873,8.812855067984332,6.666666666666692,95.86321744147092,-1.0,0.0,0.0,0.0,8.95018973064481,8.95018973064481,0.0,106.31971666117964,27.03765144564402,0.8290537523388029,8.923327678696507,6.699956471042007,0.1805170998740222
 2006-05-11T13:00:00,174589.63992292908,628522703.7225447,3301359490.751625,8.948417345671569,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.09239337901797,9.09239337901797,0.0,106.31971666117964,28.88728825519292,0.7513892544348999,9.072357145569953,6.699976881265639,0.3405944398901989
 2006-05-11T14:00:00,173213.6027629246,623568969.9465284,3255265418.2128267,8.916535451353397,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.05917520931544,9.05917520931544,0.0,106.31971666117964,29.32692829534535,0.6708351925785747,9.082826706688518,6.699964532244269,0.4446838252451934
 2006-05-11T15:00:00,169765.08396728014,611154302.2822084,3139239158.91483,8.83628555570492,6.666666666666692,95.86321744147092,-1.0,0.0,0.0,0.0,8.974933771941759,8.974933771941759,0.0,106.31971666117964,28.41681197114697,0.5931822072996047,8.981134576320846,6.699967676471534,0.4463354319032069
 2006-05-11T16:00:00,168185.37568483525,605467352.4654069,3085647330.56135,8.79922033523796,6.66666666666669,95.86321744147092,0.0,184628.84710707585,664663849.5854731,3599743036.4914,9.301287442808292,6.7,106.31971666117964,106.31971666117964,0.0,0.5611067980912289,7.076733583351051,7.076733583351051,7.076733583351051
 2006-05-11T17:00:00,164435.3974304413,591967430.7495887,2957481285.5051603,8.710581722856654,6.666666666666692,95.86321744147092,0.0,164682.05631439292,592855402.7318145,2964423938.4760733,8.843208964672792,6.7,106.31971666117964,106.31971666117964,0.0,0.5605905349925929,6.7,6.7,6.7
 2006-05-11T18:00:00,162014.9535802468,583253832.8888884,2874030867.350136,8.65287086205917,6.66666666666669,95.86321744147092,0.0,162249.32778904642,584097580.0405672,2880558818.761769,8.782674160441777,6.7,106.31971666117964,106.31971666117964,0.0,0.560074271893957,6.7,6.7,6.7
 2006-05-11T19:00:00,126899.12313915465,456836843.3009567,1202904911.0918212,7.497658834627095,6.66666666666669,95.86321744147092,1.0,260863.479357216,939108525.6859776,5836263093.798609,0.922926926730788,-3.3213011152519507,106.31971666117964,106.31971666117964,0.0,0.5669749031069914,-1.5713011152519505,-0.2896796387393228,-0.2896796387393228
 2006-05-11T20:00:00,102594.74700336356,369341089.2121088,970846968.6122372,7.337312214385125,6.66666666666669,95.86321744147092,1.0,212916.2979507812,766498672.6228123,4552109162.127167,-0.4848879223723021,-3.8,106.31971666117964,106.31971666117964,0.0,0.6525280271626198,-3.8,-1.1964363355523702,-1.1964363355523702
 2006-05-11T21:00:00,90853.67121658631,327073216.3797107,859741983.524984,7.26054670339412,6.66666666666669,95.86321744147092,1.0,202726.81183580123,729816522.6088843,4248353460.826258,-0.7055265932252212,-3.8,106.31971666117964,106.31971666117964,0.0,0.7365353609827213,-3.8,-1.339101418754687,-1.339101418754687
 2006-05-11T22:00:00,99227.76810582672,357219965.1809762,938985481.0455508,7.315297476220226,6.66666666666669,95.86321744147092,1.0,194518.726965858,700267417.0770888,3998032312.329334,-0.8874164430576564,-3.8,106.31971666117964,106.31971666117964,0.0,0.8145140674235644,-3.8,-1.5836756348308896,-1.5836756348308896
 2006-05-11T23:00:00,97262.79532394207,350146063.1661916,920391080.0219223,7.302450144321646,6.66666666666669,95.86321744147092,1.0,177792.685881371,640053669.1729355,3470315206.9923224,-1.2710663659121264,-3.8,106.31971666117964,106.31971666117964,0.0,0.8826129100646454,-3.8,-1.959534445501243,-1.959534445501243
 2006-05-12T00:00:00,99246.4781337971,357287321.2816696,939162532.7413564,7.315419804505868,6.66666666666669,95.86321744147092,1.0,158222.07384208174,569599465.8314943,2824601665.5409536,-1.7408053306250804,-3.8,106.31971666117964,106.31971666117964,0.0,0.9365618213875307,-3.8,-2.446383278218724,-2.446383278218724
 2006-05-12T01:00:00,97254.98138608808,350117932.98991704,920317137.270465,7.30239905669729,6.66666666666669,95.86321744147092,1.0,141726.3905449209,510215005.9617152,2121167610.610612,-2.2529734450816927,-3.8,106.31971666117964,106.31971666117964,0.0,0.9738833569085628,-3.8,-2.9432900980360794,-2.9432900980360794
 2006-05-12T02:00:00,87511.37764265116,315040959.5135442,828114091.4618484,7.238695084735473,6.66666666666669,95.86321744147092,1.0,116554.2736219786,419595385.0391229,1272258061.3102372,-2.7572259790583407,-3.685464222907476,88.59976388431636,106.31971666117964,0.0,0.995650562285212,-3.8,-3.3874756476981585,-3.3874756476981585
 2006-05-12T03:00:00,86629.9297058205,311867746.94095373,819773010.8270522,7.232932298812481,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-1.4551533920462638,-1.4551533920462638,0.0,106.31971666117964,0.0,0.9996811852822935,-1.9320125769131409,-1.9320125769131409,-1.9320125769131409
 2006-05-12T04:00:00,85528.49686564955,307902588.71633834,809350228.3236277,7.225731329147561,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,1.6114667405240832,1.6114667405240832,0.0,106.31971666117964,0.0,0.9991649221836576,1.145759267650421,1.145759267650421,1.145759267650421
 2006-05-12T05:00:00,87085.95648435196,313509443.3436671,824088360.5742354,7.235913774643094,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,4.585167959324704,4.585167959324704,0.0,106.31971666117964,0.0,0.9986486590850218,4.111194282356582,4.111194282356582,4.111194282356582
 2006-05-12T06:00:00,99828.96485355246,359384273.47278893,944674564.1333032,7.319228271813357,6.66666666666669,95.86321744147092,0.0,68999.58012074397,248398488.43467823,653114672.4296566,7.109447664157163,6.636715399772974,88.59976388431636,106.31971666117964,0.0,0.9981323959863858,6.489052430424018,6.489052430424018,6.489052430424018
 2006-05-12T07:00:00,125640.80091109942,452306883.279958,1351523353.3670328,7.600392171574264,6.66666666666669,95.86321744147092,0.0,125686.01002072438,452469636.0746079,1351839951.8901958,7.678145731853238,6.7,106.31971666117964,106.31971666117964,0.0,0.99761613288775,6.7,6.7,6.7
 2006-05-12T08:00:00,154771.80133850075,557178484.8186027,2620593593.3053064,8.477618280334015,6.66666666666669,95.86321744147092,0.0,154966.98601928368,557881149.6694212,2625761960.1164665,8.598722753546326,6.7,106.31971666117964,106.31971666117964,0.0,0.997099869789114,6.7,6.7,6.7
 2006-05-12T09:00:00,158993.05925535364,572375013.3192732,2769003386.186066,8.580241405694355,6.66666666666669,95.86321744147092,0.0,159209.27658361496,573153395.7010138,2774907634.369593,8.706405705481375,6.7,106.31971666117964,106.31971666117964,0.0,0.996583606690478,6.7,6.7,6.7
 2006-05-12T10:00:00,161652.39338235577,581948616.1764808,2861477783.2702465,8.64418987507012,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.77345577390151,8.77345577390151,0.0,106.31971666117964,20.980441547866004,0.9674718216031608,8.42313251346856,6.699991395569871,1.146393496588382
 2006-05-12T11:00:00,163784.24528771066,589623283.0357584,2935104963.6720123,8.695106901010291,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.826858006220345,8.826858006220345,0.0,106.31971666117964,25.802295095634538,0.8970715868408542,8.819865537830305,6.699977029231682,0.0847077298603607
 2006-05-12T12:00:00,166204.09055890207,598334726.0120474,3018090812.0161963,8.752498173091093,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.887015146440849,8.887015146440849,0.0,106.31971666117964,26.56703989008344,0.8249096735864562,8.874835257772874,6.699997178122042,0.171160640661891
 2006-05-12T13:00:00,169922.40365627265,611720653.1625814,3144505801.2925267,8.839928341857695,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.97865277813836,8.97865277813836,0.0,106.31971666117964,27.74605602352671,0.7502726387278091,8.96162942575335,6.699976264752585,0.2950888094994456
 2006-05-12T14:00:00,168455.8294446512,606440986.0007443,3094734122.6252074,8.805505293918282,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.942808780577845,8.942808780577845,0.0,106.31971666117964,28.051285847448938,0.6736432180308385,8.96510913766775,6.700025290675771,0.3804900333646476
 2006-05-12T15:00:00,165957.87139647655,597448337.0273155,3009704550.374405,8.746698188614884,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.881010196271852,8.881010196271852,0.0,106.31971666117964,27.30327112397244,0.5996465759367258,8.881064168296573,6.700012887873808,0.3879826196907509
 2006-05-12T16:00:00,167676.23822527155,603634457.6109776,3068324260.685935,8.78723953935632,6.66666666666669,95.86321744147092,0.0,182925.0633607592,658530228.0987328,3550272554.032633,9.26566787226054,6.7,106.31971666117964,106.31971666117964,0.0,0.5688744851952147,7.064164640761351,7.064164640761351,7.064164640761351
 2006-05-12T17:00:00,164568.98148594282,592448333.3493941,2962051370.0892067,8.713742340205807,6.666666666666692,95.86321744147092,0.0,164817.6668503921,593343600.6614115,2969062715.0479355,8.846556926634554,6.7,106.31971666117964,106.31971666117964,0.0,0.5683582220965788,6.7,6.7,6.7
 2006-05-12T18:00:00,162631.48472608993,585473345.0139238,2895364127.8387265,8.667623775168257,6.66666666666669,95.86321744147092,0.0,162867.56663601592,586323239.8896573,2901949326.053394,8.79811481244307,6.7,106.31971666117964,106.31971666117964,0.0,0.5678419589979428,6.7,6.7,6.7
 2006-05-12T19:00:00,160812.2365122,578924051.44392,2832345981.7167087,8.624044152032596,6.66666666666669,95.86321744147092,1.0,311126.76153161074,1120056341.5137987,7168330917.363676,2.174896930036773,-3.033938379824567,106.31971666117964,106.31971666117964,0.0,0.5695917476171043,-1.2839383798245667,-0.2053502582863676,-0.2053502582863676
 2006-05-12T20:00:00,111712.1823559755,402163856.4815118,1057124626.4080224,7.396928951542587,6.66666666666669,95.86321744147092,1.0,215890.18929302457,777204681.4548885,4638529045.12151,-0.4221406658922459,-3.8,106.31971666117964,106.31971666117964,0.0,0.6535226479525199,-3.8,-1.197657544199685,-1.197657544199685
 2006-05-12T21:00:00,85131.11311634498,306472007.2188419,805589813.490932,7.223133346762033,6.66666666666669,95.86321744147092,1.0,200838.9062116296,723020062.3618664,4191121854.159904,-0.7471087437968006,-3.8,106.31971666117964,106.31971666117964,0.0,0.7374777209218936,-3.8,-1.3412701853538715,-1.3412701853538715
 2006-05-12T22:00:00,80598.49044145927,290154565.5892534,762697919.7799256,7.193500244426719,6.66666666666669,95.86321744147092,1.0,188669.2264159963,679209215.0975868,3816157792.165116,-1.0196100773696175,-3.8,106.31971666117964,106.31971666117964,0.0,0.8153662884861236,-3.8,-1.5872428978668516,-1.5872428978668516
 2006-05-12T23:00:00,78092.20401203196,281131934.4433151,738981105.2884026,7.177115052020276,6.66666666666669,95.86321744147092,1.0,171926.82727880008,618936578.2036803,3280810867.567532,-1.4088837857365144,-3.8,106.31971666117964,106.31971666117964,0.0,0.8833251115870101,-3.8,-1.964646106991776,-1.964646106991776
 2006-05-13T00:00:00,77379.23516055255,278565246.5779892,732234330.5422156,7.172453954937556,6.66666666666669,95.86321744147092,1.0,151937.80642093997,546976103.1153841,2608423301.1129165,-1.8981607741873925,-3.8,106.31971666117964,106.31971666117964,0.0,0.9370897390325172,-3.8,-2.4523310002406347,-2.4523310002406347
 2006-05-13T01:00:00,77378.04155352192,278560949.5926789,732223035.5217468,7.172446151359029,6.66666666666669,95.86321744147092,1.0,139919.97076375596,503711894.7495215,1924677189.4502933,-2.3961058677989224,-3.8,106.31971666117964,106.31971666117964,0.0,0.9742192845500076,-3.8,-2.948566140281702,-2.948566140281702
 2006-05-13T02:00:00,78329.22910659804,281985224.7837529,741224057.3036453,7.178664629036265,6.66666666666669,95.86321744147092,1.0,116270.6312092395,418574272.3532622,1192784010.2310774,-2.824175783134176,-3.694481098207189,88.59976388431636,106.31971666117964,0.0,0.9957892229368058,-3.8,-3.3904832902940125,-3.3904832902940125
 2006-05-13T03:00:00,79060.40553311024,284617459.91919684,748143129.0683705,7.1834447747944346,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-1.6511277681540195,-1.6511277681540195,0.0,106.31971666117964,0.0,0.9998252872273986,-2.087234745050186,-2.087234745050186,-2.087234745050186
 2006-05-13T04:00:00,78127.29365846542,281258257.1704755,739313156.1766267,7.177344454972424,6.666666666666692,95.86321744147092,1.0,0.0,0.0,0.0,0.9690137798338374,0.9690137798338374,0.0,106.31971666117964,0.0,0.9993171034991288,0.5366503524782376,0.5366503524782376,0.5366503524782376
 2006-05-13T05:00:00,77404.56988969022,278656451.6028848,732474071.3252707,7.17261958188998,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,3.532857145419725,3.532857145419725,0.0,106.31971666117964,0.0,0.9988008404004928,3.108167202625278,3.108167202625278,3.108167202625278
 2006-05-13T06:00:00,79443.20940095653,285995553.8434435,751765575.4949834,7.185947419685479,6.66666666666669,95.86321744147092,0.0,11573.068377025147,41663046.15729054,109936652.36744092,6.08564185957336,6.006053532764501,35.43990555372655,106.31971666117964,0.0,0.9982845773018568,5.654732781603525,5.654732781603525,5.654732781603525
 2006-05-13T07:00:00,83070.62761647259,299054259.4193013,786091582.2476207,7.209662345614099,6.66666666666669,95.86321744147092,0.0,82916.91722756013,298500902.0192165,784816104.1402005,7.26809696512943,6.7,106.31971666117964,106.31971666117964,0.0,0.9977683142032208,6.7,6.7,6.7
 2006-05-13T08:00:00,92239.26118252228,332061340.25708014,872853725.1829108,7.269606370679647,6.66666666666669,95.86321744147092,0.0,92261.56466223976,332141632.7840631,873250852.1535801,7.3320782319742115,6.7,106.31971666117964,106.31971666117964,0.0,0.9972520511045848,6.7,6.7,6.7
 2006-05-13T09:00:00,105647.31110449368,380330319.9761772,999733170.7876718,7.357270068601238,6.66666666666669,95.86321744147092,0.0,105703.4192295929,380532309.2265345,1000477297.948616,7.424117902240563,6.7,106.31971666117964,106.31971666117964,0.0,0.996735788005949,6.7,6.7,6.7
 2006-05-13T10:00:00,144740.888754454,521067199.5160344,2180529233.1873097,8.17339819419861,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.278880473074038,8.278880473074038,0.0,106.31971666117964,16.14636734406903,0.977267882035468,7.955230483838747,6.700002300302955,1.124502701093405
 2006-05-13T11:00:00,168512.43000967972,606644748.034847,3095789220.1367297,8.806238368065404,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.94327094601816,8.94327094601816,0.0,106.31971666117964,26.216193760225693,0.9130547356785448,8.867228683224754,6.699974489401877,0.0829471936793773
 2006-05-13T12:00:00,171104.6930373575,615976894.934487,3184129546.2973623,8.867334826844251,6.666666666666692,95.86321744147092,-1.0,0.0,0.0,0.0,9.007826549409016,9.007826549409016,0.0,106.31971666117964,28.174228642251126,0.8351309593559649,9.042689363950668,6.6999654941450295,0.2029910686984057
 2006-05-13T13:00:00,161915.79194005355,582896850.9841927,2870423954.928614,8.650377187048962,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.781493376156627,8.781493376156627,0.0,106.31971666117964,26.154643471693703,0.7609714117806993,8.81325495688616,6.700021084861505,0.2237709306962513
 2006-05-13T14:00:00,153520.38914025575,552673400.9049207,2576271810.8439937,8.446971648723345,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.566859035859345,8.566859035859345,0.0,106.31971666117964,24.02416459591375,0.6942045715912336,8.596800762170817,6.699981538726029,0.2034421414338769
 2006-05-13T15:00:00,130660.58605014284,470378109.7805141,1702968389.756149,7.843311815281829,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.934720440003361,7.934720440003361,0.0,106.31971666117964,18.757723709447983,0.6365536632709952,8.129765925041177,6.699982942786949,0.1119728595797141
 2006-05-13T16:00:00,86341.411260145,310829080.53652203,817042780.8050065,7.231046030183456,6.66666666666669,95.86321744147092,0.0,99924.84761795416,359729451.42463493,963454198.9176034,7.397311234011597,6.7,106.31971666117964,106.31971666117964,0.0,0.6197508204346333,6.806077623799276,6.806077623799276,6.806077623799276
 2006-05-13T17:00:00,81476.17011550661,293314212.4158238,771003341.6056013,7.199238257382831,6.66666666666669,95.86321744147092,0.0,81508.89525099451,293432022.9035802,771477402.2812451,7.258445756816023,6.7,106.31971666117964,106.31971666117964,0.0,0.6192345573359973,6.7,6.7,6.7
 2006-05-13T18:00:00,79018.88958016413,284468002.4885909,747750266.4877411,7.183173358468753,6.66666666666669,95.86321744147092,0.0,79044.46920119028,284560089.12428504,748151739.4666214,7.24156830848986,6.7,106.31971666117964,106.31971666117964,0.0,0.6187182942373614,6.7,6.7,6.7
 2006-05-13T19:00:00,76953.22250705933,277031601.0254135,728203002.376644,7.169668881764999,6.66666666666669,95.86321744147092,1.0,242027.15605287964,871297761.7903668,5305369252.058058,0.4589349712151309,-3.400342940060467,106.31971666117964,106.31971666117964,0.0,0.6286996752739894,-1.7694041528959368,-0.3954202310550151,-0.3954202310550151
 2006-05-13T20:00:00,75379.77449835415,271367188.1940749,713313573.1013781,7.1593823849579294,6.666666666666692,95.86321744147092,1.0,200082.15682100947,720295764.5556341,4168306437.124577,-0.763684061262853,-3.8,106.31971666117964,106.31971666117964,0.0,0.7128125543837106,-3.8,-1.2893229743896173,-1.2893229743896173
 2006-05-13T21:00:00,75377.89014096437,271360404.5074718,713299312.8505515,7.159372532262431,6.66666666666669,95.86321744147092,1.0,190826.1216688692,686974038.0079288,3883611196.217156,-0.9705779969427636,-3.8,106.31971666117964,106.31971666117964,0.0,0.7928731860115567,-3.8,-1.500548955979011,-1.500548955979011
 2006-05-13T22:00:00,74430.19273962996,267948693.8626679,704516264.2445855,7.153304728070483,6.66666666666669,95.86321744147092,1.0,176170.99197828522,634215571.1218268,3418844942.5597463,-1.3084884902254972,-3.8,106.31971666117964,106.31971666117964,0.0,0.8642672877047358,-3.8,-1.8375175223800584,-1.8375175223800584
 2006-05-13T23:00:00,74658.64401500038,268771118.45400137,706641393.3161254,7.154772881332871,6.66666666666669,95.86321744147092,1.0,157285.50963173812,566227834.6742573,2792253152.840478,-1.764353003850511,-3.8,106.31971666117964,106.31971666117964,0.0,0.9226788988193982,-3.8,-2.299284022604049,-2.299284022604049
 2006-05-14T00:00:00,76510.24956246624,275436898.4248785,724011180.1538033,7.166772909912833,6.66666666666669,95.86321744147092,1.0,141257.90767101632,508528467.6156588,2112186210.612748,-2.2595093063907288,-3.8,106.31971666117964,106.31971666117964,0.0,0.9648321163334728,-3.8,-2.807087208763147,-2.807087208763147
 2006-05-14T01:00:00,77369.42700986272,278529937.23550576,732141516.6931342,7.172389833922043,6.66666666666669,95.86321744147092,1.0,139865.1283463743,503514462.04694754,1528181134.812626,-2.6850447603897014,-3.8,106.31971666117964,106.31971666117964,0.0,0.9909653530521676,-3.8,-3.233751179033348,-3.233751179033348
 2006-05-14T02:00:00,76248.92077899804,274496114.804393,721540071.8261889,7.165065721856852,6.66666666666669,95.86321744147092,1.0,22550.03543101005,81180127.55163617,211282799.0420285,-2.4439671709163946,-2.5981440608475577,17.719952776863273,106.31971666117964,0.0,1.0,-2.9784116243266943,-2.9146624667225454,-2.9146624667225454
 2006-05-14T03:00:00,73281.25870980424,263812531.35529524,693906422.0957263,7.145974918134059,6.666666666666692,95.86321744147092,1.0,0.0,0.0,0.0,-0.0846708479336746,-0.0846708479336746,0.0,106.31971666117964,0.0,0.9998923256948096,-0.4911758507126072,-0.4911758507126072,-0.4911758507126072
 2006-05-14T04:00:00,70725.7812469386,254612812.4889789,670196953.7641748,7.129595320039837,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,2.292529680352646,2.292529680352646,0.0,106.31971666117964,0.0,0.9994082692933514,1.9022814779310893,1.9022814779310893,1.9022814779310893
 2006-05-14T05:00:00,73046.60327925326,262967771.80531168,691665284.8303105,7.144426645515022,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,4.648966362509095,4.648966362509095,0.0,106.31971666117964,0.0,0.9988920061947152,4.249589605890688,4.249589605890688,4.249589605890688
 2006-05-14T06:00:00,78552.35053474725,282788461.92509013,743335439.8887985,7.180123340669439,6.66666666666669,95.86321744147092,0.0,43668.27105510285,157205775.79837027,413722524.9676396,6.858960617118769,6.55946574254438,70.8798111074531,106.31971666117964,0.0,0.9983757430960796,6.385863267842413,6.385863267842413,6.385863267842413
 2006-05-14T07:00:00,89443.917083167,321998101.4994012,846401578.0276749,7.251330632747764,6.66666666666669,95.86321744147092,0.0,89460.11993432733,322056431.7635784,846735325.2939765,7.312894497813133,6.7,106.31971666117964,106.31971666117964,0.0,0.9978594799974432,6.7,6.7,6.7
 2006-05-14T08:00:00,124143.69621601886,446917306.3776679,1352227053.3886666,7.600886695205671,6.66666666666669,95.86321744147092,0.0,124185.381252639,447067372.5095005,1352460976.553731,7.678574041605455,6.7,106.31971666117964,106.31971666117964,0.0,0.9973432168988076,6.7,6.7,6.7
 2006-05-14T09:00:00,156395.71350326965,563024568.6117707,2678001095.9137764,8.517313522789658,6.66666666666669,95.86321744147092,0.0,156601.4363186529,563765170.7471504,2683541229.2663665,8.64044228091638,6.7,106.31971666117964,106.31971666117964,0.0,0.9968269538001714,6.7,6.7,6.7
 2006-05-14T10:00:00,157695.85337687752,567705072.156759,2723664787.3041368,8.548889446596338,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.67358391065015,8.67358391065015,0.0,106.31971666117964,20.21193284293795,0.9689805385262606,8.343311222154728,6.700004531976336,1.1398111467880037
 2006-05-14T11:00:00,157283.51915105255,566220668.943789,2709201370.583081,8.538888088394227,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.663129116355249,8.663129116355249,0.0,106.31971666117964,24.30880619142738,0.902731197740934,8.66860597316138,6.699997660105471,0.0585286053869668
 2006-05-14T12:00:00,157032.2368534444,565316052.6723998,2700387621.3093696,8.532793435383928,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.656697033188479,8.656697033188479,0.0,106.31971666117964,24.304905922980453,0.8370356521818242,8.654266242508244,6.699995665791017,0.1054339605357534
 2006-05-14T13:00:00,157822.4847144444,568160944.9719998,2728100167.9394026,8.551956506671358,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.676789350066299,8.676789350066299,0.0,106.31971666117964,24.665549855280982,0.771064107213202,8.672857528279115,6.700001706975286,0.1688922361728634
 2006-05-14T14:00:00,157908.17036984712,568469413.3314496,2731103489.9087715,8.5540332959853,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.67901541521422,8.67901541521422,0.0,106.31971666117964,24.92213630370882,0.7045432112333768,8.681484054640277,6.700014091456993,0.2283841754409937
 2006-05-14T15:00:00,157589.1945823906,567321100.4966062,2719929065.028826,8.5463061985195,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.670884455820248,8.670884455820248,0.0,106.31971666117964,24.935868264253426,0.6382557211444528,8.671194196863212,6.700000326264181,0.2665546293659107
 2006-05-14T16:00:00,157016.7142855367,565260171.427932,2699839878.34593,8.532414691158506,6.66666666666669,95.86321744147092,0.0,171187.32998594365,616274387.9493972,3160323817.5056973,8.984339335337062,6.7,106.31971666117964,106.31971666117964,0.0,0.6103917530918923,7.028380063687691,7.028380063687691,7.028380063687691
 2006-05-14T17:00:00,155828.41036181338,560982277.3025281,2658034302.645829,8.503506868733188,6.66666666666669,95.86321744147092,0.0,156034.54691336973,561724368.8881311,2663589648.27785,8.626037097420946,6.7,106.31971666117964,106.31971666117964,0.0,0.6098754899932564,6.7,6.7,6.7
 2006-05-14T18:00:00,111438.4139406683,401178290.1864059,1054533974.8993828,7.395138617817935,6.66666666666669,95.86321744147092,0.0,111660.75662116287,401978723.83618647,1056863182.7187232,7.464894745536728,6.7,106.31971666117964,106.31971666117964,0.0,0.6093592268946204,6.7,6.7,6.7
 2006-05-14T19:00:00,84197.96815549574,303112685.3597846,796759527.5067326,7.217032671539793,6.66666666666669,95.86321744147092,1.0,246948.56679627192,889014840.4665791,5446630795.263451,0.5580201303876572,-3.4038298420573265,106.31971666117964,106.31971666117964,0.0,0.6172685129074523,-1.653829842057326,-0.3502644289484671,-0.3502644289484671
 2006-05-14T20:00:00,81011.12182446584,291640038.568077,766602621.9118296,7.196197879347255,6.66666666666669,95.86321744147092,1.0,202778.1408299223,730001306.9877205,4249980021.9931817,-0.7043439976508452,-3.8,106.31971666117964,106.31971666117964,0.0,0.7014288886632345,-3.8,-1.268433190275923,-1.268433190275923
 2006-05-14T21:00:00,81011.64718791378,291641929.87648964,766607593.389666,7.196201313075605,6.66666666666669,95.86321744147092,1.0,194109.4699094336,698794091.6739607,3985293591.800275,-0.8966755425379564,-3.8,106.31971666117964,106.31971666117964,0.0,0.7823705946129325,-3.8,-1.4649419568867994,-1.4649419568867994
 2006-05-14T22:00:00,83061.16309774776,299020187.15189195,786002020.1639688,7.209600469277354,6.66666666666669,95.86321744147092,1.0,181001.60870962485,651605791.3546493,3574068802.294864,-1.1956104208659677,-3.8,106.31971666117964,106.31971666117964,0.0,0.8551955535849926,-3.8,-1.7835036415153975,-1.7835036415153975
 2006-05-14T23:00:00,85764.91047998772,308753677.7279558,811587393.9439235,7.227276956326061,6.66666666666669,95.86321744147092,1.0,163177.26772773548,587438163.8198478,2991303297.5120616,-1.619501181760522,-3.8,106.31971666117964,106.31971666117964,0.0,0.9156222778277936,-3.8,-2.230923757105128,-2.230923757105128
 2006-05-15T00:00:00,85501.33540172689,307804807.4462168,809093201.2761171,7.225553751515427,6.66666666666669,95.86321744147092,1.0,144068.05873252382,518645011.43708575,2290586597.5064006,-2.1295786893395467,-3.8,106.31971666117964,106.31971666117964,0.0,0.9600763822066356,-3.8,-2.739890986432677,-2.739890986432677
 2006-05-15T01:00:00,84640.52414893475,304705886.9361651,800947404.149748,7.219925939566845,6.66666666666669,95.86321744147092,1.0,139865.1283463743,503514462.04694754,1666809362.4574044,-2.584005326895235,-3.8,106.31971666117964,106.31971666117964,0.0,0.9882253961199408,-3.8,-3.1839434288357755,-3.1839434288357755
 2006-05-15T02:00:00,81452.00109330498,293227203.93589795,770774631.8263569,7.199080248148941,6.66666666666669,95.86321744147092,1.0,46621.70944879144,167838154.01564917,449046084.632255,-2.605973346868929,-2.933634345869246,35.43990555372655,106.31971666117964,0.0,0.9998037186450904,-3.260054028077276,-3.127825676972695,-3.127825676972695
 2006-05-15T03:00:00,79013.02223177401,284446880.03438646,747694744.1772454,7.183134999537355,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-0.2577257605842552,-0.2577257605842552,0.0,106.31971666117964,0.0,1.0,-0.6945242849459444,-0.6945242849459444,-0.6945242849459444
 2006-05-15T04:00:00,78069.72735841502,281051018.49029404,738768410.2755883,7.176968110510761,6.666666666666692,95.86321744147092,1.0,0.0,0.0,0.0,2.597795729557316,2.597795729557316,0.0,106.31971666117964,0.0,0.9998594236366092,2.1750023312705307,2.1750023312705307,2.1750023312705307
 2006-05-15T05:00:00,78310.48399471048,281917742.38095766,741046673.6111667,7.178542080037057,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,5.423704542098446,5.423704542098446,0.0,106.31971666117964,0.0,0.9993589162060508,5.000954786969387,5.000954786969387,5.000954786969387
 2006-05-15T06:00:00,80172.70826651297,288621749.75944674,758668772.6168432,7.190716614677396,6.66666666666669,95.86321744147092,0.0,71770.9291613954,258375344.9810235,679839654.9841429,7.1921286835966685,6.7,106.31971666117964,106.31971666117964,0.0,0.9988426531074148,6.671325550520225,6.671325550520225,6.671325550520225
 2006-05-15T07:00:00,85546.12152434778,307966037.487652,809517009.245359,7.2258466551442595,6.66666666666669,95.86321744147092,0.0,85570.13475868759,308052485.1312754,809916820.4059659,7.286257898399588,6.7,106.31971666117964,106.31971666117964,0.0,0.998326390008779,6.7,6.7,6.7
 2006-05-15T08:00:00,117166.95036158912,421801021.30172086,1244315109.318243,7.5263026846253025,6.66666666666669,95.86321744147092,0.0,117210.93097900476,421959351.5244172,1244431361.5278287,7.600486156585674,6.7,106.31971666117964,106.31971666117964,0.0,0.997810126910143,6.7,6.7,6.7
 2006-05-15T09:00:00,148389.93801399463,534203776.8503806,2392811641.200949,8.320123239014505,6.66666666666669,95.86321744147092,0.0,148561.7054014475,534822139.4452111,2397139421.37049,8.433625145269046,6.7,106.31971666117964,106.31971666117964,0.0,0.9972938638115072,6.7,6.7,6.7
 2006-05-15T10:00:00,153825.54530915865,553771963.1129712,2587077713.3389053,8.454443479689523,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.574420007648364,8.574420007648364,0.0,106.31971666117964,19.30716078061348,0.9712056832712876,8.251034137018458,6.699991528114796,1.1338024285521866
 2006-05-15T11:00:00,158010.8987664841,568839235.5593429,2734669277.486336,8.556499154608195,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.681514768468768,8.681514768468768,0.0,106.31971666117964,24.31442451952211,0.9065376439535532,8.669678272967593,6.700001507076164,0.0569250953372281
 2006-05-15T12:00:00,159844.26269502586,575439345.702093,2798708434.9104414,8.600782825785597,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.727982057180734,8.727982057180734,0.0,106.31971666117964,24.99847437495474,0.8392396361283566,8.723217786748497,6.699998868461552,0.1183076453452208
 2006-05-15T13:00:00,159919.48498859664,575710145.9589479,2801330628.4912696,8.602596117919935,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.729916015927545,8.729916015927545,0.0,106.31971666117964,25.287164736409466,0.7709887874708995,8.732416931300282,6.699994895866684,0.1871124536655397
 2006-05-15T14:00:00,160414.21170928184,577491162.1534145,2818536197.2268457,8.61449420680155,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.742339937273288,8.742339937273288,0.0,106.31971666117964,25.528400162280818,0.7027868636787199,8.737355354853749,6.699986326089321,0.2521369252647772
 2006-05-15T15:00:00,160284.06115101677,577022620.1436604,2814011398.7055407,8.611365187070811,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.739116904108132,8.739116904108132,0.0,106.31971666117964,25.74062792810505,0.6341087312808251,8.743928889011917,6.699991417767547,0.3016321409062481
