Date/Time,Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Rate [W](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Energy [J](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Rate [W](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Energy [J](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-05-15T16:00:00,158873.620816234,571945034.9384423,2764855844.2145934,8.577373251250672,6.66666666666669,95.86321744147092,0.0,173251.2558665813,623704521.1196927,3229009592.3797493,9.03389389509462,6.7,106.31971666117964,106.31971666117964,0.0,0.6053040919272309,7.037658318706332,7.037658318706332,7.037658318706332
 2006-05-15T17:00:00,161549.00989577585,581576435.624793,2857878920.8163667,8.64170117969052,6.666666666666692,95.86321744147092,0.0,161777.33506713866,582398406.2416991,2864198891.942904,8.770864513855912,6.7,106.31971666117964,106.31971666117964,0.0,0.6047878288285949,6.7,6.7,6.7
 2006-05-15T18:00:00,111735.8627829737,402249106.0187053,1057348712.644776,7.397083792624191,6.66666666666669,95.86321744147092,0.0,111974.46811877756,403108085.22759926,1059832445.5274051,7.467041677314511,6.7,106.31971666117964,106.31971666117964,0.0,0.604271565729959,6.7,6.7,6.7
 2006-05-15T19:00:00,85121.87662951216,306438755.8662438,805502409.2572439,7.223072959718361,6.66666666666669,95.86321744147092,1.0,245145.6483312012,882524333.9923242,5400428956.391222,0.5248432481691622,-3.4035214475746804,106.31971666117964,106.31971666117964,0.0,0.6143666473796974,-1.7637495127566103,-0.3806744422470183,-0.3806744422470183
 2006-05-15T20:00:00,80588.00807267931,290116829.0616455,762598725.8518623,7.193431714944414,6.66666666666669,95.86321744147092,1.0,202831.00269625583,730191609.706521,4251533516.3518577,-0.7032159027166746,-3.8,106.31971666117964,106.31971666117964,0.0,0.6990527293456251,-3.8,-1.264294673040038,-1.264294673040038
 2006-05-15T21:00:00,78080.05105030912,281088183.78111285,738866102.6552961,7.1770356007316805,6.66666666666669,95.86321744147092,1.0,193516.1847052828,696658264.9390178,3966966591.901141,-0.9099950708053376,-3.8,106.31971666117964,106.31971666117964,0.0,0.7801694912453702,-3.8,-1.4578369568687206,-1.4578369568687206
 2006-05-15T22:00:00,75291.36628081706,271048918.6109413,712634029.0564108,7.158912931658325,6.66666666666669,95.86321744147092,1.0,179161.39887432137,644981035.947557,3515051553.9478054,-1.2385262429711938,-3.8,106.31971666117964,106.31971666117964,0.0,0.8532813782010669,-3.8,-1.7725965177931708,-1.7725965177931708
 2006-05-15T23:00:00,72546.43493231284,261167165.75632623,687173589.7407523,7.1413235414633744,6.66666666666669,95.86321744147092,1.0,160029.9338819529,576107761.9750304,2885274753.2399683,-1.6966567198572822,-3.8,106.31971666117964,106.31971666117964,0.0,0.914118004521819,-3.8,-2.216870152879352,-2.216870152879352
 2006-05-16T00:00:00,71670.08707877087,258012313.4835752,679072833.123551,7.135727159859546,6.66666666666669,95.86321744147092,1.0,142227.1337272165,512017681.4179796,2179233107.9343805,-2.210675872632961,-3.8,106.31971666117964,106.31971666117964,0.0,0.9590495697006688,-3.8,-2.7257566101738924,-2.7257566101738924
 2006-05-16T01:00:00,70719.95819928563,254591849.51742828,670230272.7815857,7.129618337925607,6.66666666666669,95.86321744147092,1.0,139865.1283463743,503514462.04694754,1550410772.317887,-2.668843247581982,-3.8,106.31971666117964,106.31971666117964,0.0,0.9876264939692346,-3.8,-3.173229205808452,-3.173229205808452
 2006-05-16T02:00:00,70942.61417894636,255393411.0442069,672305563.7908128,7.1310520373437,6.66666666666669,95.86321744147092,1.0,43951.52561091085,158225492.19927907,411804291.0243313,-2.730289879866892,-3.0307967382222305,35.43990555372655,106.31971666117964,0.0,0.9997364202156368,-3.3221374779357205,-3.1875441568995657,-3.1875441568995657
 2006-05-16T03:00:00,71675.5586369119,258032011.0928828,679070223.8179781,7.13572535658408,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-0.6536328985874803,-0.6536328985874803,0.0,106.31971666117964,0.0,0.999952893246718,-1.0528130091976298,-1.0528130091976298,-1.0528130091976298
 2006-05-16T04:00:00,72842.96289720734,262234666.4299464,689596998.7543848,7.142997747518277,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,1.9206355433574205,1.9206355433574205,0.0,106.31971666117964,0.0,0.9995185891694592,1.5227567114461322,1.5227567114461322,1.5227567114461322
 2006-05-16T05:00:00,77841.67664309655,280230035.9151476,736610382.188151,7.175477263792971,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,4.596429330862183,4.596429330862183,0.0,106.31971666117964,0.0,0.9990023260708232,4.174063846913597,4.174063846913597,4.174063846913597
 2006-05-16T06:00:00,89546.4655542766,322367275.99539566,847371987.0907168,7.252001127303528,6.66666666666669,95.86321744147092,0.0,55781.66635709295,200813998.88553452,528132523.91228473,6.977286824097117,6.595003027053958,70.8798111074531,106.31971666117964,0.0,0.9984860629721872,6.430507214700543,6.430507214700543,6.430507214700543
 2006-05-16T07:00:00,139483.08976904888,502139123.1685759,1992334911.0719943,8.043322681873937,6.66666666666669,95.86321744147092,0.0,139600.958554084,502563450.7947025,1994436191.4937527,8.142560142907412,6.7,106.31971666117964,106.31971666117964,0.0,0.9979697998735512,6.7,6.7,6.7
 2006-05-16T08:00:00,154653.94396458313,556754198.2724994,2616500831.94921,8.474788002471547,6.66666666666669,95.86321744147092,0.0,154850.4464076936,557461607.067697,2621716355.763841,8.595802323136338,6.7,106.31971666117964,106.31971666117964,0.0,0.9974535367749152,6.7,6.7,6.7
 2006-05-16T09:00:00,158228.98881645454,569624359.7392364,2742296239.443901,8.561773236946832,6.66666666666669,95.86321744147092,0.0,158441.73606984472,570390249.851441,2748080402.7214184,8.687038009176112,6.7,106.31971666117964,106.31971666117964,0.0,0.9969372736762792,6.7,6.7,6.7
 2006-05-16T10:00:00,162029.30319646336,583305491.5072682,2874475849.3040075,8.653178786039723,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.782851002023472,8.782851002023472,0.0,106.31971666117964,21.02852951114548,0.9678125971298654,8.428221220534432,6.699996362955623,1.146813743831276
 2006-05-16T11:00:00,162914.770611243,586493174.2004749,2905136762.5317144,8.674382099859347,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.805193485372635,8.805193485372635,0.0,106.31971666117964,25.72362887805903,0.8971799449984842,8.811999758821058,6.699973845471948,0.082739561372089
 2006-05-16T12:00:00,162803.4666320127,586092479.8752458,2901301944.2971687,8.671730088134895,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.802337771253145,8.802337771253145,0.0,106.31971666117964,25.78596558040316,0.826740848892038,8.797703945676409,6.699971200853516,0.1483255693744185
 2006-05-16T13:00:00,162541.21460532592,585148372.5791733,2892241273.2579265,8.665464177460716,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.795845764056894,8.795845764056894,0.0,106.31971666117964,26.05799749492037,0.7560506437540898,8.801914943568327,6.699985768482766,0.2258343859184585
 2006-05-16T14:00:00,160939.29554433885,579381463.9596198,2836772213.126465,8.627104978323947,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.755633945944107,8.755633945944107,0.0,106.31971666117964,25.83173172067245,0.686252930075507,8.761966707660449,6.700000033648172,0.2752670190583295
 2006-05-16T15:00:00,160472.4510003318,577700823.6011945,2820566779.2325563,8.615898391136739,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.743844995675227,8.743844995675227,0.0,106.31971666117964,25.755823100361017,0.6175417664752371,8.742953178125022,6.69999580081807,0.3096351729013647
 2006-05-16T16:00:00,158540.03845751897,570744138.4470682,2753160231.872273,8.569285791318798,6.66666666666669,95.86321744147092,0.0,172591.70300766497,621330130.8275938,3207163987.8322387,9.018134037112011,6.7,106.31971666117964,106.31971666117964,0.0,0.5886585744562888,7.0409472099397865,7.0409472099397865,7.0409472099397865
 2006-05-16T17:00:00,161601.20443981836,581764335.9833462,2859706664.737636,8.642965066108108,6.66666666666669,95.86321744147092,0.0,161828.466723996,582582480.2063856,2865989556.3905864,8.77215732441533,6.7,106.31971666117964,106.31971666117964,0.0,0.5881423113576528,6.7,6.7,6.7
 2006-05-16T18:00:00,111760.63532995748,402338287.18784696,1057583133.537136,7.397245829205196,6.66666666666669,95.86321744147092,0.0,112000.7139791671,403202570.3250016,1060080861.2142038,7.467221207082431,6.7,106.31971666117964,106.31971666117964,0.0,0.5876260482590169,6.7,6.7,6.7
 2006-05-16T19:00:00,90824.08838941944,326966718.20191,859462043.285188,7.260353291641114,6.66666666666669,95.86321744147092,1.0,249493.2006769321,898175522.4369555,5520810073.211756,0.6157231136869862,-3.3999733513329446,106.31971666117964,106.31971666117964,0.0,0.5957495399295313,-1.6499733513329442,-0.3319912610498414,-0.3319912610498414
 2006-05-16T20:00:00,99271.5294155346,357377505.89592457,939399591.2813412,7.315583598576204,6.66666666666669,95.86321744147092,1.0,210079.0527268549,756284589.8166778,4468648154.226865,-0.5454986314013911,-3.8,106.31971666117964,106.31971666117964,0.0,0.6806955277951229,-3.8,-1.2346942625901682,-1.2346942625901682
 2006-05-16T21:00:00,97304.86478199868,350297513.2151951,920789180.3829871,7.302725202017353,6.66666666666669,95.86321744147092,1.0,201763.37402876708,726348146.5035615,4218814456.338786,-0.7269921756481375,-3.8,106.31971666117964,106.31971666117964,0.0,0.7630689521136937,-3.8,-1.406538539974855,-1.406538539974855
 2006-05-16T22:00:00,86392.93498045842,311014565.92965025,817530346.1934788,7.231382883707883,6.66666666666669,95.86321744147092,1.0,185887.3599080612,669194495.6690204,3728721055.382644,-1.0831729125291143,-3.8,106.31971666117964,106.31971666117964,0.0,0.8382666830676447,-3.8,-1.6925394091318138,-1.6925394091318138
 2006-05-16T23:00:00,85877.84283203661,309160234.1953318,812656064.9514294,7.228015288389308,6.66666666666669,95.86321744147092,1.0,168111.4462705231,605201206.573883,3155469492.2543187,-1.5000606029449244,-3.8,106.31971666117964,106.31971666117964,0.0,0.9021429879712004,-3.8,-2.1110863960074027,-2.1110863960074027
 2006-05-17T00:00:00,85590.63202949883,308126275.3061958,809938209.0656176,7.226137556864146,6.66666666666669,95.86321744147092,1.0,147843.3342288451,532236003.2238424,2462120730.9941,-2.0046738695569304,-3.8,106.31971666117964,106.31971666117964,0.0,0.9507177708264728,-3.8,-2.6157368374049725,-2.6157368374049725
 2006-05-17T01:00:00,83586.28773721925,300910635.85398936,790971238.1723506,7.213033589140889,6.66666666666669,95.86321744147092,1.0,139865.1283463743,503514462.04694754,1791682312.7809155,-2.4930079254929285,-3.8,106.31971666117964,106.31971666117964,0.0,0.9826725853871668,-3.8,-3.0869040195215818,-3.0869040195215818
 2006-05-17T02:00:00,82726.89236886046,297816812.5278976,782838839.4620816,7.207415081406801,6.666666666666692,95.86321744147092,1.0,69932.56417318716,251757231.0234737,702520825.9682382,-2.7366133354895834,-3.249211822831473,53.15985833058982,106.31971666117964,0.0,0.998709657646028,-3.5084644066040487,-3.2875731577954608,-3.2875731577954608
 2006-05-17T03:00:00,82723.58900015832,297804920.40057,782807579.9133781,7.207393484687131,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-0.6341974284654337,-0.6341974284654337,0.0,106.31971666117964,0.0,0.9994596552490456,-1.093931596442114,-1.093931596442114,-1.093931596442114
 2006-05-17T04:00:00,84985.58971316801,305948122.96740484,804212735.6291203,7.222181922901906,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,2.347829578186222,2.347829578186222,0.0,106.31971666117964,0.0,0.9989433921504096,1.8839252838111848,1.8839252838111848,1.8839252838111848
 2006-05-17T05:00:00,85602.13580659892,308167688.9037561,810047068.5097063,7.226212766123891,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,5.318758020474367,5.318758020474367,0.0,106.31971666117964,0.0,0.9984271290517738,4.854221164802381,4.854221164802381,4.854221164802381
 2006-05-17T06:00:00,85894.10105117185,309218763.78421867,812809915.3504366,7.228121581964032,6.66666666666669,95.86321744147092,0.0,76632.13839940648,275875698.2378633,725539632.3122934,7.225195565468977,6.7,106.31971666117964,106.31971666117964,0.0,0.997910865953138,6.667136410281969,6.667136410281969,6.667136410281969
 2006-05-17T07:00:00,95183.21027837852,342659557.00216264,900712111.1036547,7.2888540098399375,6.66666666666669,95.86321744147092,0.0,95209.81749612528,342755342.986051,901155910.0070856,7.35226643566912,6.7,106.31971666117964,106.31971666117964,0.0,0.997394602854502,6.7,6.7,6.7
 2006-05-17T08:00:00,117111.16208977257,421600183.52318126,1108214796.823706,7.432227454242299,6.66666666666669,95.86321744147092,0.0,117173.4270254103,421824337.2914771,1109040317.864591,7.502642764828902,6.7,106.31971666117964,106.31971666117964,0.0,0.996878339755866,6.7,6.7,6.7
 2006-05-17T09:00:00,145443.57179247387,523596858.452906,1626629521.6080122,7.790523479837136,6.66666666666669,95.86321744147092,0.0,145531.35980355553,523912895.2928,1627608304.913909,7.877506166432114,6.7,106.31971666117964,106.31971666117964,0.0,0.99636207665723,6.7,6.7,6.7
 2006-05-17T10:00:00,161766.27054821132,582358573.9735606,2865432166.496275,8.646924453065118,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.776548807401104,8.776548807401104,0.0,106.31971666117964,21.01069138227957,0.9671640646694432,8.426288838878607,6.6999950158656,1.1467055872213787
 2006-05-17T11:00:00,163335.48558389072,588007748.1020066,2919655839.1169777,8.684422839891454,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.81581619316472,8.81581619316472,0.0,106.31971666117964,25.725907189221385,0.8968460601106717,8.811952665576888,6.699963447327908,0.0834987162271569
 2006-05-17T12:00:00,166262.36186521236,598544502.7147645,3020036190.7860017,8.753843757738434,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.888564575368562,8.888564575368562,0.0,106.31971666117964,26.519442423292805,0.8250394080772404,8.870043824212374,6.700011703953098,0.170090620955114
 2006-05-17T13:00:00,168699.90207728438,607319647.4782238,3103141796.0035915,8.811319721530985,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.948891532074875,8.948891532074875,0.0,106.31971666117964,27.578405472725347,0.7504493478414624,8.945832596688186,6.69998605645702,0.287566310753423
 2006-05-17T14:00:00,168433.61284006984,606361006.2242515,3094097929.2281976,8.80506483791906,6.666666666666692,95.86321744147092,-1.0,0.0,0.0,0.0,8.94241314285802,8.94241314285802,0.0,106.31971666117964,27.842425433319264,0.6749573232817417,8.94580031687033,6.700039044890616,0.3700859993108605
 2006-05-17T15:00:00,166574.27581860844,599667392.9469904,3030744273.4016247,8.761249202535177,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.896478327054899,8.896478327054899,0.0,106.31971666117964,27.593070250043045,0.6002438117112993,8.907515899113742,6.700004806010806,0.4018000457910571
 2006-05-17T16:00:00,145818.01266421584,524944845.59117687,1612423316.9034984,7.780669623712043,6.66666666666669,95.86321744147092,0.0,154671.94544919094,556819003.6170875,2088102336.3332047,8.210039661696136,6.7,106.31971666117964,106.31971666117964,0.0,0.5692659162482016,7.061278436582047,7.061278436582047,7.061278436582047
 2006-05-17T17:00:00,138455.61331319308,498440207.9274952,1310195856.9872465,7.571798813364917,6.66666666666669,95.86321744147092,0.0,138582.73911676774,498897860.8203639,1311678329.6546888,7.64919059531761,6.7,106.31971666117964,106.31971666117964,0.0,0.5687496531495656,6.7,6.7,6.7
 2006-05-17T18:00:00,122479.12499309548,440924849.9751437,1159011457.1258476,7.467327460798528,6.66666666666669,95.86321744147092,0.0,122583.3112328332,441299920.43819946,1160244587.068988,7.539676525423919,6.7,106.31971666117964,106.31971666117964,0.0,0.5682333900509297,6.7,6.7,6.7
 2006-05-17T19:00:00,113445.17241716316,408402620.70178735,1073523791.0502826,7.408256341738334,6.66666666666669,95.86321744147092,1.0,256929.32767737733,924945579.6385586,5729983456.060903,0.7953646089990504,-3.372010753859127,106.31971666117964,106.31971666117964,0.0,0.5760369396414747,-1.6220107538591264,-0.3101415716568395,-0.3101415716568395
 2006-05-17T20:00:00,99495.86798090428,358185124.7312553,941522491.551516,7.317050521928318,6.66666666666669,95.86321744147092,1.0,211393.59239100307,761016932.607611,4507278308.253266,-0.5174452251274729,-3.8,106.31971666117964,106.31971666117964,0.0,0.6615157331293463,-3.8,-1.2077972987847962,-1.2077972987847962
 2006-05-17T21:00:00,88122.58761956597,317241315.4304376,833897929.0422838,7.242691094900709,6.666666666666692,95.86321744147092,1.0,200970.59905812304,723494156.6092429,4195172986.9998713,-0.7441646912892067,-3.8,106.31971666117964,106.31971666117964,0.0,0.7450370546487938,-3.8,-1.3592422797109094,-1.3592422797109094
 2006-05-17T22:00:00,90581.21741062315,326092382.6782434,857163772.0733051,7.258765477503736,6.66666666666669,95.86321744147092,1.0,190424.23442681148,685527243.9365213,3871111671.557112,-0.9796632044899988,-3.8,106.31971666117964,106.31971666117964,0.0,0.8221804735609232,-3.8,-1.616632312715959,-1.616632312715959
 2006-05-17T23:00:00,94238.455421003,339258439.5156108,891771961.4746035,7.282676453215821,6.66666666666669,95.86321744147092,1.0,174897.00786144417,629629228.3011992,3377433738.2726374,-1.3386075298073137,-3.8,106.31971666117964,106.31971666117964,0.0,0.888990025056409,-3.8,-2.006378421311977,-2.006378421311977
 2006-05-18T00:00:00,89455.07858717842,322038282.9138422,846507198.5652866,7.251402827768881,6.66666666666669,95.86321744147092,1.0,153363.732320832,552109436.3549953,2657385569.664468,-1.862522219152747,-3.8,106.31971666117964,106.31971666117964,0.0,0.94125808022097,-3.8,-2.5002621305160777,-2.5002621305160777
 2006-05-18T01:00:00,106919.24918984776,384909297.083452,1011769432.5895358,7.3655902807033184,6.66666666666669,95.86321744147092,1.0,140062.12060597262,504223634.1815016,2146853970.1913152,-2.234242918882282,-3.8,106.31971666117964,106.31971666117964,0.0,0.9768498419032912,-3.8,-2.99045346507851,-2.99045346507851
 2006-05-18T02:00:00,144165.62733689288,518996258.4128144,1430012424.0309968,7.6546008263950815,6.66666666666669,95.86321744147092,1.0,116554.2736219786,419595385.0391229,1716161073.830516,-2.3449556064559185,-3.5966639873989976,88.59976388431636,106.31971666117964,0.0,0.99684531334065,-3.8,-3.4140521493160727,-3.4140521493160727
 2006-05-18T03:00:00,145818.01266421584,524944845.59117687,1559869481.0631697,7.744344579015798,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,0.5468444499637927,0.5468444499637927,0.0,106.31971666117964,0.0,1.0,-0.3511701155174561,-0.3511701155174561,-0.3511701155174561
 2006-05-18T04:00:00,145818.01266421584,524944845.59117687,1562929908.420594,7.746459719101822,6.66666666666669,95.86321744147092,1.0,55341.07968407631,199227886.86267468,552104953.6542661,6.164561856580035,5.76503606344059,53.15985833058982,106.31971666117964,0.0,1.0,5.226559155858507,5.226559155858507,5.226559155858507
 2006-05-18T05:00:00,145818.01266421584,524944845.59117687,1465577436.4433894,7.679178853807634,6.66666666666669,95.86321744147092,0.0,145935.14914309912,525366536.91515696,1467430324.4081955,7.761806222038561,6.7,106.31971666117964,106.31971666117964,0.0,0.9999232665409314,6.7,6.7,6.7
 2006-05-18T06:00:00,145818.01266421584,524944845.59117687,1387220169.1298485,7.625026973668251,6.66666666666669,95.86321744147092,0.0,145935.14914309912,525366536.91515696,1388751556.9769845,7.704921233219863,6.7,106.31971666117964,106.31971666117964,0.0,0.9994593357578858,6.7,6.7,6.7
 2006-05-18T07:00:00,152704.26609366978,549735357.9372113,2145830230.1984744,8.149438556453159,6.66666666666669,95.86321744147092,0.0,152848.50600780096,550254621.6280833,2148758435.125305,8.254041685355793,6.7,106.31971666117964,106.31971666117964,0.0,0.99894307265925,6.7,6.7,6.7
 2006-05-18T08:00:00,167889.62826987138,604402661.771537,3075012925.586438,8.79186769104858,6.66666666666669,95.86321744147092,0.0,168147.850894273,605332263.2193829,3082331948.846962,8.928301231005536,6.7,106.31971666117964,106.31971666117964,0.0,0.998426809560614,6.7,6.7,6.7
 2006-05-18T09:00:00,168673.36248673746,607224104.952255,3101979806.730155,8.810517079146967,6.66666666666669,95.86321744147092,0.0,168951.82533726888,608226571.214168,3109984757.3694367,8.948260747005145,6.7,106.31971666117964,106.31971666117964,0.0,0.997910546461978,6.7,6.7,6.7
 2006-05-18T10:00:00,172120.6048431771,619634177.4354376,3218101784.0896635,8.890832638659697,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.032046586577914,9.032046586577914,0.0,106.31971666117964,22.836421811476484,0.965856767437238,8.62171338718324,6.699994107618288,1.1670176736008664
 2006-05-18T11:00:00,175787.20866983593,632833951.2114093,3341330559.78683,8.97606470372159,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.121815604058012,9.121815604058012,0.0,106.31971666117964,28.831480125540367,0.8852670331757796,9.134729982883869,6.7000597232878745,0.1567525413420535
 2006-05-18T12:00:00,176077.13062594028,633877670.2533851,3350982883.450072,8.982741161981545,6.666666666666692,95.86321744147092,-1.0,0.0,0.0,0.0,9.128718697699194,9.128718697699194,0.0,106.31971666117964,29.052446805319047,0.8043258104757577,9.11546295464982,6.700095739869326,0.2759652244882842
 2006-05-18T13:00:00,178041.1711550796,640948216.1582865,3416184171.1734247,9.027841255639188,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.175952938474412,9.175952938474412,0.0,106.31971666117964,30.069436180422684,0.7219467815176773,9.172761382561516,6.69998456948721,0.4293167235430782
 2006-05-18T14:00:00,179457.9310202316,646048551.6728337,3462965693.532752,9.060201293410609,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.209826226090833,9.209826226090833,0.0,106.31971666117964,30.735350320691296,0.638472344062052,9.202455930208693,6.699957814752463,0.5456954049215854
 2006-05-18T15:00:00,180588.8615390637,650119901.5406294,3500202865.1779447,9.08595966899724,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.801219451617175,8.801219451617175,0.0,106.31971666117964,38.760275706769455,0.5510990010337802,8.798911627614862,6.280126659372463,1.0483927237654391
 2006-05-18T16:00:00,180804.3831407496,650895779.3066983,3507285652.7217145,9.090859156605305,6.66666666666669,95.86321744147092,0.0,199470.08207035452,718092295.4532764,4068696440.270237,9.639398899877351,6.7,106.31971666117964,106.31971666117964,0.0,0.5185600119539445,7.1235442394155415,7.1235442394155415,7.1235442394155415
 2006-05-18T17:00:00,173055.35399714336,622999274.389716,3250028394.414277,8.912912906867305,6.66666666666669,95.86321744147092,0.0,173362.1029956939,624103570.7844979,3258954999.5764112,9.05575964706757,6.7,106.31971666117964,106.31971666117964,0.0,0.5180437488553086,6.7,6.7,6.7
 2006-05-18T18:00:00,169467.96028356627,610084657.0208386,3129112569.973511,8.8292819771334,6.66666666666669,95.86321744147092,0.0,169745.02312158627,611082083.2377105,3137066580.773267,8.967806145311828,6.7,106.31971666117964,106.31971666117964,0.0,0.5175274857566726,6.7,6.7,6.7
 2006-05-18T19:00:00,166366.08775915776,598917915.9329679,3023638829.2850285,8.75633509710613,6.666666666666692,95.86321744147092,1.0,318366.3600511823,1146118896.184256,7340575850.153087,2.344953088311774,-2.988464036638254,106.31971666117964,106.31971666117964,0.0,0.5189811284704832,-1.2384640366382544,-0.1641087970355517,-0.1641087970355517
 2006-05-18T20:00:00,141308.46415026727,508710470.9409622,1440179426.705409,7.661630986153831,6.66666666666669,95.86321744147092,1.0,231670.72015186248,834014592.5467049,5092935115.223839,-0.0922506528089798,-3.8,106.31971666117964,106.31971666117964,0.0,0.6038929454857814,-3.8,-1.145921603699267,-1.145921603699267
 2006-05-18T21:00:00,126892.96898825334,456814688.3577121,1200779356.4363828,7.496188765424049,6.66666666666669,95.86321744147092,1.0,218350.8023124373,786062888.3247741,4711803044.479828,-0.3689176482991577,-3.8,106.31971666117964,106.31971666117964,0.0,0.6900554454237033,-3.8,-1.2492779173305295,-1.2492779173305295
 2006-05-18T22:00:00,118933.43870373118,428160379.33343226,1125458873.916432,7.444142605067899,6.66666666666669,95.86321744147092,1.0,207469.13934331504,746888901.6359341,4390315920.237027,-0.6024027718264823,-3.8,106.31971666117964,106.31971666117964,0.0,0.7718087554977179,-3.8,-1.4319165642577556,-1.4319165642577556
 2006-05-18T23:00:00,103596.03290583123,372945718.4609925,980322067.596526,7.343858440184543,6.66666666666669,95.86321744147092,1.0,189405.66577751908,681860396.7990687,3838369253.157111,-1.0034734488115515,-3.8,106.31971666117964,106.31971666117964,0.0,0.8459714515146572,-3.8,-1.7324343145906596,-1.7324343145906596
 2006-05-19T00:00:00,85738.07715947476,308657077.77410924,811333472.0947187,7.22710160226373,6.66666666666669,95.86321744147092,1.0,165893.5074130577,597216626.6870077,3081498732.62533,-1.553880504356718,-3.8,106.31971666117964,106.31971666117964,0.0,0.9083261354570216,-3.8,-2.1643859457744097,-2.1643859457744097
 2006-05-19T01:00:00,82800.8672634347,298083122.1483649,783538858.75399,7.207898709644673,6.66666666666669,95.86321744147092,1.0,145325.9312130989,523173352.367156,2358071999.60373,-2.0804344358928804,-3.8,106.31971666117964,106.31971666117964,0.0,0.9550543386569524,-3.8,-2.671981173345738,-2.671981173345738
 2006-05-19T02:00:00,82764.9347357287,297953765.0486233,783198831.7387979,7.207663791210422,6.66666666666669,95.86321744147092,1.0,139865.1283463743,503514462.04694754,1721516178.5056024,-2.5441375553750976,-3.8,106.31971666117964,106.31971666117964,0.0,0.985271819086242,-3.8,-3.1316919080323995,-3.1316919080323995
 2006-05-19T03:00:00,85007.08250160632,306025497.0057827,804416120.3940506,7.2223224391275105,6.66666666666669,95.86321744147092,1.0,69932.56417318716,251757231.0234737,687211008.0475634,-2.7312274819243,-3.2326646709194207,53.15985833058982,106.31971666117964,0.0,0.999347096984508,-3.50104735706138,-3.2952130543132028,-3.2952130543132028
 2006-05-19T04:00:00,89578.24499080055,322481681.9668819,847672713.6923671,7.252208148893799,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-0.2668123019250688,-0.2668123019250688,0.0,106.31971666117964,0.0,1.0,-0.7584577311429856,-0.7584577311429856,-0.7584577311429856
 2006-05-19T05:00:00,93501.35180728276,336604866.50621784,884796801.1488028,7.277857241337564,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,2.958492061103822,2.958492061103822,0.0,106.31971666117964,0.0,1.0,2.450836629137996,2.450836629137996,2.450836629137996
 2006-05-19T06:00:00,92391.21476688846,332608373.16079843,874291651.4029233,7.270599137430551,6.66666666666669,95.86321744147092,0.0,13848.478853278802,49854523.87180369,131313028.74718612,5.999522732654622,5.904463634496628,35.43990555372655,106.31971666117964,0.0,0.999822868317905,5.495190621395415,5.495190621395415,5.495190621395415
 2006-05-19T07:00:00,90941.08924849992,327387921.2945998,860569214.2922924,7.261118236488879,6.66666666666669,95.86321744147092,0.0,90814.64395021393,326932718.2207702,859555826.312618,7.32217202286768,6.7,106.31971666117964,106.31971666117964,0.0,0.9993142008077364,6.7,6.7,6.7
 2006-05-19T08:00:00,125283.3732233292,451020143.6039851,1392570835.186087,7.628782540771769,6.66666666666669,95.86321744147092,0.0,125375.52906820168,451351904.6455261,1393407058.330091,7.708140882335212,6.7,106.31971666117964,106.31971666117964,0.0,0.9987979377091004,6.7,6.7,6.7
 2006-05-19T09:00:00,164569.0112793,592448440.60548,2961891180.520943,8.713632174431833,6.66666666666669,95.86321744147092,0.0,164816.34521415565,593338842.7709603,2968855660.974306,8.846405940737421,6.7,106.31971666117964,106.31971666117964,0.0,0.9982816746104644,6.7,6.7,6.7
 2006-05-19T10:00:00,173682.49775918026,625256991.933049,3270720786.1681128,8.927226454500072,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.070262658261155,9.070262658261155,0.0,106.31971666117964,23.168332247854835,0.9655317847284682,8.657977545898211,6.699995959699353,1.170975683367605
 2006-05-19T11:00:00,181807.40152359245,654506645.4849329,3540073428.5795093,9.11354066571679,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.265783514850346,9.265783514850346,0.0,106.31971666117964,29.84483911114405,0.8829533347842365,9.24135833901814,6.700056585462605,0.1880901363905197
 2006-05-19T12:00:00,190221.97501675875,684799110.0603316,3812511563.274213,9.302015003701266,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.463247599130984,9.463247599130984,0.0,106.31971666117964,32.14452733283991,0.794351279151638,9.421212758599772,6.69996949993526,0.4200828035477088
 2006-05-19T13:00:00,189544.32988472583,682359587.5850129,3790836833.553117,9.287019213053105,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.447941806818632,9.447941806818632,0.0,106.31971666117964,33.45526663391805,0.7004399386272945,9.4849686935698,6.699977581591913,0.6353970897794184
 2006-05-19T14:00:00,184336.1000546708,663609960.1968148,3622757074.73787,9.170738407725771,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.32589174318218,9.32589174318218,0.0,106.31971666117964,32.24394297234452,0.6105015842553524,9.332675593717084,6.700012100523952,0.6518834573691237
 2006-05-19T15:00:00,181429.2657588788,653145356.7319635,3527739420.059984,9.105008297415957,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.25697896178715,9.25697896178715,0.0,106.31971666117964,31.75821940083382,0.5232932490034138,9.272325385260494,6.699983061657581,0.6608229794360048
 2006-05-19T16:00:00,179889.08419298904,647600703.0947607,3477180096.059019,9.070033865996992,6.66666666666669,95.86321744147092,0.0,198205.63408683924,713540282.7126212,4032489480.467452,9.613310185533448,6.7,106.31971666117964,106.31971666117964,0.0,0.4873264776318522,7.119587967966944,7.119587967966944,7.119587967966944
 2006-05-19T17:00:00,170094.97756253308,612341919.2251191,3150298194.3295693,8.843934724834803,6.66666666666669,95.86321744147092,0.0,170381.7957035318,613374464.5327144,3158575612.846988,8.983327372114962,6.7,106.31971666117964,106.31971666117964,0.0,0.4868102145332162,6.7,6.7,6.7
 2006-05-19T18:00:00,167032.5472853875,601317170.227395,3046386648.323359,8.772067421575628,6.66666666666669,95.86321744147092,0.0,167292.57916990572,602253285.0116606,3053775758.964672,8.907698005847983,6.7,106.31971666117964,106.31971666117964,0.0,0.4862939514345803,6.7,6.7,6.7
 2006-05-19T19:00:00,163785.45601979314,589627641.6712555,2935091368.2695866,8.695097712171014,6.66666666666669,95.86321744147092,1.0,315759.31259399594,1136733525.338385,7284949319.788983,2.288145491749531,-3.005050219201373,106.31971666117964,106.31971666117964,0.0,0.4882410490599264,-1.2550502192013724,-0.155445520646107,-0.155445520646107
 2006-05-19T20:00:00,139710.9886602427,502959559.1768736,1770528285.7822905,7.890039704226606,6.66666666666669,95.86321744147092,1.0,245510.97343228167,883839504.356214,5458067380.100346,0.1725112900182664,-3.8,106.31971666117964,106.31971666117964,0.0,0.573906220440789,-3.8,-1.121624857820965,-1.121624857820965
 2006-05-19T21:00:00,102644.88318826072,369521579.4777386,971321403.8493906,7.337640025840332,6.66666666666669,95.86321744147092,1.0,212439.102774614,764780769.9886103,4538003688.748183,-0.4951323446828533,-3.8,106.31971666117964,106.31971666117964,0.0,0.6610828238230428,-3.8,-1.2072329080523632,-1.2072329080523632
 2006-05-19T22:00:00,86342.60421919718,310833375.18910986,817054069.6937004,7.231053829633139,6.66666666666669,95.86321744147092,1.0,200461.76970922737,721662370.9532185,4179689999.697935,-0.7554146232046607,-3.8,106.31971666117964,106.31971666117964,0.0,0.7446282781349766,-3.8,-1.3582437237733105,-1.3582437237733105
 2006-05-19T23:00:00,82645.16704999957,297522601.37999845,782065478.4431947,7.206880798893625,6.66666666666669,95.86321744147092,1.0,188091.3977494704,677129031.8980933,3798037432.8529377,-1.032782378636034,-3.8,106.31971666117964,106.31971666117964,0.0,0.8218130139722383,-3.8,-1.615007389304674,-1.615007389304674
 2006-05-20T00:00:00,78975.78830797132,284312837.9086968,747342402.141135,7.18289159450642,6.66666666666669,95.86321744147092,1.0,170549.53011932908,613978308.4295847,3235593198.727407,-1.441776081891832,-3.8,106.31971666117964,106.31971666117964,0.0,0.8886859084075454,-3.8,-2.004088697798144,-2.004088697798144
 2006-05-20T01:00:00,76253.60225699731,274512968.1251903,721582544.51899,7.165095065327159,6.66666666666669,95.86321744147092,1.0,149844.47778762178,539440120.0354384,2535589003.0538454,-1.9511847834612948,-3.8,106.31971666117964,106.31971666117964,0.0,0.941035709871296,-3.8,-2.497661029921454,-2.497661029921454
 2006-05-20T02:00:00,74441.02046367622,267987673.6692344,704444991.2891761,7.153255489397544,6.66666666666669,95.86321744147092,1.0,139865.1283463743,503514462.04694754,1841888308.465716,-2.456426335972974,-3.8,106.31971666117964,106.31971666117964,0.0,0.9767104951548534,-3.8,-2.9882088710260386,-2.9882088710260386
 2006-05-20T03:00:00,74662.90631550887,268786462.7358319,706538086.6917983,7.154701510875956,6.66666666666669,95.86321744147092,1.0,114720.99534577232,412995583.2447803,1132413597.016613,-2.873160966028859,-3.6994542728532553,88.59976388431636,106.31971666117964,0.0,0.9967896680484926,-3.8,-3.412802973609635,-3.412802973609635
 2006-05-20T04:00:00,76497.99154193155,275392769.5509536,723895183.3564534,7.166692773172503,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-1.7336317868574305,-1.7336317868574305,0.0,106.31971666117964,0.0,1.0,-2.15603719860337,-2.15603719860337,-2.15603719860337
 2006-05-20T05:00:00,83924.74371908687,302129077.3887128,794174023.632644,7.215246526124083,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,0.9374394350576604,0.9374394350576604,0.0,106.31971666117964,0.0,1.0,0.4706538599294236,0.4706538599294236,0.4706538599294236
 2006-05-20T06:00:00,123649.6704845919,445138813.7445308,1424071937.293918,7.650536664947118,6.666666666666692,95.86321744147092,0.0,12938.294880538882,46577861.56993998,122460279.87068176,4.628900568191649,4.540253972634992,17.719952776863273,106.31971666117964,0.0,0.9998853806693114,3.7799906866559145,3.7799906866559145,3.7799906866559145
 2006-05-20T07:00:00,147814.58109107424,532132491.9278673,2363849966.878607,8.300100110085376,6.66666666666669,95.86321744147092,0.0,147967.48773604434,532682955.8497596,2320025230.502565,8.377918348334493,6.7,106.31971666117964,106.31971666117964,0.0,0.9993978517551038,6.7,6.7,6.7
 2006-05-20T08:00:00,155077.88484978088,558280385.4592112,2631314351.737091,8.485031669616296,6.66666666666669,95.86321744147092,0.0,155273.4479793325,558984412.725597,2636495334.868984,8.60647185814164,6.7,106.31971666117964,106.31971666117964,0.0,0.9988815886564678,6.7,6.7,6.7
 2006-05-20T09:00:00,162620.23425370367,585432843.3133333,2894743137.783665,8.667195210908414,6.66666666666669,95.86321744147092,0.0,162849.0807626068,586256690.7453846,2901076670.7300425,8.797482676195239,6.7,106.31971666117964,106.31971666117964,0.0,0.998365325557832,6.7,6.7,6.7
 2006-05-20T10:00:00,167234.10068222694,602042762.456017,3053263948.953964,8.776823751479382,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.912544175208522,8.912544175208522,0.0,106.31971666117964,22.079082157331666,0.9672905021703812,8.5398960245862,6.699998152212622,1.1566917903152896
 2006-05-20T11:00:00,171405.5599465657,617060015.8076365,3194520850.544708,8.87452095127679,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.01493049884946,9.01493049884946,0.0,106.31971666117964,27.471273903608463,0.8918349662407338,8.992203858020433,6.700009341926349,0.1210296527500893
 2006-05-20T12:00:00,175061.12505590208,630220050.2012475,3317166627.184759,8.959350614806452,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.103917089389476,9.103917089389476,0.0,106.31971666117964,28.8078422291122,0.8126355098751272,9.09505343967871,6.699977130454717,0.2554212900618973
 2006-05-20T13:00:00,177516.42033724545,639059113.2140836,3397804435.960512,9.01512804411302,6.666666666666688,95.86321744147092,-1.0,0.0,0.0,0.0,9.162448259665164,9.162448259665164,0.0,106.31971666117964,29.727434476500832,0.7312377818242274,9.14430217791551,6.699986128925292,0.4020105638569147
 2006-05-20T14:00:00,177817.94145604645,640144589.2417673,3408675078.153537,9.022647163201649,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.170462348655452,9.170462348655452,0.0,106.31971666117964,30.466990630290443,0.6481490591272592,9.181046257885177,6.699970103006014,0.523137751594918
 2006-05-20T15:00:00,174334.12819887503,627602861.51595,3292801541.030072,8.942498064062542,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.08637067947004,9.08637067947004,0.0,106.31971666117964,29.861418559288428,0.5662572911821974,9.107934360958716,6.699954528029572,0.5347733931216739
 2006-05-20T16:00:00,170786.032197069,614829715.9094483,3173734052.6253524,8.8601434810319,6.66666666666669,95.86321744147092,0.0,187631.211838936,675472362.6201693,3692468470.362402,9.368155293686026,6.7,106.31971666117964,106.31971666117964,0.0,0.5326711972092163,7.088565309658697,7.088565309658697,7.088565309658697
 2006-05-20T17:00:00,168295.12320044788,605862443.5216123,3089385436.613071,8.801805634345774,6.66666666666669,95.86321744147092,0.0,168560.51512386175,606817854.4459022,3096950725.845352,8.938856984852995,6.7,106.31971666117964,106.31971666117964,0.0,0.5321549341105803,6.7,6.7,6.7
 2006-05-20T18:00:00,166317.46201018593,598742863.2366693,3021913444.28916,8.755142076378636,6.66666666666669,95.86321744147092,0.0,166580.5644038991,599690031.8540368,3029409984.1901627,8.890112186649167,6.7,106.31971666117964,106.31971666117964,0.0,0.5316386710119444,6.7,6.7,6.7
 2006-05-20T19:00:00,162466.16849615244,584878206.5861487,2889610828.9527063,8.663645233982246,6.66666666666669,95.86321744147092,1.0,311166.09710149927,1120197949.5653973,7165339913.208991,2.181802744450505,-3.024839887685745,106.31971666117964,106.31971666117964,0.0,0.5371631074954067,-1.4851475006601529,-0.2480490954882877,-0.2480490954882877
 2006-05-20T20:00:00,159333.8295912354,573601786.5284474,2780887292.8084927,8.588459310494555,6.66666666666669,95.86321744147092,1.0,280678.40993708576,1010442275.7735088,6418191923.6066885,0.8690488531346817,-3.8,106.31971666117964,106.31971666117964,0.0,0.6231249701433385,-3.8,-1.1639474755592647,-1.1639474755592647
 2006-05-20T21:00:00,105870.94511213413,381135402.4036827,1004332911.25941,7.360455114435768,6.66666666666669,95.86321744147092,1.0,210317.54721488585,757143169.9735891,4473016347.416393,-0.542356947100461,-3.8,106.31971666117964,106.31971666117964,0.0,0.7085216641340275,-3.8,-1.2812371480119047,-1.2812371480119047
 2006-05-20T22:00:00,82683.75863962068,297661531.1026344,782430667.9766934,7.207133099846971,6.666666666666692,95.86321744147092,1.0,193666.76765825355,697200363.5697128,3971522366.996301,-0.9066851382041584,-3.8,106.31971666117964,106.31971666117964,0.0,0.7889228242262406,-3.8,-1.4868174270764252,-1.4868174270764252
 2006-05-20T23:00:00,79956.52331202662,287843483.92329586,756623029.4004214,7.189303272362706,6.66666666666669,95.86321744147092,1.0,178666.84846967805,643200654.490841,3499178737.549132,-1.2500686854101748,-3.8,106.31971666117964,106.31971666117964,0.0,0.860867329162351,-3.8,-1.8168145408903087,-1.8168145408903087
 2006-05-21T00:00:00,78126.7550843363,281256318.3036107,739308059.6870314,7.177340932847113,6.66666666666669,95.86321744147092,1.0,159299.22354006648,573477204.7442393,2860516736.909491,-1.7146742231440468,-3.8,106.31971666117964,106.31971666117964,0.0,0.9200484134767792,-3.8,-2.2733233287748504,-2.2733233287748504
 2006-05-21T01:00:00,76244.98643295876,274481951.1586516,721501013.5742366,7.16503873927866,6.66666666666669,95.86321744147092,1.0,141767.42043959137,510362713.582529,2144473824.718365,-2.235993518138656,-3.8,106.31971666117964,106.31971666117964,0.0,0.9630712197776412,-3.8,-2.7818695698423315,-2.7818695698423315
 2006-05-21T02:00:00,76499.375594433,275397752.13995886,723908280.5491918,7.166701821368767,6.66666666666669,95.86321744147092,1.0,139865.1283463743,503514462.04694754,1545649900.2727077,-2.6723112656548182,-3.8,106.31971666117964,106.31971666117964,0.0,0.989957367836002,-3.8,-3.21527542733069,-3.21527542733069
 2006-05-21T03:00:00,79420.27901229479,285913004.44426125,751548586.8189394,7.185797509851144,6.66666666666669,95.86321744147092,1.0,45147.06558572679,162529436.1086164,423005915.652308,-2.639432722418815,-2.948107490434224,35.43990555372655,106.31971666117964,0.0,0.999997479838358,-3.272544605535261,-3.1471519275628363,-3.1471519275628363
 2006-05-21T04:00:00,81017.68819307392,291663677.4950661,766664759.0021207,7.196240808259124,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-0.2778623485005556,-0.2778623485005556,0.0,106.31971666117964,0.0,1.0,-0.7275910010080183,-0.7275910010080183,-0.7275910010080183
 2006-05-21T05:00:00,85530.83053727607,307910989.9341938,809372311.6962224,7.2257466870058815,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,2.4756334341103066,2.4756334341103066,0.0,106.31971666117964,0.0,1.0,2.00290236098999,2.00290236098999,2.00290236098999
 2006-05-21T06:00:00,136081.77393234507,489894386.15644217,1875324864.2297647,7.962476160829547,6.66666666666669,95.86321744147092,0.0,64719.69889617193,232990916.026219,971585635.588178,6.520332429904856,5.81763377298548,53.15985833058982,106.31971666117964,0.0,1.0,5.314530613714297,5.314530613714297,5.314530613714297
 2006-05-21T07:00:00,159686.21837655795,574870386.1556087,2793149999.169399,8.596939257730071,6.66666666666669,95.86321744147092,0.0,159904.96268564562,575657865.6683242,2799140931.053474,8.723900000127808,6.7,106.31971666117964,106.31971666117964,0.0,0.9998496128481636,6.7,6.7,6.7
 2006-05-21T08:00:00,163303.1262081174,587891254.3492225,2918491946.1835694,8.683618119806278,6.666666666666692,95.86321744147092,0.0,163538.58241164673,588738896.6819283,2925053103.046367,8.81479111138787,6.7,106.31971666117964,106.31971666117964,0.0,0.9993462942440468,6.7,6.7,6.7
 2006-05-21T09:00:00,168031.18916914993,604912281.0089399,3080298814.7528496,8.795521648547249,6.66666666666669,95.86321744147092,0.0,168287.92248114763,605836520.9321315,3087570169.010315,8.932086166086515,6.7,106.31971666117964,106.31971666117964,0.0,0.9988300311454108,6.7,6.7,6.7
 2006-05-21T10:00:00,171830.11255126473,618588405.1845529,3208915286.7593355,8.884476476217406,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.025415768959045,9.025415768959045,0.0,106.31971666117964,22.946793509860367,0.9661838584089169,8.633888541043666,6.699999436508068,1.1669499450854874
 2006-05-21T11:00:00,174264.0630043131,627350626.8155271,3276849103.2348595,8.931463764380089,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.074767128574818,9.074767128574818,0.0,106.31971666117964,28.208431926193256,0.8874233494441176,9.068609311615315,6.699952942969214,0.1408335134008448
 2006-05-21T12:00:00,175588.08573082383,632117108.630966,3304913038.075988,8.9508749347357,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.095073987624955,9.095073987624955,0.0,106.31971666117964,28.80645525562565,0.8073395910124943,9.092362183922509,6.699983458748082,0.2623139447692167
 2006-05-21T13:00:00,175041.4874060631,630149354.6618271,3315294374.2716045,8.958055536351958,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.102607797149547,9.102607797149547,0.0,106.31971666117964,29.31317183384656,0.7267722553357522,9.10266828205576,6.69997150565873,0.3879017549558687
 2006-05-21T14:00:00,174708.0329030603,628948918.4510169,3305399027.519741,8.951211080195288,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.095389935041062,9.095389935041062,0.0,106.31971666117964,29.5669771269705,0.6462229468617487,9.097245311197604,6.699931793577508,0.4767352136635017
 2006-05-21T15:00:00,174163.61816276735,626989025.3859625,3287208327.985549,8.938628937928941,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.082198164229716,9.082198164229716,0.0,106.31971666117964,29.605690144384862,0.5660664714600548,9.084711636821812,6.699956580588452,0.520603548262887
 2006-05-21T16:00:00,173355.74515475484,624080682.5571173,3260163392.703024,8.91992269990731,6.66666666666669,95.86321744147092,0.0,191114.4857024064,688012148.5286629,3800773019.038321,9.446242325723505,6.7,106.31971666117964,106.31971666117964,0.0,0.5324947031818262,7.095967514922474,7.095967514922474,7.095967514922474
 2006-05-21T17:00:00,171408.31969497522,617069950.9019108,3194698926.562335,8.874643786652701,6.66666666666669,95.86321744147092,0.0,171693.82209088447,618097759.5271841,3202925880.1721907,9.015331447276717,6.7,106.31971666117964,106.31971666117964,0.0,0.5319784400831903,6.7,6.7,6.7
 2006-05-21T18:00:00,168055.47667462577,604999716.0286529,3081193712.749198,8.796140304791662,6.66666666666669,95.86321744147092,0.0,168322.17961076644,605959846.598759,3088804646.822445,8.932977741121709,6.7,106.31971666117964,106.31971666117964,0.0,0.5314621769845543,6.7,6.7,6.7
 2006-05-21T19:00:00,163713.90070353416,589370042.5327228,2932620933.672993,8.69338927432812,6.66666666666669,95.86321744147092,1.0,315233.12161960365,1134839237.830573,7267060867.857364,2.270332490505825,-3.009925470270252,106.31971666117964,106.31971666117964,0.0,0.5331409505723014,-1.259925470270252,-0.1786524546362435,-0.1786524546362435
 2006-05-21T20:00:00,162447.4274465044,584810738.8074157,2889008830.8235545,8.66322874763967,6.66666666666669,95.86321744147092,1.0,284795.73801617255,1025264656.8582212,6524220336.471054,0.9458983777272436,-3.8,106.31971666117964,106.31971666117964,0.0,0.6178487627396189,-3.8,-1.1587777079689496,-1.1587777079689496
 2006-05-21T21:00:00,159089.92934017914,572723745.6246449,2772302666.688277,8.58252321089389,6.66666666666669,95.86321744147092,1.0,274642.24231998407,988712072.3519428,6261266605.33893,0.7552909885738633,-3.8,106.31971666117964,106.31971666117964,0.0,0.7034657555909076,-3.8,-1.2720402652398382,-1.2720402652398382
 2006-05-21T22:00:00,138389.2436930139,498201277.2948501,1906739070.332625,7.984189286473403,6.66666666666669,95.86321744147092,1.0,233685.9283089527,841269341.9122295,5124131691.941314,-0.0698590414936709,-3.8,106.31971666117964,106.31971666117964,0.0,0.7842550196234628,-3.8,-1.4711209046505118,-1.4711209046505118
 2006-05-21T23:00:00,92238.82141908968,332059757.10872275,872849563.7320771,7.269603217095988,6.66666666666669,95.86321744147092,1.0,183373.1190763913,660143228.6750085,3648566362.048074,-1.1414543195207072,-3.8,106.31971666117964,106.31971666117964,0.0,0.8568308330390518,-3.8,-1.7929539434157054,-1.7929539434157054
 2006-05-22T00:00:00,86641.67221091855,311910019.9593067,819884129.3376127,7.233009069757855,6.66666666666669,95.86321744147092,1.0,162930.32207666905,586549159.4760085,2982932805.68703,-1.6255928117012746,-3.8,106.31971666117964,106.31971666117964,0.0,0.9169032181986828,-3.8,-2.243031965990054,-2.243031965990054
 2006-05-22T01:00:00,84389.0917297174,303800730.22698265,798568116.6215084,7.218282148817361,6.66666666666669,95.86321744147092,1.0,143603.66857469568,516973206.8689045,2263186941.060054,-2.1495335311979327,-3.8,106.31971666117964,106.31971666117964,0.0,0.9609471749222944,-3.8,-2.751980325310317,-2.751980325310317
 2006-05-22T02:00:00,81714.47183798421,294172098.61674315,773258374.2621452,7.200796166444545,6.66666666666669,95.86321744147092,1.0,139865.1283463743,503514462.04694754,1626240933.129583,-2.613572641822431,-3.8,106.31971666117964,106.31971666117964,0.0,0.9887312718663068,-3.8,-3.193041287777937,-3.193041287777937
 2006-05-22T03:00:00,78937.83884674788,284176219.84829235,746983289.0240858,7.182643494348979,6.66666666666669,95.86321744147092,1.0,46022.55439546894,165681195.8236882,436110990.8676139,-2.639811328799797,-2.958041375591924,35.43990555372655,106.31971666117964,0.0,0.9998604450584708,-3.2758989806245062,-3.1456677719725232,-3.1456677719725232
 2006-05-22T04:00:00,80354.99331317912,289277975.9274448,760393723.3589447,7.19190836051099,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-0.157199722832634,-0.157199722832634,0.0,106.31971666117964,0.0,1.0,-0.5983638473522439,-0.5983638473522439,-0.5983638473522439
