Date/Time,Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Rate [W](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Energy [J](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Rate [W](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Energy [J](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-05-22T05:00:00,108722.47062478866,391400894.2492392,1167892391.5014684,7.473501742893269,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,3.218453971353616,3.218453971353616,0.0,106.31971666117964,0.0,0.9999932818803144,2.5133939930066336,2.5133939930066336,2.5133939930066336
 2006-05-22T06:00:00,156794.18647682012,564459071.3165525,2690276282.08636,8.525808109122456,6.66666666666669,95.86321744147092,0.0,135729.1374256809,488624894.73245126,2260750553.390529,8.33475856732457,6.7,106.31971666117964,106.31971666117964,0.0,0.999658537807682,6.499916384682128,6.499916384682128,6.499916384682128
 2006-05-22T07:00:00,174205.79453916603,627140860.3409976,3288387509.223912,8.939445459196916,6.66666666666669,95.86321744147092,0.0,174502.87059134446,628210334.1288401,3296981631.601898,9.08319521075782,6.7,106.31971666117964,106.31971666117964,0.0,0.999142274709046,6.7,6.7,6.7
 2006-05-22T08:00:00,181157.7800750538,652168008.2701936,3518607133.024726,9.09869191540327,6.666666666666692,95.86321744147092,0.0,181555.67459358423,653600428.5369034,3530484939.930772,9.25164794660532,6.7,106.31971666117964,106.31971666117964,0.0,0.99862601161041,6.7,6.7,6.7
 2006-05-22T09:00:00,189525.8019603832,682292887.0573794,3790363794.939034,9.2866914546939,6.666666666666692,95.86321744147092,0.0,189902.80810114145,683650109.1641092,3801434309.055101,9.447060827643831,6.7,106.31971666117964,106.31971666117964,0.0,0.998109748511774,6.7,6.7,6.7
 2006-05-22T10:00:00,193802.5579334099,697689208.5602756,3927208072.454992,9.38136774295469,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.546468665751796,9.546468665751796,0.0,106.31971666117964,26.806796366432337,0.9581120922149172,9.069741605560743,6.700009438642097,1.2373538505559505
 2006-05-22T11:00:00,197627.78979903372,711460043.2765218,4048127121.1150455,9.465032170970602,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.634172935388865,9.634172935388865,0.0,106.31971666117964,33.40093501971976,0.86156732804684,9.613037896589985,6.700066450987993,0.3399184592317136
 2006-05-22T12:00:00,203384.10130483145,732182764.6973932,4225758844.1836905,9.587944308847376,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.76296088301372,9.76296088301372,0.0,106.31971666117964,35.60244709847455,0.7611745249818558,9.741090729207292,6.699973285774337,0.6582471679581436
 2006-05-22T13:00:00,206676.8374642921,744036614.8714516,4293952903.828367,9.63513339441517,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.812601033558908,9.812601033558908,0.0,106.31971666117964,37.28533055271809,0.6572344442085946,9.814619460950524,6.70001312768968,0.9330319189844118
 2006-05-22T14:00:00,207180.9866097807,745851551.7952106,4307718653.8688345,9.644659328762588,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.822565981600365,9.822565981600365,0.0,106.31971666117964,37.831087844519686,0.5528779264351612,9.81783337410001,6.700025888956117,1.05551509933398
 2006-05-22T15:00:00,206743.4262429552,744276334.4746387,4313647221.327391,9.648761911907563,6.666666666666692,95.86321744147092,-1.0,0.0,0.0,0.0,9.826884562012845,9.826884562012845,0.0,106.31971666117964,38.27831023636202,0.44809289505961,9.829592283008315,6.700000555951366,1.1369688674789782
 2006-05-22T16:00:00,205441.1635234597,739588188.6844548,4272668864.7687984,9.620404957761608,6.66666666666669,95.86321744147092,0.0,232682.46908923992,837656888.7212636,4982533148.505337,10.297597267560247,6.7,106.31971666117964,106.31971666117964,0.0,0.4041339711776923,7.219738711909629,7.219738711909629,7.219738711909629
 2006-05-22T17:00:00,177383.3392193847,638580021.1897848,3392110578.4287663,9.011190229248877,6.66666666666669,95.86321744147092,0.0,177720.39527382387,639793422.9857658,3401990926.7595468,9.158955593828566,6.7,106.31971666117964,106.31971666117964,0.0,0.4036177080790563,6.7,6.7,6.7
 2006-05-22T18:00:00,173858.41535337683,625890295.2721565,3276972650.607161,8.931549275306336,6.66666666666669,95.86321744147092,0.0,174153.45567056022,626952440.4140168,3285503462.658544,9.07491559783559,6.7,106.31971666117964,106.31971666117964,0.0,0.4031014449804204,6.7,6.7,6.7
 2006-05-22T19:00:00,171504.318015503,617415544.8558108,3197924411.27554,8.876874722360986,6.66666666666669,95.86321744147092,1.0,328028.9143695444,1180904091.73036,7534396656.867636,2.552486466368741,-2.920999265193565,106.31971666117964,106.31971666117964,0.0,0.4045381409715332,-1.1709992651935643,-0.0792162296899339,-0.0792162296899339
 2006-05-22T20:00:00,168467.59228773494,606483332.2358458,3095217736.188084,8.805839443307834,6.66666666666669,95.86321744147092,1.0,298448.51651127374,1074414659.4405854,6863939496.809885,1.1920608721700676,-3.8,106.31971666117964,106.31971666117964,0.0,0.4914806623494003,-3.8,-1.0670070767792792,-1.0670070767792792
 2006-05-22T21:00:00,165395.2332016403,595422839.5259051,2990396445.8325624,8.733345158923335,6.66666666666669,95.86321744147092,1.0,290766.3898517922,1046759003.466452,6676442207.083912,1.0562101902098404,-3.8,106.31971666117964,106.31971666117964,0.0,0.5807307525227242,-3.8,-1.1268153864277088,-1.1268153864277088
 2006-05-22T22:00:00,163205.6282739305,587540261.7861497,2915175212.1984925,8.681324237857192,6.66666666666669,95.86321744147092,1.0,283090.3807226115,1019125370.6014014,6480370412.888252,0.9141166442765593,-3.8,106.31971666117964,106.31971666117964,0.0,0.6676933818109435,-3.8,-1.216049016222189,-1.216049016222189
 2006-05-22T23:00:00,161125.57751889204,580052079.0680113,2843233703.5049453,8.631573332037867,6.66666666666669,95.86321744147092,1.0,272133.42169803445,979680318.112924,6195757431.877785,0.7077987829258562,-3.8,106.31971666117964,106.31971666117964,0.0,0.7508620505707125,-3.8,-1.3738149700128766,-1.3738149700128766
 2006-05-23T00:00:00,159423.5118545679,573924642.6764445,2784017654.205211,8.590623992110244,6.66666666666669,95.86321744147092,1.0,256362.20932652336,922903953.5754842,5775881245.219376,0.4033035563513349,-3.8,106.31971666117964,106.31971666117964,0.0,0.8274036268659177,-3.8,-1.640240045067612,-1.640240045067612
 2006-05-23T01:00:00,158061.31082297018,569020718.9626926,2736463956.835326,8.557740064999528,6.66666666666669,95.86321744147092,1.0,235199.00149829625,846716405.3938665,5192991805.147269,-0.0196276096690555,-3.8,106.31971666117964,106.31971666117964,0.0,0.893295520601728,-3.8,-2.039414267486088,-2.039414267486088
 2006-05-23T02:00:00,157932.85840249035,568558290.2489653,2731964297.5282307,8.55462855601258,6.66666666666669,95.86321744147092,1.0,211012.9341432949,759646562.9158616,4494742231.162033,-0.5265646003565765,-3.8,106.31971666117964,106.31971666117964,0.0,0.9443888556048984,-3.8,-2.537424125761117,-2.537424125761117
 2006-05-23T03:00:00,158800.64328445678,571682315.8240443,2762295102.096688,8.575602519525248,6.66666666666669,95.86321744147092,1.0,190238.58596754287,684858909.4831544,3864706639.011807,-0.9843255432128554,-3.8,106.31971666117964,106.31971666117964,0.0,0.9787997843894376,-3.8,-3.022170336761228,-3.022170336761228
 2006-05-23T04:00:00,162432.1764658301,584755835.2769884,2888454106.182616,8.662845230992376,6.66666666666669,95.86321744147092,1.0,120072.7346965714,432261844.907657,2364163405.3868947,-1.0808978660462278,-2.803674803367598,70.8798111074531,106.31971666117964,0.0,0.9975866071221954,-3.4319828196783866,-3.122585662846392,-3.122585662846392
 2006-05-23T05:00:00,148865.41646832044,535915499.2859535,2409955920.483169,8.331976651622865,6.66666666666669,95.86321744147092,0.0,40004.52083443356,144016275.00396082,513837460.65362334,5.053602180466095,4.681870804136593,35.43990555372655,106.31971666117964,0.0,0.9997296021959112,3.655683067641615,3.655683067641615,3.655683067641615
 2006-05-23T06:00:00,159831.7189282522,575394188.1417079,2797310765.8726625,8.599819932990311,6.66666666666669,95.86321744147092,0.0,159967.87970443492,575884366.9359658,2800365700.321704,8.724774949382558,6.7,106.31971666117964,106.31971666117964,0.0,0.9992133390972752,6.7,6.7,6.7
 2006-05-23T07:00:00,171574.30568932943,617667500.4815859,3200006914.1211314,8.878316149520526,6.66666666666669,95.86321744147092,0.0,171847.2607417322,618650138.670236,3207808114.456476,9.018851615178813,6.7,106.31971666117964,106.31971666117964,0.0,0.9986970759986392,6.7,6.7,6.7
 2006-05-23T08:00:00,180016.5423007825,648059552.2828169,3481168655.290475,9.07279373815004,6.666666666666692,95.86321744147092,0.0,180337.01540625785,649213255.4625282,3490494563.93195,9.22280187897541,6.7,106.31971666117964,106.31971666117964,0.0,0.9981808129000032,6.7,6.7,6.7
 2006-05-23T09:00:00,189044.3741216412,680559746.8379084,3773991010.910937,9.275365096755932,6.66666666666669,95.86321744147092,0.0,189420.2552387656,681912918.8595563,3785027203.310498,9.435227079345552,6.7,106.31971666117964,106.31971666117964,0.0,0.9976645498013672,6.7,6.7,6.7
 2006-05-23T10:00:00,191425.87923745715,689133165.2548456,3851237003.977723,9.328806217175606,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.491863304338471,9.491863304338471,0.0,106.31971666117964,26.52398315402473,0.9579148589877464,9.037144720702678,6.70001310865192,1.2306216240559185
 2006-05-23T11:00:00,184638.5106763168,664698638.4347404,3632422984.569799,9.17742584945258,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.333046255843549,9.333046255843549,0.0,106.31971666117964,31.03524416781412,0.8663771049260829,9.361339504665464,6.700024180893273,0.2449851720988626
 2006-05-23T12:00:00,180265.37937590407,648955365.7532547,3489555944.9313016,9.078594772348058,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.229306524234516,9.229306524234516,0.0,106.31971666117964,30.3971317990654,0.7797623416871086,9.236830401561244,6.7000454581193205,0.3639303608249792
 2006-05-23T13:00:00,183106.6443755772,659183919.7520778,3582527427.448313,9.142909021721536,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.296567368420613,9.296567368420613,0.0,106.31971666117964,31.26206085395484,0.6944652712886628,9.272450264318428,6.699982683554787,0.5234094922068285
 2006-05-23T14:00:00,184630.15738107395,664668566.5718663,3632312464.20047,9.17734874939192,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.33285997396961,9.33285997396961,0.0,106.31971666117964,32.34882442903143,0.6062788388168491,9.341072448578029,6.700002723736591,0.660825726352615
 2006-05-23T15:00:00,191395.19073458,689022686.6444879,3849808238.645833,9.327819861953154,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.490313195439883,9.490313195439883,0.0,106.31971666117964,33.62869921097323,0.5169047582735635,9.437398277753074,6.699992653863267,0.7832870714388372
 2006-05-23T16:00:00,211237.1452275008,760453722.8190027,4397200710.186325,9.70658775349574,6.666666666666689,95.86321744147092,0.0,235252.4806009429,846908930.1633943,5046855840.473854,10.344190940596327,6.7,106.31971666117964,106.31971666117964,0.0,0.4775079646892251,7.187721004667726,7.187721004667726,7.187721004667726
 2006-05-23T17:00:00,182626.34901092315,657454856.4393233,3528731559.327301,9.105697286382735,6.66666666666669,95.86321744147092,0.0,183064.69473578795,659032901.0488365,3541807815.517001,9.259810315366312,6.7,106.31971666117964,106.31971666117964,0.0,0.4769917015905892,6.7,6.7,6.7
 2006-05-23T18:00:00,174886.21908053095,629590388.6899114,3311300525.9540863,8.95529323310869,6.666666666666692,95.86321744147092,0.0,175212.79157742133,630766049.6787168,3320875590.778777,9.100436566887504,6.7,106.31971666117964,106.31971666117964,0.0,0.4764754384919532,6.7,6.7,6.7
 2006-05-23T19:00:00,170166.8465203052,612600647.4730988,3152704678.897735,8.845599221845015,6.66666666666669,95.86321744147092,1.0,324808.1574456774,1169309366.8044386,7449833316.058527,2.475785471541951,-2.936526026321852,106.31971666117964,106.31971666117964,0.0,0.4774372415463024,-1.1865260263218511,-0.1259575964843537,-0.1259575964843537
 2006-05-23T20:00:00,167119.46419968863,601630071.1188791,3049369827.639306,8.774130518768054,6.66666666666669,95.86321744147092,1.0,294447.5181339982,1060011065.2823936,6753875862.305479,1.1123187874549696,-3.8,106.31971666117964,106.31971666117964,0.0,0.5629292085257386,-3.8,-1.1136168922764007,-1.1136168922764007
 2006-05-23T21:00:00,164917.03504760432,593701326.1713755,2974007106.5027785,8.722010600636304,6.66666666666669,95.86321744147092,1.0,286718.21422039164,1032185571.19341,6569553581.654431,0.9787511426074588,-3.8,106.31971666117964,106.31971666117964,0.0,0.6504319630805017,-3.8,-1.193891181562533,-1.193891181562533
 2006-05-23T22:00:00,163079.2846815075,587085424.8534272,2910822211.827492,8.678313870148658,6.66666666666669,95.86321744147092,1.0,276757.3844811192,996326584.1320288,6316589005.196819,0.7953992228728132,-3.8,106.31971666117964,106.31971666117964,0.0,0.7345482239265485,-3.8,-1.3345788494244502,-1.3345788494244502
 2006-05-23T23:00:00,162955.04773215725,586638171.835766,2906538110.9304423,8.675351166884015,6.66666666666669,95.86321744147092,1.0,264210.3733961306,951157344.2260704,5986438774.111373,0.5560195926881835,-3.8,106.31971666117964,106.31971666117964,0.0,0.812715050666697,-3.8,-1.5762222978956073,-1.5762222978956073
 2006-05-24T00:00:00,162714.24166397835,585771269.9903221,2898219369.009571,8.669598330742943,6.66666666666669,95.86321744147092,1.0,245150.0134160001,882540048.2976006,5469793866.255923,0.181239072591727,-3.8,106.31971666117964,106.31971666117964,0.0,0.8811068123736568,-3.8,-1.948821730047639,-1.948821730047639
 2006-05-24T01:00:00,162218.94923704644,583988217.2533672,2881103233.0424166,8.657761668830062,6.66666666666669,95.86321744147092,1.0,221476.7066910305,797316144.0877097,4801249258.119839,-0.3039893892995299,-3.8,106.31971666117964,106.31971666117964,0.0,0.9354426266972112,-3.8,-2.4338634779254096,-2.4338634779254096
 2006-05-24T02:00:00,162357.42874805312,584486743.4929912,2885889242.8449936,8.661071431676179,6.66666666666669,95.86321744147092,1.0,198204.34209626584,713535631.546557,4109984298.52514,-0.8060742704676208,-3.8,106.31971666117964,106.31971666117964,0.0,0.9731691434241564,-3.8,-2.9321269608496245,-2.9321269608496245
 2006-05-24T03:00:00,164232.7138430164,591237769.834859,2950446913.841777,8.705717216698282,6.66666666666669,95.86321744147092,1.0,182817.35032732924,658142461.1783854,3632309703.902203,-1.1532590337183497,-3.8,106.31971666117964,106.31971666117964,0.0,0.9953215485004052,-3.8,-3.3206144592552995,-3.3206144592552995
 2006-05-24T04:00:00,170760.75105552797,614738703.7999007,3172848381.534316,8.859531036503173,6.66666666666669,95.86321744147092,1.0,24322.52485718319,87561089.48585948,317791904.74291307,3.350194467257136,3.120302287618839,17.719952776863273,106.31971666117964,0.0,1.0,1.4494870340246904,1.4494870340246904,1.4494870340246904
 2006-05-24T05:00:00,167472.00504442872,602899218.1599433,3061368240.919366,8.782428721481878,6.66666666666669,95.86321744147092,0.0,166805.76280096298,600500746.0834666,3036865956.504053,8.895491045392733,6.7,106.31971666117964,106.31971666117964,0.0,1.0,6.7,6.7,6.7
 2006-05-24T06:00:00,176161.17573931697,634180232.6615412,3353336854.555756,8.984371144898605,6.66666666666669,95.86321744147092,0.0,176464.55692532318,635272404.9311634,3362124781.928047,9.1301924185923,6.7,106.31971666117964,106.31971666117964,0.0,1.0,6.7,6.7,6.7
 2006-05-24T07:00:00,186157.0908556613,670165527.0803806,3681621015.114046,9.211461215673465,6.66666666666669,95.86321744147092,0.0,186520.69534591705,671474503.2453012,3692295778.872611,9.368354991789843,6.7,106.31971666117964,106.31971666117964,0.0,0.9999333023872446,6.7,6.7,6.7
 2006-05-24T08:00:00,195546.7129392909,703968166.5814475,3967696207.4031367,9.409382028428803,6.666666666666692,95.86321744147092,0.0,195967.2353267167,705482047.1761802,3980072175.256816,9.575863980596065,6.7,106.31971666117964,106.31971666117964,0.0,0.9994794074505124,6.7,6.7,6.7
 2006-05-24T09:00:00,205581.41937108952,740093109.7359222,4236069311.912139,9.595079316140875,6.66666666666669,95.86321744147092,0.0,206065.0612204457,741834220.3936043,4250244413.44096,9.770618887004549,6.7,106.31971666117964,106.31971666117964,0.0,0.9989631443518766,6.7,6.7,6.7
 2006-05-24T10:00:00,219595.88357409745,790545180.8667507,4593645219.405693,9.842537109154046,6.666666666666692,95.86321744147092,-1.0,0.0,0.0,0.0,10.03003254246393,10.03003254246393,0.0,106.31971666117964,30.030772484080945,0.9529312965471858,9.453636864839233,6.700045397061058,1.3296286097379106
 2006-05-24T11:00:00,237617.84704771408,855424249.3717707,5028108684.4302845,10.143233418107874,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,10.345292358475437,10.345292358475437,0.0,106.31971666117964,39.86826137477618,0.8365093009133027,10.292021361818795,6.699987359379452,0.7096724219511877
 2006-05-24T12:00:00,250184.23006900432,900663228.2484155,5322706835.432754,10.347139337378586,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,10.55931407013738,10.55931407013738,0.0,106.31971666117964,44.437035421843525,0.7102774112097814,10.5365416841764,6.700020489154113,1.3545504266339945
 2006-05-24T13:00:00,252374.56539076768,908548435.4067636,5380395266.980776,10.387071138757896,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,10.601294331158035,10.601294331158035,0.0,106.31971666117964,46.75520441865593,0.5796743050300743,10.60615316297866,6.70000371662163,1.7234974809021375
 2006-05-24T14:00:00,250163.20941673848,900587553.9002585,5334388930.321987,10.35522529354605,6.666666666666688,95.86321744147092,-1.0,0.0,0.0,0.0,10.5678841698377,10.5678841698377,0.0,106.31971666117964,47.12415545180375,0.4494719199465186,10.572384791365137,6.700002556577752,1.8355106637881409
 2006-05-24T15:00:00,244176.0796605001,879033886.7778006,5204211946.893035,10.265119746659549,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,10.473480530032084,10.473480530032084,0.0,106.31971666117964,48.184516697460914,0.320532697424138,10.498834982293287,6.699994658981505,2.1147933365953806
 2006-05-24T16:00:00,240138.0367172529,864496932.1821107,5115713972.0574045,10.2038652565543,6.66666666666669,95.86321744147092,0.0,271273.6914929335,976585289.3745604,5887040103.8153,10.964570313593184,6.715837548074635,106.31971666117964,106.31971666117964,0.0,0.2672342117533205,7.333562702707684,7.333562702707684,7.333562702707684
 2006-05-24T17:00:00,193503.3323997802,696611996.6392087,3769944385.258324,9.272565708582928,6.666666666666692,95.86321744147092,0.0,194092.8173681425,698734142.525313,3787488537.032938,9.437001030108046,6.7,106.31971666117964,106.31971666117964,0.0,0.2667179486546846,6.7,6.7,6.7
 2006-05-24T18:00:00,183404.73181478385,660257034.5332218,3544652385.3619194,9.11670854787364,6.666666666666692,95.86321744147092,0.0,183811.31821942853,661720745.5899427,3556724278.9714537,9.27057524368668,6.7,106.31971666117964,106.31971666117964,0.0,0.2662016855560487,6.7,6.7,6.7
 2006-05-24T19:00:00,175295.43810958837,631063577.1945182,3324856907.5023174,8.964670372698668,6.66666666666669,95.86321744147092,1.0,340803.9504823084,1226894221.7363105,7749892816.835785,2.8347754153535942,-2.7941579756741426,106.31971666117964,106.31971666117964,0.0,0.2686158996198877,-1.0441579756741424,0.1151787379563623,0.1151787379563623
 2006-05-24T20:00:00,171514.69589370888,617452905.2173519,3198296298.5500603,8.87713185140448,6.66666666666669,95.86321744147092,1.0,311265.79952367814,1120556878.2852414,7117849334.012836,1.3759838745140172,-3.8,106.31971666117964,106.31971666117964,0.0,0.3591544205370712,-3.8,-0.960441269301236,-0.960441269301236
 2006-05-24T21:00:00,169086.76871053822,608712367.3579376,3116239988.6130943,8.820378803404319,6.66666666666669,95.86321744147092,1.0,302602.88812408614,1089370397.24671,6922233411.201059,1.234291611737561,-3.8,106.31971666117964,106.31971666117964,0.0,0.4515244681963875,-3.8,-1.040555893377334,-1.040555893377334
 2006-05-24T22:00:00,166378.8303331069,598963789.1991848,3024062226.549598,8.756627956642737,6.66666666666669,95.86321744147092,1.0,294625.8478326905,1060653052.197686,6748288256.188931,1.1082696078841243,-3.8,106.31971666117964,106.31971666117964,0.0,0.5416274835623421,-3.8,-1.0990247831810365,-1.0990247831810365
 2006-05-24T23:00:00,164155.33888665194,590959219.9919469,2947879427.91652,8.703941263681278,6.666666666666689,95.86321744147092,1.0,287039.26308548223,1033341347.107736,6574458500.207185,0.9823070576966412,-3.8,106.31971666117964,106.31971666117964,0.0,0.6297086249728708,-3.8,-1.1706589517214028,-1.1706589517214028
 2006-05-25T00:00:00,162261.6757581174,584142032.7292225,2882556170.4186754,8.658766539647582,6.66666666666669,95.86321744147092,1.0,277810.91482438805,1000119293.367797,6343840765.399296,0.8151527892013068,-3.8,106.31971666117964,106.31971666117964,0.0,0.7148188019769354,-3.8,-1.293194626797214,-1.293194626797214
 2006-05-25T01:00:00,160717.1327459954,578581677.8855833,2829053508.3623304,8.621767270826638,6.66666666666669,95.86321744147092,1.0,264787.1179165998,953233624.4997592,6001760882.287974,0.567130915701226,-3.8,106.31971666117964,106.31971666117964,0.0,0.7947166123871687,-3.8,-1.507101109776187,-1.507101109776187
 2006-05-25T02:00:00,159882.26306448318,575576147.0321394,2800032721.836525,8.601698593797886,6.66666666666669,95.86321744147092,1.0,246671.90007826543,888018840.2817554,5512162506.715908,0.211985937009012,-3.8,106.31971666117964,106.31971666117964,0.0,0.865848695768252,-3.8,-1.847340557216529,-1.847340557216529
 2006-05-25T03:00:00,163721.5241703885,589397487.0133986,2932751883.012088,8.693480338180695,6.66666666666669,95.86321744147092,1.0,228830.3143213576,823789131.5568873,5013236069.633027,-0.1500911632616786,-3.8,106.31971666117964,106.31971666117964,0.0,0.9238964666835232,-3.8,-2.31149803017432,-2.31149803017432
 2006-05-25T04:00:00,170192.73642207685,612693851.1194767,3153693582.763417,8.846282739313049,6.666666666666692,95.86321744147092,1.0,212415.6398860097,764696303.5896349,4536406380.610132,-0.4963028207660389,-3.8,106.31971666117964,106.31971666117964,0.0,0.9656423287912372,-3.8,-2.8188260349963308,-2.8188260349963308
 2006-05-25T05:00:00,168555.77343629053,606800784.3706459,3097677479.583748,8.807542714712708,6.66666666666669,95.86321744147092,0.0,24322.52485718319,87561089.48585948,265842238.40855545,3.158587335147672,2.966242198671772,17.719952776863273,106.31971666117964,0.0,0.9784611416385264,1.2854122209973895,1.2854122209973895,1.2854122209973895
 2006-05-25T06:00:00,183132.68399321448,659277662.3755721,3582926460.142064,9.143186873897347,6.66666666666669,95.86321744147092,0.0,182004.0994743413,655214758.1076283,3543640736.7183228,9.261121802729344,6.7,106.31971666117964,106.31971666117964,0.0,0.9779448785398904,6.7,6.7,6.7
 2006-05-25T07:00:00,197510.016703576,711036060.1328733,4015659813.384212,9.442569785598751,6.66666666666669,95.86321744147092,0.0,197939.0216455528,712580477.9239901,4028264950.937628,9.610604074172398,6.7,106.31971666117964,106.31971666117964,0.0,0.9774286154412544,6.7,6.7,6.7
 2006-05-25T08:00:00,216095.58034290408,777944089.2344548,4495940150.082174,9.774918106846004,6.666666666666692,95.86321744147092,0.0,216641.70841991788,779910150.3117044,4511782644.048823,9.959087656230173,6.7,106.31971666117964,106.31971666117964,0.0,0.9769123523426184,6.7,6.7,6.7
 2006-05-25T09:00:00,237674.3904641119,855627805.6708028,5019836123.685131,10.13750853663746,6.66666666666669,95.86321744147092,0.0,238372.43901112737,858140780.4400585,5039554210.290245,10.339251294279238,6.7,106.31971666117964,106.31971666117964,0.0,0.9763960892439826,6.7,6.7,6.7
 2006-05-25T10:00:00,253146.62266933708,911327841.6096134,5381167957.513431,10.387606481598617,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,10.601690294894832,10.601690294894832,0.0,106.31971666117964,34.26208117568601,0.9217890580369876,9.940722857418296,6.699986713730676,1.558733720428682
 2006-05-25T11:00:00,255211.54479668205,918761561.2680554,5436064848.955225,10.42560672442041,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,10.641733646022075,10.641733646022075,0.0,106.31971666117964,44.02554190537662,0.7891380295583454,10.649377876717317,6.69999399257006,1.108915354863624
 2006-05-25T12:00:00,241390.73562175885,869006648.2383319,5134412492.964155,10.2168098721099,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,10.423092852894236,10.423092852894236,0.0,106.31971666117964,44.52803802160114,0.6587521578992805,10.480317147023312,6.70000953598666,1.4555265333803125
 2006-05-25T13:00:00,226269.13626250267,814568890.5450096,4786466738.731574,9.97599049537365,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,10.170335410199442,10.170335410199442,0.0,106.31971666117964,42.28363515073276,0.5378804415868225,10.20221183708354,6.699933803114505,1.3963023149461595
 2006-05-25T14:00:00,222814.79805741503,802133273.0066941,4707350044.197607,9.921231383249689,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,10.112726852366064,10.112726852366064,0.0,106.31971666117964,41.64931341469081,0.4230981195921333,10.104722482932742,6.700008490283353,1.4130125546436731
 2006-05-25T15:00:00,216348.908842527,778856071.8330973,4555496136.00712,9.81613347992539,6.666666666666689,95.86321744147092,-1.0,0.0,0.0,0.0,10.002764868934255,10.002764868934255,0.0,106.31971666117964,42.30936693617232,0.3092381379619193,10.04121022174809,6.699973012172006,1.6453761728082454
 2006-05-25T16:00:00,199918.2877686784,719705835.9672422,4116169630.783382,9.512116053954466,6.66666666666669,95.86321744147092,0.0,226770.2768021728,816372996.487822,4804359761.508183,10.16928144998463,6.7,106.31971666117964,106.31971666117964,0.0,0.2626456249532177,7.233781502387611,7.233781502387611,7.233781502387611
 2006-05-25T17:00:00,174143.97582885428,626918312.9838755,3286436863.078248,8.938095786585162,6.66666666666669,95.86321744147092,0.0,174509.67271894778,628234821.788212,3297317269.491812,9.083438464098103,6.7,106.31971666117964,106.31971666117964,0.0,0.2621293618545817,6.7,6.7,6.7
 2006-05-25T18:00:00,169606.69117715172,610584088.2377464,3133764178.261509,8.83249933368526,6.66666666666669,95.86321744147092,0.0,169901.871707292,611646738.1462513,3142329299.999996,8.971603520610396,6.7,106.31971666117964,106.31971666117964,0.0,0.2616130987559458,6.7,6.7,6.7
 2006-05-25T19:00:00,164357.0854855324,591685507.7479167,2954754513.0957346,8.708696100362962,6.66666666666669,95.86321744147092,1.0,323267.0369382257,1163761332.9776125,7471978455.019865,2.4943461153551056,-2.9340082180379885,106.31971666117964,106.31971666117964,0.0,0.2678399725440672,-1.2845400030768703,0.0306529276103391,0.0306529276103391
 2006-05-25T20:00:00,145932.8412248453,525358228.4094432,2053624236.4162028,8.085736997745633,6.66666666666669,95.86321744147092,1.0,264398.0060426626,951832821.7535852,5966531553.2163725,0.5412971769540674,-3.8,106.31971666117964,106.31971666117964,0.0,0.3597506857967062,-3.8,-0.9610852363892024,-0.9610852363892024
 2006-05-25T21:00:00,117943.0577683443,424595007.9660395,1116086967.8785896,7.437666531058986,6.66666666666669,95.86321744147092,1.0,225194.63078541253,810700670.8274851,4909832983.537922,-0.2251431737810219,-3.8,106.31971666117964,106.31971666117964,0.0,0.4521032166602924,-3.8,-1.040960550651204,-1.040960550651204
 2006-05-25T22:00:00,110957.23962597724,399446062.6535181,1049980655.763301,7.391988992991799,6.66666666666669,95.86321744147092,1.0,220099.21037248176,792357157.3409344,4762642624.566719,-0.3320039640559564,-3.8,106.31971666117964,106.31971666117964,0.0,0.5421938272538012,-3.8,-1.09939994022828,-1.09939994022828
 2006-05-25T23:00:00,105629.05827996832,380264609.80788594,999560445.5763268,7.357150724485211,6.66666666666669,95.86321744147092,1.0,215026.9544899033,774097036.1636518,4614656261.528591,-0.4394598937501724,-3.8,106.31971666117964,106.31971666117964,0.0,0.6302604032612676,-3.8,-1.1712351487718495,-1.1712351487718495
 2006-05-26T00:00:00,92255.5822584061,332120096.130262,873008170.3909662,7.269712799306744,6.66666666666669,95.86321744147092,1.0,205191.05636431804,738687802.9115449,4322252886.502119,-0.6518433748163597,-3.8,106.31971666117964,106.31971666117964,0.0,0.715345960714927,-3.8,-1.2942217345657137,-1.2942217345657137
 2006-05-26T01:00:00,86612.50412686614,311805014.8567181,819608113.7831169,7.232818371523082,6.66666666666669,95.86321744147092,1.0,193916.7243111196,698100207.5200304,3979284313.268601,-0.9010435607821474,-3.8,106.31971666117964,106.31971666117964,0.0,0.7952006015626321,-3.8,-1.508836852555442,-1.508836852555442
 2006-05-26T02:00:00,94821.55228929804,341357588.2414729,897289766.6598238,7.286489399538397,6.66666666666669,95.86321744147092,1.0,181666.6542876885,653999955.4356785,3595665335.588429,-1.1799030945849145,-3.8,106.31971666117964,106.31971666117964,0.0,0.8662633393117752,-3.8,-1.8499368046700384,-1.8499368046700384
 2006-05-26T03:00:00,89445.9183416685,322005306.0300065,846420515.7979443,7.251343266704537,6.66666666666669,95.86321744147092,1.0,160846.4073864493,579047066.5912175,2911977409.2492566,-1.6772337074757229,-3.8,106.31971666117964,106.31971666117964,0.0,0.9242150812013826,-3.8,-2.314715132308262,-2.314715132308262
 2006-05-26T04:00:00,82581.72767147994,297294219.6173278,781465156.0083202,7.206466049365981,6.666666666666692,95.86321744147092,1.0,141832.7462653805,510597886.55536985,2148584388.5239587,-2.2329998490109504,-3.8,106.31971666117964,106.31971666117964,0.0,0.9658538359386052,-3.8,-2.8219047092737,-2.8219047092737
 2006-05-26T05:00:00,89593.05625539851,322535002.5194347,847812871.6610378,7.252305745484765,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,-1.7931890187983637,-1.7931890187983637,0.0,106.31971666117964,0.0,0.9786301686401434,-2.3340709822047607,-2.3340709822047607,-2.3340709822047607
 2006-05-26T06:00:00,143112.43795822523,515204776.6496108,2094367100.2287064,8.113865310630704,6.66666666666669,95.86321744147092,0.0,8090.756422023048,29126723.11928297,76578583.57338592,3.349280911491563,3.2938386098450176,17.719952776863273,106.31971666117964,0.0,0.9781139055415076,2.1043723940622923,2.1043723940622923,2.1043723940622923
 2006-05-26T07:00:00,161647.94945041757,581932618.0215032,2861031982.586368,8.643882686032322,6.66666666666669,95.86321744147092,0.0,159720.42238390906,574993520.5820726,2790546520.094286,8.717674965113037,6.7,106.31971666117964,106.31971666117964,0.0,0.9775976424428716,6.7,6.7,6.7
 2006-05-26T08:00:00,170548.09156002678,613973129.6160965,3165401300.636709,8.854381387517765,6.66666666666669,95.86321744147092,0.0,170816.07287012434,614937862.3324475,3173040251.609529,8.993763262143766,6.7,106.31971666117964,106.31971666117964,0.0,0.9770813793442356,6.7,6.7,6.7
 2006-05-26T09:00:00,177539.1423731167,639140912.5432202,3399469832.496439,9.016280048383544,6.66666666666669,95.86321744147092,0.0,177848.25728329364,640253726.219857,3408441591.5793176,9.163611094604372,6.7,106.31971666117964,106.31971666117964,0.0,0.9765651162455996,6.7,6.7,6.7
 2006-05-26T10:00:00,180492.42416058647,649772726.9781113,3497026982.515975,9.083762795452778,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.234421869524692,9.234421869524692,0.0,106.31971666117964,24.598876315564635,0.9409283000408774,8.809621240753541,6.700003783378598,1.2111690502708516
 2006-05-26T11:00:00,184020.7951598238,662474862.5753658,3612412470.701181,9.163582507160642,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.318061565712132,9.318061565712132,0.0,106.31971666117964,30.53458690377348,0.8549176663035625,9.298330698392313,6.700010290958307,0.2507880224056554
 2006-05-26T12:00:00,188243.02943486892,677674905.9655282,3749248655.476258,9.25824605468224,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.417270016783696,9.417270016783696,0.0,106.31971666117964,32.16718847392715,0.7655203822067022,9.40266328731831,6.6999196404714025,0.468945236621274
 2006-05-26T13:00:00,193042.6175120965,694953423.0435473,3902947894.7760777,9.364582998826297,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.52881265146296,9.52881265146296,0.0,106.31971666117964,33.887071048691304,0.6728410966514472,9.508003821701884,6.700001398496201,0.6975318013597684
 2006-05-26T14:00:00,194602.00230923947,700567208.313262,3952593111.349352,9.39893128686331,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.56496061839025,9.56496061839025,0.0,106.31971666117964,34.96563564239772,0.5770718422006368,9.569474581236747,6.70000284652862,0.8442991681334391
 2006-05-26T15:00:00,191934.8909536118,690965607.4330024,3867664177.610561,9.340171152582633,6.666666666666692,95.86321744147092,-1.0,0.0,0.0,0.0,9.503409175012434,9.503409175012434,0.0,106.31971666117964,34.60720427457622,0.4817648407758003,9.51861536608998,6.700024741424875,0.8595140765192291
 2006-05-26T16:00:00,187344.7803896844,674441209.4028637,3720246415.947277,9.238181800097816,6.66666666666669,95.86321744147092,0.0,207616.82368668533,747420565.2720671,4317379517.092351,9.818568056182055,6.7,106.31971666117964,106.31971666117964,0.0,0.4423525357698752,7.160226901393389,7.160226901393389,7.160226901393389
 2006-05-26T17:00:00,170058.17132847104,612209416.7824956,3149071008.756143,8.843085900323395,6.66666666666669,95.86321744147092,0.0,170344.3928481221,613239814.2532395,3157326096.637121,8.982425864540389,6.7,106.31971666117964,106.31971666117964,0.0,0.4418362726712393,6.7,6.7,6.7
 2006-05-26T18:00:00,166551.99545468047,599587183.6368496,3029951967.830982,8.76070137118675,6.66666666666669,95.86321744147092,0.0,166809.89267401065,600515613.6264384,3037270246.2699723,8.895785358629313,6.7,106.31971666117964,106.31971666117964,0.0,0.4413200095726033,6.7,6.7,6.7
 2006-05-26T19:00:00,163064.98033702603,587033929.2132938,2910289404.738575,8.677945554993885,6.66666666666669,95.86321744147092,1.0,316156.52341947914,1138163484.3101249,7295030328.044558,2.305373228932186,-2.9950820999663583,106.31971666117964,106.31971666117964,0.0,0.4435035233868005,-1.245082099966358,-0.1278633069846112,-0.1278633069846112
 2006-05-26T20:00:00,140851.94644100132,507067007.1876047,1986789774.547886,8.039543799300963,6.66666666666669,95.86321744147092,1.0,255123.54953715584,918444778.3337612,5716766827.754272,0.3601489742207971,-3.8,106.31971666117964,106.31971666117964,0.0,0.5300619354820476,-3.8,-1.0914756593548365,-1.0914756593548365
 2006-05-26T21:00:00,105695.60617357992,380504182.2248876,1000190183.673719,7.357585839897156,6.66666666666669,95.86321744147092,1.0,215595.6654663192,776144395.678749,4631346093.488271,-0.4273399810062448,-3.8,106.31971666117964,106.31971666117964,0.0,0.6184322543871978,-3.8,-1.159340640120465,-1.159340640120465
 2006-05-26T22:00:00,89467.14616429026,322081726.1914449,846621393.2097467,7.251482053204232,6.66666666666669,95.86321744147092,1.0,205256.6700982841,738924012.3538228,4324303148.416991,-0.6503530406422614,-3.8,106.31971666117964,106.31971666117964,0.0,0.7040252797672303,-3.8,-1.2730408665518873,-1.2730408665518873
 2006-05-26T23:00:00,83515.4462839037,300655606.62205327,790300870.4175452,7.212570445582497,6.666666666666692,95.86321744147092,1.0,194539.0074331692,700340426.759409,3998473654.7422633,-0.8870977348762432,-3.8,106.31971666117964,106.31971666117964,0.0,0.7847722788130166,-3.8,-1.4728326818898212,-1.4728326818898212
 2006-05-27T00:00:00,82663.62158574614,297589037.70868605,782240112.4338231,7.207001434877199,6.66666666666669,95.86321744147092,1.0,180375.05594725235,649350201.4101086,3553944976.904882,-1.2102442956534327,-3.8,106.31971666117964,106.31971666117964,0.0,0.8572791336483937,-3.8,-1.7955662243623898,-1.7955662243623898
 2006-05-27T01:00:00,77585.07249918165,279306260.99705386,734448779.8207214,7.173983924536799,6.66666666666669,95.86321744147092,1.0,160260.0609623336,576936219.464401,2892675470.9219217,-1.6912748201601866,-3.8,106.31971666117964,106.31971666117964,0.0,0.9172537044336004,-3.8,-2.246367809696045,-2.246367809696045
 2006-05-27T02:00:00,74625.15179834784,268650546.47405225,706778643.471751,7.154867699212571,6.66666666666669,95.86321744147092,1.0,141971.8910536874,511098807.7932747,2166385862.145426,-2.220032144255221,-3.8,106.31971666117964,106.31971666117964,0.0,0.961184862332684,-3.8,-2.755296662074564,-2.755296662074564
 2006-05-27T03:00:00,72318.05955749437,260345014.4069797,685219411.5920568,7.1399735288888415,6.66666666666669,95.86321744147092,1.0,139818.96387999813,503348269.9679933,1534414345.45164,-2.6805040296377065,-3.8,106.31971666117964,106.31971666117964,0.0,0.9888690293634692,-3.8,-3.195526400951064,-3.195526400951064
 2006-05-27T04:00:00,70937.31117282981,255374320.2221873,672365052.553793,7.131093135643428,6.66666666666669,95.86321744147092,1.0,43204.42330100181,155535923.8836065,404804307.9116096,-2.737049911434088,-3.032452467245068,35.43990555372655,106.31971666117964,0.0,0.9998758736191437,-3.3233853948701744,-3.1936979585425145,-3.1936979585425145
 2006-05-27T05:00:00,80164.31345777719,288591528.44799787,758673452.4277812,7.1907200981318296,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,-0.5252901898165176,-0.5252901898165176,0.0,106.31971666117964,0.0,1.0,-0.9730347163551408,-0.9730347163551408,-0.9730347163551408
 2006-05-27T06:00:00,137691.81145296502,495690521.230674,1957136478.248036,8.018996302600693,6.66666666666669,95.86321744147092,0.0,22506.52206247598,81023479.42491353,213023046.4009712,4.145706002355504,3.991549796939061,17.719952776863273,106.31971666117964,0.0,1.0,2.9802272511027907,2.9802272511027907,2.9802272511027907
 2006-05-27T07:00:00,158554.04901132712,570794576.4407775,2753476831.140521,8.569505374432877,6.66666666666669,95.86321744147092,0.0,157708.1930674072,567749495.0426658,2721596737.302605,8.667910265106618,6.7,106.31971666117964,106.31971666117964,0.0,0.999739882332014,6.7,6.7,6.7
 2006-05-27T08:00:00,165239.56775213883,594862443.9076998,2984958080.8460765,8.729584482510448,6.66666666666669,95.86321744147092,0.0,165482.13326986096,595735679.7714995,2991756460.243755,8.862935468882956,6.7,106.31971666117964,106.31971666117964,0.0,0.9992236192333778,6.7,6.7,6.7
 2006-05-27T09:00:00,173187.79359087348,623476056.9271445,3254200187.1925464,8.915799448918058,6.66666666666669,95.86321744147092,0.0,173468.0812963808,624485092.666971,3262238517.3021617,9.058126188707297,6.7,106.31971666117964,106.31971666117964,0.0,0.998707356134742,6.7,6.7,6.7
 2006-05-27T10:00:00,180843.00219726688,651034807.9101607,3508419351.2863035,9.091643928801258,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.24257495394244,9.24257495394244,0.0,106.31971666117964,24.524348585378345,0.9632753509184614,8.808532607127267,6.699997660616131,1.19107623705361
 2006-05-27T11:00:00,187186.52495893868,673871489.8521794,3711070105.556567,9.231833740366923,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.389587559395071,9.389587559395071,0.0,106.31971666117964,31.029434780458026,0.8758807025546949,9.365255884190486,6.700011793107353,0.2327283242014243
 2006-05-27T12:00:00,192398.2009951823,692633523.5826563,3869878128.7155614,9.341702886308084,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.504816506243875,9.504816506243875,0.0,106.31971666117964,32.8897104384304,0.7837817793975489,9.489342550220002,6.6999963888879215,0.4717857000369883
 2006-05-27T13:00:00,195328.27549793257,703181791.7925572,3959542168.980903,9.4037393058507,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.569921885276068,9.569921885276068,0.0,106.31971666117964,34.36543067643348,0.6885648624284152,9.562355054306297,6.700011182492627,0.7064429594705987
 2006-05-27T14:00:00,197763.37623648928,711948154.4513614,4015872521.385438,9.44271434751336,6.666666666666689,95.86321744147092,-1.0,0.0,0.0,0.0,9.610782573528724,9.610782573528724,0.0,106.31971666117964,35.302631697037455,0.5917408211159098,9.603812175775817,6.700000531804754,0.858377747588527
 2006-05-27T15:00:00,199963.46418362172,719868471.0610384,4076464946.047781,9.484639464766197,6.666666666666689,95.86321744147092,-1.0,0.0,0.0,0.0,9.65473017755596,9.65473017755596,0.0,106.31971666117964,36.0509397717989,0.49361517430648,9.647572260044187,6.699990682325269,0.9546321615222296
 2006-05-27T16:00:00,199812.33449898576,719324404.1963488,4070855538.022271,9.480758143288186,6.66666666666669,95.86321744147092,0.0,225040.32168681675,810145158.0725403,4746783007.253631,10.127841607926772,6.7,106.31971666117964,106.31971666117964,0.0,0.4520540493407248,7.195402410466325,7.195402410466325,7.195402410466325
 2006-05-27T17:00:00,179325.2600296792,645570936.106845,3432655033.7052493,9.039234744040836,6.66666666666669,95.86321744147092,0.0,179664.12965311224,646790866.7512041,3442580617.9841814,9.188239497305544,6.7,106.31971666117964,106.31971666117964,0.0,0.4515377862420889,6.7,6.7,6.7
 2006-05-27T18:00:00,174581.59645208882,628493747.2275198,3300938509.7104044,8.948126143533404,6.66666666666669,95.86321744147092,0.0,174884.9402765706,629585784.9956541,3309740930.8395486,9.092402655983504,6.7,106.31971666117964,106.31971666117964,0.0,0.4510215231434529,6.7,6.7,6.7
 2006-05-27T19:00:00,169887.8504560104,611596261.6416374,3143324261.6991725,8.839111202119653,6.66666666666669,95.86321744147092,1.0,321944.00415163586,1158998414.945889,7392377205.679257,2.433193651966956,-2.937530195723571,106.31971666117964,106.31971666117964,0.0,0.4557422603800664,-1.4012027226959638,-0.1830866059589508,-0.1830866059589508
 2006-05-27T20:00:00,166356.416734449,598883100.2440165,3023295515.8046527,8.756097710730765,6.66666666666669,95.86321744147092,1.0,293593.19219475123,1056935491.9011045,6746219700.479452,1.1067708936410583,-3.8,106.31971666117964,106.31971666117964,0.0,0.5429604457447227,-3.8,-1.0999086949375692,-1.0999086949375692
 2006-05-27T21:00:00,164504.52931624066,592216305.5384663,2959880959.696629,8.712241176174965,6.66666666666669,95.86321744147092,1.0,287158.2713517702,1033769776.8663728,6584640927.588441,0.989686107844028,-3.8,106.31971666117964,106.31971666117964,0.0,0.6310072413570301,-3.8,-1.1720185036215205,-1.1720185036215205
 2006-05-27T22:00:00,162127.45337836744,583658832.1621228,2877899478.5252423,8.655546272384308,6.66666666666669,95.86321744147092,1.0,277508.423533092,999030324.7191312,6335949580.74566,0.8094320182018407,-3.8,106.31971666117964,106.31971666117964,0.0,0.7160593233842508,-3.8,-1.2956181869259735,-1.2956181869259735
 2006-05-27T23:00:00,160814.56523992078,578932434.8637149,2832451067.026509,8.624116733430531,6.66666666666669,95.86321744147092,1.0,264704.147471698,952934930.8981128,5999703142.052126,0.5656403215905044,-3.8,106.31971666117964,106.31971666117964,0.0,0.7958552879849535,-3.8,-1.5111951001200652,-1.5111951001200652
 2006-05-28T00:00:00,160844.0529679628,579038590.684666,2833475133.1521983,8.624824911753297,6.66666666666669,95.86321744147092,1.0,247607.8278200523,891388180.1521884,5537754252.31982,0.2305531790313625,-3.8,106.31971666117964,106.31971666117964,0.0,0.8668238543609967,-3.8,-1.853460156896442,-1.853460156896442
 2006-05-28T01:00:00,160680.00700672853,578448025.2242227,2827778485.685327,8.62088549317639,6.66666666666669,95.86321744147092,1.0,224820.27965794248,809353006.7685928,4897620029.755034,-0.2340262986836098,-3.8,106.31971666117964,106.31971666117964,0.0,0.9246453657683597,-3.8,-2.31907365132552,-2.31907365132552
 2006-05-28T02:00:00,160534.99489224472,577925981.6120809,2822740481.933465,8.617401566736868,6.66666666666669,95.86321744147092,1.0,201003.4316906128,723612354.0862062,4194954748.4988527,-0.7443368866482792,-3.8,106.31971666117964,106.31971666117964,0.0,0.9661391365190825,-3.8,-2.826066894986686,-2.826066894986686
 2006-05-28T03:00:00,160416.53411463942,577499522.812702,2818623376.765064,8.614554472833968,6.66666666666669,95.86321744147092,1.0,181953.31028145264,655031917.0132295,3604360414.624352,-1.173585591273312,-3.8,106.31971666117964,106.31971666117964,0.0,0.9917085197320252,-3.8,-3.247488126265248,-3.247488126265248
 2006-05-28T04:00:00,160329.28142213656,577185413.1196915,2815589962.3300333,8.612456784138898,6.66666666666669,95.86321744147092,1.0,29005.870201128488,104421132.72406256,558463589.6237658,1.0503817866420508,0.6433780947057546,17.719952776863273,106.31971666117964,0.0,1.0,-0.7833477504994216,-0.721003610081985,-0.721003610081985
 2006-05-28T05:00:00,162877.99861293656,586360795.0065715,2903699436.457526,8.673388753523135,6.66666666666669,95.86321744147092,0.0,132979.56446137847,478726432.0609624,2242556392.4141417,8.269445929001897,6.647947078844716,88.59976388431636,106.31971666117964,0.0,1.0,6.324672924049892,6.324672924049892,6.324672924049892
 2006-05-28T06:00:00,170056.980596914,612205130.1488904,3138429880.2826214,8.835726491507248,6.66666666666669,95.86321744147092,0.0,170328.37877354986,613182163.5847795,3146184982.088757,8.974385307992648,6.7,106.31971666117964,106.31971666117964,0.0,0.9998752823972143,6.7,6.7,6.7
 2006-05-28T07:00:00,176033.76383990815,633721549.8236693,3296838216.017609,8.945289809373733,6.66666666666669,95.86321744147092,0.0,176333.37135565342,634800136.8803523,3305489081.496251,9.089335497019375,6.7,106.31971666117964,106.31971666117964,0.0,0.999382704346958,6.7,6.7,6.7
 2006-05-28T08:00:00,180371.9361107745,649338969.9987884,3396652736.312866,9.014331232252198,6.666666666666689,95.86321744147092,0.0,180686.0200928389,650469672.3342199,3405729995.318372,9.16165542340196,6.7,106.31971666117964,106.31971666117964,0.0,0.9988664412483222,6.7,6.7,6.7
 2006-05-28T09:00:00,189501.04536790223,682203763.324448,3593419925.1764803,9.150444429768834,6.66666666666669,95.86321744147092,0.0,189850.0058053512,683460020.8992641,3603481888.018221,9.304300487752885,6.7,106.31971666117964,106.31971666117964,0.0,0.998350178149686,6.7,6.7,6.7
 2006-05-28T10:00:00,196383.55441254991,706980795.8851796,3740824833.276354,9.252418105130282,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.411326653514967,9.411326653514967,0.0,106.31971666117964,25.82907106688992,0.9602641054657932,8.956728741152526,6.699999814935275,1.2155281735413153
 2006-05-28T11:00:00,200284.27462643827,721023388.6551778,3821620030.094096,9.308315161655347,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.46986651608412,9.46986651608412,0.0,106.31971666117964,31.92385354843545,0.8685240047662152,9.45769178552974,6.69999932547837,0.2729586187173627
 2006-05-28T12:00:00,202181.38206827425,727852975.4457872,3859159775.926868,9.334287271332425,6.666666666666692,95.86321744147092,-1.0,0.0,0.0,0.0,9.010974678479416,9.010974678479416,0.0,106.31971666117964,40.03831686048502,0.7712720098396232,9.02705079688147,6.234052659522487,0.9168321775155708
 2006-05-28T13:00:00,200828.23512987047,722981646.4675337,3830367985.83196,9.314367335168006,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.014123004853827,9.014123004853827,0.0,106.31971666117964,40.50711615775074,0.6782372469201663,9.000224945496468,6.252057909845262,1.067500036534517
 2006-05-28T14:00:00,197596.3996393916,711347038.7018096,3767239601.388136,9.270692707001244,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.430736001321016,9.430736001321016,0.0,106.31971666117964,33.5640199577367,0.58865321813429,9.446551615903653,6.699999833604294,0.7465681908846854
 2006-05-28T15:00:00,191796.0789121209,690465884.0836352,3654126336.728105,9.19243982863273,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.34852715156146,9.34852715156146,0.0,106.31971666117964,32.871130954648955,0.498164734613814,9.367860260935776,6.699982766900561,0.7389206612446785
 2006-05-28T16:00:00,188955.8142368148,680240931.2525331,3588353848.194215,9.14693901442844,6.66666666666669,95.86321744147092,0.0,209113.8985154997,752810034.655799,4163202567.6738896,9.7075148506953,6.7,106.31971666117964,106.31971666117964,0.0,0.460865109742336,7.129445859915172,7.129445859915172,7.129445859915172
 2006-05-28T17:00:00,190446.22948121163,685606426.1323619,3613808127.0477953,9.164547655971656,6.666666666666692,95.86321744147092,0.0,190813.9745326962,686930308.3177063,3624448988.326492,9.31942539965848,6.7,106.31971666117964,106.31971666117964,0.0,0.4603488466437,6.7,6.7,6.7
