Date/Time,Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Rate [W](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Energy [J](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Rate [W](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Energy [J](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-05-28T18:00:00,189496.75826283288,682188329.7461985,3589918634.41977,9.148021426758357,6.66666666666669,95.86321744147092,0.0,189853.4375600688,683472375.2162478,3600225081.996794,9.301953736675769,6.7,106.31971666117964,106.31971666117964,0.0,0.4598325835450641,6.7,6.7,6.7
 2006-05-28T19:00:00,187678.2202649605,675641592.9538579,3550115883.443442,9.120487226766938,6.66666666666669,95.86321744147092,1.0,352910.643676512,1270478317.235443,7755975192.657005,2.8160722618964056,-2.817371067967789,106.31971666117964,106.31971666117964,0.0,0.4591361777572184,-1.0673710679677888,-0.0764650172832147,-0.0764650172832147
 2006-05-28T20:00:00,188103.2358914536,677171649.2092328,3553307769.889359,9.122695259630904,6.66666666666669,95.86321744147092,1.0,331014.3411928114,1191651628.294121,7278931657.156331,1.4926408564196614,-3.8,106.31971666117964,106.31971666117964,0.0,0.5442005604434409,-3.8,-1.1007340037610336,-1.1007340037610336
 2006-05-28T21:00:00,188568.5005387141,678846601.9393709,3560733819.3634133,9.12783228646648,6.66666666666669,95.86321744147092,1.0,327502.6927476322,1179009693.891476,7188259666.347068,1.4269781787096718,-3.8,106.31971666117964,106.31971666117964,0.0,0.6322151999655226,-3.8,-1.17329403341198,-1.17329403341198
 2006-05-28T22:00:00,185097.41430281207,666350691.4901233,3488409678.5385814,9.077801967422356,6.666666666666692,95.86321744147092,1.0,314997.7300942108,1133991828.3391583,6947853168.889699,1.2528482795851732,-3.8,106.31971666117964,106.31971666117964,0.0,0.7172127638123862,-3.8,-1.29789215156133,-1.29789215156133
 2006-05-28T23:00:00,182647.0489700992,657529376.292357,3430763621.315175,9.037926160464345,6.666666666666692,95.86321744147092,1.0,298451.2267655172,1074424416.355862,6597154260.325163,0.9987503043914496,-3.8,106.31971666117964,106.31971666117964,0.0,0.7969132226287069,-3.8,-1.5150311411146151,-1.5150311411146151
 2006-05-29T00:00:00,179862.47709220325,647504917.5319318,3366953966.231905,8.993788338295333,6.66666666666669,95.86321744147092,1.0,275156.18810736533,990562277.1865152,6067071920.523489,0.6144821720128867,-3.8,106.31971666117964,106.31971666117964,0.0,0.8677287141288726,-3.8,-1.859181561800977,-1.859181561800977
 2006-05-29T01:00:00,175404.17436446456,631455027.7120724,3268770369.627228,8.92587597237146,6.66666666666669,95.86321744147092,1.0,244137.84833805947,878896254.0170141,5331988611.575462,0.0812394970002555,-3.8,106.31971666117964,106.31971666117964,0.0,0.9253389708910204,-3.8,-2.3261331492898782,-2.3261331492898782
 2006-05-29T02:00:00,173519.850648884,624671462.3359824,3227341507.1860514,8.897220986897688,6.66666666666669,95.86321744147092,1.0,216161.72273685,778182201.85266,4592860448.206941,-0.4553038890410972,-3.8,106.31971666117964,106.31971666117964,0.0,0.966598215035091,-3.8,-2.832786988214718,-2.832786988214718
 2006-05-29T03:00:00,175067.6062192795,630243382.3894063,3266655386.453486,8.92441307482454,6.66666666666669,95.86321744147092,1.0,198010.14900113945,712836536.404102,4048000452.1569743,-0.8511072158179965,-3.8,106.31971666117964,106.31971666117964,0.0,0.9919685329123112,-3.8,-3.25231757144364,-3.25231757144364
 2006-05-29T04:00:00,182330.49793717416,656389792.573827,3485605478.1533823,9.075862467788417,6.66666666666669,95.86321744147092,1.0,43572.57114581012,156861256.12491643,758051051.643634,2.3221061935998315,1.7703188645459955,35.43990555372655,106.31971666117964,0.0,1.0,0.0852898841500982,0.1471434169185479,0.1471434169185479
 2006-05-29T05:00:00,198359.3370925852,714093613.5333065,3974194506.428368,9.413877849678206,6.66666666666669,95.86321744147092,0.0,196126.4436563633,706055197.162908,3898745008.2727175,9.517179087986332,6.7,106.31971666117964,106.31971666117964,0.0,1.0,6.7,6.7,6.7
 2006-05-29T06:00:00,209461.28860485545,754060638.9774797,4266426051.738152,9.61608672924804,6.66666666666669,95.86321744147092,0.0,209955.0972085257,755838349.9506927,4280784032.650861,9.792627257526378,6.7,106.31971666117964,106.31971666117964,0.0,0.9999659191105796,6.7,6.7,6.7
 2006-05-29T07:00:00,221340.6324839466,796826276.9422078,4565856014.43041,9.823302836562,6.66666666666669,95.86321744147092,0.0,221913.4034202853,798888252.3130271,4582320272.227618,10.0099162783617,6.7,106.31971666117964,106.31971666117964,0.0,0.999553581932648,6.7,6.7,6.7
 2006-05-29T08:00:00,227671.8098012633,819618515.2845478,4725928404.434756,9.934090095130877,6.66666666666669,95.86321744147092,0.0,228296.016640247,821865659.9048893,4743745427.593599,10.126211021190718,6.7,106.31971666117964,106.31971666117964,0.0,0.999037318834012,6.7,6.7,6.7
 2006-05-29T09:00:00,243768.47424011203,877566507.2644033,5105753489.247107,10.19697604963438,6.66666666666669,95.86321744147092,0.0,244495.24603366607,880182885.7211978,5126016399.525981,10.401506580289793,6.7,106.31971666117964,106.31971666117964,0.0,0.998521055735376,6.7,6.7,6.7
 2006-05-29T10:00:00,263204.45305036363,947536030.981309,5548202347.208235,10.503233778309264,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,10.72286892327434,10.72286892327434,0.0,106.31971666117964,34.76197018866595,0.9423261328902428,10.039375254229885,6.7000022877506575,1.526476800991876
 2006-05-29T11:00:00,281705.38960840134,1014139402.5902448,5945402689.197966,10.778222573460392,6.666666666666689,95.86321744147092,-1.0,0.0,0.0,0.0,11.011059341089323,11.011059341089323,0.0,106.31971666117964,46.605902641534975,0.80304809025945,10.950304077350998,6.6999936482276965,1.245996448650802
 2006-05-29T12:00:00,295027.8968566593,1062100428.6839738,6223579426.943366,10.970830801369411,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,11.213253236225194,11.213253236225194,0.0,106.31971666117964,52.73499897610256,0.6540819677976044,11.200601338812008,6.699993908357069,2.1240077819195267
 2006-05-29T13:00:00,255610.40978771783,920197475.2357844,5383933312.755975,10.389547011922076,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,10.604775555416266,10.604775555416266,0.0,106.31971666117964,49.44863692286742,0.5078318771847948,10.793386325041828,6.700009501723176,1.9948247278648328
 2006-05-29T14:00:00,222377.44333639284,800558796.0110143,4642650245.641859,9.876451255647837,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,10.065834833766669,10.065834833766669,0.0,106.31971666117964,41.5728048700916,0.3875610468405404,10.075993568023154,6.700007209014891,1.441996489171688
 2006-05-29T15:00:00,226962.3041580892,817064294.969121,4759347632.06981,9.957221041534018,6.666666666666692,95.86321744147092,-1.0,0.0,0.0,0.0,10.15035535823061,10.15035535823061,0.0,106.31971666117964,44.64720626057954,0.2737102400628761,10.121546620601068,6.699997434724782,1.9620057293633488
 2006-05-29T16:00:00,228652.35386112065,823148473.9000342,4807722318.700861,9.990702950870244,6.66666666666669,95.86321744147092,0.0,259116.72859499627,932820222.9419866,5549183693.696267,10.705622787939785,6.7,106.31971666117964,106.31971666117964,0.0,0.2246434452526717,7.286940063943464,7.286940063943464,7.286940063943464
 2006-05-29T17:00:00,195630.41425915112,704269491.332944,3805692317.9239855,9.297296445966692,6.666666666666692,95.86321744147092,0.0,196192.8438142267,706294237.7312161,3822342342.8863554,9.462137004397436,6.7,106.31971666117964,106.31971666117964,0.0,0.2241271821540358,6.7,6.7,6.7
 2006-05-29T18:00:00,192473.3284909988,692903982.5675956,3720841522.031049,9.238593488856734,6.66666666666669,95.86321744147092,0.0,192909.7663516386,694475158.8658988,3733651000.0041904,9.398181471572173,6.7,106.31971666117964,106.31971666117964,0.0,0.2236109190553998,6.7,6.7,6.7
 2006-05-29T19:00:00,188568.69173560795,678847290.2481885,3623865358.981081,9.17150513768261,6.66666666666669,95.86321744147092,1.0,360901.821193064,1299246556.2950304,7987414699.3333,3.182111798560913,-2.6179491773587498,106.31971666117964,106.31971666117964,0.0,0.2250295207214897,-0.8679491773587497,0.2474129641958278,0.2474129641958278
 2006-05-29T20:00:00,185042.52646014604,666153095.2565258,3538663126.3955107,9.112564785402094,6.666666666666692,95.86321744147092,1.0,338761.99820461345,1219543193.5366085,7533828693.805508,1.6771905167022607,-3.8,106.31971666117964,106.31971666117964,0.0,0.3161917421665403,-3.8,-0.9086577959035016,-0.9086577959035016
 2006-05-29T21:00:00,182854.3024153559,658275488.6952811,3476516935.780658,9.069575139762492,6.66666666666669,95.86321744147092,1.0,328866.5111655672,1183919440.196042,7329708378.871433,1.529408299940006,-3.8,106.31971666117964,106.31971666117964,0.0,0.4099660647156926,-3.8,-1.008860200221906,-1.008860200221906
 2006-05-29T22:00:00,180361.56832103865,649301645.955739,3410536911.225501,9.02393508099175,6.66666666666669,95.86321744147092,1.0,321357.06583293685,1156885436.9985728,7173391070.227102,1.4162099623656563,-3.8,106.31971666117964,106.31971666117964,0.0,0.5009988394086219,-3.8,-1.073034394695692,-1.073034394695692
 2006-05-29T23:00:00,181356.4607871972,652883258.83391,3425126657.812843,9.034027076675654,6.66666666666669,95.86321744147092,1.0,318790.52093145944,1147645875.3532538,7104266118.146494,1.3661477463593774,-3.8,106.31971666117964,106.31971666117964,0.0,0.5900407705095868,-3.8,-1.1341976961786522,-1.1341976961786522
 2006-05-30T00:00:00,183587.82725230907,660916178.1083126,3471706086.932452,9.066247282218724,6.66666666666669,95.86321744147092,1.0,316704.20061651577,1140135122.219457,7023906765.94274,1.3079419535582446,-3.8,106.31971666117964,106.31971666117964,0.0,0.676696250310401,-3.8,-1.2287667841274272,-1.2287667841274272
 2006-05-30T01:00:00,182780.6734616261,658010424.4618541,3453231595.683882,9.053467873582376,6.666666666666692,95.86321744147092,1.0,305603.634951127,1100173085.824057,6780038881.302418,1.131272223200489,-3.8,106.31971666117964,106.31971666117964,0.0,0.7593222170562623,-3.8,-1.3961680095583573,-1.3961680095583573
 2006-05-30T02:00:00,182898.65520907388,658435158.7526661,3453924670.397237,9.053947289463885,6.66666666666669,95.86321744147092,1.0,289508.1316558391,1042229273.9610208,6402753686.770275,0.857853878342489,-3.8,106.31971666117964,106.31971666117964,0.0,0.8349446976280617,-3.8,-1.6760706384893194,-1.6760706384893194
 2006-05-30T03:00:00,184392.07135681465,663811456.8845327,3495398115.9704275,9.08263603761057,6.66666666666669,95.86321744147092,1.0,268558.68848487566,966811278.5455524,5884220858.033828,0.4818825987832713,-3.8,106.31971666117964,106.31971666117964,0.0,0.8994531358262332,-3.8,-2.0887398111413424,-2.0887398111413424
 2006-05-30T04:00:00,192355.72285266835,692480602.2696061,3714872836.252756,9.234464627455557,6.66666666666669,95.86321744147092,1.0,251042.68947553533,903753682.1119274,5414606374.34881,0.1411994081507965,-3.8,106.31971666117964,106.31971666117964,0.0,0.9488087898117042,-3.8,-2.591654232366288,-2.591654232366288
 2006-05-30T05:00:00,228628.93263222848,823064157.4760225,4737953211.781686,9.94241394544046,6.666666666666692,95.86321744147092,0.0,100619.01230066385,362228444.2823899,1898219217.408068,5.9444804204864345,4.573054978626984,53.15985833058982,106.31971666117964,0.0,0.96476957667706,2.9087555026301684,2.9087555026301684,2.9087555026301684
 2006-05-30T06:00:00,244062.2662046897,878624158.3368832,5121369762.709717,10.207780822789394,6.66666666666669,95.86321744147092,0.0,244797.5292141717,881271105.1710178,5141890924.360534,10.412948166283924,6.7,106.31971666117964,106.31971666117964,0.0,0.964253313578424,6.7,6.7,6.7
 2006-05-30T07:00:00,253962.8162908145,914266138.6469322,5355836333.622144,10.37007166357821,6.66666666666669,95.86321744147092,0.0,254783.01778353943,917218864.020742,5378397770.103081,10.583219278731212,6.7,106.31971666117964,106.31971666117964,0.0,0.963737050479788,6.7,6.7,6.7
 2006-05-30T08:00:00,274094.7155589497,986740976.012219,5798588599.14858,10.676577857571411,6.66666666666669,95.86321744147092,0.0,275076.0529041,990273790.45476,5824703715.664927,10.9043969347495,6.7,106.31971666117964,106.31971666117964,0.0,0.9632207873811524,6.7,6.7,6.7
 2006-05-30T09:00:00,287212.2348216481,1033964045.3579332,6082910521.861492,10.87342817162731,6.66666666666669,95.86321744147092,0.0,288333.663696688,1038001189.3080766,6112127143.067901,11.11117354058958,6.7,106.31971666117964,106.31971666117964,0.0,0.962704524282516,6.7,6.7,6.7
 2006-05-30T10:00:00,264880.3890456971,953569400.5645096,5617639230.160875,10.55130862035248,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,10.77391729370096,10.77391729370096,0.0,106.31971666117964,36.03347203674484,0.9036133264760494,10.133372110231692,6.699991690143257,1.6932084142216626
 2006-05-30T11:00:00,247973.98778549544,892706356.0277835,5263683015.214359,10.30628344160204,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,10.51657445037677,10.51657445037677,0.0,106.31971666117964,43.18402134731699,0.7713160185681338,10.524594162451091,6.699992923712755,1.10611861116415
 2006-05-30T12:00:00,273420.3769041603,984313356.8549773,5820571526.8093405,10.691805953987435,6.666666666666692,95.86321744147092,-1.0,0.0,0.0,0.0,10.920121312892588,10.920121312892588,0.0,106.31971666117964,48.39638599804543,0.6395785349910112,10.793471145100312,6.699989737512978,1.7957133887640266
 2006-05-30T13:00:00,298163.802759951,1073389689.9358234,6351459391.720995,11.059382615420638,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,11.303530145372266,11.303530145372266,0.0,106.31971666117964,55.8323165164393,0.4906651078135941,11.295020705462235,6.699995806636141,2.5442261849598413
 2006-05-30T14:00:00,298269.31861725525,1073769547.0221188,6364233723.011549,11.068228564034776,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,11.31300618723907,11.31300618723907,0.0,106.31971666117964,59.321500127464354,0.3358430844362957,11.310604432632005,6.70000007325423,3.0376177924921506
 2006-05-30T15:00:00,309946.0055033879,1115805619.8121965,6598770346.883959,11.230650333284949,6.666666666666692,95.86321744147092,-1.0,46284.54365327015,166624357.15177253,601869081.7563324,11.570450370983131,11.13633451327488,35.43990555372655,106.31971666117964,89.00146452211845,0.17690967055624,11.353557944811271,6.830964288948177,5.71598691485364
 2006-05-30T16:00:00,321339.2346816421,1156821244.8539116,6824698932.135741,11.387121734250426,6.66666666666669,95.86321744147092,0.0,351088.59477338026,1263918941.1841688,7503848258.670506,12.315009556062984,6.9046256568954005,106.31971666117964,106.31971666117964,0.0,0.1110481349246186,7.510137355290138,7.510137355290138,7.510137355290138
 2006-05-30T17:00:00,221365.8869357344,796917192.9686439,4373483044.453246,9.690176354155383,6.66666666666669,95.86321744147092,0.0,222947.7037499444,802611733.4997995,4417869555.122291,9.891395501396032,6.7,106.31971666117964,106.31971666117964,0.0,0.1105318718259826,6.7,6.7,6.7
 2006-05-30T18:00:00,200194.4220320255,720699919.3152918,3920459660.070658,9.37670015959881,6.66666666666669,95.86321744147092,0.0,200853.4362062972,723072370.3426697,3939901079.805973,9.54690014674574,6.7,106.31971666117964,106.31971666117964,0.0,0.1100156087273467,6.7,6.7,6.7
 2006-05-30T19:00:00,187979.0822025823,676724695.9292961,3645079013.114548,9.186181139910056,6.66666666666669,95.86321744147092,1.0,364494.3982420864,1312179833.6715107,8104893213.522072,3.6002617206131275,-2.283280425238484,106.31971666117964,106.31971666117964,0.0,0.1136321631298167,-0.5332804252384841,0.6586646912549793,0.6586646912549793
 2006-05-30T20:00:00,181834.6765846179,654604835.7046244,3491909710.1367416,9.080223067112533,6.666666666666692,95.86321744147092,1.0,345110.80702377734,1242398905.2855985,7737548951.830851,1.8246495608627304,-3.8,106.31971666117964,106.31971666117964,0.0,0.2087158585071523,-3.8,-0.7304760336831434,-0.7304760336831434
 2006-05-30T21:00:00,179369.013735719,645728449.4485883,3419349266.8839827,9.030030640374836,6.66666666666669,95.86321744147092,1.0,330648.4396881174,1190334382.8772223,7430550208.297247,1.6024214515456652,-3.8,106.31971666117964,106.31971666117964,0.0,0.3074400449864007,-3.8,-0.8967509938178297,-0.8967509938178297
 2006-05-30T22:00:00,179217.35772857117,645182487.8228562,3403849569.9256034,9.019309207795452,6.66666666666669,95.86321744147092,1.0,323797.27394177514,1165670186.1903906,7266873771.615427,1.4839088867663486,-3.8,106.31971666117964,106.31971666117964,0.0,0.4015377773148484,-3.8,-1.0016632654723467,-1.0016632654723467
 2006-05-30T23:00:00,177964.70933261717,640672953.5974218,3366228608.068849,8.993286512597502,6.66666666666669,95.86321744147092,1.0,317990.35465871514,1144765276.7713742,7136097678.041203,1.3892013835071453,-3.8,106.31971666117964,106.31971666117964,0.0,0.4927733812303725,-3.8,-1.0678285126422438,-1.0678285126422438
 2006-05-31T00:00:00,175873.81883320128,633145747.7995245,3315743517.121248,8.958366232839822,6.666666666666692,95.86321744147092,1.0,311287.6871254592,1120635673.651653,7002889394.186743,1.2927183946006748,-3.8,106.31971666117964,106.31971666117964,0.0,0.5819954301831713,-3.8,-1.127796979789938,-1.127796979789938
 2006-05-31T01:00:00,175720.99527045584,632595582.9736409,3308029305.560586,8.953030406900647,6.66666666666669,95.86321744147092,1.0,305577.56705101294,1100079241.3836465,6873836033.828499,1.1992310288813044,-3.8,106.31971666117964,106.31971666117964,0.0,0.6689173974888906,-3.8,-1.2177288615012485,-1.2177288615012485
 2006-05-31T02:00:00,174867.51135767245,629523040.8876207,3287916760.9408646,8.939118984815153,6.66666666666669,95.86321744147092,1.0,295259.4009081714,1062933843.2694168,6639648349.118166,1.02954562512256,-3.8,106.31971666117964,106.31971666117964,0.0,0.7520143216036174,-3.8,-1.3767751798469323,-1.3767751798469323
 2006-05-31T03:00:00,172766.84148715623,621960629.3537625,3239863368.23689,8.905881878760855,6.666666666666692,95.86321744147092,1.0,276564.80894854147,995633312.2147492,6229336145.832004,0.7321392678713282,-3.8,106.31971666117964,106.31971666117964,0.0,0.8284339000398986,-3.8,-1.6450114650898484,-1.6450114650898484
 2006-05-31T04:00:00,173838.3171020561,625817941.5674021,3276283379.481119,8.931072590947664,6.66666666666669,95.86321744147092,1.0,254896.58568201537,917627708.4552552,5720594708.817533,0.363192815965831,-3.8,106.31971666117964,106.31971666117964,0.0,0.8941409177380998,-3.8,-2.0460391391360413,-2.0460391391360413
 2006-05-31T05:00:00,173428.78763634636,624343635.4908468,3262179184.560324,8.921318652573964,6.66666666666669,95.86321744147092,0.0,26031.77812546299,93714401.25166675,444849822.81077456,3.709479019025709,3.387809854124024,17.719952776863273,106.31971666117964,0.0,0.9176902595437856,1.7145033176809037,1.7145033176809037,1.7145033176809037
 2006-05-31T06:00:00,188610.604662186,678998176.7838696,3757279343.0874434,9.263804740964972,6.666666666666692,95.86321744147092,0.0,188704.74178748028,679337070.434929,3759065450.423045,9.416500250377172,6.7,106.31971666117964,106.31971666117964,0.0,0.9171739964451496,6.7,6.7,6.7
 2006-05-31T07:00:00,199096.5737681644,716747665.5653917,4062508470.9786434,9.474982999566778,6.66666666666669,95.86321744147092,0.0,199549.6288801212,718378663.968436,4075850842.303727,9.644914500032428,6.7,106.31971666117964,106.31971666117964,0.0,0.9166577333465136,6.7,6.7,6.7
 2006-05-31T08:00:00,203519.36350884297,732669708.6318347,4186863709.067203,9.561029623943362,6.66666666666669,95.86321744147092,0.0,204004.60171344224,734416566.1683922,4201131925.650862,9.735222281484289,6.7,106.31971666117964,106.31971666117964,0.0,0.916141470247878,6.7,6.7,6.7
 2006-05-31T09:00:00,210339.2143490781,757221171.6566811,4369169264.1955385,9.687184906720187,6.66666666666669,95.86321744147092,0.0,210865.2834381909,759115020.3774872,4384552393.952721,9.867412964265966,6.7,106.31971666117964,106.31971666117964,0.0,0.9156252071492418,6.7,6.7,6.7
 2006-05-31T10:00:00,210598.70617358576,758155342.2249087,4386239821.652063,9.698997662097486,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.880061732553258,9.880061732553258,0.0,106.31971666117964,29.90757809207629,0.8704256597635521,9.35933478460004,6.699997812175172,1.4811426365702447
 2006-05-31T11:00:00,209028.14005507,752501304.1982517,4353496878.023613,9.67633844465332,6.666666666666692,95.86321744147092,-1.0,0.0,0.0,0.0,9.856109542847117,9.856109542847117,0.0,106.31971666117964,36.61264534645704,0.7643762579221708,9.846405614302885,6.700001529837608,0.708445618389994
 2006-05-31T12:00:00,215517.33129756348,775862392.6712285,4520295146.518611,9.791770999295778,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.977140272923869,9.977140272923869,0.0,106.31971666117964,38.76103736667056,0.6569854693918282,9.949304112221686,6.700058229921262,1.0358846331153304
 2006-05-31T13:00:00,217823.90731087385,784166066.3191458,4586310180.068474,9.837458218964402,6.666666666666688,95.86321744147092,-1.0,0.0,0.0,0.0,10.025198622846952,10.025198622846952,0.0,106.31971666117964,40.31032858066352,0.5458443203360798,10.033611324398146,6.70008053655873,1.241349281214802
 2006-05-31T14:00:00,213883.29939887903,769979877.8359647,4495389234.944932,9.774533807933883,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.959167924623126,9.959167924623126,0.0,106.31971666117964,39.9820729491451,0.4353602053709801,9.970501018766145,6.699982781137383,1.2736530165854567
 2006-05-31T15:00:00,212655.06839009,765558246.204324,4469661959.873486,9.75672889801458,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.940411511320328,9.940411511320328,0.0,106.31971666117964,40.65957490807374,0.3264754305137172,9.937950200630237,6.699956293802573,1.469371151800294
 2006-05-31T16:00:00,213081.8912364412,767094808.4511881,4480363668.6950655,9.764135089746713,6.66666666666669,95.86321744147092,0.0,240329.80224392013,865187288.0781124,5177742042.744553,10.43825394077189,6.7,106.31971666117964,106.31971666117964,0.0,0.2807191069055292,7.240982552195511,7.240982552195511,7.240982552195511
 2006-05-31T17:00:00,184188.83594129616,663079809.3886663,3561678575.172377,9.128486363464306,6.66666666666669,95.86321744147092,0.0,184591.27200665115,664528579.2239441,3573596987.085231,9.282746016402603,6.7,106.31971666117964,106.31971666117964,0.0,0.2802028438068933,6.7,6.7,6.7
 2006-05-31T18:00:00,178362.2985957378,642104274.9446563,3415808132.620565,9.02758202335212,6.66666666666669,95.86321744147092,0.0,178700.38884796112,643321399.8526601,3425724360.696864,9.176077800116431,6.7,106.31971666117964,106.31971666117964,0.0,0.2796865807082573,6.7,6.7,6.7
 2006-05-31T19:00:00,172983.74937469562,622741497.7489043,3247645097.669556,8.911264392952752,6.66666666666669,95.86321744147092,1.0,336002.8852647267,1209610386.9530163,7692398894.001808,2.740324621053069,-2.847226886872034,106.31971666117964,106.31971666117964,0.0,0.2824685461888958,-1.0972268868720334,0.0763616458008054,0.0763616458008054
 2006-05-31T20:00:00,169544.77744294595,610361198.7946055,3131740557.902017,8.831099461969583,6.66666666666669,95.86321744147092,1.0,306565.7831064063,1103636819.1830628,7030596661.59082,1.3127865034538464,-3.8,106.31971666117964,106.31971666117964,0.0,0.3728052212258724,-3.8,-0.9747042525488516,-0.9747042525488516
 2006-05-31T21:00:00,169331.08176333297,609591894.3479986,3124501950.7585974,8.826093046646113,6.66666666666669,95.86321744147092,1.0,302560.02557604614,1089216092.073766,6917788615.489944,1.2310727320396797,-3.8,106.31971666117964,106.31971666117964,0.0,0.4647862769702031,-3.8,-1.0496371513116562,-1.0496371513116562
 2006-05-31T22:00:00,170917.79396945343,615304058.2900324,3178196692.004459,8.863229960660588,6.66666666666669,95.86321744147092,1.0,302536.1993295682,1089130317.586445,6891593838.938571,1.2120960846265294,-3.8,106.31971666117964,106.31971666117964,0.0,0.5546065621505064,-3.8,-1.10778592366539,-1.10778592366539
 2006-05-31T23:00:00,171482.1136200529,617335609.0321903,3197215865.3133783,8.87638450411293,6.666666666666692,95.86321744147092,1.0,299605.8895753052,1078581202.471099,6807109343.834619,1.1508886662727666,-3.8,106.31971666117964,106.31971666117964,0.0,0.6423431872808308,-3.8,-1.184418862719765,-1.184418862719765
 2006-06-01T00:00:00,174945.17184047532,629802618.6257112,3291574593.010738,8.941649225893567,6.66666666666669,95.86321744147092,1.0,298260.02106101264,1073736075.8196456,6722767469.522726,1.089778759082188,-3.8,106.31971666117964,106.31971666117964,0.0,0.7268648705435082,-3.8,-1.3177213450730254,-1.3177213450730254
 2006-06-01T01:00:00,179023.0304421616,644482909.5917817,3379459320.671073,9.00243823748666,6.66666666666669,95.86321744147092,1.0,291150.06219851604,1048140223.9146576,6500545007.487239,0.9287360820023196,-3.8,106.31971666117964,106.31971666117964,0.0,0.8057347147231909,-3.8,-1.548267323661393,-1.548267323661393
 2006-06-01T02:00:00,178895.6815669923,644024453.6411724,3375562751.413664,8.999742956587388,6.66666666666669,95.86321744147092,1.0,270992.98105820734,975574731.8095464,6009151285.525773,0.5724830106525746,-3.8,106.31971666117964,106.31971666117964,0.0,0.875229551658927,-3.8,-1.9082464743643897,-1.9082464743643897
 2006-06-01T03:00:00,177874.67630318183,640348834.6914545,3361424647.890628,8.989963559518495,6.66666666666669,95.86321744147092,1.0,244140.65914179533,878906372.9104633,5343531682.484206,0.0896193955080649,-3.8,106.31971666117964,106.31971666117964,0.0,0.9310393171580942,-3.8,-2.385762813906366,-2.385762813906366
 2006-06-01T04:00:00,180693.10083114656,650495162.9921275,3479250206.2041707,9.07146589302951,6.66666666666669,95.86321744147092,1.0,221739.50632785863,798262222.7802911,4767929476.31071,-0.3281798049428812,-3.8,106.31971666117964,106.31971666117964,0.0,0.9703324998973938,-3.8,-2.888507885606065,-2.888507885606065
 2006-06-01T05:00:00,178740.33389904318,643465202.0365555,3438616701.3447285,9.043360325662295,6.66666666666669,95.86321744147092,0.0,38811.70666153542,139722143.9815275,576880399.4086584,4.0778219003790985,3.660605665628902,35.43990555372655,106.31971666117964,0.0,0.9821905688097744,1.992660263517071,1.992660263517071,1.992660263517071
 2006-06-01T06:00:00,172828.77321538428,622183583.5753834,3242428214.102455,8.907656128042698,6.66666666666669,95.86321744147092,0.0,172974.6789692741,622708844.2893867,3245973923.258188,9.04639338300832,6.7,106.31971666117964,106.31971666117964,0.0,0.9816743057111386,6.7,6.7,6.7
 2006-06-01T07:00:00,174253.9556558318,627314240.3609945,3290098780.1814656,8.940628709657732,6.66666666666669,95.86321744147092,0.0,174558.49772442944,628410591.8079461,3298943786.2767725,9.084611905654675,6.7,106.31971666117964,106.31971666117964,0.0,0.9811580426125026,6.7,6.7,6.7
 2006-06-01T08:00:00,181904.25894778664,654855332.2120318,3543097445.5506244,9.11563315820371,6.66666666666669,95.86321744147092,0.0,182251.9557915061,656107040.849422,3553298976.4701347,9.268103936690125,6.7,106.31971666117964,106.31971666117964,0.0,0.9806417795138668,6.7,6.7,6.7
 2006-06-01T09:00:00,203471.1711898852,732496216.2835869,4181402498.815167,9.557262052617943,6.66666666666669,95.86321744147092,0.0,203936.0420590874,734169751.4127146,4195001914.846472,9.730774923118696,6.7,106.31971666117964,106.31971666117964,0.0,0.9801255164152308,6.7,6.7,6.7
 2006-06-01T10:00:00,200528.1169187595,721901220.9075342,4105582837.76868,9.504797870859626,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.676833212676426,9.676833212676426,0.0,106.31971666117964,28.22311396559872,0.9363831714612944,9.22725660249306,6.700023999146562,1.2982522429690275
 2006-06-01T11:00:00,189767.1026701082,683161569.6123896,3798231436.1063967,9.292134106179873,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.453008318817686,9.453008318817686,0.0,106.31971666117964,31.91488447421749,0.8416736008586132,9.435559092000055,6.700020087325256,0.3219663569177872
 2006-06-01T12:00:00,194769.21483864108,701169173.4191078,3957822475.120351,9.402549735327463,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.568701392584572,9.568701392584572,0.0,106.31971666117964,33.79234071116151,0.7475698494740387,9.549442980770252,6.699975746467541,0.5835098952537576
 2006-06-01T13:00:00,197751.9629883908,711907066.758207,4052125515.4135175,9.467798370280969,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.63720012694944,9.63720012694944,0.0,106.31971666117964,35.343149736130194,0.6501113222746958,9.63131544350964,6.699984919692395,0.8129774207858288
 2006-06-01T14:00:00,200627.0616322097,722257421.8759546,4142287498.135824,9.530184857283116,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.702571222174514,9.702571222174514,0.0,106.31971666117964,36.38266577535691,0.5508669265958376,9.688977705232134,6.6999997491847685,0.9542716799145768
 2006-06-01T15:00:00,204814.70389889172,737332934.0360103,4272528377.488869,9.620307988718846,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.797051882863622,9.797051882863622,0.0,106.31971666117964,37.69232516349066,0.4490412983770948,9.77912681863534,6.700000698819707,1.0935216261705405
 2006-06-01T16:00:00,204756.5041916537,737123415.0899531,4270749132.8836207,9.619076665776568,6.66666666666669,95.86321744147092,0.0,232006.8316177872,835224593.8240337,4986498714.737035,10.300428549664742,6.7,106.31971666117964,106.31971666117964,0.0,0.4054559109628088,7.223687513425777,7.223687513425777,7.223687513425777
 2006-06-01T17:00:00,176141.3741014864,634108946.765351,3352972340.8268385,8.984117847247157,6.66666666666669,95.86321744147092,0.0,176469.20167359838,635289126.0249542,3362562231.751157,9.130510821009803,6.7,106.31971666117964,106.31971666117964,0.0,0.4049396478641729,6.7,6.7,6.7
 2006-06-01T18:00:00,173351.41014062913,624065076.5062649,3259982706.9432425,8.919797865167466,6.666666666666692,95.86321744147092,0.0,173645.1174289833,625122422.7443398,3268472277.5191646,9.062627073689148,6.7,106.31971666117964,106.31971666117964,0.0,0.4044233847655369,6.7,6.7,6.7
 2006-06-01T19:00:00,168842.99906234452,607834796.6244402,3107885819.1845,8.814601211865506,6.66666666666669,95.86321744147092,1.0,321564.73597311584,1157633049.503217,7416529757.350538,2.457710777508096,-2.9304680947173574,106.31971666117964,106.31971666117964,0.0,0.4076210453429641,-1.2811802306499007,-0.1118737512797685,-0.1118737512797685
 2006-06-01T20:00:00,163756.00844896844,589521630.4162863,2934039274.7602587,8.694370268567418,6.66666666666669,95.86321744147092,1.0,291631.4392318123,1049873181.2345244,6698324278.699043,1.072065493646534,-3.8,106.31971666117964,106.31971666117964,0.0,0.4953365460703329,-3.8,-1.0694541603151757,-1.0694541603151757
 2006-06-01T21:00:00,145379.8243239103,523367367.566077,2033969372.8510108,8.072145226954978,6.66666666666669,95.86321744147092,1.0,254849.12500477265,917456850.0171814,5711913389.751452,0.3566559166717997,-3.8,106.31971666117964,106.31971666117964,0.0,0.5845027972804099,-3.8,-1.1297623096932154,-1.1297623096932154
 2006-06-01T22:00:00,129985.44717071422,467947609.81457126,1421294821.444877,7.648620296895578,6.66666666666669,95.86321744147092,1.0,227616.01226607212,819417644.1578598,4969982837.053405,-0.1815633856965592,-3.8,106.31971666117964,106.31971666117964,0.0,0.6713431793971582,-3.8,-1.2211031157156398,-1.2211031157156398
 2006-06-01T23:00:00,158941.43671252156,572189172.1650776,2767234876.4734287,8.5790183355061,6.66666666666669,95.86321744147092,1.0,268760.40165976784,967537445.9751644,6107194830.468884,0.6435877020026268,-3.8,106.31971666117964,106.31971666117964,0.0,0.7542960456174472,-3.8,-1.382714361165755,-1.382714361165755
 2006-06-02T00:00:00,158919.5824365196,572110496.7714705,2766471940.252724,8.578490754931932,6.66666666666669,95.86321744147092,1.0,255007.4110396105,918026679.742598,5739582576.521826,0.3769769500050257,-3.8,106.31971666117964,106.31971666117964,0.0,0.8304711155715445,-3.8,-1.65456016053719,-1.65456016053719
 2006-06-02T01:00:00,158701.22044106593,571324393.5878375,2758845295.574878,8.573216857008363,6.66666666666669,95.86321744147092,1.0,234840.26051936284,845424937.8697063,5182774442.091483,-0.027043625649913,-3.8,106.31971666117964,106.31971666117964,0.0,0.895808752157207,-3.8,-2.0592447834926864,-2.0592447834926864
 2006-06-02T02:00:00,158479.0222841414,570524480.222909,2751079512.7285194,8.567846764523333,6.66666666666669,95.86321744147092,1.0,210874.69662587703,759148907.8531574,4490645782.816752,-0.5295399076359137,-3.8,106.31971666117964,106.31971666117964,0.0,0.9462011455400956,-3.8,-2.5594055770376336,-2.5594055770376336
 2006-06-02T03:00:00,158320.7225505582,569954601.1820096,2745543895.851689,8.564018858402864,6.66666666666669,95.86321744147092,1.0,188793.17516788727,679655430.6043942,3819530783.438648,-1.017163745994607,-3.8,106.31971666117964,106.31971666117964,0.0,0.9799182713898934,-3.8,-3.04062518650642,-3.04062518650642
 2006-06-02T04:00:00,125541.41153731511,451949081.53433454,1205621550.6507435,7.499538168215409,6.66666666666669,95.86321744147092,1.0,93751.54679396092,337505568.45825934,1253392105.9892583,-2.4756963303206283,-3.389961998398307,70.8798111074531,106.31971666117964,0.0,0.9979359748343422,-3.646044583135607,-3.3449828576160905,-3.3449828576160905
 2006-06-02T05:00:00,143155.61637940278,515360218.96585,2041191268.3028471,8.077089197171423,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,1.5744982214176908,1.5744982214176908,0.0,106.31971666117964,0.0,1.0,0.3664972037827585,0.3664972037827585,0.3664972037827585
 2006-06-02T06:00:00,164882.4846340066,593576944.6824237,2971718898.008285,8.720432350584447,6.66666666666669,95.86321744147092,0.0,136225.78607172912,490412829.8582248,2424760676.3565807,8.448308124303862,6.695246796741695,88.59976388431636,106.31971666117964,0.0,0.999764567724516,6.43247568361527,6.43247568361527,6.43247568361527
 2006-06-02T07:00:00,177784.64474141505,640024721.0690942,3407086583.1313467,9.021550706575384,6.66666666666669,95.86321744147092,0.0,178092.39330084377,641132615.8830376,3416007538.025734,9.169064119197849,6.7,106.31971666117964,106.31971666117964,0.0,0.99924830462588,6.7,6.7,6.7
 2006-06-02T08:00:00,189092.68292457165,680733658.5284578,3776287335.21253,9.276953486701172,6.66666666666669,95.86321744147092,0.0,189478.38706564388,682122193.436318,3787640885.195639,9.4371125871346,6.7,106.31971666117964,106.31971666117964,0.0,0.9987320415272442,6.7,6.7,6.7
 2006-06-02T09:00:00,195635.37087336343,704287335.1441084,3985300300.12966,9.421561362700633,6.66666666666669,95.86321744147092,0.0,196070.2886141627,705853039.0109857,3998138778.1371713,9.588891456859436,6.7,106.31971666117964,106.31971666117964,0.0,0.9982157784286082,6.7,6.7,6.7
 2006-06-02T10:00:00,199635.34062981684,718687226.2673405,4107729582.9194727,9.506272769938755,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.677674444075842,9.677674444075842,0.0,106.31971666117964,27.69568289041114,0.9565612450312816,9.173899042875044,6.700011565053834,1.2596331640602203
 2006-06-02T11:00:00,200573.7062854772,722065342.6277179,4139920619.475491,9.528546950786698,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.70093186211537,9.70093186211537,0.0,106.31971666117964,34.26977445462146,0.8559344766809408,9.70402600433431,6.700001801285256,0.3837748576504634
 2006-06-02T12:00:00,204056.1811821895,734602252.255882,4232735030.055514,9.59277203325784,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.768214842593878,9.768214842593878,0.0,106.31971666117964,35.68393382820947,0.7546184446137016,9.7427028961392,6.699981570478237,0.6758836977431514
 2006-06-02T13:00:00,213826.88774412288,769776795.8788424,4482153006.627267,9.765373992729137,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.9493953167,9.9493953167,0.0,106.31971666117964,38.54920330204897,0.6490266736267541,9.92429770134132,6.700001618995906,1.0308150418397637
 2006-06-02T14:00:00,215584.8446849148,776105440.8656931,4525794186.864269,9.7955760767163,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.98115977110055,9.98115977110055,0.0,106.31971666117964,39.82052061983916,0.5391294757182631,9.988672726740758,6.700008808482562,1.208062517222276
 2006-06-02T15:00:00,206885.0983275656,744786353.979236,4314139115.615173,9.649103131159636,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.827561782499858,9.827561782499858,0.0,106.31971666117964,38.67624637813231,0.4310201031037844,9.858037701456349,6.700002299651044,1.1773297286753726
 2006-06-02T16:00:00,202972.01913012296,730699268.8684427,4213453104.4158897,9.579428649274668,6.66666666666669,95.86321744147092,0.0,228032.1005724204,820915562.0607132,4879237784.599407,10.22328690029851,6.7,106.31971666117964,106.31971666117964,0.0,0.3872452853490788,7.21330194619852,7.21330194619852,7.21330194619852
 2006-06-02T17:00:00,179552.75127088223,646389904.575176,3459648513.6164994,9.057907032947677,6.66666666666669,95.86321744147092,0.0,179941.29785122702,647788672.2644174,3471208588.695547,9.208890761748403,6.7,106.31971666117964,106.31971666117964,0.0,0.3867290222504428,6.7,6.7,6.7
 2006-06-02T18:00:00,176915.3532499014,636895271.699645,3378746235.4668427,9.00194515826521,6.66666666666669,95.86321744147092,0.0,177237.31772115454,638054343.7961563,3388149554.0307856,9.148972288214033,6.7,106.31971666117964,106.31971666117964,0.0,0.3862127591518069,6.7,6.7,6.7
 2006-06-02T19:00:00,172712.72980476127,621765827.2971406,3238512324.0562344,8.9049477387876,6.66666666666669,95.86321744147092,1.0,330771.5962734977,1190777746.5845916,7573222438.147674,2.602377406427016,-2.899120861808118,106.31971666117964,106.31971666117964,0.0,0.3875328709692369,-1.149120861808118,-0.0590069214636922,-0.0590069214636922
 2006-06-02T20:00:00,168340.21442140063,606024771.9170424,3090846498.812613,8.802816395662077,6.66666666666669,95.86321744147092,1.0,299193.0439502487,1077094958.2208953,6874705448.596569,1.199859650911705,-3.8,106.31971666117964,106.31971666117964,0.0,0.4747610549282803,-3.8,-1.0562414055949505,-1.0562414055949505
 2006-06-02T21:00:00,166393.93168503678,599018154.0661324,3024612626.043736,8.757008480941868,6.66666666666669,95.86321744147092,1.0,292819.3613339778,1054149700.8023198,6727349976.331303,1.0930992395682697,-3.8,106.31971666117964,106.31971666117964,0.0,0.5643694540366447,-3.8,-1.1146457600400306,-1.1146457600400306
 2006-06-02T22:00:00,164761.91033242818,593142877.1967415,2968692979.155659,8.718335435374488,6.66666666666669,95.86321744147092,1.0,286275.0343182806,1030590123.54581,6561990126.753009,0.9732700325189516,-3.8,106.31971666117964,106.31971666117964,0.0,0.6518306068415675,-3.8,-1.1955852323797431,-1.1955852323797431
 2006-06-02T23:00:00,163189.92832090173,587483741.9552463,2914640398.798406,8.680954356181532,6.66666666666669,95.86321744147092,1.0,276750.3058685669,996301101.1268412,6316400986.5509405,0.7952629080754915,-3.8,106.31971666117964,106.31971666117964,0.0,0.7358743648353224,-3.8,-1.337589444982043,-1.337589444982043
 2006-06-03T00:00:00,163558.49050687344,588810565.8247445,2927337716.1680937,8.68973533250259,6.66666666666669,95.86321744147092,1.0,264625.55497842137,952651997.9223168,5997393260.843477,0.5639626582904204,-3.8,106.31971666117964,106.31971666117964,0.0,0.8139159402952915,-3.8,-1.5811860311646233,-1.5811860311646233
 2006-06-03T01:00:00,163041.4528157889,586949230.1368401,2909517178.525455,8.67741136727809,6.66666666666669,95.86321744147092,1.0,245537.75493833315,883935917.7779992,5480661275.903345,0.1891259145148394,-3.8,106.31971666117964,106.31971666117964,0.0,0.8821125701968522,-3.8,-1.9559610306927544,-1.9559610306927544
 2006-06-03T02:00:00,162217.5243431618,583983087.6353825,2881037523.0056148,8.657716293000492,6.66666666666669,95.86321744147092,1.0,220852.93797162024,795070576.6978328,4782891865.672559,-0.3173208716341814,-3.8,106.31971666117964,106.31971666117964,0.0,0.9361904356488492,-3.8,-2.442215356015476,-2.442215356015476
 2006-06-03T03:00:00,160808.39500355258,578910222.0127892,2832226919.9756675,8.62396176680811,6.66666666666669,95.86321744147092,1.0,196060.2110136775,705816759.649239,4044215775.95551,-0.8538676106699418,-3.8,106.31971666117964,106.31971666117964,0.0,0.9736466643640798,-3.8,-2.939582446948686,-2.939582446948686
 2006-06-03T04:00:00,159540.66797683013,574346404.7165884,2788134785.472852,8.593470935242893,6.66666666666669,95.86321744147092,1.0,177563.86758674736,639229923.3122905,3464100949.955329,-1.2755732492626388,-3.8,106.31971666117964,106.31971666117964,0.0,0.9955512409447144,-3.8,-3.325552079761374,-3.325552079761374
 2006-06-03T05:00:00,148799.4002210727,535677840.79586166,2407564871.799265,8.330323540974915,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,1.428850543330188,1.428850543330188,0.0,106.31971666117964,0.0,1.0,-0.0283616323561729,-0.0283616323561729,-0.0283616323561729
 2006-06-03T06:00:00,155692.52544505635,560493091.6022028,2652743135.674117,8.499850026313181,6.66666666666669,95.86321744147092,0.0,128638.34152045066,463098029.4736224,2055918916.593813,8.13604798415896,6.649317985547374,88.59976388431636,106.31971666117964,0.0,1.0,6.356530161233735,6.356530161233735,6.356530161233735
 2006-06-03T07:00:00,170110.13669865945,612396492.1151739,3150223187.9459047,8.843885135022921,6.66666666666669,95.86321744147092,0.0,170381.43031096793,613373149.1194845,3157973556.867945,8.982887117358954,6.7,106.31971666117964,106.31971666117964,0.0,1.0,6.7,6.7,6.7
 2006-06-03T08:00:00,181101.0523584961,651963788.490586,3505603028.071152,9.089696089002452,6.66666666666669,95.86321744147092,0.0,181435.5301906872,653167908.6864738,3515375438.404116,9.2407494445707,6.7,106.31971666117964,106.31971666117964,0.0,0.9999951073016522,6.7,6.7,6.7
 2006-06-03T09:00:00,189400.59553622795,681842143.9304206,3734152450.0024114,9.247802477745257,6.66666666666669,95.86321744147092,0.0,189780.9132714763,683211287.7773148,3745310188.05582,9.406588965894327,6.7,106.31971666117964,106.31971666117964,0.0,0.9996694903357092,6.7,6.7,6.7
 2006-06-03T10:00:00,190618.5389051895,686226740.0586821,3768525508.497364,9.271582255814598,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.431702322406435,9.431702322406435,0.0,106.31971666117964,26.04295587346685,0.9609971128489596,8.982091464753408,6.699989539194888,1.2182707839767937
 2006-06-03T11:00:00,191797.79337389543,690472056.1460235,3797223430.594493,9.291436686175269,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.452174671283158,9.452174671283158,0.0,106.31971666117964,31.70639043737265,0.8695052906644944,9.434635802620203,6.700012529340394,0.2642853789532114
 2006-06-03T12:00:00,197478.435322379,710922367.1605644,3980105661.59363,9.417967532115313,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.584737841250414,9.584737841250414,0.0,106.31971666117964,33.67787463024472,0.7752830752624286,9.561336039440116,6.699984702336305,0.5273070577330486
 2006-06-03T13:00:00,197612.3975505129,711404631.1818465,4025404603.925655,9.449309729024014,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.617817422697248,9.617817422697248,0.0,106.31971666117964,35.1088415060853,0.6774396813126895,9.62560642206488,6.700007286870435,0.7659804306447052
 2006-06-03T14:00:00,190080.75749583845,684290726.9850185,3807994992.9827447,9.2988899787298,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.46021257725923,9.46021257725923,0.0,106.31971666117964,34.145374147640865,0.5813405008834313,9.49725723388029,6.699993824037559,0.7880444040740707
 2006-06-03T15:00:00,182407.42135836408,656666716.8901107,3559713207.383229,9.127126720103744,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.280027187660425,9.280027187660425,0.0,106.31971666117964,32.15867752325365,0.4916384639096079,9.303698742756522,6.699978971875666,0.6958316113404065
 2006-06-03T16:00:00,178681.32394357945,643252766.1968861,3437335482.069378,9.042472130650593,6.66666666666669,95.86321744147092,0.0,198442.3110089652,714392319.6322746,4026207816.238258,9.608709057979016,6.7,106.31971666117964,106.31971666117964,0.0,0.4553642294672044,7.120245243525567,7.120245243525567,7.120245243525567
 2006-06-03T17:00:00,172995.82787032033,622784980.3331532,3248099346.401181,8.91157838954408,6.66666666666669,95.86321744147092,0.0,173290.2944869874,623845060.1531546,3256617248.787713,9.054073577876864,6.7,106.31971666117964,106.31971666117964,0.0,0.4548479663685684,6.7,6.7,6.7
 2006-06-03T18:00:00,170978.08453848754,615521104.3385551,3180170630.2565546,8.864595459820688,6.66666666666669,95.86321744147092,0.0,171259.70438119894,616534935.7723162,3188269521.787725,9.004755316419919,6.7,106.31971666117964,106.31971666117964,0.0,0.4543317032699325,6.7,6.7,6.7
 2006-06-03T19:00:00,167394.48432061044,602620143.5541975,3058710660.0281253,8.780590787112429,6.66666666666669,95.86321744147092,1.0,318771.1381914937,1147576097.4893773,7331317322.054068,2.361194634697894,-2.965428433196412,106.31971666117964,106.31971666117964,0.0,0.4595212471320166,-1.4292102837519671,-0.1927788017591774,-0.1927788017591774
 2006-06-03T20:00:00,164851.07275578284,593463861.9208182,2971762663.982601,8.720458322394144,6.66666666666669,95.86321744147092,1.0,291344.3708878916,1048839735.1964098,6690717757.610878,1.066555119079742,-3.8,106.31971666117964,106.31971666117964,0.0,0.546832211442232,-3.8,-1.1024953336680934,-1.1024953336680934
 2006-06-03T21:00:00,164090.78018614274,590726808.6701139,2945662794.154807,8.702408304718347,6.66666666666669,95.86321744147092,1.0,286384.00436760194,1030982415.723367,6564888312.780197,0.9753717580978676,-3.8,106.31971666117964,106.31971666117964,0.0,0.634777948874496,-3.8,-1.1760354745253383,-1.1760354745253383
 2006-06-03T22:00:00,163056.51335437887,587003448.075764,2910021362.064724,8.677760093537197,6.66666666666669,95.86321744147092,1.0,278380.95088896184,1002171423.2002624,6358656201.09985,0.8258927201000322,-3.8,106.31971666117964,106.31971666117964,0.0,0.7196583003500837,-3.8,-1.3027797121004518,-1.3027797121004518
 2006-06-03T23:00:00,162760.72536832877,585938611.3259836,2899827241.4590554,8.670710252276464,6.66666666666669,95.86321744147092,1.0,266644.61937087093,959920629.7351356,6051190517.721018,0.6029770213149727,-3.8,106.31971666117964,106.31971666117964,0.0,0.7991536589680738,-3.8,-1.5232589915902777,-1.5232589915902777
 2006-06-04T00:00:00,162737.0993049942,585853557.497979,2899013230.2307463,8.670147312242499,6.66666666666669,95.86321744147092,1.0,249127.53825507665,896859137.7182759,5579272406.469572,0.26067482742477,-3.8,106.31971666117964,106.31971666117964,0.0,0.8696412770399302,-3.8,-1.8714122702816616,-1.8714122702816616
 2006-06-04T01:00:00,163019.41098892453,586869879.5601283,2908754036.261818,8.676883619827853,6.66666666666669,95.86321744147092,1.0,226598.83478423173,815755805.2232342,4948811595.788014,-0.1968631608173034,-3.8,106.31971666117964,106.31971666117964,0.0,0.926800846348636,-3.8,-2.341149480267237,-2.341149480267237
 2006-06-04T02:00:00,164227.14313003412,591217715.2681229,2950346111.6992583,8.705647163176232,6.66666666666669,95.86321744147092,1.0,204285.50500103188,735427818.0037148,4294301878.7988167,-0.6721570562437312,-3.8,106.31971666117964,106.31971666117964,0.0,0.9675624746771192,-3.8,-2.846993781255138,-2.846993781255138
 2006-06-04T03:00:00,164707.57703969147,592947277.3428893,2966857462.753165,8.717065927163988,6.66666666666669,95.86321744147092,1.0,186004.1343417711,669614883.6303761,3732503396.7690578,-1.0804221462518642,-3.8,106.31971666117964,106.31971666117964,0.0,0.992512943096656,-3.8,-3.2624686869547204,-3.2624686869547204
 2006-06-04T04:00:00,164254.9681092333,591317885.1932398,2951306663.8429294,8.70631143274592,6.66666666666669,95.86321744147092,1.0,29688.62953556689,106879066.32804082,580510412.4207686,1.2727414043546263,0.8497042383460021,17.719952776863273,106.31971666117964,0.0,1.0,-0.6422175535062965,-0.5813896124698202,-0.5813896124698202
 2006-06-04T05:00:00,164187.61394249924,591075410.1929973,2948986189.1731377,8.704706680423048,6.66666666666669,95.86321744147092,0.0,137504.6449084901,495016721.6705644,2395102957.816449,8.431742888844694,6.7,106.31971666117964,106.31971666117964,0.0,1.0,6.441921791852299,6.441921791852299,6.441921791852299
 2006-06-04T06:00:00,166420.34735702226,599113250.48528,3025472054.7262645,8.757603018534398,6.66666666666669,95.86321744147092,0.0,166673.69474539618,600025301.0834264,3032635833.5929103,8.89244079394141,6.7,106.31971666117964,106.31971666117964,0.0,1.0,6.7,6.7,6.7
