Date/Time,Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Rate [W](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Energy [J](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Rate [W](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Energy [J](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-06-04T07:00:00,171041.00850311347,615747630.6112086,3178711324.3379254,8.863586525132328,6.66666666666669,95.86321744147092,0.0,171319.90599914777,616751661.596932,3186715912.114292,9.003633211021542,6.7,106.31971666117964,106.31971666117964,0.0,0.9998826492043608,6.7,6.7,6.7
 2006-06-04T08:00:00,179615.78592584105,646616829.3330277,3380761451.285876,9.003339621827083,6.66666666666669,95.86321744147092,0.0,179925.55389312384,647731994.0152459,3389703820.9834423,9.150092277687277,6.7,106.31971666117964,106.31971666117964,0.0,0.999393754557678,6.7,6.7,6.7
 2006-06-04T09:00:00,185376.7829391812,667356418.5810522,3509783820.7674494,9.092587281226985,6.66666666666669,95.86321744147092,0.0,185714.6377640291,668572695.9505047,3519564139.127797,9.24377310949928,6.7,106.31971666117964,106.31971666117964,0.0,0.998877491459042,6.7,6.7,6.7
 2006-06-04T10:00:00,184730.1360204557,665028489.6736406,3499017372.9567327,9.08513961499238,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.235977547674738,9.235977547674738,0.0,106.31971666117964,24.56678647332585,0.9630943773072892,8.813558950521381,6.700000469093857,1.191029721065225
 2006-06-04T11:00:00,184536.59361014573,664331736.9965246,3504152504.0022845,9.08869181493968,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.239631215424604,9.239631215424604,0.0,106.31971666117964,29.8365925434044,0.878002618631427,9.238216667173814,6.699972265228379,0.1932509616218321
 2006-06-04T12:00:00,181995.08804690672,655182316.9688641,3451225112.205475,9.052080000163556,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.20136679386825,9.20136679386825,0.0,106.31971666117964,30.071003239180484,0.7930791871154406,9.212355171212574,6.700073108023844,0.3299512382304659
 2006-06-04T13:00:00,181351.91469470304,652866892.900931,3439728930.3105025,9.044127705028751,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.192866941334255,9.192866941334255,0.0,106.31971666117964,30.29177185314972,0.7094681189500264,9.188046022359098,6.699969286232562,0.4550623160659874
 2006-06-04T14:00:00,181881.7744509653,654774388.0234753,3446480996.465038,9.048798272974595,6.666666666666692,95.86321744147092,-1.0,0.0,0.0,0.0,9.19775533508622,9.19775533508622,0.0,106.31971666117964,30.748191771115028,0.625643134258061,9.200148017425764,6.699956863030277,0.5550817198658752
 2006-06-04T15:00:00,181189.3565752915,652281683.6710492,3440292880.3353853,9.044517785057897,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.193265172186168,9.193265172186168,0.0,106.31971666117964,30.84432421103968,0.5420152947032385,9.192884784484557,6.699957644335253,0.5998052210812123
 2006-06-04T16:00:00,178801.01970137365,643683670.9249451,3404073674.718164,9.01946427922922,6.66666666666669,95.86321744147092,0.0,198204.838405596,713537418.2601457,3968554101.207495,9.567180813995384,6.7,106.31971666117964,106.31971666117964,0.0,0.5068916783869665,7.11565339239705,7.11565339239705,7.11565339239705
 2006-06-04T17:00:00,175327.00433200496,631177215.595218,3323262041.446991,8.963566796554208,6.66666666666669,95.86321744147092,0.0,175631.0021716139,632271607.8178102,3332080073.400082,9.1085206175818,6.7,106.31971666117964,106.31971666117964,0.0,0.5063754152883305,6.7,6.7,6.7
 2006-06-04T18:00:00,174016.63789871577,626459896.4353768,3282288403.880105,8.93522595905504,6.66666666666669,95.86321744147092,0.0,174312.41570144633,627524696.5252068,3290842962.516313,9.078768366239832,6.7,106.31971666117964,106.31971666117964,0.0,0.5058591521896946,6.7,6.7,6.7
 2006-06-04T19:00:00,171899.77890090636,618839204.0432627,3211249457.7006545,8.886090950288416,6.66666666666669,95.86321744147092,1.0,330189.995726429,1188683984.6151445,7496456492.955317,2.5133814791179123,-2.9326816220710707,106.31971666117964,106.31971666117964,0.0,0.506536179103236,-1.1826816220710703,-0.1385861471937427,-0.1385861471937427
 2006-06-04T20:00:00,169753.28311117896,611111819.2002443,3138818228.761321,8.835994511840388,6.66666666666669,95.86321744147092,1.0,300342.1618717432,1081231782.7382753,6808215984.330867,1.151689798072195,-3.8,106.31971666117964,106.31971666117964,0.0,0.5913940915765382,-3.8,-1.1353022536267003,-1.1353022536267003
 2006-06-04T21:00:00,172964.7892983911,622673241.4742078,3220688199.372772,8.892619273867899,6.66666666666669,95.86321744147092,1.0,300399.04820456693,1081436573.5364408,6767403645.953339,1.122120582484351,-3.8,106.31971666117964,106.31971666117964,0.0,0.6780033703168251,-3.8,-1.2306847626740465,-1.2306847626740465
 2006-06-04T22:00:00,171828.07841750418,618581082.3030151,3193684511.5518694,8.873942080896793,6.66666666666669,95.86321744147092,1.0,289441.2761860906,1041988594.269926,6513983076.863152,0.93847526947056,-3.8,106.31971666117964,106.31971666117964,0.0,0.7605475911694045,-3.8,-1.3995270721527848,-1.3995270721527848
 2006-06-04T23:00:00,169674.53762849048,610828335.4625657,3136172233.715575,8.834164389530814,6.66666666666669,95.86321744147092,1.0,270074.011396941,972266441.0289876,6075513858.1612,0.6206091403508903,-3.8,106.31971666117964,106.31971666117964,0.0,0.8360323788895422,-3.8,-1.6814155955140813,-1.6814155955140813
 2006-06-05T00:00:00,170340.93419714653,613227363.1097275,3153880947.159763,8.84641242854754,6.66666666666669,95.86321744147092,1.0,249208.35891419576,897150092.0911046,5532141484.313399,0.2264817227560491,-3.8,106.31971666117964,106.31971666117964,0.0,0.9003354001195799,-3.8,-2.096014676186064,-2.096014676186064
 2006-06-05T01:00:00,171594.13080500867,617738870.8980311,3187831154.87623,8.869893589051522,6.66666666666669,95.86321744147092,1.0,225249.6971987972,810898909.9156699,4873439460.211643,-0.2515813688301541,-3.8,106.31971666117964,106.31971666117964,0.0,0.9494364092730329,-3.8,-2.5995271808819616,-2.5995271808819616
 2006-06-05T02:00:00,173728.04291490355,625420954.4936527,3232164337.334271,8.900556852758085,6.66666666666669,95.86321744147092,1.0,204799.36398066804,737277710.330405,4262752734.043353,-0.6950717380008021,-3.8,106.31971666117964,106.31971666117964,0.0,0.9818960397057014,-3.8,-3.073734852136593,-3.073734852136593
 2006-06-05T03:00:00,176343.4102014641,634836276.7252707,3295531811.954728,8.9443861399119,6.66666666666669,95.86321744147092,1.0,129011.64035372088,464441905.2733951,2597599263.484752,-0.771102219218866,-2.663582071491113,70.8798111074531,106.31971666117964,0.0,0.9985497816462304,-3.380931614104577,-3.0946190883701186,-3.0946190883701186
 2006-06-05T04:00:00,180261.0724780648,648939860.921033,3442394822.764198,9.04597194854342,6.66666666666669,95.86321744147092,1.0,104454.49308421389,376036175.10317,1839726904.277752,7.049135392829919,5.719198294898383,70.8798111074531,106.31971666117964,0.0,1.0,4.862525914229589,4.862525914229589,4.862525914229589
 2006-06-05T05:00:00,183841.89338159692,661830816.1737491,3594369865.387479,9.151100857992132,6.66666666666669,95.86321744147092,0.0,184207.6105279725,663147397.9007008,3605136435.5249615,9.30549567590923,6.7,106.31971666117964,106.31971666117964,0.0,1.0,6.7,6.7,6.7
 2006-06-05T06:00:00,177458.40805846135,638850269.0104609,3396674557.8809185,9.014346992731786,6.66666666666669,95.86321744147092,0.0,177787.02084679456,640033275.0484604,3406291829.634831,9.162058950501727,6.7,106.31971666117964,106.31971666117964,0.0,0.9999989134994112,6.7,6.7,6.7
 2006-06-05T07:00:00,174008.1258588736,626429253.0919449,3282009517.0294933,8.935033040151394,6.66666666666669,95.86321744147092,0.0,174309.91230279146,627515684.2900492,3290765168.5886,9.078712281681076,6.7,106.31971666117964,106.31971666117964,0.0,0.999692327522262,6.7,6.7,6.7
 2006-06-05T08:00:00,174686.6058156975,628871780.9365109,3304678212.1007338,8.950712526185644,6.66666666666669,95.86321744147092,0.0,174990.2245758751,629964808.4731504,3313489868.711428,9.095108238576923,6.7,106.31971666117964,106.31971666117964,0.0,0.9991760644236262,6.7,6.7,6.7
 2006-06-05T09:00:00,176725.88656859822,636213191.6469537,3372563071.4280386,8.997668125099773,6.66666666666669,95.86321744147092,0.0,177039.73059002732,637343030.1240984,3381698761.3747025,9.14431871481673,6.7,106.31971666117964,106.31971666117964,0.0,0.9986598013249902,6.7,6.7,6.7
 2006-06-05T10:00:00,185390.24519136912,667404882.6889288,3655839688.963244,9.19362707225936,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.34959630208284,9.34959630208284,0.0,106.31971666117964,25.211375455875995,0.9621912992455393,8.886106439303902,6.6999974561805935,1.2043251251567857
 2006-06-05T11:00:00,199341.9344030297,717630963.8509071,4056911283.0553846,9.471111509430637,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.640590856818717,9.640590856818717,0.0,106.31971666117964,33.186357230644,0.8690405193516626,9.595314175311666,6.699995130615613,0.3191825125310637
 2006-06-05T12:00:00,202541.1462796261,729148126.6066542,4144670706.1513457,9.531834002181606,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.704552088310196,9.704552088310196,0.0,106.31971666117964,35.29621047731862,0.768319917087584,9.719472882451528,6.700006618614842,0.6241002167137726
 2006-06-05T13:00:00,199927.6697892225,719739611.2412009,4082951165.552754,9.489127440085118,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.65965237355496,9.65965237355496,0.0,106.31971666117964,35.53500176795346,0.6683451206724872,9.659437760120946,6.699942438599685,0.8044848617909276
 2006-06-05T14:00:00,201476.1805870897,725314250.113523,4135458134.5406175,9.525459191079609,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.697776933841068,9.697776933841068,0.0,106.31971666117964,36.32994637375844,0.5687146079437894,9.68897786356629,6.700001225558367,0.941596269697753
 2006-06-05T15:00:00,196768.2070670376,708365545.4413353,4014754711.19886,9.441941869076375,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.610414686091746,9.610414686091746,0.0,106.31971666117964,36.05028748046352,0.4688243204859212,9.642518788340212,6.699996799563077,0.964830806468338
 2006-06-05T16:00:00,183203.92252148592,659534121.0773492,3585276653.50839,9.144812574933525,6.66666666666669,95.86321744147092,0.0,204073.61174476185,734665002.2811427,4192624789.81434,9.7285819470945,6.7,106.31971666117964,106.31971666117964,0.0,0.42795567460562,7.170755331604977,7.170755331604977,7.170755331604977
 2006-06-05T17:00:00,169425.31567804917,609931136.4409771,3127688415.8944664,8.828296917520538,6.66666666666669,95.86321744147092,0.0,169772.45656130748,611180843.6207069,3137998001.2268915,8.968478338936162,6.7,106.31971666117964,106.31971666117964,0.0,0.4274394115069841,6.7,6.7,6.7
 2006-06-05T18:00:00,166365.47272933688,598915701.8256128,3023596066.9369497,8.756305604682227,6.66666666666669,95.86321744147092,0.0,166617.93595766718,599824569.4476018,3030730128.663987,8.891065395136515,6.7,106.31971666117964,106.31971666117964,0.0,0.4269231484083481,6.7,6.7,6.7
 2006-06-05T19:00:00,163310.45350343248,587917632.6123569,2918764317.1068964,8.683806406757105,6.666666666666692,95.86321744147092,1.0,315071.8847798162,1134258785.2073383,7268805906.658762,2.289607601543053,-2.991846358190107,106.31971666117964,106.31971666117964,0.0,0.4308310606831138,-1.3436646775815373,-0.1485875270487794,-0.1485875270487794
 2006-06-05T20:00:00,160964.59592177652,579472545.3183954,2837637252.511429,8.627703228460787,6.66666666666669,95.86321744147092,1.0,287025.07008033607,1033290252.2892098,6581235942.01558,0.987218597453709,-3.8,106.31971666117964,106.31971666117964,0.0,0.5184022312994468,-3.8,-1.084025985978434,-1.084025985978434
 2006-06-05T21:00:00,159058.76277899797,572611546.0043926,2771317213.7128563,8.58184136903611,6.66666666666669,95.86321744147092,1.0,280986.71489451505,1011552173.6202544,6426213448.473334,0.8748638769991387,-3.8,106.31971666117964,106.31971666117964,0.0,0.6070500676566182,-3.8,-1.1487320282450486,-1.1487320282450486
 2006-06-05T22:00:00,158341.8567027429,570030684.1298745,2746280576.7551084,8.564528285713058,6.66666666666669,95.86321744147092,1.0,274542.7488733108,988353895.9439192,6258989679.661576,0.7536442313795533,-3.8,106.31971666117964,106.31971666117964,0.0,0.6930936715370045,-3.8,-1.25423572214881,-1.25423572214881
 2006-06-05T23:00:00,157799.55250808707,568078389.0291135,2727297845.8094354,8.551401705631758,6.66666666666669,95.86321744147092,1.0,264307.06175133144,951505422.304793,5989175453.156585,0.5580061717359185,-3.8,106.31971666117964,106.31971666117964,0.0,0.7746365941174708,-3.8,-1.4404982734739058,-1.4404982734739058
 2006-06-06T00:00:00,157587.47851416995,567314922.6510118,2719865824.435575,8.546262480262714,6.66666666666669,95.86321744147092,1.0,248941.94388672063,896190997.9921943,5574534709.744444,0.2572414606838248,-3.8,106.31971666117964,106.31971666117964,0.0,0.8484506832698218,-3.8,-1.7457960879250007,-1.7457960879250007
 2006-06-06T01:00:00,126901.45833121624,456845249.9923784,1201303496.581389,7.496552142633565,6.66666666666669,95.86321744147092,1.0,177225.5766519485,638012075.9470145,3450861516.300681,-1.2852260365778194,-3.8,106.31971666117964,106.31971666117964,0.0,0.9102987905934866,-3.8,-2.181976549169093,-2.181976549169093
 2006-06-06T02:00:00,102578.86539523954,369283915.4228623,970696682.0570846,7.337208379004667,6.66666666666669,95.86321744147092,1.0,149746.31897559398,539086748.3121383,2521590408.6309285,-1.961389965598098,-3.8,106.31971666117964,106.31971666117964,0.0,0.9564224467434658,-3.8,-2.6901800583642337,-2.6901800583642337
 2006-06-06T03:00:00,90819.852198311,326951467.9139196,859421956.5028117,7.260325596122816,6.66666666666669,95.86321744147092,1.0,139865.1283463743,503514462.04694754,1778411528.3548508,-2.50267624877625,-3.8,106.31971666117964,106.31971666117964,0.0,0.986082492560162,-3.8,-3.145887682710173,-3.145887682710173
 2006-06-06T04:00:00,90806.95498230775,326905037.936308,859299911.043117,7.26024127308346,6.66666666666669,95.86321744147092,1.0,69932.56417318716,251757231.0234737,712327916.205146,-2.6832818952062243,-3.2030300642061604,53.15985833058982,106.31971666117964,0.0,0.9995208325757544,-3.484987382710833,-3.283851236471433,-3.283851236471433
 2006-06-06T05:00:00,117360.37096732004,422497335.48235214,1252220019.673185,7.531766982030734,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,0.2911786873060499,0.2911786873060499,0.0,106.31971666117964,0.0,1.0,-0.4646353344284495,-0.4646353344284495,-0.4646353344284495
 2006-06-06T06:00:00,153986.66652604018,554351999.4937446,2592391067.0972376,8.458118897503368,6.66666666666669,95.86321744147092,0.0,83187.8305465034,299476189.96741223,1331418375.6666348,7.016994391253203,6.054142391844526,70.8798111074531,106.31971666117964,0.0,1.0,5.378192289490887,5.378192289490887,5.378192289490887
 2006-06-06T07:00:00,176856.08477755878,636681905.1992116,3367755334.964765,8.994364321436949,6.66666666666669,95.86321744147092,0.0,177150.1693448179,637740609.6413444,3376183146.180229,9.140284228596984,6.7,106.31971666117964,106.31971666117964,0.0,1.0,6.7,6.7,6.7
 2006-06-06T08:00:00,211982.24112223976,763136068.0400633,4375319103.672339,9.691448270681173,6.66666666666669,95.86321744147092,0.0,212490.4786258184,764965723.0529462,4390075756.233835,9.87137417259887,6.7,106.31971666117964,106.31971666117964,0.0,0.999744791424252,6.7,6.7,6.7
 2006-06-06T09:00:00,235301.11409809985,847084010.7531595,4952453987.410754,10.090871382336491,6.66666666666669,95.86321744147092,0.0,235982.6302423358,849537468.872409,4971761688.983141,10.290436357934649,6.7,106.31971666117964,106.31971666117964,0.0,0.999228528325616,6.7,6.7,6.7
 2006-06-06T10:00:00,251494.8923232867,905381612.363832,5331958790.40726,10.35354452983308,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,10.56590114434048,10.56590114434048,0.0,106.31971666117964,33.67956028091756,0.945447792992284,9.90436165082616,6.699994364871707,1.4734942027796027
 2006-06-06T11:00:00,262332.9622685734,944398664.1668642,5579610110.471627,10.524975715250788,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,10.74578491418957,10.74578491418957,0.0,106.31971666117964,44.25104949470566,0.8122523249888661,10.72459838533038,6.700004251174634,1.0500178131249618
 2006-06-06T12:00:00,276799.1980112121,996477112.8403634,5894250059.174105,10.742805775366202,6.666666666666692,95.86321744147092,-1.0,0.0,0.0,0.0,10.974034880211088,10.974034880211088,0.0,106.31971666117964,49.273518924275216,0.6732867251789684,10.92213212723111,6.699995350340532,1.8074613205499928
 2006-06-06T13:00:00,286869.77384025423,1032731185.8249154,6113698346.382623,10.894745950607165,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,11.1336167483109,11.1336167483109,0.0,106.31971666117964,53.41749341190245,0.5268814040044921,11.127158808936288,6.700013777695328,2.315128652681952
 2006-06-06T14:00:00,289631.94080312207,1042674986.8912396,6182329897.087553,10.942268054578037,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,11.18341734804132,11.18341734804132,0.0,106.31971666117964,55.89973497728431,0.3775717419677646,11.173026482256548,6.700003048508642,2.661765507224947
 2006-06-06T15:00:00,288806.49903622107,1039703396.5303956,6176256027.341535,10.938062310302902,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,11.179114113612846,11.179114113612846,0.0,106.31971666117964,70.26172599676555,0.2249513137678449,11.188517990087195,6.699998876744569,4.255812899499311
 2006-06-06T16:00:00,284713.41330314113,1024968287.891308,6094048483.892203,10.881140259254217,6.66666666666669,95.86321744147092,0.0,325752.16494317044,1172707793.7954135,7059826756.338718,12.034855949295926,6.943770547921853,106.31971666117964,106.31971666117964,0.0,0.1597348585015095,7.784989977392365,7.784989977392365,7.784989977392365
 2006-06-06T17:00:00,207435.38129466464,746767372.6607928,4047355456.7123528,9.464502181365832,6.66666666666669,95.86321744147092,0.0,208565.60430978445,750836175.5152241,4080231685.8013,9.648060906504227,6.7,106.31971666117964,106.31971666117964,0.0,0.1592185954028736,6.7,6.7,6.7
 2006-06-06T18:00:00,199130.27580190825,716868992.8868697,3869936164.50949,9.34174308312087,6.66666666666669,95.86321744147092,0.0,199750.3369070938,719101212.8655378,3888211637.41808,9.509634677216251,6.7,106.31971666117964,106.31971666117964,0.0,0.1587023323042376,6.7,6.7,6.7
 2006-06-06T19:00:00,194703.4727590705,700932501.9326539,3766341492.5376287,9.270071252663266,6.66666666666669,95.86321744147092,1.0,369768.237183233,1331165653.8596387,8113909548.535532,3.5057576750635704,-2.3847701371178456,106.31971666117964,106.31971666117964,0.0,0.1602732306770043,-0.6347701371178457,0.4714105243826341,0.4714105243826341
 2006-06-06T20:00:00,199485.4744856332,718147708.1482795,3847640483.770055,9.326317915366165,6.66666666666669,95.86321744147092,1.0,366732.8667288921,1320238320.2240114,7982754549.520084,2.002099584950319,-3.8,106.31971666117964,106.31971666117964,0.0,0.2529331647431073,-3.8,-0.811957160210406,-0.811957160210406
 2006-06-06T21:00:00,202275.89382383344,728193217.7658002,3895434370.227776,9.359384339615303,6.66666666666669,95.86321744147092,1.0,362380.2748744656,1304568989.5480762,7836672260.743378,1.8963897534279044,-3.8,106.31971666117964,106.31971666117964,0.0,0.3493603274735555,-3.8,-0.9495808346710436,-0.9495808346710436
 2006-06-06T22:00:00,199658.8957093982,718772024.5538337,3833155224.787922,9.316295688606427,6.66666666666669,95.86321744147092,1.0,352717.5068010285,1269783024.483703,7654718912.514671,1.7647019832507782,-3.8,106.31971666117964,106.31971666117964,0.0,0.4420253550905331,-3.8,-1.033790158116343,-1.033790158116343
 2006-06-06T23:00:00,197969.34066626392,712689626.39855,3786879279.139068,9.28427991771885,6.66666666666669,95.86321744147092,1.0,346362.9896023525,1246906762.5684693,7525561164.82575,1.6712077935200311,-3.8,106.31971666117964,106.31971666117964,0.0,0.5323333766409036,-3.8,-1.0929432244044373,-1.0929432244044373
 2006-06-07T00:00:00,195106.4214740836,702383117.3067007,3723210801.884322,9.24023243142786,6.66666666666669,95.86321744147092,1.0,337951.82024981355,1216626552.8993287,7368404583.049507,1.557426380409903,-3.8,106.31971666117964,106.31971666117964,0.0,0.6206480826265545,-3.8,-1.1614981282607786,-1.1614981282607786
 2006-06-07T01:00:00,194358.689878354,699691283.5620742,3705415638.921511,9.22792140800663,6.66666666666669,95.86321744147092,1.0,329777.7362197392,1187199850.391061,7195143544.429228,1.4319635254795624,-3.8,106.31971666117964,106.31971666117964,0.0,0.7061492016845531,-3.8,-1.2768777984874735,-1.2768777984874735
 2006-06-07T02:00:00,195833.9391755901,705002181.0321242,3736036029.64929,9.249105067663084,6.66666666666669,95.86321744147092,1.0,319926.7646351251,1151736352.6864505,6953267196.433282,1.256770379383765,-3.8,106.31971666117964,106.31971666117964,0.0,0.7867342208214136,-3.8,-1.4793875936711791,-1.4793875936711791
 2006-06-07T03:00:00,198477.8646568621,714520312.7647036,3798457644.966438,9.292290380465108,6.66666666666669,95.86321744147092,1.0,304161.7563486798,1094982322.8552473,6574950858.906216,0.9826581316353852,-3.8,106.31971666117964,106.31971666117964,0.0,0.8589772651753979,-3.8,-1.8055463645350285,-1.8055463645350285
 2006-06-07T04:00:00,205507.66845782212,739827606.4481599,3991333797.435883,9.42573595992769,6.66666666666669,95.86321744147092,1.0,286599.80509647133,1031759298.3472968,6150640602.576618,0.6750793606777514,-3.8,106.31971666117964,106.31971666117964,0.0,0.9185786691294848,-3.8,-2.259068024941401,-2.259068024941401
 2006-06-07T05:00:00,253107.88367584185,911188381.2330308,5310002874.047321,10.338347694289055,6.66666666666669,95.86321744147092,0.0,123873.05566431656,445943000.3915396,2541594783.58316,6.853185008102023,5.017837034131859,70.8798111074531,106.31971666117964,0.0,0.9391600039261968,3.3889136321026823,3.3889136321026823,3.3889136321026823
 2006-06-07T06:00:00,275465.1597145325,991674574.9723172,5834272263.581933,10.701281350977778,6.66666666666669,95.86321744147092,0.0,276519.77837515814,995471202.1505694,5862239637.313901,10.931407096742095,6.7,106.31971666117964,106.31971666117964,0.0,0.9386437408275606,6.7,6.7,6.7
 2006-06-07T07:00:00,292730.7011246568,1053830524.0487646,6205054367.493382,10.958003959444484,6.666666666666692,95.86321744147092,0.0,293925.1172468898,1058130422.0888036,6235886598.073797,11.200179786328896,6.7,106.31971666117964,106.31971666117964,0.0,0.9381274777289248,6.7,6.7,6.7
 2006-06-07T08:00:00,294491.5790784839,1060169684.682542,6246384939.983203,10.986622453956809,6.66666666666669,95.86321744147092,0.0,295737.8566711623,1064656284.0161844,6278433773.030156,11.230778864448274,6.7,106.31971666117964,106.31971666117964,0.0,0.9376112146302888,6.7,6.7,6.7
 2006-06-07T09:00:00,301796.97695155744,1086469117.025607,6398032265.902564,11.09163481231301,6.66666666666669,95.86321744147092,0.0,302947.5464016839,1090611167.046062,6427457600.110972,11.337933282295216,6.7,106.31971666117964,106.31971666117964,0.0,0.937094951531653,6.7,6.7,6.7
 2006-06-07T10:00:00,276530.5368724158,995509932.7406968,5881917767.7150345,10.734280801790552,6.666666666666688,95.86321744147092,-1.0,0.0,0.0,0.0,10.966783226209095,10.966783226209095,0.0,106.31971666117964,38.05290143856367,0.874385322201579,10.31447017188334,6.699978207376934,1.9030263756555537
 2006-06-07T11:00:00,255933.645934268,921361125.3633646,5451571604.792187,10.436341135397791,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,10.653490388414626,10.653490388414626,0.0,106.31971666117964,45.00793396829212,0.7374981797960268,10.639213114335702,6.700009588003023,1.3305735276884494
 2006-06-07T12:00:00,274159.7725388441,986975181.1398388,5845614654.393165,10.70913475458425,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,10.939044380439958,10.939044380439958,0.0,106.31971666117964,49.69274486700724,0.601493952816497,10.870606090765987,6.700004928478951,1.9448547620976244
 2006-06-07T13:00:00,299477.116277697,1078117618.599709,6360313321.011385,11.065516221568616,6.666666666666692,95.86321744147092,-1.0,0.0,0.0,0.0,11.310606933650092,11.310606933650092,0.0,106.31971666117964,55.69555701970884,0.4540331476416994,11.253533384771451,6.699993911431053,2.558502173193587
 2006-06-07T14:00:00,306586.39082952443,1103711006.986288,6504901478.528559,11.16564131312947,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,11.415514829975796,11.415514829975796,0.0,106.31971666117964,63.77393297277808,0.2960635062637792,11.427264202852143,6.699987888639488,3.521396406081188
 2006-06-07T15:00:00,315555.490085477,1135999764.307717,6681862843.079845,11.28819659817775,6.66666666666669,95.86321744147092,-1.0,99205.00540953454,357138019.47432435,1634869470.8176572,11.675266327987648,10.496009373059572,70.8798111074531,106.31971666117964,94.89180894021052,0.1376845040838833,10.956137210117268,6.866469127612828,6.298765803902573
 2006-06-07T16:00:00,320235.3427004345,1152847233.7215643,6777954655.062752,11.354746629705913,6.66666666666669,95.86321744147092,0.0,337499.35004830646,1214997660.1739032,7169161486.937553,11.898340901512944,6.727551802405901,106.31971666117964,106.31971666117964,0.0,0.0822944138970354,7.047776759429142,7.047776759429142,7.047776759429142
 2006-06-07T17:00:00,229259.75541114472,825335119.4801211,4475832180.424988,9.761000996250036,6.66666666666669,95.86321744147092,0.0,230372.9141418388,829342490.9106195,4506443594.170445,9.955237511479035,6.7,106.31971666117964,106.31971666117964,0.0,0.0817781507983994,6.7,6.7,6.7
 2006-06-07T18:00:00,223974.048912156,806306576.0837617,4356872355.429483,9.67867457916796,6.66666666666669,95.86321744147092,0.0,224648.6022672024,808734968.1619283,4375684085.291595,9.861023622886991,6.7,106.31971666117964,106.31971666117964,0.0,0.0812618876997635,6.7,6.7,6.7
 2006-06-07T19:00:00,217843.713410666,784237368.2783976,4225407249.349056,9.587700748871478,6.66666666666669,95.86321744147092,1.0,384513.9371669212,1384250173.800916,8129026943.160291,4.262270072637306,-1.6357760811639397,106.31971666117964,106.31971666117964,0.0,0.0807993415813507,0.0274218206485628,0.9070191853152172,0.9070191853152172
 2006-06-07T20:00:00,215719.0427069394,776588553.7449818,4171199706.41963,9.550190668885891,6.666666666666689,95.86321744147092,1.0,383699.4198480642,1381317911.453031,8129026943.160291,2.4806269834428627,-3.4255862737519824,106.31971666117964,106.31971666117964,0.0,0.1637070544935342,-3.384770783479945,-0.5701052381074215,-0.5701052381074215
 2006-06-07T21:00:00,214551.38020839635,772384968.7502269,4134571626.643222,9.52484573837128,6.66666666666669,95.86321744147092,1.0,383910.63488335,1382078285.58006,8129026943.160291,2.2390899601483114,-3.668234203800671,106.31971666117964,106.31971666117964,0.0,0.2579109759399807,-3.62784738048428,-0.7844646794644984,-0.7844646794644984
 2006-06-07T22:00:00,212222.1260993768,763999653.9577563,4078557123.875011,9.486087113453143,6.66666666666669,95.86321744147092,1.0,377822.50412878767,1360161014.8636355,8017972880.847057,2.027579949322788,-3.8,106.31971666117964,106.31971666117964,0.0,0.3526622663879367,-3.79440021540093,-0.9519708738031362,-0.9519708738031362
 2006-06-07T23:00:00,211999.51358032844,763198248.8891823,4069506287.500309,9.479824531890268,6.66666666666669,95.86321744147092,1.0,371721.7618131729,1338198342.5274224,7889188914.005424,1.9343956537123543,-3.8,106.31971666117964,106.31971666117964,0.0,0.4452262943988621,-3.8,-1.0360970868857493,-1.0360970868857493
 2006-06-08T00:00:00,209546.6378830331,754367896.3789191,4017710104.4392767,9.44398591357724,6.66666666666669,95.86321744147092,1.0,364169.70970836695,1311010954.950121,7755279656.403475,1.8374858409494697,-3.8,106.31971666117964,106.31971666117964,0.0,0.5354649050010778,-3.8,-1.0949776563938116,-1.0949776563938116
 2006-06-08T01:00:00,206281.0214026713,742611677.0496167,3948207278.960936,9.395896763933251,6.66666666666669,95.86321744147092,1.0,354740.2177497863,1277064783.8992305,7590794682.783854,1.7184303423879297,-3.8,106.31971666117964,106.31971666117964,0.0,0.6237020253974485,-3.8,-1.1645239319078509,-1.1645239319078509
 2006-06-08T02:00:00,206116.13264474808,742018077.5210932,3942221019.627936,9.391754934478383,6.66666666666669,95.86321744147092,1.0,347171.04351823893,1249815756.66566,7426270547.985094,1.599323522181173,-3.8,106.31971666117964,106.31971666117964,0.0,0.7090741307474658,-3.8,-1.2822635646457623,-1.2822635646457623
 2006-06-08T03:00:00,206997.02051027035,745189273.8369732,3969299020.559748,9.410489988388903,6.66666666666669,95.86321744147092,1.0,335700.678845589,1208522443.8441205,7175591360.693621,1.4178011369763148,-3.8,106.31971666117964,106.31971666117964,0.0,0.7894320281517645,-3.8,-1.4885640755310892,-1.4885640755310892
 2006-06-08T04:00:00,209483.662400577,754141184.6420773,4070737208.3779945,9.480676332113712,6.66666666666669,95.86321744147092,1.0,318415.20597301546,1146294741.5028555,6829412604.826799,1.167035997656558,-3.8,106.31971666117964,106.31971666117964,0.0,0.8613064250747632,-3.8,-1.819456757137237,-1.819456757137237
 2006-06-08T05:00:00,267962.51160380425,964665041.7736952,5623102809.232564,10.555094019918778,6.66666666666669,95.86321744147092,0.0,141453.05984117734,509231015.4282385,2831891321.261856,7.113790116838731,5.069203188994465,70.8798111074531,106.31971666117964,0.0,0.8880167213395355,3.403422065848257,3.403422065848257,3.403422065848257
 2006-06-08T06:00:00,304088.2457270974,1094717684.6175504,6398916505.507666,11.092249642778071,6.66666666666669,95.86321744147092,0.0,305216.1838024056,1098778261.68866,6427592560.501235,11.338022905368168,6.7,106.31971666117964,106.31971666117964,0.0,0.8875004582408995,6.7,6.7,6.7
 2006-06-08T07:00:00,333155.7572793325,1199360726.2055972,6957143072.441455,11.478859074969307,6.66666666666669,95.86321744147092,0.0,334455.64557300066,1204040324.0628023,6988812569.584465,11.741418482661985,6.7,106.31971666117964,106.31971666117964,0.0,0.8869841951422636,6.7,6.7,6.7
 2006-06-08T08:00:00,356968.7796756791,1285087606.832445,7412389059.62377,11.794210627422176,6.66666666666669,95.86321744147092,0.0,358552.1684837169,1290787806.541381,7447705062.687894,12.071077318879036,6.7,106.31971666117964,106.31971666117964,0.0,0.8864679320436276,6.7,6.7,6.7
 2006-06-08T09:00:00,372097.80467817787,1339552096.8414404,7684123130.503384,11.982468232890907,6.66666666666669,95.86321744147092,0.0,373966.547071029,1346279569.4557047,7723363397.65251,12.269028363954796,6.7,106.31971666117964,106.31971666117964,0.0,0.8859516689449917,6.7,6.7,6.7
 2006-06-08T10:00:00,379772.78365502745,1367182021.1580987,7819252073.833368,12.076094212204636,6.666666666666692,95.86321744147092,-1.0,0.0,0.0,0.0,12.367192262406148,12.367192262406148,0.0,106.31971666117964,50.26401349245233,0.805529695146615,11.416009189637272,6.699999733768912,3.088678488035175
 2006-06-08T11:00:00,385181.4969503572,1386653389.0212855,7914908637.618515,12.142374074592752,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,12.436868401983602,12.436868401983602,0.0,106.31971666117964,68.58780368979036,0.6126246407564899,12.428814019738006,6.699990973689185,3.543449553253602
 2006-06-08T12:00:00,395146.8590085667,1422528692.4308405,8086037585.66173,12.34761356149552,6.753185285022462,95.86321744147092,-1.0,8688.002376666976,31276808.556001112,76474569.41037022,12.580252924248365,12.525125767771476,70.8798111074531,106.31971666117964,74.160191983035,0.4187214177457254,12.5119183885926,6.700033807835229,4.173270889667976
 2006-06-08T13:00:00,367404.9986788433,1322657995.243836,7631329221.218422,11.971946792776825,6.692663620441365,95.86321744147092,-1.0,19273.969724116025,69386291.00681768,171880141.5476808,12.298250409066002,12.17431146923946,35.43990555372655,106.31971666117964,96.08612445598048,0.2225142830417447,12.344245946294588,6.830746706041746,6.141490821119007
 2006-06-08T14:00:00,326050.41078972496,1173781478.8430097,6888173114.885757,11.43108674450346,6.666666666666689,95.86321744147092,-1.0,237534.48175232904,855124134.3083844,4624484692.212173,11.831749577123412,8.495919858190886,106.31971666117964,106.31971666117964,60.4416449855328,0.0818831320392535,9.210995962691184,6.838613625631694,4.263961465763541
 2006-06-08T15:00:00,310349.8657622512,1117259516.7441044,6585959004.265133,11.221776508709697,6.66666666666669,95.86321744147092,-1.0,302585.06495412503,1089306233.83485,6407510322.276638,11.47814159118774,6.855097671024972,106.31971666117964,106.31971666117964,3.599399629857372,0.0525897320988649,6.936152145298625,6.699835153067874,0.0289167533538206
 2006-06-08T16:00:00,311133.97503258433,1120082310.1173036,6599218639.95327,11.23095934824295,6.66666666666669,95.86321744147092,0.0,312731.04970380286,1125831778.93369,6639042774.290062,11.49004864807417,6.7,106.31971666117964,106.31971666117964,0.0,0.050242155258163,6.706379778364275,6.706379778364275,6.706379778364275
 2006-06-08T17:00:00,223986.045580512,806349764.0898429,4378816567.612809,9.693863547133756,6.66666666666669,95.86321744147092,0.0,224656.2520263696,808762507.2949306,4397440592.455059,9.876689054040057,6.7,106.31971666117964,106.31971666117964,0.0,0.049725892159527,6.7,6.7,6.7
 2006-06-08T18:00:00,208571.10442190384,750855975.9188539,4062946351.5570574,9.475287214723346,6.666666666666692,95.86321744147092,0.0,209047.35866078656,752570491.1788317,4076579216.4945097,9.645436413811463,6.7,106.31971666117964,106.31971666117964,0.0,0.0492096290608911,6.7,6.7,6.7
 2006-06-08T19:00:00,193724.6692374343,697408809.2547636,3756416809.4631367,9.26320595115384,6.66666666666669,95.86321744147092,1.0,369923.3128725304,1331723926.3411098,8129026943.160291,4.036474477200894,-1.862610138259701,106.31971666117964,106.31971666117964,0.0,0.0539866057695859,-0.1335857447674052,1.0227231209440308,1.0227231209440308
 2006-06-08T20:00:00,185994.8071335823,669581305.6808962,3581814946.186716,9.142415677143871,6.66666666666669,95.86321744147092,1.0,359374.1208288072,1293746834.983706,7994833874.237307,2.0208780245755773,-3.789910212747808,106.31971666117964,106.31971666117964,0.0,0.1483069283770828,-3.768934606240104,-0.600966040553672,-0.600966040553672
 2006-06-08T21:00:00,179390.0715605678,645804257.618044,3423733210.4463167,9.033063574985457,6.666666666666692,95.86321744147092,1.0,336589.1699681799,1211721011.8854475,7559107616.371264,1.695486828498599,-3.8,106.31971666117964,106.31971666117964,0.0,0.2506524438289929,-3.8,-0.8080176197096184,-0.8080176197096184
 2006-06-08T22:00:00,175272.5141370684,630981050.8934462,3321278880.6052094,8.962194960181177,6.66666666666669,95.86321744147092,1.0,321289.48650010524,1156642151.400379,7260193571.08849,1.4790707121722493,-3.8,106.31971666117964,106.31971666117964,0.0,0.3471892302128996,-3.8,-0.9471000697501616,-0.9471000697501616
 2006-06-08T23:00:00,175018.79219477417,630067651.9011871,3305435118.61555,8.951236044233458,6.66666666666669,95.86321744147092,1.0,315602.5416959583,1136169150.10545,7124229026.104387,1.380605812598439,-3.8,106.31971666117964,106.31971666117964,0.0,0.4399215484043015,-3.8,-1.0322580823114735,-1.0322580823114735
 2006-06-09T00:00:00,175429.74860514014,631547094.9785044,3306843083.7987647,8.952209909759071,6.66666666666669,95.86321744147092,1.0,312649.80260944326,1125539289.3939958,7043110379.420349,1.3218525474877365,-3.8,106.31971666117964,106.31971666117964,0.0,0.5302754037680523,-3.8,-1.0916133095513525,-1.0916133095513525
 2006-06-09T01:00:00,176797.76584996484,636471957.0598733,3331364371.941756,8.969171000076841,6.66666666666669,95.86321744147092,1.0,310586.1138744325,1118110009.947957,6975563022.343,1.2729244982057482,-3.8,106.31971666117964,106.31971666117964,0.0,0.6186405192775478,-3.8,-1.159542087661103,-1.159542087661103
 2006-06-09T02:00:00,177852.99208567655,640270771.5084357,3351310783.7261124,8.982967798010046,6.66666666666669,95.86321744147092,1.0,305518.1591175073,1099865372.8230262,6842527873.495013,1.1765484470755314,-3.8,106.31971666117964,106.31971666117964,0.0,0.7042249664777066,-3.8,-1.2733989921522395,-1.2733989921522395
 2006-06-09T03:00:00,178726.74605532546,643416285.7991716,3378055378.890921,9.001467120183397,6.66666666666669,95.86321744147092,1.0,295143.34771068575,1062516051.7584687,6600032315.506151,1.0008380336209384,-3.8,106.31971666117964,106.31971666117964,0.0,0.7849568408130825,-3.8,-1.473445105931675,-1.473445105931675
 2006-06-09T04:00:00,186502.0805667748,671407490.0403894,3601163228.769895,9.155800458137543,6.66666666666669,95.86321744147092,1.0,287382.79403098894,1034578058.5115602,6387159354.033216,0.8465514522611087,-3.8,106.31971666117964,106.31971666117964,0.0,0.8574390309224368,-3.8,-1.7965002154509635,-1.7965002154509635
 2006-06-09T05:00:00,212498.27246074448,764993780.85868,4359001121.704134,9.680149411278007,6.66666666666669,95.86321744147092,0.0,83435.88729149794,300369194.24939257,1510215259.9093325,5.476848387569482,4.385529935139508,53.15985833058982,106.31971666117964,0.0,0.8844697340816866,2.685604829908577,2.685604829908577,2.685604829908577
 2006-06-09T06:00:00,226822.0234459086,816559284.4052708,4740007280.264743,9.943835139672675,6.66666666666669,95.86321744147092,0.0,227439.5329333486,818782318.5600548,4757689703.928375,10.136252791720212,6.7,106.31971666117964,106.31971666117964,0.0,0.8839534709830504,6.7,6.7,6.7
 2006-06-09T07:00:00,240474.14795661613,865706932.6438181,5073140519.261322,10.174400323556933,6.66666666666669,95.86321744147092,0.0,241192.51646605963,868293059.2778146,5093343620.955525,10.377989999157526,6.7,106.31971666117964,106.31971666117964,0.0,0.8834372078844147,6.7,6.7,6.7
 2006-06-09T08:00:00,248210.9470169233,893559409.2609239,5258829945.498901,10.302924226211177,6.66666666666669,95.86321744147092,0.0,249000.2758794048,896400993.1658571,5280789036.084093,10.51295404879207,6.7,106.31971666117964,106.31971666117964,0.0,0.8829209447857785,6.7,6.7,6.7
 2006-06-09T09:00:00,260755.6159978784,938720217.5923624,5541858063.03182,10.498843503417731,6.66666666666669,95.86321744147092,0.0,261636.4509959797,941891223.5855272,5565879894.345124,10.71815667465185,6.7,106.31971666117964,106.31971666117964,0.0,0.8824046816871428,6.7,6.7,6.7
 2006-06-09T10:00:00,297218.77043327334,1069987573.559784,6296083851.826737,11.021047266917304,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,11.263782599325156,11.263782599325156,0.0,106.31971666117964,40.73556086999756,0.8197519880489746,10.454632251824046,6.700004381220249,2.2807134893391576
 2006-06-09T11:00:00,323388.2211102655,1164197595.996956,6805211676.810133,11.373624881409,6.666666666666692,95.86321744147092,-1.0,0.0,0.0,0.0,11.631545441791856,11.631545441791856,0.0,106.31971666117964,57.391249072270085,0.658862553586342,11.612175657537698,6.700005720143444,2.507080450633062
 2006-06-09T12:00:00,309939.041094809,1115780547.9413126,6562737807.47788,11.205697815916418,6.666666666666692,95.86321744147092,-1.0,0.0,0.0,0.0,11.458040982634463,11.458040982634463,0.0,106.31971666117964,58.680900598825474,0.4944196825488552,11.521077204378985,6.699999750937141,2.786973749308603
 2006-06-09T13:00:00,287966.5464888064,1036679567.359703,6137989690.235007,10.911566766561782,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,11.15214598636035,11.15214598636035,0.0,106.31971666117964,57.30760062081638,0.3393501984548484,11.190946777486774,6.699997791304838,2.8563779794611333
 2006-06-09T14:00:00,279860.6112799584,1007498200.6078504,5981772514.323812,10.803401163016046,6.66666666666669,95.86321744147092,-1.0,13150.568295675752,47342045.86443271,121268954.65661852,11.061788280597712,10.974271077920609,17.719952776863273,106.31971666117964,77.70688589243262,0.1893322642171845,11.044359147684412,6.730321475931071,4.8787999253054
 2006-06-09T15:00:00,279172.53828867245,1005021137.8392208,5974504444.650264,10.798368907057377,6.66666666666669,95.86321744147092,-1.0,216321.5661823994,778757638.2566378,4151342727.801192,11.086228315813557,8.09006349706034,106.31971666117964,106.31971666117964,49.955263546984845,0.0741425900697864,8.68155316724319,6.748797563647281,3.444333177540696
 2006-06-09T16:00:00,271379.20933033427,976965153.5892034,5810123891.7099,10.684560633342834,6.66666666666669,95.86321744147092,0.0,275901.30411787896,993244694.8243642,5925061037.338404,10.976591901910004,6.7,106.31971666117964,106.31971666117964,0.0,0.0563625187895969,6.765105378937665,6.765105378937665,6.765105378937665
 2006-06-09T17:00:00,201474.8997558776,725309639.1211592,3933085840.895856,9.385437768332691,6.66666666666669,95.86321744147092,0.0,201957.5452063948,727047162.7430211,3947046972.218199,9.55204728595546,6.7,106.31971666117964,106.31971666117964,0.0,0.0558462556909609,6.7,6.7,6.7
 2006-06-09T18:00:00,197946.0398203837,712605743.3533814,3847387358.8893366,9.326142244461442,6.66666666666669,95.86321744147092,0.0,198349.79168937795,714059250.0817605,3859082005.131598,9.488631493646922,6.7,106.31971666117964,106.31971666117964,0.0,0.055329992592325,6.7,6.7,6.7
 2006-06-09T19:00:00,198941.7500355405,716190300.1279459,3855802606.1178174,9.33196438813076,6.66666666666669,95.86321744147092,1.0,372972.8155860897,1342702136.1099234,8129026943.160291,4.075790085555886,-1.8231129048297223,106.31971666117964,106.31971666117964,0.0,0.0593306979141949,-0.1187506951569095,0.9898208818826604,0.9898208818826604
 2006-06-09T20:00:00,200243.74852307685,720877494.6830769,3867412552.92295,9.33999686149391,6.66666666666669,95.86321744147092,1.0,374331.7769839956,1347594397.142384,8129026943.160291,2.247770331709712,-3.659513934753501,106.31971666117964,106.31971666117964,0.0,0.1500527459883602,-3.6226116509219146,-0.5818178509943296,-0.5818178509943296
 2006-06-09T21:00:00,199654.23531896365,718755247.1482692,3840748299.3131633,9.321549052978764,6.66666666666669,95.86321744147092,1.0,367910.03695975576,1324476133.0551207,7981358559.032782,2.0023720223710986,-3.798707814424728,106.31971666117964,106.31971666117964,0.0,0.2505854450493658,-3.789972307929128,-0.8059656946237951,-0.8059656946237951
 2006-06-09T22:00:00,199406.087008159,717861913.2293724,3821870213.380877,9.308488131798576,6.66666666666669,95.86321744147092,1.0,357968.2791476978,1288685804.9317122,7764821281.771578,1.844392158206808,-3.8,106.31971666117964,106.31971666117964,0.0,0.347119926546758,-3.8,-0.9470204371627792,-0.9470204371627792
 2006-06-09T23:00:00,199220.5681653421,717194045.3952316,3810866210.22986,9.30087505811596,6.666666666666692,95.86321744147092,1.0,352204.6776012776,1267936839.3645997,7633732980.433741,1.7495117772809043,-3.8,106.31971666117964,106.31971666117964,0.0,0.4398544043612244,-3.8,-1.0322089730419968,-1.0322089730419968
 2006-06-10T00:00:00,201858.6596668871,726691174.8007933,3863096987.2072687,9.337011244097967,6.66666666666669,95.86321744147092,1.0,352350.0038703815,1268460013.9333737,7603699561.131783,1.7277724997633512,-3.8,106.31971666117964,106.31971666117964,0.0,0.5302097255127886,-3.8,-1.0915709526150634,-1.0915709526150634
 2006-06-10T01:00:00,204207.0648190461,735145433.3485662,3906847193.5191336,9.36728045491378,6.666666666666692,95.86321744147092,1.0,351847.83051269647,1266652189.8457072,7555731303.590231,1.6930484906334888,-3.8,106.31971666117964,106.31971666117964,0.0,0.618576442465832,-3.8,-1.159480079079031,-1.159480079079031
 2006-06-10T02:00:00,209286.75859305228,753432330.9349883,4001836169.551933,9.4330028943685,6.66666666666669,95.86321744147092,1.0,352404.80581284343,1268657300.9262364,7498223039.511561,1.6514170615992512,-3.8,106.31971666117964,106.31971666117964,0.0,0.7041635302321954,-3.8,-1.273288752601476,-1.273288752601476
 2006-06-10T03:00:00,211513.29619658063,761447866.3076904,4050110555.860548,9.466404195567366,6.66666666666669,95.86321744147092,1.0,343408.6875066305,1236271275.02387,7277759935.620362,1.4917869053400723,-3.8,106.31971666117964,106.31971666117964,0.0,0.7849000601789741,-3.8,-1.4732566007052843,-1.4732566007052843
 2006-06-10T04:00:00,209854.07599530127,755474673.5830846,4020851801.885293,9.446159525320828,6.66666666666669,95.86321744147092,1.0,320961.31685389526,1155460740.674023,6811381952.741472,1.153975100969226,-3.8,106.31971666117964,106.31971666117964,0.0,0.8573898417625979,-3.8,-1.7962127653635431,-1.7962127653635431
 2006-06-10T05:00:00,263744.688306424,949480877.9031264,5486585173.703826,10.460579959811518,6.666666666666692,95.86321744147092,0.0,125177.92799521067,450640540.7827584,2556209333.6298075,6.945146409863704,5.099357820084168,53.15985833058982,106.31971666117964,0.0,0.8844245570220498,3.3493578200841685,3.3493578200841685,3.3493578200841685
 2006-06-10T06:00:00,277558.6413967412,999211109.0282685,5788958082.40454,10.669907386384176,6.66666666666669,95.86321744147092,0.0,278551.06475826487,1002783833.1297534,5815052452.157673,10.897461921211866,6.7,106.31971666117964,106.31971666117964,0.0,0.8839082939234139,6.7,6.7,6.7
 2006-06-10T07:00:00,244277.23757058976,879398055.2541231,5067084102.42374,10.17022374773753,6.66666666666669,95.86321744147092,0.0,245098.04870738555,882352975.346588,5088863549.122223,10.374692850383108,6.7,106.31971666117964,106.31971666117964,0.0,0.8833920308247779,6.7,6.7,6.7
 2006-06-10T08:00:00,200185.1369287916,720666492.9436498,4019366262.4116974,9.445137687931396,6.66666666666669,95.86321744147092,0.0,200646.5516327521,722327585.8779078,4032882108.958747,9.613924073536875,6.7,106.31971666117964,106.31971666117964,0.0,0.882875767726142,6.7,6.7,6.7
 2006-06-10T09:00:00,173506.13544913952,624622087.6169024,3260041877.43256,8.919847105575686,6.66666666666669,95.86321744147092,0.0,173822.59117504212,625761328.2301517,3269271201.265,9.063182323123266,6.7,106.31971666117964,106.31971666117964,0.0,0.882359504627506,6.7,6.7,6.7
 2006-06-10T10:00:00,160274.54550335,576988363.8120601,2813586894.0247383,8.611071986979775,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.73900670324427,8.73900670324427,0.0,106.31971666117964,21.02905416598902,0.8531954654557431,8.407738324838702,6.6999458948275015,1.212768241429743
 2006-06-10T11:00:00,157989.46531978148,568762075.1512133,2733951650.852839,8.556002796062634,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.681233317038679,8.681233317038679,0.0,106.31971666117964,24.726283463715305,0.7858544531601067,8.682538550679608,6.700003535576225,0.1578821403479814
 2006-06-10T12:00:00,157852.81571607958,568270136.5778865,2729166345.2621274,8.552693753191422,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.67776877537697,8.67776877537697,0.0,106.31971666117964,24.85322334692472,0.719373447504565,8.678259410272434,6.700013627344014,0.2154912016749524
 2006-06-10T13:00:00,157171.5916135071,565817729.8086256,2705275608.998403,8.536173451472107,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.660430869332712,8.660430869332712,0.0,106.31971666117964,24.846281526937776,0.6531425673086482,8.66518152479374,6.699983186509424,0.2559379298435346
 2006-06-10T14:00:00,155871.02339764393,561135684.2315181,2659535958.3260145,8.504545226561458,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.627258305840565,8.627258305840565,0.0,106.31971666117964,24.567624828346883,0.5877980879517685,8.632381540498343,6.699941727179273,0.2695330496509755
 2006-06-10T15:00:00,153542.22667650893,552752016.0354321,2577174560.139121,8.447595385600776,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.569009184567454,8.569009184567454,0.0,106.31971666117964,24.011849266307934,0.5238852023133623,8.578716892571393,6.700012846051787,0.2603346853532159
 2006-06-10T16:00:00,153050.72074482022,550982594.6813529,2559743473.433501,8.435542611024973,6.66666666666669,95.86321744147092,0.0,165593.07101706308,596135055.661427,2974790347.65646,8.850489342151945,6.7,106.31971666117964,106.31971666117964,0.0,0.4975089210721886,7.009195796629187,7.009195796629187,7.009195796629187
 2006-06-10T17:00:00,162905.09181133428,586458330.5208035,2904766161.524163,8.674125946647491,6.66666666666669,95.86321744147092,0.0,163124.9045018252,587249656.2065706,2910788339.469624,8.804494618889223,6.7,106.31971666117964,106.31971666117964,0.0,0.4969926579735527,6.7,6.7,6.7
