Date/Time,Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Rate [W](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Energy [J](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Rate [W](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Energy [J](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-06-10T18:00:00,162848.37449342725,586254148.1763381,2902849152.846189,8.672800080234007,6.66666666666669,95.86321744147092,0.0,163082.95951644334,587098654.2591959,2909381984.585925,8.803479869043374,6.7,106.31971666117964,106.31971666117964,0.0,0.4964763948749167,6.7,6.7,6.7
 2006-06-10T19:00:00,162147.71825927598,583731785.7333935,2878645027.3011923,8.656061687316527,6.66666666666669,95.86321744147092,1.0,311936.26561089075,1122970556.1992068,7189207376.336474,2.191582627115421,-3.032391762140854,106.31971666117964,106.31971666117964,0.0,0.5024562758436981,-1.494346344451578,-0.232983873151389,-0.232983873151389
 2006-06-10T20:00:00,160908.38637196532,579270190.9390751,2835662280.108628,8.62633756479825,6.66666666666669,95.86321744147092,1.0,284189.4991778948,1023082197.0404216,6508596174.236329,0.93457379476796,-3.8,106.31971666117964,106.31971666117964,0.0,0.5892645866726778,-3.8,-1.133567931888664,-1.133567931888664
 2006-06-10T21:00:00,139333.24030493628,501599665.0977706,1937205654.8588352,8.005256209966305,6.66666666666669,95.86321744147092,1.0,246499.10303109363,887396770.9119372,5482689269.495704,0.1903550877570109,-3.8,106.31971666117964,106.31971666117964,0.0,0.675946381710452,-3.8,-1.2276748502725243,-1.2276748502725243
 2006-06-10T22:00:00,112674.173175861,405627023.4330996,1066227878.7537594,7.403215263140097,6.66666666666669,95.86321744147092,1.0,207151.3678636324,745744924.3090764,4381360641.060908,-0.6089017149022333,-3.8,106.31971666117964,106.31971666117964,0.0,0.7586188999535147,-3.8,-1.3942541993928153,-1.3942541993928153
 2006-06-10T23:00:00,141066.03605594425,507837729.8013993,1922489555.6131697,7.995065811135184,6.66666666666669,95.86321744147092,1.0,224104.45128307072,806776024.6190546,4864610332.567765,-0.2581159376483291,-3.8,106.31971666117964,106.31971666117964,0.0,0.8343198795587544,-3.8,-1.6730207962356645,-1.6730207962356645
 2006-06-11T00:00:00,157022.84799624953,565282252.7864983,2700059482.4573503,8.532566528179926,6.66666666666669,95.86321744147092,1.0,231523.81678122169,833485740.412398,5089112595.323391,-0.095022883370754,-3.8,106.31971666117964,106.31971666117964,0.0,0.8989456400940353,-3.8,-2.084579141703298,-2.084579141703298
 2006-06-11T01:00:00,156915.23430149886,564894843.4853959,2696280200.222109,8.529953191906671,6.66666666666669,95.86321744147092,1.0,207736.23462199772,747850444.639192,4397337751.481249,-0.5973130768473413,-3.8,106.31971666117964,106.31971666117964,0.0,0.948447120469504,-3.8,-2.5871371472260014,-2.5871371472260014
 2006-06-11T02:00:00,156808.60745214715,564510986.8277297,2692534338.394736,8.527362977754818,6.66666666666669,95.86321744147092,1.0,186071.4225849278,669857121.3057401,3734231443.7927217,-1.0791700739146912,-3.8,106.31971666117964,106.31971666117964,0.0,0.9812938627891468,-3.8,-3.06358872724674,-3.06358872724674
 2006-06-11T03:00:00,156711.44147712682,564161189.3176566,2689119820.6692142,8.525001883748624,6.66666666666669,95.86321744147092,1.0,115218.49862914384,414786595.0649178,2207514924.416858,-1.2620664194236606,-2.870922277376724,70.8798111074531,106.31971666117964,0.0,0.9983634328493756,-3.457846628420852,-3.1670421354144924,-3.1670421354144924
 2006-06-11T04:00:00,156271.82454255645,562578568.3532033,2673656625.165262,8.514309342537091,6.66666666666669,95.86321744147092,1.0,42300.382748626405,152281377.89505506,561802539.1352973,5.035830085217057,4.629431655520574,35.43990555372655,106.31971666117964,0.0,1.0,3.466356006564701,3.466356006564701,3.466356006564701
 2006-06-11T05:00:00,158042.1959959981,568951905.5855932,2735714480.736484,8.557222102220488,6.66666666666669,95.86321744147092,0.0,158169.81739987512,569411342.6395504,2738502710.884777,8.680122748122782,6.7,106.31971666117964,106.31971666117964,0.0,1.0,6.7,6.7,6.7
 2006-06-11T06:00:00,163425.8287634396,588332983.5483826,2922739026.0695853,8.686555168008255,6.66666666666669,95.86321744147092,0.0,163666.10897179492,589197992.2984617,2929466151.919182,8.817976696629055,6.7,106.31971666117964,106.31971666117964,0.0,0.9998880656365065,6.7,6.7,6.7
 2006-06-11T07:00:00,167330.47722906258,602389718.0246253,3056527239.10636,8.779080733542026,6.666666666666689,95.86321744147092,0.0,167591.34510385853,603328842.3738908,3063943393.3201814,8.915035782358094,6.7,106.31971666117964,106.31971666117964,0.0,0.9994018792058966,6.7,6.7,6.7
 2006-06-11T08:00:00,171278.16193120737,616601382.9523466,3184761716.3465586,8.867770885592938,6.66666666666669,95.86321744147092,0.0,171554.6329725402,617596678.7011447,3192683721.354418,9.0079404450774,6.7,106.31971666117964,106.31971666117964,0.0,0.9988856161072605,6.7,6.7,6.7
 2006-06-11T09:00:00,175089.109320499,630320793.5537963,3282741518.0252247,8.935539390131295,6.66666666666669,95.86321744147092,0.0,175383.42575667263,631380332.7240214,3291229556.7599616,9.079047229801812,6.7,106.31971666117964,106.31971666117964,0.0,0.9983693530086248,6.7,6.7,6.7
 2006-06-11T10:00:00,176789.54840166238,636442374.2459846,3322534577.851477,8.963063511821382,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.10791171360479,9.10791171360479,0.0,106.31971666117964,23.59423288160872,0.9644811115542224,8.704918780327374,6.69999843105744,1.1761186786828506
 2006-06-11T11:00:00,176711.70678836558,636162144.4381161,3321314639.1505256,8.962219695048264,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.107114638013842,9.107114638013842,0.0,106.31971666117964,28.61691500812964,0.8835619656171682,9.11074253002401,6.700035011816245,0.1542461771843862
 2006-06-11T12:00:00,174090.3071850467,626725105.8661683,3263463045.332958,8.922204995978513,6.666666666666692,95.86321744147092,-1.0,0.0,0.0,0.0,9.065076725896082,9.065076725896082,0.0,106.31971666117964,28.62155156284597,0.8032924171753221,9.072002769877566,6.699955695750877,0.260686886169663
 2006-06-11T13:00:00,177638.5431964343,639498755.5071634,3333603057.669799,8.970720069979494,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.115839631573406,9.115839631573406,0.0,106.31971666117964,29.241630785312925,0.7237097854953277,9.094042475792548,6.699972147845888,0.3892400561757926
 2006-06-11T14:00:00,181367.819525403,652924150.2914509,3419947625.253109,9.030444515361824,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.178569252774745,9.178569252774745,0.0,106.31971666117964,30.498335784783126,0.6412821521069813,9.181640564815114,6.699956376477256,0.5302641347136774
 2006-06-11T15:00:00,178850.78272726294,643862817.8181466,3368548310.461277,8.99489105160028,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.141287242535627,9.141287242535627,0.0,106.31971666117964,30.32662731498168,0.5586473828885684,9.148658441701048,6.699936182447551,0.5639239306105986
 2006-06-11T16:00:00,176321.8657835729,634758716.8208624,3311628007.780659,8.955519605952544,6.66666666666669,95.86321744147092,0.0,194441.1065926237,699987983.7334454,3853048900.656843,9.483937671480646,6.7,106.31971666117964,106.31971666117964,0.0,0.5242596434660206,7.103793641860835,7.103793641860835,7.103793641860835
 2006-06-11T17:00:00,175097.7506885228,630351902.478682,3277342480.6013083,8.93180497537279,6.66666666666669,95.86321744147092,0.0,175399.81709582146,631439341.5449572,3286085892.1023726,9.07533606537771,6.7,106.31971666117964,106.31971666117964,0.0,0.5237433803673848,6.7,6.7,6.7
 2006-06-11T18:00:00,172971.6007090351,622697762.5525264,3225306053.453305,8.895813244398994,6.666666666666692,95.86321744147092,0.0,173261.2299399121,623740427.7836835,3233655292.396446,9.03750508491338,6.7,106.31971666117964,106.31971666117964,0.0,0.5232271172687487,6.7,6.7,6.7
 2006-06-11T19:00:00,167219.81396084302,601991330.259035,3052573918.7152505,8.776346903988568,6.66666666666669,95.86321744147092,1.0,321644.9077150932,1157921667.7743356,7351639481.289341,2.374095857111667,-2.9672336912592567,106.31971666117964,106.31971666117964,0.0,0.5243104438856948,-1.2172336912592567,-0.1588956968529256,-0.1588956968529256
 2006-06-11T20:00:00,162047.25646676304,583370123.280347,2875084048.699274,8.653599433673163,6.66666666666669,95.86321744147092,1.0,284963.2635830449,1025867748.898962,6528359075.294915,0.948895977860738,-3.8,106.31971666117964,106.31971666117964,0.0,0.6089855029830301,-3.8,-1.1504822884023866,-1.1504822884023866
 2006-06-11T21:00:00,159557.41901285708,574406708.4462855,2788707504.251271,8.593867021783351,6.66666666666669,95.86321744147092,1.0,276026.7368257587,993696252.5727316,6297575196.863289,0.7816155530541072,-3.8,106.31971666117964,106.31971666117964,0.0,0.6949549489209152,-3.8,-1.2573293081323802,-1.2573293081323802
 2006-06-11T22:00:00,158271.16150774187,569776181.4278706,2743806891.759194,8.562817724312742,6.66666666666669,95.86321744147092,1.0,264740.12032629724,953064433.17467,6000669850.463204,0.5663415375768466,-3.8,106.31971666117964,106.31971666117964,0.0,0.7763667070992158,-3.8,-1.4458411468300632,-1.4458411468300632
 2006-06-11T23:00:00,157418.12428444411,566705247.4239988,2713929028.5891204,8.542157214333006,6.66666666666669,95.86321744147092,1.0,248155.8846734534,893361184.8244324,5553001081.102732,0.2416180074785225,-3.8,106.31971666117964,106.31971666117964,0.0,0.8499641112057027,-3.8,-1.7540824239292647,-1.7540824239292647
 2006-06-12T00:00:00,158111.47261206197,569201301.4034232,2738217070.702248,8.558952357703312,6.66666666666669,95.86321744147092,1.0,227492.8702907576,818974333.0467271,4974292768.589157,-0.1783669726947291,-3.8,106.31971666117964,106.31971666117964,0.0,0.911498829338048,-3.8,-2.1928203945611764,-2.1928203945611764
 2006-06-12T01:00:00,157014.1282598621,565250861.7355036,2699745606.8538094,8.532349515384183,6.66666666666669,95.86321744147092,1.0,202690.58110456017,729686091.9764166,4245515631.737687,-0.7076080455944932,-3.8,106.31971666117964,106.31971666117964,0.0,0.9572510091037943,-3.8,-2.701310323388014,-2.701310323388014
 2006-06-12T02:00:00,156710.02489493848,564156089.6217786,2689067902.9509497,8.52496599653489,6.66666666666669,95.86321744147092,1.0,182093.22798273145,655535620.7378333,3608816513.255594,-1.170345560141612,-3.8,106.31971666117964,106.31971666117964,0.0,0.9865712605512568,-3.8,-3.154499490329836,-3.154499490329836
 2006-06-12T03:00:00,156761.4851840063,564341346.6624228,2690869385.778279,8.526211721059154,6.66666666666669,95.86321744147092,1.0,57322.37504191589,206360550.1508972,1094460507.4425812,-0.121591859055202,-0.919258237129704,35.43990555372655,106.31971666117964,0.0,0.999505362057819,-2.0223419965012983,-1.8835803251693093,-1.8835803251693093
 2006-06-12T04:00:00,161101.7933324624,579966455.9968647,2842322667.256433,8.63094364290311,6.66666666666669,95.86321744147092,1.0,109009.4112334323,392433880.44035625,1844006592.4841185,7.60561121005279,6.2722690077419045,79.73978749588474,106.31971666117964,0.0,0.9994016107573944,5.750580117121888,5.750580117121888,5.750580117121888
 2006-06-12T05:00:00,147197.12023232828,529909632.8363818,2345747780.968678,8.287584049790697,6.66666666666669,95.86321744147092,0.0,147369.6033041837,530530571.8950612,2350492649.524612,8.399934262354549,6.7,106.31971666117964,106.31971666117964,0.0,0.9988853476587586,6.7,6.7,6.7
 2006-06-12T06:00:00,154071.98668365934,554659152.0611737,2595568175.443999,8.460315156575055,6.66666666666669,95.86321744147092,0.0,154261.79838266113,555342474.1775801,2600544436.626331,8.580511728334216,6.7,106.31971666117964,106.31971666117964,0.0,0.9983690845601226,6.7,6.7,6.7
 2006-06-12T07:00:00,163212.83140698596,587566193.0651495,2915069714.468491,8.681252625394896,6.666666666666692,95.86321744147092,0.0,163449.71269615064,588418965.7061423,2921676540.3677783,8.812350856275616,6.7,106.31971666117964,106.31971666117964,0.0,0.9978528214614868,6.7,6.7,6.7
 2006-06-12T08:00:00,169712.29491761743,610964261.7034228,3137372171.6038804,8.834994600578993,6.666666666666692,95.86321744147092,0.0,169983.16686958374,611939400.7305014,3145115290.700381,8.973614282015884,6.7,106.31971666117964,106.31971666117964,0.0,0.9973365583628508,6.7,6.7,6.7
 2006-06-12T09:00:00,179585.97024975182,646509492.8991066,3466620966.1049547,9.062732020166624,6.66666666666669,95.86321744147092,0.0,179910.83077601393,647678990.7936503,3476091574.614478,9.212408408543734,6.7,106.31971666117964,106.31971666117964,0.0,0.9968202952642148,6.7,6.7,6.7
 2006-06-12T10:00:00,177998.46810448854,640794485.1761589,3414280597.0906343,9.026526473138777,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.17480149513803,9.17480149513803,0.0,106.31971666117964,24.26627351598,0.9611691404264612,8.779980761429433,6.699999474041512,1.186983067826078
 2006-06-12T11:00:00,171626.46258088396,617855265.2911823,3202040453.560298,8.879721563581278,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.020530536359637,9.020530536359637,0.0,106.31971666117964,27.90160987342136,0.8808264382744039,9.034017496705872,6.699971572723803,0.1403075496253611
 2006-06-12T12:00:00,171222.85440488675,616402275.8575923,3188469827.8804774,8.870335371783417,6.666666666666692,95.86321744147092,-1.0,0.0,0.0,0.0,9.0105855944975,9.0105855944975,0.0,106.31971666117964,27.94093647003565,0.8034034241075824,9.003516134161027,6.69997446050674,0.2379879263837541
 2006-06-12T13:00:00,179561.55132240837,646421584.7606702,3465778718.273725,9.062149562061787,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.211475546709936,9.211475546709936,0.0,106.31971666117964,29.93278227150655,0.7237496761959016,9.159454570631684,6.699969926454075,0.4238535498058574
 2006-06-12T14:00:00,185964.89747250127,669473630.9010049,3675664984.222614,9.207339722601144,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.363994122872343,9.363994122872343,0.0,106.31971666117964,32.43981231783692,0.6365707123282963,9.358541378224237,6.700002854751928,0.6451866093646492
 2006-06-12T15:00:00,186986.1394487729,673150102.0155824,3708726040.578984,9.230211568121172,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.38794836756775,9.38794836756775,0.0,106.31971666117964,32.98155932686577,0.5469041923877546,9.385159922453331,6.6999659309318815,0.7291004243307219
 2006-06-12T16:00:00,183568.82350795376,660847764.6286336,3597629662.341901,9.1533562750845,6.66666666666669,95.86321744147092,0.0,204440.43118330787,735985552.2599083,4213990741.002489,9.74400761091013,6.7,106.31971666117964,106.31971666117964,0.0,0.5090568393859664,7.148665399539613,7.148665399539613,7.148665399539613
 2006-06-12T17:00:00,170299.10299135646,613076770.7688832,3157228694.4859414,8.848727980576795,6.66666666666669,95.86321744147092,0.0,170581.71369899833,614094169.316394,3165362418.7506475,8.988225186476143,6.7,106.31971666117964,106.31971666117964,0.0,0.5085405762873306,6.7,6.7,6.7
 2006-06-12T18:00:00,168007.28991715188,604826243.7017468,3079596407.806776,8.79503542742035,6.66666666666669,95.86321744147092,0.0,168269.9282365155,605771741.6514558,3087069588.1262026,8.931725995849225,6.7,106.31971666117964,106.31971666117964,0.0,0.5080243131886945,6.7,6.7,6.7
 2006-06-12T19:00:00,165853.60475065658,597072977.1023637,3006113631.5391183,8.744214845001633,6.66666666666669,95.86321744147092,1.0,317640.919459879,1143507310.0555644,7332007054.625891,2.333234382364322,-2.994001338006101,106.31971666117964,106.31971666117964,0.0,0.509635010544825,-1.2440013380061006,-0.1616579295788369,-0.1616579295788369
 2006-06-12T20:00:00,163688.4715155911,589278497.456128,2931798114.250667,8.692820041463946,6.66666666666669,95.86321744147092,1.0,287842.85482342,1036234277.364312,6602091595.751502,1.0023321943458556,-3.8,106.31971666117964,106.31971666117964,0.0,0.5947842950073711,-3.8,-1.1381066020684114,-1.1381066020684114
 2006-06-12T21:00:00,162100.03829664565,583560137.8679243,2876995212.944303,8.654920765711383,6.66666666666669,95.86321744147092,1.0,280579.9521436967,1010087827.7173084,6415668688.34,0.8672201407197372,-3.8,106.31971666117964,106.31971666117964,0.0,0.6812760238451189,-3.8,-1.235569390984517,-1.235569390984517
 2006-06-12T22:00:00,160902.38244753328,579248576.8111198,2835493188.694831,8.626220478888989,6.66666666666669,95.86321744147092,1.0,270078.66052112106,972283177.876036,6141786728.313172,0.6686678269879485,-3.8,106.31971666117964,106.31971666117964,0.0,0.7636121864077386,-3.8,-1.408066961442742,-1.408066961442742
 2006-06-12T23:00:00,160212.6018083824,576765366.5101768,2811531986.264117,8.609650588783309,6.66666666666669,95.86321744147092,1.0,254665.74891711609,916796696.1016178,5730275782.111077,0.3702251862596651,-3.8,106.31971666117964,106.31971666117964,0.0,0.8387474055033888,-3.8,-1.6949583961290786,-1.6949583961290786
 2006-06-13T00:00:00,158804.91110653823,571697679.9835377,2762445892.9389296,8.575706785707341,6.66666666666669,95.86321744147092,1.0,232322.3250813329,836360370.2927985,5111371231.3471575,-0.0788697947650862,-3.8,106.31971666117964,106.31971666117964,0.0,0.9025310581989804,-3.8,-2.114351673742685,-2.114351673742685
 2006-06-13T01:00:00,157705.6686740659,567740407.2266372,2724011130.387119,8.549128931052438,6.66666666666669,95.86321744147092,1.0,207188.9556726038,745880240.4213737,4380989583.537436,-0.6091882917937538,-3.8,106.31971666117964,106.31971666117964,0.0,0.9509920713469924,-3.8,-2.6192307508893884,-2.6192307508893884
 2006-06-13T02:00:00,160007.89660936443,576028427.793712,2804309268.631304,8.604656286295631,6.66666666666669,95.86321744147092,1.0,188577.9841219028,678880742.8388499,3813463713.2282434,-1.0215667042643175,-3.8,106.31971666117964,106.31971666117964,0.0,0.9828383175226354,-3.8,-3.089727099866177,-3.089727099866177
 2006-06-13T03:00:00,161933.58488745222,582960905.5948281,2871240926.214184,8.650941396146086,6.66666666666669,95.86321744147092,1.0,89269.614225536,321370611.2119297,1748009300.5127337,-0.6416423429419855,-1.9154639746162128,53.15985833058982,106.31971666117964,0.0,0.998786950884508,-2.8124441836959893,-2.592512636968603,-2.592512636968603
 2006-06-13T04:00:00,166173.79150212024,598225649.407633,3017023779.183324,8.751760342539566,6.66666666666669,95.86321744147092,1.0,101077.80134211225,363880084.831604,1692151011.4105222,7.155712305168926,5.932198877686324,70.8798111074531,106.31971666117964,0.0,0.9995501793627584,5.233603933312346,5.233603933312346,5.233603933312346
 2006-06-13T05:00:00,161668.15601431482,582005361.6515334,2861854025.0950613,8.644450704387133,6.66666666666669,95.86321744147092,0.0,161993.7715537787,583177577.5936033,2871561259.009691,8.776177796645289,6.7,106.31971666117964,106.31971666117964,0.0,0.9990339162641224,6.7,6.7,6.7
 2006-06-13T06:00:00,172209.50056773846,619954202.0438585,3221117614.977745,8.892918447890668,6.66666666666669,95.86321744147092,0.0,172491.91903410843,620970908.5227904,3229231365.655794,9.034307425513214,6.7,106.31971666117964,106.31971666117964,0.0,0.9985176531654864,6.7,6.7,6.7
 2006-06-13T07:00:00,188998.6691105212,680395208.7978762,3758666732.9305696,9.26476697664764,6.66666666666669,95.86321744147092,0.0,189369.32364848536,681729565.1345472,3769521458.5763936,9.424036154720884,6.7,106.31971666117964,106.31971666117964,0.0,0.9980013900668506,6.7,6.7,6.7
 2006-06-13T08:00:00,209939.13851143044,755780898.6411496,4322373285.94779,9.654803661701656,6.66666666666669,95.86321744147092,0.0,210438.7655533495,757579555.9920583,4336927830.835845,9.83308615514472,6.7,106.31971666117964,106.31971666117964,0.0,0.9974851269682145,6.7,6.7,6.7
 2006-06-13T09:00:00,222406.30618869385,800662702.2792977,4638208298.683557,9.873377230394077,6.666666666666689,95.86321744147092,0.0,222998.8405990372,802795826.156534,4655278884.80061,10.062480447065056,6.7,106.31971666117964,106.31971666117964,0.0,0.9969688638695784,6.7,6.7,6.7
 2006-06-13T10:00:00,225740.5580374548,812666008.9348371,4725175762.333251,9.933569143694378,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,10.125636657818688,10.125636657818688,0.0,106.31971666117964,30.85360421445484,0.9487991581963868,9.552638151511095,6.699966053257625,1.3603705932914487
 2006-06-13T11:00:00,229193.245971553,825095685.4975907,4813602837.747598,9.994772998013234,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,10.189789570033286,10.189789570033286,0.0,106.31971666117964,38.84030242007607,0.8328397953563998,10.17512988091852,6.699991119856171,0.6603447778745076
 2006-06-13T12:00:00,235394.3921128449,847419811.6062417,4961624063.362946,10.097217192034767,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,10.297171782222549,10.297171782222549,0.0,106.31971666117964,41.65133613522608,0.7140083963373199,10.277044682533456,6.699997874336792,1.1442616760213182
 2006-06-13T13:00:00,229145.39369948977,824923417.3181632,4818007951.918736,9.997819818840847,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,10.193253311029803,10.193253311029803,0.0,106.31971666117964,42.40658140988821,0.5936473898531729,10.237856704478476,6.699987575459956,1.3687120670322148
 2006-06-13T14:00:00,229749.31413142328,827097530.8731238,4841901668.705816,10.01435738903785,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,10.210139470722234,10.210139470722234,0.0,106.31971666117964,42.196343181159136,0.4777503109407352,10.17352481003518,6.699922528502271,1.420810896940412
 2006-06-13T15:00:00,237865.90141754472,856317245.1031611,5038000381.028607,10.15007765919981,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,10.35251774493134,10.35251774493134,0.0,106.31971666117964,45.23318069222133,0.3576770656397467,10.337223234424757,6.699880743415985,1.7854997825057308
 2006-06-13T16:00:00,240717.69410734755,866583698.7864511,5109102555.658793,10.199289257424056,6.66666666666669,95.86321744147092,0.0,272064.24888201413,979431295.9752508,5878904519.434723,10.959469898603226,6.71659450347144,106.31971666117964,106.31971666117964,0.0,0.3061583719383816,7.331685576327849,7.331685576327849,7.331685576327849
 2006-06-13T17:00:00,197090.7450975007,709526682.3510025,3838077938.036036,9.319702915202312,6.66666666666669,95.86321744147092,0.0,197696.8310609125,711708591.819285,3855995774.8486366,9.48640210569221,6.7,106.31971666117964,106.31971666117964,0.0,0.3056421088397457,6.7,6.7,6.7
 2006-06-13T18:00:00,192271.80495565152,692178497.8403455,3725430299.583227,9.241768009641984,6.66666666666669,95.86321744147092,0.0,192716.2765762889,693778595.6746402,3738506271.610546,9.401683122788995,6.7,106.31971666117964,106.31971666117964,0.0,0.3051258457411097,6.7,6.7,6.7
 2006-06-13T19:00:00,187849.07245956184,676256660.8544226,3620043228.855826,9.168861124565092,6.66666666666669,95.86321744147092,1.0,355621.674915272,1280238029.6949792,7892807182.954296,3.0203851909947748,-2.711631732682617,106.31971666117964,106.31971666117964,0.0,0.3052259115330105,-0.9616317326826164,0.0843886335466412,0.0843886335466412
 2006-06-13T20:00:00,184552.9873778128,664390754.5601258,3535859820.6763253,9.110625492391929,6.66666666666669,95.86321744147092,1.0,332446.3199344407,1196806751.7639866,7409941316.118147,1.5875007144794562,-3.8,106.31971666117964,106.31971666117964,0.0,0.3935456276505097,-3.8,-0.9945548049580344,-0.9945548049580344
 2006-06-13T21:00:00,181122.1826152963,652039857.4150666,3448634654.192194,9.050288167328,6.66666666666669,95.86321744147092,1.0,323055.11949413666,1162998430.178892,7225953630.412665,1.4542755353761907,-3.8,106.31971666117964,106.31971666117964,0.0,0.4849796608462759,-3.8,-1.062856299898972,-1.062856299898972
 2006-06-13T22:00:00,179246.07670251347,645285876.1290485,3394132342.374298,9.012587675108698,6.66666666666669,95.86321744147092,1.0,316577.40153193654,1139678645.5149715,7089730820.177959,1.355619706888508,-3.8,106.31971666117964,106.31971666117964,0.0,0.57436989434535,-3.8,-1.1219720472145709,-1.1219720472145709
 2006-06-13T23:00:00,177863.82470314307,640309768.931315,3358110870.8315287,8.987671460498754,6.66666666666669,95.86321744147092,1.0,309557.6525951137,1114407549.3424094,6937626975.247631,1.24544250283795,-3.8,106.31971666117964,106.31971666117964,0.0,0.6615322432219372,-3.8,-1.2078188585621028,-1.2078188585621028
 2006-06-14T00:00:00,176037.87604121168,633736353.7483622,3312740966.371548,8.95628938806262,6.66666666666669,95.86321744147092,1.0,297917.2191007289,1072501988.7626244,6688162492.244223,1.064701412177872,-3.8,106.31971666117964,106.31971666117964,0.0,0.7450526428951042,-3.8,-1.359280420176832,-1.359280420176832
 2006-06-14T01:00:00,175473.31145992212,631703921.2557197,3297887681.107819,8.946015618807978,6.66666666666669,95.86321744147092,1.0,282331.64114037243,1016393908.1053408,6325820937.938715,0.8020870925668525,-3.8,106.31971666117964,106.31971666117964,0.0,0.8221944838784031,-3.8,-1.6166943591237672,-1.6166943591237672
 2006-06-14T02:00:00,176362.33628337327,634904410.6201438,3314639166.7842484,8.957602352282775,6.66666666666669,95.86321744147092,1.0,262135.19620935243,943686706.3536688,5814165661.532914,0.4310720880214496,-3.8,106.31971666117964,106.31971666117964,0.0,0.8890016171358185,-3.8,-2.006465811908557,-2.006465811908557
 2006-06-14T03:00:00,175953.15817107333,633431369.4158641,3313168897.176148,8.956585380675227,6.666666666666692,95.86321744147092,1.0,235810.87205345533,848919139.3924394,5137639635.273621,-0.0598042002406812,-3.8,106.31971666117964,106.31971666117964,0.0,0.9412665531745882,-3.8,-2.500361339667562,-2.500361339667562
 2006-06-14T04:00:00,181354.4185725812,652875906.8612921,3485632221.2965,9.075880823571522,6.66666666666669,95.86321744147092,1.0,217424.892352892,782729612.4704111,4632343491.964491,-0.4266235743544038,-3.8,106.31971666117964,106.31971666117964,0.0,0.9768551492041686,-3.8,-2.990539012419511,-2.990539012419511
 2006-06-14T05:00:00,196585.4996526248,707707798.7494493,3950107148.626255,9.397211806774193,6.66666666666669,95.86321744147092,0.0,58056.39449483,209003020.181388,1068859876.4786464,4.785010384203665,4.012407434982773,35.43990555372655,106.31971666117964,0.0,0.9873094320710706,2.338395537859345,2.338395537859345,2.338395537859345
 2006-06-14T06:00:00,212313.26690981645,764327760.8753392,4376206293.273429,9.69205755636056,6.66666666666669,95.86321744147092,0.0,212779.4840771316,766006142.6776738,4389669983.087187,9.8710933311533,6.7,106.31971666117964,106.31971666117964,0.0,0.9867931689724346,6.7,6.7,6.7
 2006-06-14T07:00:00,229558.985036223,826412346.1304028,4807910134.93784,9.990831134034874,6.66666666666669,95.86321744147092,0.0,230197.0180097112,828709264.8349602,4826117264.030132,10.18554048906159,6.7,106.31971666117964,106.31971666117964,0.0,0.9862769058737988,6.7,6.7,6.7
 2006-06-14T08:00:00,249023.99006488777,896486364.233596,5263904235.182517,10.306439772560376,6.666666666666692,95.86321744147092,0.0,249803.3082323669,899291909.6365211,5285527391.906716,10.516355695553631,6.7,106.31971666117964,106.31971666117964,0.0,0.9857606427751628,6.7,6.7,6.7
 2006-06-14T09:00:00,269178.9298324076,969044147.396667,5714975596.925735,10.618688375275966,6.66666666666669,95.86321744147092,0.0,270131.0835103527,972471900.6372696,5740571041.290043,10.843870733939625,6.7,106.31971666117964,106.31971666117964,0.0,0.9852443796765268,6.7,6.7,6.7
 2006-06-14T10:00:00,280899.18061554484,1011237050.2159612,5968279571.170168,10.794059292432474,6.666666666666692,95.86321744147092,-1.0,0.0,0.0,0.0,11.02783238649318,11.02783238649318,0.0,106.31971666117964,37.035015635601866,0.9244756997614276,10.297722739747616,6.69993477724864,1.6878720705393455
 2006-06-14T11:00:00,286975.91716436617,1033113301.791718,6102526370.134462,10.887010439663731,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,11.12539458626174,11.12539458626174,0.0,106.31971666117964,48.80781457664005,0.7767760266037115,11.113055232767604,6.700010470229764,1.4931925146970932
 2006-06-14T12:00:00,298567.1206169795,1074841634.2211263,6341076905.435665,11.052194316613262,6.666666666666689,95.86321744147092,-1.0,0.0,0.0,0.0,11.296838079614966,11.296838079614966,0.0,106.31971666117964,53.8908607588638,0.6258047630054236,11.255646386011485,6.700001952209457,2.264628248041998
 2006-06-14T13:00:00,311204.6391135216,1120336700.808678,6601525588.781176,11.232557010064165,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,11.485058380097898,11.485058380097898,0.0,106.31971666117964,58.23663994143121,0.4687125220056179,11.462944330391982,6.700001020580015,2.766133222232434
 2006-06-14T14:00:00,306617.93417371594,1103824563.0253773,6529872015.893042,11.182934663215727,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,11.433437859360518,11.433437859360518,0.0,106.31971666117964,63.374964085390445,0.3074716843450513,11.463942671448253,6.699996379747276,3.4564064264272605
 2006-06-14T15:00:00,295524.4148437568,1063887893.4375244,6320834281.042858,11.03817576813933,6.66666666666669,95.86321744147092,-1.0,70513.38224328803,253848176.07583687,1027703558.877418,11.38432550934391,10.642815420340185,53.15985833058982,106.31971666117964,94.9248746351218,0.148895053909129,11.030712515618523,6.817649305553879,6.140616246121341
 2006-06-14T16:00:00,289769.3701118832,1043169732.4027796,6204211716.327651,10.95741980887648,6.66666666666669,95.86321744147092,0.0,310979.8189992567,1119527348.397324,6697783193.667505,11.53642124994551,6.704350016737444,106.31971666117964,106.31971666117964,0.0,0.0899361025724991,7.091702852920469,7.091702852920469,7.091702852920469
 2006-06-14T17:00:00,213110.04711712987,767196169.6216675,4164265081.594032,9.545395552419093,6.66666666666669,95.86321744147092,0.0,213870.48308799212,769933739.1167718,4185982251.5363007,9.724292446114648,6.7,106.31971666117964,106.31971666117964,0.0,0.0894198394738632,6.7,6.7,6.7
 2006-06-14T18:00:00,207504.2897363024,747015443.0506886,4048790292.5399127,9.465490939511076,6.66666666666669,95.86321744147092,0.0,208032.81767341075,748918143.6242785,4064020040.114999,9.63638607023502,6.7,106.31971666117964,106.31971666117964,0.0,0.0889035763752272,6.7,6.7,6.7
 2006-06-14T19:00:00,200542.1599161716,721951775.6982179,3889620743.8923335,9.35536228834839,6.666666666666692,95.86321744147092,1.0,374043.37336582906,1346556144.1169846,8129026943.160291,3.921309456844199,-1.978300773067791,106.31971666117964,106.31971666117964,0.0,0.091110831320518,-0.2595797118052858,0.8070519724247124,0.8070519724247124
 2006-06-14T20:00:00,195507.79247198952,703828052.8991623,3771390520.4667406,9.273564350501438,6.66666666666669,95.86321744147092,1.0,368569.14767795656,1326848931.6406434,8062143584.611251,2.0925008544127266,-3.766884948818524,106.31971666117964,106.31971666117964,0.0,0.1827781390550182,-3.7356060100810287,-0.6679241194252573,-0.6679241194252573
 2006-06-14T21:00:00,194728.51334618745,701022648.0462748,3742697690.670063,9.25371374405261,6.66666666666669,95.86321744147092,1.0,356464.5971929483,1283272549.8946135,7806756967.774542,1.8747411232376048,-3.8,106.31971666117964,106.31971666117964,0.0,0.2828041030026108,-3.8,-0.8606860082057711,-0.8606860082057711
 2006-06-14T22:00:00,195233.24540584427,702839683.4610394,3745649140.082616,9.255755633645204,6.66666666666669,95.86321744147092,1.0,349497.3967165381,1258190628.1795373,7641980792.629599,1.7554817112569585,-3.8,106.31971666117964,106.31971666117964,0.0,0.3778861532990907,-3.8,-0.9797636638395448,-0.9797636638395448
 2006-06-14T23:00:00,193539.59953519845,696742558.3267144,3703109412.223295,9.226325967063248,6.66666666666669,95.86321744147092,1.0,342265.0267769732,1232154096.3971038,7496104828.509716,1.6498828607066125,-3.8,106.31971666117964,106.31971666117964,0.0,0.4697285596204614,-3.8,-1.0529304048681971,-1.0529304048681971
 2006-06-15T00:00:00,191268.6627601637,688567185.9365895,3653284033.498248,9.191856642393631,6.66666666666669,95.86321744147092,1.0,335225.0247953933,1206810089.2634158,7365652741.152684,1.5554346058355637,-3.8,106.31971666117964,106.31971666117964,0.0,0.5594438933916857,-3.8,-1.1111520418062584,-1.1111520418062584
 2006-06-15T01:00:00,188966.64335635595,680279916.0828812,3602089695.856225,9.156441098618735,6.66666666666669,95.86321744147092,1.0,327042.7199619605,1177353791.863058,7207634490.709905,1.4410092072900529,-3.8,106.31971666117964,106.31971666117964,0.0,0.6470459151153837,-3.8,-1.1898595322654308,-1.1898595322654308
 2006-06-15T02:00:00,187153.72615494856,673753414.1578147,3561976931.94999,9.128692224113736,6.66666666666669,95.86321744147092,1.0,316176.10972711147,1138233995.0176013,6982058460.85433,1.2776271478637191,-3.8,106.31971666117964,106.31971666117964,0.0,0.7313347359894852,-3.8,-1.327408364297897,-1.327408364297897
 2006-06-15T03:00:00,185877.23300145115,669158038.8052243,3538566001.688869,9.112497421761448,6.66666666666669,95.86321744147092,1.0,300232.4186412073,1080836707.108346,6639047305.742905,1.0291084099058003,-3.8,106.31971666117964,106.31971666117964,0.0,0.8098002472526669,-3.8,-1.5643649047850292,-1.5643649047850292
 2006-06-15T04:00:00,190610.65071015025,686198342.556541,3689483854.4728217,9.216899763620342,6.66666666666669,95.86321744147092,1.0,285443.8784386108,1027597962.3789984,6292362106.767968,0.7778293721588906,-3.8,106.31971666117964,106.31971666117964,0.0,0.8786590328399354,-3.8,-1.9316878697461863,-1.9316878697461863
 2006-06-15T05:00:00,218777.9411671316,787600588.2016736,4519565078.433242,9.791267128475209,6.666666666666692,95.86321744147092,0.0,96480.52853794755,347329902.73661125,1746840159.747374,5.817805003931177,4.555581529136116,53.15985833058982,106.31971666117964,0.0,0.9038032540273464,2.9113950868676617,2.9113950868676617,2.9113950868676617
 2006-06-15T06:00:00,238088.3323402285,857117996.4248226,5019531914.255369,10.137297380443774,6.66666666666669,95.86321744147092,0.0,238787.53548670697,859635127.7521452,5039261330.084528,10.339043045737654,6.7,106.31971666117964,106.31971666117964,0.0,0.9032869909287106,6.7,6.7,6.7
 2006-06-15T07:00:00,257972.0391831385,928699341.0592986,5485279999.76571,10.459677608796806,6.66666666666669,95.86321744147092,0.0,258830.7966308997,931790867.8712388,5508812870.014068,10.67708429029886,6.7,106.31971666117964,106.31971666117964,0.0,0.9027707278300744,6.7,6.7,6.7
 2006-06-15T08:00:00,271586.1301971998,977710068.7099196,5789468209.538342,10.670259429681224,6.66666666666669,95.86321744147092,0.0,272571.42744951183,981257138.8182424,5815894194.592541,10.898070908279122,6.7,106.31971666117964,106.31971666117964,0.0,0.9022544647314388,6.7,6.7,6.7
 2006-06-15T09:00:00,285794.80515518045,1028861298.5586494,6095094392.807796,10.88186648458931,6.66666666666669,95.86321744147092,0.0,286904.6824944156,1032856856.9798964,6124170575.320973,11.119829524598108,6.7,106.31971666117964,106.31971666117964,0.0,0.9017382016328024,6.7,6.7,6.7
 2006-06-15T10:00:00,296742.2237275288,1068272005.4191036,6333309850.748176,11.046814512061042,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,11.293016195795166,11.293016195795166,0.0,106.31971666117964,40.8655020069724,0.8368207084316096,10.524589723611964,6.6999943867672505,2.2276016071311373
 2006-06-15T11:00:00,300004.3012951623,1080015484.6625843,6408210550.112537,11.098682088753923,6.666666666666689,95.86321744147092,-1.0,0.0,0.0,0.0,11.346508779022324,11.346508779022324,0.0,106.31971666117964,53.69478246547394,0.6810159993260724,11.336164645534632,6.699995559911662,2.1518714807546773
 2006-06-15T12:00:00,310233.486105196,1116840549.9787054,6611374109.230751,11.23937813222468,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,11.48993177490646,11.48993177490646,0.0,106.31971666117964,57.59938000608227,0.5233879160794156,11.456644475476724,6.699996842973344,2.67522467556992
 2006-06-15T13:00:00,312753.44310650177,1125912395.183406,6661584752.000982,11.274151246258045,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,11.527260352996796,11.527260352996796,0.0,106.31971666117964,61.64901373099522,0.361233465588519,11.542665251892837,6.699997146546373,3.185915052764045
 2006-06-15T14:00:00,308832.0907370715,1111795526.6534574,6584294022.588481,11.220623034557777,6.66666666666669,95.86321744147092,-1.0,23901.929791494764,86046947.24938114,217038757.79980248,11.52198417008102,11.365421755337202,17.719952776863273,106.31971666117964,85.29820960673648,0.1974682110457606,11.478448031110124,6.779108435280811,5.38972787677839
 2006-06-15T15:00:00,305364.79492753936,1099313261.7391417,6525438161.990348,11.17986346135099,6.66666666666669,95.86321744147092,-1.0,234882.2654799543,845576155.7278354,4650022889.026761,11.500267694384512,8.145245792594638,106.31971666117964,106.31971666117964,52.461509798812266,0.0751358541126643,8.761281266597887,6.760650078793269,3.591210604092689
 2006-06-15T16:00:00,295907.6035687423,1065267372.8474722,6350819075.834375,11.05893971353265,6.66666666666669,95.86321744147092,0.0,300571.6193227125,1082057829.561765,6464618087.204656,11.364642046304782,6.7,106.31971666117964,106.31971666117964,0.0,0.0566142375271,6.76759125642842,6.76759125642842,6.76759125642842
 2006-06-15T17:00:00,211442.30370552363,761192293.3398852,4133874264.325553,9.524366975007132,6.666666666666692,95.86321744147092,0.0,212053.16237998373,763391384.5679414,4151302124.0365686,9.699292250133174,6.7,106.31971666117964,106.31971666117964,0.0,0.056097974428464,6.7,6.7,6.7
 2006-06-15T18:00:00,204250.7552912376,735302719.0484552,3978577046.9965873,9.416909738894732,6.66666666666669,95.86321744147092,0.0,204708.180430882,736949449.5511751,3991766820.99592,9.584297107929812,6.7,106.31971666117964,106.31971666117964,0.0,0.0555817113298281,6.7,6.7,6.7
 2006-06-15T19:00:00,199110.96460684435,716799472.5846397,3861364774.132271,9.335812717323408,6.66666666666669,95.86321744147092,1.0,373073.7615251572,1343065541.490566,8129026943.160291,4.081902401147049,-1.816972702704022,106.31971666117964,106.31971666117964,0.0,0.0594324815052113,-0.1106009631956714,0.9918513848438708,0.9918513848438708
 2006-06-15T20:00:00,194645.1527134025,700722549.768249,3758159051.568285,9.264410522769673,6.66666666666669,95.86321744147092,1.0,369481.0866143229,1330131911.8115623,8095980367.540557,2.1573409951138607,-3.7263406208299497,106.31971666117964,106.31971666117964,0.0,0.1508337397711606,-3.6827123603383,-0.5935211891437854,-0.5935211891437854
 2006-06-15T21:00:00,190899.43517396145,687237966.6262611,3666919013.171606,9.201289292625225,6.66666666666669,95.86321744147092,1.0,353951.47573601856,1274225312.6496663,7799785342.676294,1.8696940095531824,-3.8,106.31971666117964,106.31971666117964,0.0,0.2524675306239156,-3.8,-0.8111553216462619,-0.8111553216462619
 2006-06-15T22:00:00,189279.3356361848,681405608.2902653,3622746175.221554,9.17073085542248,6.66666666666669,95.86321744147092,1.0,342461.5074719429,1232861426.8989944,7561256335.937292,1.6970473975401237,-3.8,106.31971666117964,106.31971666117964,0.0,0.3489169945403715,-3.8,-0.9490764545231856,-0.9490764545231856
 2006-06-15T23:00:00,186972.63412151285,673101482.8374462,3563781071.607104,9.129940311874996,6.66666666666669,95.86321744147092,1.0,333646.94506997144,1201129002.251897,7382913544.931328,1.567932099796269,-3.8,106.31971666117964,106.31971666117964,0.0,0.4415957055164761,-3.8,-1.0334783095004736,-1.0334783095004736
 2006-06-16T00:00:00,184678.3498704816,664842059.5337337,3509709075.8265104,9.09253558187152,6.666666666666692,95.86321744147092,1.0,326505.7679382151,1175420764.5775745,7246115431.519771,1.468876695391863,-3.8,106.31971666117964,106.31971666117964,0.0,0.531913073070109,-3.8,-1.0926711788187486,-1.0926711788187486
 2006-06-16T01:00:00,181936.10056187765,654969962.0227596,3448413962.2836967,9.050135430108933,6.66666666666669,95.86321744147092,1.0,318419.3795195459,1146309766.270365,7091512084.106677,1.3569089904853346,-3.8,106.31971666117964,106.31971666117964,0.0,0.6202381108040302,-3.8,-1.1610965750671862,-1.1610965750671862
 2006-06-16T02:00:00,178704.09280430016,643334734.0954807,3375355155.3482885,8.99959939476412,6.66666666666669,95.86321744147092,1.0,306813.46087444614,1104528459.148006,6863046114.860262,1.1914122647292769,-3.8,106.31971666117964,106.31971666117964,0.0,0.7057563411687208,-3.8,-1.276163437029423,-1.276163437029423
 2006-06-16T03:00:00,177610.25469189743,639396916.8908308,3358287317.5949903,8.987793476254078,6.66666666666669,95.86321744147092,1.0,293329.1370405384,1055984893.3459384,6573732911.023576,0.98177856093702,-3.8,106.31971666117964,106.31971666117964,0.0,0.786371506879776,-3.8,-1.4781682935711682,-1.4781682935711682
 2006-06-16T04:00:00,181447.41738520795,653210702.5867487,3502829470.7877865,9.087776723800138,6.66666666666669,95.86321744147092,1.0,280246.38011045323,1008886968.3976316,6278192354.523466,0.7675556818200134,-3.8,106.31971666117964,106.31971666117964,0.0,0.858663593157194,-3.8,-1.803692691952406,-1.803692691952406
 2006-06-16T05:00:00,198209.1832427533,713553059.673912,4011892241.2187786,9.439963389189783,6.66666666666669,95.86321744147092,0.0,62828.472879376925,226182502.36575693,1224201326.443049,5.095683708752449,4.210994063476339,35.43990555372655,106.31971666117964,0.0,0.8855939079508012,2.555801867278806,2.555801867278806,2.555801867278806
 2006-06-16T06:00:00,222973.15524736617,802703358.8905182,4666404283.620184,9.892895148121498,6.66666666666669,95.86321744147092,0.0,223553.4675945094,804792483.3402338,4683091164.406109,10.082502770547997,6.7,106.31971666117964,106.31971666117964,0.0,0.885077644852165,6.7,6.7,6.7
 2006-06-16T07:00:00,241608.6118736315,869791002.7450733,5121662946.788047,10.20798383612882,6.66666666666669,95.86321744147092,0.0,242344.27422895955,872439387.2242544,5142350985.389779,10.413279180474746,6.7,106.31971666117964,106.31971666117964,0.0,0.8845613817535293,6.7,6.7,6.7
 2006-06-16T08:00:00,259237.13193021985,933253674.9487911,5525184981.809916,10.487301661427708,6.66666666666669,95.86321744147092,0.0,260109.9587496257,936395851.4986525,5549073996.548305,10.706061022080409,6.7,106.31971666117964,106.31971666117964,0.0,0.8840451186548931,6.7,6.7,6.7
 2006-06-16T09:00:00,278841.9847785206,1003831145.2026742,5956095275.338721,10.785624703793127,6.66666666666669,95.86321744147092,0.0,279889.73889425973,1007603060.019335,5983880892.742265,11.018919962849004,6.7,106.31971666117964,106.31971666117964,0.0,0.8835288555562574,6.7,6.7,6.7
 2006-06-16T10:00:00,294460.3044176111,1060057095.9033998,6287392323.826656,11.015018844182892,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,11.259001765190646,11.259001765190646,0.0,106.31971666117964,40.98114900810088,0.8194967566799426,10.486544364271278,6.700004183518849,2.294620099730111
 2006-06-16T11:00:00,300334.26373361226,1081203349.441004,6410074650.828286,11.099972870284644,6.666666666666692,95.86321744147092,-1.0,0.0,0.0,0.0,11.345874121083575,11.345874121083575,0.0,106.31971666117964,54.16231723590588,0.6639326969507329,11.343752064353376,6.700013979665061,2.225019527530874
 2006-06-16T12:00:00,304278.081749575,1095401094.29847,6492395963.275214,11.156981121521648,6.666666666666688,95.86321744147092,-1.0,0.0,0.0,0.0,11.405961975988433,11.405961975988433,0.0,106.31971666117964,56.87294557835921,0.5074740885804283,11.38840999775121,6.699997635761201,2.622935594597424
 2006-06-16T13:00:00,309409.962820857,1113875866.155085,6604392035.129572,11.234541874196465,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,11.484289319316693,11.484289319316693,0.0,106.31971666117964,61.24617181487656,0.3481663082705799,11.475379039348434,6.70001386444121,3.176014057336958
 2006-06-16T14:00:00,304170.93246658455,1095015356.8797045,6514123791.140991,11.172028558603737,6.66666666666669,95.86321744147092,-1.0,30065.98612622707,108237550.05441746,341552924.6491613,11.49972227368635,11.253330603394884,35.43990555372655,106.31971666117964,88.01142202943761,0.1848815474127705,11.450139504812228,6.8179977773340665,5.644302417557308
 2006-06-16T15:00:00,295505.5604242201,1063820017.5271924,6341047942.665486,11.05217299242556,6.66666666666669,95.86321744147092,-1.0,236492.7266888651,851373816.0799143,4756204287.025666,11.35129662060088,7.919291718558267,106.31971666117964,106.31971666117964,43.26357036735481,0.0709914252824535,8.466624669845222,6.734161344736872,3.016805719303066
 2006-06-16T16:00:00,291327.94173562323,1048780590.2482436,6255977677.447866,10.993264882832646,6.666666666666692,95.86321744147092,0.0,295499.4813020075,1063798132.6872268,6359798507.562226,11.289280883946144,6.7,106.31971666117964,106.31971666117964,0.0,0.0555248203892473,6.756899863150747,6.756899863150747,6.756899863150747
 2006-06-16T17:00:00,211035.27766658552,759726999.5997078,4123686025.379312,9.5173172210915,6.66666666666669,95.86321744147092,0.0,211603.9717039259,761774298.1341333,4139898876.65749,9.691074076061131,6.7,106.31971666117964,106.31971666117964,0.0,0.0550085572906113,6.7,6.7,6.7
 2006-06-16T18:00:00,206900.9940785548,744843578.6827974,4035303368.740224,9.456158803259394,6.66666666666669,95.86321744147092,0.0,207361.7072107008,746502145.9585227,4048535562.8050985,9.625224095326994,6.7,106.31971666117964,106.31971666117964,0.0,0.0544922941919754,6.7,6.7,6.7
 2006-06-16T19:00:00,202452.91861888315,728830507.0279793,3937356579.331577,9.388389598236428,6.66666666666669,95.86321744147092,1.0,374763.1510381081,1349147343.7371888,8129026943.160291,4.15944457565641,-1.7390750960147674,106.31971666117964,106.31971666117964,0.0,0.0576075865329244,-0.0406924339344579,1.0150934208899276,1.0150934208899276
 2006-06-16T20:00:00,198889.97761917007,716003919.4290122,3850340479.540406,9.328185375589731,6.66666666666669,95.86321744147092,1.0,373122.7449893665,1343241881.9617195,8129026943.160291,2.242201514970167,-3.66510833373928,106.31971666117964,106.31971666117964,0.0,0.1472790284888061,-3.6164375535589297,-0.5754475988221389,-0.5754475988221389
 2006-06-16T21:00:00,197861.78188191084,712302414.7748789,3819317413.512128,9.306721976885498,6.66666666666669,95.86321744147092,1.0,365221.8781540693,1314798761.3546493,7965120465.652258,1.989337520016121,-3.8,106.31971666117964,106.31971666117964,0.0,0.2482515339610661,-3.797053442260661,-0.80327562471398,-0.80327562471398
 2006-06-16T22:00:00,195100.644930521,702362321.7498755,3754521243.2258167,9.261893741373733,6.66666666666669,95.86321744147092,1.0,351744.31330584286,1266279527.9010344,7700678041.806893,1.797965926873473,-3.8,106.31971666117964,106.31971666117964,0.0,0.3449047797079125,-3.8,-0.9444606091536796,-0.9444606091536796
 2006-06-16T23:00:00,192151.5711106682,691745655.9984056,3679194463.0646687,9.209781425321076,6.66666666666669,95.86321744147092,1.0,341550.3172551082,1229581142.1183896,7503218209.804207,1.6550326686445398,-3.8,106.31971666117964,106.31971666117964,0.0,0.4377086678861583,-3.8,-1.0306325263299572,-1.0306325263299572
 2006-06-17T00:00:00,191921.3336319301,690916801.0749485,3666805019.874212,9.201210379311094,6.66666666666669,95.86321744147092,1.0,337353.24158929003,1214471669.7214444,7407765773.591668,1.585926817623582,-3.8,106.31971666117964,106.31971666117964,0.0,0.5281109334414222,-3.8,-1.0902200468796066,-1.0902200468796066
 2006-06-17T01:00:00,192685.81080336508,693668918.8921143,3681043971.537266,9.211060898316076,6.666666666666692,95.86321744147092,1.0,334360.02346190554,1203696084.46286,7330717736.050418,1.530139359446643,-3.8,106.31971666117964,106.31971666117964,0.0,0.6165285926346614,-3.8,-1.1575119344681746,-1.1575119344681746
 2006-06-17T02:00:00,193513.56129616185,696648820.6661825,3696115288.507663,9.221487325521972,6.66666666666669,95.86321744147092,1.0,328825.5676975862,1183772043.7113104,7194824120.950478,1.4317320243580356,-3.8,106.31971666117964,106.31971666117964,0.0,0.7021994566395969,-3.8,-1.269791271525469,-1.269791271525469
 2006-06-17T03:00:00,194516.22974275943,700258427.0739341,3719591518.343374,9.237728469589667,6.66666666666669,95.86321744147092,1.0,318595.5376195791,1146943935.4304848,6952513451.553534,1.2562246118681903,-3.8,106.31971666117964,106.31971666117964,0.0,0.7830837526997433,-3.8,-1.4672698574345262,-1.4672698574345262
 2006-06-17T04:00:00,197604.1848904729,711375065.6057025,3784075870.285456,9.282340498879488,6.66666666666669,95.86321744147092,1.0,303959.60906755395,1094254592.6431942,6585001833.444831,0.9899421872262572,-3.8,106.31971666117964,106.31971666117964,0.0,0.8558148048537407,-3.8,-1.7870678514122986,-1.7870678514122986
