Date/Time,Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Rate [W](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Energy [J](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Rate [W](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Energy [J](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-06-17T05:00:00,238594.91211663303,858941683.6198789,4934892465.021212,10.07871615390268,6.666666666666689,95.86321744147092,0.0,104317.62030578149,375543433.10081327,2008291164.8890123,6.210867031318685,4.760036668654709,53.15985833058982,106.31971666117964,0.0,0.882977162339515,3.0100366686547098,3.0100366686547098,3.0100366686547098
 2006-06-17T06:00:00,229965.86739714452,827877122.6297204,4742078617.40644,9.94526826189008,6.66666666666669,95.86321744147092,0.0,230613.1943533604,830207499.6720974,4760431212.27845,10.138222234706246,6.7,106.31971666117964,106.31971666117964,0.0,0.8824608992408788,6.7,6.7,6.7
 2006-06-17T07:00:00,226950.4354029153,817021567.4504952,4673485093.876879,9.897793468462517,6.66666666666669,95.86321744147092,0.0,227553.9331767082,819194159.4361496,4690674858.916206,10.087978233590896,6.7,106.31971666117964,106.31971666117964,0.0,0.8819446361422428,6.7,6.7,6.7
 2006-06-17T08:00:00,232449.92882268943,836819743.7616819,4805502376.778516,9.989167226957637,6.66666666666669,95.86321744147092,0.0,233100.06399740328,839160230.390652,4823891545.594588,10.183941641712384,6.7,106.31971666117964,106.31971666117964,0.0,0.8814283730436069,6.7,6.7,6.7
 2006-06-17T09:00:00,210215.0182549776,756774065.7179192,4271133385.012002,9.619353972193707,6.66666666666669,95.86321744147092,0.0,210760.36928311424,758737329.4192111,4286562304.400201,9.796766868279809,6.7,106.31971666117964,106.31971666117964,0.0,0.8809121099449712,6.7,6.7,6.7
 2006-06-17T10:00:00,201287.42263223103,724634721.4760318,4050070317.507169,9.466377793367284,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.635616960003096,9.635616960003096,0.0,106.31971666117964,28.06760760213254,0.8401848145929517,9.12913043698812,6.700032203440796,1.4608506780042774
 2006-06-17T11:00:00,204085.194160105,734706698.976378,4121455453.064107,9.51577025190302,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.687684457852091,9.687684457852091,0.0,106.31971666117964,35.40916037467958,0.7398783871812141,9.703026960677915,6.700018811189151,0.6861750191205228
 2006-06-17T12:00:00,199692.178778871,718891843.6039356,4009816220.570256,9.438524007438645,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.606654565287467,9.606654565287467,0.0,106.31971666117964,35.24430138187187,0.6408170851659261,9.618008328477044,6.7000023695643,0.8154885826858175
 2006-06-17T13:00:00,201369.1937182161,724929097.3855782,4052558337.202036,9.468098070611608,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.637509024340122,9.637509024340122,0.0,106.31971666117964,35.63338111658168,0.5434266806518012,9.620733231713064,6.6999819035802375,0.9059479383987163
 2006-06-17T14:00:00,196769.65240133883,708370748.6448199,3931513464.952539,9.384347799722288,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.54999067593021,9.54999067593021,0.0,106.31971666117964,35.45596452349779,0.4453948264519063,9.58503555381921,6.699996362987089,0.9344259481350348
 2006-06-17T15:00:00,186912.48946683947,672884962.0806221,3671785048.52969,9.204656209220746,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.361535359883655,9.361535359883655,0.0,106.31971666117964,33.612369782770664,0.3526467435584338,9.389006992093066,6.700021266437886,0.8840245930634119
 2006-06-17T16:00:00,177399.08545622262,638636707.6424015,3393831914.5678387,9.012381184978118,6.666666666666692,95.86321744147092,0.0,197247.39644577747,710090627.2047988,3970037746.231945,9.568192801194828,6.7,106.31971666117964,106.31971666117964,0.0,0.3151730844493698,7.132202943900201,7.132202943900201,7.132202943900201
 2006-06-17T17:00:00,173752.0689151654,625507448.0945956,3273439428.773045,8.929105335175747,6.66666666666669,95.86321744147092,0.0,174060.53875781567,626617939.5281364,3282420559.4025207,9.07269143955168,6.7,106.31971666117964,106.31971666117964,0.0,0.3146568213507339,6.7,6.7,6.7
 2006-06-17T18:00:00,170264.72823903253,612953021.6605171,3156009323.5470366,8.847884847765696,6.666666666666692,95.86321744147092,0.0,170550.47659375766,613981715.7375276,3164251241.820884,8.987422787590383,6.7,106.31971666117964,106.31971666117964,0.0,0.3141405582520979,6.7,6.7,6.7
 2006-06-17T19:00:00,165440.11163635584,595584401.8908811,2991919742.47297,8.73439869993679,6.66666666666669,95.86321744147092,1.0,321271.61661546625,1156577819.8156786,7393518097.8371315,2.425072501505118,-2.9465209262759213,106.31971666117964,106.31971666117964,0.0,0.3210175476769128,-1.404953786687554,-0.0721644088853319,-0.0721644088853319
 2006-06-17T20:00:00,163064.93684876504,587033772.655554,2910327142.9228325,8.677971496162057,6.66666666666669,95.86321744147092,1.0,294070.04337184044,1058652156.1386256,6757407893.092667,1.1148778358315878,-3.8,106.31971666117964,106.31971666117964,0.0,0.4117810784838933,-3.8,-1.0103716880188385,-1.0103716880188385
 2006-06-17T21:00:00,162285.5026330088,584227809.4788318,2883408592.991817,8.6593559195708,6.66666666666669,95.86321744147092,1.0,289358.70953089005,1041691354.3112042,6640751546.152966,1.030348379555642,-3.8,106.31971666117964,106.31971666117964,0.0,0.5027709673243423,-3.8,-1.0741528352941057,-1.0741528352941057
 2006-06-17T22:00:00,161903.93361226935,582854161.0041696,2870211963.4002066,8.650229831177205,6.66666666666669,95.86321744147092,1.0,285546.0924346547,1027965932.7647568,6543464669.333817,0.959845738626612,-3.8,106.31971666117964,106.31971666117964,0.0,0.59177365440824,-3.8,-1.1356135526991114,-1.1356135526991114
 2006-06-17T23:00:00,160636.79256539294,578292453.2354146,2826260112.494876,8.619835559901032,6.66666666666669,95.86321744147092,1.0,278831.51086305286,1003793439.1069905,6370419406.677074,0.8344206877772112,-3.8,106.31971666117964,106.31971666117964,0.0,0.6783699018607479,-3.8,-1.231225938025427,-1.231225938025427
 2006-06-18T00:00:00,161703.9181669979,582134105.4011925,2863267747.697182,8.645427683405996,6.66666666666669,95.86321744147092,1.0,271527.36370050424,977498509.3218154,6179977443.530739,0.6963593470144693,-3.8,106.31971666117964,106.31971666117964,0.0,0.7608910624260489,-3.8,-1.400474273232474,-1.400474273232474
 2006-06-18T01:00:00,160895.3215574847,579223157.606945,2835250838.6593223,8.62605288042486,6.66666666666669,95.86321744147092,1.0,256224.9357689605,922409768.7682576,5772364046.051225,0.4007545162145786,-3.8,106.31971666117964,106.31971666117964,0.0,0.8363370428516611,-3.8,-1.682920939487685,-1.682920939487685
 2006-06-18T02:00:00,159758.9737321173,575132305.4356222,2795734658.2438145,8.59872641259093,6.66666666666669,95.86321744147092,1.0,234346.74423726005,843648279.2541361,5168838273.16765,-0.0371585080869395,-3.8,106.31971666117964,106.31971666117964,0.0,0.9005822555060857,-3.8,-2.098059688976801,-2.098059688976801
 2006-06-18T03:00:00,159716.687608953,574980075.3922309,2794266693.2819715,8.597711266622516,6.66666666666669,95.86321744147092,1.0,210270.3262010693,756973174.3238494,4472777964.72044,-0.5425168432591888,-3.8,106.31971666117964,106.31971666117964,0.0,0.9496117579123236,-3.8,-2.6017345816909336,-2.6017345816909336
 2006-06-18T04:00:00,160271.0931946603,576975935.5007771,2813562411.42704,8.611054692347327,6.66666666666669,95.86321744147092,1.0,189405.67434732488,681860427.6503695,3838840943.7244406,-1.0031254405136891,-3.8,106.31971666117964,106.31971666117964,0.0,0.9820025345419144,-3.8,-3.0755351740118164,-3.0755351740118164
 2006-06-18T05:00:00,160508.7731972791,577831583.5102048,2821828809.014942,8.616771117851053,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,2.385157400783511,2.385157400783511,0.0,106.31971666117964,0.0,0.9912903651818324,0.6812745064852445,0.6812745064852445,0.6812745064852445
 2006-06-18T06:00:00,162167.50774563674,583803027.8842924,2879283396.3401685,8.65650332623431,6.66666666666669,95.86321744147092,0.0,159378.79382947876,573763657.7861235,2708064951.0389123,8.658091170794771,6.7,106.31971666117964,106.31971666117964,0.0,0.9907741020831964,6.653882894298267,6.653882894298267,6.653882894298267
 2006-06-18T07:00:00,165338.6093299052,595218993.5876588,2988470261.347735,8.73201299308824,6.66666666666669,95.86321744147092,0.0,165597.38436739647,596150583.7226273,2995825039.1774096,8.865873180650453,6.7,106.31971666117964,106.31971666117964,0.0,0.9902578389845604,6.7,6.7,6.7
 2006-06-18T08:00:00,166758.28950825584,600329842.2297211,3037054313.6399484,8.765613094892108,6.66666666666669,95.86321744147092,0.0,167018.92646445576,601268135.2720407,3044465632.6373816,8.900978986966527,6.7,106.31971666117964,106.31971666117964,0.0,0.9897415758859246,6.7,6.7,6.7
 2006-06-18T09:00:00,166951.05016446023,601023780.5920569,3043632426.097882,8.770162504187988,6.66666666666669,95.86321744147092,0.0,167211.3681989501,601960925.5162205,3051031910.849152,8.905717952330802,6.7,106.31971666117964,106.31971666117964,0.0,0.9892253127872886,6.7,6.7,6.7
 2006-06-18T10:00:00,165306.92015314734,595104912.5513304,2987386702.1482964,8.73126361404423,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.864921134250887,8.864921134250887,0.0,106.31971666117964,21.800103254308908,0.9584765404978964,8.508738024937562,6.699998179386473,1.1577713427402752
 2006-06-18T11:00:00,164065.09844930077,590634354.4174829,2944779983.668916,8.701797770640445,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.833902059003984,8.833902059003984,0.0,106.31971666117964,25.973562769933807,0.886425389227821,8.834742540292032,6.699947921097248,0.0961795741492673
 2006-06-18T12:00:00,166052.3857920872,597788588.8515139,3012879268.5980024,8.74889401436843,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.88326110058122,8.88326110058122,0.0,106.31971666117964,26.5354397210151,0.8143607994887491,8.8678072036163,6.6999758468811486,0.181859369628774
 2006-06-18T13:00:00,168381.39556092912,606173024.0193448,3092324958.332037,8.803838616018593,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.94092311084041,8.94092311084041,0.0,106.31971666117964,27.53001184436096,0.7400361118289056,8.93724466509027,6.699973737890127,0.2968801434291324
 2006-06-18T14:00:00,169587.12245494823,610513640.8378136,3133212064.253411,8.832117047970986,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.970613810466137,8.970613810466137,0.0,106.31971666117964,28.070281109641662,0.6644742957652477,8.963947623176919,6.700023155033015,0.3889611914502794
 2006-06-18T15:00:00,170274.9036596594,612989653.1747738,3156488977.897366,8.848216061813412,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.987482734950738,8.987482734950738,0.0,106.31971666117964,28.49687585466356,0.5879632460325547,8.987571310777065,6.699972267735344,0.4526951705520521
 2006-06-18T16:00:00,167884.02270218558,604382481.7278681,3075347918.6650176,8.79209734070061,6.666666666666692,95.86321744147092,0.0,184335.54672147788,663607968.1973205,3587178041.699982,9.292218669979102,6.7,106.31971666117964,106.31971666117964,0.0,0.5556932460451066,7.081052582203228,7.081052582203228,7.081052582203228
 2006-06-18T17:00:00,164147.7027715145,590931729.9774522,2947577216.4800763,8.703732417186403,6.66666666666669,95.86321744147092,0.0,164401.9054374698,591846859.5748913,2954780064.4152813,8.83624803550455,6.7,106.31971666117964,106.31971666117964,0.0,0.5551769829464707,6.7,6.7,6.7
 2006-06-18T18:00:00,161125.5736997206,580052065.3189943,2843194255.559977,8.631546200418315,6.66666666666669,95.86321744147092,0.0,161359.3867163836,580893792.1789811,2849705319.657704,8.76040206569732,6.7,106.31971666117964,106.31971666117964,0.0,0.5546607198478347,6.7,6.7,6.7
 2006-06-18T19:00:00,158361.74455004092,570102280.3801472,2746957495.575188,8.56499644698125,6.66666666666669,95.86321744147092,1.0,308941.67575347715,1112190032.7125175,7112942967.070303,2.101117324056984,-3.067737789765581,106.31971666117964,106.31971666117964,0.0,0.5570799998013567,-1.3177377897655809,-0.2102593825609645,-0.2102593825609645
 2006-06-18T20:00:00,156739.10375661802,564260773.5238248,2690087165.257928,8.525670805098446,6.66666666666669,95.86321744147092,1.0,275936.64709442755,993371929.5399392,6295315915.551192,0.7799787869569181,-3.8,106.31971666117964,106.31971666117964,0.0,0.6415250906608398,-3.8,-1.1834907265128356,-1.1834907265128356
 2006-06-18T21:00:00,156315.7177354249,562736583.8475298,2675197900.2055416,8.5153751169542,6.66666666666669,95.86321744147092,1.0,268786.2794008605,967630605.8430978,6107876042.197097,0.6440815983048472,-3.8,106.31971666117964,106.31971666117964,0.0,0.7260864941474674,-3.8,-1.316067844051264,-1.316067844051264
 2006-06-18T22:00:00,156736.7947956509,564252461.2643433,2689998938.0168343,8.525609828049346,6.66666666666669,95.86321744147092,1.0,257497.111307573,926989600.7072628,5807047878.197195,0.4259169907759905,-3.8,106.31971666117964,106.31971666117964,0.0,0.8050254494735363,-3.8,-1.545510503855607,-1.545510503855607
 2006-06-18T23:00:00,156706.53103463238,564143511.7246766,2688947260.6203966,8.52488255711872,6.66666666666669,95.86321744147092,1.0,240078.60269886875,864282969.7159274,5329642283.800521,0.0795429794408387,-3.8,106.31971666117964,106.31971666117964,0.0,0.8746294487564836,-3.8,-1.904210995777935,-1.904210995777935
 2006-06-19T00:00:00,157420.77438186013,566714787.7746965,2714022532.1495667,8.542221867642066,6.66666666666669,95.86321744147092,1.0,217734.11037019387,783842797.332698,4692373375.092866,-0.3830426725532939,-3.8,106.31971666117964,106.31971666117964,0.0,0.9305865487905272,-3.8,-2.3809194008492214,-2.3809194008492214
 2006-06-19T01:00:00,160073.44956698015,576264418.4411286,2806499002.158105,8.606170886617383,6.66666666666669,95.86321744147092,1.0,197824.06612263605,712166638.0414897,4098975941.3876734,-0.8140665833771704,-3.8,106.31971666117964,106.31971666117964,0.0,0.9700384337708512,-3.8,-2.88405067700645,-2.88405067700645
 2006-06-19T02:00:00,162666.97030782778,585601093.1081799,2896584196.3198047,8.66846753337194,6.66666666666669,95.86321744147092,1.0,182743.5875696948,657876915.2509013,3629747877.891296,-1.1551240262873823,-3.8,106.31971666117964,106.31971666117964,0.0,0.9938035864584984,-3.8,-3.288262013795072,-3.288262013795072
 2006-06-19T03:00:00,164080.2538755917,590688913.9521302,2945298271.5495777,8.70215622113791,6.66666666666669,95.86321744147092,1.0,11336.137784545032,40810096.02436212,107295947.30725253,2.8204869691732366,2.742813569753532,17.719952776863273,106.31971666117964,0.0,1.0,1.0581630467973246,1.0581630467973246,1.0581630467973246
 2006-06-19T04:00:00,170344.6370704012,613240693.4534442,3158710141.123972,8.849752827508011,6.66666666666669,95.86321744147092,1.0,169250.78660472357,609302831.777005,3100589878.5516343,8.941440737033615,6.7,106.31971666117964,106.31971666117964,0.0,0.9997598710835276,6.7,6.7,6.7
 2006-06-19T05:00:00,168430.32460745366,606349168.5868331,3093969194.603528,8.804975865505904,6.666666666666692,95.86321744147092,0.0,168708.84421850662,607351839.1866238,3101979843.991804,8.942486273716936,6.7,106.31971666117964,106.31971666117964,0.0,0.9992436079848916,6.7,6.7,6.7
 2006-06-19T06:00:00,172411.30125682792,620680684.5245805,3228361820.153359,8.897927151656543,6.66666666666669,95.86321744147092,0.0,172699.51023761838,621718236.8554261,3236672788.3705177,9.039681480710913,6.7,106.31971666117964,106.31971666117964,0.0,0.9987273448862556,6.7,6.7,6.7
 2006-06-19T07:00:00,185896.43245214832,669227156.8277341,3652421272.222549,9.19126477745098,6.66666666666669,95.86321744147092,0.0,186247.3729348466,670490542.5654478,3662670584.389751,9.346979294520684,6.7,106.31971666117964,106.31971666117964,0.0,0.9982110817876196,6.7,6.7,6.7
 2006-06-19T08:00:00,207267.5213234011,746163076.764244,4221929813.807552,9.585297995108885,6.66666666666669,95.86321744147092,0.0,207742.85257646063,747874269.2752584,4235770116.2220607,9.760179169565452,6.7,106.31971666117964,106.31971666117964,0.0,0.9976948186889836,6.7,6.7,6.7
 2006-06-19T09:00:00,228556.8401268353,822804624.4566072,4749581169.785666,9.95046079706388,6.66666666666669,95.86321744147092,0.0,229174.6838958495,825028862.0250583,4767184013.784045,10.143085926714647,6.7,106.31971666117964,106.31971666117964,0.0,0.9971785555903476,6.7,6.7,6.7
 2006-06-19T10:00:00,230391.75943201303,829410333.9552472,4805025641.421744,9.988835051550998,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,10.183774557529722,10.183774557529722,0.0,106.31971666117964,31.38430981727721,0.947490686873929,9.618956280272444,6.699952180008883,1.378750073575432
 2006-06-19T11:00:00,240593.40420631747,866136255.142743,5045648591.34761,10.155375153641511,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,10.357837208276072,10.357837208276072,0.0,106.31971666117964,39.86739735670654,0.8298165151428244,10.277947676787718,6.700004132088655,0.7329435191652222
 2006-06-19T12:00:00,280992.1495035524,1011571738.2127886,5928069447.248211,10.766231185652895,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,10.997715605660332,10.997715605660332,0.0,106.31971666117964,48.33133478514399,0.6983850691215759,10.872469417238,6.699991766136873,1.6859658750112418
 2006-06-19T13:00:00,311924.2646055862,1122927352.5801103,6559701864.731512,11.203592840629122,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,11.45427691161211,11.45427691161211,0.0,106.31971666117964,56.88913327331977,0.5461502620836645,11.418366531374032,6.699998477709126,2.598658953259368
 2006-06-19T14:00:00,324149.9972260929,1166939990.0139344,6794003761.632214,11.365862510760664,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,11.62486484726839,11.62486484726839,0.0,106.31971666117964,61.73554446300093,0.3841367262168551,11.599250170588483,6.69998672797425,3.155308470020365
 2006-06-19T15:00:00,333121.8147519524,1199238533.1070287,6965746361.214023,11.484815258952056,6.66666666666669,95.86321744147092,-1.0,16984.757391260726,61145126.60853861,153682371.93359062,11.794954615613234,11.684120559389022,17.719952776863273,106.31971666117964,86.19477899931286,0.21444053344584,11.736091363868836,6.773575026226246,5.405872167149609
 2006-06-19T16:00:00,335469.2378094589,1207689256.114052,7009491666.48353,11.515115397714483,6.666666666666689,95.86321744147092,0.0,368769.57753071975,1327570479.110591,7791498386.852213,12.868682167186648,7.253290226860681,106.31971666117964,106.31971666117964,0.0,0.1418260847052992,8.088986206320802,8.088986206320802,8.088986206320802
 2006-06-19T17:00:00,237321.12736858972,854356058.5269234,4632762908.382259,9.869610765168616,6.666666666666692,95.86321744147092,0.0,239850.51795828852,863461864.6498387,4700351879.784846,10.094931284872947,6.7,106.31971666117964,106.31971666117964,0.0,0.1413098216066632,6.7,6.7,6.7
 2006-06-19T18:00:00,228042.1340232845,820951682.4838244,4435031032.634591,9.73276279661044,6.666666666666689,95.86321744147092,0.0,229049.180527578,824577049.899281,4462830043.222785,9.923821892158736,6.7,106.31971666117964,106.31971666117964,0.0,0.1407935585080273,6.7,6.7,6.7
 2006-06-19T19:00:00,223532.432969759,804716758.6911323,4343153134.455453,9.669180345440743,6.66666666666669,95.86321744147092,1.0,387136.9962045864,1393693186.336511,8129026943.160291,4.097430244509909,-1.8013695212427023,106.31971666117964,106.31971666117964,0.0,0.1376862240166528,-0.1386879973849267,0.6503713833838711,0.6503713833838711
 2006-06-19T20:00:00,221972.4800229461,799100928.0826061,4314084804.842856,9.64906475437655,6.66666666666669,95.86321744147092,1.0,386042.6273666202,1389753458.5198326,8129026943.160291,2.4884418221282085,-3.417735356852562,106.31971666117964,106.31971666117964,0.0,0.2182482114464243,-3.3769731978323705,-0.6671430588665185,-0.6671430588665185
 2006-06-19T21:00:00,219905.44767005,791659611.6121799,4261020829.022027,9.612344601172031,6.66666666666669,95.86321744147092,1.0,385677.98835576006,1388440758.0807364,8129026943.160291,2.258805923732995,-3.648427581467722,106.31971666117964,106.31971666117964,0.0,0.3092280869858084,-3.614525127471651,-0.8562718361682626,-0.8562718361682626
 2006-06-19T22:00:00,218581.7153547751,786894175.2771903,4228309590.901758,9.589708994264036,6.66666666666669,95.86321744147092,1.0,383526.1587503895,1380694171.5014024,8091209950.943979,2.0937877570356576,-3.786719475651079,106.31971666117964,106.31971666117964,0.0,0.4012168470648872,-3.7740656125251166,-0.9947533993071812,-0.9947533993071812
 2006-06-19T23:00:00,215047.787315973,774172034.3375028,4142913283.613188,9.53061784167869,6.66666666666669,95.86321744147092,1.0,374188.7199940011,1347079391.978404,7919589716.202917,1.9563934959078388,-3.8,106.31971666117964,106.31971666117964,0.0,0.4923888147737278,-3.8,-1.067584263109414,-1.067584263109414
 2006-06-20T00:00:00,214123.62156731143,770845037.6423212,4113719303.398,9.510417065058029,6.666666666666692,95.86321744147092,1.0,368925.5184577439,1328131866.447878,7807882477.503536,1.875556864771808,-3.8,106.31971666117964,106.31971666117964,0.0,0.5816192123422064,-3.8,-1.1275043047957791,-1.1275043047957791
 2006-06-20T01:00:00,214516.3589596261,772258892.2546538,4127793153.803152,9.5201553564177,6.66666666666669,95.86321744147092,1.0,363702.826578941,1309330175.684188,7700929807.278763,1.7981495795397873,-3.8,106.31971666117964,106.31971666117964,0.0,0.6685533097047477,-3.8,-1.2172276033243632,-1.2172276033243632
 2006-06-20T02:00:00,215757.07017235263,776725452.6204696,4154424334.0630126,9.53858282484041,6.66666666666669,95.86321744147092,1.0,355386.01893259765,1279389668.1573515,7514359964.251991,1.6630972690006995,-3.8,106.31971666117964,106.31971666117964,0.0,0.751671640297569,-3.8,-1.3758921027766782,-1.3758921027766782
 2006-06-20T03:00:00,215009.92249876747,774035720.9955628,4137279643.656839,9.526719523149657,6.66666666666669,95.86321744147092,1.0,337669.4752617346,1215610110.9422443,7135589583.263109,1.388826850182517,-3.8,106.31971666117964,106.31971666117964,0.0,0.8281276035601591,-3.8,-1.6435889235851764,-1.6435889235851764
 2006-06-20T04:00:00,218965.1436967436,788274517.3082768,4264186538.316197,9.614535389253367,6.66666666666669,95.86321744147092,1.0,317533.40474417806,1143120257.079041,6718725427.247988,1.0868397859599652,-3.8,106.31971666117964,106.31971666117964,0.0,0.893889718976194,-3.8,-2.0440658366573845,-2.0440658366573845
 2006-06-20T05:00:00,280113.3104182333,1008407917.5056396,5871952331.158779,10.72736902481548,6.66666666666669,95.86321744147092,0.0,162986.88517136732,586752786.6169224,3103184538.871876,7.435579340171039,5.19510402060351,70.8798111074531,106.31971666117964,0.0,0.91746657454562,3.547878193581933,3.547878193581933,3.547878193581933
 2006-06-20T06:00:00,291980.85535538424,1051131079.2793832,6145427282.383169,10.916715844062702,6.66666666666669,95.86321744147092,0.0,293155.4115643768,1055359481.6317564,6175673763.694178,11.156877411906828,6.7,106.31971666117964,106.31971666117964,0.0,0.916950311446984,6.7,6.7,6.7
 2006-06-20T07:00:00,300214.29924536234,1080771477.2833042,6331421680.940309,11.045507464880927,6.66666666666669,95.86321744147092,0.0,301384.95166647603,1084985825.9993136,6361308778.535091,11.29037235400697,6.7,106.31971666117964,106.31971666117964,0.0,0.916434048348348,6.7,6.7,6.7
 2006-06-20T08:00:00,315130.6084013852,1134470190.2449863,6633121777.658402,11.254440152928051,6.66666666666669,95.86321744147092,0.0,316376.75885126786,1138956331.8645644,6664244227.359237,11.50816030188536,6.7,106.31971666117964,106.31971666117964,0.0,0.915917785249712,6.7,6.7,6.7
 2006-06-20T09:00:00,326949.20707276464,1177017145.4619527,6874895776.183423,11.421889029006214,6.66666666666669,95.86321744147092,0.0,328281.4714517888,1181813297.2264397,6907624420.351141,11.68308566608412,6.7,106.31971666117964,106.31971666117964,0.0,0.9154015221510762,6.7,6.7,6.7
 2006-06-20T10:00:00,338514.77367363265,1218653185.2250774,7098172150.894152,11.576542695970096,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,11.8431162800914,11.8431162800914,0.0,106.31971666117964,44.71035044184634,0.8429243679573344,10.972384068242503,6.700063686086286,2.496212116667071
 2006-06-20T11:00:00,349440.611396712,1257986201.0281634,7300085888.938173,11.716410185849911,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,11.990199979228642,11.990199979228642,0.0,106.31971666117964,61.37558692740649,0.6665504394185185,11.971069778698052,6.700047133771676,2.832575844711714
 2006-06-20T12:00:00,360972.958788685,1299502651.6392665,7520461174.410509,11.869080015529136,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,12.150167929862782,12.150167929862782,0.0,106.31971666117964,66.83240764179648,0.4868219538296323,12.11884683505168,6.700008091024152,3.495998507569169
 2006-06-20T13:00:00,372900.6943005633,1342442499.482028,7745056506.693081,12.024686391945464,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,12.313433628709603,12.313433628709603,0.0,106.31971666117964,80.08143560811368,0.3004503625353141,12.288986052845774,6.700004279253228,4.785318310926438
 2006-06-20T14:00:00,378333.9223773465,1362002120.5584474,7838138280.95084,12.089179989687418,6.666666666666689,95.86321744147092,-1.0,176386.2935665781,634990656.8396811,3164655937.70815,12.646501731183925,10.365192450400242,88.59976388431636,106.31971666117964,97.22944800049024,0.1234529847360867,11.070012603828031,7.0297787766590565,6.647285067424762
 2006-06-20T15:00:00,350029.1205262044,1260104833.8943355,7338259929.009377,11.742863803075466,6.66666666666669,95.86321744147092,-1.0,324876.7071916414,1169556145.889909,6807047671.215171,12.028635147096397,7.1194035713935735,106.31971666117964,106.31971666117964,10.464524227195382,0.0570803613785421,7.340845179879353,6.699976170396877,0.5653004037438493
 2006-06-20T16:00:00,318605.56338122045,1146980028.1723936,6781127279.517881,11.356944442778834,6.666666666666692,95.86321744147092,0.0,320820.6991764887,1154954517.0353594,6834879474.512439,11.63080413816466,6.7,106.31971666117964,106.31971666117964,0.0,0.0516169333664527,6.719369321140849,6.719369321140849,6.719369321140849
 2006-06-20T17:00:00,221298.25903466568,796673732.5247965,4349044381.949623,9.673260843431846,6.66666666666669,95.86321744147092,0.0,222039.09012960969,799340724.4665948,4369821669.622875,9.856784228779285,6.7,106.31971666117964,106.31971666117964,0.0,0.0511006702678167,6.7,6.7,6.7
 2006-06-20T18:00:00,211575.4412454916,761671588.4837695,4133936817.083266,9.524406912184432,6.66666666666669,95.86321744147092,0.0,212082.7719563751,763497979.0429503,4148429972.140463,9.69723341597792,6.7,106.31971666117964,106.31971666117964,0.0,0.0505844071691808,6.7,6.7,6.7
 2006-06-20T19:00:00,200576.7884374803,722076438.3749291,3891988049.355345,9.357000867567177,6.666666666666692,95.86321744147092,1.0,374306.6853965153,1347504067.4274552,8129026943.160291,4.150193728075977,-1.7483690466513442,106.31971666117964,106.31971666117964,0.0,0.0540619294847911,-0.0380872190517001,1.038647239425613,1.038647239425613
 2006-06-20T20:00:00,191832.83130574704,690598192.7006893,3696487617.357648,9.221745209715946,6.66666666666669,95.86321744147092,1.0,366855.1898257631,1320678683.372747,8070630718.505778,2.119893339622911,-3.7455349754242575,106.31971666117964,106.31971666117964,0.0,0.1456435686093452,-3.7058168030239016,-0.5861437473973082,-0.5861437473973082
 2006-06-20T21:00:00,187351.4316840029,674465154.0624104,3587597853.7765136,9.146416037552934,6.66666666666669,95.86321744147092,1.0,349006.68760407186,1256424075.3746588,7731226683.617476,1.8200752897565,-3.8,106.31971666117964,106.31971666117964,0.0,0.2478142934336043,-3.8,-0.8030731063599896,-0.8030731063599896
 2006-06-20T22:00:00,186949.9907421769,673019966.671837,3566574192.266839,9.131872434257586,6.66666666666669,95.86321744147092,1.0,339158.0377313988,1220968935.833036,7511847964.998314,1.6612800366758809,-3.8,106.31971666117964,106.31971666117964,0.0,0.3444888648750069,-3.8,-0.9439768244716163,-0.9439768244716163
 2006-06-20T23:00:00,185887.1386229068,669193699.0424645,3535567279.7056446,9.11042310733959,6.66666666666669,95.86321744147092,1.0,332216.7577949446,1195980328.0618007,7358870540.738089,1.5505236335967412,-3.8,106.31971666117964,106.31971666117964,0.0,0.4373058686440665,-3.8,-1.0303350524356465,-1.0303350524356465
 2006-06-21T00:00:00,181388.1042244376,652997175.2079751,3433877831.177104,9.040080539396646,6.66666666666669,95.86321744147092,1.0,321942.5239498854,1158993086.219587,7173479199.90074,1.4162736493848869,-3.8,106.31971666117964,106.31971666117964,0.0,0.5277169693070896,-3.8,-1.0899670173362106,-1.0899670173362106
 2006-06-21T01:00:00,179624.8629205496,646649506.5139786,3392733024.725316,9.011619757765542,6.66666666666669,95.86321744147092,1.0,315039.1980673192,1134141113.0423489,7040672550.982478,1.3200866101723916,-3.8,106.31971666117964,106.31971666117964,0.0,0.616144141257217,-3.8,-1.1571453622336014,-1.1571453622336014
 2006-06-21T02:00:00,181318.242746241,652745673.8864676,3426832285.521313,9.035206788999377,6.66666666666669,95.86321744147092,1.0,310846.516424939,1119047459.1297803,6924392956.4577055,1.235856392960789,-3.8,106.31971666117964,106.31971666117964,0.0,0.701830601013487,-3.8,-1.269140200229902,-1.269140200229902
 2006-06-21T03:00:00,181411.70585956864,653082141.0944471,3437139767.023029,9.042336698076571,6.666666666666689,95.86321744147092,1.0,299569.8496022332,1078451458.5680394,6669503444.060979,1.051179555702286,-3.8,106.31971666117964,106.31971666117964,0.0,0.7827424174563647,-3.8,-1.466154075091482,-1.466154075091482
 2006-06-21T04:00:00,185412.0981828211,667483553.4581558,3575615101.779332,9.138126756438364,6.66666666666669,95.86321744147092,1.0,286628.2678143446,1031861764.1316408,6376398023.535965,0.8387490579210514,-3.8,106.31971666117964,106.31971666117964,0.0,0.8555184736042727,-3.8,-1.7853600750500165,-1.7853600750500165
 2006-06-21T05:00:00,212641.38593887084,765508989.3799349,4362678787.120704,9.682697570377028,6.66666666666669,95.86321744147092,0.0,89425.71083890313,321932559.02005124,1591991213.290896,5.574462439598757,4.424092285913248,53.15985833058982,106.31971666117964,0.0,0.8827046681062386,2.775330255606636,2.775330255606636,2.775330255606636
 2006-06-21T06:00:00,237589.33852568828,855321618.6924778,4998156003.883767,10.122502832855275,6.66666666666669,95.86321744147092,0.0,238288.36809153343,857838125.1295204,5017877392.927792,10.323642087649096,6.7,106.31971666117964,106.31971666117964,0.0,0.8821884050076024,6.7,6.7,6.7
 2006-06-21T07:00:00,251369.58295402548,904930498.6344916,5333036839.377703,10.35428968401405,6.666666666666689,95.86321744147092,0.0,252191.4512917685,907889224.6503668,5355788877.926611,10.56694463512552,6.7,106.31971666117964,106.31971666117964,0.0,0.8816721419089667,6.7,6.7,6.7
 2006-06-21T08:00:00,265595.4170384653,956143501.3384752,5653616209.385852,10.576210290574927,6.66666666666669,95.86321744147092,0.0,266527.5239291485,959499086.1449348,5678842515.650204,10.799450261929996,6.7,106.31971666117964,106.31971666117964,0.0,0.8811558788103305,6.7,6.7,6.7
 2006-06-21T09:00:00,272967.3058444785,982682301.0401226,5828304047.347558,10.697146363849576,6.666666666666692,95.86321744147092,0.0,273985.7722470081,986348780.0892292,5855560553.672402,10.92661063512101,6.7,106.31971666117964,106.31971666117964,0.0,0.8806396157116948,6.7,6.7,6.7
 2006-06-21T10:00:00,278375.8354671359,1002153007.6816891,5959136355.606474,10.787729237779482,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,11.021385278386154,11.021385278386154,0.0,106.31971666117964,39.1176486447499,0.8200440905068374,10.287713914013286,6.699995821544662,2.1573955718698032
 2006-06-21T11:00:00,274208.7024235325,987151328.7247173,5883447315.969444,10.735325842742446,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,10.966804186349956,10.966804186349956,0.0,106.31971666117964,50.146410311433606,0.6738492195136447,11.008143405261409,6.699979965388251,1.873944880923014
 2006-06-21T12:00:00,265771.3845353481,956776984.3272532,5703966711.27157,10.611065421209744,6.666666666666692,95.86321744147092,-1.0,0.0,0.0,0.0,10.836319468011968,10.836319468011968,0.0,106.31971666117964,49.85007520326522,0.5332046202431533,10.83957676455865,6.700003921731636,2.01059346409475
 2006-06-21T13:00:00,270541.1608476366,973948179.0514916,5807358060.359994,10.68264517957006,6.666666666666689,95.86321744147092,-1.0,0.0,0.0,0.0,10.911214255951558,10.911214255951558,0.0,106.31971666117964,51.75915699429686,0.3939153492445511,10.888808382946968,6.699998628447509,2.2819579793935563
 2006-06-21T14:00:00,271280.9518847651,976611426.7851543,5832218539.2960005,10.699856625811693,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,10.929451241889357,10.929451241889357,0.0,106.31971666117964,59.7754051932239,0.2506937481968375,10.941610844587268,6.699992691050809,3.354963445652261
 2006-06-21T15:00:00,265139.6492476062,954502737.2913824,5710205332.196535,10.615384617355303,6.66666666666669,95.86321744147092,-1.0,110941.85920352302,399390693.1326829,1790733396.1859636,10.90390018952769,9.611284954509168,70.8798111074531,106.31971666117964,82.27605467039831,0.1117027928727685,10.11311568556271,6.763293888238349,5.636090663018769
 2006-06-21T16:00:00,257794.6158264412,928060616.9751884,5552898258.065208,10.506484146189411,6.666666666666689,95.86321744147092,0.0,268860.6528245026,967898350.1682092,5832834426.890009,10.910178796990024,6.7,106.31971666117964,106.31971666117964,0.0,0.0695815115582375,6.897490388167874,6.897490388167874,6.897490388167874
 2006-06-21T17:00:00,199107.31183957952,716786322.6224864,3879846334.953121,9.348601746087528,6.666666666666692,95.86321744147092,0.0,199592.0397048347,718531342.9374048,3893956617.695311,9.513771099921003,6.7,106.31971666117964,106.31971666117964,0.0,0.0690652484596015,6.7,6.7,6.7
 2006-06-21T18:00:00,197723.2131290357,711803567.2645288,3846835467.810314,9.32576042032453,6.66666666666669,95.86321744147092,0.0,198139.9229445049,713303722.6002176,3858936995.1851,9.488526875148546,6.7,106.31971666117964,106.31971666117964,0.0,0.0685489853609656,6.7,6.7,6.7
 2006-06-21T19:00:00,194207.0696350492,699145450.686177,3762181539.341364,9.26719337390689,6.66666666666669,95.86321744147092,1.0,370011.6164911007,1332041819.3679626,8129026943.160291,3.915758316979869,-1.9838784658155444,106.31971666117964,106.31971666117964,0.0,0.0727029407075452,-0.2561908038010172,0.895614497898392,0.895614497898392
 2006-06-21T20:00:00,189524.5035976442,682288212.951519,3649359272.7789006,9.189141654305994,6.66666666666669,95.86321744147092,1.0,362312.94725837087,1304326610.130135,8005856726.934584,2.03179984470721,-3.786950885544448,106.31971666117964,106.31971666117964,0.0,0.16661310917475,-3.764638547558976,-0.6391971613045189,-0.6391971613045189
 2006-06-21T21:00:00,184749.11805252428,665096824.9890875,3534879026.3305,9.109947124165098,6.66666666666669,95.86321744147092,1.0,342883.92280980555,1234382122.1153,7630665825.723082,1.747288217411595,-3.8,106.31971666117964,106.31971666117964,0.0,0.2677728139399587,-3.8,-0.836839614887562,-0.836839614887562
 2006-06-21T22:00:00,181547.01636426663,653569258.91136,3454315365.7507825,9.054217587052582,6.66666666666669,95.86321744147092,1.0,329730.27736114047,1187028998.5001056,7368883554.313935,1.55777324834237,-3.8,106.31971666117964,106.31971666117964,0.0,0.3635106969649988,-3.8,-0.965101357928178,-0.965101357928178
 2006-06-21T23:00:00,176629.97884277112,635867923.833976,3336318541.9111266,8.972598103520818,6.66666666666669,95.86321744147092,1.0,317677.985070283,1143640746.2530189,7139701524.666297,1.3918098781931327,-3.8,106.31971666117964,106.31971666117964,0.0,0.4557538992031374,-3.8,-1.0434945427167877,-1.0434945427167877
 2006-06-22T00:00:00,172644.84834292988,621521454.0345477,3236237355.7673926,8.903373966503038,6.66666666666669,95.86321744147092,1.0,307240.9958295038,1106067584.986214,6957471196.512322,1.2598186333251642,-3.8,106.31971666117964,106.31971666117964,0.0,0.5457664362418755,-3.8,-1.1017803546180949,-1.1017803546180949
 2006-06-22T01:00:00,171335.56456053586,616808032.4179292,3192282147.388691,8.872972093366322,6.66666666666669,95.86321744147092,1.0,300063.34904419654,1080228056.5591073,6815220161.359805,1.1567647200174596,-3.8,106.31971666117964,106.31971666117964,0.0,0.6337401880243819,-3.8,-1.174919515311782,-1.174919515311782
 2006-06-22T02:00:00,170692.94750442557,614494611.0159321,3170605807.6753926,8.857979811549184,6.66666666666669,95.86321744147092,1.0,291749.9658026611,1050299876.88958,6623750508.560273,1.018026860469601,-3.8,106.31971666117964,106.31971666117964,0.0,0.7186682590833264,-3.8,-1.300790126337876,-1.300790126337876
 2006-06-22T03:00:00,169556.24002796537,610402464.1006753,3132171867.82068,8.831397597303896,6.66666666666669,95.86321744147092,1.0,277420.46179882606,998713662.4757738,6289749882.710331,0.7759391923732588,-3.8,106.31971666117964,106.31971666117964,0.0,0.7982470791309878,-3.8,-1.5199124957504138,-1.5199124957504138
 2006-06-22T04:00:00,174027.9762425912,626500714.4733284,3282643926.2555976,8.935471956865584,6.66666666666669,95.86321744147092,1.0,264245.3095090468,951283114.2325684,5971166835.245774,0.5449420197718363,-3.8,106.31971666117964,106.31971666117964,0.0,0.8688679778436738,-3.8,-1.86644443863968,-1.86644443863968
 2006-06-22T05:00:00,185490.4184711878,667765506.4962761,3647886153.190064,9.188129586209277,6.66666666666669,95.86321744147092,0.0,54975.77915909932,197912804.97275755,847890490.8186429,4.350417985426407,3.737405682220176,35.43990555372655,106.31971666117964,0.0,0.894922531274505,2.0712899739389594,2.0712899739389594,2.0712899739389594
 2006-06-22T06:00:00,208687.8393954224,751276221.8235205,4305449818.830978,9.643091845998937,6.66666666666669,95.86321744147092,0.0,209057.8690531979,752608328.5915124,4316016987.749038,9.818017142550415,6.7,106.31971666117964,106.31971666117964,0.0,0.8944062681758691,6.7,6.7,6.7
 2006-06-22T07:00:00,223776.65880225625,805595971.6881225,4693518247.337246,9.911659245540134,6.66666666666669,95.86321744147092,0.0,224380.80820234856,807770909.5284549,4710914065.355784,10.102556745366238,6.7,106.31971666117964,106.31971666117964,0.0,0.8938900050772332,6.7,6.7,6.7
 2006-06-22T08:00:00,232577.0576606312,837277407.5782725,4911110521.985658,10.062257165828466,6.66666666666669,95.86321744147092,0.0,233251.4990535859,839705396.5929095,4930326479.174879,10.260600011329226,6.7,106.31971666117964,106.31971666117964,0.0,0.8933737419785972,6.7,6.7,6.7
 2006-06-22T09:00:00,237300.5435497392,854281956.7790608,5029702681.168943,10.144334647574723,6.66666666666669,95.86321744147092,0.0,238010.8266189953,856838975.8283832,5049816440.543705,10.34665089061929,6.7,106.31971666117964,106.31971666117964,0.0,0.8928574788799613,6.7,6.7,6.7
 2006-06-22T10:00:00,243426.0303683096,876333709.3259146,5179262781.449391,10.247850761552892,6.666666666666692,95.86321744147092,-1.0,0.0,0.0,0.0,10.455175892825045,10.455175892825045,0.0,106.31971666117964,34.44267839598022,0.8401906725218317,9.82051414544693,6.699995011781482,1.7914112937997648
 2006-06-22T11:00:00,245904.6172145978,885256621.9725521,5241724330.632152,10.291084121429058,6.666666666666692,95.86321744147092,-1.0,0.0,0.0,0.0,10.50061091603136,10.50061091603136,0.0,106.31971666117964,44.02731259122206,0.7127022707003811,10.503116387974613,6.699979970469617,1.3174765129490904
 2006-06-22T12:00:00,243831.80539844392,877794499.4343982,5199447197.625542,10.261821280975296,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,10.469951189219794,10.469951189219794,0.0,106.31971666117964,45.20524167270355,0.5854837956191657,10.47640545096322,6.699989123486801,1.5943951793602682
 2006-06-22T13:00:00,240908.0323703067,867268916.5331042,5139724622.865269,10.220484093944869,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,10.426638937169924,10.426638937169924,0.0,106.31971666117964,45.38464122784833,0.4597743948965935,10.434753273992568,6.699995217491921,1.6855420654527498
 2006-06-22T14:00:00,239969.14534926263,863888923.2573457,5124018920.387796,10.20961345275366,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,10.415192846834648,10.415192846834648,0.0,106.31971666117964,46.65548645035634,0.3350493447426506,10.412173471758324,6.700012820270795,1.9499312128326256
 2006-06-22T15:00:00,235800.5558353915,848882001.0074096,5032645147.903451,10.146371480953848,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,10.349038158062578,10.349038158062578,0.0,106.31971666117964,54.05617745771378,0.2095211024701359,10.37225745880706,6.700035553480827,3.098576019381967
 2006-06-22T16:00:00,219191.9402897016,789090985.0429254,4632309172.510781,9.869296946117986,6.66666666666669,95.86321744147092,0.0,249638.0095299394,898696834.307782,5382714997.266967,10.58571849036415,6.7,106.31971666117964,106.31971666117964,0.0,0.1568523079193422,7.297387751200632,7.297387751200632,7.297387751200632
 2006-06-22T17:00:00,181628.593318746,653862935.9474854,3515637317.577539,9.096637043224268,6.66666666666669,95.86321744147092,0.0,182123.94203955485,655646191.3423973,3530644310.644633,9.251763802613077,6.7,106.31971666117964,106.31971666117964,0.0,0.1563360448207063,6.7,6.7,6.7
 2006-06-22T18:00:00,176562.68400952208,635625662.4342794,3366761231.220268,8.993655568615457,6.66666666666669,95.86321744147092,0.0,176930.23828832782,636948857.8379802,3377678106.8545127,9.141416452569455,6.7,106.31971666117964,106.31971666117964,0.0,0.1558197817220703,6.7,6.7,6.7
 2006-06-22T19:00:00,170126.81277780698,612456526.0001051,3151328609.6713195,8.844647567477635,6.66666666666669,95.86321744147092,1.0,338897.13938800973,1220029701.7968352,7795822994.770925,2.9806247452203523,-2.68104680415069,106.31971666117964,106.31971666117964,0.0,0.161732628715283,-0.93104680415069,0.394127801374723,0.394127801374723
 2006-06-22T20:00:00,165955.34880692782,597439255.7049402,3009585806.1496177,8.746616193063579,6.66666666666669,95.86321744147092,1.0,309090.640682287,1112726306.456233,7126124158.42017,1.3819749989329886,-3.8,106.31971666117964,106.31971666117964,0.0,0.2572593992060286,-3.8,-0.8193463169926664,-0.8193463169926664
 2006-06-22T21:00:00,162806.01089435557,586101639.2196801,2901359992.283277,8.67177034797299,6.66666666666669,95.86321744147092,1.0,296743.77845406986,1068277602.4346516,6827354387.356479,1.165554582620213,-3.8,106.31971666117964,106.31971666117964,0.0,0.3534813168760004,-3.8,-0.9542159744449497,-0.9542159744449497
 2006-06-22T22:00:00,160098.28832264108,576353837.9615079,2807546038.105675,8.606894241807021,6.66666666666669,95.86321744147092,1.0,288405.84258497617,1038261033.3059142,6616475517.671345,1.012756305709135,-3.8,106.31971666117964,106.31971666117964,0.0,0.4460205389543336,-3.8,-1.036665123807856,-1.036665123807856
 2006-06-22T23:00:00,158691.52103037908,571289475.7093647,2758503704.344056,8.572980655732344,6.66666666666669,95.86321744147092,1.0,283290.85609054164,1019847081.9259496,6485598455.313706,0.917906776716248,-3.8,106.31971666117964,106.31971666117964,0.0,0.5362419828198933,-3.8,-1.0954846604688515,-1.0954846604688515
 2006-06-23T00:00:00,126956.88683366898,457044792.60120827,1202203885.932549,7.4971743403202895,6.66666666666669,95.86321744147092,1.0,222355.5356465233,800479928.327484,4827561722.149489,-0.2848754541301746,-3.8,106.31971666117964,106.31971666117964,0.0,0.6244596807530264,-3.8,-1.1652841830661405,-1.1652841830661405
 2006-06-23T01:00:00,110977.0469117156,399517368.8821761,1050168090.7331916,7.392118505276255,6.66666666666669,95.86321744147092,1.0,211634.92401821908,761885726.4655887,4514422384.5578575,-0.5122566484118165,-3.8,106.31971666117964,106.31971666117964,0.0,0.7097993511621882,-3.8,-1.2836174624634682,-1.2836174624634682
 2006-06-23T02:00:00,97249.80389575512,350099294.02471846,920268143.0388736,7.302365203812221,6.66666666666669,95.86321744147092,1.0,198016.3239355594,712858766.1680138,4104736781.874083,-0.8098817980687448,-3.8,106.31971666117964,106.31971666117964,0.0,0.7901001987338078,-3.8,-1.4908664116201091,-1.4908664116201091
 2006-06-23T03:00:00,86246.28449306558,310486624.1750361,816142602.8119763,7.230424106556522,6.66666666666669,95.86321744147092,1.0,180285.49508869523,649027782.3193028,3550901680.2672334,-1.212459118992122,-3.8,106.31971666117964,106.31971666117964,0.0,0.8618822262975608,-3.8,-1.822935653613128,-1.822935653613128
 2006-06-23T04:00:00,84623.54760328839,304644771.3718381,800786756.2768335,7.219814952609944,6.66666666666669,95.86321744147092,1.0,160790.88996876054,578847203.887538,2910992243.469371,-1.6779415759484362,-3.8,106.31971666117964,106.31971666117964,0.0,0.9208354313494026,-3.8,-2.2810299467877257,-2.2810299467877257
 2006-06-23T05:00:00,84631.62099239929,304673835.57263744,800863154.1975234,7.219867733896859,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,-1.714174546569322,-1.714174546569322,0.0,106.31971666117964,0.0,0.9411110865075352,-2.24071358009532,-2.24071358009532,-2.24071358009532
 2006-06-23T06:00:00,85753.49929269306,308712597.453695,811479410.6707357,7.227202352418821,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,1.145910242188972,1.145910242188972,0.0,106.31971666117964,0.0,0.9405948234088995,0.67235776678055,0.67235776678055,0.67235776678055
 2006-06-23T07:00:00,95387.5452298933,343395162.8276159,902645718.5646015,7.290190015901618,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,4.103426661834775,4.103426661834775,0.0,106.31971666117964,0.0,0.9400785603102634,3.57917935640787,3.57917935640787,3.57917935640787
 2006-06-23T08:00:00,126384.6829863523,454984858.7508683,1363705988.941754,7.608813098939019,6.66666666666669,95.86321744147092,0.0,84469.89707445975,304091629.4680551,966959854.16985,7.297537535384507,6.597938494965791,88.59976388431636,106.31971666117964,0.0,0.9395622972116274,6.394362200232938,6.394362200232938,6.394362200232938
 2006-06-23T09:00:00,155398.57004381865,559434852.157747,2642783636.190586,8.492961780607594,6.66666666666669,95.86321744147092,0.0,155599.1091965092,560156793.107433,2648141335.272316,8.61488211539086,6.7,106.31971666117964,106.31971666117964,0.0,0.9390460341129916,6.7,6.7,6.7
 2006-06-23T10:00:00,159017.34825967968,572462453.7348468,2769854865.174115,8.580830200005009,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.707059614490445,8.707059614490445,0.0,106.31971666117964,20.522647304054704,0.9108564155902036,8.367765904811785,6.700001094117066,1.1677619099074892
 2006-06-23T11:00:00,160879.52626385263,579166294.5498695,2834701019.1457906,8.625672669264425,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.754078738354096,8.754078738354096,0.0,106.31971666117964,25.2488774446062,0.8427074584733192,8.748989526887273,6.699962588151895,0.1207382636743679
 2006-06-23T12:00:00,162824.69449630665,586168900.1867039,2902017193.3304653,8.672224785900392,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.80289115553456,8.80289115553456,0.0,106.31971666117964,25.91051140799218,0.7731321325586626,8.792795691087198,6.699990413314686,0.205203610468678
 2006-06-23T13:00:00,163792.2267889102,589652016.4400767,2935391048.39327,8.695304704977557,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.827161532145631,8.827161532145631,0.0,106.31971666117964,26.49345807460654,0.7020209653790676,8.827331151891329,6.700016257508633,0.2902588806895909
 2006-06-23T14:00:00,163945.78258431703,590204817.3035413,2940674793.357888,8.69895876503921,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.83094307148919,8.83094307148919,0.0,106.31971666117964,26.68176443124809,0.6306155696287333,8.829196820118318,6.699997914892954,0.3448817800640723
 2006-06-23T15:00:00,163332.19617691275,587995906.2368859,2919535573.2176666,8.684339695422262,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.815667172319396,8.815667172319396,0.0,106.31971666117964,26.699949968673653,0.5592045522660364,8.821984313780634,6.699980218428106,0.372162554115671
 2006-06-23T16:00:00,162265.55697833208,584156005.1219954,2882721923.436349,8.658881044815738,6.66666666666669,95.86321744147092,0.0,177705.56937349957,639740049.7445984,3375271901.9678307,9.139397767434158,6.7,106.31971666117964,106.31971666117964,0.0,0.5293443824758363,7.04973787575678,7.04973787575678,7.04973787575678
