Date/Time,Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Rate [W](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Energy [J](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Rate [W](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Energy [J](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-06-23T17:00:00,163604.05211036536,588974587.5973153,2928908213.512647,8.690821426609327,6.66666666666669,95.86321744147092,0.0,163842.99212458506,589834771.6485062,2935588853.751667,8.822396353764129,6.7,106.31971666117964,106.31971666117964,0.0,0.5288281193772003,6.7,6.7,6.7
 2006-06-23T18:00:00,163096.3721016449,587146939.5659215,2911413784.4059577,8.678722976094873,6.66666666666669,95.86321744147092,0.0,163334.50761442372,588004227.4119254,2918068375.6859016,8.80974992918935,6.7,106.31971666117964,106.31971666117964,0.0,0.5283118562785644,6.7,6.7,6.7
 2006-06-23T19:00:00,161606.92378314657,581784925.6193278,2859907673.9912405,8.643104054972218,6.66666666666669,95.86321744147092,1.0,312736.82028564817,1125852553.0283332,7209184496.779093,2.1950905347714733,-3.043391155263303,106.31971666117964,106.31971666117964,0.0,0.5305311033934248,-1.2933911552633026,-0.1894857703023512,-0.1894857703023512
 2006-06-23T20:00:00,159882.09314710693,575575535.3295848,2800020560.004485,8.601690208226684,6.66666666666669,95.86321744147092,1.0,281697.8772440212,1014112358.0784762,6444554940.079708,0.8881581322062683,-3.8,106.31971666117964,106.31971666117964,0.0,0.6154874663031987,-3.8,-1.156521334641153,-1.156521334641153
 2006-06-23T21:00:00,158944.23867514284,572199259.2305143,2767331711.789485,8.579085303257056,6.66666666666669,95.86321744147092,1.0,274645.1149684451,988722413.8864022,6261615664.407544,0.755547446628345,-3.8,106.31971666117964,106.31971666117964,0.0,0.7012004692958241,-3.8,-1.268032128336268,-1.268032128336268
 2006-06-23T22:00:00,158390.90379846143,570207253.6744611,2747996836.937,8.565715083406065,6.66666666666669,95.86321744147092,1.0,263886.9900252496,949993164.0908984,5977976974.825291,0.5498848090180372,-3.8,106.31971666117964,106.31971666117964,0.0,0.7821591326544302,-3.8,-1.4642541472131283,-1.4642541472131283
 2006-06-23T23:00:00,126895.09835620991,456822354.0823558,1201196520.62666,7.496478220150827,6.66666666666669,95.86321744147092,1.0,194453.11373795723,700031209.4566462,3994143358.844146,-0.8902633765655473,-3.8,106.31971666117964,106.31971666117964,0.0,0.8550118473839934,-3.8,-1.782449658396919,-1.782449658396919
 2006-06-24T00:00:00,117947.9012460591,424612444.4858128,1116132801.3719635,7.437698198362571,6.66666666666669,95.86321744147092,1.0,172501.2308427123,621004431.0337642,3299284984.1341763,-1.3954493270004702,-3.8,106.31971666117964,106.31971666117964,0.0,0.9154781375351012,-3.8,-2.229569415787095,-2.229569415787095
 2006-06-24T01:00:00,110975.62900949684,399512264.4341886,1050154673.2229284,7.392109232800023,6.66666666666669,95.86321744147092,1.0,149833.43357336498,539400360.8641139,2534765051.751224,-1.9517889879581056,-3.8,106.31971666117964,106.31971666117964,0.0,0.959978188363344,-3.8,-2.7385336761516643,-2.7385336761516643
 2006-06-24T02:00:00,97276.85321426803,350196671.571365,920524108.8621572,7.302542057349576,6.66666666666669,95.86321744147092,1.0,139865.1283463743,503514462.04694754,1788365912.3364153,-2.4954277656785906,-3.8,106.31971666117964,106.31971666117964,0.0,0.9881682348872052,-3.8,-3.182918181770225,-3.182918181770225
 2006-06-24T03:00:00,86243.52934361581,310476705.6370169,816116531.0239996,7.230406095326138,6.66666666666669,95.86321744147092,1.0,46621.70944879144,167838154.01564917,462733791.0722517,-2.5468084532083424,-2.884448673207576,35.43990555372655,106.31971666117964,0.0,0.9997973020229236,-3.230482034997918,-3.098027989392867,-3.098027989392867
 2006-06-24T04:00:00,83503.36472263499,300612113.00148594,790186543.4419793,7.212491459753045,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-0.0991493084573691,-0.0991493084573691,0.0,106.31971666117964,0.0,1.0,-0.561339023476972,-0.561339023476972,-0.561339023476972
 2006-06-24T05:00:00,90449.96746609286,325619882.87793434,855921762.9597821,7.257908077396596,6.666666666666692,95.86321744147092,0.0,0.0,0.0,0.0,2.736337698124801,2.736337698124801,0.0,106.31971666117964,0.0,0.9998318376500132,2.2356429018690216,2.2356429018690216,2.2356429018690216
 2006-06-24T06:00:00,137766.37513490193,495958950.485647,1871498773.7472992,7.959778059247263,6.66666666666669,95.86321744147092,0.0,73780.40166520361,265609445.99473292,1070212604.3380111,6.922439153553512,6.148345164744067,70.8798111074531,106.31971666117964,0.0,0.999324964006266,5.707263037809792,5.707263037809792,5.707263037809792
 2006-06-24T07:00:00,150118.27421775486,540425787.1839175,2454911254.9297347,8.363059193708736,6.66666666666669,95.86321744147092,0.0,150295.60002694294,541064160.0969944,2459441114.445806,8.47861957176441,6.7,106.31971666117964,106.31971666117964,0.0,0.9988087009076304,6.7,6.7,6.7
 2006-06-24T08:00:00,160329.51143167217,577186241.1540198,2814422303.90034,8.611653756063065,6.66666666666669,95.86321744147092,0.0,160550.47696551192,577981717.075843,2820479755.0803657,8.739293816298813,6.7,106.31971666117964,106.31971666117964,0.0,0.9982924378089942,6.7,6.7,6.7
 2006-06-24T09:00:00,170150.10441221416,612540375.883971,3152193276.483198,8.845245303355062,6.66666666666669,95.86321744147092,0.0,170426.36527376182,613534914.9855427,3160116178.018512,8.984439430773046,6.7,106.31971666117964,106.31971666117964,0.0,0.9977761747103584,6.7,6.7,6.7
 2006-06-24T10:00:00,173173.53899374706,623424740.3774894,3254044782.3666725,8.915690694806626,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.058317154940768,9.058317154940768,0.0,106.31971666117964,23.204520379122275,0.96464949273082,8.661856408522418,6.699995176863627,1.1710358368678595
 2006-06-24T11:00:00,175564.35201870627,632031667.2673426,3333934252.234422,8.970948631542486,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.116323942923062,9.116323942923062,0.0,106.31971666117964,28.57093425903612,0.8847318871490724,9.106034883720367,6.70003694025933,0.1525494691736542
 2006-06-24T12:00:00,175067.1570690905,630241765.4487258,3317357403.744888,8.95948261338628,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.104374273722453,9.104374273722453,0.0,106.31971666117964,29.04602943938773,0.8034312056747733,9.114857590865864,6.6999854893668775,0.2755909244608251
 2006-06-24T13:00:00,170849.34681111574,615057648.5200166,3175761284.803353,8.861546021533252,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.0016364326358,9.0016364326358,0.0,106.31971666117964,28.49474211495783,0.7239388432026787,9.023773788350166,6.6999394322274375,0.3536233445758932
 2006-06-24T14:00:00,168226.03181330138,605613714.527885,3087046380.677526,8.800187866454337,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.937100148388387,8.937100148388387,0.0,106.31971666117964,27.83537335871839,0.6479673975680227,8.938331379094283,6.699999207306688,0.3888112281004137
 2006-06-24T15:00:00,168172.0438409125,605419357.8272848,3085211915.6978707,8.79891912898215,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.9357716909658,8.9357716909658,0.0,106.31971666117964,27.94364922459641,0.5729787678455357,8.93559438212029,6.7000118209802295,0.4296623473897686
 2006-06-24T16:00:00,168149.75057516652,605339102.0705996,3084454031.2337785,8.798394965082947,6.66666666666669,95.86321744147092,0.0,183759.4146595976,661533892.7745514,3574899361.7453,9.28340411382561,6.7,106.31971666117964,106.31971666117964,0.0,0.5414353434916696,7.072664910690644,7.072664910690644,7.072664910690644
 2006-06-24T17:00:00,167838.83727644169,604219814.1951901,3073876337.4267826,8.791079331635483,6.66666666666669,95.86321744147092,0.0,168101.95529977357,605167039.0791849,3081366769.394309,8.92761048120641,6.7,106.31971666117964,106.31971666117964,0.0,0.5409190803930336,6.7,6.7,6.7
 2006-06-24T18:00:00,166040.39181760012,597745410.5433605,3012502441.4886107,8.748633273325458,6.66666666666669,95.86321744147092,0.0,166294.91878919836,598661707.6411142,3019708245.25368,8.88311075124321,6.7,106.31971666117964,106.31971666117964,0.0,0.5404028172943977,6.7,6.7,6.7
 2006-06-24T19:00:00,162153.11859446476,583751226.940073,2878734741.9828463,8.656124096002273,6.66666666666669,95.86321744147092,1.0,310899.00504785264,1119236418.1722696,7162867122.752192,2.195959511122158,-3.0088059095295745,106.31971666117964,106.31971666117964,0.0,0.5435933848914778,-1.360733032569944,-0.2132573315711108,-0.2132573315711108
 2006-06-24T20:00:00,158387.65902562914,570195572.492265,2747847929.1616626,8.565612245379361,6.66666666666669,95.86321744147092,1.0,278977.0519282661,1004317386.9417578,6374203019.143681,0.8371634746533387,-3.8,106.31971666117964,106.31971666117964,0.0,0.6288190137849067,-3.8,-1.1697345201418496,-1.1697345201418496
 2006-06-24T21:00:00,111545.88491856142,401565185.7068211,1055550965.3023896,7.395841419099992,6.66666666666669,95.86321744147092,1.0,211555.24804728545,761598892.9702276,4510634743.282043,-0.5150239318413599,-3.8,106.31971666117964,106.31971666117964,0.0,0.7139686833934341,-3.8,-1.2915468850998095,-1.2915468850998095
 2006-06-24T22:00:00,86249.3719599064,310497739.05566305,816171819.2963544,7.23044429190449,6.66666666666669,95.86321744147092,1.0,194008.0598882897,698429015.5978429,3982017374.6373234,-0.8990582220952016,-3.8,106.31971666117964,106.31971666117964,0.0,0.793935770794699,-3.8,-1.5043143715097742,-1.5043143715097742
 2006-06-24T23:00:00,83513.44514807446,300648402.53306806,790281933.8081149,7.212557363117713,6.66666666666669,95.86321744147092,1.0,178616.62091772174,643019835.3037982,3497523163.996809,-1.2512730409675668,-3.8,106.31971666117964,106.31971666117964,0.0,0.8651792465997593,-3.8,-1.843167033705044,-1.843167033705044
 2006-06-25T00:00:00,79651.24721384374,286744489.9698375,753890094.0148432,7.187415198731633,6.666666666666692,95.86321744147092,1.0,158415.0712012449,570294256.3244816,2830332513.257015,-1.736642903820149,-3.8,106.31971666117964,106.31971666117964,0.0,0.9233815041828508,-3.8,-2.306316766402686,-2.306316766402686
 2006-06-25T01:00:00,76195.28757447354,274303035.2681047,721767492.2742271,7.165222837967687,6.66666666666669,95.86321744147092,1.0,141263.5149897639,508548653.9631502,2100713505.5216992,-2.2678678388383653,-3.8,106.31971666117964,106.31971666117964,0.0,0.9653000312507029,-3.8,-2.8138561002753804,-2.8138561002753804
 2006-06-25T02:00:00,75314.1235642159,271130844.83117723,713631507.8853476,7.159602031931288,6.66666666666669,95.86321744147092,1.0,139823.70657614383,503365343.6741178,1502801517.4745765,-2.703544653794727,-3.8,106.31971666117964,106.31971666117964,0.0,0.9912318994072766,-3.8,-3.238666812599732,-3.238666812599732
 2006-06-25T03:00:00,74362.13068729984,267703670.4742794,704770051.7164259,7.153480058111685,6.66666666666669,95.86321744147092,1.0,22150.217952921328,79740784.63051678,207536704.8890968,-2.4738798955030927,-2.6253252773818745,17.719952776863273,106.31971666117964,0.0,1.0,-2.997005301301377,-2.9337605421205457,-2.9337605421205457
 2006-06-25T04:00:00,74591.33957583482,268528822.4730053,706774395.1259022,7.1548647665058445,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-0.1217858988978112,-0.1217858988978112,0.0,106.31971666117964,0.0,0.9999762775781988,-0.5363875922760938,-0.5363875922760938,-0.5363875922760938
 2006-06-25T05:00:00,86108.10613448483,309989182.0841454,814859727.99155,7.229538809420691,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,2.517236098547175,2.517236098547175,0.0,106.31971666117964,0.0,0.999584657335506,2.0384536786758503,2.0384536786758503,2.0384536786758503
 2006-06-25T06:00:00,151014.3273024717,543651578.2888983,2436605611.053939,8.35045577779598,6.66666666666669,95.86321744147092,0.0,101771.59312274789,366377735.2418924,1564811568.5240269,7.364369103545989,6.232751922818328,70.8798111074531,106.31971666117964,0.0,0.9990683942368698,5.747816059987438,5.747816059987438,5.747816059987438
 2006-06-25T07:00:00,165317.09152767344,595141529.4996245,2981920814.1639166,8.727485637984051,6.66666666666669,95.86321744147092,0.0,165559.18558238816,596013068.0965973,2988698230.532243,8.860723976288027,6.7,106.31971666117964,106.31971666117964,0.0,0.998552131138234,6.7,6.7,6.7
 2006-06-25T08:00:00,173524.47049641053,624688093.7870779,3203469768.9022694,8.880710129557349,6.66666666666669,95.86321744147092,0.0,173803.72872744474,625693423.4188011,3211455018.822104,9.021485957027911,6.7,106.31971666117964,106.31971666117964,0.0,0.998035868039598,6.7,6.7,6.7
 2006-06-25T09:00:00,176924.62305275598,636928642.9899216,3285352396.542367,8.937345458697484,6.66666666666669,95.86321744147092,0.0,177217.25972548695,637982135.011753,3293749321.7955027,9.080864821136569,6.7,106.31971666117964,106.31971666117964,0.0,0.997519604940962,6.7,6.7,6.7
 2006-06-25T10:00:00,180777.3794235405,650798565.9247457,3393692098.976508,9.012283164113654,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.159561802858477,9.159561802858477,0.0,106.31971666117964,23.98129595781772,0.962909619646092,8.747611256088698,6.699999964327135,1.1825978541265507
 2006-06-25T11:00:00,181308.9651736837,652712274.6252614,3403753229.763459,9.019242605952208,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.1667841547035,9.1667841547035,0.0,106.31971666117964,29.191528381222994,0.8801154628395861,9.17019895011785,6.699893453700608,0.1729307699013758
 2006-06-25T12:00:00,177727.05935303448,639817413.6709242,3327039115.581375,8.966179417136805,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.111277289133833,9.111277289133833,0.0,106.31971666117964,29.15971245404485,0.7979228987874841,9.12348314677952,6.700014364481212,0.2874221884084571
 2006-06-25T13:00:00,175105.6188593737,630380227.8937453,3270247369.924743,8.926897472688823,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.070021447680084,9.070021447680084,0.0,106.31971666117964,29.032542112194687,0.7177471484099985,9.072137528463347,6.7000128595761295,0.3851485060625412
 2006-06-25T14:00:00,175028.77841510263,630103602.2943695,3274506857.470094,8.929843641681284,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.0730070757346,9.0730070757346,0.0,106.31971666117964,29.303564124122147,0.6382537335721717,9.070845547205964,6.699928108016736,0.4685810518061899
 2006-06-25T15:00:00,174095.90576847657,626745260.7665157,3269437383.4565344,8.92633722976658,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.069326274016827,9.069326274016827,0.0,106.31971666117964,29.475559353378987,0.5586512110663254,9.071984198050965,6.699954525808423,0.515967233320351
 2006-06-25T16:00:00,172227.94344884835,620020596.4158541,3222305484.4208,8.893737824558386,6.666666666666692,95.86321744147092,0.0,189377.11527893567,681757615.0041685,3737607004.964945,9.400715790290649,6.7,106.31971666117964,106.31971666117964,0.0,0.5252545900794986,7.093717417420977,7.093717417420977,7.093717417420977
 2006-06-25T17:00:00,170799.3362523959,614877610.5086253,3174190348.2675004,8.86045904345297,6.66666666666669,95.86321744147092,0.0,171076.79192182908,615876450.9185846,3182150301.415539,9.000340119663695,6.7,106.31971666117964,106.31971666117964,0.0,0.5247383269808626,6.7,6.7,6.7
 2006-06-25T18:00:00,168778.13584008612,607601289.02431,3105776945.7241464,8.81314232065907,6.66666666666669,95.86321744147092,0.0,169045.2727311667,608562981.8322,3113398914.8524427,8.950726963428837,6.7,106.31971666117964,106.31971666117964,0.0,0.5242220638822267,6.7,6.7,6.7
 2006-06-25T19:00:00,165598.19924574805,596153517.284693,2997337484.821723,8.738145511897118,6.66666666666669,95.86321744147092,1.0,317025.6158246424,1141292216.9687128,7316290940.449361,2.330011098483569,-2.985799015010413,106.31971666117964,106.31971666117964,0.0,0.525585124661171,-1.235799015010412,-0.1660399396273983,-0.1660399396273983
 2006-06-25T20:00:00,162959.2380949053,586653257.1416591,2906676025.452305,8.675446563834186,6.66666666666669,95.86321744147092,1.0,286136.04904817627,1030089776.5734348,6558520329.009556,0.9707563987377208,-3.8,106.31971666117964,106.31971666117964,0.0,0.6103401216033023,-3.8,-1.1517199837665888,-1.1517199837665888
 2006-06-25T21:00:00,161013.63881381715,579649099.7297417,2839344516.3106813,8.628883841154991,6.66666666666669,95.86321744147092,1.0,277877.7545343709,1000359916.3237352,6345664978.75898,0.8164762761015435,-3.8,106.31971666117964,106.31971666117964,0.0,0.6962570787798662,-3.8,-1.2595194216513284,-1.2595194216513284
 2006-06-25T22:00:00,159013.92086270967,572450115.1057547,2769745038.669583,8.580754221475411,6.66666666666669,95.86321744147092,1.0,265460.15210760984,955656547.5873955,6019666825.35038,0.5801161078224472,-3.8,106.31971666117964,106.31971666117964,0.0,0.7775760324043004,-3.8,-1.4496180572129245,-1.4496180572129245
 2006-06-25T23:00:00,157517.7643186792,567063951.547245,2717422402.049671,8.54457286247237,6.66666666666669,95.86321744147092,1.0,248032.0236274632,892915285.0588675,5549415486.7672825,0.2390143395761294,-3.8,106.31971666117964,106.31971666117964,0.0,0.8510204236636078,-3.8,-1.7599250875324095,-1.7599250875324095
 2006-06-26T00:00:00,156290.39999278812,562645439.9740372,2674304818.6446,8.514757580307284,6.66666666666669,95.86321744147092,1.0,224983.8535200533,809941872.6721921,4902308870.825187,-0.2306225836284798,-3.8,106.31971666117964,106.31971666117964,0.0,0.9123345238458888,-3.8,-2.2004365753037245,-2.2004365753037245
 2006-06-26T01:00:00,155575.36660357076,560071319.7728547,2649120313.064053,8.497343045757148,6.66666666666669,95.86321744147092,1.0,200739.48522859,722662146.8229239,4186621168.425887,-0.750395481018472,-3.8,106.31971666117964,106.31971666117964,0.0,0.9578263430108924,-3.8,-2.709087558179881,-2.709087558179881
 2006-06-26T02:00:00,126801.65963033326,456485974.6691998,1199915302.321217,7.495592807741158,6.66666666666669,95.86321744147092,1.0,141693.48460999713,510096544.59598976,2100891936.668614,-2.2677446930129723,-3.8,106.31971666117964,106.31971666117964,0.0,0.9869096705707776,-3.8,-3.160485567957372,-3.160485567957372
 2006-06-26T03:00:00,110975.78570070934,399512828.5225537,1050156155.9809948,7.392110257007528,6.66666666666669,95.86321744147092,1.0,46621.70944879144,167838154.01564917,556986190.9446929,-2.2370904869007044,-2.6434330553636927,35.43990555372655,106.31971666117964,0.0,0.9996388578473984,-3.079163487410646,-2.941738778909764,-2.941738778909764
 2006-06-26T04:00:00,105645.71987284393,380324591.54223806,999718113.0730358,7.357259664592159,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,1.1072158704621666,1.1072158704621666,0.0,106.31971666117964,0.0,0.999605383120555,0.5326335033558335,0.5326335033558335,0.5326335033558335
 2006-06-26T05:00:00,138848.96193855195,499856262.97878695,1940883132.4349155,8.007747462469881,6.66666666666669,95.86321744147092,0.0,57520.25464889939,207072916.7360378,826175523.1289232,6.143801848267678,5.546203284982552,53.15985833058982,106.31971666117964,0.0,0.9990891200219192,4.925197528203326,4.925197528203326,4.925197528203326
 2006-06-26T06:00:00,159955.99917050934,575841597.0138336,2801151712.899896,8.602477868051297,6.66666666666669,95.86321744147092,0.0,160166.2057006598,576598340.5223753,2806834682.3664923,8.729440812258488,6.7,106.31971666117964,106.31971666117964,0.0,0.9985728569232832,6.7,6.7,6.7
 2006-06-26T07:00:00,181350.31750473115,652861143.017032,3514041675.774479,9.095536991705512,6.66666666666669,95.86321744147092,0.0,181679.433086424,654045959.1111263,3523626361.2117963,9.246692228405866,6.7,106.31971666117964,106.31971666117964,0.0,0.9980565938246472,6.7,6.7,6.7
 2006-06-26T08:00:00,192436.75670448432,692772324.1361437,3838580541.238126,9.320049547711394,6.66666666666669,95.86321744147092,0.0,192837.50701460187,694215025.2525668,3850358623.879243,9.482340493219894,6.7,106.31971666117964,106.31971666117964,0.0,0.9975403307260112,6.7,6.7,6.7
 2006-06-26T09:00:00,207023.0428230603,745282954.1630172,4223347200.1664166,9.586279243918288,6.66666666666669,95.86321744147092,0.0,207500.8428383696,747003034.2181306,4237271427.172821,9.761260107761354,6.7,106.31971666117964,106.31971666117964,0.0,0.9970240676273752,6.7,6.7,6.7
 2006-06-26T10:00:00,220668.5071912192,794406625.888389,4572643033.729571,9.827999634882012,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,10.014971940710538,10.014971940710538,0.0,106.31971666117964,30.04283150091608,0.9506936464132484,9.453755591863803,6.70000902224987,1.3322038511152232
 2006-06-26T11:00:00,226964.02277175707,817070481.9783255,4732836646.046679,9.938871792258302,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,10.131218154806914,10.131218154806914,0.0,106.31971666117964,38.21281046288795,0.837533912382804,10.11336464691597,6.699987469589344,0.6143459073802511
 2006-06-26T12:00:00,234590.35165719612,844525265.9659061,4920901385.22398,10.069033654375737,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,10.267674807896883,10.267674807896883,0.0,106.31971666117964,41.1861042375381,0.7203482616879667,10.240512370295187,6.700002882365776,1.0987210263571858
 2006-06-26T13:00:00,241661.17259526733,869980221.3429624,5095259812.687296,10.189708378025372,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,10.394270698627908,10.394270698627908,0.0,106.31971666117964,43.99314937223585,0.5986215578200548,10.378533225626375,6.699998373197128,1.4878769891359696
 2006-06-26T14:00:00,243593.48763684765,876936555.4926516,5150292457.5332775,10.22779854084362,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,10.434326382674788,10.434326382674788,0.0,106.31971666117964,45.30802767812483,0.4740325451454136,10.4348226446527,6.700023442064563,1.6706150971627225
 2006-06-26T15:00:00,243978.50671491088,878322624.1736791,5168173746.031027,10.24017510431534,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,10.4472740973303,10.4472740973303,0.0,106.31971666117964,46.75500975476425,0.3486792873799265,10.442473762494435,6.699999165478446,1.9298047959476776
 2006-06-26T16:00:00,244860.5054656967,881497819.6765083,5192631485.560483,10.257103679776598,6.66666666666669,95.86321744147092,0.0,278627.3486478631,1003058455.1323072,6028821080.761625,11.121283392049364,6.770809438566953,106.31971666117964,106.31971666117964,0.0,0.2958012428369425,7.4564984828571825,7.4564984828571825,7.4564984828571825
 2006-06-26T17:00:00,194907.4373770925,701666774.557533,3776086100.2725697,9.276815269731784,6.66666666666669,95.86321744147092,0.0,195439.56031701047,703582417.1412375,3791753771.1627016,9.44007543770463,6.7,106.31971666117964,106.31971666117964,0.0,0.2952849797383065,6.7,6.7,6.7
 2006-06-26T18:00:00,184565.5467785947,664435968.402941,3565822235.863213,9.13135273698957,6.66666666666669,95.86321744147092,0.0,184955.28757951505,665839035.2862542,3577324334.304749,9.28543479635361,6.7,106.31971666117964,106.31971666117964,0.0,0.2947687166396706,6.7,6.7,6.7
 2006-06-26T19:00:00,177150.2097582094,637740755.1295538,3386573984.461783,9.007359815797402,6.666666666666692,95.86321744147092,1.0,341106.00712945336,1227981625.666032,7760933909.307642,2.835234821317331,-2.801727631474355,106.31971666117964,106.31971666117964,0.0,0.2964465492737876,-1.0517276314743544,0.0699345644283847,0.0699345644283847
 2006-06-26T20:00:00,173168.9929375817,623408374.5752943,3253852296.588608,8.91555771606538,6.66666666666669,95.86321744147092,1.0,310915.4719902791,1119295699.165005,7135765122.736406,1.3889590086618542,-3.8,106.31971666117964,106.31971666117964,0.0,0.3858724383344134,-3.8,-0.987454680180514,-0.987454680180514
 2006-06-26T21:00:00,170160.01094408083,612576039.3986909,3152577841.60434,8.845511090350978,6.66666666666669,95.86321744147092,1.0,301417.83019954065,1085104188.7183464,6934346131.816844,1.243066423824718,-3.8,106.31971666117964,106.31971666117964,0.0,0.4775031499987323,-3.8,-1.0580295052728166,-1.0580295052728166
 2006-06-26T22:00:00,169404.6005224122,609856561.8806838,3127034230.4828067,8.82784427695724,6.66666666666669,95.86321744147092,1.0,297633.53708893893,1071480733.52018,6827996723.354175,1.1660218716615318,-3.8,106.31971666117964,106.31971666117964,0.0,0.5670531835743433,-3.8,-1.116579806052396,-1.116579806052396
 2006-06-26T23:00:00,168792.18378579838,607651861.6288741,3106264347.706814,8.813479370725855,6.66666666666669,95.86321744147092,1.0,292872.29918336857,1054340277.060127,6696255672.53297,1.0705673621135894,-3.8,106.31971666117964,106.31971666117964,0.0,0.6544358817710935,-3.8,-1.1987865604108492,-1.1987865604108492
 2006-06-27T00:00:00,168484.01525619972,606542454.922319,3095809160.479257,8.806248345899247,6.66666666666669,95.86321744147092,1.0,284458.5603109593,1024050817.1194535,6491407566.144006,0.9221154877831996,-3.8,106.31971666117964,106.31971666117964,0.0,0.7383426422211076,-3.8,-1.343274473482931,-1.343274473482931
 2006-06-27T01:00:00,167545.54055759698,603163946.0073491,3063892251.263584,8.784174262051792,6.66666666666669,95.86321744147092,1.0,270020.5772325276,972074078.0370994,6129584556.493908,0.6598183744710521,-3.8,106.31971666117964,106.31971666117964,0.0,0.8161479489818726,-3.8,-1.590535634999221,-1.590535634999221
 2006-06-27T02:00:00,167428.14725688694,602741330.1247928,3059889809.799435,8.781406165617758,6.66666666666669,95.86321744147092,1.0,250051.9469712236,900187009.0964048,5603310381.349277,0.2781129280820733,-3.8,106.31971666117964,106.31971666117964,0.0,0.883977628585893,-3.8,-1.969355462855732,-1.969355462855732
 2006-06-27T03:00:00,167428.4567168881,602742444.1807971,3059899333.880229,8.781412756951925,6.66666666666669,95.86321744147092,1.0,226402.887971975,815050396.6991099,4942952710.616369,-0.2011186447527425,-3.8,106.31971666117964,106.31971666117964,0.0,0.9375726644286204,-3.8,-2.457795686576006,-2.457795686576006
 2006-06-27T04:00:00,170634.64430757795,614284719.5072806,3168611511.8045607,8.856600573445826,6.66666666666669,95.86321744147092,1.0,206614.5157912612,743812256.8485401,4364313294.167117,-0.6212962666453662,-3.8,106.31971666117964,106.31971666117964,0.0,0.9745260402288842,-3.8,-2.953398336397136,-2.953398336397136
 2006-06-27T05:00:00,168735.29496499975,607447061.873999,3104331821.9350047,8.812142807329307,6.66666666666669,95.86321744147092,0.0,24322.52485718319,87561089.48585948,234330007.9089028,3.1562677001843618,2.986704667256598,17.719952776863273,106.31971666117964,0.0,0.9854908899553726,1.285330521927128,1.285330521927128,1.285330521927128
 2006-06-27T06:00:00,179918.47827210676,647706521.7795844,3476731840.687024,9.06972944522129,6.66666666666669,95.86321744147092,0.0,178714.57974861233,643372487.0950044,3434155931.247892,9.182132103515668,6.7,106.31971666117964,106.31971666117964,0.0,0.9849746268567368,6.7,6.7,6.7
 2006-06-27T07:00:00,201504.11487223257,725414813.5400373,4110718456.030847,9.508346001723336,6.666666666666689,95.86321744147092,0.0,201959.7921054943,727055251.5797795,4124075260.874368,9.679665281615746,6.7,106.31971666117964,106.31971666117964,0.0,0.9844583637581008,6.7,6.7,6.7
 2006-06-27T08:00:00,222637.9907551004,801496766.7183614,4646186418.082865,9.87890102736907,6.66666666666669,95.86321744147092,0.0,223238.1866712008,803657472.0163231,4663468789.680024,10.06837485365743,6.7,106.31971666117964,106.31971666117964,0.0,0.983942100659465,6.7,6.7,6.7
 2006-06-27T09:00:00,251863.86826755395,906709925.763194,5326138582.157875,10.34952299795877,6.66666666666669,95.86321744147092,0.0,252669.1630675618,909608987.0432224,5348352844.439513,10.56156726532061,6.7,106.31971666117964,106.31971666117964,0.0,0.9834258375608288,6.7,6.7,6.7
 2006-06-27T10:00:00,271468.7496126292,977287498.6054648,5765270591.499169,10.653506734888463,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,10.880770678383234,10.880770678383234,0.0,106.31971666117964,36.106852651659935,0.9245930674691576,10.17971016243114,6.700024454700657,1.6390383516029363
 2006-06-27T11:00:00,281837.34083988465,1014614427.0235848,5990313334.168037,10.809315895243405,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,11.044063526221713,11.044063526221713,0.0,106.31971666117964,47.64860525721633,0.7816753249172779,11.003723601748517,6.699989015267395,1.3930367951763296
 2006-06-27T12:00:00,301302.55547854747,1084689199.722771,6387901681.64723,11.084620300030307,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,11.330777027395548,11.330777027395548,0.0,106.31971666117964,54.08503861826245,0.6314963160293224,11.27934453536406,6.70001154183124,2.2732442367354966
 2006-06-27T13:00:00,307574.4059358355,1107267861.3690076,6519752551.333222,11.175925995660428,6.666666666666689,95.86321744147092,-1.0,0.0,0.0,0.0,11.42604469873229,11.42604469873229,0.0,106.31971666117964,57.812255133935146,0.4738617305518569,11.43623781018682,6.699994893200096,2.725774425724353
 2006-06-27T14:00:00,305223.69588927244,1098805305.2013807,6480846771.94256,11.148982875135085,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,11.397867805977498,11.397867805977498,0.0,106.31971666117964,61.81195945927146,0.3154675437788597,11.397047656144922,6.700004859933464,3.3009185386918425
 2006-06-27T15:00:00,298712.1633575612,1075363788.0872202,6361357231.996896,11.066237214180438,6.66666666666669,95.86321744147092,-1.0,61040.89709020443,219747229.524736,864040748.6041362,11.427031029832513,10.80364461231405,53.15985833058982,106.31971666117964,93.67067194086069,0.156082505352145,11.159829313092354,6.837310363423367,6.071753723982556
 2006-06-27T16:00:00,287546.27537646686,1035166591.3552808,6140539972.730511,10.913331971623329,6.66666666666669,95.86321744147092,0.0,310875.3291785234,1119151185.042684,6684332265.178951,11.549065018809015,6.726783774962255,106.31971666117964,106.31971666117964,0.0,0.0949996968352731,7.154059045018776,7.154059045018776,7.154059045018776
 2006-06-27T17:00:00,214524.2321809868,772287235.8515524,4183262612.1949954,9.558540191581118,6.666666666666692,95.86321744147092,0.0,215292.80349676684,775054092.5883608,4205154238.434589,9.738114641374182,6.7,106.31971666117964,106.31971666117964,0.0,0.0944834337366371,6.7,6.7,6.7
 2006-06-27T18:00:00,211717.66939848044,762183609.8345295,4117807314.97932,9.513245832067495,6.66666666666669,95.86321744147092,0.0,212272.5932020923,764181335.5275323,4133656896.883209,9.6865853982666,6.7,106.31971666117964,106.31971666117964,0.0,0.0939671706380012,6.7,6.7,6.7
 2006-06-27T19:00:00,204008.75681509048,734431524.5343256,3955324627.717192,9.4008218127349,6.66666666666669,95.86321744147092,1.0,376531.9055769141,1355514860.0768907,8129026943.160291,3.9576195518726,-1.9418239709940792,106.31971666117964,106.31971666117964,0.0,0.0953177927514581,-0.2278147783739155,0.7953503331880144,0.7953503331880144
 2006-06-27T20:00:00,194800.32927593475,701281185.3933651,3758704249.939498,9.264787990834446,6.66666666666669,95.86321744147092,1.0,367145.0504190037,1321722181.5084138,8038305780.897371,2.0781532675375707,-3.763970584886456,106.31971666117964,106.31971666117964,0.0,0.1860452491021093,-3.727979777506619,-0.6733246500625952,-0.6733246500625952
 2006-06-27T21:00:00,185346.0257032824,667245692.5318165,3545649357.363285,9.117398099199985,6.66666666666669,95.86321744147092,1.0,342238.4806808736,1232058530.4511445,7601758828.561062,1.726361312992457,-3.8,106.31971666117964,106.31971666117964,0.0,0.2858681293040506,-3.8,-0.8653764534196903,-0.8653764534196903
 2006-06-27T22:00:00,177738.65064790656,639859142.3324635,3367782464.151355,8.994361540171575,6.66666666666669,95.86321744147092,1.0,323077.69789196865,1163079712.411087,7257205477.897442,1.476905596800636,-3.8,106.31971666117964,106.31971666117964,0.0,0.3808216851545023,-3.8,-0.9826272675585902,-0.9826272675585902
 2006-06-27T23:00:00,173777.23707962243,625598053.4866407,3269364118.897349,8.926286619612535,6.666666666666689,95.86321744147092,1.0,312509.23116647085,1125033232.199295,7056445386.109209,1.3315106594840946,-3.8,106.31971666117964,106.31971666117964,0.0,0.4725854141771735,-3.8,-1.054814887918596,-1.054814887918596
 2006-06-28T00:00:00,172941.6853506418,622590067.2623104,3246280835.987082,8.910320595554943,6.66666666666669,95.86321744147092,1.0,307516.78160774865,1107060413.7878952,6952708081.668151,1.256368619990943,-3.8,106.31971666117964,106.31971666117964,0.0,0.5622400640513049,-3.8,-1.1131267594026475,-1.1131267594026475
 2006-06-28T01:00:00,172668.1760379515,621605433.7366253,3235339573.597,8.902752936753238,6.66666666666669,95.86321744147092,1.0,302484.2425144832,1088943273.0521395,6833791358.778808,1.170219781382852,-3.8,106.31971666117964,106.31971666117964,0.0,0.649762603072869,-3.8,-1.1930864385895772,-1.1930864385895772
 2006-06-28T02:00:00,173766.2405402713,625558465.9449766,3260052513.514338,8.919845989780127,6.66666666666669,95.86321744147092,1.0,295971.3303046867,1065496789.096872,6670281568.872283,1.0517454588802413,-3.8,106.31971666117964,106.31971666117964,0.0,0.7339133070442307,-3.8,-1.3331481847744648,-1.3331481847744648
 2006-06-28T03:00:00,176192.65332101358,634293551.9556489,3319403272.6415567,8.96089782287583,6.66666666666669,95.86321744147092,1.0,285640.10226477386,1028304368.153186,6405309551.730873,0.859710059706139,-3.8,106.31971666117964,106.31971666117964,0.0,0.8121396863790338,-3.8,-1.5738604394328508,-1.5738604394328508
 2006-06-28T04:00:00,183290.1695275663,659844610.2992386,3527053437.9219627,9.10453373103294,6.666666666666692,95.86321744147092,1.0,274636.4828796844,988691338.366864,6110006650.088455,0.6456207897713907,-3.8,106.31971666117964,106.31971666117964,0.0,0.8806243735760781,-3.8,-1.945417806964322,-1.945417806964322
 2006-06-28T05:00:00,204015.8917881116,734457210.4372017,4146734783.607292,9.53326379342819,6.666666666666692,95.86321744147092,0.0,65955.62326727477,237440243.7621892,1281837164.9045515,5.163107043582419,4.236810422809617,53.15985833058982,106.31971666117964,0.0,0.905577053679985,2.5349210209114488,2.5349210209114488,2.5349210209114488
 2006-06-28T06:00:00,236381.5672405157,850973642.0658565,4958944227.307878,10.095367596165438,6.66666666666669,95.86321744147092,0.0,237049.4564004489,853378043.0416162,4977756680.55934,10.294719534114504,6.7,106.31971666117964,106.31971666117964,0.0,0.905060790581349,6.7,6.7,6.7
 2006-06-28T07:00:00,278956.1208725478,1004242035.1411722,5908467036.347046,10.752654716629166,6.66666666666669,95.86321744147092,0.0,279981.8024570759,1007934488.8454732,5935538870.562208,10.984125976161188,6.7,106.31971666117964,106.31971666117964,0.0,0.9045445274827132,6.7,6.7,6.7
 2006-06-28T08:00:00,304313.4105603175,1095528278.017143,6431759118.91059,11.114990067920678,6.66666666666669,95.86321744147092,0.0,305437.97220513,1099576699.938468,6460418578.020311,11.361633218365036,6.7,106.31971666117964,106.31971666117964,0.0,0.9040282643840772,6.7,6.7,6.7
 2006-06-28T09:00:00,315213.6607108348,1134769178.5590053,6650151401.948776,11.266233078610208,6.66666666666669,95.86321744147092,0.0,316465.2679475203,1139274964.611073,6681449707.523687,11.520530944752112,6.7,106.31971666117964,106.31971666117964,0.0,0.9035120012854412,6.7,6.7,6.7
 2006-06-28T10:00:00,312657.84647954063,1125568247.3263462,6616174871.125796,11.242702499070877,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,11.49615808362917,11.49615808362917,0.0,106.31971666117964,42.53556923790135,0.8350935508977364,10.70734846350205,6.700010002485324,2.355479108808074
 2006-06-28T11:00:00,304325.2815913979,1095571013.7290325,6467902015.681415,11.140018596162925,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,11.388421391639444,11.388421391639444,0.0,106.31971666117964,54.55179247368553,0.6747802560117545,11.4012103781296,6.700011402594424,2.2358286120028112
 2006-06-28T12:00:00,316764.25947506254,1140351334.110225,6702863210.937468,11.302741936844628,6.666666666666689,95.86321744147092,-1.0,0.0,0.0,0.0,11.55665628144168,11.55665628144168,0.0,106.31971666117964,58.22341522082527,0.5162198359334939,11.498754661553235,6.699995822645987,2.733714628923021
 2006-06-28T13:00:00,327368.6662279707,1178527198.4206946,6904496265.05909,11.44239086143731,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,11.702354963918983,11.702354963918983,0.0,106.31971666117964,64.64450965875066,0.3499818891919388,11.70498976123587,6.699982383677832,3.463004245844729
 2006-06-28T14:00:00,310617.1794064055,1118221845.86306,6605774482.482672,11.23550216219404,6.66666666666669,95.86321744147092,-1.0,36945.8912820674,133005208.61544263,441107863.8781173,11.577071942523435,11.258857519532231,35.43990555372655,106.31971666117964,91.47767672851724,0.1810826154059529,11.515227080780756,6.824482913936511,5.882550735449065
 2006-06-28T15:00:00,306801.97631833644,1104487114.7460113,6538684772.79578,11.189037860690505,6.666666666666689,95.86321744147092,-1.0,249501.32201495787,898204759.2538483,5044387046.361938,11.482089969464822,7.842555840493052,106.31971666117964,106.31971666117964,40.64125114193427,0.0695825432259745,8.364314012327956,6.723534964412448,2.823571074036994
 2006-06-28T16:00:00,311375.65235408786,1120952348.4747162,6629212278.552205,11.251731159882231,6.666666666666689,95.86321744147092,0.0,315184.3678699928,1134663724.331974,6721376293.977759,11.549226266869557,6.7,106.31971666117964,106.31971666117964,0.0,0.0551401662723256,6.753159723125097,6.753159723125097,6.753159723125097
 2006-06-28T17:00:00,218096.89535237275,785148823.268542,4265394665.940189,9.61537558043514,6.66666666666669,95.86321744147092,0.0,218806.6572918557,787703966.2506804,4285365042.7603793,9.795917174295615,6.7,106.31971666117964,106.31971666117964,0.0,0.0546239031736896,6.7,6.7,6.7
 2006-06-28T18:00:00,206125.8601091093,742053096.3927937,4017873337.797177,9.444099426171473,6.666666666666692,95.86321744147092,0.0,206605.7058883376,743780541.1980153,4031685666.36501,9.613075001411056,6.7,106.31971666117964,106.31971666117964,0.0,0.0541076400750537,6.7,6.7,6.7
 2006-06-28T19:00:00,198407.6945114232,714267700.2411234,3849095585.238949,9.327324261856743,6.666666666666692,95.86321744147092,1.0,372605.0955744709,1341378344.0680952,8129026943.160291,4.0815761928133005,-1.8173006578664803,106.31971666117964,106.31971666117964,0.0,0.0580794595996012,-0.107959514180719,1.000499530051693,1.000499530051693
 2006-06-28T20:00:00,191763.50732108773,690348626.3559158,3698518794.457752,9.22315053408227,6.66666666666669,95.86321744147092,1.0,366252.5726207222,1318509261.4345996,8061164017.932193,2.1119553023870505,-3.746628460350854,106.31971666117964,106.31971666117964,0.0,0.1500333782161763,-3.705969604036616,-0.5954683403679952,-0.5954683403679952
 2006-06-28T21:00:00,189890.5627002149,683606025.7207738,3644567423.30457,9.1858265306482,6.66666666666669,95.86321744147092,1.0,352203.3469276315,1267932048.9394734,7778437204.765219,1.8542456193634933,-3.8,106.31971666117964,106.31971666117964,0.0,0.2519381016487599,-3.8,-0.8102420896156675,-0.8102420896156675
 2006-06-28T22:00:00,184196.2874987924,663106634.9956524,3513796252.2293835,9.09536367276494,6.66666666666669,95.86321744147092,1.0,335267.5815600156,1206963293.616056,7452429429.821162,1.618258433723888,-3.8,106.31971666117964,106.31971666117964,0.0,0.3484129718364983,-3.8,-0.9485016665727176,-0.9485016665727176
 2006-06-28T23:00:00,180846.6221024297,651047839.5687469,3442627365.8307343,9.046132626706466,6.66666666666669,95.86321744147092,1.0,324226.2833144503,1167214619.9320211,7261209244.480597,1.4798073853771183,-3.8,106.31971666117964,106.31971666117964,0.0,0.4411072749295942,-3.8,-1.0331231520210755,-1.0331231520210755
 2006-06-29T00:00:00,181756.07377943257,654321865.6059574,3452925782.882407,9.05325632093972,6.66666666666669,95.86321744147092,1.0,322038.6019864847,1159338967.1513448,7189221757.417586,1.427675625129748,-3.8,106.31971666117964,106.31971666117964,0.0,0.5314352759772446,-3.8,-1.0923621952206464,-1.0923621952206464
 2006-06-29T01:00:00,175755.2245106121,632718808.2382036,3313194625.02732,8.956603889652294,6.66666666666669,95.86321744147092,1.0,309265.89463420847,1113357220.6831503,6955999385.727218,1.2587489437416917,-3.8,106.31971666117964,106.31971666117964,0.0,0.6197720358280289,-3.8,-1.1606413869978367,-1.1606413869978367
 2006-06-29T02:00:00,170650.66385006267,614342389.8602257,3169164227.3418684,8.856982806651903,6.66666666666669,95.86321744147092,1.0,293040.0447814579,1054944161.2132484,6656457397.307066,1.0417275056537727,-3.8,106.31971666117964,106.31971666117964,0.0,0.7053096599832344,-3.8,-1.275353781205663,-1.275353781205663
 2006-06-29T03:00:00,178159.49368616077,641374177.2701787,3364874548.2011995,8.992352135341468,6.66666666666669,95.86321744147092,1.0,293349.78680847376,1056059232.5105052,6581912657.405042,0.9877095449140544,-3.8,106.31971666117964,106.31971666117964,0.0,0.7859589998026756,-3.8,-1.4767857349362563,-1.4767857349362563
 2006-06-29T04:00:00,199687.9564309273,718876643.1513382,3875724134.615492,9.345749019604112,6.66666666666669,95.86321744147092,1.0,305340.63085642894,1099226271.083144,6656782619.611831,1.0419644880833248,-3.8,106.31971666117964,106.31971666117964,0.0,0.8583067112329416,-3.8,-1.801589293868696,-1.801589293868696
 2006-06-29T05:00:00,228375.23014660424,822150828.5277752,4745346943.188575,9.947530904126223,6.66666666666669,95.86321744147092,0.0,98901.08937562408,356043921.7522467,1929272623.2602303,6.230173000951918,4.836170181429506,53.15985833058982,106.31971666117964,0.0,0.8852663838189886,3.1566129496529065,3.1566129496529065,3.1566129496529065
 2006-06-29T06:00:00,235472.8461901133,847702246.284408,4950868217.827935,10.08977468983986,6.66666666666669,95.86321744147092,0.0,236140.1408656712,850104507.1164165,4969740263.038327,10.288967776764316,6.7,106.31971666117964,106.31971666117964,0.0,0.8847501207203526,6.7,6.7,6.7
 2006-06-29T07:00:00,269937.2636916475,971774149.2899308,5728664202.016386,10.62817130484378,6.666666666666689,95.86321744147092,0.0,270879.1216898319,975164838.083395,5753928138.148627,10.853463343891688,6.7,106.31971666117964,106.31971666117964,0.0,0.8842338576217167,6.7,6.7,6.7
 2006-06-29T08:00:00,310596.65118625364,1118147944.2705133,6557145107.573948,11.201828501541288,6.666666666666689,95.86321744147092,0.0,311766.5207964372,1122359474.867174,6586656035.832012,11.452369861791738,6.7,106.31971666117964,106.31971666117964,0.0,0.8837175945230807,6.7,6.7,6.7
 2006-06-29T09:00:00,328878.1107955976,1183961198.8641517,6915000283.382652,11.449666265979175,6.666666666666688,95.86321744147092,0.0,330085.8773086684,1188309158.3112063,6944801923.914652,11.709802370904637,6.7,106.31971666117964,106.31971666117964,0.0,0.8832013314244448,6.7,6.7,6.7
 2006-06-29T10:00:00,345938.24854961905,1245377694.7786286,7221855952.834938,11.662221478972262,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,11.932610543570773,11.932610543570773,0.0,106.31971666117964,46.43568933480864,0.8100519530985352,11.031452812348242,6.699982178553307,2.754606991865103
 2006-06-29T11:00:00,317220.16120926273,1141992580.353346,6700073665.124992,11.30083065858322,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,11.557903351829138,11.557903351829138,0.0,106.31971666117964,59.14644741037487,0.6344379565461232,11.723917703904092,6.699981848737429,2.698595880748485
 2006-06-29T12:00:00,250684.39685449304,902463828.6761748,5333135449.894172,10.354374396604754,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,10.56850321205531,10.56850321205531,0.0,106.31971666117964,48.68100918220714,0.4857396221721386,10.719839031380747,6.699996817955172,1.9426331058980093
 2006-06-29T13:00:00,230276.96629862324,828997078.6750437,4875665390.611462,10.037726362946357,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,10.234905722055624,10.234905722055624,0.0,106.31971666117964,43.69008330785872,0.3633655051822249,10.22314321437167,6.699971547924444,1.64793397668443
 2006-06-29T14:00:00,242145.1638997865,871722590.0392314,5150423913.630115,10.227891280468638,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,10.434086500847611,10.434086500847611,0.0,106.31971666117964,50.930281765836185,0.2417230797098705,10.387037962678852,6.699995456962816,2.648105549126155
 2006-06-29T15:00:00,256112.48581753325,922004948.94312,5468904207.334187,10.448339828124956,6.66666666666669,95.86321744147092,-1.0,98120.90827439836,353235269.78783405,1552323702.2235978,10.698735213364392,9.578104121741726,70.8798111074531,106.31971666117964,79.36481362309333,0.113372216229418,10.013080737025383,6.733615590857267,5.427496538772818
 2006-06-29T16:00:00,258886.7580009965,931992328.8035874,5535137314.001391,10.494188727080957,6.666666666666689,95.86321744147092,0.0,270611.75294830964,974202310.6139146,5831553097.692057,10.909250905562647,6.7,106.31971666117964,106.31971666117964,0.0,0.0705961828500808,6.907641990391197,6.907641990391197,6.907641990391197
 2006-06-29T17:00:00,195135.1024429316,702486368.7945535,3814462628.141328,9.303367980228725,6.66666666666669,95.86321744147092,0.0,195607.9407632966,704188586.7478678,3828285623.7929616,9.466412463963035,6.7,106.31971666117964,106.31971666117964,0.0,0.0700799197514449,6.7,6.7,6.7
 2006-06-29T18:00:00,183196.0993840545,659505957.7825965,3548204929.6235614,9.119165538815102,6.66666666666669,95.86321744147092,0.0,183548.50731809213,660774626.3451316,3558534078.2181625,9.271881981390452,6.7,106.31971666117964,106.31971666117964,0.0,0.0695636566528089,6.7,6.7,6.7
 2006-06-29T19:00:00,180697.10172117272,650509566.1962218,3480570238.066098,9.072378949848543,6.666666666666692,95.86321744147092,1.0,360132.31908299244,1296476348.698773,8108016475.096466,3.650822114519869,-2.2347597028412456,106.31971666117964,106.31971666117964,0.0,0.0763844192462741,-0.4847597028412458,0.8331616024060037,0.8331616024060037
 2006-06-29T20:00:00,182073.80424866464,655465695.2951926,3497207769.86881,9.083887824357818,6.66666666666669,95.86321744147092,1.0,349634.874608005,1258685548.588818,7840124861.205376,1.8988876672208148,-3.8,106.31971666117964,106.31971666117964,0.0,0.173878252568409,-3.8,-0.6597426646684498,-0.6597426646684498
 2006-06-29T21:00:00,182102.5074981955,655569026.9935039,3484130902.0341835,9.074842028791728,6.666666666666692,95.86321744147092,1.0,337881.8681782409,1216374725.4416673,7563856400.0384445,1.6989284344010454,-3.8,106.31971666117964,106.31971666117964,0.0,0.2746512481052316,-3.8,-0.8479235833390913,-0.8479235833390913
 2006-06-29T22:00:00,180923.61048984528,651324997.7634431,3445741870.553478,9.048287018073925,6.66666666666669,95.86321744147092,1.0,328283.3535661608,1181820072.8381786,7350570550.198052,1.544513708705337,-3.8,106.31971666117964,106.31971666117964,0.0,0.3700837460284156,-3.8,-0.9719396243428516,-0.9719396243428516
 2006-06-29T23:00:00,178769.6480193898,643570732.8698032,3388416148.059991,9.00863378238718,6.66666666666669,95.86321744147092,1.0,320423.312110313,1153523923.5971267,7186021725.637337,1.4253575576102078,-3.8,106.31971666117964,106.31971666117964,0.0,0.4621403950802678,-3.8,-1.0478552938090555,-1.0478552938090555
 2006-06-30T00:00:00,174189.5946042371,627082540.5752535,3278138258.621952,8.932355626223615,6.66666666666669,95.86321744147092,1.0,309908.75426401646,1115671515.350459,6994604089.31742,1.286715902574764,-3.8,106.31971666117964,106.31971666117964,0.0,0.5520169049056592,-3.8,-1.1060081811842264,-1.1060081811842264
 2006-06-30T01:00:00,170502.71553193155,613809775.9149536,3164153586.0931168,8.853517312132816,6.66666666666669,95.86321744147092,1.0,298050.3884788898,1072981398.5240031,6777552570.4554205,1.129472528223938,-3.8,106.31971666117964,106.31971666117964,0.0,0.6398241423618446,-3.8,-1.181577995726913,-1.181577995726913
 2006-06-30T02:00:00,165607.1024658234,596185568.8769643,2997535117.078041,8.738282602327835,6.66666666666669,95.86321744147092,1.0,282064.7454657597,1015433083.6767348,6433547531.366696,0.8801739434441886,-3.8,106.31971666117964,106.31971666117964,0.0,0.7244673955714275,-3.8,-1.3126595598959272,-1.3126595598959272
 2006-06-30T03:00:00,162783.37041232226,586020133.4843602,2900613026.2716103,8.6712536421243,6.66666666666669,95.86321744147092,1.0,265832.89308603416,956998415.109723,6029608909.323812,0.5873264162666813,-3.8,106.31971666117964,106.31971666117964,0.0,0.8035488934865135,-3.8,-1.539819614118244,-1.539819614118244
