Date/Time,Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Rate [W](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Energy [J](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Rate [W](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Energy [J](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-07-06T15:00:00,394608.67088118335,1420591215.17226,8118915158.550295,12.356952645802473,6.739763549521668,95.86321744147092,-1.0,390715.8813928501,1406577173.01426,8045141244.193492,12.575943923776478,6.776267881107351,106.31971666117964,106.31971666117964,1.839419056243204,0.0512152732563698,6.818909475419095,6.699973285300796,0.0008846026303586
 2006-07-06T16:00:00,384754.3651733994,1385115714.6242378,7948609143.535179,12.165726067487642,6.66666666666669,95.86321744147092,0.0,386702.2630083323,1392128146.829996,7990723887.14295,12.46095677861108,6.7,106.31971666117964,106.31971666117964,0.0,0.0498130777018946,6.702268553648199,6.702268553648199,6.702268553648199
 2006-07-06T17:00:00,256465.74160516623,923276669.7785984,5061971533.980244,10.16667610045638,6.666666666666692,95.86321744147092,0.0,257450.6236767063,926822245.2361424,5087528054.432943,10.373782817406086,6.7,106.31971666117964,106.31971666117964,0.0,0.0492968146032587,6.7,6.7,6.7
 2006-07-06T18:00:00,237764.3397645093,855951623.1522337,4654520730.513156,9.884670718017915,6.66666666666669,95.86321744147092,0.0,238438.3871852984,858378193.8670743,4672859856.556036,10.075132458514815,6.7,106.31971666117964,106.31971666117964,0.0,0.0487805515046227,6.7,6.7,6.7
 2006-07-06T19:00:00,215727.4447733685,776618801.1841267,4213987633.418074,9.579799398352344,6.666666666666692,95.86321744147092,1.0,381843.3587515813,1374636091.505693,8129026943.160291,4.468298297555903,-1.4288055824057666,106.31971666117964,106.31971666117964,0.0,0.0496326166355621,0.2331209221836612,1.1263363614698518,1.1263363614698518
 2006-07-06T20:00:00,209222.5135666546,753201048.8399565,4057023462.400437,9.471187409673307,6.66666666666669,95.86321744147092,1.0,379262.4000914352,1365344640.329167,8129026943.160291,2.4535853380094035,-3.4527521524560285,106.31971666117964,106.31971666117964,0.0,0.1330067779202692,-3.402943393454752,-0.5138693665381369,-0.5138693665381369
 2006-07-06T21:00:00,198308.2824944624,713909816.9800646,3822615948.310394,9.309005794609126,6.66666666666669,95.86321744147092,1.0,367352.17318946,1322467823.482056,7984072583.850307,2.038163837917009,-3.764719884811273,106.31971666117964,106.31971666117964,0.0,0.2308480563909942,-3.726455148401978,-0.7588459873938028,-0.7588459873938028
 2006-07-06T22:00:00,195851.2402572286,705064464.926023,3759134316.6210494,9.265085335602112,6.66666666666669,95.86321744147092,1.0,353755.3339730475,1273519202.302971,7733689633.235861,1.821861173786512,-3.8,106.31971666117964,106.31971666117964,0.0,0.3281822758102281,-3.8,-0.9242097684850372,-0.9242097684850372
 2006-07-06T23:00:00,204269.0610216656,735368619.6779963,3915253223.24512,9.37309672062097,6.666666666666692,95.86321744147092,1.0,360736.9094416986,1298652873.9901154,7758571292.801336,1.839869265312883,-3.8,106.31971666117964,106.31971666117964,0.0,0.4215349061715807,-3.8,-1.018274560491441,-1.018274560491441
 2006-07-07T00:00:00,205973.47737166545,741504518.5379953,3943978212.483542,9.392970792288764,6.66666666666669,95.86321744147092,1.0,359611.7773063239,1294602398.302766,7701211270.014424,1.7983533938586866,-3.8,106.31971666117964,106.31971666117964,0.0,0.5122986563391373,-3.8,-1.080163785855672,-1.080163785855672
 2006-07-07T01:00:00,205454.731073617,739637031.8650213,3930262209.025672,9.383480828837838,6.66666666666669,95.86321744147092,1.0,354757.3724522381,1277126540.828057,7600886100.94923,1.7257358789534412,-3.8,106.31971666117964,106.31971666117964,0.0,0.6010870973814884,-3.8,-1.143468921856008,-1.143468921856008
 2006-07-07T02:00:00,208379.5909401971,750166527.3847095,3985650930.798148,9.421803879878018,6.666666666666692,95.86321744147092,1.0,352879.2738359265,1270365385.8093357,7520121660.840097,1.6672700392153976,-3.8,106.31971666117964,106.31971666117964,0.0,0.6873531585399962,-3.8,-1.2449621920558829,-1.2449621920558829
 2006-07-07T03:00:00,210730.00187643967,758628006.755183,4038180604.796647,9.45814960322372,6.666666666666689,95.86321744147092,1.0,345173.23078680714,1242623630.832506,7331551631.370754,1.5307410278413334,-3.8,106.31971666117964,106.31971666117964,0.0,0.7692897881561143,-3.8,-1.424427198847556,-1.424427198847556
 2006-07-07T04:00:00,211418.5395216829,761106742.2780583,4113182106.852935,9.510045910337045,6.66666666666669,95.86321744147092,1.0,327271.3590951385,1178176892.7424989,7006227921.581835,1.2951220292979968,-3.8,106.31971666117964,106.31971666117964,0.0,0.8437572921137647,-3.8,-1.7207203587603734,-1.7207203587603734
 2006-07-07T05:00:00,246015.95356572137,885657432.836597,5154546303.413229,10.23074333610522,6.66666666666669,95.86321744147092,0.0,118043.29767181294,424955871.6185266,2419823181.895675,6.791145750797213,5.043512316432882,70.8798111074531,106.31971666117964,0.0,0.8718457934895532,3.416510678054951,3.416510678054951,3.416510678054951
 2006-07-07T06:00:00,249852.8962331425,899470426.4393129,5284292175.674391,10.320548731609875,6.666666666666692,95.86321744147092,0.0,250652.42853213908,902348742.7157006,5306459962.601057,10.53143472349303,6.7,106.31971666117964,106.31971666117964,0.0,0.8713295303909172,6.7,6.7,6.7
 2006-07-07T07:00:00,250399.9347188233,901439764.987764,5311285258.818423,10.339233030169272,6.66666666666669,95.86321744147092,0.0,251213.30305784964,904367891.0082588,5333838291.038845,10.551144079067194,6.7,106.31971666117964,106.31971666117964,0.0,0.8708132672922814,6.7,6.7,6.7
 2006-07-07T08:00:00,247197.71262072807,889911765.4346211,5251619221.102114,10.297933409120848,6.66666666666669,95.86321744147092,0.0,247995.25817985192,892782929.447467,5273859987.926057,10.507964880278708,6.7,106.31971666117964,106.31971666117964,0.0,0.8702970041936456,6.7,6.7,6.7
 2006-07-07T09:00:00,244212.38238000823,879164576.5680299,5192875515.100219,10.25727260721944,6.666666666666689,95.86321744147092,0.0,244982.14638027607,881935726.9689938,5214456975.891693,10.46519858217914,6.7,106.31971666117964,106.31971666117964,0.0,0.8697807410950094,6.7,6.7,6.7
 2006-07-07T10:00:00,248127.96917457168,893260689.0284576,5291767005.274458,10.325722747934998,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,10.53699853195173,10.53699853195173,0.0,106.31971666117964,35.5388236396176,0.8157067778891384,9.896995574103128,6.700004400653138,1.924794420367344
 2006-07-07T11:00:00,247050.96430806167,889383471.5090222,5277095082.506269,10.31556700764284,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,10.526470590729774,10.526470590729774,0.0,106.31971666117964,44.73961433787084,0.6864754231855296,10.531626024420705,6.700015594874692,1.4249475865363344
 2006-07-07T12:00:00,251360.8216541401,904898957.9549044,5374796126.610075,10.383195769553152,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,10.597164790939276,10.597164790939276,0.0,106.31971666117964,46.52533368880993,0.5576004834884039,10.573078693362154,6.7000090620282124,1.721709072359643
 2006-07-07T13:00:00,249379.5894744701,897766522.1080923,5329166783.992817,10.35161110698611,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,10.564295124312723,10.564295124312723,0.0,106.31971666117964,47.52543804817899,0.426654917249454,10.59065757487898,6.700009947997934,1.8871341349029225
 2006-07-07T14:00:00,243249.35090386576,875697663.2539167,5189431098.863112,10.254888550350731,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,10.462783198653735,10.462783198653735,0.0,106.31971666117964,48.59954277638784,0.2984643095862003,10.471624518643273,6.699992447636671,2.21482894244426
 2006-07-07T15:00:00,246445.56728090285,887204042.2112502,5260786464.901498,10.304278807526858,6.66666666666669,95.86321744147092,-1.0,14115.518447301192,50815866.410284296,132574324.51036385,10.524495621160137,10.42877963696954,17.719952776863273,106.31971666117964,70.35950391290737,0.1693578978512131,10.494030065059858,6.7128476479840975,4.433671795634165
 2006-07-07T16:00:00,256523.3759697739,923484153.491186,5482691908.120044,10.457884138332084,6.66666666666669,95.86321744147092,0.0,285628.00412568107,1028260814.852452,6187959898.358253,11.176475445527444,6.711143135743867,106.31971666117964,106.31971666117964,0.0,0.1129619061121555,7.269622558832547,7.269622558832547,7.269622558832547
 2006-07-07T17:00:00,205784.36503551304,740823714.127847,4012793281.5705743,9.44058553048816,6.66666666666669,95.86321744147092,0.0,206453.71629741567,743233378.6706965,4032235618.741704,9.613468287340948,6.7,106.31971666117964,106.31971666117964,0.0,0.1124456430135196,6.7,6.7,6.7
 2006-07-07T18:00:00,200055.33196472703,720199195.0730174,3887327953.2536993,9.353776144587796,6.66666666666669,95.86321744147092,0.0,200543.6560297153,721957161.706975,3901549851.3976207,9.519251278648388,6.7,106.31971666117964,106.31971666117964,0.0,0.1119293799148836,6.7,6.7,6.7
 2006-07-07T19:00:00,193279.2610200733,695805339.6722639,3736592460.631996,9.249490200591586,6.66666666666669,95.86321744147092,1.0,369737.4839462627,1331054942.2065456,8129026943.160291,3.668876360541486,-2.2318914534120204,106.31971666117964,106.31971666117964,0.0,0.1148726739465051,-0.4834462279742193,0.6619450942229331,0.6619450942229331
 2006-07-07T20:00:00,189673.0988854374,682823155.9875746,3648246526.145369,9.188371775687322,6.66666666666669,95.86321744147092,1.0,357378.0005215104,1286560801.8774376,7894798177.961571,1.938450506836878,-3.8,106.31971666117964,106.31971666117964,0.0,0.2090073403102487,-3.7984452254378014,-0.7307833767472545,-0.7307833767472545
 2006-07-07T21:00:00,188179.24451311227,677445280.2472042,3603099406.000797,9.157139573625086,6.66666666666669,95.86321744147092,1.0,344091.6624462772,1238729984.806598,7614807407.592944,1.735811665707147,-3.8,106.31971666117964,106.31971666117964,0.0,0.3077152306944581,-3.8,-0.8971325842824841,-0.8971325842824841
 2006-07-07T22:00:00,187904.61471758035,676456612.9832894,3585605881.062364,9.145037975894938,6.66666666666669,95.86321744147092,1.0,336949.5986744336,1213018555.227961,7449426860.827696,1.6160894030171231,-3.8,106.31971666117964,106.31971666117964,0.0,0.4018025885696656,-3.8,-1.0018939689387236,-1.0018939689387236
 2006-07-07T23:00:00,191052.84286369,687790234.3092837,3640732626.227542,9.183173801215895,6.66666666666669,95.86321744147092,1.0,337253.3906022479,1214112206.1680925,7412171457.26382,1.589116771849506,-3.8,106.31971666117964,106.31971666117964,0.0,0.4930317229843626,-3.8,-1.0679925397051877,-1.0679925397051877
 2006-07-08T00:00:00,195947.7897269757,705412043.0171126,3736570806.13777,9.24947510539038,6.66666666666669,95.86321744147092,1.0,341085.90322741185,1227909251.6186824,7426581790.958996,1.5995500616305256,-3.8,106.31971666117964,106.31971666117964,0.0,0.5822481602828997,-3.8,-1.127993909407899,-1.127993909407899
 2006-07-08T01:00:00,197413.54434536467,710688759.6433128,3763875530.440239,9.268365133089851,6.66666666666669,95.86321744147092,1.0,337979.3284460698,1216725582.4058514,7332774022.640349,1.5316277311458866,-3.8,106.31971666117964,106.31971666117964,0.0,0.6691619628410651,-3.8,-1.2180663224735522,-1.2180663224735522
 2006-07-08T02:00:00,192959.40750884791,694653867.0318525,3672633805.915344,9.205243042083229,6.66666666666669,95.86321744147092,1.0,321904.6062554852,1158856582.5197463,7026571740.639198,1.309866960145449,-3.8,106.31971666117964,106.31971666117964,0.0,0.7522444763926548,-3.8,-1.3773695780631523,-1.3773695780631523
 2006-07-08T03:00:00,189761.28091366665,683140611.2891998,3606530102.610919,9.159512849112788,6.666666666666692,95.86321744147092,1.0,301158.8534614101,1084171872.4610765,6597191455.409372,0.9987756634478694,-3.8,106.31971666117964,106.31971666117964,0.0,0.8286395685721174,-3.8,-1.6459685706579,-1.6459685706579
 2006-07-08T04:00:00,185722.40203057212,668600647.3100598,3521488911.965631,9.100684539007071,6.66666666666669,95.86321744147092,1.0,272828.2840586024,982181822.6109688,5967004866.760956,0.5419120606051194,-3.8,106.31971666117964,106.31971666117964,0.0,0.8943095257275943,-3.8,-2.04736593350265,-2.04736593350265
 2006-07-08T05:00:00,221703.6756903652,798133232.4853147,4526644963.66586,9.796177935935354,6.66666666666669,95.86321744147092,0.0,84037.50728279444,302535026.21806,1580449764.3758657,5.454054987926234,4.312276246748889,53.15985833058982,106.31971666117964,0.0,0.917840368215224,2.562276246748889,2.562276246748889,2.562276246748889
 2006-07-08T06:00:00,248195.03963176627,893502142.6743586,5149623797.892494,10.22733651074116,6.66666666666669,95.86321744147092,0.0,248947.0583187378,896209409.9474562,5170372020.648958,10.433455604346817,6.7,106.31971666117964,106.31971666117964,0.0,0.917324105116588,6.7,6.7,6.7
 2006-07-08T07:00:00,261327.74600984072,940779885.6354266,5438997407.608244,10.427637772168188,6.66666666666669,95.86321744147092,0.0,262181.0097759092,943851635.1932728,5462045967.307486,10.643427916562985,6.7,106.31971666117964,106.31971666117964,0.0,0.916807842017952,6.7,6.7,6.7
 2006-07-08T08:00:00,296049.37998157245,1065777767.9336607,6151099836.42966,10.9206543974331,6.66666666666669,95.86321744147092,0.0,297123.0004446276,1069642801.6006594,6178516401.4310665,11.158890513250803,6.7,106.31971666117964,106.31971666117964,0.0,0.916291578919316,6.7,6.7,6.7
 2006-07-08T09:00:00,318791.3173745665,1147648742.5484395,6595711488.390101,11.228530145802605,6.666666666666692,95.86321744147092,0.0,320022.6608444664,1152081579.040079,6626054014.404016,11.480712448197858,6.7,106.31971666117964,106.31971666117964,0.0,0.9157753158206802,6.7,6.7,6.7
 2006-07-08T10:00:00,323912.9590361214,1166086652.530037,6696985040.10049,11.298668410256306,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,11.554386585717417,11.554386585717417,0.0,106.31971666117964,42.480499729745056,0.8472754652433719,10.737262854727913,6.699996456718265,2.309893063418252
 2006-07-08T11:00:00,328596.464598748,1182947272.5554926,6800833300.969878,11.370592203220816,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,11.629871803314932,11.629871803314932,0.0,106.31971666117964,56.89169077953458,0.6818662848382627,11.622383760086471,6.699981089957034,2.417674202997028
 2006-07-08T12:00:00,329583.0619914308,1186499023.1691506,6823224558.42422,11.386100466415344,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,11.64621728966516,11.64621728966516,0.0,106.31971666117964,60.1117441438091,0.5159208614726811,11.647189424012664,6.700000367559732,2.896561340392743
 2006-07-08T13:00:00,331238.2080996121,1192457549.1586037,6860647786.877596,11.412020379203833,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,11.673359299057005,11.673359299057005,0.0,106.31971666117964,64.05414950815616,0.3495779821444084,11.663678511197766,6.700017931393657,3.413086513762116
 2006-07-08T14:00:00,340075.50442126364,1224271815.916549,7036666742.354386,11.533939246416317,6.66666666666669,95.86321744147092,-1.0,59779.82283928452,215207362.22142428,797922970.2339693,11.955809958198188,11.380464560243048,35.43990555372655,106.31971666117964,93.82300239498916,0.1791067961505494,11.662858530529205,6.897624456038716,6.095102317901346
 2006-07-08T15:00:00,342930.43514612736,1234549566.5260584,7087566828.707512,11.56919588826743,6.666666666666692,95.86321744147092,-1.0,281002.88952519576,1011610402.2907046,5675902142.022562,11.873870935338452,7.779903001868553,106.31971666117964,106.31971666117964,38.67814543996037,0.0684267293798596,8.28169811655132,6.715321916424144,2.6693932389157293
 2006-07-08T16:00:00,339678.089554122,1222841122.3948393,7030172622.936621,11.529440320510588,6.66666666666669,95.86321744147092,0.0,344325.79946705233,1239572878.0813885,7130542352.810401,11.84325542762383,6.7,106.31971666117964,106.31971666117964,0.0,0.0548170737082928,6.75003158210809,6.75003158210809,6.75003158210809
 2006-07-08T17:00:00,246825.09646526145,888570347.2749412,4815822078.512795,9.99630734467018,6.666666666666692,95.86321744147092,0.0,247697.94042836025,891712585.5420969,4838993521.441754,10.19481166287013,6.7,106.31971666117964,106.31971666117964,0.0,0.0543008106096568,6.7,6.7,6.7
 2006-07-08T18:00:00,230702.1381985985,830527697.5149547,4450897622.225135,9.74374526404666,6.66666666666669,95.86321744147092,0.0,231310.64781514625,832718332.1345266,4467552251.792668,9.92721946465722,6.7,106.31971666117964,106.31971666117964,0.0,0.0537845475110209,6.7,6.7,6.7
 2006-07-08T19:00:00,225820.69346163867,812954496.4618993,4341332206.85239,9.667920388264092,6.66666666666669,95.86321744147092,1.0,391324.2801776136,1408767408.6394088,8129026943.160291,4.48326389085867,-1.4137705327606838,106.31971666117964,106.31971666117964,0.0,0.0565023693170817,0.067292331913733,1.0317077578272424,1.0317077578272424
 2006-07-08T20:00:00,229639.3123771801,826701524.5578482,4400585178.14506,9.708924674325,6.66666666666669,95.86321744147092,1.0,394533.4908793519,1420320567.1656666,8129026943.160291,2.7371878099870464,-3.167845648917816,106.31971666117964,106.31971666117964,0.0,0.1360145406780795,-3.13622305251219,-0.4787883789166309,-0.4787883789166309
 2006-07-08T21:00:00,230837.15381855765,831013753.7468073,4432717319.274397,9.731161577946988,6.66666666666669,95.86321744147092,1.0,394570.25129993353,1420452904.679761,8129026943.160291,2.5745172156252427,-3.33126420558725,106.31971666117964,106.31971666117964,0.0,0.2243824369901602,-3.314350070313713,-0.664618137831123,-0.664618137831123
 2006-07-08T22:00:00,236079.9307089013,849887750.5520447,4574035289.271626,9.828962823629505,6.66666666666669,95.86321744147092,1.0,394569.82640060206,1420451375.0421677,8129026943.160291,2.5447201783945967,-3.3611982447030235,106.31971666117964,106.31971666117964,0.0,0.3106086634666554,-3.349991319499187,-0.7953392227578876,-0.7953392227578876
 2006-07-08T23:00:00,228442.9724517054,822394700.8261395,4416398165.907324,9.719868564453677,6.666666666666692,95.86321744147092,1.0,391288.5579853432,1408638808.7472353,8129026943.160291,2.292996074763353,-3.614080192086546,106.31971666117964,106.31971666117964,0.0,0.3959191330874105,-3.558798642027907,-0.9343736206105174,-0.9343736206105174
 2006-07-09T00:00:00,217132.01708740543,781675261.5146598,4185685265.01178,9.560215063905964,6.66666666666669,95.86321744147092,1.0,377974.342697304,1360707633.7102942,7973086401.306451,1.9957304893118413,-3.7993662303896953,106.31971666117964,106.31971666117964,0.0,0.4853192962984584,-3.7909378584264943,-1.0606041880768655,-1.0606041880768655
 2006-07-09T01:00:00,210257.3275118493,756926379.0426576,4024433710.453816,9.448637927138776,6.66666666666669,95.86321744147092,1.0,363560.9921691452,1308819571.8089223,7724694697.132807,1.815350411158305,-3.8,106.31971666117964,106.31971666117964,0.0,0.5746997417125715,-3.8,-1.1222194999877513,-1.1222194999877513
 2006-07-09T02:00:00,206649.60020113064,743938560.7240703,3943073693.041465,9.392345049704772,6.66666666666669,95.86321744147092,1.0,352803.1868505354,1270091472.6619277,7526773695.942101,1.672083794047298,-3.8,106.31971666117964,106.31971666117964,0.0,0.6618519256401526,-3.8,-1.208236829813246,-1.208236829813246
 2006-07-09T03:00:00,203372.31731987977,732140342.351567,3874692936.761242,9.345033887622272,6.66666666666669,95.86321744147092,1.0,338498.4540397694,1218594434.5431695,7253557910.644017,1.4742637178502764,-3.8,106.31971666117964,106.31971666117964,0.0,0.7453544542496181,-3.8,-1.3600197697303098,-1.3600197697303098
 2006-07-09T04:00:00,204305.70147012503,735500525.2924502,3890099981.914034,9.355693562001546,6.66666666666669,95.86321744147092,1.0,324038.2822397756,1166537816.063192,6920989228.566385,1.2333868685414575,-3.8,106.31971666117964,106.31971666117964,0.0,0.8224657100833591,-3.8,-1.6178968536480942,-1.6178968536480942
 2006-07-09T05:00:00,206883.49605424827,744780585.7952939,3946374518.3586607,9.394628728906596,6.66666666666669,95.86321744147092,0.0,59757.64904232664,215127536.5523759,1027994100.379298,4.84827896972459,4.105174516685955,35.43990555372655,106.31971666117964,0.0,0.8519897473001871,2.3551745166859552,2.3551745166859552,2.3551745166859552
 2006-07-09T06:00:00,206770.83207571929,744374995.4725894,3954554018.267727,9.400288004826011,6.66666666666669,95.86321744147092,0.0,207162.38671573024,745784592.1766288,3965642676.813624,9.565463443749644,6.7,106.31971666117964,106.31971666117964,0.0,0.8514734842015509,6.7,6.7,6.7
 2006-07-09T07:00:00,206220.4437596743,742393597.5348275,3949954953.420225,9.397105951498077,6.66666666666669,95.86321744147092,0.0,206655.8201054037,743960952.3794533,3962351806.668125,9.56309084111149,6.7,106.31971666117964,106.31971666117964,0.0,0.8509572211029152,6.7,6.7,6.7
 2006-07-09T08:00:00,195696.4532581725,704507231.729421,3736841581.2322392,9.249664085191837,6.66666666666669,95.86321744147092,0.0,196090.7742894579,705926787.4420485,3748213039.473527,9.408679309880734,6.7,106.31971666117964,106.31971666117964,0.0,0.850440958004279,6.7,6.7,6.7
 2006-07-09T09:00:00,189113.9977591012,680810391.9327642,3604728580.571072,9.158266612536725,6.66666666666669,95.86321744147092,0.0,189465.65429926093,682076355.4773393,3614902500.52702,9.312539945193786,6.7,106.31971666117964,106.31971666117964,0.0,0.8499246949056433,6.7,6.7,6.7
 2006-07-09T10:00:00,190570.3558144547,686053280.9320369,3635557552.916558,9.179593584821204,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.33501338437649,9.33501338437649,0.0,106.31971666117964,25.989794714938583,0.8128079923909928,8.894388643667597,6.700032955508083,1.4135822810933727
 2006-07-09T11:00:00,191107.43487058656,687986765.5341116,3645239073.7420425,9.18629115958931,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.342077032913462,9.342077032913462,0.0,106.31971666117964,31.827488940068168,0.7241564872305672,9.342784545442465,6.700021648079942,0.5144354097755516
 2006-07-09T12:00:00,191021.46478462333,687677273.224644,3640542159.617732,9.183041875027085,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.338592434004964,9.338592434004964,0.0,106.31971666117964,32.22720013436053,0.635569330373054,9.338756925137124,6.699992808126519,0.633226108744838
 2006-07-09T13:00:00,191622.78892181124,689842040.1185205,3652394741.288405,9.191241397248916,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.34716636669158,9.34716636669158,0.0,106.31971666117964,32.52865425357998,0.5470438298525889,9.344689767349882,6.6999945458478,0.7004879552474833
 2006-07-09T14:00:00,190033.0117148349,684118842.1734055,3620931509.778298,9.169475547350828,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.32444307739817,9.32444307739817,0.0,106.31971666117964,32.550000941955766,0.4584733827168395,9.333030050909526,6.6999953430347725,0.7326745559889997
 2006-07-09T15:00:00,187024.25651595308,673287323.457431,3560595034.429408,9.127736282331776,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.280683591548476,9.280683591548476,0.0,106.31971666117964,32.30390429768161,0.3711410552054064,9.28666077705168,6.700012713921741,0.7733828919450835
 2006-07-09T16:00:00,183044.57335144115,658960464.065188,3474441390.18842,9.068139583598354,6.66666666666669,95.86321744147092,0.0,202902.1218072021,730447638.5059274,4046973406.066351,9.623698658617023,6.7,106.31971666117964,106.31971666117964,0.0,0.3347659902699724,7.127665177374865,7.127665177374865,7.127665177374865
 2006-07-09T17:00:00,174498.79624877832,628195666.4956019,3275437391.306966,8.930488134182271,6.66666666666669,95.86321744147092,0.0,174811.26382528,629320549.771008,3284533457.6843715,9.074213756351186,6.7,106.31971666117964,106.31971666117964,0.0,0.3342497271713364,6.7,6.7,6.7
 2006-07-09T18:00:00,168238.6450010132,605659122.0036476,3087430475.007607,8.800453689033025,6.66666666666669,95.86321744147092,0.0,168509.98408082096,606635942.6909554,3095197818.2998934,8.937591615574396,6.7,106.31971666117964,106.31971666117964,0.0,0.3337334640727005,6.7,6.7,6.7
 2006-07-09T19:00:00,165762.43834203517,596744778.0313265,3003002891.9037447,8.742063462988648,6.666666666666692,95.86321744147092,1.0,325154.953715865,1170557833.3771138,7452405258.018652,2.460569756999353,-2.953691796600841,106.31971666117964,106.31971666117964,0.0,0.3368089974556172,-1.2036917966008402,-0.0308576825556533,-0.0308576825556533
 2006-07-09T20:00:00,164421.86931540535,591918729.5354593,2957042086.3455787,8.710277884143215,6.66666666666669,95.86321744147092,1.0,296459.79283661826,1067255254.2118256,6788287277.521094,1.137251561841546,-3.8,106.31971666117964,106.31971666117964,0.0,0.4257895636794759,-3.8,-1.021611334978978,-1.021611334978978
 2006-07-09T21:00:00,164078.23378360274,590681641.6209699,2945225281.4289613,8.702105754994141,6.66666666666669,95.86321744147092,1.0,292511.53418887296,1053041523.0799423,6691061080.207134,1.0668042553236414,-3.8,106.31971666117964,106.31971666117964,0.0,0.5164567501079674,-3.8,-1.0827930480681882,-1.0827930480681882
 2006-07-09T22:00:00,162949.79729926944,586619270.27737,2906333301.296398,8.675209615782245,6.66666666666669,95.86321744147092,1.0,286928.9764700406,1032944315.2921464,6564427899.15126,0.9750372648142954,-3.8,106.31971666117964,106.31971666117964,0.0,0.6051497197166772,-3.8,-1.1470338332854824,-1.1470338332854824
 2006-07-09T23:00:00,161016.71781018257,579660184.1166573,2839464737.4111543,8.628966930197068,6.66666666666669,95.86321744147092,1.0,278322.3706211566,1001960534.2361636,6356855988.532325,0.8245893303222623,-3.8,106.31971666117964,106.31971666117964,0.0,0.6912651942874349,-3.8,-1.2512384665366876,-1.2512384665366876
 2006-07-10T00:00:00,161029.2465147127,579705287.4529657,2839900433.3023963,8.629268221967484,6.66666666666669,95.86321744147092,1.0,268849.6373916444,967858694.6099198,6109512562.983285,0.6452678672339701,-3.8,106.31971666117964,106.31971666117964,0.0,0.7729352806584752,-3.8,-1.435312988009897,-1.435312988009897
 2006-07-10T01:00:00,162956.6404425582,586643905.5932095,2906589850.3073974,8.675386958939784,6.66666666666669,95.86321744147092,1.0,256060.64574033333,921818324.6652,5768031656.685599,0.3976131198876405,-3.8,106.31971666117964,106.31971666117964,0.0,0.8469599230186935,-3.8,-1.7377302942693929,-1.7377302942693929
 2006-07-10T02:00:00,162520.27944856233,585073006.0148245,2891522506.873395,8.664967096052841,6.66666666666669,95.86321744147092,1.0,234205.3896212024,843139402.6363286,5164617706.347361,-0.0402234292196222,-3.8,106.31971666117964,106.31971666117964,0.0,0.9091136412527536,-3.8,-2.1713735603951805,-2.1713735603951805
 2006-07-10T03:00:00,163387.43277183906,588194757.9786206,2921413693.680375,8.685638625617466,6.66666666666669,95.86321744147092,1.0,211032.3399067644,759716423.6643515,4495815893.19618,-0.5257791057897482,-3.8,106.31971666117964,106.31971666117964,0.0,0.9556014078529854,-3.8,-2.679231783064336,-2.679231783064336
 2006-07-10T04:00:00,170631.60987665498,614273795.5559579,3168391535.150258,8.856448890584206,6.66666666666669,95.86321744147092,1.0,198117.3529394543,713222470.5820354,4108147718.704058,-0.8073996157439005,-3.8,106.31971666117964,106.31971666117964,0.0,0.9855965263689276,-3.8,-3.1373647821418658,-3.1373647821418658
 2006-07-10T05:00:00,177653.54127586877,639552748.5931276,3399702093.814662,9.01644422964667,6.66666666666669,95.86321744147092,0.0,27376.34584078172,98554845.02681418,484720414.5984951,3.6361492158123134,3.2856926877091044,35.43990555372655,106.31971666117964,0.0,0.9940376711055728,1.5894069395140622,1.5894069395140622,1.5894069395140622
 2006-07-10T06:00:00,199340.71229821537,717626564.2735753,4008718810.729183,9.4377702974098,6.666666666666692,95.86321744147092,0.0,199521.01921117172,718275669.1602184,4013275058.542725,9.59978782507375,6.7,106.31971666117964,106.31971666117964,0.0,0.9935214080069368,6.7,6.7,6.7
 2006-07-10T07:00:00,220971.98689978608,795499152.8392301,4556408133.398743,9.816766035805664,6.66666666666669,95.86321744147092,0.0,221534.954694428,797525836.8999408,4572586157.450845,10.002898123350787,6.7,106.31971666117964,106.31971666117964,0.0,0.9930051449083008,6.7,6.7,6.7
 2006-07-10T08:00:00,242136.27036024092,871690573.2968674,5059155312.040672,10.164722418329362,6.66666666666669,95.86321744147092,0.0,242848.02239445268,874252880.6200297,5079041636.650257,10.367686785589978,6.7,106.31971666117964,106.31971666117964,0.0,0.992488881809665,6.7,6.7,6.7
 2006-07-10T09:00:00,260985.4369735601,939547573.1048164,5490560941.840368,10.46333215019888,6.66666666666669,95.86321744147092,0.0,261856.63814123467,942683897.3084449,5514214750.10937,10.680975580599226,6.7,106.31971666117964,106.31971666117964,0.0,0.991972618711029,6.7,6.7,6.7
 2006-07-10T10:00:00,263837.9847498831,949816745.0995792,5565385870.893787,10.515128744616028,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,10.735631723130664,10.735631723130664,0.0,106.31971666117964,35.094698127764936,0.9347323649019504,10.071352335839672,6.700004822661744,1.5590442264326212
 2006-07-10T11:00:00,265472.80180335074,955702086.4920628,5602525920.973106,10.540839759249886,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,10.762501756538326,10.762501756538326,0.0,106.31971666117964,44.6907301704583,0.798983539206502,10.739504189126515,6.699998977042895,1.1244364903153192
 2006-07-10T12:00:00,282535.4492784895,1017127617.4025624,5965312367.365731,10.79200705989649,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,11.025551287423312,11.025551287423312,0.0,106.31971666117964,50.03975800190256,0.6590320685861933,10.968149104215057,6.700011679072844,1.895307620919692
 2006-07-10T13:00:00,288372.40964433085,1038140674.7195911,6093120351.178323,10.880497748274353,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,11.118727075449486,11.118727075449486,0.0,106.31971666117964,53.62514076556372,0.5114197319718145,11.13461675733891,6.699994919308959,2.342345775281565
 2006-07-10T14:00:00,293959.15673180803,1058252964.2345088,6205968427.263239,10.958637271427506,6.666666666666692,95.86321744147092,-1.0,0.0,0.0,0.0,11.199898483751662,11.199898483751662,0.0,106.31971666117964,56.20371536590407,0.3629365457980901,11.162772144923016,6.700001139440064,2.71301534650743
 2006-07-10T15:00:00,284663.1948906861,1024787501.60647,6024138052.819968,10.832737891188602,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,11.06903048073882,11.06903048073882,0.0,106.31971666117964,72.64640239496931,0.209692321333785,11.135467728537217,6.700004499178943,4.496449412289143
 2006-07-10T16:00:00,263236.24666333006,947650487.9879882,5584471589.043668,10.5283422402918,6.66666666666669,95.86321744147092,0.0,303285.1803613784,1091826649.3009624,6524044511.554354,11.522627605759617,6.816247888490757,106.31971666117964,106.31971666117964,0.0,0.1458748738550363,7.595149256208686,7.595149256208686,7.595149256208686
 2006-07-10T17:00:00,206079.86407743825,741887510.6787776,4030506168.5868406,9.452841951073538,6.66666666666669,95.86321744147092,0.0,206905.0381704284,744858137.4135423,4054592173.4533615,9.62958354861295,6.7,106.31971666117964,106.31971666117964,0.0,0.1453586107564003,6.7,6.7,6.7
 2006-07-10T18:00:00,203681.90446741783,733254856.0827041,3962978941.064503,9.406117134328449,6.66666666666669,95.86321744147092,0.0,204230.4049486766,735229457.8152357,3978921098.0225663,9.575036745654446,6.7,106.31971666117964,106.31971666117964,0.0,0.1448423476577644,6.7,6.7,6.7
 2006-07-10T19:00:00,205247.25932131385,738890133.5567297,3980872509.9542894,9.418497642256469,6.66666666666669,95.86321744147092,1.0,376618.77758398926,1355827599.302361,8129026943.160291,3.7470475803741694,-2.1533598920495014,106.31971666117964,106.31971666117964,0.0,0.14502163427166,-0.43720637698303,0.5613332885782517,0.5613332885782517
 2006-07-10T20:00:00,205586.16556162856,740110196.0218627,3974230114.107616,9.41390181094493,6.66666666666669,95.86321744147092,1.0,376451.78784732166,1355226436.250358,8105270912.220316,2.146504484806878,-3.743979779243501,106.31971666117964,106.31971666117964,0.0,0.2341025173562446,-3.710133294309972,-0.7612637860603472,-0.7612637860603472
 2006-07-10T21:00:00,205915.3128250384,741295126.1701381,3959631666.1776752,9.403801187373457,6.66666666666669,95.86321744147092,1.0,369314.3920507692,1329531811.382769,7931304740.264122,1.964870888074862,-3.8,106.31971666117964,106.31971666117964,0.0,0.3310336879710107,-3.8,-0.927780093931398,-0.927780093931398
 2006-07-10T22:00:00,203732.19226601056,733435892.1576381,3900281288.250724,9.36273788204146,6.66666666666669,95.86321744147092,1.0,360043.4231027232,1296156323.1698034,7740680832.044309,1.826919476780116,-3.8,106.31971666117964,106.31971666117964,0.0,0.4242895767321772,-3.8,-1.0204422955376409,-1.0204422955376409
 2006-07-10T23:00:00,199069.4960799756,716650185.8879122,3798386163.85448,9.29224090222007,6.66666666666669,95.86321744147092,1.0,348924.24217402044,1256127271.8264737,7552130991.522122,1.690441889367909,-3.8,106.31971666117964,106.31971666117964,0.0,0.5149906742855828,-3.8,-1.0818652059002172,-1.0818652059002172
 2006-07-11T00:00:00,198850.35622132503,715861282.39677,3792456569.625136,9.288138503431856,6.66666666666669,95.86321744147092,1.0,344545.3390036646,1240363220.4131925,7458978076.705306,1.6230048864055544,-3.8,106.31971666117964,106.31971666117964,0.0,0.6037174559737383,-3.8,-1.145766976260186,-1.145766976260186
 2006-07-11T01:00:00,201749.0543748799,726296595.7495676,3849766494.904948,9.327788290569396,6.66666666666669,95.86321744147092,1.0,342643.884565258,1233517984.434929,7377650511.461446,1.5641218908592125,-3.8,106.31971666117964,106.31971666117964,0.0,0.6898864905868413,-3.8,-1.2490055174237662,-1.2490055174237662
 2006-07-11T02:00:00,203144.5236196206,731320285.0306342,3876991648.9468575,9.346624271586462,6.66666666666669,95.86321744147092,1.0,333701.91033837735,1201326877.2181585,7159696164.565496,1.4062895417280477,-3.8,106.31971666117964,106.31971666117964,0.0,0.7716513665409196,-3.8,-1.431444373051077,-1.431444373051077
 2006-07-11T03:00:00,203828.871337156,733783936.8137615,3897395735.7356944,9.360741258868496,6.66666666666669,95.86321744147092,1.0,316312.4711887361,1138724896.2794497,6774443133.572663,1.1272144582148,-3.8,106.31971666117964,106.31971666117964,0.0,0.8458332643192277,-3.8,-1.7316972322390949,-1.7316972322390949
 2006-07-11T04:00:00,208593.0554662704,750934999.6785733,4038562527.989192,9.458413996565984,6.66666666666669,95.86321744147092,1.0,296264.74992154376,1066553099.7175574,6328136186.809592,0.8037600064852758,-3.8,106.31971666117964,106.31971666117964,0.0,0.9082159372306964,-3.8,-2.163411805306246,-2.163411805306246
 2006-07-11T05:00:00,253410.7321869535,912278635.8730328,5297750200.212284,10.3298653910765,6.66666666666669,95.86321744147092,0.0,121281.4284225249,436613142.3210897,2492600858.9845247,6.821445351735666,5.021428175042876,70.8798111074531,106.31971666117964,0.0,0.9301293893313596,3.3637258148172893,3.3637258148172893,3.3637258148172893
 2006-07-11T06:00:00,260383.83380762968,937381801.7074668,5482616169.944212,10.457831238164056,6.666666666666692,95.86321744147092,0.0,261260.89346763177,940539216.4834744,5506460543.739199,10.675398239123195,6.7,106.31971666117964,106.31971666117964,0.0,0.929613126232724,6.7,6.7,6.7
 2006-07-11T07:00:00,269815.1172163644,971334421.978912,5698240801.539071,10.6071023445553,6.66666666666669,95.86321744147092,0.0,270770.29073571024,974773046.6485568,5723829651.162004,10.831825811905086,6.7,106.31971666117964,106.31971666117964,0.0,0.9290968631340876,6.7,6.7,6.7
 2006-07-11T08:00:00,276653.3103697828,995951917.331218,5851069885.654254,10.71290802133002,6.66666666666669,95.86321744147092,0.0,277675.1969665153,999630709.0794553,5878149226.467762,10.942862025834184,6.7,106.31971666117964,106.31971666117964,0.0,0.9285806000354516,6.7,6.7,6.7
 2006-07-11T09:00:00,280003.30255682376,1008011889.2045656,5929742131.65416,10.767376980366684,6.66666666666669,95.86321744147092,0.0,281059.39082698146,1011813806.9771334,5957585385.628008,11.000008881711386,6.7,106.31971666117964,106.31971666117964,0.0,0.928064336936816,6.7,6.7,6.7
 2006-07-11T10:00:00,288050.33196187194,1036981195.062739,6100118418.496879,10.885343635087589,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,11.123599623769218,11.123599623769218,0.0,106.31971666117964,38.85039579544591,0.8659486305288828,10.37447739358885,6.700020906637813,1.9903527271399144
 2006-07-11T11:00:00,295446.2735302345,1063606584.7088444,6257266434.689981,10.994157308194133,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,11.237546097708014,11.237546097708014,0.0,106.31971666117964,51.6497452181653,0.714673374903875,11.225682386111336,6.700011688387002,1.9043021362634425
 2006-07-11T12:00:00,303487.4119542789,1092554683.035404,6421242693.055407,11.107707141329774,6.666666666666692,95.86321744147092,-1.0,0.0,0.0,0.0,11.353887766720105,11.353887766720105,0.0,106.31971666117964,55.618138600795874,0.5607618948216022,11.32910178647158,6.699992068090843,2.4787913982194936
 2006-07-11T13:00:00,311124.0061316651,1120046422.0739944,6571149829.173483,11.211520302775131,6.666666666666689,95.86321744147092,-1.0,0.0,0.0,0.0,11.463207464861272,11.463207464861272,0.0,106.31971666117964,59.097838804723445,0.4030204706698687,11.448957961931926,6.6999968301107655,2.902205180550626
 2006-07-11T14:00:00,317685.6286747512,1143668263.2291045,6704443889.665806,11.3038341615838,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,11.560048425883185,11.560048425883185,0.0,106.31971666117964,75.88520699124807,0.2400100185915704,11.542578805700687,6.699985230304814,4.584935943903091
 2006-07-11T15:00:00,326380.41416614404,1174969490.9981186,6877176598.162623,11.423468813752812,6.66666666666669,95.86321744147092,-1.0,203290.08145118333,731844293.22426,3741286501.809984,11.825262320720393,9.126574291205126,106.31971666117964,106.31971666117964,74.66251736967962,0.0946298654318874,9.81596377787035,6.871062619198987,5.224778668198952
 2006-07-11T16:00:00,327048.4712365996,1177374496.4517586,6896305587.986361,11.436717832318882,6.66666666666669,95.86321744147092,0.0,335103.5631911752,1206372827.4882307,7078819780.068138,11.806073560742774,6.7,106.31971666117964,106.31971666117964,0.0,0.0626857104871895,6.828101558472188,6.828101558472188,6.828101558472188
 2006-07-11T17:00:00,233142.65603413247,839313561.722877,4559106554.329111,9.818632519589125,6.66666666666669,95.86321744147092,0.0,234023.14139257825,842483309.0132818,4583128726.273987,10.01048823523911,6.7,106.31971666117964,106.31971666117964,0.0,0.0621694473885536,6.7,6.7,6.7
 2006-07-11T18:00:00,228674.26389010707,823227350.0043856,4450254196.162708,9.743297780065094,6.66666666666669,95.86321744147092,0.0,229295.037130274,825462133.6689866,4467413989.506685,9.927125421317148,6.7,106.31971666117964,106.31971666117964,0.0,0.0616531842899177,6.7,6.7,6.7
 2006-07-11T19:00:00,223375.72760338231,804152619.3721764,4337673089.009401,9.665388327050012,6.66666666666669,95.86321744147092,1.0,387336.7785033,1394412402.61188,8129026943.160291,4.482456435141606,-1.4145813197594712,106.31971666117964,106.31971666117964,0.0,0.0609264866970961,0.2275779158569489,1.049213048760792,1.049213048760792
 2006-07-11T20:00:00,221306.40223099748,796703048.0315908,4283673770.818941,9.628020248331708,6.66666666666669,95.86321744147092,1.0,386785.0125145228,1392426045.052282,8129026943.160291,2.627653305209245,-3.277883739772332,106.31971666117964,106.31971666117964,0.0,0.1406929620793489,-3.243476793944854,-0.5038976386919988,-0.5038976386919988
 2006-07-11T21:00:00,219385.328140851,789787181.3070636,4232164488.295137,9.592376596102616,6.66666666666669,95.86321744147092,1.0,386646.9093600523,1391928873.6961884,8129026943.160291,2.3841108546262846,-3.5225462687440707,106.31971666117964,106.31971666117964,0.0,0.2321952599341416,-3.475605077210565,-0.7104995578406985,-0.7104995578406985
 2006-07-11T22:00:00,209260.44701205412,753337609.2433951,4025147200.8825936,9.449132604122903,6.66666666666669,95.86321744147092,1.0,375053.1580738148,1350191369.0657332,7998156746.353783,2.031646392753032,-3.781507455170485,106.31971666117964,106.31971666117964,0.0,0.3257484913514568,-3.755014828147889,-0.9107753242257622,-0.9107753242257622
 2006-07-11T23:00:00,209599.7263404882,754559014.8257576,4026627586.051172,9.450156416906893,6.66666666666669,95.86321744147092,1.0,369093.68618713,1328737270.273668,7873484812.648395,1.9230313356331183,-3.8,106.31971666117964,106.31971666117964,0.0,0.4190954777870471,-3.8,-1.0163318525376506,-1.0163318525376506
 2006-07-12T00:00:00,211308.9765876892,760712315.7156811,4052305826.136173,9.467923266004796,6.66666666666669,95.86321744147092,1.0,367949.6625591735,1324618785.2130244,7812539265.25255,1.878925897543588,-3.8,106.31971666117964,106.31971666117964,0.0,0.5099151362919997,-3.8,-1.0786591682734397,-1.0786591682734397
 2006-07-12T01:00:00,201579.45310420587,725686031.1751412,3853306587.387056,9.330238357276718,6.666666666666692,95.86321744147092,1.0,349218.9120787496,1257188083.4834986,7526316193.621016,1.6717505251218403,-3.8,106.31971666117964,106.31971666117964,0.0,0.5987577323880034,-3.8,-1.1414639069562618,-1.1414639069562618
 2006-07-12T02:00:00,193636.28280582093,697090618.1009554,3687350600.9157686,9.215423951988198,6.66666666666669,95.86321744147092,1.0,330967.4226185656,1191482721.426836,7224202212.284386,1.4530059605931978,-3.8,106.31971666117964,106.31971666117964,0.0,0.6851082998230357,-3.8,-1.2414427897344396,-1.2414427897344396
 2006-07-12T03:00:00,192449.51162485243,692818241.8494687,3670227023.427733,9.20357774628249,6.66666666666669,95.86321744147092,1.0,318501.4082819459,1146605069.8150053,6968777346.922085,1.268007000359911,-3.8,106.31971666117964,106.31971666117964,0.0,0.76719454377012,-3.8,-1.4183067542797847,-1.4183067542797847
 2006-07-12T04:00:00,199419.5639578793,717910430.2483655,3866397402.666525,9.33929474546407,6.666666666666692,95.86321744147092,1.0,310625.92204221577,1118253319.3519766,6769974151.924889,1.1239788789142904,-3.8,106.31971666117964,106.31971666117964,0.0,0.8419115414675667,-3.8,-1.7111106197938923,-1.7111106197938923
 2006-07-12T05:00:00,242251.9137995213,872106889.6782768,5059498298.093267,10.164958541555077,6.66666666666669,95.86321744147092,0.0,111941.3051997969,402988698.7192688,2250066639.6148267,6.466195851117984,4.84099242506183,53.15985833058982,106.31971666117964,0.0,0.8701341958640584,3.1597627891636826,3.1597627891636826,3.1597627891636826
 2006-07-12T06:00:00,264460.2339667712,952056842.2803764,5583056877.656103,10.527364307347788,6.66666666666669,95.86321744147092,0.0,265354.7939809618,955277258.3314624,5607237607.988503,10.747919490506629,6.7,106.31971666117964,106.31971666117964,0.0,0.8696179327654224,6.7,6.7,6.7
 2006-07-12T07:00:00,288247.0161249756,1037689258.049912,6093754929.474337,10.880939947545896,6.66666666666669,95.86321744147092,0.0,289327.8680227137,1041580324.8817692,6121894142.350336,11.118189590453476,6.7,106.31971666117964,106.31971666117964,0.0,0.8691016696667865,6.7,6.7,6.7
 2006-07-12T08:00:00,294413.47089147684,1059888495.2093168,6229053596.69821,10.97462149579926,6.666666666666689,95.86321744147092,0.0,295596.6144651088,1064147812.0743916,6259511433.505263,11.217171016313136,6.7,106.31971666117964,106.31971666117964,0.0,0.8685854065681505,6.7,6.7,6.7
 2006-07-12T09:00:00,308170.37514623575,1109413350.5264487,6507014824.898626,11.167108028641149,6.66666666666669,95.86321744147092,0.0,309320.4476238996,1113553611.4460385,6536133614.050886,11.41606062356827,6.7,106.31971666117964,106.31971666117964,0.0,0.8680691434695146,6.7,6.7,6.7
 2006-07-12T10:00:00,308593.15906643035,1110935372.6391492,6524860389.797399,11.17946504800483,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,11.429845413262123,11.429845413262123,0.0,106.31971666117964,43.115839257590125,0.8002152864065665,10.66281518155143,6.69998534490414,2.516624882326203
 2006-07-12T11:00:00,300533.1690854232,1081919408.707523,6375812209.068456,11.076246539728675,6.666666666666689,95.86321744147092,-1.0,0.0,0.0,0.0,11.32140232161256,11.32140232161256,0.0,106.31971666117964,54.246524098492735,0.6431496941409162,11.31405090563704,6.699991723531956,2.2682876588241
 2006-07-12T12:00:00,305558.303238233,1100009891.6576388,6484154376.2988,11.151273604042432,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,11.400042756850764,11.400042756850764,0.0,106.31971666117964,57.02553333542162,0.4871445821599016,11.385249601757245,6.6999957358345945,2.649102420222636
 2006-07-12T13:00:00,315412.4088044675,1135484671.696083,6682171568.983097,11.288409453828192,6.666666666666689,95.86321744147092,-1.0,0.0,0.0,0.0,11.54277980293633,11.54277980293633,0.0,106.31971666117964,62.998637083449744,0.327360563606942,11.512561000195433,6.699983279911013,3.370195095515246
 2006-07-12T14:00:00,325821.10914905503,1172955992.9365983,6878731345.597527,11.424545563120754,6.666666666666692,95.86321744147092,-1.0,71667.89785498333,258004432.27794,1085607085.4041157,11.820972975357366,11.038024595967352,53.15985833058982,106.31971666117964,96.45240638824303,0.161235518612029,11.408844522992707,6.885333083027549,6.275046874750195
 2006-07-12T15:00:00,324657.5800174544,1168767288.062836,6856929471.228419,11.409445092995922,6.66666666666669,95.86321744147092,-1.0,278815.8279156173,1003736980.4962224,5755850780.464956,11.686508417472574,7.534292696898373,106.31971666117964,106.31971666117964,27.337567285585205,0.0641044202280499,7.944302831998789,6.700000652421676,1.9303142022825608
 2006-07-12T16:00:00,319335.1837670894,1149606661.561522,6768703915.725423,11.348339508647149,6.666666666666689,95.86321744147092,0.0,322495.5865436728,1160984111.557222,6844384826.853009,11.637636259891185,6.7,106.31971666117964,106.31971666117964,0.0,0.0536281292668573,6.738563543394865,6.738563543394865,6.738563543394865
 2006-07-12T17:00:00,228048.124714568,820973248.972445,4468939513.817215,9.756231068960686,6.66666666666669,95.86321744147092,0.0,228817.8056864308,823744100.4711508,4490210376.606736,9.943540408016185,6.7,106.31971666117964,106.31971666117964,0.0,0.0531118661682213,6.7,6.7,6.7
 2006-07-12T18:00:00,225362.45679889416,811304844.476019,4401793312.415112,9.70976075858191,6.66666666666669,95.86321744147092,0.0,225944.45860704035,813400050.9853452,4418018958.036453,9.891532095382471,6.7,106.31971666117964,106.31971666117964,0.0,0.0525956030695854,6.7,6.7,6.7
 2006-07-12T19:00:00,225066.53632744247,810239530.7787926,4381007670.596066,9.695376446489531,6.66666666666669,95.86321744147092,1.0,387441.6847479942,1394790065.0927792,8129026943.160291,4.5877524676417485,-1.3088026303786533,106.31971666117964,106.31971666117964,0.0,0.0522207386973715,0.3165585962812158,1.1246600652538297,1.1246600652538297
 2006-07-12T20:00:00,224412.3503154458,807884461.1356049,4357030037.219584,9.678783404946156,6.66666666666669,95.86321744147092,1.0,387729.0939456125,1395824738.204205,8129026943.160291,2.714525794515687,-3.19061191197948,106.31971666117964,106.31971666117964,0.0,0.1299120463032794,-3.150563093411814,-0.4700753019539122,-0.4700753019539122
 2006-07-12T21:00:00,222673.7435902924,801625476.9250524,4307762147.170346,9.644689426295484,6.66666666666669,95.86321744147092,1.0,387765.0423491569,1395954152.456965,8129026943.160291,2.4763962895787333,-3.429836333105426,106.31971666117964,106.31971666117964,0.0,0.2198839364304454,-3.3917653463803354,-0.6727984731481432,-0.6727984731481432
 2006-07-12T22:00:00,220028.0533147795,792100991.9332061,4248020079.501877,9.603348334877046,6.66666666666669,95.86321744147092,1.0,386810.43047069735,1392517549.6945102,8129026943.160291,2.2445310696376466,-3.662768093667829,106.31971666117964,106.31971666117964,0.0,0.3109860448547693,-3.622700937790489,-0.8605601380978172,-0.8605601380978172
 2006-07-12T23:00:00,214535.2007956617,772326722.864382,4133681702.568569,9.524230195905966,6.666666666666688,95.86321744147092,1.0,377931.3705812071,1360552934.0923457,8003440762.76214,2.017064708348013,-3.8,106.31971666117964,106.31971666117964,0.0,0.4034579094921477,-3.7935481878299657,-1.001691085206845,-1.001691085206845
 2006-07-13T00:00:00,203437.8553168625,732376279.1407049,3905616949.756336,9.366430373165262,6.66666666666669,95.86321744147092,1.0,356604.3731359467,1283775743.2894082,7678085293.014144,1.781611210634923,-3.8,106.31971666117964,106.31971666117964,0.0,0.4946467499477367,-3.8,-1.0690170373024557,-1.0690170373024557
