Date/Time,Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Rate [W](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Energy [J](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Rate [W](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Energy [J](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-07-13T01:00:00,194110.5999327836,698798159.7580208,3706749411.708842,9.22884431310801,6.666666666666692,95.86321744147092,1.0,338522.80369864363,1218682093.3151174,7394964355.982185,1.5766567141108252,-3.8,106.31971666117964,106.31971666117964,0.0,0.5838280444534721,-3.8,-1.1292308742100463,-1.1292308742100463
 2006-07-13T02:00:00,190002.1384976626,684007698.5915854,3614584083.883256,9.165084494338794,6.66666666666669,95.86321744147092,1.0,326819.8108288298,1176551318.9837873,7179420460.18711,1.4205760453922258,-3.8,106.31971666117964,106.31971666117964,0.0,0.6706905097291482,-3.8,-1.2201893095691352,-1.2201893095691352
 2006-07-13T03:00:00,188903.8126279497,680053725.4606187,3597498052.198512,9.153264687415977,6.66666666666669,95.86321744147092,1.0,315477.5144248707,1135719051.9295344,6945608427.565426,1.2512236654763251,-3.8,106.31971666117964,106.31971666117964,0.0,0.7536823820590904,-3.8,-1.381106850671015,-1.381106850671015
 2006-07-13T04:00:00,191867.0233808788,690721284.1711634,3715105929.389109,9.234625322726048,6.66666666666669,95.86321744147092,1.0,303561.4006485351,1092821042.3347266,6697730277.715531,1.0716295904068749,-3.8,106.31971666117964,106.31971666117964,0.0,0.8299235968955935,-3.8,-1.65197889743495,-1.65197889743495
 2006-07-13T05:00:00,218254.99186745807,785717970.722849,4499115792.003211,9.777115632925993,6.666666666666692,95.86321744147092,0.0,96693.08818702411,348095117.4732868,1745737225.8961277,5.823058300108722,4.561636524892825,53.15985833058982,106.31971666117964,0.0,0.8589717852732094,2.91742645147856,2.91742645147856,2.91742645147856
 2006-07-13T06:00:00,235584.5995598071,848104558.4153057,4947612625.814277,10.087520375323155,6.66666666666669,95.86321744147092,0.0,236261.5114615047,850541441.261417,4966768804.323685,10.286841995486377,6.7,106.31971666117964,106.31971666117964,0.0,0.8584555221745734,6.7,6.7,6.7
 2006-07-13T07:00:00,250022.18117708244,900079852.2374969,5293931455.320354,10.32722227454801,6.66666666666669,95.86321744147092,0.0,250815.26818087572,902934965.4511526,5315921395.980856,10.538241908626906,6.7,106.31971666117964,106.31971666117964,0.0,0.8579392590759375,6.7,6.7,6.7
 2006-07-13T08:00:00,263251.25303358026,947704510.9208888,5597903761.846515,10.53764033443862,6.66666666666669,95.86321744147092,0.0,264158.3933749331,950970216.149759,5622550101.579064,10.758945044559018,6.7,106.31971666117964,106.31971666117964,0.0,0.8574229959773015,6.7,6.7,6.7
 2006-07-13T09:00:00,277250.98822541075,998103557.6114788,5908718969.195425,10.752822618757396,6.66666666666669,95.86321744147092,0.0,278281.50076199044,1001813402.7431656,5936094105.126923,10.984544745676237,6.7,106.31971666117964,106.31971666117964,0.0,0.8569067328786656,6.7,6.7,6.7
 2006-07-13T10:00:00,289474.0635951866,1042106628.9426718,6174507103.22577,10.93685167875637,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,11.177588946692282,11.177588946692282,0.0,106.31971666117964,40.99583423985175,0.7939476883314703,10.421259413997754,6.699997835922285,2.3742278128723204
 2006-07-13T11:00:00,293892.03830585355,1058011337.901073,6278634343.476902,11.00895352755459,6.666666666666689,95.86321744147092,-1.0,0.0,0.0,0.0,11.253366997740216,11.253366997740216,0.0,106.31971666117964,53.54392586965637,0.6415677509797933,11.25137693052419,6.700008186942358,2.21180120365196
 2006-07-13T12:00:00,283815.2063558051,1021734742.8808986,6084702789.672272,10.87467037432807,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,11.112779433043013,11.112779433043013,0.0,106.31971666117964,54.0105157190238,0.490172942411498,11.152329786076455,6.699981985589609,2.3883496384054737
 2006-07-13T13:00:00,269249.2672391513,969297362.0609448,5788127443.057801,10.669331717881253,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,10.897455854686864,10.897455854686864,0.0,106.31971666117964,53.38937473170327,0.3451877044646689,10.930200666234962,6.699998424483817,2.504646134124977
 2006-07-13T14:00:00,265659.9217512962,956375718.3046664,5714378676.527844,10.618273716018294,6.666666666666692,95.86321744147092,-1.0,0.0,0.0,0.0,10.843683120611628,10.843683120611628,0.0,106.31971666117964,67.29142604505739,0.2037142023708151,10.83504328089484,6.6999797009144055,4.114820450645473
 2006-07-13T15:00:00,265928.2727983868,957341782.0741924,5717912142.914082,10.62071991019051,6.66666666666669,95.86321744147092,-1.0,185764.2515284814,668751305.502533,3344994844.2812657,10.908887875326409,8.494338514029602,106.31971666117964,106.31971666117964,60.60965832133479,0.0820743480336351,9.100799226381026,6.762821208403891,4.201769402373993
 2006-07-13T16:00:00,261066.67448079537,939840028.1308634,5611053706.21026,10.546743115325054,6.666666666666692,95.86321744147092,0.0,266675.90924370446,960033273.277336,5756302819.538351,10.8551722811387,6.7,106.31971666117964,106.31971666117964,0.0,0.0587067868976188,6.78820356269437,6.78820356269437,6.78820356269437
 2006-07-13T17:00:00,201969.83950234423,727091422.2084392,3939100390.35071,9.38959801755227,6.66666666666669,95.86321744147092,0.0,202444.2450337945,728799282.1216602,3952822421.4262414,9.55621427733332,6.7,106.31971666117964,106.31971666117964,0.0,0.0581905237989829,6.7,6.7,6.7
 2006-07-13T18:00:00,198331.8012048604,713994484.3374971,3858392993.162201,9.3337568007922,6.66666666666669,95.86321744147092,0.0,198742.75468537875,715473916.8673636,3870303383.124536,9.496722187337443,6.7,106.31971666117964,106.31971666117964,0.0,0.0576742607003469,6.7,6.7,6.7
 2006-07-13T19:00:00,196207.5988686884,706347355.9272784,3798939191.692034,9.292623418340424,6.66666666666669,95.86321744147092,1.0,371257.5065242153,1336527023.487175,8129026943.160291,4.008981066551381,-1.8902282965434047,106.31971666117964,106.31971666117964,0.0,0.0621195307007733,-0.1776187302684562,0.9636752818393272,0.9636752818393272
 2006-07-13T20:00:00,194964.7733009283,701873183.8833417,3758418402.9338384,9.264589804191026,6.666666666666689,95.86321744147092,1.0,370007.7958006847,1332028064.8824646,8098606194.433332,2.1467290242126587,-3.738910005028144,106.31971666117964,106.31971666117964,0.0,0.1545090968334962,-3.7015195713030926,-0.6040210748889624,-0.6040210748889624
 2006-07-13T21:00:00,192124.80159466225,691649285.7407842,3686497738.719896,9.214833921593227,6.66666666666669,95.86321744147092,1.0,355512.5286625707,1279845103.1852546,7810942054.967677,1.877767750120953,-3.8,106.31971666117964,106.31971666117964,0.0,0.2560183291109449,-3.8,-0.8172378462973865,-0.8172378462973865
 2006-07-13T22:00:00,186628.3733479283,671862144.052542,3559826494.620804,9.127204970178177,6.66666666666669,95.86321744147092,1.0,338486.7126118665,1218552165.4027195,7492508910.03538,1.6472769364562587,-3.8,106.31971666117964,106.31971666117964,0.0,0.3522987640323035,-3.8,-0.9528956929310928,-0.9528956929310928
 2006-07-13T23:00:00,182288.38758278967,656238195.2980429,3459699436.5998936,9.057941900962938,6.66666666666669,95.86321744147092,1.0,326450.7956504379,1175222864.3415763,7274640392.768002,1.489532736547389,-3.8,106.31971666117964,106.31971666117964,0.0,0.4448738324394076,-3.8,-1.035844459222733,-1.035844459222733
 2006-07-14T00:00:00,182358.39031971563,656490205.1509763,3455818941.055825,9.055257614561732,6.66666666666669,95.86321744147092,1.0,322762.5763194815,1161945274.7501333,7188859262.841013,1.427413228602875,-3.8,106.31971666117964,106.31971666117964,0.0,0.5351200679935051,-3.8,-1.094752952973205,-1.094752952973205
 2006-07-14T01:00:00,181321.62537503007,652757851.3501081,3430956745.914791,9.038059816640304,6.66666666666669,95.86321744147092,1.0,317316.9776337765,1142341119.4815953,7069725778.707811,1.3411294079139882,-3.8,106.31971666117964,106.31971666117964,0.0,0.6233657853618544,-3.8,-1.1641877710472286,-1.1641877710472286
 2006-07-14T02:00:00,178877.4518733266,643958826.7439756,3375307264.0907645,8.999566230080427,6.666666666666692,95.86321744147092,1.0,306677.1201624798,1104037632.584927,6855596372.002995,1.1860155257959537,-3.8,106.31971666117964,106.31971666117964,0.0,0.7087522301249963,-3.8,-1.2816649907096749,-1.2816649907096749
 2006-07-14T03:00:00,177788.38122478776,640038172.409236,3359404445.731819,8.98856618435531,6.666666666666692,95.86321744147092,1.0,293085.7526567045,1055108709.5641364,6562219171.648826,0.973433757047217,-3.8,106.31971666117964,106.31971666117964,0.0,0.7891353557042207,-3.8,-1.487545611017408,-1.487545611017408
 2006-07-14T04:00:00,184536.700292621,664332121.0534357,3560619908.407566,9.127753739157384,6.666666666666692,95.86321744147092,1.0,283444.7702396364,1020401172.862691,6317209573.471012,0.7958453747339554,-3.8,106.31971666117964,106.31971666117964,0.0,0.8610506289242076,-3.8,-1.8179164029596453,-1.8179164029596453
 2006-07-14T05:00:00,206153.94377773523,742154197.5998467,4202001483.094841,9.571505644932351,6.66666666666669,95.86321744147092,0.0,71162.39969281996,256184638.8941519,1344544369.2979212,5.267358390062692,4.295718964368944,53.15985833058982,106.31971666117964,0.0,0.8877824234225035,2.592466309327247,2.592466309327247,2.592466309327247
 2006-07-14T06:00:00,222134.6646140544,799684792.6105958,4629722420.684745,9.867506178087051,6.66666666666669,95.86321744147092,0.0,222714.7402494273,801773064.8979383,4646423604.637692,10.056095521765512,6.7,106.31971666117964,106.31971666117964,0.0,0.8872661603238675,6.7,6.7,6.7
 2006-07-14T07:00:00,233321.1197609547,839956031.1394368,4911664770.657078,10.062640883153234,6.66666666666669,95.86321744147092,0.0,233993.2242528961,842375607.3104258,4930772202.973887,10.260920606575349,6.7,106.31971666117964,106.31971666117964,0.0,0.8867498972252316,6.7,6.7,6.7
 2006-07-14T08:00:00,241336.2274908833,868810418.9671803,5107470221.79099,10.198159965316094,6.66666666666669,95.86321744147092,0.0,242068.9173724562,871448102.5408424,5128074153.309434,10.403000966625848,6.7,106.31971666117964,106.31971666117964,0.0,0.8862336341265958,6.7,6.7,6.7
 2006-07-14T09:00:00,250695.6098771659,902504195.5577972,5327678549.044604,10.350580941623573,6.66666666666669,95.86321744147092,0.0,251502.3896437116,905408602.7173616,5350056211.065197,10.562817186371332,6.7,106.31971666117964,106.31971666117964,0.0,0.8857173710279597,6.7,6.7,6.7
 2006-07-14T10:00:00,251475.9414011897,905313389.0442832,5355154344.337595,10.36959935228716,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,10.58299234016622,10.58299234016622,0.0,106.31971666117964,35.70055927627718,0.830592456892936,9.943026933085498,6.699997931192249,1.893335044306941
 2006-07-14T11:00:00,253119.89134667776,911231608.84804,5396850709.08327,10.398462186817316,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,10.61308579304511,10.61308579304511,0.0,106.31971666117964,45.185981538642494,0.7000416002550027,10.591257099730257,6.7000208440387325,1.432749128155318
 2006-07-14T12:00:00,259680.0908271476,934848326.9777316,5546454308.197532,10.502023055038114,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,10.72169903486695,10.72169903486695,0.0,106.31971666117964,48.039396094314014,0.567049491601794,10.707073061385053,6.699999685972507,1.8381385108017925
 2006-07-14T13:00:00,260796.9920035556,938869171.2128004,5578980442.843473,10.524539516750483,6.666666666666692,95.86321744147092,-1.0,0.0,0.0,0.0,10.745397622170458,10.745397622170458,0.0,106.31971666117964,49.46949604915202,0.4316698437760866,10.749619603775466,6.6999950541228825,2.045819891604184
 2006-07-14T14:00:00,259150.0402921193,932940145.0516295,5550490884.004446,10.50481726426055,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,10.724713898211542,10.724713898211542,0.0,106.31971666117964,52.49913635267154,0.2958848065702454,10.727379592020716,6.700005098614959,2.560851025257874
 2006-07-14T15:00:00,253814.74748368247,913733090.941257,5437826920.883365,10.426826842464722,6.66666666666669,95.86321744147092,-1.0,30268.030565752542,108964910.03670916,313667514.8517887,10.671962010564611,10.445520464539468,35.43990555372655,106.31971666117964,79.61670448530506,0.1584224445095413,10.641553519349502,6.736832663063289,5.094699550525514
 2006-07-14T16:00:00,242947.0601121716,874609416.4038175,5190617699.095992,10.255710620050726,6.66666666666669,95.86321744147092,0.0,268230.18252929515,965628657.1054626,5805717271.521403,10.89037695615376,6.7,106.31971666117964,106.31971666117964,0.0,0.1010587265301316,7.1734993436532575,7.1734993436532575,7.1734993436532575
 2006-07-14T17:00:00,192334.4814818796,692404133.3347664,3746016154.249806,9.256011187626648,6.66666666666669,95.86321744147092,0.0,192876.70319659,694356131.5077239,3762133026.909244,9.41871737247638,6.7,106.31971666117964,106.31971666117964,0.0,0.1005424634314957,6.7,6.7,6.7
 2006-07-14T18:00:00,186680.83640377203,672051011.0535794,3616729554.286469,9.16656881846978,6.666666666666692,95.86321744147092,0.0,187084.01117274843,673502440.2218944,3628631999.871187,9.322441917961113,6.7,106.31971666117964,106.31971666117964,0.0,0.1000262003328597,6.7,6.7,6.7
 2006-07-14T19:00:00,182170.81394896004,655814930.2162561,3507616361.197484,9.09108809717084,6.66666666666669,95.86321744147092,1.0,360020.1713507133,1296072616.862568,8074823112.005238,3.518763058417612,-2.343296814789752,106.31971666117964,106.31971666117964,0.0,0.1053190936098211,-0.5932968147897515,0.6783161502594472,0.6783161502594472
 2006-07-14T20:00:00,180492.73187598656,649773834.7535516,3455669377.742949,9.055154149521517,6.66666666666669,95.86321744147092,1.0,343666.2670283553,1237198561.302079,7719289166.429304,1.811435631770537,-3.8,106.31971666117964,106.31971666117964,0.0,0.2016740913650137,-3.8,-0.7165859960048561,-0.7165859960048561
 2006-07-14T21:00:00,181547.2697286755,653570171.0232319,3463558591.1443653,9.060611373500851,6.66666666666669,95.86321744147092,1.0,334397.8459659218,1203832245.4773183,7487704910.446247,1.6438013533971028,-3.8,106.31971666117964,106.31971666117964,0.0,0.3007964041405465,-3.8,-0.8873961341598662,-0.8873961341598662
 2006-07-14T22:00:00,183145.68113562392,659324452.0882461,3484722909.9344206,9.075251517097866,6.66666666666669,95.86321744147092,1.0,330034.5981653402,1188124553.3952248,7355951876.429052,1.548410819926637,-3.8,106.31971666117964,106.31971666117964,0.0,0.3951487040277477,-3.8,-0.9960036040836276,-0.9960036040836276
 2006-07-14T23:00:00,183824.9728349413,661769902.2057886,3488720796.82996,9.078017016952836,6.66666666666669,95.86321744147092,1.0,326883.5435161409,1176780756.658107,7264754568.877916,1.4823745085785591,-3.8,106.31971666117964,106.31971666117964,0.0,0.4865424292580076,-3.8,-1.0638574926455822,-1.0638574926455822
 2006-07-15T00:00:00,184076.8056138208,662676500.2097548,3488724919.8420453,9.078019871206214,6.66666666666669,95.86321744147092,1.0,323692.98268044286,1165294737.6495943,7183405064.544815,1.423463070314073,-3.8,106.31971666117964,106.31971666117964,0.0,0.5758990939692576,-3.8,-1.1231225865589052,-1.1231225865589052
 2006-07-15T01:00:00,184042.4819330793,662552934.9590858,3485647794.1346245,9.075891299109584,6.66666666666669,95.86321744147092,1.0,318532.7081974703,1146717749.510893,7063434242.177296,1.336572771816144,-3.8,106.31971666117964,106.31971666117964,0.0,0.6630141436238361,-3.8,-1.2097646300608336,-1.2097646300608336
 2006-07-15T02:00:00,185828.48308561585,668982539.108217,3522557400.058923,9.101423438832752,6.66666666666669,95.86321744147092,1.0,311922.38015894906,1122920568.5722167,6894823702.595284,1.214434772072725,-3.8,106.31971666117964,106.31971666117964,0.0,0.7464513555691042,-3.8,-1.362721229640102,-1.362721229640102
 2006-07-15T03:00:00,188051.7187327653,676986187.4379551,3570432242.5974064,9.134541322855036,6.66666666666669,95.86321744147092,1.0,300011.9351783472,1080042966.6420498,6592857185.625138,0.9956359829719292,-3.8,106.31971666117964,106.31971666117964,0.0,0.8234509046054993,-3.8,-1.622286213125932,-1.622286213125932
 2006-07-15T04:00:00,187392.1933657392,674611896.1166611,3556986048.20276,9.12523971473057,6.66666666666669,95.86321744147092,1.0,276843.5652694065,996636834.9698632,6047637583.651672,0.6003894204377099,-3.8,106.31971666117964,106.31971666117964,0.0,0.8900402365701753,-3.8,-2.014329510217756,-2.014329510217756
 2006-07-15T05:00:00,214409.612750894,771874605.9032183,4355674540.982274,9.677847798016586,6.66666666666669,95.86321744147092,0.0,74604.31074646044,268575518.6872575,1409415431.7959208,5.3550041667856965,4.336593864520051,53.15985833058982,106.31971666117964,0.0,0.9140317436634164,2.5865938645200512,2.5865938645200512,2.5865938645200512
 2006-07-15T06:00:00,229608.20561990805,826589540.2316691,4726323084.728993,9.934363943132285,6.66666666666669,95.86321744147092,0.0,230224.90954809205,828809674.3731315,4743809763.871868,10.126253148905285,6.7,106.31971666117964,106.31971666117964,0.0,0.9135154805647806,6.7,6.7,6.7
 2006-07-15T07:00:00,252648.0363089361,909532930.71217,5249690508.15781,10.296602942477875,6.66666666666669,95.86321744147092,0.0,253426.817446379,912336542.8069642,5271012548.963156,10.50590148491905,6.7,106.31971666117964,106.31971666117964,0.0,0.9129992174661444,6.7,6.7,6.7
 2006-07-15T08:00:00,283968.4423496923,1022286392.458892,5912390127.242729,10.755368095297968,6.66666666666669,95.86321744147092,0.0,285008.09879475064,1026029155.6611024,5939395428.19261,10.98690867101925,6.7,106.31971666117964,106.31971666117964,0.0,0.9124829543675088,6.7,6.7,6.7
 2006-07-15T09:00:00,315847.08450685214,1137049504.2246678,6540976410.130007,11.190627702287427,6.66666666666669,95.86321744147092,0.0,317031.7346669323,1141314244.8009562,6570333603.926262,11.4406460179925,6.7,106.31971666117964,106.31971666117964,0.0,0.9119666912688724,6.7,6.7,6.7
 2006-07-15T10:00:00,324060.37879716663,1166617363.6697998,6700543402.34471,11.301132935846368,6.666666666666692,95.86321744147092,-1.0,0.0,0.0,0.0,11.557150652947078,11.557150652947078,0.0,106.31971666117964,42.76394160948755,0.8427053450095264,10.757666265748115,6.699999830178858,2.345543468321757
 2006-07-15T11:00:00,329001.95942779403,1184407053.9400587,6807498105.372564,11.37520964556624,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,11.6345620492675,11.6345620492675,0.0,106.31971666117964,56.69417040418142,0.6785102702527367,11.5933472844656,6.699984558529153,2.4091152188810554
 2006-07-15T12:00:00,344946.52456887864,1241807488.4479632,7123215238.95832,11.59388971481261,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,11.86397025670434,11.86397025670434,0.0,106.31971666117964,62.61316179145368,0.5094111408598412,11.83047287469311,6.700001747251807,3.1169214195877
 2006-07-15T13:00:00,357518.57913119154,1287066884.8722897,7344034988.1516285,11.746855883711447,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,12.024419806983142,12.024419806983142,0.0,106.31971666117964,70.64674072180232,0.3332918049509366,12.001064804104727,6.700021624071728,3.9954119902862257
 2006-07-15T14:00:00,363180.4707550775,1307449694.718279,7445322165.862942,11.817023729066843,6.666666666666692,95.86321744147092,-1.0,99884.75417575204,359585115.0327073,1646909363.4688282,12.318467495072628,11.13109934092879,53.15985833058982,106.31971666117964,102.45002549291269,0.1543597582035602,11.628879289600542,6.984624318998015,6.751428588177723
 2006-07-15T15:00:00,371898.80940602935,1338835713.8617058,7601252709.295165,11.925053703160437,6.666666666666692,95.86321744147092,-1.0,323853.2247026563,1165871608.9295628,6629176737.203756,12.205054549662202,7.424776979404844,106.31971666117964,106.31971666117964,22.07406654597122,0.0622312416265126,7.79116775489127,6.699997408643296,1.565489540578043
 2006-07-15T16:00:00,373716.67402558186,1345380026.4920945,7635084156.331653,11.948492455847328,6.66666666666669,95.86321744147092,0.0,375147.54023635335,1350531144.850872,7669163251.239974,12.23010992095547,6.7,106.31971666117964,106.31971666117964,0.0,0.0531052039358797,6.733554174017429,6.733554174017429,6.733554174017429
 2006-07-15T17:00:00,256144.5003949885,922120201.4219588,5046522403.495686,10.155980162010248,6.66666666666669,95.86321744147092,0.0,257102.92294851653,925570522.6146594,5070997361.216679,10.36188988733646,6.7,106.31971666117964,106.31971666117964,0.0,0.0525889408372437,6.7,6.7,6.7
 2006-07-15T18:00:00,248101.31600161223,893164737.6058042,4849690776.863648,10.01974995857156,6.66666666666669,95.86321744147092,0.0,248827.5552998332,895779199.0793996,4869084834.663652,10.216492830241425,6.7,106.31971666117964,106.31971666117964,0.0,0.0520726777386078,6.7,6.7,6.7
 2006-07-15T19:00:00,228269.16569737435,821768996.5105478,4425174996.869586,9.725949916913466,6.66666666666669,95.86321744147092,1.0,390965.6962824008,1407476506.6166427,8129026943.160291,4.651664672648834,-1.2446005970825638,106.31971666117964,106.31971666117964,0.0,0.0516230220018465,0.3268951574663634,1.1468467186979618,1.1468467186979618
 2006-07-15T20:00:00,215590.7359990645,776126649.5966324,4151986737.4060526,9.536896426510516,6.66666666666669,95.86321744147092,1.0,384679.2547815512,1384845317.2135842,8129026943.160291,2.5297311742973805,-3.376256168360062,106.31971666117964,106.31971666117964,0.0,0.133332148170861,-3.353521628617372,-0.5063758649898659,-0.5063758649898659
 2006-07-15T21:00:00,221752.3068283093,798308304.5819138,4253388839.1431584,9.60706337073733,6.66666666666669,95.86321744147092,1.0,389657.59641968674,1402767347.1108725,8129026943.160291,2.409037709670034,-3.4975047652573417,106.31971666117964,106.31971666117964,0.0,0.2266140779301123,-3.4727355875717385,-0.700005737484194,-0.700005737484194
 2006-07-15T22:00:00,231681.23564245657,834052448.3128437,4438711067.29717,9.73531049876697,6.66666666666669,95.86321744147092,1.0,396061.1618130272,1425820182.526898,8129026943.160291,2.3949242085259503,-3.5116831306727785,106.31971666117964,106.31971666117964,0.0,0.3174171371522854,-3.5299247870803767,-0.8458898226720611,-0.8458898226720611
 2006-07-15T23:00:00,237570.4496671341,855253618.8016825,4573052626.443809,9.828282705128837,6.66666666666669,95.86321744147092,1.0,399408.954550111,1437872236.3804,8129026943.160291,2.420898583028474,-3.485589327634389,106.31971666117964,106.31971666117964,0.0,0.4033563931103467,-3.4720938455083528,-0.9173045742658822,-0.9173045742658822
 2006-07-16T00:00:00,228083.2739845505,821099786.3443817,4360376724.956135,9.681100986983184,6.666666666666692,95.86321744147092,1.0,392626.8217453792,1413456558.283365,8086933897.538296,2.154101785784388,-3.7230190809195016,106.31971666117964,106.31971666117964,0.0,0.4890429634526154,-3.6780333880551694,-1.031799176920371,-1.031799176920371
 2006-07-16T01:00:00,216796.2816510368,780466613.9437324,4136702874.285734,9.526320597320904,6.66666666666669,95.86321744147092,1.0,373816.0447174946,1345737760.9829805,7835002612.691592,1.895182041598406,-3.8,106.31971666117964,106.31971666117964,0.0,0.5778143423026427,-3.8,-1.1245757494523392,-1.1245757494523392
 2006-07-16T02:00:00,220304.54039201967,793096345.4112709,4197798429.265478,9.56859656813968,6.66666666666669,95.86321744147092,1.0,373298.023107212,1343872883.1859632,7778118754.657243,1.8540164868206752,-3.8,106.31971666117964,106.31971666117964,0.0,0.6648695202520337,-3.8,-1.212230701957963,-1.212230701957963
 2006-07-16T03:00:00,223334.88510465831,804005586.37677,4261257431.838427,9.61250834607132,6.66666666666669,95.86321744147092,1.0,367865.9851212221,1324317546.4363997,7633984936.266546,1.7496912710817951,-3.8,106.31971666117964,106.31971666117964,0.0,0.748201326968935,-3.8,-1.3670781306488389,-1.3670781306488389
 2006-07-16T04:00:00,224310.660322162,807518377.1597834,4282921197.748495,9.627499568672734,6.66666666666669,95.86321744147092,1.0,352264.4877001199,1268152155.720431,7301625510.239603,1.5090698805264526,-3.8,106.31971666117964,106.31971666117964,0.0,0.8250208686030223,-3.8,-1.6293509757681963,-1.6293509757681963
 2006-07-16T05:00:00,229552.14690880047,826387728.8716817,4387362220.233021,9.699774169701152,6.66666666666669,95.86321744147092,0.0,86203.96394702712,310334270.20929766,1466114635.4092443,5.519349651095095,4.459888350826513,53.15985833058982,106.31971666117964,0.0,0.85438498273001,2.7098883508265126,2.7098883508265126,2.7098883508265126
 2006-07-16T06:00:00,233561.62954382176,840821866.3577584,4471201553.417437,9.757794398360211,6.66666666666669,95.86321744147092,0.0,234162.50658650385,842985023.7114139,4487496810.251171,9.94159651622361,6.7,106.31971666117964,106.31971666117964,0.0,0.853868719631374,6.7,6.7,6.7
 2006-07-16T07:00:00,236660.2878630122,851977036.306844,4548825331.713382,9.811515559612166,6.666666666666692,95.86321744147092,0.0,237271.1549412772,854176157.7885976,4565339015.323626,9.997683150598084,6.7,106.31971666117964,106.31971666117964,0.0,0.8533524565327383,6.7,6.7,6.7
 2006-07-16T08:00:00,241395.09789037565,869022352.4053522,4674141514.98581,9.898247043043645,6.66666666666669,95.86321744147092,0.0,242039.5256207128,871342292.2345661,4691487699.498087,10.088565731453883,6.7,106.31971666117964,106.31971666117964,0.0,0.8528361934341021,6.7,6.7,6.7
 2006-07-16T09:00:00,245704.218593966,884535186.9382775,4787209355.355384,9.976505579929198,6.66666666666669,95.86321744147092,0.0,246382.3458475423,886976445.0511523,4805384334.25351,10.17061097956339,6.7,106.31971666117964,106.31971666117964,0.0,0.8523199303354662,6.7,6.7,6.7
 2006-07-16T10:00:00,247644.5256918389,891520292.4906201,4837790445.054316,10.011514113474396,6.666666666666692,95.86321744147092,-1.0,0.0,0.0,0.0,10.207302508421275,10.207302508421275,0.0,106.31971666117964,33.097898237348176,0.802924996806338,9.62029401760199,6.70001333720731,1.8018890715046
 2006-07-16T11:00:00,247813.162375926,892127384.5533336,4842197046.112108,10.014563815498004,6.666666666666689,95.86321744147092,-1.0,0.0,0.0,0.0,10.21065659201687,10.21065659201687,0.0,106.31971666117964,41.32859064367611,0.6848217154188792,10.212666576668594,6.699997977309632,1.1754375283479297
 2006-07-16T12:00:00,250471.7637683153,901698349.5659354,4902001779.035029,10.055953108922363,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,10.253899679855069,10.253899679855069,0.0,106.31971666117964,42.61185984364487,0.5666861647191123,10.241418941475784,6.700009360034493,1.405032429738155
 2006-07-16T13:00:00,252886.15904813856,910390172.5732988,4951851404.351232,10.090453278440515,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,10.290021120803235,10.290021120803235,0.0,106.31971666117964,43.713484137035685,0.446941802219341,10.289242359451936,6.699892109400362,1.5590581176109863
 2006-07-16T14:00:00,250814.82108751024,902933355.9150368,4909485402.643043,10.06113232634195,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,10.25945041203653,10.25945041203653,0.0,106.31971666117964,44.92926050782575,0.3267144969198862,10.268163177030203,6.70000240461411,1.8226574923874168
 2006-07-16T15:00:00,249681.9277973191,898854940.0703486,4888954134.676604,10.04692301176454,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,10.244487566251989,10.244487566251989,0.0,106.31971666117964,52.01112566877216,0.2064367203313032,10.241760575655215,6.700000527158971,2.943520056115423
 2006-07-16T16:00:00,251795.12620098284,906462454.3235384,4932244287.845344,10.0768833678324,6.66666666666669,95.86321744147092,0.0,287568.2147221829,1035245572.9998584,5746195180.122866,10.88254324846143,6.735233252560473,106.31971666117964,106.31971666117964,0.0,0.1552479824812231,7.362738736622187,7.362738736622187,7.362738736622187
 2006-07-16T17:00:00,247811.2011879638,892120324.2766695,4838546564.501693,10.01203636497127,6.666666666666692,95.86321744147092,0.0,248618.11512778784,895025214.4600363,4859457774.897607,10.209557945902944,6.7,106.31971666117964,106.31971666117964,0.0,0.1547317193825872,6.7,6.7,6.7
 2006-07-16T18:00:00,244566.12214335616,880438039.7160821,4757461419.185805,9.955915421244397,6.666666666666692,95.86321744147092,0.0,245264.1565501165,882950963.5804193,4776172555.112317,10.149569498603814,6.7,106.31971666117964,106.31971666117964,0.0,0.1542154562839512,6.7,6.7,6.7
 2006-07-16T19:00:00,244660.9250654888,880779330.2357595,4759943623.127888,9.957633476924686,6.66666666666669,95.86321744147092,1.0,403084.16441408265,1451102991.8906977,8112531873.975417,4.422072246868477,-1.4632630023123212,106.31971666117964,106.31971666117964,0.0,0.1471486687542075,0.1340605974090197,0.6767463799804622,0.6767463799804622
 2006-07-16T20:00:00,242231.8312292494,872034592.4252979,4696166452.960912,9.91349103867868,6.66666666666669,95.86321744147092,1.0,402559.5794921661,1449214486.171798,8125059301.169392,2.836617602375865,-3.0650771943980764,106.31971666117964,106.31971666117964,0.0,0.2175160049755849,-3.015489000401029,-0.5953400544502542,-0.5953400544502542
 2006-07-16T21:00:00,240146.8589489644,864528692.2162719,4641268737.518086,9.875495050174791,6.66666666666669,95.86321744147092,1.0,401154.78372915386,1444157221.424954,8129026943.160291,2.632002899178852,-3.273514213926021,106.31971666117964,106.31971666117964,0.0,0.2994881549597545,-3.2489019390210725,-0.7584629727638564,-0.7584629727638564
 2006-07-16T22:00:00,238019.18310942364,856869059.1939251,4584923187.0633335,9.836498366493856,6.66666666666669,95.86321744147092,1.0,399883.7846571629,1439581624.7657862,8129026943.160291,2.4648778974111267,-3.441407689731652,106.31971666117964,106.31971666117964,0.0,0.3824953795082974,-3.4085303149888504,-0.8838130545614256,-0.8838130545614256
 2006-07-16T23:00:00,235027.20255042924,846097929.181545,4505359101.159643,9.781433545932424,6.666666666666692,95.86321744147092,1.0,398633.9107349992,1435082078.6459973,8129026943.160291,2.29694546763301,-3.610112522256258,106.31971666117964,106.31971666117964,0.0,0.4674012458091994,-3.586861817498038,-0.992839350693151,-0.992839350693151
 2006-07-17T00:00:00,233658.9387522833,841172179.50822,4468809503.61241,9.75613894141628,6.66666666666669,95.86321744147092,1.0,398203.5374495115,1433532734.8182414,8129026943.160291,2.181915824264112,-3.725671402761543,106.31971666117964,106.31971666117964,0.0,0.5539008088523835,-3.70918948107056,-1.0810183780702554,-1.0810183780702554
 2006-07-17T01:00:00,232951.5149602316,838625453.8568337,4449863725.147641,9.743027487973691,6.666666666666692,95.86321744147092,1.0,394936.5625667313,1421771625.2402327,8073005874.531236,2.0702343759873005,-3.797150157589477,106.31971666117964,106.31971666117964,0.0,0.6407813094503284,-3.79128422740482,-1.180021357354181,-1.180021357354181
 2006-07-17T02:00:00,229115.87338793857,824817144.1965789,4368954631.420365,9.687035615598278,6.66666666666669,95.86321744147092,1.0,380089.1034532132,1368320772.4315672,7813385196.519697,1.8795351869750327,-3.8,106.31971666117964,106.31971666117964,0.0,0.725368106928432,-3.8,-1.31455042901907,-1.31455042901907
 2006-07-17T03:00:00,224028.6403656497,806503105.316339,4276875789.238511,9.623316131226693,6.66666666666669,95.86321744147092,1.0,357516.38686554873,1287058992.7159755,7412294886.213558,1.5891993970651717,-3.8,106.31971666117964,106.31971666117964,0.0,0.8043705097053301,-3.8,-1.5429782371089849,-1.5429782371089849
 2006-07-17T04:00:00,226621.0286750302,815835703.2301087,4372778629.983904,9.689681903408616,6.66666666666669,95.86321744147092,1.0,337520.8765249199,1215075155.4897118,7023351644.292671,1.3075319693782754,-3.8,106.31971666117964,106.31971666117964,0.0,0.8740748401858373,-3.8,-1.900498791076962,-1.900498791076962
 2006-07-17T05:00:00,305859.83882980625,1101095419.7873025,6349019735.596735,11.057699165521448,6.666666666666692,95.86321744147092,0.0,180603.39242819176,650172212.7414904,3591227503.473669,7.927986702800609,5.335829954495029,70.8798111074531,106.31971666117964,0.0,0.8996542094046701,3.684455859723797,3.684455859723797,3.684455859723797
 2006-07-17T06:00:00,331551.55467189767,1193585596.8188317,6871684171.876355,11.41966725166229,6.66666666666669,95.86321744147092,0.0,332915.44215081347,1198495591.7429285,6904334640.681681,11.680713521141527,6.7,106.31971666117964,106.31971666117964,0.0,0.8991379463060344,6.7,6.7,6.7
 2006-07-17T07:00:00,357217.44740499515,1285982810.6579823,7379542885.367338,11.771456392508805,6.66666666666669,95.86321744147092,0.0,358858.31828188105,1291889945.814772,7415089634.654133,12.047651619337344,6.7,106.31971666117964,106.31971666117964,0.0,0.8986216832073982,6.7,6.7,6.7
 2006-07-17T08:00:00,368071.3626613895,1325056905.5810018,7575908886.163233,11.907493910886895,6.66666666666669,95.86321744147092,0.0,369847.812906136,1331452126.4620895,7613364719.995519,12.190048058335828,6.7,106.31971666117964,106.31971666117964,0.0,0.8981054201087625,6.7,6.7,6.7
 2006-07-17T09:00:00,369815.3188183287,1331335147.7459836,7620813424.650603,11.93860486107646,6.666666666666692,95.86321744147092,0.0,371634.191253931,1337883088.5141518,7659190902.666817,12.22295283098092,6.7,106.31971666117964,106.31971666117964,0.0,0.8975891570101263,6.7,6.7,6.7
 2006-07-17T10:00:00,376586.1711984679,1355710216.3144846,7739668889.661454,12.020953279167877,6.666666666666692,95.86321744147092,-1.0,0.0,0.0,0.0,12.309424465585067,12.309424465585067,0.0,106.31971666117964,49.26411432968301,0.8180028198639705,11.36765175799381,6.700000133580218,2.958936798021495
 2006-07-17T11:00:00,386516.8409667735,1391460627.4803843,7922124738.862387,12.147374742531571,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,12.414096754730195,12.414096754730195,0.0,106.31971666117964,67.77154242481409,0.626636111519338,12.395671578872564,6.700019200645631,3.4537139579597897
 2006-07-17T12:00:00,386176.018123185,1390233665.243466,7925588127.652056,12.149774498601891,6.666666666666689,95.86321744147092,-1.0,0.0,0.0,0.0,12.417227075960035,12.417227075960035,0.0,106.31971666117964,72.39389063139429,0.4341379644462266,12.43150267128254,6.700005012656405,4.0115755512535936
 2006-07-17T13:00:00,375630.89846498496,1352271234.473946,7750550485.582752,12.0284927242841,6.666666666666692,95.86321744147092,-1.0,8598.269762120673,30953771.143634424,75608525.20588574,12.375366882236692,12.320861281703635,17.719952776863273,106.31971666117964,91.34595874491193,0.2414909538731368,12.342137081773409,6.792938188350102,5.752786681047639
 2006-07-17T14:00:00,385391.9593514598,1387411053.6652553,7925108465.48983,12.153292425631202,6.670508940039447,95.86321744147092,-1.0,266028.6662206785,957703198.3944426,5213057434.512092,12.646034868895407,8.888090259107699,106.31971666117964,106.31971666117964,70.32946296718976,0.0894934497744928,9.702299705346126,6.926834167835935,4.968173261348944
 2006-07-17T15:00:00,388971.65271248337,1400297949.7649405,7999533348.263306,12.203011070272131,6.668661194911462,95.86321744147092,-1.0,376142.2335159418,1354112040.6573906,7766536352.27702,12.495312098904952,6.896128722960874,106.31971666117964,106.31971666117964,4.533663593505461,0.0532995704369724,6.998086757399929,6.699999105569301,0.0681343081476126
 2006-07-17T16:00:00,379000.2660278016,1364400957.700086,7837767570.275113,12.08892315070397,6.66666666666669,95.86321744147092,0.0,381369.8208470146,1372931355.049252,7890197092.716803,12.388799685007774,6.7,106.31971666117964,106.31971666117964,0.0,0.0504693243208286,6.708479007379133,6.708479007379133,6.708479007379133
 2006-07-17T17:00:00,254222.93011387112,915202548.409936,5004065515.72612,10.126599398086263,6.66666666666669,95.86321744147092,0.0,255217.62763929868,918783459.5014752,5029911905.99635,10.332290558971776,6.7,106.31971666117964,106.31971666117964,0.0,0.0499530612221927,6.7,6.7,6.7
 2006-07-17T18:00:00,247440.3295659721,890785186.4374995,4832479724.394398,10.007838431308896,6.66666666666669,95.86321744147092,0.0,248165.3760199733,893395353.6719041,4851852348.927985,10.204080882815765,6.7,106.31971666117964,106.31971666117964,0.0,0.0494367981235567,6.7,6.7,6.7
 2006-07-17T19:00:00,242741.0381979752,873867737.5127107,4709864313.047966,9.922971924846667,6.66666666666669,95.86321744147092,1.0,397806.0142512697,1432101651.304571,8129026943.160291,4.9744527673522425,-0.9203306577102984,106.31971666117964,106.31971666117964,0.0,0.0463987252934478,0.6651470872025955,1.274823022420018,1.274823022420018
 2006-07-17T20:00:00,236825.535335898,852571927.2092328,4571255963.400145,9.827039412661934,6.66666666666669,95.86321744147092,1.0,396132.8276590497,1426078179.5725791,8129026943.160291,2.9247757565729486,-2.9793954670660288,106.31971666117964,106.31971666117964,0.0,0.1167046622794311,-2.9335323080458693,-0.4154994277718051,-0.4154994277718051
 2006-07-17T21:00:00,234548.8338477556,844375801.8519199,4514232858.075184,9.787574775083923,6.66666666666669,95.86321744147092,1.0,395837.1921521439,1425013891.747718,8129026943.160291,2.6991694269005992,-3.206038861573841,106.31971666117964,106.31971666117964,0.0,0.2016832231446691,-3.171467743691071,-0.5997609198560169,-0.5997609198560169
 2006-07-17T22:00:00,233921.2563044648,842116522.6960733,4490277755.513686,9.770996235529983,6.66666666666669,95.86321744147092,1.0,396323.2596745332,1426763734.8283195,8129026943.160291,2.510075086766725,-3.396002632634906,106.31971666117964,106.31971666117964,0.0,0.287647498010021,-3.3683884701654887,-0.7707509984105497,-0.7707509984105497
 2006-07-17T23:00:00,233483.71923041652,840541389.2294996,4473422431.090418,9.75933135314832,6.66666666666669,95.86321744147092,1.0,396689.2604347559,1428081337.5651212,8129026943.160291,2.3617454693249926,-3.5450145561982995,106.31971666117964,106.31971666117964,0.0,0.3741087869766419,-3.5223719088206664,-0.9054480796255908,-0.9054480796255908
 2006-07-18T00:00:00,233010.75539823924,838838719.4336612,4463388227.994621,9.752387123186066,6.66666666666669,95.86321744147092,1.0,396511.0649751691,1427439833.9106088,8129026943.160291,2.256134747359909,-3.651110976002032,106.31971666117964,106.31971666117964,0.0,0.4610662613431648,-3.6366085732405966,-1.0024226298114585,-1.0024226298114585
 2006-07-18T01:00:00,232096.52969781205,835547506.9121234,4448681414.186579,9.74220927929948,6.66666666666669,95.86321744147092,1.0,395834.8180067873,1425005344.8244345,8129026943.160291,2.166823464752795,-3.740833155552216,106.31971666117964,106.31971666117964,0.0,0.5482726854091173,-3.72291714720013,-1.0812593527749872,-1.0812593527749872
 2006-07-18T02:00:00,230828.8649615304,830983913.8615093,4420541117.146557,9.7227349259643,6.66666666666669,95.86321744147092,1.0,391506.0959455869,1409421945.404113,8051645828.673162,2.051943901599339,-3.8,106.31971666117964,106.31971666117964,0.0,0.6355966650668309,-3.798587242776392,-1.1764989784130615,-1.1764989784130615
 2006-07-18T03:00:00,228567.1501415445,822841740.5095601,4385072046.564395,9.698189141404027,6.666666666666692,95.86321744147092,1.0,379425.2022382908,1365930728.0578468,7843252258.259934,1.901151097165398,-3.8,106.31971666117964,106.31971666117964,0.0,0.7204391217035395,-3.8,-1.3043594219022328,-1.3043594219022328
 2006-07-18T04:00:00,228494.5099473885,822580235.8105987,4430532202.894456,9.729649259372293,6.66666666666669,95.86321744147092,1.0,363980.784104269,1310330822.7753685,7589859525.014105,1.7177479080367606,-3.8,106.31971666117964,106.31971666117964,0.0,0.799868241207201,-3.8,-1.5259133123599231,-1.5259133123599231
 2006-07-18T05:00:00,307711.361637514,1107760901.8950503,6420793490.045539,11.107402756574253,6.666666666666692,95.86321744147092,0.0,183833.6928208605,661801294.155098,3695025793.833553,8.047607073757167,5.380672324081335,70.8798111074531,106.31971666117964,0.0,0.8306766181293809,3.732397751006449,3.732397751006449,3.732397751006449
 2006-07-18T06:00:00,332530.65617630933,1197110362.2347136,6933116157.580523,11.46221504608337,6.66666666666669,95.86321744147092,0.0,333865.7291502832,1201916624.9410195,6965551997.661513,11.724709887102998,6.7,106.31971666117964,106.31971666117964,0.0,0.8301603550307449,6.7,6.7,6.7
 2006-07-18T07:00:00,345788.90571301995,1244840060.566872,7191853092.759487,11.641434971648607,6.66666666666669,95.86321744147092,0.0,347145.0047106486,1249722016.958335,7224313916.131378,11.910624361424752,6.7,106.31971666117964,106.31971666117964,0.0,0.829644091932109,6.7,6.7,6.7
 2006-07-18T08:00:00,355308.51925782656,1279110669.3281755,7392744531.624479,11.780599772721423,6.66666666666669,95.86321744147092,0.0,356875.82430504775,1284752967.4981718,7428397092.786407,12.057215538932178,6.7,106.31971666117964,106.31971666117964,0.0,0.829127828833473,6.7,6.7,6.7
 2006-07-18T09:00:00,366630.5255695712,1319869892.0504563,7604463418.87686,11.927277583436204,6.66666666666669,95.86321744147092,0.0,368426.9725852591,1326337101.306933,7642667885.76193,12.211087550718592,6.7,106.31971666117964,106.31971666117964,0.0,0.8286115657348371,6.7,6.7,6.7
 2006-07-18T10:00:00,381461.6628005299,1373261986.0819075,7858217406.292505,12.103093590281482,6.666666666666692,95.86321744147092,-1.0,0.0,0.0,0.0,12.395522608826669,12.395522608826669,0.0,106.31971666117964,52.87646496374936,0.7482795081441246,11.431157564138724,6.699989536363563,3.491146669555102
 2006-07-18T11:00:00,394206.3762143248,1419142954.3715692,8077500072.398972,12.262406398931953,6.674022169920626,95.86321744147092,-1.0,2971.762759260075,10698345.93333627,26157259.62345996,12.547477608594706,12.528620990457965,70.8798111074531,106.31971666117964,71.20619062490125,0.5537800277361286,12.520541200952552,6.699999012436662,3.8273105084703087
 2006-07-18T12:00:00,396616.2610175079,1427818539.6630285,8129026943.160292,12.413838224408131,6.789561687714316,95.86321744147092,-1.0,10052.075296083354,36187471.06590007,88500175.22206394,12.598466904131843,12.5346690051601,106.31971666117964,106.31971666117964,77.86544304725699,0.3575944137365125,12.5346690051601,6.69999437005358,4.545382295463775
 2006-07-18T13:00:00,395893.4829672373,1425216538.6820543,8129026943.160292,12.749069711197125,7.12425288125232,95.86321744147092,-1.0,122165.78336158958,439796820.1017225,1995863190.4698725,12.937352707421692,11.499129106202304,106.31971666117964,106.31971666117964,104.28634936023396,0.1645994910003996,12.021380034037335,7.060176326307594,6.934123568959706
 2006-07-18T14:00:00,393503.4664048684,1416612479.057526,8129026943.160292,12.814159537479949,7.189237785463018,95.86321744147092,-1.0,341099.947633975,1227959811.4823103,7070275846.850506,12.634162489769816,7.537448435229997,106.31971666117964,106.31971666117964,27.52410715988496,0.0641566063939434,7.948946186077429,6.700010427383449,1.942018476974667
 2006-07-18T15:00:00,394329.332990852,1419585598.767067,8118188866.835892,12.345355177947688,6.728687281604228,95.86321744147092,-1.0,388791.6682399654,1399650005.663875,8015045078.370778,12.559334927040318,6.7812848674884725,106.31971666117964,106.31971666117964,1.6486253848767085,0.0509808065397841,6.805887001840262,6.699696589152051,0.0002947369494692
 2006-07-18T16:00:00,394700.7359874001,1420922649.5546403,8129026943.160292,12.676499490172878,7.051799636942356,95.86321744147092,0.0,395119.4730855177,1422430103.107864,8129026943.160291,12.826939359222798,6.96792752225386,106.31971666117964,106.31971666117964,0.0,0.0495931120856858,6.918843919137174,6.918843919137174,6.918843919137174
 2006-07-18T17:00:00,266572.9650079049,959662674.0284576,5308484469.922405,10.337312127686486,6.66666666666669,95.86321744147092,0.0,270319.75672146364,973151124.1972692,5399490887.117837,10.59833150602858,6.7,106.31971666117964,106.31971666117964,0.0,0.0490768489870498,6.763177624275781,6.763177624275781,6.763177624275781
 2006-07-18T18:00:00,255505.64382157245,919820317.7576612,5040769293.690758,10.151994145926372,6.66666666666669,95.86321744147092,0.0,256146.5672064284,922127641.9431424,5057870603.591503,10.352450409407355,6.7,106.31971666117964,106.31971666117964,0.0,0.0485605858884139,6.7,6.7,6.7
 2006-07-18T19:00:00,249027.4226333535,896498721.4800727,4873641640.1091175,10.036325640241516,6.66666666666669,95.86321744147092,1.0,400672.7726384293,1442421981.4983454,8129026943.160291,5.152613302655027,-0.7413539367994048,106.31971666117964,106.31971666117964,0.0,0.044271361804123,0.8210807081311376,1.3367744679148237,1.3367744679148237
 2006-07-18T20:00:00,244922.6902972457,881721685.0700846,4766789589.63819,9.962371916407594,6.66666666666669,95.86321744147092,1.0,399660.06971356313,1438776250.968827,8129026943.160291,3.099399428707198,-2.8039694224092404,106.31971666117964,106.31971666117964,0.0,0.1102244603390788,-2.770078223235077,-0.3817245699698237,-0.3817245699698237
 2006-07-18T21:00:00,239758.1675926917,863129403.3336903,4635169681.749829,9.871274574270544,6.666666666666689,95.86321744147092,1.0,397812.9905236934,1432126765.885296,8129026943.160291,2.8340595059564726,-3.0705287692841736,106.31971666117964,106.31971666117964,0.0,0.1907239410845125,-3.0126412947664054,-0.5529198933929144,-0.5529198933929144
 2006-07-18T22:00:00,234125.75350138903,842852712.6050005,4502379561.057063,9.779371488137864,6.66666666666669,95.86321744147092,1.0,395885.9640072079,1425189470.4259484,8129026943.160291,2.546311530078233,-3.3595996146001617,106.31971666117964,106.31971666117964,0.0,0.2750350589447099,-3.3239722535836047,-0.7437462113783343,-0.7437462113783343
 2006-07-18T23:00:00,233923.37965055523,842124166.7419987,4490397402.627526,9.771079047299716,6.66666666666669,95.86321744147092,1.0,396318.32045471104,1426745953.63696,8129026943.160291,2.393482827712702,-3.5131311232622946,106.31971666117964,106.31971666117964,0.0,0.3612488905485282,-3.493434144120169,-0.8858158366242973,-0.8858158366242973
 2006-07-19T00:00:00,231712.631760278,834165474.3370005,4447256539.947408,9.741223294179608,6.66666666666669,95.86321744147092,1.0,395236.6496223733,1422851938.6405437,8129026943.160291,2.257563575909917,-3.64967555846221,106.31971666117964,106.31971666117964,0.0,0.4478759208676193,-3.6221115208918087,-0.9898455337913932,-0.9898455337913932
 2006-07-19T01:00:00,227401.46273002,818645265.8280721,4361096895.376964,9.68159778329037,6.66666666666669,95.86321744147092,1.0,391414.17379243136,1409091025.6527529,8095426181.359632,2.095834473102238,-3.787727889887466,106.31971666117964,106.31971666117964,0.0,0.5360785490441927,-3.774829586239024,-1.08826088327657,-1.08826088327657
 2006-07-19T02:00:00,225582.61464557447,812097412.724068,4323142109.859684,9.655332439802748,6.66666666666669,95.86321744147092,1.0,384204.70510378975,1383136938.3736432,7967925025.139332,1.991368978444329,-3.8,106.31971666117964,106.31971666117964,0.0,0.6242375131567324,-3.8,-1.1650608548931998,-1.1650608548931998
 2006-07-19T03:00:00,223410.1303660489,804276469.3177757,4290069964.678872,9.63244643852769,6.66666666666669,95.86321744147092,1.0,373041.3067691517,1342948704.3689456,7775713151.768652,1.852273316057592,-3.8,106.31971666117964,106.31971666117964,0.0,0.70958671227578,-3.8,-1.2832197219488009,-1.2832197219488009
 2006-07-19T04:00:00,227376.13459521128,818554084.5427608,4429514162.629695,9.728944979918758,6.666666666666692,95.86321744147092,1.0,364408.9561616114,1311872242.1818008,7636301125.671988,1.7513655199486091,-3.8,106.31971666117964,106.31971666117964,0.0,0.7899043177447861,-3.8,-1.4901902313426227,-1.4901902313426227
 2006-07-19T05:00:00,305496.9446823246,1099789000.8563688,6398263053.832337,11.091798297392977,6.66666666666669,95.86321744147092,0.0,184211.20680947488,663160344.5141096,3733874331.791463,8.112378461780517,5.417378937689171,70.8798111074531,106.31971666117964,0.0,0.821211503984418,3.812606478884559,3.812606478884559,3.812606478884559
 2006-07-19T06:00:00,333353.81260167976,1200073725.3660474,6965650746.778593,11.484750661012646,6.666666666666689,95.86321744147092,0.0,334587.2239128577,1204514006.0862875,6995807453.689528,11.746448178497888,6.7,106.31971666117964,106.31971666117964,0.0,0.8206952408857818,6.7,6.7,6.7
 2006-07-19T07:00:00,350570.002413949,1262052008.6902163,7294375040.525226,11.712454855840411,6.666666666666689,95.86321744147092,0.0,351996.75644004234,1267188323.1841526,7327898741.171173,11.985030761246138,6.7,106.31971666117964,106.31971666117964,0.0,0.8201789777871461,6.7,6.7,6.7
 2006-07-19T08:00:00,366521.3722502534,1319476940.1009123,7598249809.75529,11.922973013929186,6.66666666666669,95.86321744147092,0.0,368276.94195138593,1325796991.0249891,7635667016.894044,12.206059704360973,6.7,106.31971666117964,106.31971666117964,0.0,0.8196627146885099,6.7,6.7,6.7
