Date/Time,Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Rate [W](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Energy [J](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Rate [W](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Energy [J](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-07-19T09:00:00,373718.4965388968,1345386587.5400286,7725314234.902138,12.011007331582867,6.66666666666669,95.86321744147092,0.0,375601.2430960916,1352164475.1459298,7764777761.53683,12.298762667929784,6.7,106.31971666117964,106.31971666117964,0.0,0.8191464515898742,6.7,6.7,6.7
 2006-07-19T10:00:00,387920.70539414417,1396514539.418919,7964177745.337324,12.193433903655908,6.683557656716556,95.86321744147092,-1.0,2902.9422281628285,10450592.021386184,25547973.68339988,12.474388673001371,12.455971782135988,35.43990555372655,106.31971666117964,53.88770417915882,0.7380971276482038,11.483526947942638,6.699989729221578,3.605381766651051
 2006-07-19T11:00:00,397194.4232002751,1429899923.52099,8129026943.160292,12.809334236585071,7.184420257904521,95.86321744147092,-1.0,29108.661601987693,104791181.76715568,256216564.8846489,12.719351254108345,12.5346690051601,106.31971666117964,106.31971666117964,71.62370584172912,0.5422180960747464,12.5346690051601,6.699999093734143,3.871833379210128
 2006-07-19T12:00:00,393941.1391441201,1418188100.9188323,8129026943.160292,13.071322268263565,7.445985986065498,95.86321744147092,-1.0,19084.127356092173,68702858.48193182,167979554.76827425,12.65575218556181,12.5346690051601,106.31971666117964,106.31971666117964,78.89996839148391,0.3458725043722386,12.5346690051601,6.69997458848476,4.642419633295388
 2006-07-19T13:00:00,393886.4558606742,1417991241.0984273,8128184389.788197,12.50667488935116,6.882831655225893,95.86321744147092,-1.0,122940.96319612586,442587467.5060531,2094944613.3943093,12.797126239859749,11.287252224447478,88.59976388431636,106.31971666117964,105.04272173178823,0.154764817365372,11.86192898591534,7.06651429583689,6.9909922575895145
 2006-07-19T14:00:00,394536.29039347306,1420330645.4165027,8121854520.547983,12.370596108032634,6.751351460642231,95.86321744147092,-1.0,348343.68193290243,1254037254.958449,7217200117.331927,12.622412565808746,7.419788995946419,106.31971666117964,106.31971666117964,21.85882742829224,0.0621452538829446,7.784237924541567,6.699992665373622,1.5494539840460668
 2006-07-19T15:00:00,394517.2468832544,1420262088.7797165,8129026943.160292,13.150385601144317,7.524921816278024,95.86321744147092,-1.0,396457.8928398392,1427248414.223421,8129026943.160291,13.012061603483277,7.153887274218231,106.31971666117964,106.31971666117964,1.5771762036411792,0.050276572893061,7.049935642382395,6.947478376428536,3.598075818728248
 2006-07-19T16:00:00,393169.99883604265,1415411995.8097537,8129026943.160292,14.060922602584114,8.433990512475129,95.86321744147092,0.0,395647.21854286594,1424329986.7543173,8129026943.160291,13.843914415057847,7.989501336329522,106.31971666117964,106.31971666117964,0.0,0.0491561235655256,7.8621109857590845,7.8621109857590845,7.8621109857590845
 2006-07-19T17:00:00,294193.5804199523,1059096889.511828,5856858741.041801,10.74797642096775,6.6976193917886135,95.86321744147092,0.0,306688.3765395841,1104078155.5425026,6120699305.74753,11.141759996516823,6.7248774049854,106.31971666117964,106.31971666117964,0.0,0.0486398604668896,6.964661126536613,6.964661126536613,6.964661126536613
 2006-07-19T18:00:00,269759.0672664869,971132642.159353,5324552392.914154,10.348416631767094,6.666666666666692,95.86321744147092,0.0,270595.74971785967,974144698.9842948,5344728985.9563055,10.5589834711176,6.7,106.31971666117964,106.31971666117964,0.0,0.0481235973682537,6.7,6.7,6.7
 2006-07-19T19:00:00,246843.4124174172,888636284.7027017,4832490568.320895,10.00784337103454,6.66666666666669,95.86321744147092,1.0,398822.4716726202,1435760898.0214329,8123613031.306857,5.172396231718103,-0.717566381058481,106.31971666117964,106.31971666117964,0.0,0.043367358283394,0.8801872800212056,1.3868999484040234,1.3868999484040234
 2006-07-19T20:00:00,232400.66775489852,836642403.9176348,4513931774.455585,9.787366383206226,6.66666666666669,95.86321744147092,1.0,391921.5549134183,1410917597.688306,8129026943.160291,2.88057275474612,-3.0238016898414504,106.31971666117964,106.31971666117964,0.0,0.1131214846220992,-2.9882323488567715,-0.4167184892534011,-0.4167184892534011
 2006-07-19T21:00:00,230523.6408432976,829885107.0358715,4452295343.636178,9.744710411873037,6.66666666666669,95.86321744147092,1.0,392660.5251266137,1413577890.4558094,8129026943.160291,2.6496521297308,-3.255783862287993,106.31971666117964,106.31971666117964,0.0,0.1992702517777294,-3.211475666641752,-0.6034409623047723,-0.6034409623047723
 2006-07-19T22:00:00,228164.06790031504,821390644.4411342,4394117939.514192,9.70444914315638,6.66666666666669,95.86321744147092,1.0,392226.62603123445,1412015853.7124443,8129026943.160291,2.4208049091819537,-3.4856833765030544,106.31971666117964,106.31971666117964,0.0,0.2871339517031067,-3.4533850183928543,-0.789422735070041,-0.789422735070041
 2006-07-19T23:00:00,228505.6127271921,822620205.8178915,4395410705.850437,9.705343771176608,6.66666666666669,95.86321744147092,1.0,392761.93663814943,1413942971.897338,8129026943.160291,2.280415915821323,-3.626718183638352,106.31971666117964,106.31971666117964,0.0,0.3758561324076947,-3.608388584359684,-0.9290072738517732,-0.9290072738517732
 2006-07-20T00:00:00,226227.2973262566,814418270.3745236,4352491693.750799,9.675642809198848,6.66666666666669,95.86321744147092,1.0,391178.90107432986,1408244043.867587,8122976808.746483,2.145471426253065,-3.7578864172642383,106.31971666117964,106.31971666117964,0.0,0.4648419619314892,-3.736145572363714,-1.032315601502989,-1.032315601502989
 2006-07-20T01:00:00,220438.01575027785,793576856.7010002,4249131105.862255,9.60411734199943,6.66666666666669,95.86321744147092,1.0,379820.0634247516,1367352228.3291056,7970746271.04446,1.9934090264066144,-3.8,106.31971666117964,106.31971666117964,0.0,0.5543343219416478,-3.8,-1.1075982689094208,-1.1075982689094208
 2006-07-20T02:00:00,215514.4871874949,775852153.8749818,4146231284.419368,9.532913658070012,6.66666666666669,95.86321744147092,1.0,367325.2293583376,1322370825.6900153,7763254970.169394,1.843257909540842,-3.8,106.31971666117964,106.31971666117964,0.0,0.6420784167053392,-3.8,-1.184117893098466,-1.184117893098466
 2006-07-20T03:00:00,214031.29487418043,770512661.5470495,4119056930.349015,9.514110375960705,6.66666666666669,95.86321744147092,1.0,356571.3239107398,1283656766.078663,7556782065.690334,1.6938080418400157,-3.8,106.31971666117964,106.31971666117964,0.0,0.7266129803757453,-3.8,-1.3171851856016932,-1.3171851856016932
 2006-07-20T04:00:00,219968.07614552,791885074.1238718,4305129191.505036,9.642867832160448,6.66666666666669,95.86321744147092,1.0,349774.4855654713,1259188148.0356967,7431099679.735167,1.602813342864967,-3.8,106.31971666117964,106.31971666117964,0.0,0.8055052313144487,-3.8,-1.5473736961444315,-1.5473736961444315
 2006-07-20T05:00:00,272995.82151888526,982784957.4679868,5754711455.13538,10.646197232396707,6.66666666666669,95.86321744147092,0.0,158237.86683259034,569656320.5973253,3056814062.869032,7.455304691132638,5.248082530711957,70.8798111074531,106.31971666117964,0.0,0.8360139555452725,3.6325257277058713,3.6325257277058713,3.6325257277058713
 2006-07-20T06:00:00,285603.7922858423,1028173652.2290324,6061931632.159778,10.85890334147905,6.666666666666692,95.86321744147092,0.0,286593.0245430568,1031734888.3550044,6087918169.85686,11.093757914873647,6.7,106.31971666117964,106.31971666117964,0.0,0.8354976924466365,6.7,6.7,6.7
 2006-07-20T07:00:00,302710.139191177,1089756501.088237,6417367567.976535,11.105024990162272,6.66666666666669,95.86321744147092,0.0,303740.3890136013,1093465400.4489644,6443841282.511868,11.349711267464173,6.7,106.31971666117964,106.31971666117964,0.0,0.8349814293480006,6.7,6.7,6.7
 2006-07-20T08:00:00,315885.23760657426,1137186855.3836672,6678742360.279551,11.2860340003243,6.666666666666689,95.86321744147092,0.0,317057.7557495996,1141407920.6985586,6708192334.325184,11.53975375033991,6.7,106.31971666117964,106.31971666117964,0.0,0.8344651662493646,6.7,6.7,6.7
 2006-07-20T09:00:00,316951.39271867886,1141025013.787244,6709468844.981723,11.307314143696614,6.666666666666692,95.86321744147092,0.0,318158.705438533,1145371339.578719,6739728343.066307,11.562421372160332,6.7,106.31971666117964,106.31971666117964,0.0,0.8339489031507287,6.7,6.7,6.7
 2006-07-20T10:00:00,306630.2042023451,1103868735.1284423,6523149918.635039,11.178279516666027,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,11.42733015508412,11.42733015508412,0.0,106.31971666117964,43.988498616791645,0.7664455527639616,10.653924926043643,6.700005818422608,2.6871836871120625
 2006-07-20T11:00:00,294092.55803669506,1058733208.932102,6285380265.484175,11.013625227618348,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,11.257540804049883,11.257540804049883,0.0,106.31971666117964,54.39489742786915,0.6097577705820709,11.28093335577205,6.700004794980059,2.32678083078162
 2006-07-20T12:00:00,280327.09747373435,1009177550.9054435,6013013193.802064,10.825032906393163,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,11.05972772191542,11.05972772191542,0.0,106.31971666117964,53.62194185303358,0.4594586504029148,11.100467272481373,6.699996133903302,2.375884083363633
 2006-07-20T13:00:00,269462.1505909535,970063742.1274326,5791133214.100632,10.671412062466532,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,10.898630246497724,10.898630246497724,0.0,106.31971666117964,54.309566652783246,0.3155894735343494,10.914571495645186,6.699992168688122,2.657270314195312
 2006-07-20T14:00:00,267360.35287421406,962497270.3471704,5752006732.0446415,10.644323870938768,6.66666666666669,95.86321744147092,-1.0,27229.76510363893,98027154.37310016,253979069.36652213,10.910996075981698,10.727699180572015,17.719952776863273,106.31971666117964,79.20857700254082,0.1724165652604505,10.86684885996531,6.7519591501001095,5.03579623878223
 2006-07-20T15:00:00,271690.6786698098,978086443.2113152,5844642766.841041,10.7084584594583,6.66666666666669,95.86321744147092,-1.0,220645.3249166077,794323169.6997876,4385641434.329082,10.963112332601066,7.797588351047092,106.31971666117964,106.31971666117964,39.1924680583133,0.0687632906865068,8.300790154913075,6.714851339683293,2.708383226345413
 2006-07-20T16:00:00,275802.83833015274,992890217.98855,5929769820.947385,10.767396054661816,6.66666666666669,95.86321744147092,0.0,279537.9815429543,1006336733.5546354,6026207309.982353,11.04936762875058,6.7,106.31971666117964,106.31971666117964,0.0,0.0549154670463395,6.750980394345618,6.750980394345618,6.750980394345618
 2006-07-20T17:00:00,205974.4125258318,741507885.0929943,4023981169.192322,9.448328328585676,6.66666666666669,95.86321744147092,0.0,206478.1347880653,743321285.2370353,4038447207.1758223,9.617941706821336,6.7,106.31971666117964,106.31971666117964,0.0,0.0543992039477035,6.7,6.7,6.7
 2006-07-20T18:00:00,200099.8784790771,720359562.5246775,3894872592.152054,9.358995683752015,6.66666666666669,95.86321744147092,0.0,200510.5544095809,721837995.8744912,3906740588.0026703,9.522994908640152,6.7,106.31971666117964,106.31971666117964,0.0,0.0538829408490676,6.7,6.7,6.7
 2006-07-20T19:00:00,197185.8508793073,709869063.1655065,3824023724.027525,9.309978070567,6.66666666666669,95.86321744147092,1.0,371721.1026661864,1338195969.598271,8129026943.160291,4.057014262005731,-1.841975172898892,106.31971666117964,106.31971666117964,0.0,0.0582016979344699,-0.1324300700643347,0.9942788384703536,0.9942788384703536
 2006-07-20T20:00:00,197262.8692979057,710146329.4724607,3812024496.941376,9.301676392316844,6.66666666666669,95.86321744147092,1.0,372207.3013423148,1339946284.8323336,8126401144.512615,2.201400236463687,-3.7041889995252415,106.31971666117964,106.31971666117964,0.0,0.1498536141190883,-3.6637341023597982,-0.5880890863994565,-0.5880890863994565
 2006-07-20T21:00:00,195019.28461918808,702069424.6290771,3752081634.330892,9.26020597331052,6.66666666666669,95.86321744147092,1.0,360608.120691371,1298189234.488936,7888931597.1411,1.934205265575639,-3.8,106.31971666117964,106.31971666117964,0.0,0.2511762143031997,-3.8,-0.808925017089679,-0.808925017089679
 2006-07-20T22:00:00,191491.11262691708,689368005.4569014,3665196585.1979737,9.200097727617704,6.66666666666669,95.86321744147092,1.0,345997.4212620172,1245590716.5432618,7605781065.797432,1.7292776291421934,-3.8,106.31971666117964,106.31971666117964,0.0,0.3476877387370434,-3.8,-0.9476720643965364,-0.9476720643965364
 2006-07-20T23:00:00,189892.34081262955,683612426.9254664,3621308948.178089,9.169736594223506,6.66666666666669,95.86321744147092,1.0,338028.89807116525,1216904033.056195,7441951514.820848,1.6106773879371128,-3.8,106.31971666117964,106.31971666117964,0.0,0.4404045438189605,-3.8,-1.032610956132329,-1.032610956132329
 2006-07-21T00:00:00,189995.4916346945,683983769.8849005,3619276458.3876815,9.168330544108535,6.66666666666669,95.86321744147092,1.0,334393.74819941126,1203817493.517881,7357354947.591457,1.549426994381739,-3.8,106.31971666117964,106.31971666117964,0.0,0.5307478606855095,-3.8,-1.0919181578014734,-1.0919181578014734
 2006-07-21T01:00:00,189581.3518455906,682492866.644126,3608392317.632967,9.160801094742196,6.66666666666669,95.86321744147092,1.0,329708.32522223063,1186949970.8000305,7253996813.207112,1.4745838528538031,-3.8,106.31971666117964,106.31971666117964,0.0,0.619101442963354,-3.8,-1.1599889022018888,-1.1599889022018888
 2006-07-21T02:00:00,188320.64695184235,677954329.0266324,3578970309.296061,9.140447690724626,6.66666666666669,95.86321744147092,1.0,321051.20761658344,1155784347.4197,7070787426.064864,1.341897706781164,-3.8,106.31971666117964,106.31971666117964,0.0,0.7046668611549093,-3.8,-1.2741934242651436,-1.2741934242651436
 2006-07-21T03:00:00,186752.05969122183,672307414.8883985,3553300488.9751387,9.122690153155734,6.66666666666669,95.86321744147092,1.0,306818.4078503656,1104546268.261316,6774694638.469971,1.1273992096968215,-3.8,106.31971666117964,106.31971666117964,0.0,0.7853651887179595,-3.8,-1.4748032002477132,-1.4748032002477132
 2006-07-21T04:00:00,191631.2168914032,689872380.8090513,3720324383.0384703,9.23823563246893,6.66666666666669,95.86321744147092,1.0,294438.3276910449,1059977979.687762,6503764579.184326,0.9310643565694446,-3.8,106.31971666117964,106.31971666117964,0.0,0.8577926955118866,-3.8,-1.7985702677008402,-1.7985702677008402
 2006-07-21T05:00:00,219966.3621552746,791878903.7589886,4547802404.284203,9.810810385778444,6.66666666666669,95.86321744147092,0.0,97332.15724604558,350395766.0857641,1783445050.0676746,5.862139774923072,4.573504186286513,53.15985833058982,106.31971666117964,0.0,0.8847945058959795,2.929688354958382,2.929688354958382,2.929688354958382
 2006-07-21T06:00:00,242952.1334020024,874627680.2472086,5125569068.863104,10.210689775514773,6.66666666666669,95.86321744147092,0.0,243661.66762352755,877182003.444699,5145440620.676339,10.415496826177876,6.7,106.31971666117964,106.31971666117964,0.0,0.8842782427973436,6.7,6.7,6.7
 2006-07-21T07:00:00,262905.9644563556,946461472.04288,5584604252.617316,10.52843437103032,6.666666666666692,95.86321744147092,0.0,263786.3787276623,949630963.4195844,5608539195.726451,10.748859474315724,6.7,106.31971666117964,106.31971666117964,0.0,0.8837619796987076,6.7,6.7,6.7
 2006-07-21T08:00:00,275089.93987383094,990323783.5457916,5853927396.357127,10.714886721657374,6.66666666666669,95.86321744147092,0.0,276084.7542672985,993905115.3622746,5880449792.590195,10.944516186831777,6.7,106.31971666117964,106.31971666117964,0.0,0.8832457166000717,6.7,6.7,6.7
 2006-07-21T09:00:00,282156.7707412979,1015764374.6686726,6011843004.606625,10.824221558549487,6.66666666666669,95.86321744147092,0.0,283223.720945458,1019605395.4036486,6039967378.370622,11.059269751697292,6.7,106.31971666117964,106.31971666117964,0.0,0.8827294535014357,6.7,6.7,6.7
 2006-07-21T10:00:00,285007.69220768387,1026027691.947662,6078597620.032759,10.870441902592429,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,11.107785018519158,11.107785018519158,0.0,106.31971666117964,39.869110782495376,0.8204214250892848,10.371366829337566,6.699994547513302,2.20878799600418
 2006-07-21T11:00:00,294161.2876030539,1058980635.370994,6269766311.880528,11.002813813269102,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,11.245798001869176,11.245798001869176,0.0,106.31971666117964,52.54002879146291,0.6703332150923861,11.2099349417665,6.699997798939026,2.0788578783027547
 2006-07-21T12:00:00,301528.7663177384,1085503558.7438583,6423612384.913357,11.109347729283844,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,11.35549984241125,11.35549984241125,0.0,106.31971666117964,56.2944498821849,0.5157556355685651,11.349319822967708,6.700010181602958,2.567940426841268
 2006-07-21T13:00:00,299743.33415053954,1079076002.9419422,6399508025.628428,11.092655643958729,6.666666666666692,95.86321744147092,-1.0,0.0,0.0,0.0,11.33843538597715,11.33843538597715,0.0,106.31971666117964,58.8887132319042,0.3594618775918047,11.34864775793124,6.699997024690936,2.95126262582838
 2006-07-21T14:00:00,274569.45319230395,988450031.492294,5882890839.187158,10.73494687763838,6.666666666666692,95.86321744147092,-1.0,0.0,0.0,0.0,10.967088965155703,10.967088965155703,0.0,106.31971666117964,71.53078102858409,0.20510289432222,11.065960825561346,6.699988284370387,4.4589170273442384
 2006-07-21T15:00:00,255093.4002185096,918336240.7866346,5462773682.10293,10.444095451994867,6.66666666666669,95.86321744147092,-1.0,173008.66965675235,622831210.7643085,3058805342.5349884,10.705895265673774,8.497589377837759,106.31971666117964,106.31971666117964,60.74465608165076,0.0821912079656067,9.078370627175415,6.74505017261357,4.193521266562965
 2006-07-21T16:00:00,267961.0924397579,964659932.7831284,5730993704.614365,10.62977898544665,6.66666666666669,95.86321744147092,0.0,273556.77164180024,984804377.9104809,5878469987.532294,10.943086382598716,6.7,106.31971666117964,106.31971666117964,0.0,0.058746590777177,6.78859578703042,6.78859578703042,6.78859578703042
 2006-07-21T17:00:00,210312.4653154028,757124875.1354502,4109528075.685968,9.507519773282198,6.66666666666669,95.86321744147092,0.0,210837.90874473928,759016471.4810615,4124526931.165583,9.67999678536306,6.7,106.31971666117964,106.31971666117964,0.0,0.058230327678541,6.7,6.7,6.7
 2006-07-21T18:00:00,206215.9533455085,742377432.0438305,4015026139.1372166,9.44212872724612,6.66666666666669,95.86321744147092,0.0,206662.0073593417,743983226.4936302,4027828953.9714985,9.610296349107257,6.7,106.31971666117964,106.31971666117964,0.0,0.0577140645799051,6.7,6.7,6.7
 2006-07-21T19:00:00,201398.5735178896,725034864.6644025,3907963755.960042,9.368053277502428,6.66666666666669,95.86321744147092,1.0,374593.1433845535,1348535316.1843927,8129026943.160291,4.113097985821808,-1.785634029192023,106.31971666117964,106.31971666117964,0.0,0.0609540962717845,-0.0819197509920643,0.989496569936988,0.989496569936988
 2006-07-21T20:00:00,199221.0188212916,717195667.7566497,3849907795.946056,9.32788599577366,6.66666666666669,95.86321744147092,1.0,373627.9193638825,1345060509.709977,8129026943.160291,2.2309816658055373,-3.67637979878691,106.31971666117964,106.31971666117964,0.0,0.1512373872595683,-3.6334596661068574,-0.5861535740463341,-0.5861535740463341
 2006-07-21T21:00:00,199660.02543666447,718776091.5719924,3842937902.938313,9.323063839219754,6.66666666666669,95.86321744147092,1.0,367585.5743949501,1323308067.8218205,7979702581.992614,1.9998889506491864,-3.8,106.31971666117964,106.31971666117964,0.0,0.2520592275596231,-3.796634410880012,-0.8098021570847607,-0.8098021570847607
 2006-07-21T22:00:00,200596.54221512296,722147551.9744426,3847751240.013913,9.326393969149365,6.66666666666669,95.86321744147092,1.0,359685.12752128794,1294866459.0766366,7788611143.663538,1.8616094934449776,-3.8,106.31971666117964,106.31971666117964,0.0,0.3485282804863729,-3.8,-0.9486332925365784,-0.9486332925365784
 2006-07-21T23:00:00,198547.8636279131,714772309.0604873,3795888146.560917,9.290512752826915,6.66666666666669,95.86321744147092,1.0,351241.64711860806,1264469929.6269891,7617246836.164805,1.7375775868778762,-3.8,106.31971666117964,106.31971666117964,0.0,0.4412190131207988,-3.8,-1.0332044620546654,-1.0332044620546654
 2006-07-22T00:00:00,195509.1643903941,703832991.8054187,3726787786.9295454,9.242706960689633,6.666666666666692,95.86321744147092,1.0,342744.54069100093,1233880346.4876034,7465170055.879683,1.6274874312728165,-3.8,106.31971666117964,106.31971666117964,0.0,0.5315445807068258,-3.8,-1.0924328552475269,-1.0924328552475269
 2006-07-22T01:00:00,192846.6335012857,694247880.6046284,3668709608.934495,9.202528047467723,6.66666666666669,95.86321744147092,1.0,334642.8424998729,1204714232.9995427,7313960613.232337,1.5180047620399293,-3.8,106.31971666117964,106.31971666117964,0.0,0.6198786610527326,-3.8,-1.160745398378319,-1.160745398378319
 2006-07-22T02:00:00,191125.027682414,688050099.6566902,3630266703.4020886,9.175933430693526,6.66666666666669,95.86321744147092,1.0,325109.705222168,1170394938.799805,7120759672.374599,1.3780919674836505,-3.8,106.31971666117964,106.31971666117964,0.0,0.7054118539774531,-3.8,-1.2755387775030245,-1.2755387775030245
 2006-07-22T03:00:00,191283.65479825987,688621157.2737355,3635220974.195486,9.179360736794838,6.66666666666669,95.86321744147092,1.0,313343.4347841971,1128036365.2231092,6854228314.016803,1.1850227181760042,-3.8,106.31971666117964,106.31971666117964,0.0,0.7860533848722516,-3.8,-1.477101689189137,-1.477101689189137
 2006-07-22T04:00:00,189044.62396342392,680560646.2683262,3588442982.685666,9.14700069500658,6.666666666666689,95.86321744147092,1.0,291197.9300073392,1048312548.0264212,6367647812.895299,0.832400848415804,-3.8,106.31971666117964,106.31971666117964,0.0,0.8583883827921404,-3.8,-1.8020701237641528,-1.8020701237641528
 2006-07-22T05:00:00,223383.8482813376,804181853.8128154,4568810970.295165,9.825353326537314,6.66666666666669,95.86321744147092,0.0,91108.8204715803,327991753.69768906,1638750584.0508356,5.625560754417776,4.441552843603826,53.15985833058982,106.31971666117964,0.0,0.8853413442682924,2.6915528436038265,2.6915528436038265,2.6915528436038265
 2006-07-22T06:00:00,250391.0510135136,901407783.648649,5195741944.919606,10.259260087754248,6.66666666666669,95.86321744147092,0.0,251151.23718274492,904144453.8578818,5216628604.30547,10.466751914878865,6.7,106.31971666117964,106.31971666117964,0.0,0.8848250811696564,6.7,6.7,6.7
 2006-07-22T07:00:00,266568.48529060284,959646547.0461702,5548959427.101893,10.503757565951348,6.66666666666669,95.86321744147092,0.0,267470.37447691633,962893348.1168988,5573101260.882658,10.72335941598608,6.7,106.31971666117964,106.31971666117964,0.0,0.8843088180710205,6.7,6.7,6.7
 2006-07-22T08:00:00,273624.7983373297,985049274.014387,5700293857.630237,10.608522796654851,6.66666666666669,95.86321744147092,0.0,274591.9801396316,988531128.5026736,5725877116.669567,10.833301669225278,6.7,106.31971666117964,106.31971666117964,0.0,0.8837925549723845,6.7,6.7,6.7
 2006-07-22T09:00:00,275844.57716137613,993040477.780954,5750029354.201558,10.6429549134119,6.66666666666669,95.86321744147092,0.0,276835.5282078534,996607901.548272,5776146241.886695,10.869472806139925,6.7,106.31971666117964,106.31971666117964,0.0,0.8832762918737486,6.7,6.7,6.7
 2006-07-22T10:00:00,264970.98728167923,953895554.214045,5524063418.824748,10.48652456680637,6.666666666666689,95.86321744147092,-1.0,0.0,0.0,0.0,10.705731213477767,10.705731213477767,0.0,106.31971666117964,36.83238612423701,0.8258448154923582,10.058689629391385,6.699992002688692,1.979067705932948
 2006-07-22T11:00:00,260982.7751981176,939537990.7132232,5439853003.467575,10.42822925416974,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,10.644277056885878,10.644277056885878,0.0,106.31971666117964,45.66584921167007,0.6929244033135564,10.625306693156633,6.700012306877231,1.483875951533466
 2006-07-22T12:00:00,250979.17489411976,903525029.6188312,5222347128.498436,10.27767493910798,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,10.486845902813757,10.486845902813757,0.0,106.31971666117964,46.19737057192811,0.561376793135902,10.548805223363493,6.700001329151671,1.6921145161777078
 2006-07-22T13:00:00,265110.1389450556,954396500.2022004,5522066561.05143,10.485150288343815,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,10.70345192879602,10.70345192879602,0.0,106.31971666117964,47.55580873396567,0.4343984790679651,10.592732177720146,6.699999962776567,1.8863257338028976
 2006-07-22T14:00:00,283593.25402187736,1020935714.4787586,5909893975.985933,10.753634851293333,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,10.985569320111525,10.985569320111525,0.0,106.31971666117964,56.68900745435442,0.2936624112433828,10.9889317775529,6.699997614253198,2.929411298707352
 2006-07-22T15:00:00,274955.2547477441,989838917.0918788,5732565312.576117,10.630865167340872,6.666666666666692,95.86321744147092,-1.0,54757.09358134386,197125536.892838,667429977.3792707,10.916844660904724,10.43509467748085,35.43990555372655,106.31971666117964,88.51447110907564,0.1480796455141827,10.751076576424593,6.763246158656976,5.699020046793666
 2006-07-22T16:00:00,262178.2243582957,943841607.6898644,5465793460.61086,10.44618653286703,6.66666666666669,95.86321744147092,0.0,283753.14525186643,1021511322.9067192,5984701655.798765,11.019228336017354,6.7,106.31971666117964,106.31971666117964,0.0,0.0909512552748959,7.095102341613619,7.095102341613619,7.095102341613619
 2006-07-22T17:00:00,210966.3436693833,759478837.2097797,4079666874.546957,9.486855513118924,6.66666666666669,95.86321744147092,0.0,211583.52731110572,761700698.3199809,4097300249.632543,9.660376298878951,6.7,106.31971666117964,106.31971666117964,0.0,0.09043499217626,6.7,6.7,6.7
 2006-07-22T18:00:00,208168.07883848235,749405083.8185364,4009133570.32716,9.438051600779906,6.66666666666669,95.86321744147092,0.0,208651.4189170412,751145108.1013484,4022927408.386022,9.606762723280776,6.7,106.31971666117964,106.31971666117964,0.0,0.089918729077624,6.7,6.7,6.7
 2006-07-22T19:00:00,203341.06053993944,732027817.9437819,3903291569.908188,9.364820711308912,6.66666666666669,95.86321744147092,1.0,378129.6989765584,1361266916.31561,8129026943.160291,3.9230963402665537,-1.9765060618767647,106.31971666117964,106.31971666117964,0.0,0.0939268894883545,-0.361856676173703,0.7878944038778865,0.7878944038778865
 2006-07-22T20:00:00,199563.5711508676,718428856.1431234,3817771670.580759,9.305652575842709,6.66666666666669,95.86321744147092,1.0,374146.4035688809,1346927052.8479714,8089053814.482911,2.121260772128667,-3.7575526100445296,106.31971666117964,106.31971666117964,0.0,0.1862428434875978,-3.725392577122778,-0.673134117816336,-0.673134117816336
 2006-07-22T21:00:00,198158.1845619608,713369464.423059,3779336426.6101217,9.279061500955695,6.666666666666692,95.86321744147092,1.0,361747.738865634,1302291859.916283,7836982869.387966,1.896614536724667,-3.8,106.31971666117964,106.31971666117964,0.0,0.2859664245222629,-3.8,-0.8655259633184356,-0.8655259633184356
 2006-07-22T22:00:00,196889.29113060012,708801448.0701607,3746494284.376176,9.256340338940271,6.66666666666669,95.86321744147092,1.0,352007.1509021018,1267225743.2475667,7638583528.191826,1.7530226684721275,-3.8,106.31971666117964,106.31971666117964,0.0,0.3809158871303583,-3.8,-0.9827184501768724,-0.9827184501768724
 2006-07-22T23:00:00,193943.9682141129,698198285.5708063,3680418150.6760254,9.210628075655478,6.666666666666692,95.86321744147092,1.0,342951.5674931304,1234625642.9752693,7470506270.170279,1.631350050409666,-3.8,106.31971666117964,106.31971666117964,0.0,0.4726771082781084,-3.8,-1.0548751557762186,-1.0548751557762186
 2006-07-23T00:00:00,191016.83601794275,687660609.6645937,3616208082.34129,9.16620791681884,6.66666666666669,95.86321744147092,1.0,334812.65333876247,1205325552.0195448,7325505304.80651,1.5263649558681134,-3.8,106.31971666117964,106.31971666117964,0.0,0.5623298096675416,-3.8,-1.1131905096537784,-1.1131905096537784
 2006-07-23T01:00:00,187779.7812340076,676007212.442427,3546921958.09842,9.11827784257722,6.66666666666669,95.86321744147092,1.0,325260.8763652776,1170939154.9149992,7147595317.940819,1.397527348699044,-3.8,106.31971666117964,106.31971666117964,0.0,0.6498497766273076,-3.8,-1.1931910252395486,-1.1931910252395486
 2006-07-23T02:00:00,185788.14410435417,668837318.7756749,3503235816.1117125,9.08805769470493,6.66666666666669,95.86321744147092,1.0,313749.758685303,1129499131.2670906,6915060608.921995,1.2290944529351149,-3.8,106.31971666117964,106.31971666117964,0.0,0.7339960042340591,-3.8,-1.3333341359610449,-1.3333341359610449
 2006-07-23T03:00:00,184173.56519482308,663024834.701363,3470889553.55134,9.065682487935034,6.66666666666669,95.86321744147092,1.0,297308.7086322235,1070311351.0760046,6557786556.425999,0.970218319614685,-3.8,106.31971666117964,106.31971666117964,0.0,0.8122146420330744,-3.8,-1.5741675338883845,-1.5741675338883845
 2006-07-23T04:00:00,182931.2334494364,658552440.4179709,3445694802.977108,9.048254446154738,6.66666666666669,95.86321744147092,1.0,274518.32425489713,988265967.3176298,6028718995.076685,0.5866740035508032,-3.8,106.31971666117964,106.31971666117964,0.0,0.8806872440158365,-3.8,-1.9458606443968087,-1.9458606443968087
 2006-07-23T05:00:00,187277.1945437376,674197900.357455,3539621055.1834645,9.113227641067,6.66666666666669,95.86321744147092,0.0,39568.17707187094,142445437.45873535,603675792.7426311,4.034752149280231,3.598226492912456,35.43990555372655,106.31971666117964,0.0,0.9056337464578736,1.848226492912456,1.848226492912456,1.848226492912456
 2006-07-23T06:00:00,201533.91559282385,725522096.1341658,3833005730.040889,9.316194142232805,6.66666666666669,95.86321744147092,0.0,201764.6309787133,726352671.523368,3839022585.942245,9.474161096245522,6.7,106.31971666117964,106.31971666117964,0.0,0.9051174833592376,6.7,6.7,6.7
 2006-07-23T07:00:00,213999.7561529717,770399122.1506982,4086452557.573421,9.49155046022956,6.66666666666669,95.86321744147092,0.0,214482.32843545324,772136382.3676316,4100006919.177046,9.662328370624325,6.7,106.31971666117964,106.31971666117964,0.0,0.9046012202606016,6.7,6.7,6.7
 2006-07-23T08:00:00,214649.517724046,772738263.8065654,4103797566.1709776,9.503551914519765,6.66666666666669,95.86321744147092,0.0,215130.2194531412,774468790.0313082,4117289645.62664,9.674787190619144,6.7,106.31971666117964,106.31971666117964,0.0,0.9040849571619656,6.7,6.7,6.7
 2006-07-23T09:00:00,211276.5527436859,760595589.8772693,4041424049.2684655,9.460393786783326,6.66666666666669,95.86321744147092,0.0,211738.79269574152,762259653.7046695,4054475540.914124,9.629506312948342,6.7,106.31971666117964,106.31971666117964,0.0,0.9035686940633296,6.7,6.7,6.7
 2006-07-23T10:00:00,212153.15186588687,763751346.7171928,4063070632.281723,9.475371587047723,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.645177884338906,9.645177884338906,0.0,106.31971666117964,28.093062143140106,0.86218069827191,9.15061805124587,6.700041324565013,1.4216021199501536
 2006-07-23T11:00:00,212178.7485027155,763843494.6097758,4067135778.138596,9.478184358725729,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.648140188209384,9.648140188209384,0.0,106.31971666117964,34.70959369151044,0.7629088132790723,9.65486304277501,6.699991821427712,0.6033838270375158
 2006-07-23T12:00:00,212972.07542929376,766699471.5454574,4078073706.09871,9.485752651802796,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.655963880088157,9.655963880088157,0.0,106.31971666117964,35.42807560770212,0.6641056911209411,9.646770827637246,6.69997240621652,0.8030468760988123
 2006-07-23T13:00:00,217968.5911565287,784686928.1635034,4175435247.234972,9.553121628319408,6.666666666666692,95.86321744147092,-1.0,0.0,0.0,0.0,9.726556228079687,9.726556228079687,0.0,106.31971666117964,36.62235251814982,0.5640740768203957,9.713670111652975,6.699990956803298,0.9644001608339255
 2006-07-23T14:00:00,219220.04242089565,789192152.7152243,4204667938.0933695,9.573349536023384,6.666666666666692,95.86321744147092,-1.0,0.0,0.0,0.0,9.7478870494451,9.7478870494451,0.0,106.31971666117964,37.32939704356712,0.462108731544629,9.7518667116283,6.699996343317497,1.0596742426355543
 2006-07-23T15:00:00,219067.6307491357,788643470.6968884,4206627556.0808353,9.57470553150623,6.666666666666692,95.86321744147092,-1.0,0.0,0.0,0.0,9.749282978802158,9.749282978802158,0.0,106.31971666117964,37.83244780370443,0.3600372200474213,9.745601340643365,6.699987812457644,1.1859831233768132
 2006-07-23T16:00:00,218743.81681079752,787477740.5188711,4198684739.454168,9.569209346652167,6.666666666666692,95.86321744147092,0.0,244907.1714292064,881665817.1451428,4872312000.929186,10.218335086575594,6.7,106.31971666117964,106.31971666117964,0.0,0.3170499245244676,7.209618123380629,7.209618123380629,7.209618123380629
 2006-07-23T17:00:00,215710.1045276633,776556376.299588,4131701884.756474,9.522860089966477,6.66666666666669,95.86321744147092,0.0,216233.1526142117,778439349.4111619,4146387671.103573,9.695762197109298,6.7,106.31971666117964,106.31971666117964,0.0,0.3165336614258316,6.7,6.7,6.7
 2006-07-23T18:00:00,212397.61196398808,764631403.0703571,4058745460.627093,9.472378895482182,6.666666666666692,95.86321744147092,0.0,212875.1359598258,766350489.4553728,4072202209.128916,9.642285219180785,6.7,106.31971666117964,106.31971666117964,0.0,0.3160173983271957,6.7,6.7,6.7
 2006-07-23T19:00:00,210203.588390896,756732918.2072254,4011190124.681069,9.43947452714529,6.666666666666692,95.86321744147092,1.0,381972.0819522336,1375099495.0280411,8090859083.369435,3.3504293178058973,-2.52405583862256,106.31971666117964,106.31971666117964,0.0,0.3132984740295768,-0.77405583862256,0.1285666173031749,0.1285666173031749
 2006-07-23T20:00:00,208936.4340916665,752171162.7299995,3983394367.232302,9.420242509396177,6.66666666666669,95.86321744147092,1.0,369866.1627438341,1331518185.877803,7853476984.392999,1.908552226104973,-3.8,106.31971666117964,106.31971666117964,0.0,0.399529670705494,-3.8,-0.9999038717648162,-0.9999038717648162
 2006-07-23T21:00:00,207956.899300592,748644837.4821311,3958081942.0361786,9.402728953023248,6.666666666666692,95.86321744147092,1.0,363948.45385115145,1310214433.864145,7734176380.221958,1.822213094891468,-3.8,106.31971666117964,106.31971666117964,0.0,0.4908145480191868,-3.8,-1.066583354402812,-1.066583354402812
 2006-07-23T22:00:00,206967.2308456973,745082031.0445102,3933969555.513129,9.386045871918112,6.66666666666669,95.86321744147092,1.0,358630.9558104192,1291071440.9175088,7628017974.359993,1.7453751664098585,-3.8,106.31971666117964,106.31971666117964,0.0,0.5800790627355942,-3.8,-1.126312052572086,-1.126312052572086
 2006-07-23T23:00:00,206830.1131202059,744588407.2327411,3930725157.023716,9.383801117618702,6.66666666666669,95.86321744147092,1.0,352801.7493114025,1270086297.521049,7504859976.93689,1.6562211815869083,-3.8,106.31971666117964,106.31971666117964,0.0,0.6670625192661174,-3.8,-1.2151891061018063,-1.2151891061018063
 2006-07-24T00:00:00,205098.17545293493,738353431.6305658,3897981373.972114,9.361146480942836,6.666666666666688,95.86321744147092,1.0,340493.8615445671,1225777901.5604415,7260563558.723172,1.4793358737321942,-3.8,106.31971666117964,106.31971666117964,0.0,0.7502679205313628,-3.8,-1.3722987769407962,-1.3722987769407962
 2006-07-24T01:00:00,203376.6363637102,732155890.9093568,3861979709.3911858,9.336238066486548,6.66666666666669,95.86321744147092,1.0,321593.0255952823,1157734892.1430163,6865858497.761194,1.1934454132998886,-3.8,106.31971666117964,106.31971666117964,0.0,0.8268720165525579,-3.8,-1.6377930251654442,-1.6377930251654442
 2006-07-24T02:00:00,201946.79776931784,727008471.969544,3832129573.172932,9.315586089773932,6.66666666666669,95.86321744147092,1.0,295656.08762672124,1064361915.4561964,6295542566.212783,0.7801288649991952,-3.8,106.31971666117964,106.31971666117964,0.0,0.8928588012021675,-3.8,-2.036009938132948,-2.036009938132948
 2006-07-24T03:00:00,203014.5927268801,730852533.8167682,3860932924.962129,9.335513956042954,6.666666666666692,95.86321744147092,1.0,268469.22809667984,966489221.1480476,5643420709.684522,0.3072131839942214,-3.8,106.31971666117964,106.31971666117964,0.0,0.9440727847753978,-3.8,-2.53362608595873,-2.53362608595873
 2006-07-24T04:00:00,209723.0068074999,755002824.5069997,4049257206.260757,9.465813937331754,6.66666666666669,95.86321744147092,1.0,250000.4802934661,900001729.056478,5160282577.691569,-0.0433647640576702,-3.8,106.31971666117964,106.31971666117964,0.0,0.9786039418077128,-3.8,-3.018958753971569,-3.018958753971569
 2006-07-24T05:00:00,256095.1142621884,921942411.3438784,5338985497.644955,10.35840846149932,6.66666666666669,95.86321744147092,0.0,122932.35978767916,442556495.235645,2516443769.294386,6.811225666830353,4.994027354405776,70.8798111074531,106.31971666117964,0.0,0.9886678909179356,3.35776155174062,3.35776155174062,3.35776155174062
 2006-07-24T06:00:00,270986.1488436573,975550135.8371664,5678764487.444777,10.593620473870644,6.66666666666669,95.86321744147092,0.0,271931.93084781285,978954951.052126,5703961236.076709,10.817524616630685,6.7,106.31971666117964,106.31971666117964,0.0,0.9881516278192998,6.7,6.7,6.7
 2006-07-24T07:00:00,292313.6493249599,1052329137.5698556,6134064696.360264,10.908850105638242,6.66666666666669,95.86321744147092,0.0,293450.7909186256,1056422847.307052,6163321954.031078,11.147988144000196,6.7,106.31971666117964,106.31971666117964,0.0,0.9876353647206638,6.7,6.7,6.7
 2006-07-24T08:00:00,305233.2111247606,1098839560.0491383,6405544048.294807,11.096835683217655,6.66666666666669,95.86321744147092,0.0,306352.6406274555,1102869506.2588398,6433937918.428519,11.342595372498044,6.7,106.31971666117964,106.31971666117964,0.0,0.987119101622028,6.7,6.7,6.7
 2006-07-24T09:00:00,318026.04376123,1144893757.5404277,6661417164.764857,11.27403616589003,6.66666666666669,95.86321744147092,0.0,319281.7674668636,1149414362.880709,6692579686.314858,11.528528636857304,6.7,106.31971666117964,106.31971666117964,0.0,0.986602838523392,6.7,6.7,6.7
 2006-07-24T10:00:00,330758.7957363553,1190731664.6508791,6904045459.554962,11.442078953164083,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,11.704909617075716,11.704909617075716,0.0,106.31971666117964,41.56023228195311,0.9160651765404813,10.86173830975066,6.700013987723646,1.9831700785597428
 2006-07-24T11:00:00,346102.569415996,1245969249.8975856,7197099270.821373,11.645069855034755,6.666666666666692,95.86321744147092,-1.0,0.0,0.0,0.0,11.914652435626287,11.914652435626287,0.0,106.31971666117964,57.5656068980216,0.7438149304899024,11.871107275623368,6.6999835690054335,2.304675086547914
 2006-07-24T12:00:00,353449.69353034766,1272418896.7092514,7352480150.689808,11.75270585940376,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,12.027984664976108,12.027984664976108,0.0,106.31971666117964,64.3796815421971,0.5658597218883314,12.026323284112948,6.700041176000803,3.22878557168643
 2006-07-24T13:00:00,367204.36089393264,1321935699.2181578,7604731360.280818,11.927465020918689,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,12.211034229557404,12.211034229557404,0.0,106.31971666117964,70.10366046094447,0.3853061849662545,12.157271519601208,6.699992894862717,3.866192848353015
 2006-07-24T14:00:00,379823.5229707056,1367364682.69454,7824121811.064461,12.079468169253062,6.666666666666692,95.86321744147092,-1.0,60864.249473741416,219111298.10546908,826207398.5073888,12.565625620619244,11.970153503797334,53.15985833058982,106.31971666117964,98.8840900729976,0.1958180443302414,12.280000924139085,6.989768630658236,6.499174372797815
 2006-07-24T15:00:00,369623.2351857703,1330643646.6687732,7658888359.493892,11.964985194773323,6.666666666666689,95.86321744147092,-1.0,294905.46515728073,1061659674.5662107,6025020627.149168,12.330812394393687,7.986521448534845,106.31971666117964,106.31971666117964,45.80194433271859,0.072216120928881,8.558738354284026,6.744939396077314,3.1909535040989194
 2006-07-24T16:00:00,366229.768048232,1318427164.9736352,7608422524.109738,11.93002024353946,6.666666666666689,95.86321744147092,0.0,371507.3652131034,1337426514.7671723,7720473846.486712,12.266951635151164,6.7,106.31971666117964,106.31971666117964,0.0,0.055849833149163,6.760076232056401,6.760076232056401,6.760076232056401
 2006-07-24T17:00:00,254317.97302046733,915544702.8736824,5007970283.173905,10.129299565289369,6.66666666666669,95.86321744147092,0.0,255348.9864440912,919256351.1987284,5034797141.376715,10.335815612669938,6.7,106.31971666117964,106.31971666117964,0.0,0.055333570050527,6.7,6.7,6.7
 2006-07-24T18:00:00,252003.39126903733,907212208.5685344,4950745624.077824,10.08968802674473,6.66666666666669,95.86321744147092,0.0,252780.9425935748,910011393.3368692,4971403937.245836,10.290183648466662,6.7,106.31971666117964,106.31971666117964,0.0,0.0548173069518911,6.7,6.7,6.7
 2006-07-24T19:00:00,248982.9082933764,896338469.856155,4872577875.586189,10.035589463852782,6.66666666666669,95.86321744147092,1.0,400167.9926792507,1440604773.6453032,8129026943.160291,5.08682117847022,-0.8074466566123609,106.31971666117964,106.31971666117964,0.0,0.0503031700335907,0.7502766611455106,1.2700288309929204,1.2700288309929204
 2006-07-24T20:00:00,245279.96403082475,883007870.510969,4776078961.234968,9.968801535639756,6.66666666666669,95.86321744147092,1.0,399117.2744059311,1436822187.861352,8129026943.160291,3.0988972458414827,-2.8044739276189774,106.31971666117964,106.31971666117964,0.0,0.116111820444383,-2.759601303484972,-0.3899845287858881,-0.3899845287858881
 2006-07-24T21:00:00,241693.5428691304,870096754.3288696,4682040018.662045,9.903713604771442,6.66666666666669,95.86321744147092,1.0,398309.0840563133,1433912702.602728,8129026943.160291,2.859745861514307,-3.044724318816726,106.31971666117964,106.31971666117964,0.0,0.1965241382656682,-3.008866211009197,-0.5611011336903075,-0.5611011336903075
 2006-07-24T22:00:00,240825.61255203388,866972205.1873219,4659181314.240009,9.887892586543224,6.66666666666669,95.86321744147092,1.0,398607.5055537071,1434987019.9933455,8129026943.160291,2.683601597805287,-3.2216781984457903,106.31971666117964,106.31971666117964,0.0,0.2784729580540703,-3.196588915739072,-0.7198328159425994,-0.7198328159425994
 2006-07-24T23:00:00,238434.5038594372,858364213.8939742,4595925603.886214,9.844113103707638,6.66666666666669,95.86321744147092,1.0,398054.3931342255,1432995815.2832117,8129026943.160291,2.5028829503793983,-3.40322788258284,106.31971666117964,106.31971666117964,0.0,0.3610809471454232,-3.367599358737795,-0.8541268367723486,-0.8541268367723486
 2006-07-25T00:00:00,230898.72395865884,831235406.2511718,4439393468.84678,9.73578190950512,6.66666666666669,95.86321744147092,1.0,394298.7939827798,1419475658.3380072,8129026943.160291,2.258425939265277,-3.648809271495196,106.31971666117964,106.31971666117964,0.0,0.4462019445462603,-3.6063712632448177,-0.984563282698254,-0.984563282698254
 2006-07-25T01:00:00,229689.1976152056,826881111.4147401,4423432019.114662,9.724735646054569,6.66666666666669,95.86321744147092,1.0,393035.7560684264,1414928721.8463352,8129026943.160291,2.146095438529011,-3.761656606047993,106.31971666117964,106.31971666117964,0.0,0.5344363775664266,-3.760165450221342,-1.0828774315401104,-1.0828774315401104
 2006-07-25T02:00:00,225866.39170530147,813119010.1390853,4353911471.612329,9.676625895568009,6.66666666666669,95.86321744147092,1.0,384531.8877744605,1384314795.988058,8003069520.847891,2.019527788455943,-3.797254348126636,106.31971666117964,106.31971666117964,0.0,0.6221197652479381,-3.790355368454833,-1.1600806925492912,-1.1600806925492912
 2006-07-25T03:00:00,223185.92341745968,803469324.302855,4297471193.837445,9.63756815328322,6.666666666666692,95.86321744147092,1.0,372648.0236975399,1341532885.3111436,7788244057.81407,1.8613439729204413,-3.8,106.31971666117964,106.31971666117964,0.0,0.7075488046706425,-3.8,-1.279440080353054,-1.279440080353054
 2006-07-25T04:00:00,221880.3843699752,798769383.7319107,4312831152.424388,9.648197722220678,6.66666666666669,95.86321744147092,1.0,357187.11128644604,1285873600.6312058,7528092778.810536,1.6730309835417,-3.8,106.31971666117964,106.31971666117964,0.0,0.7880257348583265,-3.8,-1.48375686922273,-1.48375686922273
 2006-07-25T05:00:00,268478.9275046797,966524139.0168468,5635092187.708056,10.563385704426675,6.66666666666669,95.86321744147092,0.0,148930.9749650132,536151509.87404746,2865900203.8831058,7.245416987773766,5.175975958700339,70.8798111074531,106.31971666117964,0.0,0.8194227519943199,3.5062300584923545,3.5062300584923545,3.5062300584923545
 2006-07-25T06:00:00,276501.9277525001,995406939.9090004,5847060694.892497,10.710132514873315,6.666666666666692,95.86321744147092,0.0,277516.49582733534,999059384.9784071,5873955531.225297,10.939844180448498,6.7,106.31971666117964,106.31971666117964,0.0,0.8189064888956837,6.7,6.7,6.7
 2006-07-25T07:00:00,288245.69635130983,1037684506.8647156,6104382569.125693,10.888296929699647,6.66666666666669,95.86321744147092,0.0,289367.3997626362,1041722639.1454902,6133558896.816617,11.126584198818753,6.7,106.31971666117964,106.31971666117964,0.0,0.818390225797048,6.7,6.7,6.7
 2006-07-25T08:00:00,309421.2484142761,1113916494.2913942,6527174890.545716,11.181068526356334,6.66666666666669,95.86321744147092,0.0,310573.1615250756,1118063381.490272,6556279939.567393,11.430546412967578,6.7,106.31971666117964,106.31971666117964,0.0,0.8178739626984118,6.7,6.7,6.7
 2006-07-25T09:00:00,316871.6299122607,1140737867.6841383,6680035553.12963,11.28692948619108,6.666666666666689,95.86321744147092,0.0,318145.2471328583,1145322889.6782897,6711783093.31283,11.542335182032014,6.7,106.31971666117964,106.31971666117964,0.0,0.8173576995997761,6.7,6.7,6.7
 2006-07-25T10:00:00,319745.25059896015,1151082902.1562564,6741874228.830454,11.329757796869082,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,11.587123051532878,11.587123051532878,0.0,106.31971666117964,45.67304066837482,0.7485129138734065,10.764110314386786,6.699991740584591,2.8745759474158064
 2006-07-25T11:00:00,334660.78064386785,1204778810.317924,7010848735.362778,11.516056669323197,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,11.778931768937277,11.778931768937277,0.0,106.31971666117964,60.46704792194361,0.5815872367704579,11.738032596816405,6.699989567928866,2.876599599560472
 2006-07-25T12:00:00,352974.5641987443,1270708431.1154797,7347426138.126884,11.74920594013596,6.666666666666692,95.86321744147092,-1.0,0.0,0.0,0.0,12.024118240281808,12.024118240281808,0.0,106.31971666117964,66.61243817755219,0.4077471569599266,11.983531923676493,6.700025024052298,3.543340866155735
 2006-07-25T13:00:00,359683.0044765542,1294858816.115595,7490133356.291006,11.848068326153196,6.666666666666692,95.86321744147092,-1.0,21845.25822678945,78642929.61644201,192696027.43817216,12.206999038504009,12.06807625525193,17.719952776863273,106.31971666117964,90.87824931666069,0.2245152215607558,12.147421866821352,6.824075105697967,5.770168187896655
 2006-07-25T14:00:00,346779.7758137409,1248407192.9294672,7253870395.176018,11.68439632792907,6.66666666666669,95.86321744147092,-1.0,250993.78019167148,903577608.6900172,4916819054.584884,12.109941194483598,8.564003203601507,106.31971666117964,106.31971666117964,62.316283053639694,0.0831878039243607,9.298003864898025,6.85318471626645,4.397510525251974
 2006-07-25T15:00:00,334408.3652779243,1203870115.0005274,7045942343.812646,11.540363576953736,6.666666666666692,95.86321744147092,-1.0,325751.5566541071,1172705603.9547856,6858382219.0370455,11.80885999931517,6.861776078975656,106.31971666117964,106.31971666117964,3.7513958824355154,0.0527050426170602,6.94620275640115,6.699770092467301,0.034027575398865
 2006-07-25T16:00:00,330138.5986684204,1188498955.2063136,6974590723.869708,11.490941139706983,6.666666666666689,95.86321744147092,0.0,331782.0124025305,1194415244.6491098,7014428851.040857,11.759833338280364,6.7,106.31971666117964,106.31971666117964,0.0,0.0502755204920496,6.706725275580847,6.706725275580847,6.706725275580847
