Date/Time,Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Rate [W](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Energy [J](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Rate [W](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Energy [J](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-07-25T17:00:00,229217.8910497163,825184407.7789787,4494976662.660515,9.774251713358565,6.666666666666692,95.86321744147092,0.0,229999.5142057741,827998251.1407869,4516485790.042694,9.962466197955164,6.7,106.31971666117964,106.31971666117964,0.0,0.0497592573934136,6.7,6.7,6.7
 2006-07-25T18:00:00,218968.84037054263,788287825.3339534,4281304963.909552,9.626381418144971,6.666666666666692,95.86321744147092,0.0,219512.6681769345,790245605.4369642,4296648073.76581,9.80406430821305,6.7,106.31971666117964,106.31971666117964,0.0,0.0492429942947777,6.7,6.7,6.7
 2006-07-25T19:00:00,213808.2065124196,769709543.4447106,4166112388.123686,9.546670537015194,6.66666666666669,95.86321744147092,1.0,381078.7576838859,1371883527.661989,8129026943.160291,4.397826887031981,-1.499599647007196,106.31971666117964,106.31971666117964,0.0,0.0506828460997345,0.1599995403179167,1.089830107298682,1.089830107298682
 2006-07-25T20:00:00,207499.3775581357,746997759.2092884,4023934454.8224473,9.448292967718418,6.66666666666669,95.86321744147092,1.0,378408.5574406485,1362270806.7863345,8129026943.160291,2.424022841585056,-3.4824507090963004,106.31971666117964,106.31971666117964,0.0,0.1346831338070062,-3.4174979164150763,-0.5197476967268098,-0.5197476967268098
 2006-07-25T21:00:00,201549.35983251777,725577695.397064,3885536118.770769,9.352536032094172,6.66666666666669,95.86321744147092,1.0,372012.6586466983,1339245571.1281135,8050905021.527832,2.074246558545592,-3.777054561523095,106.31971666117964,106.31971666117964,0.0,0.233368371756845,-3.751606541529432,-0.7681105811928397,-0.7681105811928397
 2006-07-25T22:00:00,196732.58707477537,708237313.4691913,3772669958.0970206,9.274449628801753,6.66666666666669,95.86321744147092,1.0,355512.1925229542,1279843893.082635,7743189948.446671,1.8287341910511048,-3.8,106.31971666117964,106.31971666117964,0.0,0.330639808664014,-3.8,-0.9272898095030684,-0.9272898095030684
 2006-07-25T23:00:00,194195.5000448612,699103800.1615,3709657740.605032,9.230856122463926,6.66666666666669,95.86321744147092,1.0,345318.74568590027,1243147484.469241,7548648243.309249,1.6879210750294913,-3.8,106.31971666117964,106.31971666117964,0.0,0.4239089814361887,-3.8,-1.0201444103013897,-1.0201444103013897
 2006-07-26T00:00:00,194040.642041706,698546311.3501418,3700849633.968972,9.22476257422389,6.66666666666669,95.86321744147092,1.0,341154.0875617934,1228154715.2224562,7453930354.371336,1.619350219556435,-3.8,106.31971666117964,106.31971666117964,0.0,0.5146187059248687,-3.8,-1.081629949495181,-1.081629949495181
 2006-07-26T01:00:00,194509.40598997983,700233861.5639275,3706599786.355102,9.228740597960224,6.66666666666669,95.86321744147092,1.0,337878.5964440456,1216362947.198564,7372737896.582277,1.560565111969015,-3.8,106.31971666117964,106.31971666117964,0.0,0.6033540397986106,-3.8,-1.145447287782934,-1.145447287782934
 2006-07-26T02:00:00,190623.5519338988,686244786.9620358,3622820365.932626,9.170782492074824,6.66666666666669,95.86321744147092,1.0,326235.6123813956,1174448204.5730245,7149793057.581569,1.3991169627728226,-3.8,106.31971666117964,106.31971666117964,0.0,0.6895365823100373,-3.8,-1.2484424684903035,-1.2484424684903035
 2006-07-26T03:00:00,190243.2483387917,684875694.01965,3620565542.643876,9.169222521480584,6.66666666666669,95.86321744147092,1.0,314438.26156611525,1131977741.638015,6902264151.837805,1.2198251790662464,-3.8,106.31971666117964,106.31971666117964,0.0,0.7713253669659487,-3.8,-1.430468132929546,-1.430468132929546
 2006-07-26T04:00:00,197435.12033512563,710766433.2064521,3825882363.036393,9.311264015057615,6.66666666666669,95.86321744147092,1.0,306720.79548195144,1104194863.735025,6703397873.356219,1.0757373207735117,-3.8,106.31971666117964,106.31971666117964,0.0,0.845546970519175,-3.8,-1.730172715421067,-1.730172715421067
 2006-07-26T05:00:00,236034.5937423893,849724537.4726013,4919915074.371447,10.068350665855066,6.66666666666669,95.86321744147092,0.0,106530.7654019834,383510755.4471402,2100222797.0553524,6.24983082906418,4.732682893732712,53.15985833058982,106.31971666117964,0.0,0.8735035183878018,3.0460470291588333,3.0460470291588333,3.0460470291588333
 2006-07-26T06:00:00,258376.35448556973,930154876.148051,5461252064.158671,10.443044286133532,6.66666666666669,95.86321744147092,0.0,259223.89942849585,933206037.9425848,5484410976.142666,10.65952199736263,6.7,106.31971666117964,106.31971666117964,0.0,0.8729872552891655,6.7,6.7,6.7
 2006-07-26T07:00:00,267464.9498338725,962873819.4019412,5675628584.797816,10.591447045259851,6.66666666666669,95.86321744147092,0.0,268409.772150925,966275179.74333,5701095489.722451,10.815469745477492,6.7,106.31971666117964,106.31971666117964,0.0,0.8724709921905296,6.7,6.7,6.7
 2006-07-26T08:00:00,272859.09900350525,982292756.412619,5800853479.023676,10.678141857023524,6.66666666666669,95.86321744147092,0.0,273849.6584416749,985858770.3900295,5827334581.820153,10.906301751454183,6.7,106.31971666117964,106.31971666117964,0.0,0.8719547290918938,6.7,6.7,6.7
 2006-07-26T09:00:00,284083.47937556764,1022700525.7520436,6044430681.21741,10.846785630152723,6.66666666666669,95.86321744147092,0.0,285175.689947608,1026632483.811389,6073098031.851239,11.083098473101606,6.7,106.31971666117964,106.31971666117964,0.0,0.871438465993258,6.7,6.7,6.7
 2006-07-26T10:00:00,295598.7350482288,1064155446.1736234,6285410586.348377,11.013646327183928,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,11.257209784393147,11.257209784393147,0.0,106.31971666117964,41.29614203863382,0.8073399857919066,10.4872659443726,6.699995030937636,2.356497335073875
 2006-07-26T11:00:00,303359.1460386371,1092092925.7390935,6442639043.686456,11.12252382711454,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,11.36959377331731,11.36959377331731,0.0,106.31971666117964,54.56155816134474,0.6518518019541496,11.355376302161629,6.69999968843754,2.28047919859053
 2006-07-26T12:00:00,299756.36572187016,1079122916.5987325,6383000076.647738,11.08122449907363,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,11.327653064809676,11.327653064809676,0.0,106.31971666117964,56.50252644556982,0.495145471599187,11.351698460643115,6.700002209604012,2.5988141975324672
 2006-07-26T13:00:00,287290.335227826,1034245206.8201736,6143992868.57566,10.91572303725938,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,11.156197962283713,11.156197962283713,0.0,106.31971666117964,57.14275073483406,0.3420740189102886,11.185857401957673,6.700002079337559,2.8360192085068925
 2006-07-26T14:00:00,269182.0700554375,969055452.1995752,5773435880.166921,10.659162105237913,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,10.886927867553624,10.886927867553624,0.0,106.31971666117964,73.57649693554275,0.1932095085015008,10.943523699563404,6.700005150962657,4.593321163255386
 2006-07-26T15:00:00,267517.67349331663,963063624.57594,5735869045.57262,10.63315260651441,6.66666666666669,95.86321744147092,-1.0,205073.51129629827,738264640.6666737,3729706353.73004,10.911156082379112,8.218971625725361,106.31971666117964,106.31971666117964,53.99205868164648,0.0766285428161446,8.82069348128883,6.75232665580543,3.7093905789179153
 2006-07-26T16:00:00,275304.8000688577,991097280.2478876,5897761903.786917,10.745235134853262,6.66666666666669,95.86321744147092,0.0,280194.241017949,1008699267.6646163,6022932763.312403,11.047007472255755,6.7,106.31971666117964,106.31971666117964,0.0,0.057080634491944,6.772138788095582,6.772138788095582,6.772138788095582
 2006-07-26T17:00:00,208482.84255591172,750538233.2012824,4066886038.992215,9.47801420201168,6.666666666666689,95.86321744147092,0.0,209000.2065590435,752400743.6125566,4081689585.091311,9.649117216757594,6.7,106.31971666117964,106.31971666117964,0.0,0.056564371393308,6.7,6.7,6.7
 2006-07-26T18:00:00,202996.6964078315,730788107.0681933,3947454634.787756,9.39537619296482,6.666666666666689,95.86321744147092,0.0,203427.791741106,732340050.2679814,3959875289.388221,9.561304856336257,6.7,106.31971666117964,106.31971666117964,0.0,0.0560481082946721,6.7,6.7,6.7
 2006-07-26T19:00:00,204971.90543334364,737898859.560037,3974890618.652044,9.414358977161283,6.666666666666692,95.86321744147092,1.0,376380.8916825853,1354971210.0573068,8129026943.160291,4.170843683029282,-1.727622782232493,106.31971666117964,106.31971666117964,0.0,0.0592171567687561,-0.0488779230074893,0.9991783773457208,0.9991783773457208
 2006-07-26T20:00:00,208182.3711854613,749456536.2676606,4029907729.442968,9.4524254482638,6.66666666666669,95.86321744147092,1.0,378919.5362698559,1364110330.571481,8129026943.160291,2.3973148896413847,-3.509281506020851,106.31971666117964,106.31971666117964,0.0,0.1462612127680685,-3.4696102968453424,-0.5499851731450284,-0.5499851731450284
 2006-07-26T21:00:00,206697.2097017732,744109954.9263833,3987813567.381304,9.423300218749942,6.666666666666692,95.86321744147092,1.0,377372.65334582207,1358541552.0449595,8100681809.290389,2.13655754052981,-3.7506369540213687,106.31971666117964,106.31971666117964,0.0,0.2438488971840055,-3.7190530224218814,-0.7801820723448675,-0.7801820723448675
 2006-07-26T22:00:00,200970.0309102448,723492111.2768812,3857829026.65788,9.333366834465968,6.66666666666669,95.86321744147092,1.0,361304.9963660222,1300697986.91768,7812397767.1588,1.878820617505044,-3.8,106.31971666117964,106.31971666117964,0.0,0.3403655876835838,-3.8,-0.9391264189290106,-0.9391264189290106
 2006-07-26T23:00:00,196699.8023027872,708119288.2900338,3757949309.8312106,9.26426521012474,6.66666666666669,95.86321744147092,1.0,348697.19693856826,1255309908.9788458,7587178320.01297,1.715812788382264,-3.8,106.31971666117964,106.31971666117964,0.0,0.433314055621802,-3.8,-1.0273599285146169,-1.0273599285146169
 2006-07-27T00:00:00,196084.86493513337,705905513.7664802,3739100253.624235,9.251224955876376,6.666666666666692,95.86321744147092,1.0,343879.36825834954,1237965725.7300582,7484430336.269894,1.6414313881408098,-3.8,106.31971666117964,106.31971666117964,0.0,0.523813128261878,-3.8,-1.0874681809705888,-1.0874681809705888
 2006-07-27T01:00:00,192352.9470012104,692470609.2043575,3659339694.432914,9.196046120206788,6.666666666666692,95.86321744147092,1.0,334459.1821058179,1204053055.5809443,7314276844.937525,1.51823296083608,-3.8,106.31971666117964,106.31971666117964,0.0,0.6123337477400179,-3.8,-1.153560906571536,-1.153560906571536
 2006-07-27T02:00:00,189401.34989011424,681844859.6044111,3595214213.385411,9.151684772466131,6.666666666666692,95.86321744147092,1.0,323306.8097776058,1163904515.1993809,7102568301.419724,1.3649166656439815,-3.8,106.31971666117964,106.31971666117964,0.0,0.6981725655929784,-3.8,-1.2627804122852009,-1.2627804122852009
 2006-07-27T03:00:00,191092.82079546907,687934154.8636887,3637394720.597157,9.180864611110843,6.66666666666669,95.86321744147092,1.0,314264.8111593547,1131353320.173677,6885864015.911102,1.2079433555444223,-3.8,106.31971666117964,106.31971666117964,0.0,0.7793534203505161,-3.8,-1.4552330978459955,-1.4552330978459955
 2006-07-27T04:00:00,192475.54536846207,692911963.3264636,3726638659.921363,9.242604102293772,6.66666666666669,95.86321744147092,1.0,297705.5895672935,1071740122.4422568,6551442542.051394,0.9656132526407204,-3.8,106.31971666117964,106.31971666117964,0.0,0.8525705802660201,-3.8,-1.768588358568038,-1.768588358568038
 2006-07-27T05:00:00,229791.783027354,827250418.8984745,4768281122.773356,9.963407584101304,6.66666666666669,95.86321744147092,0.0,104334.25076029944,375603302.737078,2009756257.1928864,6.045889068225391,4.594078721535412,53.15985833058982,106.31971666117964,0.0,0.879990878582887,2.950439720881733,2.950439720881733,2.950439720881733
 2006-07-27T06:00:00,269538.77237924066,970339580.5652664,5698560512.713841,10.607327250319742,6.66666666666669,95.86321744147092,0.0,270475.9535047849,973713432.6172256,5723686415.832342,10.831712251898104,6.7,106.31971666117964,106.31971666117964,0.0,0.8794746154842511,6.7,6.7,6.7
 2006-07-27T07:00:00,284906.2806718832,1025662610.4187794,6041749801.070998,10.844928620518315,6.666666666666689,95.86321744147092,0.0,286004.57474417833,1029616469.079042,6070493597.109488,11.08122746128528,6.7,106.31971666117964,106.31971666117964,0.0,0.8789583523856151,6.7,6.7,6.7
 2006-07-27T08:00:00,282388.9393861304,1016600181.7900696,6004635160.332582,10.819230970789476,6.66666666666669,95.86321744147092,0.0,283478.4762209276,1020522514.3953393,6033293700.653563,11.05446921462662,6.7,106.31971666117964,106.31971666117964,0.0,0.8784420892869792,6.7,6.7,6.7
 2006-07-27T09:00:00,282723.84602176165,1017805845.678342,6023853406.672359,10.832537410624177,6.66666666666669,95.86321744147092,0.0,283811.7462787639,1021722286.60355,6052487226.228931,11.068275306660253,6.7,106.31971666117964,106.31971666117964,0.0,0.8779258261883433,6.7,6.7,6.7
 2006-07-27T10:00:00,281164.01461531286,1012190452.6151264,6001898605.245793,10.817336248181752,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,11.05252370577192,11.05252370577192,0.0,106.31971666117964,39.6127643670366,0.8160587502887316,10.334305185247752,6.700009359816376,2.2029088845780955
 2006-07-27T11:00:00,286486.9807939133,1031353130.858088,6116861621.519399,10.896937356823424,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,11.135696545791236,11.135696545791236,0.0,106.31971666117964,51.31119667784322,0.6690490649963531,11.098492740264888,6.699994252662049,1.9802683964233447
 2006-07-27T12:00:00,288400.16241461784,1038240584.692624,6165410560.710737,10.93055282732034,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,11.171272228460614,11.171272228460614,0.0,106.31971666117964,54.25681125316535,0.5187636162243477,11.190023983072308,6.699998369318899,2.391594598711022
 2006-07-27T13:00:00,287847.6354373963,1036251487.5746268,6165336809.673468,10.9305016544439,6.666666666666692,95.86321744147092,-1.0,0.0,0.0,0.0,11.17103188452319,11.17103188452319,0.0,106.31971666117964,55.88106062703343,0.3693686487344243,11.155500572387352,6.699995989490933,2.67370429926817
 2006-07-27T14:00:00,296085.6302399763,1065908268.8639146,6337479291.74149,11.049702056536375,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,11.299029996405451,11.299029996405451,0.0,106.31971666117964,76.05033728807133,0.2154632599987176,11.271575203168432,6.707553845528295,4.65214279011765
 2006-07-27T15:00:00,305158.08065165125,1098569090.3459446,6514968212.956788,11.172613017612653,6.66666666666669,95.86321744147092,-1.0,220820.95636730723,794955442.9223061,4062848717.979061,11.52801275672072,8.596704007013138,106.31971666117964,106.31971666117964,63.38205472175808,0.0839317427068288,9.282985325888712,6.820774042534246,4.43132830642004
 2006-07-27T16:00:00,308340.0935471952,1110024336.7699027,6575442660.5688095,11.214493119736613,6.66666666666669,95.86321744147092,0.0,314252.98831837706,1131310757.9461577,6716641003.719907,11.545815122122631,6.7,106.31971666117964,106.31971666117964,0.0,0.0592218357887207,6.793375357936108,6.793375357936108,6.793375357936108
 2006-07-27T17:00:00,223118.39947722843,803226238.1180224,4355276076.984064,9.677572273424415,6.66666666666669,95.86321744147092,0.0,223852.52616839745,805869094.2062306,4375750089.11764,9.861060578908376,6.7,106.31971666117964,106.31971666117964,0.0,0.0587055726900848,6.7,6.7,6.7
 2006-07-27T18:00:00,224474.689951692,808108883.8260909,4375446623.814665,9.691528074140196,6.66666666666669,95.86321744147092,0.0,225048.3662720738,810174118.5794656,4391448898.729751,9.872385157560055,6.7,106.31971666117964,106.31971666117964,0.0,0.0581893095914488,6.7,6.7,6.7
 2006-07-27T19:00:00,223931.9866792805,806155152.0454097,4354234602.494305,9.676848943154353,6.66666666666669,95.86321744147092,1.0,387187.545605588,1393875164.1801164,8129026943.160291,4.5200802950137655,-1.3767849173397924,106.31971666117964,106.31971666117964,0.0,0.0576172389901858,0.2581528408357449,1.075530379868432,1.075530379868432
 2006-07-27T20:00:00,222888.4194574716,802398310.0468979,4321539709.0032425,9.654223557806072,6.666666666666692,95.86321744147092,1.0,387235.01546982856,1394046055.691383,8129026943.160291,2.6693128408672933,-3.2360327264173976,106.31971666117964,106.31971666117964,0.0,0.1364963746358429,-3.200602185864396,-0.4895665510173705,-0.4895665510173705
 2006-07-27T21:00:00,220894.03334107043,795218520.0278536,4269390090.345268,9.618136130093982,6.66666666666669,95.86321744147092,1.0,387003.6184501205,1393213026.420434,8129026943.160291,2.427909100734673,-3.4785466297233456,106.31971666117964,106.31971666117964,0.0,0.2271630820478079,-3.4339814158257576,-0.6936100901373251,-0.6936100901373251
 2006-07-27T22:00:00,218824.0447436228,787766561.0770419,4219010767.562438,9.583274384415844,6.66666666666669,95.86321744147092,1.0,386445.1678780505,1391202604.360982,8129026943.160291,2.199973798613403,-3.707530381491478,106.31971666117964,106.31971666117964,0.0,0.3193049995699628,-3.675723946543462,-0.883683498700278,-0.883683498700278
 2006-07-27T23:00:00,218005.28639432392,784819031.019566,4194846591.75496,9.566553474503648,6.66666666666669,95.86321744147092,1.0,382809.1811549829,1378113052.1579385,8053340227.795963,2.053169752613688,-3.8,106.31971666117964,106.31971666117964,0.0,0.4120087654626614,-3.796739947574143,-1.0097250854922726,-1.0097250854922726
 2006-07-28T00:00:00,201949.93222178912,727019755.9984407,3871273351.744138,9.34267174560084,6.66666666666669,95.86321744147092,1.0,354573.2726702844,1276463781.613024,7636340215.969627,1.7513869035847591,-3.8,106.31971666117964,106.31971666117964,0.0,0.5029932932290841,-3.8,-1.0742931090650767,-1.0742931090650767
 2006-07-28T01:00:00,191616.56074871388,689819618.69537,3659153421.399692,9.195917039125236,6.66666666666669,95.86321744147092,1.0,334106.47211922164,1202783299.6291976,7337944724.221689,1.5353725577806383,-3.8,106.31971666117964,106.31971666117964,0.0,0.5919910446349018,-3.8,-1.135792145422042,-1.135792145422042
 2006-07-28T02:00:00,192491.67240907592,692970020.6726735,3672962816.3600383,9.20547034392123,6.66666666666669,95.86321744147092,1.0,329648.7731914817,1186735583.489334,7222954228.259554,1.4521036621185814,-3.8,106.31971666117964,106.31971666117964,0.0,0.6785798139983085,-3.8,-1.2315365330815289,-1.2315365330815289
 2006-07-28T03:00:00,192968.9300676213,694688148.2434363,3687805421.107501,9.215738514829589,6.666666666666692,95.86321744147092,1.0,320240.195214082,1152864702.770695,7009783170.051091,1.2977103801773284,-3.8,106.31971666117964,106.31971666117964,0.0,0.7610877406652908,-3.8,-1.4010177795675711,-1.4010177795675711
 2006-07-28T04:00:00,200475.94333377515,721713396.0015905,3898611034.2494073,9.361582288125042,6.66666666666669,95.86321744147092,1.0,313715.2779135592,1129375000.4888132,6839516330.159833,1.1743627475841638,-3.8,106.31971666117964,106.31971666117964,0.0,0.8365114573084083,-3.8,-1.6837843432321355,-1.6837843432321355
 2006-07-28T05:00:00,238889.2404973416,860001265.79043,4994945540.118635,10.120279600579243,6.66666666666669,95.86321744147092,0.0,111358.4325542209,400890357.1951952,2257028383.334616,6.546636960412623,4.916367876150462,53.15985833058982,106.31971666117964,0.0,0.8651156022520796,3.284644800633588,3.284644800633588,3.284644800633588
 2006-07-28T06:00:00,258872.9803602132,931942729.2967676,5482585333.947527,10.45781298982126,6.66666666666669,95.86321744147092,0.0,259729.0123127088,935024444.3257515,5505970231.722029,10.675036108324376,6.7,106.31971666117964,106.31971666117964,0.0,0.8645993391534438,6.7,6.7,6.7
 2006-07-28T07:00:00,285224.73300872155,1026809038.8313977,6052576577.342423,10.85242907644851,6.66666666666669,95.86321744147092,0.0,286280.23930673115,1030608861.5042322,6080242234.376164,11.088227665823974,6.7,106.31971666117964,106.31971666117964,0.0,0.864083076054808,6.7,6.7,6.7
 2006-07-28T08:00:00,309007.7377071119,1112427855.7456028,6528073589.676683,11.18169003067618,6.66666666666669,95.86321744147092,0.0,310163.7781455296,1116589601.323907,6557320009.962635,11.431296761694687,6.7,106.31971666117964,106.31971666117964,0.0,0.8635668129561718,6.7,6.7,6.7
 2006-07-28T09:00:00,335537.5198418225,1207935071.4305613,7018814020.089698,11.521575881198558,6.666666666666692,95.86321744147092,0.0,336791.7482529188,1212450293.7105074,7049390876.125912,11.784945188642114,6.7,106.31971666117964,106.31971666117964,0.0,0.8630505498575358,6.7,6.7,6.7
 2006-07-28T10:00:00,355094.9387927162,1278341779.6537783,7389901895.582274,11.778630800846708,6.666666666666692,95.86321744147092,-1.0,0.0,0.0,0.0,12.05491631947565,12.05491631947565,0.0,106.31971666117964,48.38406762169061,0.7874713190277479,11.149945338293278,6.699968796685397,2.9901587908813063
 2006-07-28T11:00:00,361029.9108676557,1299707679.12356,7517739122.594811,11.86719344845808,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,12.148235381811526,12.148235381811526,0.0,106.31971666117964,65.15307545591315,0.6048074212608318,12.145471815308383,6.700045158052849,3.256192228519801
 2006-07-28T12:00:00,363757.10333422665,1309525572.0032158,7572747258.376097,11.90530360957282,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,12.188140437276743,12.188140437276743,0.0,106.31971666117964,68.98665356397748,0.4215902128909972,12.175679449933655,6.700026283232678,3.732428846046348
 2006-07-28T13:00:00,358861.7890840627,1291902440.7026258,7477416589.523279,11.839259050096237,6.666666666666689,95.86321744147092,-1.0,5351.222295879343,19264400.265165634,47224907.59856741,12.159325396918076,12.125273136272796,17.719952776863273,106.31971666117964,89.77325811846661,0.2352588860089131,12.15225516537926,6.765681530040042,5.623309136522725
 2006-07-28T14:00:00,350297.0218021041,1261069278.4875746,7321807489.249439,11.731457420301178,6.66666666666669,95.86321744147092,-1.0,245426.2515726817,883534505.6616542,4703230078.603329,12.186828798639752,8.795128323167638,106.31971666117964,106.31971666117964,68.97422983233294,0.087650258017369,9.584232725753006,6.899092914248917,4.831177018037465
 2006-07-28T15:00:00,339331.1169407157,1221592020.9865766,7138666523.248436,11.604593001582534,6.66666666666669,95.86321744147092,-1.0,329151.58650780027,1184945711.4280808,6921157837.737933,11.876829228222215,6.884725044552766,106.31971666117964,106.31971666117964,4.2722781183522045,0.0531024284937381,6.980938477559966,6.700014007848364,0.0555399373839966
 2006-07-28T16:00:00,333078.7730228298,1199083582.8821874,7029134780.410333,11.52872148086025,6.66666666666669,95.86321744147092,0.0,334811.31050009973,1205320717.8003592,7070902440.058723,11.800410748106431,6.7,106.31971666117964,106.31971666117964,0.0,0.0504076790047087,6.707895670329578,6.707895670329578,6.707895670329578
 2006-07-28T17:00:00,232775.86498072217,837993113.9305999,4557449690.665917,9.81748749728158,6.66666666666669,95.86321744147092,0.0,233580.5020935211,840889807.5366759,4579402526.2228985,10.00779706839974,6.7,106.31971666117964,106.31971666117964,0.0,0.0498914159060727,6.7,6.7,6.7
 2006-07-28T18:00:00,219245.84603910983,789285045.7407954,4276478117.8073335,9.623041883936592,6.66666666666669,95.86321744147092,0.0,219793.10557722228,791255180.0780002,4291887311.0399256,9.80063154485329,6.7,106.31971666117964,106.31971666117964,0.0,0.0493751528074368,6.7,6.7,6.7
 2006-07-28T19:00:00,213184.4359076044,767463969.2673757,4145759855.944978,9.532587432075012,6.66666666666669,95.86321744147092,1.0,381117.7003238316,1372023721.165794,8129026943.160291,4.37379007921014,-1.5237465464751752,106.31971666117964,106.31971666117964,0.0,0.051026904153891,0.137193331616592,1.0801451471744212,1.0801451471744212
 2006-07-28T20:00:00,209666.50980377872,754799435.2936033,4063262883.252453,9.475504734141074,6.66666666666669,95.86321744147092,1.0,379739.5745337836,1367062468.321621,8129026943.160291,2.4547139841698624,-3.4516183482922425,106.31971666117964,106.31971666117964,0.0,0.1350738525074382,-3.3979864493771648,-0.5172586368455531,-0.5172586368455531
 2006-07-28T21:00:00,203943.378665518,734196163.1958647,3933170787.670888,9.385493488428738,6.66666666666669,95.86321744147092,1.0,374718.9554662898,1348988239.678644,8075933541.082957,2.1174214301721466,-3.75187307078413,106.31971666117964,106.31971666117964,0.0,0.2326392592723168,-3.7164448477909744,-0.7600004691337251,-0.7600004691337251
 2006-07-28T22:00:00,198617.05372574544,715021393.4126837,3810027954.106524,9.300295274364109,6.666666666666692,95.86321744147092,1.0,358438.9943264691,1290380379.5752888,7782413060.753454,1.8571217401910032,-3.8,106.31971666117964,106.31971666117964,0.0,0.3297508652291749,-3.8,-0.9261798751058052,-0.9261798751058052
 2006-07-28T23:00:00,196038.63941955127,705739101.9103847,3747496099.635996,9.257033406506885,6.66666666666669,95.86321744147092,1.0,348189.1621426149,1253480983.7134137,7587739041.549854,1.716218694535082,-3.8,106.31971666117964,106.31971666117964,0.0,0.4230501118897503,-3.8,-1.0194702931545323,-1.0194702931545323
 2006-07-29T00:00:00,196158.19130442225,706169488.6959202,3745488169.6083984,9.25564426068432,6.66666666666669,95.86321744147092,1.0,344327.94848797563,1239580614.5567122,7499626757.934093,1.652433142663266,-3.8,106.31971666117964,106.31971666117964,0.0,0.5137793385816306,-3.8,-1.0810992852748356,-1.0810992852748356
 2006-07-29T01:00:00,193662.34818700363,697184453.4732131,3692385253.529187,9.218906983611625,6.66666666666669,95.86321744147092,1.0,336864.5383451947,1212712338.0427008,7359494190.987839,1.5509747522625263,-3.8,106.31971666117964,106.31971666117964,0.0,0.6025339322944451,-3.8,-1.1447284470317445,-1.1447284470317445
 2006-07-29T02:00:00,191481.57297657247,689333662.715661,3646183320.2678313,9.18694437665272,6.66666666666669,95.86321744147092,1.0,327264.3630547633,1178151706.9971485,7174929026.616935,1.417323793532956,-3.8,106.31971666117964,106.31971666117964,0.0,0.6887468362845942,-3.8,-1.2471770753151885,-1.2471770753151885
 2006-07-29T03:00:00,191491.95876728348,689371051.5622206,3646491776.578175,9.187157766802562,6.66666666666669,95.86321744147092,1.0,316511.24540992704,1139440483.475737,6931439834.853458,1.2409590540621689,-3.8,106.31971666117964,106.31971666117964,0.0,0.7705893635116525,-3.8,-1.4282730371801493,-1.4282730371801493
 2006-07-29T04:00:00,191524.70517624947,689488938.6344979,3647514922.072282,9.187865573043254,6.66666666666669,95.86321744147092,1.0,298972.8082645345,1076302109.752324,6529208970.974331,0.9495059599983412,-3.8,106.31971666117964,106.31971666117964,0.0,0.8449002795674897,-3.8,-1.726741739274786,-1.726741739274786
 2006-07-29T05:00:00,223461.74816308715,804462293.3871136,4576381066.316257,9.83058809807778,6.66666666666669,95.86321744147092,0.0,94128.5609293615,338862819.34570134,1651538984.1606991,5.716144871686178,4.522811218789415,53.15985833058982,106.31971666117964,0.0,0.8729047230714531,2.7728112187894145,2.7728112187894145,2.7728112187894145
 2006-07-29T06:00:00,237094.4362998303,853539970.6793891,4902947249.368838,10.056607434967624,6.66666666666669,95.86321744147092,0.0,237764.80349768008,855953292.5916482,4921762675.513855,10.254429012889824,6.7,106.31971666117964,106.31971666117964,0.0,0.8723884599728171,6.7,6.7,6.7
 2006-07-29T07:00:00,243848.34593083084,877854045.3509911,5062710407.423016,10.16717981427122,6.66666666666669,95.86321744147092,0.0,244579.4334422152,880485960.3919746,5083035988.283267,10.370572396083457,6.7,106.31971666117964,106.31971666117964,0.0,0.8718721968741813,6.7,6.7,6.7
 2006-07-29T08:00:00,247067.30813689865,889442309.292835,5137729200.965642,10.219103071209773,6.66666666666669,95.86321744147092,0.0,247821.1986884457,892156315.2784044,5158588426.870914,10.424973211763977,6.7,106.31971666117964,106.31971666117964,0.0,0.8713559337755455,6.7,6.7,6.7
 2006-07-29T09:00:00,251732.46636443413,906236878.9119627,5241024305.915989,10.290599697305518,6.66666666666669,95.86321744147092,0.0,252523.32526178777,909083970.942436,5262743294.841925,10.49996214922146,6.7,106.31971666117964,106.31971666117964,0.0,0.8708396706769093,6.7,6.7,6.7
 2006-07-29T10:00:00,249727.85032667065,899020261.1760143,5197722956.891464,10.260628072729078,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,10.468710381782383,10.468710381782383,0.0,106.31971666117964,35.04645256329932,0.8173033424911136,9.848792068881735,6.700001688502765,1.88749298023634
 2006-07-29T11:00:00,245184.7643980428,882665151.8329542,5098401906.823822,10.191882977607944,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,10.39657785690688,10.39657785690688,0.0,106.31971666117964,43.28410304913408,0.6916750427643913,10.403367496634052,6.69998560349939,1.3057352700922529
 2006-07-29T12:00:00,243011.439668571,874841182.8068556,5048967747.026377,10.15766822198568,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,10.360704461099813,10.360704461099813,0.0,106.31971666117964,44.0357443577275,0.5681837417609145,10.365831238529305,6.700001769221522,1.514987195192357
 2006-07-29T13:00:00,238502.19317914336,858607895.4449161,4946397484.68233,10.086678923756912,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,10.28629450704184,10.28629450704184,0.0,106.31971666117964,43.89352649009198,0.4463816643333789,10.304436736302394,6.699940649343656,1.5737179807652235
 2006-07-29T14:00:00,231726.51222791444,834215444.0204918,4788040800.687245,9.977080592578996,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,10.171434158941803,10.171434158941803,0.0,106.31971666117964,43.857009292879205,0.3276471711782628,10.188976607772924,6.699987755938665,1.7299928785675178
 2006-07-29T15:00:00,224924.5398106326,809728343.3182772,4628204350.710049,9.866453443078331,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,10.055445494031735,10.055445494031735,0.0,106.31971666117964,47.93794488292165,0.2117510901615552,10.075938004114205,6.69999545203563,2.561915820031851
 2006-07-29T16:00:00,218410.05495260924,786276197.8293933,4472515832.74178,9.758704211598385,6.66666666666669,95.86321744147092,0.0,247011.7782029371,889242401.5305736,5190207055.304899,10.450252601546678,6.703057187989891,106.31971666117964,106.31971666117964,0.0,0.1635923120236759,7.256796595399422,7.256796595399422,7.256796595399422
 2006-07-29T17:00:00,192896.54261154533,694427553.4015633,3713314787.396309,9.23338625271358,6.66666666666669,95.86321744147092,0.0,193400.3085288845,696241110.7039843,3728196044.429249,9.394247866494656,6.7,106.31971666117964,106.31971666117964,0.0,0.16307604892504,6.7,6.7,6.7
 2006-07-29T18:00:00,188564.91300054465,678833686.8019608,3613671621.18713,9.164453500460503,6.66666666666669,95.86321744147092,0.0,188955.3552645214,680239278.952277,3625095813.49332,9.3198911920642,6.7,106.31971666117964,106.31971666117964,0.0,0.162559785826404,6.7,6.7,6.7
 2006-07-29T19:00:00,181556.90800226736,653604868.8081626,3451787777.622576,9.052469498046028,6.66666666666669,95.86321744147092,1.0,356001.49053032097,1281605365.9091556,7940934375.557875,3.158470104106131,-2.6079099448274152,106.31971666117964,106.31971666117964,0.0,0.1699719182856762,-1.049609722017155,0.3353319907907948,0.3353319907907948
 2006-07-29T20:00:00,177674.30652194074,639627503.4789866,3358516303.853959,8.987951872484926,6.66666666666669,95.86321744147092,1.0,332136.71540204465,1195692175.4473608,7458186405.191561,1.622429307373452,-3.8,106.31971666117964,106.31971666117964,0.0,0.2657166541241965,-3.8,-0.8334705456887722,-0.8334705456887722
 2006-07-29T21:00:00,178837.5853481444,643815307.25332,3374358273.561976,8.998909832054485,6.66666666666669,95.86321744147092,1.0,325530.0671462783,1171908241.7266016,7291377653.129947,1.501653150653446,-3.8,106.31971666117964,106.31971666117964,0.0,0.3615475587379412,-3.8,-0.9630140960390824,-0.9630140960390824
 2006-07-29T22:00:00,180513.96936635856,649850289.7188908,3405235529.561414,9.020267894053278,6.66666666666669,95.86321744147092,1.0,323308.78408058046,1163911622.6900897,7210867495.267735,1.443351248233754,-3.8,106.31971666117964,106.31971666117964,0.0,0.4538476002557673,-3.8,-1.042175292344717,-1.042175292344717
 2006-07-29T23:00:00,178024.47620189874,640888114.3268354,3345826331.9946527,8.979174349423836,6.66666666666669,95.86321744147092,1.0,316210.3813171315,1138357372.7416737,7070347985.379435,1.3415801167305832,-3.8,106.31971666117964,106.31971666117964,0.0,0.5439008697872048,-3.8,-1.1005342889898595,-1.1005342889898595
 2006-07-30T00:00:00,177849.3316188867,640257593.8279922,3341455043.0119085,8.976150653733919,6.66666666666669,95.86321744147092,1.0,311369.96272076404,1120931865.7947505,6967731609.436914,1.2672515619221516,-3.8,106.31971666117964,106.31971666117964,0.0,0.6319232983651443,-3.8,-1.1729848346124256,-1.1729848346124256
 2006-07-30T01:00:00,177023.67404287154,637285226.5543375,3317230683.333236,8.959394913939965,6.66666666666669,95.86321744147092,1.0,302975.4923433249,1090711772.4359696,6776017975.636825,1.128359741180491,-3.8,106.31971666117964,106.31971666117964,0.0,0.7169340789998344,-3.8,-1.2973409122167263,-1.2973409122167263
 2006-07-30T02:00:00,173119.14730683432,623228930.3046035,3233653975.394249,8.901587379471454,6.66666666666669,95.86321744147092,1.0,284893.1352323278,1025615286.8363802,6399852047.171981,0.8557477923507951,-3.8,106.31971666117964,106.31971666117964,0.0,0.7966576849275392,-3.8,-1.5141016997637629,-1.5141016997637629
 2006-07-30T03:00:00,171027.1268887512,615697656.7995043,3181882625.0120425,8.86577931971876,6.66666666666669,95.86321744147092,1.0,262498.0653294044,944993035.1858556,5882422205.097491,0.4805803150518028,-3.8,106.31971666117964,106.31971666117964,0.0,0.8675102528471691,-3.8,-1.857796431004342,-1.857796431004342
 2006-07-30T04:00:00,170142.18809921152,612511877.1571615,3151989841.199631,8.845104353016847,6.66666666666669,95.86321744147092,1.0,236874.6887184952,852748879.3865825,5216697580.733736,-0.0024270536009068,-3.8,106.31971666117964,106.31971666117964,0.0,0.925171628549105,-3.8,-2.3244261231015275,-2.3244261231015275
 2006-07-30T05:00:00,172021.01578939462,619275656.8418205,3207919292.264173,8.883787815339074,6.66666666666669,95.86321744147092,0.0,24420.15299272582,87912550.77381295,284537819.3396219,3.304846639584007,3.0989876065287447,17.719952776863273,106.31971666117964,0.0,0.9448434689330169,1.3489876065287447,1.3489876065287447,1.3489876065287447
 2006-07-30T06:00:00,181973.4167072129,655104300.1459664,3431255667.759436,9.038267571083214,6.66666666666669,95.86321744147092,0.0,181148.537582236,652134735.2960498,3402226031.189089,9.159118172911018,6.7,106.31971666117964,106.31971666117964,0.0,0.9443272058343808,6.7,6.7,6.7
 2006-07-30T07:00:00,193270.4531546785,695773631.3568428,3671206863.414519,9.204256124434282,6.66666666666669,95.86321744147092,0.0,193650.0908704885,697140327.1337587,3682163688.483735,9.361049219382451,6.7,106.31971666117964,106.31971666117964,0.0,0.943810942735745,6.7,6.7,6.7
 2006-07-30T08:00:00,195944.418904976,705399908.0579134,3730076419.7818737,9.244982136525271,6.66666666666669,95.86321744147092,0.0,196332.6486125209,706797535.0050751,3741252481.736011,9.403663976320226,6.7,106.31971666117964,106.31971666117964,0.0,0.9432946796371088,6.7,6.7,6.7
 2006-07-30T09:00:00,197275.4876264757,710191755.4553127,3761172992.335368,9.266495571210308,6.66666666666669,95.86321744147092,0.0,197665.66725378728,711596402.1136342,3772387330.28432,9.42611631455293,6.7,106.31971666117964,106.31971666117964,0.0,0.942778416538473,6.7,6.7,6.7
 2006-07-30T10:00:00,200775.773589822,722792784.9233592,3835736554.438345,9.318081572607484,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.480244680900162,9.480244680900162,0.0,106.31971666117964,26.59465082514546,0.9036763344749806,9.01488960225175,6.700032686241484,1.3027692654285885
 2006-07-30T11:00:00,203940.9284485984,734187342.4149541,3898655576.985756,9.36161297535666,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.525838695564968,9.525838695564968,0.0,106.31971666117964,32.9317855971449,0.8097338269508126,9.516026555168748,6.700014773590514,0.4239415928977944
 2006-07-30T12:00:00,203294.3489238919,731859656.1260109,3887039263.1616936,9.353575979711302,6.666666666666692,95.86321744147092,-1.0,0.0,0.0,0.0,9.517495089242196,9.517495089242196,0.0,106.31971666117964,33.805286143410875,0.7146150942260306,9.526911779980422,6.699984951225676,0.6360214879595532
 2006-07-30T13:00:00,197459.8775175197,710855559.063071,3772030603.840688,9.2740073856009,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.434084797696295,9.434084797696295,0.0,106.31971666117964,33.518299673590214,0.621107681898179,9.45218723614358,6.699987514985423,0.7224878906472666
 2006-07-30T14:00:00,192053.02938362947,691390905.7810662,3658488507.2510495,9.195457108429313,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.351746079155426,9.351746079155426,0.0,106.31971666117964,32.74357883182248,0.5307799019252045,9.361440897136582,6.700030341482171,0.7198013182786012
 2006-07-30T15:00:00,195869.79646814225,705131267.285312,3736803442.4659033,9.249636547090914,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.408278339821685,9.408278339821685,0.0,106.31971666117964,33.17594390514228,0.441696826763946,9.384309288131194,6.6999854615244026,0.7816884665384439
 2006-07-30T16:00:00,197819.39922630772,712149837.214708,3778233687.633019,9.278298678041295,6.66666666666669,95.86321744147092,0.0,220017.78302636347,792064018.8949083,4387871899.228048,9.869372429988475,6.7,106.31971666117964,106.31971666117964,0.0,0.4035117046844673,7.161922323568458,7.161922323568458,7.161922323568458
 2006-07-30T17:00:00,194346.27170559776,699646578.1401521,3700812951.247533,9.224737267153184,6.66666666666669,95.86321744147092,0.0,194735.9057977696,701049260.8719705,3712067248.5150456,9.382616524411452,6.7,106.31971666117964,106.31971666117964,0.0,0.4029954415858314,6.7,6.7,6.7
 2006-07-30T18:00:00,188795.4598218676,679663655.3587234,3577663168.300254,9.139543800993165,6.66666666666669,95.86321744147092,0.0,189153.6138165164,680953009.7394588,3588027624.541156,9.29315518612954,6.7,106.31971666117964,106.31971666117964,0.0,0.4024791784871954,6.7,6.7,6.7
 2006-07-30T19:00:00,189804.1626544594,683294985.5560539,3593459023.328139,9.150470855755596,6.66666666666669,95.86321744147092,1.0,357226.5804511073,1286015689.6239865,7834545544.189506,2.8816228463609974,-2.8086651354771384,106.31971666117964,106.31971666117964,0.0,0.4022483648400772,-1.0586651354771377,-0.0409721196007416,-0.0409721196007416
 2006-07-30T20:00:00,192673.2416741779,693623670.0270405,3651810747.0889225,9.19083739475751,6.666666666666692,95.86321744147092,1.0,340223.4943760869,1224804579.7539132,7427433135.627676,1.600166171235242,-3.8,106.31971666117964,106.31971666117964,0.0,0.4884314424648688,-3.8,-1.065064675677541,-1.065064675677541
 2006-07-30T21:00:00,192622.9922992996,693442772.2774785,3646555221.397328,9.187201653735151,6.66666666666669,95.86321744147092,1.0,336539.67673305207,1211542836.2389874,7340655403.647917,1.5373352065140573,-3.8,106.31971666117964,106.31971666117964,0.0,0.5777474344400427,-3.8,-1.1245247520783643,-1.1245247520783643
 2006-07-30T22:00:00,191872.45444881168,690740836.015722,3628057311.399086,9.17440503154607,6.66666666666669,95.86321744147092,1.0,330226.7216039025,1188816197.7740493,7203876489.443681,1.4382874480568562,-3.8,106.31971666117964,106.31971666117964,0.0,0.6648047159509521,-3.8,-1.2121440014522922,-1.2121440014522922
 2006-07-30T23:00:00,190440.92772553093,685587339.8119112,3594961203.196965,9.151509745817886,6.66666666666669,95.86321744147092,1.0,318832.2982666806,1147796273.76005,6962216976.664742,1.2632542497596029,-3.8,106.31971666117964,106.31971666117964,0.0,0.748140227897378,-3.8,-1.366925030719938,-1.366925030719938
 2006-07-31T00:00:00,187083.36439903025,673500111.8365088,3522024209.93096,9.10105473721103,6.66666666666669,95.86321744147092,1.0,298489.79306294426,1074563255.0265992,6535073668.621332,0.9537542354477464,-3.8,106.31971666117964,106.31971666117964,0.0,0.8249660917334917,-3.8,-1.6291030227695258,-1.6291030227695258
 2006-07-31T01:00:00,186876.9825623697,672757137.2245309,3515518892.272095,9.096554577919848,6.66666666666669,95.86321744147092,1.0,275559.594552098,992014540.3875529,5992885401.909551,0.560690822655126,-3.8,106.31971666117964,106.31971666117964,0.0,0.8912902830702759,-3.8,-2.0238830892466493,-2.0238830892466493
 2006-07-31T02:00:00,187276.4105312956,674195077.9126643,3524628729.39969,9.102856270152149,6.66666666666669,95.86321744147092,1.0,249178.4948264476,897042581.3752115,5323698579.052936,0.0752244807134503,-3.8,106.31971666117964,106.31971666117964,0.0,0.9429347958897482,-3.8,-2.5200381623843686,-2.5200381623843686
 2006-07-31T03:00:00,186516.9156584149,671460896.3702936,3515343707.570465,9.096433321870649,6.666666666666689,95.86321744147092,1.0,223135.4351971648,803287566.7097932,4640040258.018921,-0.4210382995225028,-3.8,106.31971666117964,106.31971666117964,0.0,0.977896931191148,-3.8,-3.0074133181199563,-3.0074133181199563
 2006-07-31T04:00:00,190447.1688526857,685609807.8696687,3653440368.139644,9.19196494276799,6.66666666666669,95.86321744147092,1.0,175627.2364277893,632258051.1400414,3583798736.373162,-0.7296009483630197,-3.339933778190588,88.59976388431636,106.31971666117964,0.0,0.9972623731294532,-3.8,-3.42344088923314,-3.42344088923314
 2006-07-31T05:00:00,222204.9745636488,799937908.4291356,4564220119.62674,9.8221750485355,6.66666666666669,95.86321744147092,0.0,135843.2126786809,489035565.6432512,2491090892.3251195,7.266949527239749,5.4672522051445815,70.8798111074531,106.31971666117964,0.0,1.0,4.3866202084961445,4.3866202084961445,4.3866202084961445
 2006-07-31T06:00:00,236683.3606602125,852060098.3767651,4921589693.040095,10.069509821720995,6.66666666666669,95.86321744147092,0.0,237365.2037282048,854514733.4215372,4940784999.274988,10.26813160099908,6.7,106.31971666117964,106.31971666117964,0.0,1.0,6.7,6.7,6.7
 2006-07-31T07:00:00,246541.0423448028,887547752.4412898,5159580830.826923,10.234228476707203,6.66666666666669,95.86321744147092,0.0,247298.31402962387,890273930.5066459,5180604126.337142,10.440822209725242,6.7,106.31971666117964,106.31971666117964,0.0,1.0,6.7,6.7,6.7
 2006-07-31T08:00:00,260622.01333005584,938239247.9882008,5483330727.827042,10.45832683314402,6.66666666666669,95.86321744147092,0.0,261498.3103828164,941393917.3781393,5507132849.17647,10.675879254622451,6.7,106.31971666117964,106.31971666117964,0.0,0.9998884200579335,6.7,6.7,6.7
 2006-07-31T09:00:00,274345.13476428675,987642485.1514324,5791122130.227099,10.671405157580097,6.666666666666692,95.86321744147092,0.0,275342.79940001894,991234077.840068,5817636308.38826,10.899322287933732,6.7,106.31971666117964,106.31971666117964,0.0,0.9994024108380372,6.7,6.7,6.7
 2006-07-31T10:00:00,277241.7766555563,998070395.9600028,5865159094.037942,10.722662679635931,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,10.953286261521615,10.953286261521615,0.0,106.31971666117964,36.40228468924061,0.9391812229306274,10.249757747160942,6.699996727217221,1.6083006375225606
 2006-07-31T11:00:00,286466.9172071698,1031280901.9458114,6061657990.447595,10.858715014654631,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,11.09563198521662,11.09563198521662,0.0,106.31971666117964,47.69938026884476,0.7946611548385715,11.044183892062255,6.700002017633891,1.352495726931573
 2006-07-31T12:00:00,322342.380442142,1160432569.591711,6757126667.450578,11.34032977257673,6.666666666666689,95.86321744147092,-1.0,0.0,0.0,0.0,11.596609528436234,11.596609528436234,0.0,106.31971666117964,56.48238398175704,0.6403332640282137,11.491801793468598,6.699978945751518,2.463570439221899
 2006-07-31T13:00:00,329257.5447222351,1185327161.0000465,6901034630.348065,11.439995641812397,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,11.702382675367945,11.702382675367945,0.0,106.31971666117964,62.00244194560744,0.4719488312058837,11.75236758276783,6.700001140235919,3.0893389732806287
 2006-07-31T14:00:00,314716.2456395281,1132978484.3023012,6642058812.18669,11.260628222345936,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,11.51498022796622,11.51498022796622,0.0,106.31971666117964,64.59171737198788,0.3068179885564363,11.528907260881866,6.700030761468454,3.5589385391308888
 2006-07-31T15:00:00,319058.2614361476,1148609741.170131,6726778568.116488,11.319303073094746,6.66666666666669,95.86321744147092,-1.0,94055.08302252751,338598298.8810991,1442184504.6684864,11.71025151558131,10.670000613459717,53.15985833058982,106.31971666117964,97.87398948053648,0.1447776117781415,11.107346416670651,6.861804837685798,6.371569761001315
 2006-07-31T16:00:00,319394.8238597454,1149821365.8950837,6727768965.181374,11.319988833505944,6.666666666666692,95.86321744147092,0.0,338669.0039057608,1219208414.0607386,7163091956.625393,11.913802085722294,6.747477672094121,106.31971666117964,106.31971666117964,0.0,0.0863579805240521,7.106004271050328,7.106004271050328,7.106004271050328
 2006-07-31T17:00:00,222739.5767176629,801862476.1835864,4346464332.6089325,9.671476303116677,6.66666666666669,95.86321744147092,0.0,223764.73966315587,805553062.7873611,4375010766.185161,9.860520511571032,6.7,106.31971666117964,106.31971666117964,0.0,0.0858417174254162,6.7,6.7,6.7
 2006-07-31T18:00:00,212354.9428651476,764477794.3145313,4127147391.3934064,9.519708720251192,6.66666666666669,95.86321744147092,0.0,212948.1788194147,766613443.749893,4144082769.918268,9.694100506592298,6.7,106.31971666117964,106.31971666117964,0.0,0.0853254543267802,6.7,6.7,6.7
 2006-07-31T19:00:00,205364.05961177623,739310614.6023943,3977034591.8741903,9.415842614481845,6.66666666666669,95.86321744147092,1.0,377562.4266349768,1359224735.8859165,8129026943.160291,4.020564994298005,-1.8785900701954947,106.31971666117964,106.31971666117964,0.0,0.0868251083761681,-0.1732744275084186,0.8431645228819781,0.8431645228819781
 2006-07-31T20:00:00,198651.1274278176,715144058.7401433,3827767081.438347,9.312568084454766,6.666666666666689,95.86321744147092,1.0,372526.82622429496,1341096574.407462,8095859974.482633,2.155283344704709,-3.72832022291286,106.31971666117964,106.31971666117964,0.0,0.1766501085384868,-3.683635865599936,-0.6468471903131593,-0.6468471903131593
 2006-07-31T21:00:00,186111.43167095064,670001154.0154223,3557254473.7312326,9.125427365970978,6.66666666666669,95.86321744147092,1.0,344724.97577192175,1241009912.7789185,7633649272.215143,1.7494394008773748,-3.8,106.31971666117964,106.31971666117964,0.0,0.2766933510478956,-3.8,-0.8511586299877051,-0.8511586299877051
 2006-07-31T22:00:00,179975.66535125484,647912395.2645174,3410694680.1327586,9.024044094865634,6.66666666666669,95.86321744147092,1.0,326622.9047689157,1175842457.1680963,7312511099.6599,1.5169560787149807,-3.8,106.31971666117964,106.31971666117964,0.0,0.3720368998694119,-3.8,-0.9739276501857222,-0.9739276501857222
 2006-07-31T23:00:00,181506.57776352493,653423679.9486898,3433946001.7257566,9.040127483943827,6.66666666666669,95.86321744147092,1.0,324307.5425043967,1167507153.0158277,7230074298.154118,1.4572606031629214,-3.8,106.31971666117964,106.31971666117964,0.0,0.4640392014854405,-3.8,-1.0491354228807233,-1.0491354228807233
 2006-08-01T00:00:00,188519.3789763628,678669764.3149059,3578652629.7806187,9.140228679391717,6.66666666666669,95.86321744147092,1.0,330897.0310405889,1191229311.74612,7295395772.929378,1.5045620605549974,-3.8,106.31971666117964,106.31971666117964,0.0,0.5538753571550553,-3.8,-1.1072823193030337,-1.1072823193030337
 2006-08-01T01:00:00,192768.0039876765,693964814.3556356,3665725713.2494144,9.200463729302491,6.66666666666669,95.86321744147092,1.0,333022.8584534841,1198882290.4325428,7280178751.169931,1.4935431038603968,-3.8,106.31971666117964,106.31971666117964,0.0,0.6416320199322317,-3.8,-1.1836117349663284,-1.1836117349663284
 2006-08-01T02:00:00,190804.68021487127,686896848.7735367,3623575746.500452,9.171304755693194,6.66666666666669,95.86321744147092,1.0,322241.08730458026,1160067914.296489,7059224403.679647,1.333521626155365,-3.8,106.31971666117964,106.31971666117964,0.0,0.7261882448896794,-3.8,-1.3162834375227164,-1.3162834375227164
