Date/Time,Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Rate [W](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Energy [J](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Rate [W](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Energy [J](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-08-01T03:00:00,184512.67637280087,664245634.9420831,3499062113.929737,9.08517093477317,6.66666666666669,95.86321744147092,1.0,299722.2941438483,1079000258.917854,6624397145.320196,1.0184870437077014,-3.8,106.31971666117964,106.31971666117964,0.0,0.8051181875224037,-3.8,-1.5458701052819166,-1.5458701052819166
 2006-08-01T04:00:00,183469.4417005737,660489990.1220653,3527729088.734686,9.105001008967712,6.66666666666669,95.86321744147092,1.0,277298.2768568964,998273796.6848272,6165974829.535252,0.6861988658448651,-3.8,106.31971666117964,106.31971666117964,0.0,0.8747079437014897,-3.8,-1.9047377356315915,-1.9047377356315915
 2006-08-01T05:00:00,201130.02241654764,724068080.6995714,4063240426.465499,9.475491484205705,6.66666666666669,95.86321744147092,0.0,62350.67342190462,224462424.31885663,1196461257.6990385,5.002526509675298,4.1378534961508535,35.43990555372655,106.31971666117964,0.0,0.9002281682203485,2.43101405160396,2.43101405160396,2.43101405160396
 2006-08-01T06:00:00,222423.07307497016,800723063.0698926,4619730176.0190525,9.860591909904814,6.666666666666692,95.86321744147092,0.0,222979.8284628088,802727382.4661117,4635703075.851422,10.048366643760492,6.7,106.31971666117964,106.31971666117964,0.0,0.8997119051217122,6.7,6.7,6.7
 2006-08-01T07:00:00,237609.0488255825,855392575.772097,4995690242.214066,10.120794571141031,6.66666666666669,95.86321744147092,0.0,238309.4348220653,857913965.3594351,5015458295.959551,10.321908173311932,6.7,106.31971666117964,106.31971666117964,0.0,0.8991956420230762,6.7,6.7,6.7
 2006-08-01T08:00:00,244498.65427019788,880195155.3727124,5164947768.237272,10.237942478981966,6.666666666666692,95.86321744147092,0.0,245255.7384682044,882920658.4855354,5186115053.438114,10.444792251364138,6.7,106.31971666117964,106.31971666117964,0.0,0.8986793789244404,6.7,6.7,6.7
 2006-08-01T09:00:00,257341.955820866,926431040.9551176,5461422527.388933,10.443161926692143,6.66666666666669,95.86321744147092,0.0,258196.507256552,929507426.1235873,5484848324.302081,10.65983780878064,6.7,106.31971666117964,106.31971666117964,0.0,0.8981631158258047,6.7,6.7,6.7
 2006-08-01T10:00:00,273240.59092513146,983666127.3304732,5814111960.612705,10.687321748457393,6.666666666666692,95.86321744147092,-1.0,0.0,0.0,0.0,10.915909149025396,10.915909149025396,0.0,106.31971666117964,37.8844120581222,0.8391676624440884,10.197901730109864,6.699989665024657,2.013506607004491
 2006-08-01T11:00:00,281483.0891820088,1013339121.0552316,5995315435.480368,10.812778041985128,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,11.047605632829876,11.047605632829876,0.0,106.31971666117964,50.08382128994904,0.6946767941444899,11.036936138938604,6.700013041201494,1.826756052420292
 2006-08-01T12:00:00,283765.05965743243,1021554214.7667568,6049412667.576709,10.850234252091813,6.666666666666689,95.86321744147092,-1.0,0.0,0.0,0.0,11.086919465998273,11.086919465998273,0.0,106.31971666117964,52.70096937340649,0.548055641514596,11.0829628011846,6.700007510470666,2.2402732428931493
 2006-08-01T13:00:00,284692.3112569698,1024892320.5250912,6073130116.883884,10.866656190686214,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,11.104143470057272,11.104143470057272,0.0,106.31971666117964,54.42635190307952,0.4007412548346478,11.10140612826808,6.699999399978586,2.501773981276961
 2006-08-01T14:00:00,274534.27224202227,988323380.0712802,5871617990.772443,10.727135902779816,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,10.95808549544516,10.95808549544516,0.0,106.31971666117964,60.43185636458646,0.2531367807687758,11.002575728272676,6.699997987915951,3.4023884455821567
 2006-08-01T15:00:00,271658.8249291831,977971769.7450593,5821051875.036701,10.692125820848132,6.66666666666669,95.86321744147092,-1.0,111871.85807614478,402738689.0741213,1826514336.659098,10.985763314723334,9.667463369895822,70.8798111074531,106.31971666117964,82.60437237098998,0.1136971978413824,10.151770236082706,6.764962370838011,5.652166156546616
 2006-08-01T16:00:00,266562.1877215642,959623875.7976308,5715847789.399756,10.619291889540746,6.66666666666669,95.86321744147092,0.0,278316.645798434,1001939924.8743622,6005597538.04097,11.034450056021372,6.7,106.31971666117964,106.31971666117964,0.0,0.0704838488590929,6.90657382039526,6.90657382039526,6.90657382039526
 2006-08-01T17:00:00,201923.02176883945,726922878.3678218,3930329724.5243616,9.383529969563766,6.66666666666669,95.86321744147092,0.0,202436.36516669104,728770914.6000879,3945212165.857447,9.55072668892818,6.7,106.31971666117964,106.31971666117964,0.0,0.069967585760457,6.7,6.7,6.7
 2006-08-01T18:00:00,200336.93585914432,721212969.0929196,3889654386.948176,9.35538522151765,6.66666666666669,95.86321744147092,0.0,200767.01114425075,722761240.1193027,3902098263.2693214,9.519648069248772,6.7,106.31971666117964,106.31971666117964,0.0,0.069451322661821,6.7,6.7,6.7
 2006-08-01T19:00:00,198060.8166629104,713018939.9864774,3832441850.867815,9.315802261636206,6.66666666666669,95.86321744147092,1.0,372856.1470524152,1342282129.3886948,8129026943.160291,3.973585797187388,-1.925785473746992,106.31971666117964,106.31971666117964,0.0,0.0729529806344213,-0.2085210543487052,0.9025576505592148,0.9025576505592148
 2006-08-01T20:00:00,194890.24895553783,701604896.2399362,3755222448.19301,9.262378741217468,6.66666666666669,95.86321744147092,1.0,369323.8283971078,1329565782.229588,8083184775.915963,2.118540556957204,-3.7560194358741055,106.31971666117964,106.31971666117964,0.0,0.1652749263749419,-3.723283855272392,-0.6299083728382399,-0.6299083728382399
 2006-08-01T21:00:00,187412.4100201573,674684676.0725664,3586521271.5430207,9.145672158479202,6.66666666666669,95.86321744147092,1.0,347509.8386090391,1251035418.9925408,7686294433.703873,1.7875492956897838,-3.8,106.31971666117964,106.31971666117964,0.0,0.2662704687400197,-3.8,-0.8343804972456671,-0.8343804972456671
 2006-08-01T22:00:00,182616.60679737083,657419784.470535,3471768930.074116,9.06629074959154,6.66666666666669,95.86321744147092,1.0,331349.4477310972,1192858011.8319497,7388568918.184843,1.572027150082545,-3.8,106.31971666117964,106.31971666117964,0.0,0.3620762399399877,-3.8,-0.9635782602507944,-0.9635782602507944
 2006-08-01T23:00:00,182978.4867523973,658722552.3086303,3468821253.795512,9.064251739825666,6.66666666666669,95.86321744147092,1.0,326960.5776659351,1177058079.5973663,7274428609.523447,1.4893797992942843,-3.8,106.31971666117964,106.31971666117964,0.0,0.454360922609552,-3.8,-1.042531371915275,-1.042531371915275
 2006-08-02T00:00:00,180120.69904828013,648434516.5738084,3404477061.8517866,9.019743405574395,6.66666666666669,95.86321744147092,1.0,319373.6536541908,1149745153.1550868,7128871212.436934,1.3839670771520016,-3.8,106.31971666117964,106.31971666117964,0.0,0.54440321655545,-3.8,-1.1008691523820204,-1.1008691523820204
 2006-08-02T01:00:00,176979.73057266648,637127030.0615994,3334739892.7254243,8.971505816705214,6.66666666666669,95.86321744147092,1.0,310232.8004493884,1116838081.6177983,6960204457.211353,1.2617983274010582,-3.8,106.31971666117964,106.31971666117964,0.0,0.6324125823977993,-3.8,-1.1735034636065804,-1.1735034636065804
 2006-08-02T02:00:00,178046.97473796367,640969109.0566692,3355110184.170087,8.98559589925819,6.666666666666689,95.86321744147092,1.0,304214.1247690267,1095170849.1684964,6812826799.644415,1.1550305468849855,-3.8,106.31971666117964,106.31971666117964,0.0,0.7174011936951463,-3.8,-1.2982655267966203,-1.2982655267966203
 2006-08-02T03:00:00,177274.63553910362,638188687.940773,3347246875.686836,8.980156859578702,6.66666666666669,95.86321744147092,1.0,290874.0083539411,1047146430.0741876,6512102471.342636,0.937110032873699,-3.8,106.31971666117964,106.31971666117964,0.0,0.7970859758312056,-3.8,-1.5156605174565498,-1.5156605174565498
 2006-08-02T04:00:00,182188.1313321236,655877272.7956448,3507281014.977561,9.090856248469144,6.66666666666669,95.86321744147092,1.0,277849.49737187487,1000258190.5387496,6205959452.02346,0.7151929891769694,-3.8,106.31971666117964,106.31971666117964,0.0,0.8678763653188598,-3.8,-1.8601191048716592,-1.8601191048716592
 2006-08-02T05:00:00,200647.8628740036,722332306.3464129,4058406399.070594,9.472145192365256,6.66666666666669,95.86321744147092,0.0,66770.80011385494,240374880.40987772,1271170579.7457037,5.204403799553333,4.285742405190735,53.15985833058982,106.31971666117964,0.0,0.8940191869366476,2.6316797138779724,2.6316797138779724,2.6316797138779724
 2006-08-02T06:00:00,228463.7583946316,822469530.2206736,4773650141.113062,9.967121072372109,6.66666666666669,95.86321744147092,0.0,229073.7457291688,824665484.6250075,4791026356.428937,10.16023968716214,6.7,106.31971666117964,106.31971666117964,0.0,0.8935029238380117,6.7,6.7,6.7
 2006-08-02T07:00:00,254401.112457224,915844004.8460064,5387472174.589138,10.39197116285509,6.666666666666689,95.86321744147092,0.0,255228.4346079478,918822364.588612,5410246903.115773,10.60614256713136,6.7,106.31971666117964,106.31971666117964,0.0,0.8929866607393757,6.7,6.7,6.7
 2006-08-02T08:00:00,274056.75821087265,986604329.5591416,5821681253.27904,10.692563922702684,6.666666666666689,95.86321744147092,0.0,275048.6004455446,990174961.6039604,5848129314.852997,10.92125597835662,6.7,106.31971666117964,106.31971666117964,0.0,0.8924703976407398,6.7,6.7,6.7
 2006-08-02T09:00:00,279543.4174603985,1006356302.8574346,5950416999.77081,10.781691705994492,6.66666666666669,95.86321744147092,0.0,280609.25791121315,1010193328.4803674,5978597230.402874,11.0151237146083,6.7,106.31971666117964,106.31971666117964,0.0,0.8919541345421038,6.7,6.7,6.7
 2006-08-02T10:00:00,286832.2797454281,1032596207.0835412,6109198887.715425,10.891632296622442,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,11.130068238150324,11.130068238150324,0.0,106.31971666117964,39.66662988280402,0.830083146141459,10.371135341573895,6.699991224561757,2.1659364668729184
 2006-08-02T11:00:00,292153.30838595284,1051751910.1894304,6226081964.346892,10.97256370233648,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,11.215240159559768,11.215240159559768,0.0,106.31971666117964,52.51679742857987,0.6783635149773749,11.227261089546731,6.699989434794712,2.0594137401980785
 2006-08-02T12:00:00,297478.67260996235,1070923221.3958644,6339776802.009151,11.051293612031756,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,11.296179265665666,11.296179265665666,0.0,106.31971666117964,55.11977104746856,0.5264612999189584,11.262632493694264,6.700000630548735,2.4606519474801654
 2006-08-02T13:00:00,306575.75198983256,1103672707.1633973,6525061015.483,11.179602248327676,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,11.42952769624477,11.42952769624477,0.0,106.31971666117964,59.54706334077415,0.3700020674825968,11.416836250448751,6.699993026232271,2.9891239555775506
 2006-08-02T14:00:00,309413.984484792,1113890344.1452508,6585235584.600309,11.221275121065418,6.66666666666669,95.86321744147092,-1.0,10841.233450491474,39028440.421769306,98392940.80068672,11.500635909272818,11.429654166277563,17.719952776863273,106.31971666117964,82.23876663111933,0.2079537302005524,11.469733772318044,6.744766426657073,5.137348718802149
 2006-08-02T15:00:00,314336.1299224422,1131610067.720792,6680946285.972511,11.287560366867316,6.66666666666669,95.86321744147092,-1.0,234023.0159798677,842482857.5275239,4527566951.881627,11.63901465718527,8.372701667061708,106.31971666117964,106.31971666117964,57.35326116573515,0.0795344682329422,9.045106774336826,6.806070023694414,4.019386137623226
 2006-08-02T16:00:00,317298.9819767685,1142276335.1163666,6738248961.898421,11.327246656929605,6.66666666666669,95.86321744147092,0.0,322571.51355266327,1161257448.7895875,6862973291.879619,11.65098966209691,6.7,106.31971666117964,106.31971666117964,0.0,0.0579465098121931,6.780665471041281,6.780665471041281,6.780665471041281
 2006-08-02T17:00:00,226272.5970073986,814581349.226635,4417729418.217172,9.720791892743549,6.666666666666692,95.86321744147092,0.0,227097.5736128497,817551265.006259,4440568953.618032,9.907768079908864,6.7,106.31971666117964,106.31971666117964,0.0,0.0574302467135572,6.7,6.7,6.7
 2006-08-02T18:00:00,220647.34506839272,794330442.246214,4295079467.764739,9.635913190486232,6.66666666666669,95.86321744147092,0.0,221221.80957348307,796398514.464539,4311206579.916186,9.814556978597484,6.7,106.31971666117964,106.31971666117964,0.0,0.0569139836149212,6.7,6.7,6.7
 2006-08-02T19:00:00,215918.35270863795,777306069.7510967,4190363117.709363,9.563451148320985,6.66666666666669,95.86321744147092,1.0,383284.1363937536,1379822891.017513,8129026943.160291,4.369221212909152,-1.5283360087374396,106.31971666117964,106.31971666117964,0.0,0.0577449509702693,0.1308806350057167,1.0422752477160102,1.0422752477160102
 2006-08-02T20:00:00,212295.49489369724,764263781.61731,4107662332.318988,9.506226079840497,6.66666666666669,95.86321744147092,1.0,381602.87222890375,1373770340.0240538,8129026943.160291,2.478408417112228,-3.427815017042168,106.31971666117964,106.31971666117964,0.0,0.141049670143769,-3.378654612506101,-0.5258332711598935,-0.5258332711598935
 2006-08-02T21:00:00,209867.2501848089,755522100.6653119,4048126396.586119,9.465031288900072,6.66666666666669,95.86321744147092,1.0,380613.375480643,1370208151.7303147,8127618645.206981,2.204537584922525,-3.701922093474611,106.31971666117964,106.31971666117964,0.0,0.2371263223564732,-3.660299141753834,-0.7564587564883918,-0.7564587564883918
 2006-08-02T22:00:00,208446.0067534291,750405624.3123449,4009520791.998576,9.43831951000417,6.66666666666669,95.86321744147092,1.0,373160.95852523297,1343379450.6908388,7977651222.641254,1.9984055599246715,-3.8,106.31971666117964,106.31971666117964,0.0,0.3333926038390789,-3.8,-0.930696978228146,-0.930696978228146
 2006-08-02T23:00:00,205900.2223888684,741240800.5999262,3949933586.799743,9.397091242682706,6.66666666666669,95.86321744147092,1.0,363178.0431638523,1307440955.3898685,7788067228.698661,1.861215427390141,-3.8,106.31971666117964,106.31971666117964,0.0,0.4265694640201276,-3.8,-1.0222160571867385,-1.0222160571867385
 2006-08-03T00:00:00,203856.0793496676,733881885.6588032,3903427513.548088,9.364914468554742,6.66666666666669,95.86321744147092,1.0,356072.2795461459,1281860206.366125,7655915534.483232,1.765568499076419,-3.8,106.31971666117964,106.31971666117964,0.0,0.5172190737956925,-3.8,-1.0832759198590296,-1.0832759198590296
 2006-08-03T01:00:00,203203.6688468752,731533207.8487507,3887301409.531712,9.35375726275347,6.66666666666669,95.86321744147092,1.0,351039.5168401796,1263742260.624647,7551917962.947289,1.690288143339877,-3.8,106.31971666117964,106.31971666117964,0.0,0.6058943947917629,-3.8,-1.147696919864953,-1.147696919864953
 2006-08-03T02:00:00,199150.5166185019,716941859.8266069,3803866748.946826,9.296032753683514,6.66666666666669,95.86321744147092,1.0,338577.7314023329,1218879833.0483985,7326959308.504876,1.527414823190835,-3.8,106.31971666117964,106.31971666117964,0.0,0.6919818162353787,-3.8,-1.2524082604982698,-1.2524082604982698
 2006-08-03T03:00:00,196829.78875922647,708587239.5332152,3765115743.265292,9.269223173921322,6.66666666666669,95.86321744147092,1.0,323841.7403921269,1165830265.4116569,7038762517.063904,1.318700712009233,-3.8,106.31971666117964,106.31971666117964,0.0,0.7736022623348241,-3.8,-1.437337769843397,-1.437337769843397
 2006-08-03T04:00:00,204721.609827752,736997795.3799069,3980055006.596192,9.417932273017223,6.66666666666669,95.86321744147092,1.0,316311.5256852254,1138721492.4668112,6844239238.766293,1.1777846030640813,-3.8,106.31971666117964,106.31971666117964,0.0,0.8475446561546707,-3.8,-1.7408826781471578,-1.7408826781471578
 2006-08-03T05:00:00,257003.3994491288,925212238.0168636,5396304939.404795,10.398087876169724,6.666666666666689,95.86321744147092,0.0,132925.0454871574,478530163.75376666,2667119267.678561,6.996262423755039,5.070319135251292,70.8798111074531,106.31971666117964,0.0,0.8753516975802732,3.445016413180221,3.445016413180221,3.445016413180221
 2006-08-03T06:00:00,287042.43883780134,1033352779.8160847,6072493107.829586,10.8662203501705,6.666666666666692,95.86321744147092,0.0,288099.6195467823,1037158630.368416,6100088315.407925,11.10249917525757,6.7,106.31971666117964,106.31971666117964,0.0,0.8748354344816373,6.7,6.7,6.7
 2006-08-03T07:00:00,318734.3895491661,1147443802.3769977,6710161380.872507,11.30779806971242,6.66666666666669,95.86321744147092,0.0,319943.1514027528,1151795345.0499096,6740296738.178137,11.562817417545084,6.7,106.31971666117964,106.31971666117964,0.0,0.8743191713830013,6.7,6.7,6.7
 2006-08-03T08:00:00,344735.0115710332,1241046041.6557195,7191314173.878352,11.64106253250788,6.66666666666669,95.86321744147092,0.0,346075.20616717235,1245870742.2018204,7223503094.978568,11.91003937072334,6.7,106.31971666117964,106.31971666117964,0.0,0.8738029082843654,6.7,6.7,6.7
 2006-08-03T09:00:00,359851.4462595338,1295465206.5343218,7485899904.407923,11.84513604719916,6.66666666666669,95.86321744147092,0.0,361488.1774409881,1301357438.7875566,7522392300.863399,12.124719159053283,6.7,106.31971666117964,106.31971666117964,0.0,0.8732866451857294,6.7,6.7,6.7
 2006-08-03T10:00:00,372321.3305394989,1340356789.9421964,7709261024.932019,11.999885267297808,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,12.28713886822583,12.28713886822583,0.0,106.31971666117964,50.06403216394033,0.7942138026831733,11.345554025037478,6.700003768132987,3.110608023269407
 2006-08-03T11:00:00,375334.595186585,1351204542.6717062,7769280739.145695,12.041470102036506,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,12.331046080534737,12.331046080534737,0.0,106.31971666117964,67.60734500220616,0.6041732451496129,12.336618543753127,6.700015038214695,3.4692794128223348
 2006-08-03T12:00:00,373818.68114290456,1345747252.1144564,7754329564.727638,12.03111091013566,6.666666666666692,95.86321744147092,-1.0,0.0,0.0,0.0,12.320173448822745,12.320173448822745,0.0,106.31971666117964,71.31756622340488,0.4153620455574622,12.319901352202216,6.699990177275041,3.937130068104824
 2006-08-03T13:00:00,382753.61940392456,1377913029.8541284,7907211302.670786,12.137041511528343,6.66666666666669,95.86321744147092,-1.0,32651.72659451633,117546215.7402588,379555013.6776471,12.550181199887517,12.276649669489617,35.43990555372655,106.31971666117964,94.76614737238508,0.2238000920589616,12.404815228360508,6.900069397408072,6.101696015839021
 2006-08-03T14:00:00,387800.48097717663,1396081731.517836,7999148625.397324,12.200745776990503,6.666666666666689,95.86321744147092,-1.0,285943.3967722291,1029396228.3800248,5781664212.693184,12.6577828398009,8.489960607558336,106.31971666117964,106.31971666117964,60.26698702786789,0.0817531264652162,9.211034766992684,6.842677902978626,4.256489551639345
 2006-08-03T15:00:00,379977.4464081955,1367918807.0695038,7875783496.585364,12.115264291826191,6.66666666666669,95.86321744147092,-1.0,370729.895387808,1334627623.3961089,7710399687.824183,12.413452170868888,6.854389602104231,106.31971666117964,106.31971666117964,3.587355083733004,0.0525760732256668,6.935092100671315,6.699589537226572,0.0284067502084376
 2006-08-03T16:00:00,376404.8748983785,1355057549.6341622,7813697827.441956,12.072245566821076,6.66666666666669,95.86321744147092,0.0,378688.3891840653,1363278201.0626354,7863499702.324684,12.369635169192389,6.7,106.31971666117964,106.31971666117964,0.0,0.0502301588575866,6.706342259718162,6.706342259718162,6.706342259718162
 2006-08-03T17:00:00,256816.8750599232,924540750.2157232,5071810549.182914,10.173484821493227,6.66666666666669,95.86321744147092,0.0,257838.7885315344,928219638.7135236,5098331097.904543,10.381565105656817,6.7,106.31971666117964,106.31971666117964,0.0,0.0497138957589507,6.7,6.7,6.7
 2006-08-03T18:00:00,250872.81248424624,903142124.9432864,4921465915.161851,10.069424120747092,6.66666666666669,95.86321744147092,0.0,251631.98152140217,905875133.4770478,4941667319.795586,10.268767196757768,6.7,106.31971666117964,106.31971666117964,0.0,0.0491976326603147,6.7,6.7,6.7
 2006-08-03T19:00:00,246336.6944631528,886812100.0673501,4803716475.137372,9.987930766831406,6.66666666666669,95.86321744147092,1.0,398278.0917607299,1433801130.3386278,8129026943.160291,5.065170605208583,-0.8291968594708571,106.31971666117964,106.31971666117964,0.0,0.0455613330784014,0.737422468618174,1.2983708102472409,1.2983708102472409
 2006-08-03T20:00:00,240533.84209186785,865921831.5307242,4666837216.728369,9.893192006434733,6.666666666666692,95.86321744147092,1.0,396512.8483524621,1427446254.0688636,8129026943.160291,3.01417579482088,-2.88958470656846,106.31971666117964,106.31971666117964,0.0,0.1131032510368196,-2.83362788116601,-0.3956601621273224,-0.3956601621273224
 2006-08-03T21:00:00,239919.72282260968,863711002.1613947,4642512386.872623,9.87635604149686,6.66666666666669,95.86321744147092,1.0,397461.9917809974,1430863170.4115908,8129026943.160291,2.8194748400122616,-3.085180421672109,106.31971666117964,106.31971666117964,0.0,0.1960174823610833,-3.0744593769915505,-0.5718998988600862,-0.5718998988600862
 2006-08-03T22:00:00,240864.48776133984,867112155.9408234,4660183619.228886,9.888586398911237,6.666666666666692,95.86321744147092,1.0,398689.3384179556,1435281618.3046403,8129026943.160291,2.6879638053728616,-3.2172960312205543,106.31971666117964,106.31971666117964,0.0,0.2780736795847374,-3.182915780893873,-0.716400703999426,-0.716400703999426
 2006-08-03T23:00:00,239809.5230777081,863314283.079749,4632355985.297268,9.8693264608042,6.66666666666669,95.86321744147092,1.0,398203.9341433668,1433534162.9161203,8129026943.160291,2.531825103303061,-3.374152640264475,106.31971666117964,106.31971666117964,0.0,0.3607258664002433,-3.357076788317668,-0.8509492480506967,-0.8509492480506967
 2006-08-04T00:00:00,240653.3788228012,866352163.7620842,4654638337.253245,9.884748325801963,6.66666666666669,95.86321744147092,1.0,398302.7475076076,1433889891.0273874,8129026943.160291,2.462022979985095,-3.4442757313105337,106.31971666117964,106.31971666117964,0.0,0.4434961108664321,-3.4332715063394024,-0.9355411492658428,-0.9355411492658428
 2006-08-04T01:00:00,227940.86119129148,820587100.2886493,4408955618.645155,9.71471952186853,6.66666666666669,95.86321744147092,1.0,388937.3119707431,1400174323.0946748,8087764578.273328,2.1751219248917906,-3.70250608941018,106.31971666117964,106.31971666117964,0.0,0.5273685099997629,-3.64826361482684,-1.04683911196172,-1.04683911196172
 2006-08-04T02:00:00,224788.25589549515,809237721.2237825,4350195725.900881,9.674054355379509,6.666666666666692,95.86321744147092,1.0,382736.0010873972,1377849603.9146302,8007314739.460423,2.019869914537068,-3.8,106.31971666117964,106.31971666117964,0.0,0.6151143000563705,-3.8,-1.1561678998515426,-1.1561678998515426
 2006-08-04T03:00:00,229774.95093287155,827189823.3583379,4438430834.309629,9.73511537977441,6.66666666666669,95.86321744147092,1.0,383131.38183087314,1379272974.5911434,7946811669.878109,1.976091326793,-3.8,106.31971666117964,106.31971666117964,0.0,0.7008423331506061,-3.8,-1.2674046965259878,-1.2674046965259878
 2006-08-04T04:00:00,237969.8119597266,856691323.0550157,4646560718.054058,9.879158041314598,6.66666666666669,95.86321744147092,1.0,381127.261671783,1372058142.018419,7888874187.335414,1.9368468296067924,-3.797305167239085,106.31971666117964,106.31971666117964,0.0,0.7818275282275972,-3.8,-1.463177803972329,-1.463177803972329
 2006-08-04T05:00:00,289306.83527088346,1041504606.9751804,6085893417.031767,10.87550145562934,6.66666666666669,95.86321744147092,0.0,167923.27269084725,604523781.6870501,3424002875.3342,7.957526959414203,5.485360542009349,70.8798111074531,106.31971666117964,0.0,0.8135118969624933,3.883083288725063,3.883083288725063,3.883083288725063
 2006-08-04T06:00:00,287940.39139377675,1036585409.0175964,6104610668.64954,10.888457390219257,6.66666666666669,95.86321744147092,0.0,289012.270057687,1040444172.2076732,6132577009.21027,11.12587068806084,6.7,106.31971666117964,106.31971666117964,0.0,0.8129956338638573,6.7,6.7,6.7
 2006-08-04T07:00:00,328908.9217494798,1184072118.2981272,6893575171.615566,11.434836444348749,6.66666666666669,95.86321744147092,0.0,330129.67384561966,1188466825.844231,6923613161.269498,11.69454740904738,6.7,106.31971666117964,106.31971666117964,0.0,0.8124793707652215,6.7,6.7,6.7
 2006-08-04T08:00:00,363245.1418075466,1307682510.5071678,7534181488.65634,11.87858665696174,6.666666666666692,95.86321744147092,0.0,364927.2930583234,1313738255.0099645,7570730928.562174,12.159428069147491,6.7,106.31971666117964,106.31971666117964,0.0,0.8119631076665857,6.7,6.7,6.7
 2006-08-04T09:00:00,373619.3155479311,1345029535.972552,7717368113.3899555,12.005501810356307,6.66666666666669,95.86321744147092,0.0,375509.8739463703,1351835546.206933,7756978074.784624,12.293162948108636,6.7,106.31971666117964,106.31971666117964,0.0,0.8114468445679495,6.7,6.7,6.7
 2006-08-04T10:00:00,387006.6833287135,1393224059.9833686,7948397172.387337,12.176612331007016,6.677680304423892,95.86321744147092,-1.0,1835.634703237735,6608284.931655846,16156136.905442197,12.460415243986311,12.44876856142452,35.43990555372655,106.31971666117964,54.107614344031134,0.7305710119516431,11.47632372723117,6.700010042531654,3.64265569467472
 2006-08-04T11:00:00,397104.39482361387,1429575821.3650098,8129026943.160292,12.408193824226428,6.7839263745823,95.86321744147092,-1.0,7349.722515647332,26459001.05633039,64705552.60677897,12.581314256947303,12.5346690051601,106.31971666117964,106.31971666117964,71.76616009837774,0.5348857460329374,12.5346690051601,6.699997750172478,3.88913983169998
 2006-08-04T12:00:00,397047.4335347899,1429370760.7252438,8129026943.160292,12.584017108416866,6.959466294767593,95.86321744147092,-1.0,17612.548299356873,63405173.87768474,155036267.22912908,12.646425176190306,12.5346690051601,106.31971666117964,106.31971666117964,79.65301936101922,0.3384530707848525,12.5346690051601,6.699977051249559,4.710785271907709
 2006-08-04T13:00:00,395431.34084887645,1423552827.0559554,8129026943.160292,13.126597601835137,7.50117221000349,95.86321744147092,-1.0,158189.09678626028,569480748.4305371,2599104991.651375,13.001262552932042,11.128288058280846,106.31971666117964,106.31971666117964,105.62885770297454,0.1487460392419183,11.733344428850726,7.051829708066619,7.012378257041461
 2006-08-04T14:00:00,394589.7387227256,1420523059.4018123,8129026943.160292,13.497015331340371,7.870992701336275,95.86321744147092,-1.0,371305.3121421497,1336699123.7117388,7606152783.5328,12.873635633935663,7.391690440896952,106.31971666117964,106.31971666117964,19.17246809300433,0.0608923773764565,7.698696360139703,6.69999604329636,1.332428753348423
 2006-08-04T15:00:00,393600.3826987683,1416961377.715566,8129026943.160292,13.866512403266434,8.239893900275005,95.86321744147092,-1.0,398516.1519356116,1434658146.9682014,8129026943.160291,13.18487718501308,7.327484691274061,106.31971666117964,106.31971666117964,1.849814400476104,0.0486542679422331,7.234425255391048,7.11220150938177,4.892782353522311
 2006-08-04T16:00:00,392243.66186204,1412077182.703344,8129026943.160292,13.96488933379596,8.338112162512738,95.86321744147092,0.0,395124.6740779775,1422448826.6807191,8129026943.160291,13.65540444059238,7.800139580370874,106.31971666117964,106.31971666117964,0.0,0.0477948701205715,7.760993503975404,7.760993503975404,7.760993503975404
 2006-08-04T17:00:00,284770.1828331193,1025172658.1992296,5670777722.802697,10.602729971439274,6.681240011733,95.86321744147092,0.0,293954.59178867395,1058236530.4392262,5867661828.512317,10.94346465043066,6.708437665270808,106.31971666117964,106.31971666117964,0.0,0.0472786070219355,6.892588056659204,6.892588056659204,6.892588056659204
 2006-08-04T18:00:00,265904.87821996486,957257561.5918734,5246912879.397461,10.294675776076517,6.66666666666669,95.86321744147092,0.0,266322.361431776,958760501.1543936,5257526606.896445,10.496206101134648,6.7,106.31971666117964,106.31971666117964,0.0,0.0467623439232996,6.7,6.7,6.7
 2006-08-04T19:00:00,258789.62532988293,931642651.1875788,5093795239.577502,10.188694774953996,6.66666666666669,95.86321744147092,1.0,403780.8713005706,1453611136.682054,8069312195.157345,5.404955030567302,-0.444553914363386,106.31971666117964,106.31971666117964,0.0,0.0404608707334944,1.0763653848604688,1.4344652177511923,1.4344652177511923
 2006-08-04T20:00:00,256898.3979645329,924834232.6723185,5043569256.618903,10.153931814511028,6.666666666666692,95.86321744147092,1.0,403887.16485737375,1453993793.486545,8056662231.219343,3.3540405469165626,-2.4956170724924727,106.31971666117964,106.31971666117964,0.0,0.0987036385392004,-2.4792285659553186,-0.3247521273679376,-0.3247521273679376
 2006-08-04T21:00:00,255436.7183249216,919572185.9697176,5009865439.630943,10.13060497543607,6.66666666666669,95.86321744147092,1.0,403855.1948100382,1453878701.3161373,8060677945.562418,3.205828497208864,-2.6474202471740056,106.31971666117964,106.31971666117964,0.0,0.1700917810167423,-2.611973875271219,-0.4499181883559047,-0.4499181883559047
 2006-08-04T22:00:00,254611.88756144,916602795.221184,4998475086.592537,10.122721550671749,6.66666666666669,95.86321744147092,1.0,403717.13455271936,1453381684.3897898,8077635227.47906,3.0640178048126665,-2.802191497109702,106.31971666117964,106.31971666117964,0.0,0.2427678064582729,-2.783401199376282,-0.5834736013051055,-0.5834736013051055
 2006-08-04T23:00:00,227220.77054781327,817994773.9721278,4410616863.417457,9.715880338679971,6.66666666666669,95.86321744147092,1.0,389297.8301741369,1401472188.626893,8098715316.335939,2.4335275379473784,-3.4508707244997137,106.31971666117964,106.31971666117964,0.0,0.3194767118507704,-3.2924151998969293,-0.7944147513220375,-0.7944147513220375
 2006-08-05T00:00:00,200173.1874900325,720623474.964117,3859980277.746442,9.3348551346279,6.666666666666689,95.86321744147092,1.0,355412.17547843093,1279483831.7223516,7715355324.48455,1.8085887486687044,-3.8,106.31971666117964,106.31971666117964,0.0,0.410076299222207,-3.8,-1.0089523787691552,-1.0089523787691552
 2006-08-05T01:00:00,197235.38061438824,710047370.2117977,3790252656.123313,9.28661372748195,6.66666666666669,95.86321744147092,1.0,346304.2573907935,1246695326.6068566,7554271983.041354,1.6919925121099697,-3.8,106.31971666117964,106.31971666117964,0.0,0.5011064615760452,-3.8,-1.0731023379804066,-1.0731023379804066
 2006-08-05T02:00:00,197007.98965933267,709228762.7735977,3776433504.4810734,9.277053151202818,6.66666666666669,95.86321744147092,1.0,342185.5117542927,1231867842.3154538,7456891367.416402,1.6214936381178064,-3.8,106.31971666117964,106.31971666117964,0.0,0.5901460142196783,-3.8,-1.1342832956200564,-1.1342832956200564
 2006-08-05T03:00:00,194303.72709138863,699493417.5289991,3716354201.974576,9.235488912775743,6.66666666666669,95.86321744147092,1.0,332560.87193715066,1197219138.9737422,7268832850.816299,1.4853259961401204,-3.8,106.31971666117964,106.31971666117964,0.0,0.6767979156809423,-3.8,-1.2289152941919037,-1.2289152941919037
 2006-08-05T04:00:00,195995.1064275349,705582383.1391253,3748481879.864138,9.257715734261838,6.66666666666669,95.86321744147092,1.0,324866.2962721848,1169518666.5798652,7075685332.6094265,1.3454465350328355,-3.8,106.31971666117964,106.31971666117964,0.0,0.759417551808493,-3.8,-1.396428219373849,-1.396428219373849
 2006-08-05T05:00:00,235276.9031973248,846996851.5103692,4864284779.526127,10.029848983787865,6.666666666666692,95.86321744147092,0.0,102347.29483678732,368450261.4124344,1963391875.212494,6.203786709939421,4.785310488011922,53.15985833058982,106.31971666117964,0.0,0.7920339516183369,3.035310488011924,3.035310488011924,3.035310488011924
 2006-08-05T06:00:00,245735.33567184585,884647208.4186449,5103334525.612671,10.195298616399333,6.666666666666692,95.86321744147092,0.0,246443.1444551474,887195320.0385307,5122960109.959094,10.399315367808695,6.7,106.31971666117964,106.31971666117964,0.0,0.791517688519701,6.7,6.7,6.7
 2006-08-05T07:00:00,264792.77765055886,953253999.542012,5521163488.808781,10.484517494200686,6.66666666666669,95.86321744147092,0.0,265644.2120736242,956319163.4650472,5544065400.849425,10.702457130745737,6.7,106.31971666117964,106.31971666117964,0.0,0.791001425421065,6.7,6.7,6.7
 2006-08-05T08:00:00,272926.7907398413,982536446.6634288,5697498301.67506,10.606587367982256,6.66666666666669,95.86321744147092,0.0,273863.2679555798,985907764.6400876,5722351556.606737,10.830765049705136,6.7,106.31971666117964,106.31971666117964,0.0,0.790485162322429,6.7,6.7,6.7
 2006-08-05T09:00:00,279898.63807998435,1007635097.0879436,5843713771.289063,10.707816024031752,6.666666666666689,95.86321744147092,0.0,280884.29583700345,1011183465.0132124,5869572388.13994,10.936688648798883,6.7,106.31971666117964,106.31971666117964,0.0,0.7899688992237931,6.7,6.7,6.7
 2006-08-05T10:00:00,294685.3916914368,1060867410.0891722,6143994401.783933,10.915724519309007,6.666666666666692,95.86321744147092,-1.0,0.0,0.0,0.0,11.154710767549224,11.154710767549224,0.0,106.31971666117964,42.26754856057815,0.7276711189304631,10.396697511774596,6.700007384208571,2.644079894255298
 2006-08-05T11:00:00,310190.4684608535,1116685686.4590726,6444807217.256035,11.124026105451,6.666666666666689,95.86321744147092,-1.0,0.0,0.0,0.0,11.370416263172224,11.370416263172224,0.0,106.31971666117964,55.54224699117221,0.574852396183161,11.335163111874598,6.700009178037035,2.4606355778000286
 2006-08-05T12:00:00,317077.32902676164,1141478384.4963417,6575455301.956179,11.21450185973796,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,11.465747509877335,11.465747509877335,0.0,106.31971666117964,59.02884438499736,0.4163472481775556,11.465151390020166,6.700007108355538,2.880685551427604
 2006-08-05T13:00:00,283356.4004692064,1020083041.689143,5914301467.906421,10.7567022257872,6.666666666666692,95.86321744147092,-1.0,0.0,0.0,0.0,10.98918569878488,10.98918569878488,0.0,106.31971666117964,61.514567652604775,0.2596630053926422,11.12807101667926,6.699997394220811,3.47280470720656
 2006-08-05T14:00:00,267479.85725013126,962927486.1004728,5585979225.570384,10.529385784431348,6.66666666666669,95.86321744147092,-1.0,90265.2498218632,324954899.35870755,1366800388.5415783,10.798658417133415,9.812058224733056,70.8798111074531,106.31971666117964,83.80245327288314,0.1210842018391788,10.22471870089774,6.7490994732791565,5.619479619923118
 2006-08-05T15:00:00,279010.69564886513,1004438504.3359149,5825323370.801718,10.695083036702869,6.66666666666669,95.86321744147092,-1.0,257245.49285732312,926083774.2863632,5264139841.602207,10.923592782336629,7.123875753678845,106.31971666117964,106.31971666117964,10.59222264424228,0.0571575905819054,7.347335625638789,6.699987009763588,0.5772882474505817
 2006-08-05T16:00:00,279055.45907340135,1004599652.664245,5827481104.885522,10.696576765059918,6.66666666666669,95.86321744147092,0.0,281145.39295119786,1012123414.624312,5880940060.046987,10.944867516585356,6.7,106.31971666117964,106.31971666117964,0.0,0.0516405454331243,6.71959310576592,6.71959310576592,6.71959310576592
 2006-08-05T17:00:00,219181.109174964,789051993.0298704,4252370012.493118,9.60635911037849,6.66666666666669,95.86321744147092,0.0,219704.64586457933,790936725.1124855,4267053270.036123,9.782733574982483,6.7,106.31971666117964,106.31971666117964,0.0,0.0511242823344884,6.7,6.7,6.7
 2006-08-05T18:00:00,215884.1500744972,777182940.2681897,4175446842.4982457,9.55312956050951,6.66666666666669,95.86321744147092,0.0,216342.34439910235,778832439.8367684,4188345770.280768,9.726006215995406,6.7,106.31971666117964,106.31971666117964,0.0,0.0506080192358525,6.7,6.7,6.7
 2006-08-05T19:00:00,212724.26300874035,765807346.8314651,4099041800.712865,9.50026119803671,6.66666666666669,95.86321744147092,1.0,383152.9827700872,1379350737.9723136,8129026943.160291,4.2945181440684665,-1.6033826093135477,106.31971666117964,106.31971666117964,0.0,0.0553555532984347,-0.0791423684036506,1.0184512772307348,1.0184512772307348
 2006-08-05T20:00:00,211849.73052928332,762659029.9054201,4071445958.286295,9.481166637650732,6.66666666666669,95.86321744147092,1.0,382891.1403958003,1378408105.4248807,8129026943.160291,2.442287263106483,-3.464102182577238,106.31971666117964,106.31971666117964,0.0,0.141949586230816,-3.4267645840233243,-0.534712328000235,-0.534712328000235
 2006-08-05T21:00:00,209780.7486194257,755210695.0299326,4021341628.359264,9.446498555943936,6.66666666666669,95.86321744147092,1.0,381625.6509511857,1373852343.4242685,8115863651.220913,2.178112829214421,-3.719924829714856,106.31971666117964,106.31971666117964,0.0,0.238567473731547,-3.6791525289345537,-0.7629572641454564,-0.7629572641454564
 2006-08-05T22:00:00,202849.6069921195,730258585.1716303,3878445065.887685,9.347630304742475,6.66666666666669,95.86321744147092,1.0,364751.21785983816,1313104384.2954173,7841866276.586302,1.900146458623972,-3.8,106.31971666117964,106.31971666117964,0.0,0.335031239792854,-3.8,-0.9327037091218195,-0.9327037091218195
 2006-08-05T23:00:00,195351.9151366899,703266894.4920837,3720588100.312072,9.238418138023214,6.66666666666669,95.86321744147092,1.0,347153.6518023756,1249753146.488552,7554565326.425687,1.6922031394512942,-3.8,106.31971666117964,106.31971666117964,0.0,0.428153731841593,-3.8,-1.023438020709176,-1.023438020709176
 2006-08-06T00:00:00,187475.89206962733,674913211.4506583,3553348215.6584167,9.122723662287331,6.66666666666669,95.86321744147092,1.0,331562.0711423608,1193623456.1124988,7301282807.681252,1.5088233877332218,-3.8,106.31971666117964,106.31971666117964,0.0,0.5187677495257065,-3.8,-1.0842578729524852,-1.0842578729524852
 2006-08-06T01:00:00,182401.62480395628,656645849.2942427,3442963026.2100773,9.046364820155004,6.66666666666669,95.86321744147092,1.0,319773.9543967996,1151186235.8284788,7101610767.982004,1.3642237822611405,-3.8,106.31971666117964,106.31971666117964,0.0,0.6074070716108911,-3.8,-1.1490532897718078,-1.1490532897718078
 2006-08-06T02:00:00,180404.8592210318,649457493.1957144,3397424374.3671327,9.014864836896434,6.66666666666669,95.86321744147092,1.0,310481.3963407203,1117733026.826593,6913583381.433332,1.228024563206938,-3.8,106.31971666117964,106.31971666117964,0.0,0.6934370699377691,-3.8,-1.254803227308933,-1.254803227308933
 2006-08-06T03:00:00,176305.16535655808,634698595.2836092,3310819615.884453,8.95496058587673,6.66666666666669,95.86321744147092,1.0,293724.28033477865,1057407409.205203,6575026029.569365,0.982712611758218,-3.8,106.31971666117964,106.31971666117964,0.0,0.7749559243612185,-3.8,-1.441479091939156,-1.441479091939156
 2006-08-06T04:00:00,173401.7905879038,624246446.1164536,3248303757.590694,8.911719766413333,6.66666666666669,95.86321744147092,1.0,272151.7963192342,979746466.7492433,6098769047.925252,0.6374716257598917,-3.8,106.31971666117964,106.31971666117964,0.0,0.848730215239829,-3.8,-1.7473191198715083,-1.7473191198715083
 2006-08-06T05:00:00,174896.47395239925,629627306.2286372,3283959945.162308,8.936382193084693,6.66666666666669,95.86321744147092,0.0,24489.065878791345,88160637.16364884,378258781.9768593,3.615398261629568,3.3418196444671096,17.719952776863273,106.31971666117964,0.0,0.8764474083527136,1.591819644467109,1.591819644467109,1.591819644467109
 2006-08-06T06:00:00,178619.763222347,643031147.6004493,3369546327.3987274,8.995581446585783,6.66666666666669,95.86321744147092,0.0,178274.53647201371,641788331.2992494,3356710120.150217,9.126288464614,6.7,106.31971666117964,106.31971666117964,0.0,0.8759311452540777,6.7,6.7,6.7
 2006-08-06T07:00:00,181853.13414993032,654671282.9397492,3444250908.280588,9.047255718463653,6.66666666666669,95.86321744147092,0.0,182176.7280839796,655836221.1023262,3453627687.120737,9.196209234622588,6.7,106.31971666117964,106.31971666117964,0.0,0.8754148821554417,6.7,6.7,6.7
 2006-08-06T08:00:00,184966.10826485849,665877989.7534903,3513689375.858774,9.095288986690164,6.66666666666669,95.86321744147092,0.0,185293.1515154932,667055345.4557754,3523138026.0619555,9.246350897013867,6.7,106.31971666117964,106.31971666117964,0.0,0.8748986190568058,6.7,6.7,6.7
 2006-08-06T09:00:00,186218.3334866817,670386000.552054,3543095378.188386,9.115630653450935,6.66666666666669,95.86321744147092,0.0,186553.0877029817,671591115.7307339,3552775657.864633,9.26772920091442,6.7,106.31971666117964,106.31971666117964,0.0,0.8743823559581698,6.7,6.7,6.7
 2006-08-06T10:00:00,179379.96730006684,645767882.2802405,3401519768.1872406,9.017698422257338,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.165105962534438,9.165105962534438,0.0,106.31971666117964,24.603971585663533,0.8391106515458673,8.766694170464232,6.700021816562561,1.3250394162022938
 2006-08-06T11:00:00,174191.18256078483,627088257.2188253,3288130572.8994765,8.939266832350464,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.082743880547428,9.082743880547428,0.0,106.31971666117964,28.979098665201,0.7579459824888873,9.084936202198124,6.700012705893248,0.3349321710612229
 2006-08-06T12:00:00,173220.4470277138,623593609.2997696,3255623335.7890005,8.916782499910717,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.059200372846387,9.059200372846387,0.0,106.31971666117964,29.112574676486897,0.6782249684610897,9.06497380028844,6.699965337010057,0.4279379355193375
 2006-08-06T13:00:00,169660.7211013975,610778595.9650309,3135609958.9402204,8.833775867976895,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.97216093915164,8.97216093915164,0.0,106.31971666117964,28.53351804783761,0.6000568752621034,8.992933958617781,6.699964854008548,0.449350954015386
 2006-08-06T14:00:00,164550.38584091145,592381389.0272813,2961370005.9165697,8.71327128699147,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.84587418011973,8.84587418011973,0.0,106.31971666117964,27.21212168590751,0.5256484978961175,8.865267630834675,6.699980455298376,0.4056375226590092
 2006-08-06T15:00:00,162001.16055197647,583204177.9871153,2873573615.523052,8.65255457492585,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.782053472431835,8.782053472431835,0.0,106.31971666117964,26.4053413775148,0.4547978299853654,8.787597337286451,6.699960574429173,0.3818686034894257
 2006-08-06T16:00:00,161372.70611758504,580941742.0233061,2851814612.370035,8.637507300616743,6.66666666666669,95.86321744147092,0.0,175794.3910513833,632859807.7849798,3312935712.282216,9.09446562763133,6.7,106.31971666117964,106.31971666117964,0.0,0.4253992355594871,7.044735707941754,7.044735707941754,7.044735707941754
 2006-08-06T17:00:00,161280.773050463,580610782.9816668,2848625479.4018764,8.635301902572452,6.66666666666669,95.86321744147092,0.0,161513.80052760607,581449681.8993819,2855109042.231231,8.764303322718238,6.7,106.31971666117964,106.31971666117964,0.0,0.4248829724608511,6.7,6.7,6.7
 2006-08-06T18:00:00,160699.35018551646,578517660.6678593,2828445100.0595207,8.621346499793908,6.66666666666669,95.86321744147092,0.0,160922.5557434075,579321200.6762669,2834589611.471576,8.749490815085778,6.7,106.31971666117964,106.31971666117964,0.0,0.4243667093622152,6.7,6.7,6.7
 2006-08-06T19:00:00,158759.7196422847,571534990.712225,2760867266.248472,8.574615150479202,6.66666666666669,95.86321744147092,1.0,312178.07686595025,1123841076.717421,7195249344.707243,2.177551929956519,-3.050869252508529,106.31971666117964,106.31971666117964,0.0,0.4275803061365583,-1.3008692525085286,-0.1394920050468228,-0.1394920050468228
 2006-08-06T20:00:00,157226.2087849748,566014351.6259092,2707195000.664451,8.537500683287893,6.66666666666669,95.86321744147092,1.0,282111.80237279955,1015602488.5420784,6455270235.057585,0.8959252507949355,-3.8,106.31971666117964,106.31971666117964,0.0,0.5147651303268703,-3.8,-1.0817225506565344,-1.0817225506565344
 2006-08-06T21:00:00,156690.37707743174,564085357.4787542,2688376375.593941,8.524487813768202,6.66666666666669,95.86321744147092,1.0,277853.8553927765,1000273879.4139956,6345185584.392904,0.8161304881451886,-3.8,106.31971666117964,106.31971666117964,0.0,0.6034970989190338,-3.8,-1.145573049075189,-1.145573049075189
 2006-08-06T22:00:00,127507.64225768123,459027512.1276524,1206595966.9134424,7.5002091842590035,6.66666666666669,95.86321744147092,1.0,218655.67689760425,787160436.8313752,4720135430.499486,-0.3628738685758176,-3.8,106.31971666117964,106.31971666117964,0.0,0.6896743279840503,-3.8,-1.248663943383533,-1.248663943383533
 2006-08-06T23:00:00,118112.37114447526,425204536.12011087,1117689168.6029294,7.4387736251235745,6.66666666666669,95.86321744147092,1.0,207237.5768686747,746055276.7272289,4383717085.698272,-0.6071925096860726,-3.8,106.31971666117964,106.31971666117964,0.0,0.7714537078321381,-3.8,-1.4308521722535597,-1.4308521722535597
 2006-08-07T00:00:00,111086.46990522364,399911291.6588051,1051203552.9244504,7.392833972133133,6.66666666666669,95.86321744147092,1.0,191760.7382585673,690338657.7308424,3911820763.4549217,-0.9500834440050336,-3.8,106.31971666117964,106.31971666117964,0.0,0.8456596905981083,-3.8,-1.7307725393896485,-1.7307725393896485
 2006-08-07T01:00:00,124976.84997016708,449916659.8926015,1371703714.6683826,7.614352038662365,6.66666666666669,95.86321744147092,1.0,183484.2290342337,660543224.5232414,3646269754.826376,-1.1431865642972232,-3.8,106.31971666117964,106.31971666117964,0.0,0.908077483122472,-3.8,-2.1621891550751715,-2.1621891550751715
 2006-08-07T02:00:00,157335.80639094816,566408903.0074133,2710996530.229186,8.540129577551498,6.66666666666669,95.86321744147092,1.0,204453.2731203594,736031783.2332939,4298466474.251676,-0.669141556042138,-3.8,106.31971666117964,106.31971666117964,0.0,0.9548813544258344,-3.8,-2.66969586221939,-2.66969586221939
 2006-08-07T03:00:00,120000.05656416224,432000203.63098425,1135552204.683486,7.451118857474913,6.66666666666669,95.86321744147092,1.0,141926.1839760445,510934262.3137603,2078879107.7288728,-2.283788073019335,-3.8,106.31971666117964,106.31971666117964,0.0,0.9851689963668854,-3.8,-3.129899157007644,-3.129899157007644
 2006-08-07T04:00:00,105696.90155516117,380508845.5985802,1000202441.7796952,7.357594311813707,6.66666666666669,95.86321744147092,1.0,69932.56417318716,251757231.0234737,790464321.5528797,-2.533989568436461,-3.11069474114616,53.15985833058982,106.31971666117964,0.0,0.999325020285711,-3.436889608306714,-3.2304594686794936,-3.2304594686794936
 2006-08-07T05:00:00,123450.63234380496,444422276.437698,1299433493.0403576,7.564385942490969,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,0.734943073522917,0.734943073522917,0.0,106.31971666117964,0.0,1.0,-0.042902888857127,-0.042902888857127,-0.042902888857127
 2006-08-07T06:00:00,150662.15882970297,542383771.7869308,2474117385.756514,8.376339629318478,6.66666666666669,95.86321744147092,0.0,88553.51828175376,318792665.81431353,1348337599.707821,7.151318520977729,6.176143950982863,70.8798111074531,106.31971666117964,0.0,1.0,5.575488805938409,5.575488805938409,5.575488805938409
 2006-08-07T07:00:00,158185.64708640295,569468329.5110507,2740665807.814674,8.560646215913275,6.66666666666669,95.86321744147092,0.0,158387.36091189343,570194499.2828164,2746063256.9217043,8.685580624974271,6.7,106.31971666117964,106.31971666117964,0.0,0.9997756148228436,6.7,6.7,6.7
 2006-08-07T08:00:00,165506.7903152697,595824445.1349709,2993979819.2265368,8.735824274615883,6.66666666666669,95.86321744147092,0.0,165734.87083688745,596645535.0127947,3000280880.4538627,8.869086712351146,6.7,106.31971666117964,106.31971666117964,0.0,0.9992593517242078,6.7,6.7,6.7
 2006-08-07T09:00:00,171072.6616266623,615861581.8559842,3183379572.1079617,8.866814823555027,6.66666666666669,95.86321744147092,0.0,171330.5815249095,616790093.4896742,3190678933.0403504,9.00649408326987,6.7,106.31971666117964,106.31971666117964,0.0,0.9987430886255716,6.7,6.7,6.7
 2006-08-07T10:00:00,174371.64734103417,627737930.427723,3294124292.8240824,8.943412713089437,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.08682583654135,9.08682583654135,0.0,106.31971666117964,23.399622065907376,0.9652999085903896,8.683493235489799,6.699998431939902,1.1732434850937137
