Date/Time,Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Rate [W](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Energy [J](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Rate [W](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Energy [J](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-08-07T11:00:00,176311.81430281218,634722531.4901237,3358827139.3855534,8.988166862124768,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.133849935407858,9.133849935407858,0.0,106.31971666117964,28.79711379420152,0.8843914629422992,9.130175322178165,6.700058216428324,0.157966010922166
 2006-08-07T12:00:00,179411.87604167816,645882753.7500414,3461365860.6883683,9.059094961026702,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.208136373598308,9.208136373598308,0.0,106.31971666117964,29.78935569103905,0.8019144403484596,9.188194613613188,6.700012892170136,0.3074188281705341
 2006-08-07T13:00:00,180869.81682711252,651131340.5776054,3509426085.2729807,9.092339832726488,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.243046426045638,9.243046426045638,0.0,106.31971666117964,30.890765041858987,0.716779532948394,9.248955440672738,6.6999840540184366,0.4758725875964173
 2006-08-07T14:00:00,181581.34422765268,653692839.2195495,3532705577.9961805,9.1084437476973,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.2598852068692,9.2598852068692,0.0,106.31971666117964,31.2019113492806,0.6315923602053329,9.243277705915352,6.699978159601158,0.5769315016975822
 2006-08-07T15:00:00,185154.9896866888,666557962.8720794,3649385815.116953,9.189159857568631,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.344812735983597,9.344812735983597,0.0,106.31971666117964,32.52143329817684,0.5443098858167602,9.343565306146068,6.699982731343802,0.7010817837586885
 2006-08-07T16:00:00,183050.6185241063,658982226.6867827,3580829853.6668224,9.141734145907323,6.66666666666669,95.86321744147092,0.0,202537.5130624734,729135047.0249041,4159080089.678496,9.704520973132398,6.7,106.31971666117964,106.31971666117964,0.0,0.5070378647728376,7.138894890430643,7.138894890430643,7.138894890430643
 2006-08-07T17:00:00,173101.7657504919,623166356.7017708,3251602718.7528872,8.914001743739284,6.66666666666669,95.86321744147092,0.0,173406.90716109137,624264865.7799289,3260474911.901663,9.056856546868344,6.7,106.31971666117964,106.31971666117964,0.0,0.5065216016742018,6.7,6.7,6.7
 2006-08-07T18:00:00,170198.67149829675,612715217.3938683,3153859783.416416,8.84639782620068,6.66666666666669,95.86321744147092,0.0,170474.29270533065,613707453.7391903,3161760795.502087,8.985626436719924,6.7,106.31971666117964,106.31971666117964,0.0,0.5060053385755657,6.7,6.7,6.7
 2006-08-07T19:00:00,166560.53185151351,599617914.6654487,3030254257.9107227,8.760910389853917,6.66666666666669,95.86321744147092,1.0,318158.4980552963,1145370592.9990666,7327796779.569899,2.3330551524073133,-2.991123032902028,106.31971666117964,106.31971666117964,0.0,0.5095910901705437,-1.3537042345197416,-0.1967883848574615,-0.1967883848574615
 2006-08-07T20:00:00,163625.55812736216,589052009.2585038,2929621102.055948,8.691314538901407,6.666666666666692,95.86321744147092,1.0,287743.24986234424,1035875699.5044392,6599532586.638669,1.0004775424725567,-3.8,106.31971666117964,106.31971666117964,0.0,0.5952354385669009,-3.8,-1.138483897986469,-1.138483897986469
 2006-08-07T21:00:00,161673.53922750134,582024741.2190049,2862229723.736884,8.644709796393576,6.66666666666669,95.86321744147092,1.0,279968.5542705389,1007886795.37394,6399861731.410411,0.8557625038121844,-3.8,106.31971666117964,106.31971666117964,0.0,0.6817113262306443,-3.8,-1.2362281201616645,-1.2362281201616645
 2006-08-07T22:00:00,159937.77343122175,575775984.3523983,2801961035.508072,8.603032084045168,6.66666666666669,95.86321744147092,1.0,268731.89880457177,967434835.6964585,6106330751.321412,0.642959779892734,-3.8,106.31971666117964,106.31971666117964,0.0,0.7640194450950285,-3.8,-1.4092169796386746,-1.4092169796386746
 2006-08-07T23:00:00,158124.78315991655,569249219.3756996,2738677161.6325874,8.55927053108738,6.66666666666669,95.86321744147092,1.0,251870.4549602825,906733637.857017,5654290081.38382,0.3151015305534199,-3.8,106.31971666117964,106.31971666117964,0.0,0.8391076437924939,-3.8,-1.6967771118948622,-1.6967771118948622
 2006-08-08T00:00:00,158147.2925883799,569330253.3181677,2739472181.741936,8.559820263128676,6.66666666666669,95.86321744147092,1.0,231321.3342530265,832756803.3108954,5083286822.257877,-0.0992520736220881,-3.8,106.31971666117964,106.31971666117964,0.0,0.9028216691859824,-3.8,-2.1168038059199104,-2.1168038059199104
 2006-08-08T01:00:00,158588.3396087143,570918022.5913715,2754893682.5676484,8.57048431725961,6.66666666666669,95.86321744147092,1.0,208283.0617758409,749819022.3930273,4413675779.90505,-0.5854452239855472,-3.8,106.31971666117964,106.31971666117964,0.0,0.9511972998467554,-3.8,-2.621850407270307,-2.621850407270307
 2006-08-08T02:00:00,157733.26889333973,567839768.016023,2724959731.363251,8.549784960110966,6.66666666666669,95.86321744147092,1.0,185850.5243135068,669061887.5286243,3727274801.4582224,-1.0842274260332356,-3.8,106.31971666117964,106.31971666117964,0.0,0.982962200185068,-3.8,-3.0918401973483225,-3.0918401973483225
 2006-08-08T03:00:00,120037.54596653448,432135165.4795241,1135906964.295564,7.45136402720813,6.66666666666669,95.86321744147092,1.0,69932.56417318716,251757231.0234737,923189057.1876464,-2.395519263219465,-3.068943535230519,53.15985833058982,106.31971666117964,0.0,0.9988354962996387,-3.409857732850296,-3.1906435866619702,-3.1906435866619702
 2006-08-08T04:00:00,105703.03784605522,380530936.2457987,1000260509.0744352,7.357634433004432,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,0.5440922156801885,0.5440922156801885,0.0,106.31971666117964,0.0,0.999617756310482,-0.0328134794550839,-0.0328134794550839,-0.0328134794550839
 2006-08-08T05:00:00,123936.43357427938,446171160.8674058,1314519330.023003,7.574813685595019,6.66666666666669,95.86321744147092,0.0,8831.304966044141,31792697.87775891,83587836.55424486,4.677239173543107,4.616723654390056,17.719952776863273,106.31971666117964,0.0,0.9991014932118456,3.8949710241255,3.8949710241255,3.8949710241255
 2006-08-08T06:00:00,153709.12682765123,553352856.5795444,2582601156.2067924,8.45134943950316,6.66666666666669,95.86321744147092,0.0,153211.91472393172,551562893.0061543,2521287962.9795327,8.52326333372938,6.7,106.31971666117964,106.31971666117964,0.0,0.99858523011321,6.7,6.7,6.7
 2006-08-08T07:00:00,167482.72304035217,602937802.9452678,3061009465.6997194,8.782183380215196,6.66666666666669,95.86321744147092,0.0,167734.2672348924,603843362.0456126,3068100189.826896,8.918028800867262,6.7,106.31971666117964,106.31971666117964,0.0,0.9980689670145738,6.7,6.7,6.7
 2006-08-08T08:00:00,176955.21473901474,637038773.060453,3380028889.750336,9.002832858066961,6.66666666666669,95.86321744147092,0.0,177260.5497751273,638137979.1904582,3388879260.6943045,9.14949750180335,6.7,106.31971666117964,106.31971666117964,0.0,0.997552703915938,6.7,6.7,6.7
 2006-08-08T09:00:00,188843.79158814368,679837649.7173173,3765969654.2897577,9.269817426080058,6.66666666666669,95.86321744147092,0.0,189213.21843514533,681167586.366523,3776795937.7215858,9.429286888559805,6.7,106.31971666117964,106.31971666117964,0.0,0.997036440817302,6.7,6.7,6.7
 2006-08-08T10:00:00,199734.2719856453,719043379.148323,4085420193.4909935,9.490836266195354,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.661237839824937,9.661237839824937,0.0,106.31971666117964,27.57191783304039,0.9556950079731112,9.158531701897894,6.699994647617079,1.258104485265919
 2006-08-08T11:00:00,197512.7080034314,711045748.812353,4032309598.819526,9.454088036551138,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.622971031290026,9.622971031290026,0.0,106.31971666117964,33.76511881989874,0.8559595403833399,9.64986484584699,6.699989524745162,0.3618227053007856
 2006-08-08T12:00:00,202753.933374656,729914160.1487617,4175551523.0798254,9.553204479769732,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.726492202523298,9.726492202523298,0.0,106.31971666117964,35.00001493236991,0.7576316056952961,9.6762540862625,6.699974503998177,0.6341141069689602
 2006-08-08T13:00:00,207403.77270312305,746653581.7312429,4298637775.391861,9.63837548781139,6.666666666666689,95.86321744147092,-1.0,0.0,0.0,0.0,9.816141824825712,9.816141824825712,0.0,106.31971666117964,37.45904313321728,0.6536642699327614,9.828611024425925,6.700017937497165,0.9487849340396456
 2006-08-08T14:00:00,209479.02677128976,754124496.376643,4353284382.946631,9.6761917669478,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.855602420764113,9.855602420764113,0.0,106.31971666117964,38.023827523446734,0.5492639456030056,9.833581675148627,6.700018797988933,1.0715264183037103
 2006-08-08T15:00:00,216617.29394165284,779822258.1899501,4535514597.02516,9.802303662819924,6.666666666666692,95.86321744147092,-1.0,0.0,0.0,0.0,9.987857502382033,9.987857502382033,0.0,106.31971666117964,39.91776746660471,0.4416786990484684,9.96703446785842,6.700026526368148,1.265078713567541
 2006-08-08T16:00:00,214274.97563004252,771389912.2681532,4480785392.768974,9.76442765260821,6.66666666666669,95.86321744147092,0.0,241687.26306999428,870074147.0519795,5191147828.370551,10.447888447933147,6.7,106.31971666117964,106.31971666117964,0.0,0.3954109676648652,7.256425020169764,7.256425020169764,7.256425020169764
 2006-08-08T17:00:00,185487.0792526641,667753485.3095909,3588879570.1701107,9.147303099641649,6.66666666666669,95.86321744147092,0.0,185954.207500252,669435147.0009072,3602856532.5167,9.30385041396513,6.7,106.31971666117964,106.31971666117964,0.0,0.3948947045662292,6.7,6.7,6.7
 2006-08-08T18:00:00,184139.90535452907,662903659.2763047,3549137047.685303,9.119810151435042,6.666666666666692,95.86321744147092,0.0,184521.5691972871,664277649.1102335,3560388769.399132,9.27322029612397,6.7,106.31971666117964,106.31971666117964,0.0,0.3943784414675933,6.7,6.7,6.7
 2006-08-08T19:00:00,182147.550283364,655731181.0201104,3498698989.069196,9.084919384950265,6.66666666666669,95.86321744147092,1.0,346190.172252505,1246284620.109018,7762377321.145277,2.8103140174982,-2.827812933252536,106.31971666117964,106.31971666117964,0.0,0.3945139608788757,-1.0778129332525352,-0.0408582451649795,-0.0408582451649795
 2006-08-08T20:00:00,178223.23816503177,641603657.3941144,3399319304.090187,9.016175874343418,6.66666666666669,95.86321744147092,1.0,318956.14918520977,1148242137.066755,7179825837.21,1.4208693784541226,-3.8,106.31971666117964,106.31971666117964,0.0,0.4810705107662813,-3.8,-1.0603407776132807,-1.0603407776132807
 2006-08-08T21:00:00,174026.9020608665,626496847.4191195,3282608824.769057,8.935447678305515,6.66666666666669,95.86321744147092,1.0,308325.8132675748,1109972927.7632692,6981213471.102642,1.2770166774849687,-3.8,106.31971666117964,106.31971666117964,0.0,0.5705444411940349,-3.8,-1.1191302043266955,-1.1191302043266955
 2006-08-08T22:00:00,174804.58165863485,629296493.9710854,3294263348.1698685,8.943508831952103,6.66666666666669,95.86321744147092,1.0,304758.82109870564,1097131755.9553404,6879563158.556858,1.203380688128803,-3.8,106.31971666117964,106.31971666117964,0.0,0.6578232031255001,-3.8,-1.203039951293137,-1.203039951293137
 2006-08-08T23:00:00,176427.0434352423,635137356.3668722,3323855589.894851,8.963977229390013,6.66666666666669,95.86321744147092,1.0,298928.70234576287,1076143328.4447465,6710703166.647943,1.0810347892531118,-3.8,106.31971666117964,106.31971666117964,0.0,0.7415479861210236,-3.8,-1.3508184259720073,-1.3508184259720073
 2006-08-09T00:00:00,176021.77034398177,633678373.2383343,3310435020.453286,8.954694394284274,6.66666666666669,95.86321744147092,1.0,283889.68347423844,1022002860.5072584,6357133922.80883,0.8247859480161893,-3.8,106.31971666117964,106.31971666117964,0.0,0.8190402679463373,-3.8,-1.6028949758090827,-1.6028949758090827
 2006-08-09T01:00:00,176692.24642491344,636092087.1296884,3323081693.047183,8.963441936428705,6.66666666666669,95.86321744147092,1.0,263636.6484616383,949091934.461898,5849184942.236148,0.4564719680062707,-3.8,106.31971666117964,106.31971666117964,0.0,0.8863860647778764,-3.8,-1.986955937750088,-1.986955937750088
 2006-08-09T02:00:00,176043.2969571422,633755869.045712,3307131284.2815204,8.952409284383098,6.66666666666669,95.86321744147092,1.0,237066.46068076167,853439258.4507425,5162126107.794401,-0.0420331231541027,-3.8,106.31971666117964,106.31971666117964,0.0,0.9393488760124998,-3.8,-2.478092957165393,-2.478092957165393
 2006-08-09T03:00:00,170987.48135915492,615554932.8929577,3177996871.734002,8.863092209506734,6.666666666666689,95.86321744147092,1.0,206467.40018877503,743282640.6795901,4351223977.67322,-0.6308158365783059,-3.8,106.31971666117964,106.31971666117964,0.0,0.9756498191408248,-3.8,-2.97121836559221,-2.97121836559221
 2006-08-09T04:00:00,173466.84195499882,624480631.0379957,3263833029.778761,8.922461080076578,6.66666666666669,95.86321744147092,1.0,160445.69672757408,577604508.2192667,3280689428.1200457,-0.9931785360155284,-3.383264029639555,88.59976388431636,106.31971666117964,0.0,0.9963650123422682,-3.8,-3.403296885594312,-3.403296885594312
 2006-08-09T05:00:00,177009.06729643955,637232642.2671824,3381859126.020054,9.004098673786954,6.66666666666669,95.86321744147092,0.0,55642.06569146479,200311436.48927325,1011863850.9452035,5.345908201407365,4.614401884234604,35.43990555372655,106.31971666117964,0.0,1.0,3.3429177252398783,3.3429177252398783,3.3429177252398783
 2006-08-09T06:00:00,190981.381450244,687532973.2208784,3821382834.856249,9.308154761406351,6.66666666666669,95.86321744147092,0.0,191358.6638488906,688891189.8560061,3832427255.2864,9.469401879308151,6.7,106.31971666117964,106.31971666117964,0.0,0.9999153019356878,6.7,6.7,6.7
 2006-08-09T07:00:00,205938.5714097094,741378857.0749539,4229276769.15893,9.590379327523236,6.66666666666669,95.86321744147092,0.0,206419.60701218693,743110585.2438729,4243354437.7280383,9.765652151246256,6.7,106.31971666117964,106.31971666117964,0.0,0.9994434065473986,6.7,6.7,6.7
 2006-08-09T08:00:00,219152.85867468925,788950291.2288812,4565682533.239184,9.82318390328789,6.66666666666669,95.86321744147092,0.0,219716.51764602345,790979463.5256845,4581979177.575268,10.009667656798356,6.7,106.31971666117964,106.31971666117964,0.0,0.9989271434487628,6.7,6.7,6.7
 2006-08-09T09:00:00,236447.86780686487,851212324.1047137,4987552641.278269,10.115163842665888,6.66666666666669,95.86321744147092,0.0,237134.1221347245,853682839.6850083,5006972184.993401,10.315792085002212,6.7,106.31971666117964,106.31971666117964,0.0,0.9984108803501268,6.7,6.7,6.7
 2006-08-09T10:00:00,246497.7836234918,887392021.0445704,5228809579.627942,10.282144983206573,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,10.49113014515065,10.49113014515065,0.0,106.31971666117964,33.28603522274715,0.945167783013955,9.85483063722497,6.7000064021343135,1.4563939929828982
 2006-08-09T11:00:00,242341.13989940324,872428103.6378517,5143978428.397907,10.223428895131924,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,10.429768850680556,10.429768850680556,0.0,106.31971666117964,41.63423297199686,0.8176989458887682,10.456618561493736,6.700002046729719,0.8623425609229436
 2006-08-09T12:00:00,237336.7004164158,854412121.4990969,5031034175.365209,10.145256057705897,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,10.34765693286484,10.34765693286484,0.0,106.31971666117964,42.678594373096416,0.6937760833014067,10.349239105258793,6.700000433497081,1.2573221305769569
 2006-08-09T13:00:00,242287.2394388085,872234061.9797106,5150907770.009479,10.228224870643151,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,10.434523886015205,10.434523886015205,0.0,106.31971666117964,44.54414739804562,0.5705969773214273,10.41021330967075,6.700003410059011,1.5539474889303289
 2006-08-09T14:00:00,245679.9431017729,884447795.1663826,5233318252.486615,10.285265665221672,6.666666666666692,95.86321744147092,-1.0,0.0,0.0,0.0,10.494469907964254,10.494469907964254,0.0,106.31971666117964,46.23146826587056,0.4442184335722252,10.49617909256533,6.7000065225473735,1.76578825999444
 2006-08-09T15:00:00,246378.8034552328,886963692.4388381,5252294145.537385,10.298400305406984,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,10.50817867258939,10.50817867258939,0.0,106.31971666117964,48.39433344675904,0.3167109731691262,10.501897101985652,6.699995739144871,2.143895707019144
 2006-08-09T16:00:00,240978.0896950469,867521122.9021688,5128022443.266018,10.212385146201417,6.66666666666669,95.86321744147092,0.0,273544.89092827187,984761607.3417788,5916900860.150392,11.006825913619377,6.736728579315233,106.31971666117964,106.31971666117964,0.0,0.2628104944053145,7.373479166380895,7.373479166380895,7.373479166380895
 2006-08-09T17:00:00,193436.3991922329,696371037.0920384,3762031191.846372,9.26709059865082,6.66666666666669,95.86321744147092,0.0,194043.0700827636,698555052.2979491,3780119290.7542486,9.431688323555518,6.7,106.31971666117964,106.31971666117964,0.0,0.2622942313066785,6.7,6.7,6.7
 2006-08-09T18:00:00,189705.3947846052,682939421.2245786,3672707344.389252,9.205293674394182,6.66666666666669,95.86321744147092,0.0,190143.24348740384,684515676.5546538,3685640402.456057,9.363557834608978,6.7,106.31971666117964,106.31971666117964,0.0,0.2617779682080426,6.7,6.7,6.7
 2006-08-09T19:00:00,187572.25027843652,675260101.0023717,3615863375.488293,9.165969462804492,6.66666666666669,95.86321744147092,1.0,357385.2992513779,1286587077.3049605,7940126897.764832,3.0896100762328973,-2.676495919402593,106.31971666117964,106.31971666117964,0.0,0.2626209708940807,-0.9264959194025928,0.1587508210368586,0.1587508210368586
 2006-08-09T20:00:00,183724.84043389664,661409425.562028,3522176011.136833,9.101159817878326,6.66666666666669,95.86321744147092,1.0,333952.51032628404,1202229037.1746228,7454807133.051419,1.6199824823980682,-3.8,106.31971666117964,106.31971666117964,0.0,0.3524104525415552,-3.8,-0.9530207260006353,-0.9530207260006353
 2006-08-09T21:00:00,179822.0292377343,647359305.2558434,3423761820.1983805,9.033082928845042,6.66666666666669,95.86321744147092,1.0,322699.7336665408,1161719041.1995468,7238522112.153496,1.463377469183355,-3.8,106.31971666117964,106.31971666117964,0.0,0.4449821266620672,-3.8,-1.035922115437237,-1.035922115437237
 2006-08-09T22:00:00,175486.8415828587,631752629.6982913,3315588256.860526,8.958259092449126,6.66666666666669,95.86321744147092,1.0,312735.7123910219,1125848564.607679,7047684777.096177,1.325164370758014,-3.8,106.31971666117964,106.31971666117964,0.0,0.5352260189875493,-3.8,-1.094821974540049,-1.094821974540049
 2006-08-09T23:00:00,172704.37810658413,621735761.183703,3238318293.0845537,8.904813195431732,6.66666666666669,95.86321744147092,1.0,303765.88151942595,1093557173.4699335,6875463298.956201,1.200409907620939,-3.8,106.31971666117964,106.31971666117964,0.0,0.6234690963697846,-3.8,-1.1642909774521817,-1.1642909774521817
 2006-08-10T00:00:00,172253.75788279955,620113528.3780785,3223183292.920686,8.894344928290312,6.66666666666669,95.86321744147092,1.0,296243.5337717308,1066476721.5782309,6702197415.987328,1.0748725594964463,-3.8,106.31971666117964,106.31971666117964,0.0,0.7088511388764833,-3.8,-1.281848756420812,-1.281848756420812
 2006-08-10T01:00:00,172776.47908751314,621995324.7150472,3237558026.2659583,8.904287357543852,6.66666666666669,95.86321744147092,1.0,285571.93543997995,1028058967.5839276,6439053494.455593,0.884168146373772,-3.8,106.31971666117964,106.31971666117964,0.0,0.7892265188811418,-3.8,-1.4878583231032498,-1.4878583231032498
 2006-08-10T02:00:00,171980.9833917766,619131540.2103958,3213108298.6365805,8.887376573924648,6.66666666666669,95.86321744147092,1.0,266129.1594067361,958064973.86425,5967441881.112498,0.542236638802099,-3.8,106.31971666117964,106.31971666117964,0.0,0.8611292403103645,-3.8,-1.8183894504950049,-1.8183894504950049
 2006-08-10T03:00:00,170319.0753571039,613148671.2855741,3157977203.261992,8.84924539268974,6.666666666666692,95.86321744147092,1.0,239254.1666385841,861314999.8989031,5289782676.016871,0.0506133951228405,-3.8,106.31971666117964,106.31971666117964,0.0,0.9202516631920912,-3.8,-2.2753086696249984,-2.2753086696249984
 2006-08-10T04:00:00,174475.95623625137,628113442.450505,3297613869.298784,8.945826364528743,6.66666666666669,95.86321744147092,1.0,218997.12765413336,788389659.5548801,4729613866.102406,-0.3559970309621187,-3.8,106.31971666117964,106.31971666117964,0.0,0.9632077866674956,-3.8,-2.7838109937678155,-2.7838109937678155
 2006-08-10T05:00:00,179620.34939136077,646633257.8088986,3468129916.734185,9.06377432157557,6.66666666666669,95.86321744147092,0.0,38872.00708616192,139939225.51018292,606893140.2320737,3.975454296837848,3.536592295748429,35.43990555372655,106.31971666117964,0.0,0.9765099479832944,1.8652688612258963,1.8652688612258963,1.8652688612258963
 2006-08-10T06:00:00,193664.13504896747,697190886.176283,3902088376.30374,9.363990967290851,6.66666666666669,95.86321744147092,0.0,193886.1009764296,697989963.5151465,3908057051.924668,9.523935689117502,6.7,106.31971666117964,106.31971666117964,0.0,0.9759936848846584,6.7,6.7,6.7
 2006-08-10T07:00:00,212771.0538458308,765975793.8449906,4404620412.810012,9.711720769783584,6.66666666666669,95.86321744147092,0.0,213290.0751312381,767844270.4724573,4419711643.019446,9.89274279949539,6.7,106.31971666117964,106.31971666117964,0.0,0.9754774217860224,6.7,6.7,6.7
 2006-08-10T08:00:00,232181.16695981336,835852201.0553282,4883617324.732748,10.043228616803647,6.66666666666669,95.86321744147092,0.0,232839.3700929825,838221732.3347368,4902348284.520615,10.240444053812585,6.7,106.31971666117964,106.31971666117964,0.0,0.9749611586873864,6.7,6.7,6.7
 2006-08-10T09:00:00,251148.39446822111,904134220.085596,5327141089.244074,10.350210679369145,6.666666666666688,95.86321744147092,0.0,251950.6767500885,907022436.3003186,5349355566.493443,10.562307564220118,6.7,106.31971666117964,106.31971666117964,0.0,0.9744448955887504,6.7,6.7,6.7
 2006-08-10T10:00:00,259313.87488145407,933529949.5732348,5520122135.914712,10.483794361377663,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,10.702714216712836,10.702714216712836,0.0,106.31971666117964,35.07777722095718,0.9179151499237396,10.037192368320763,6.7000136825295415,1.6066053628500077
 2006-08-10T11:00:00,263068.3852302843,947046186.8290236,5608688779.39905,10.545106079886,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,10.766863922143765,10.766863922143765,0.0,106.31971666117964,45.118479548445855,0.7824491684746139,10.745203596045997,6.699991008832796,1.207946342049116
 2006-08-10T12:00:00,258597.94617448785,930952606.2281564,5520156541.541738,10.483819250411612,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,10.702931675228015,10.702931675228015,0.0,106.31971666117964,47.594264030088645,0.6454886404963217,10.738883824804525,6.700004286525016,1.7168730686265627
 2006-08-10T13:00:00,258220.71875495868,929594587.5178512,5518799284.753342,10.482879273555858,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,10.70161350661421,10.70161350661421,0.0,106.31971666117964,47.98452083604116,0.5124072698374763,10.673786310159231,6.700003249089964,1.86844202456018
 2006-08-10T14:00:00,261224.23486799025,940407245.5247648,5586759144.821277,10.529924508542305,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,10.75112909371656,10.75112909371656,0.0,106.31971666117964,50.33963575848259,0.3769169713298765,10.759376149509803,6.700007863310371,2.184560799157619
 2006-08-10T15:00:00,255432.69532347235,919557703.1645004,5456735445.376324,10.43991588980419,6.666666666666692,95.86321744147092,-1.0,0.0,0.0,0.0,10.656774803292716,10.656774803292716,0.0,106.31971666117964,55.90304081088729,0.2410369749319174,10.678722636687375,6.700004629284187,3.078532148992411
 2006-08-10T16:00:00,259450.7984698625,934022874.491505,5540853240.151068,10.49814621923582,6.66666666666669,95.86321744147092,0.0,296544.62966572377,1067560666.7966052,6431763509.831353,11.40691045516143,6.7665288066382105,106.31971666117964,106.31971666117964,0.0,0.184273958877263,7.481919945456824,7.481919945456824,7.481919945456824
 2006-08-10T17:00:00,203551.6234742249,732785844.5072098,3978399468.546297,9.416789518765285,6.66666666666669,95.86321744147092,0.0,204278.6178680828,735403024.325098,3999655792.095344,9.589977147437205,6.7,106.31971666117964,106.31971666117964,0.0,0.183757695778627,6.7,6.7,6.7
 2006-08-10T18:00:00,196053.17459255303,705791428.5331908,3808345547.437544,9.2991313078965,6.66666666666669,95.86321744147092,0.0,196532.5377234651,707517135.8044744,3822412945.581838,9.462190035365165,6.7,106.31971666117964,106.31971666117964,0.0,0.1832414326799911,6.7,6.7,6.7
 2006-08-10T19:00:00,192355.59698577668,692480149.148796,3719282570.959567,9.237514801438628,6.66666666666669,95.86321744147092,1.0,366430.4950298768,1319149782.1075566,8075404641.406733,3.379201391946239,-2.483919606854451,106.31971666117964,106.31971666117964,0.0,0.1847181897750089,-0.7339196068544508,0.3782953746187181,0.3782953746187181
 2006-08-10T20:00:00,191887.86665594857,690796319.9614149,3692707903.378713,9.21913006111972,6.66666666666669,95.86321744147092,1.0,352693.7802731072,1269697608.983186,7769786441.456734,1.8479846663617403,-3.8,106.31971666117964,106.31971666117964,0.0,0.2768883511571167,-3.8,-0.8514662064956031,-0.8514662064956031
 2006-08-10T21:00:00,191142.6570774713,688113565.4788969,3660632744.939237,9.196940469409668,6.66666666666669,95.86321744147092,1.0,343712.75064473815,1237365902.3210576,7564476064.573622,1.699378004174266,-3.8,106.31971666117964,106.31971666117964,0.0,0.3722234472214412,-3.8,-0.9741164893630172,-0.9741164893630172
 2006-08-10T22:00:00,187671.18495243983,675616265.8287833,3574324771.602092,9.137234189167827,6.66666666666669,95.86321744147092,1.0,333795.5883771014,1201664118.157565,7371638615.545401,1.5597681547899092,-3.8,106.31971666117964,106.31971666117964,0.0,0.4642205835048776,-3.8,-1.0492573359655235,-1.0492573359655235
 2006-08-10T23:00:00,182530.51071942088,657109838.5899153,3457833772.2268047,9.056651535584498,6.66666666666669,95.86321744147092,1.0,322604.8780449901,1161377560.961964,7173846009.439597,1.4165391120458866,-3.8,106.31971666117964,106.31971666117964,0.0,0.5540528856972641,-3.8,-1.1074044678724635,-1.1074044678724635
 2006-08-11T00:00:00,179212.15137522962,645163744.9508266,3382686153.681918,9.004670251769152,6.66666666666669,95.86321744147092,1.0,312967.3203963628,1126682353.426906,6994694055.01442,1.286781717126284,-3.8,106.31971666117964,106.31971666117964,0.0,0.6418046908393819,-3.8,-1.1838073335205614,-1.1838073335205614
 2006-08-11T01:00:00,177949.6161819315,640618618.2549535,3353062370.6661067,8.984179375056586,6.66666666666669,95.86321744147092,1.0,303203.7170268228,1091533381.2965617,6786207120.281403,1.1357426170174192,-3.8,106.31971666117964,106.31971666117964,0.0,0.7263525451287549,-3.8,-1.316631915307027,-1.316631915307027
 2006-08-11T02:00:00,176488.5999588869,635358959.8519928,3318420738.092469,8.960218029784459,6.66666666666669,95.86321744147092,1.0,287829.05864190264,1036184611.1108496,6441510085.045823,0.8859458288455403,-3.8,106.31971666117964,106.31971666117964,0.0,0.805267920949159,-3.8,-1.546451257014007,-1.546451257014007
 2006-08-11T03:00:00,174886.32709251103,629590777.5330397,3290824591.199148,8.941130226741281,6.66666666666669,95.86321744147092,1.0,265613.53458878055,956208724.51961,5927391469.213084,0.513192412801947,-3.8,106.31971666117964,106.31971666117964,0.0,0.8748346613235722,-3.8,-1.905588778086648,-1.905588778086648
 2006-08-11T04:00:00,177350.43818637248,638461577.470941,3393156271.1474457,9.011912576173351,6.66666666666669,95.86321744147092,1.0,243145.47148112257,875323697.3320413,5378448840.80948,0.1149558929664916,-3.8,106.31971666117964,106.31971666117964,0.0,0.9307414436926332,-3.8,-2.3825742450708454,-2.3825742450708454
 2006-08-11T05:00:00,184887.93429659292,665596563.4677349,3636410066.038829,9.180184797292618,6.666666666666692,95.86321744147092,0.0,53895.109233577816,194022393.24088013,804297117.8880084,4.334264967956204,3.7527217738983984,35.43990555372655,106.31971666117964,0.0,0.9496046603710075,2.086508982314553,2.086508982314553,2.086508982314553
 2006-08-11T06:00:00,212262.99560743748,764146784.1867748,4375377694.233225,9.691491945020363,6.66666666666669,95.86321744147092,0.0,212643.800337226,765517681.2140136,4386106092.144514,9.868504235527189,6.7,106.31971666117964,106.31971666117964,0.0,0.9490883972723716,6.7,6.7,6.7
 2006-08-11T07:00:00,239292.4003643519,861452641.3116668,5038731363.051609,10.15058535532694,6.66666666666669,95.86321744147092,0.0,240000.40660026905,864001463.7609686,5058664888.978609,10.353017300046004,6.7,106.31971666117964,106.31971666117964,0.0,0.9485721341737356,6.7,6.7,6.7
 2006-08-11T08:00:00,243312.8073640359,875926106.5105292,5145027700.559632,10.224154688968538,6.66666666666669,95.86321744147092,0.0,244073.3594011373,878664093.8440943,5166338300.049046,10.430553225501724,6.7,106.31971666117964,106.31971666117964,0.0,0.9480558710750996,6.7,6.7,6.7
 2006-08-11T09:00:00,247106.67072802395,889584014.6208862,5243271048.409758,10.29215536413212,6.66666666666669,95.86321744147092,0.0,247888.39056225584,892398206.0241209,5265067289.924791,10.50163369484652,6.7,106.31971666117964,106.31971666117964,0.0,0.9475396079764636,6.7,6.7,6.7
 2006-08-11T10:00:00,252141.7255731288,907710212.0632637,5366199330.575004,10.37724457532926,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,10.59097410209952,10.59097410209952,0.0,106.31971666117964,34.665981214693936,0.8927193964468939,9.93986902792839,6.699999855076784,1.6577131275700665
 2006-08-11T11:00:00,246837.11158535705,888613601.7072854,5251491292.080809,10.297845885894068,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,10.507900055458984,10.507900055458984,0.0,106.31971666117964,43.53651739485048,0.7619740253424276,10.54414907901844,6.700002018952188,1.1556854695766698
 2006-08-11T12:00:00,255558.7425410011,920011473.147604,5440738835.759811,10.428846574651947,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,10.644713512633528,10.644713512633528,0.0,106.31971666117964,45.8877170556384,0.6339743093406222,10.570174719794792,6.700020264590576,1.6005350999697467
 2006-08-11T13:00:00,245875.4787479237,885151723.4925255,5223380236.018988,10.2783950449982,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,10.487824037199085,10.487824037199085,0.0,106.31971666117964,47.00462572535645,0.5010203850492263,10.588688553992789,6.699998168917727,1.7943620561208853
 2006-08-11T14:00:00,241364.37584907783,868911753.0566802,5134910857.582243,10.217155047119876,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,10.422722830129972,10.422722830129972,0.0,106.31971666117964,45.314630478670125,0.3776425643568115,10.365212216767487,6.699932790405582,1.7619672928844097
 2006-08-11T15:00:00,256517.93426442984,923464563.3519474,5486748931.187797,10.46069241743664,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,10.678333395680433,10.678333395680433,0.0,106.31971666117964,54.94846274925279,0.2476948847189983,10.651359857203618,6.700005101204759,2.9622071485732366
 2006-08-11T16:00:00,264794.9616951885,953261862.1026784,5671633847.161144,10.588681801752056,6.666666666666689,95.86321744147092,0.0,303538.62898939714,1092739064.3618298,6593899153.468386,11.53835702186116,6.781479326355748,106.31971666117964,106.31971666117964,0.0,0.1905848619417129,7.530677284704198,7.530677284704198,7.530677284704198
 2006-08-11T17:00:00,209341.2316418812,753628433.9107722,4078623938.908405,9.486135174482213,6.66666666666669,95.86321744147092,0.0,210176.97817589444,756637121.4332199,4102793565.436536,9.664332462516048,6.7,106.31971666117964,106.31971666117964,0.0,0.190068598843077,6.7,6.7,6.7
 2006-08-11T18:00:00,201859.8055876476,726695300.1155312,3919037577.3983936,9.375715839833513,6.66666666666669,95.86321744147092,0.0,202411.37354603587,728680944.7657292,3935101105.2061033,9.543440480304094,6.7,106.31971666117964,106.31971666117964,0.0,0.189552335744441,6.7,6.7,6.7
 2006-08-11T19:00:00,193072.7454984201,695061883.7943122,3729801789.091848,9.244792295463393,6.66666666666669,95.86321744147092,1.0,366913.9402762067,1320890184.994344,8068687027.533417,3.3716746598803127,-2.486597694019032,106.31971666117964,106.31971666117964,0.0,0.1907312356282252,-0.7365976940190319,0.3623261667701815,0.3623261667701815
 2006-08-11T20:00:00,189047.2228438959,680570002.2380253,3632723662.667367,9.177633231129924,6.66666666666669,95.86321744147092,1.0,347972.9461833276,1252702606.2599792,7697077528.92834,1.7953593727865176,-3.8,106.31971666117964,106.31971666117964,0.0,0.2825746033328622,-3.8,-0.860332351489394,-0.860332351489394
 2006-08-11T21:00:00,185284.7643461933,667025151.6462958,3538623708.865259,9.112537482512488,6.66666666666669,95.86321744147092,1.0,334570.8880158154,1204455196.8569353,7433904856.924341,1.6048502384593568,-3.8,106.31971666117964,106.31971666117964,0.0,0.377666348447514,-3.8,-0.9795475063602762,-0.9795475063602762
 2006-08-11T22:00:00,182964.6914293016,658672889.1454855,3476161053.910784,9.069328964575254,6.66666666666669,95.86321744147092,1.0,326355.8098848418,1174880915.5854306,7267805933.771838,1.4845838367657005,-3.8,106.31971666117964,106.31971666117964,0.0,0.4695146873962617,-3.8,-1.05278878510232,-1.05278878510232
 2006-08-11T23:00:00,183814.9441661672,661733798.998202,3484575094.252076,9.075149292477056,6.66666666666669,95.86321744147092,1.0,323928.9099618706,1166144075.862734,7195763132.958624,1.4324131406771343,-3.8,106.31971666117964,106.31971666117964,0.0,0.5592345628200771,-3.8,-1.111005088499092,-1.111005088499092
 2006-08-12T00:00:00,178836.77620678287,643812394.3444183,3374292837.9155154,8.998865175913872,6.66666666666669,95.86321744147092,1.0,312429.77558339696,1124747192.100229,6978630178.020449,1.2751421729478043,-3.8,106.31971666117964,106.31971666117964,0.0,0.6468424845210076,-3.8,-1.189620402941687,-1.189620402941687
 2006-08-12T01:00:00,176320.87667863618,634755156.0430903,3317318059.4420304,8.959455359129533,6.66666666666669,95.86321744147092,1.0,300009.74000801,1080035064.028836,6736160841.2953205,1.0994826473066923,-3.8,106.31971666117964,106.31971666117964,0.0,0.731141540642707,-3.8,-1.326982833202245,-1.326982833202245
 2006-08-12T02:00:00,177709.7617863811,639755142.430972,3344552283.805627,8.978292967769237,6.66666666666669,95.86321744147092,1.0,288490.1717713733,1038564618.376944,6444539072.199247,0.8881420264650739,-3.8,106.31971666117964,106.31971666117964,0.0,0.8096247935616905,-3.8,-1.563659674931148,-1.563659674931148
 2006-08-12T03:00:00,174509.2020898588,628233127.5234916,3277283074.463166,8.931764055896661,6.66666666666669,95.86321744147092,1.0,263844.8575358977,949841487.129232,5879797238.167307,0.4786694669669302,-3.8,106.31971666117964,106.31971666117964,0.0,0.8785113955446961,-3.8,-1.930665274816768,-1.930665274816768
 2006-08-12T04:00:00,173637.18735040005,625093874.4614402,3257853732.80496,8.918325216177225,6.66666666666669,95.86321744147092,1.0,237248.66150064708,854095181.4023294,5202568024.057511,-0.0126781127727173,-3.8,106.31971666117964,106.31971666117964,0.0,0.933505096867258,-3.8,-2.4124734507173744,-2.4124734507173744
 2006-08-12T05:00:00,171847.72302310538,618651802.8831794,3206928910.889845,8.883106045094072,6.66666666666669,95.86321744147092,0.0,24333.47786636905,87600520.31892858,276269817.8092973,3.484271601204956,3.2843887951815742,17.719952776863273,106.31971666117964,0.0,0.9519527437335128,1.5343887951815744,1.5343887951815744,1.5343887951815744
 2006-08-12T06:00:00,187230.14669368384,674028528.0972617,3649581553.091648,9.18931519703048,6.66666666666669,95.86321744147092,0.0,186533.8674965012,671521922.9874041,3624091155.6341314,9.319100160067514,6.7,106.31971666117964,106.31971666117964,0.0,0.9514364806348766,6.7,6.7,6.7
 2006-08-12T07:00:00,220849.4473846788,795058010.5848434,4518283810.577256,9.790382155877682,6.666666666666689,95.86321744147092,0.0,221402.271554751,797048177.5971036,4534122520.597033,9.97518222837372,6.7,106.31971666117964,106.31971666117964,0.0,0.9509202175362408,6.7,6.7,6.7
 2006-08-12T08:00:00,232818.4692561325,838146489.3220773,4805350719.573898,9.98906195878793,6.66666666666669,95.86321744147092,0.0,233467.5568921283,840483204.811662,4823687321.777442,10.183794321279352,6.7,106.31971666117964,106.31971666117964,0.0,0.9504039544376048,6.7,6.7,6.7
 2006-08-12T09:00:00,234456.70170935185,844044126.1536667,4846712088.6928215,10.017688509802293,6.66666666666669,95.86321744147092,0.0,235122.96428089056,846442671.411206,4865494987.921498,10.213907279302646,6.7,106.31971666117964,106.31971666117964,0.0,0.949887691338969,6.7,6.7,6.7
 2006-08-12T10:00:00,235215.4272370701,846775538.0534524,4865911937.580722,10.030976109527904,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.620885533114716,9.620885533114716,0.0,106.31971666117964,37.62597344150613,0.895288799884657,9.031621089248285,6.118214316866115,1.8774544850749104
 2006-08-12T11:00:00,231976.27998197576,835114607.9351126,4791946176.142888,9.979783687979756,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,10.174258270410816,10.174258270410816,0.0,106.31971666117964,39.76793536680047,0.7811112355643671,10.191888524773551,6.699967736281612,0.8554678968643395
 2006-08-12T12:00:00,236343.06883967933,850835047.8228455,4893284088.145378,10.049919722978828,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,10.247577080622865,10.247577080622865,0.0,106.31971666117964,41.57976191354323,0.6641779336979652,10.213315933774169,6.70000659666512,1.2282451896227915
 2006-08-12T13:00:00,234683.6543009496,844861155.4834187,4853418085.556781,10.022327100290005,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,10.21899853465253,10.21899853465253,0.0,106.31971666117964,43.00733643474636,0.5441214315747439,10.267113294460124,6.7000030628842255,1.4492933946327833
 2006-08-12T14:00:00,215141.3637220265,774508909.3992953,4389208421.010505,9.70105344946861,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.88208141495748,9.88208141495748,0.0,106.31971666117964,39.475525051698746,0.4311977867143708,9.926268542864888,6.699996753945993,1.2377222077665913
 2006-08-12T15:00:00,220947.5781528559,795411281.3502811,4528550166.002612,9.797487188427809,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.98263092680964,9.98263092680964,0.0,106.31971666117964,40.51390997280658,0.3248270706438188,9.919705371927607,6.700004153837166,1.4647994533219917
 2006-08-12T16:00:00,213672.794116068,769222058.8178449,4352253261.135947,9.67548469194804,6.66666666666669,95.86321744147092,0.0,243753.41405084904,877512290.5830564,5111230505.331078,10.405906876907697,6.71576247523802,106.31971666117964,106.31971666117964,0.0,0.2783303996587126,7.306125808766342,7.306125808766342,7.306125808766342
 2006-08-12T17:00:00,186889.9110653991,672803679.8354368,3584179415.0730305,9.144051286626851,6.66666666666669,95.86321744147092,0.0,187374.51840253093,674548266.2491113,3598647404.149932,9.3008155374385,6.7,106.31971666117964,106.31971666117964,0.0,0.2778141365600766,6.7,6.7,6.7
 2006-08-12T18:00:00,183795.56761723387,661664043.422042,3504918621.035265,9.089221960110123,6.66666666666669,95.86321744147092,0.0,184173.06607228133,663023037.8602128,3516016684.81852,9.24121374179774,6.7,106.31971666117964,106.31971666117964,0.0,0.2772978734614407,6.7,6.7,6.7
 2006-08-12T19:00:00,180900.4341713548,651241563.0168772,3429792641.5612526,9.03725452901376,6.66666666666669,95.86321744147092,1.0,348233.9341120955,1253642162.8035436,7775340300.877012,2.837666194742708,-2.809777379655205,106.31971666117964,106.31971666117964,0.0,0.2827622531405159,-1.263442896033358,0.0216107426730896,0.0216107426730896
 2006-08-12T20:00:00,177296.82078195,638268554.81502,3346249224.696746,8.97946694193631,6.66666666666669,95.86321744147092,1.0,322857.2452274267,1162286082.818736,7245396853.285759,1.4683545570591343,-3.8,106.31971666117964,106.31971666117964,0.0,0.3741103776525554,-3.8,-0.9760164856740624,-0.9760164856740624
 2006-08-12T21:00:00,175030.34408329078,630109238.6998469,3289251386.479104,8.940042067961588,6.66666666666669,95.86321744147092,1.0,314560.6661560208,1132418398.161675,7082695061.615973,1.3505239010357748,-3.8,106.31971666117964,106.31971666117964,0.0,0.4660555130660362,-3.8,-1.050487128980091,-1.050487128980091
 2006-08-12T22:00:00,173866.6071863637,625919785.8709092,3259030705.736793,8.919139284764269,6.66666666666669,95.86321744147092,1.0,309393.5514988224,1113816785.3957608,6971856042.271134,1.270238739615203,-3.8,106.31971666117964,106.31971666117964,0.0,0.5558488412877671,-3.8,-1.1086445801396334,-1.1086445801396334
 2006-08-12T23:00:00,172408.98675614182,620672352.3221105,3221973936.6720347,8.893508472580352,6.66666666666669,95.86321744147092,1.0,302534.8756488902,1089125552.336005,6830213561.308519,1.167627303903458,-3.8,106.31971666117964,106.31971666117964,0.0,0.6435512403788085,-3.8,-1.18579923589683,-1.18579923589683
 2006-08-13T00:00:00,170339.69056911263,613222886.0488055,3158535218.2902126,8.84963145389166,6.66666666666669,95.86321744147092,1.0,291156.1467516651,1048162128.3059944,6585615703.468477,0.9903895560591536,-3.8,106.31971666117964,106.31971666117964,0.0,0.7280138464890834,-3.8,-1.3201800492686948,-1.3201800492686948
 2006-08-13T01:00:00,168616.76076815932,607020338.7653736,3100295763.943487,8.809351443063424,6.66666666666669,95.86321744147092,1.0,274843.5624449621,989436824.8018636,6213964760.157856,0.720995228283912,-3.8,106.31971666117964,106.31971666117964,0.0,0.806780975561045,-3.8,-1.5523617217384649,-1.5523617217384649
 2006-08-13T02:00:00,167936.34026796822,604570824.9646854,3077187696.14586,8.793369521519052,6.66666666666669,95.86321744147092,1.0,254497.934839843,916192565.4234349,5700490624.344132,0.3486170886987267,-3.8,106.31971666117964,106.31971666117964,0.0,0.876113812403097,-3.8,-1.914228570739757,-1.914228570739757
 2006-08-13T03:00:00,168008.81700171586,604831741.2061771,3079661319.976068,8.795080272255223,6.66666666666669,95.86321744147092,1.0,230343.667733416,829237203.8402972,5050065609.189871,-0.1233668806976727,-3.8,106.31971666117964,106.31971666117964,0.0,0.9317054197400566,-3.8,-2.3929226521248856,-2.3929226521248856
 2006-08-13T04:00:00,166676.5350489144,600035526.1760919,3034248917.361306,8.763672949975458,6.66666666666669,95.86321744147092,1.0,204897.5053933861,737631019.41619,4312289536.152303,-0.6590942914619662,-3.8,106.31971666117964,106.31971666117964,0.0,0.9707643180841116,-3.8,-2.89507483730074,-2.89507483730074
 2006-08-13T05:00:00,166998.2830170273,601193818.8612983,3045225602.3322573,8.771264411124903,6.66666666666669,95.86321744147092,0.0,13311.520444955331,47921473.6018392,125992840.18835384,2.8690843951642457,2.7778817329816907,17.719952776863273,106.31971666117964,0.0,0.9825319267063056,1.027881732981691,1.027881732981691,1.027881732981691
 2006-08-13T06:00:00,173631.92573381768,625074932.6417437,3239030680.956634,8.905307118868551,6.66666666666669,95.86321744147092,0.0,171793.9028792857,618458050.3654287,3173898998.5171742,8.994364902350924,6.7,106.31971666117964,106.31971666117964,0.0,0.9820156636076696,6.7,6.7,6.7
 2006-08-13T07:00:00,185232.5751035317,666837270.372714,3500859347.4508047,9.086414408818422,6.66666666666669,95.86321744147092,0.0,185576.53480564224,668075525.300312,3510830229.8013964,9.23747147673349,6.7,106.31971666117964,106.31971666117964,0.0,0.9814994005090336,6.7,6.7,6.7
 2006-08-13T08:00:00,193361.4405601172,696101186.0164219,3673472990.809108,9.205823532608749,6.66666666666669,95.86321744147092,0.0,193735.40770062443,697447467.722248,3684252750.759063,9.362556585202148,6.7,106.31971666117964,106.31971666117964,0.0,0.9809831374103978,6.7,6.7,6.7
 2006-08-13T09:00:00,195815.04080150547,704934146.8854198,3728058017.380202,9.243585721376258,6.66666666666669,95.86321744147092,0.0,196202.98477851457,706330745.2026525,3739228869.378502,9.402204698130609,6.7,106.31971666117964,106.31971666117964,0.0,0.9804668743117618,6.7,6.7,6.7
 2006-08-13T10:00:00,198271.8101797973,713778516.6472701,3778628551.6475554,9.278571909909743,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.438770725800683,9.438770725800683,0.0,106.31971666117964,26.07243951676124,0.9421006174899952,8.976528495989083,6.699995462972491,1.2402561725676011
 2006-08-13T11:00:00,203964.5853252861,734272507.1710299,3894295044.44695,9.358596117092285,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.522724226342753,9.522724226342753,0.0,106.31971666117964,32.54275973089468,0.8489696015301783,9.508786827398074,6.700009174602049,0.331692024462234
 2006-08-13T12:00:00,211129.54372293872,760066357.4025793,4033850629.259186,9.455153957355469,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.623924825712178,9.623924825712178,0.0,106.31971666117964,34.30154037841944,0.75282880711987,9.604085284893072,6.700005944936009,0.60186590920814
 2006-08-13T13:00:00,210364.5069666168,757312225.0798204,4022774735.241533,9.44749034126726,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.616042303580269,9.616042303580269,0.0,106.31971666117964,35.34154164391557,0.6541530200211793,9.6339096260305,6.700008700676726,0.8079468315890649
 2006-08-13T14:00:00,205503.94787742852,739814212.358743,3930282657.639589,9.383494984173302,6.666666666666692,95.86321744147092,-1.0,0.0,0.0,0.0,9.548881716602663,9.548881716602663,0.0,106.31971666117964,34.85032377084375,0.5575619759829006,9.554405662650286,6.699998257047464,0.8463346588553149
 2006-08-13T15:00:00,204739.71601662683,737062977.6598567,3919163517.813343,9.375801841532857,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.540700129581888,9.540700129581888,0.0,106.31971666117964,34.893187068691645,0.4623371570497044,9.539582231673922,6.699974907256331,0.8872389898451486
 2006-08-13T16:00:00,200697.815724058,722512136.6066087,3835689667.473416,9.318049435620068,6.66666666666669,95.86321744147092,0.0,223630.06819345025,805068245.4964207,4458642165.602117,9.920344049900692,6.7,106.31971666117964,106.31971666117964,0.0,0.4223614479744053,7.173745798985496,7.173745798985496,7.173745798985496
 2006-08-13T17:00:00,198045.9957823595,712965584.8164942,3774888572.162153,9.275984311110562,6.66666666666669,95.86321744147092,0.0,198449.2987274826,714417475.4189374,3786485842.3208094,9.436283399253671,6.7,106.31971666117964,106.31971666117964,0.0,0.4218451848757693,6.7,6.7,6.7
 2006-08-13T18:00:00,196031.0351829067,705711726.6584642,3733796265.586929,9.24755611292474,6.666666666666692,95.86321744147092,0.0,196421.38048079624,707116969.7308666,3745036386.848285,9.406391400648776,6.7,106.31971666117964,106.31971666117964,0.0,0.4213289217771334,6.7,6.7,6.7
 2006-08-13T19:00:00,191495.43090169723,689383551.2461101,3629047126.474399,9.175089747233104,6.66666666666669,95.86321744147092,1.0,358418.0723817185,1290305060.5741868,7830080637.695888,2.904710626568042,-2.782223452139236,106.31971666117964,106.31971666117964,0.0,0.4204967774697913,-1.0322234521392355,-0.0439642342252507,-0.0439642342252507
 2006-08-13T20:00:00,189250.8072871243,681302906.2336476,3579501160.0571184,9.140815044238646,6.66666666666669,95.86321744147092,1.0,334576.1702250189,1204474212.810068,7339199695.672461,1.5362802243994675,-3.8,106.31971666117964,106.31971666117964,0.0,0.5060755674839137,-3.8,-1.0762372709768293,-1.0762372709768293
 2006-08-13T21:00:00,186839.28547091616,672621427.6952982,3522806389.4561915,9.101595634623392,6.66666666666669,95.86321744147092,1.0,326989.6500655696,1177162740.2360506,7197316766.727507,1.4335378321022323,-3.8,106.31971666117964,106.31971666117964,0.0,0.5950045961271307,-3.8,-1.1382907195280596,-1.1382907195280596
 2006-08-13T22:00:00,184173.1014894276,663023165.3619393,3462209334.451123,9.059678152274554,6.66666666666669,95.86321744147092,1.0,317309.08085393754,1142312691.0741751,7004855568.32188,1.2941409085482325,-3.8,106.31971666117964,106.31971666117964,0.0,0.6814885953399958,-3.8,-1.2358908016589425,-1.2358908016589425
 2006-08-13T23:00:00,182277.43424460583,656198763.2805811,3420619832.205224,9.030909479256389,6.66666666666669,95.86321744147092,1.0,304074.1042952484,1094666775.4628944,6730500913.380588,1.0953795383628495,-3.8,106.31971666117964,106.31971666117964,0.0,0.7638110742315812,-3.8,-1.4086281338987678,-1.4086281338987678
