Date/Time,Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Rate [W](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Energy [J](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Rate [W](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Energy [J](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-08-14T00:00:00,184442.2472827908,663992090.2180469,3464884248.085885,9.061528463986315,6.66666666666669,95.86321744147092,1.0,290651.99732867203,1046347190.3832192,6387078394.11263,0.8464928906166374,-3.8,106.31971666117964,106.31971666117964,0.0,0.8389233472633214,-3.8,-1.6958460201689969,-1.6958460201689969
 2006-08-14T01:00:00,186215.73507188327,670376646.2587798,3502314105.1645923,9.087420108923968,6.66666666666669,95.86321744147092,1.0,269639.7118220576,970702962.5594074,5854830528.884209,0.4605639745578764,-3.8,106.31971666117964,106.31971666117964,0.0,0.9026730147941404,-3.8,-2.115548743894118,-2.115548743894118
 2006-08-14T02:00:00,186129.0995754732,670064758.4717034,3499563921.177892,9.085517677692648,6.66666666666669,95.86321744147092,1.0,242400.1953298197,872640703.1873507,5160158964.185971,-0.043459408766244,-3.8,106.31971666117964,106.31971666117964,0.0,0.9510923403955728,-3.8,-2.620510049226312,-2.620510049226312
 2006-08-14T03:00:00,186557.3988210242,671606635.7556871,3514251318.5061574,9.09567766253811,6.66666666666669,95.86321744147092,1.0,219091.4025103372,788729049.0372139,4522996329.034116,-0.5060361496107408,-3.8,106.31971666117964,106.31971666117964,0.0,0.9828988556481706,-3.8,-3.09075940559099,-3.09075940559099
 2006-08-14T04:00:00,191082.19975812983,687895919.1292675,3667362785.409824,9.20159645992309,6.66666666666669,95.86321744147092,1.0,105215.92753785064,378777339.1362623,2141374530.9015765,0.1730867046421253,-1.3866450336819114,53.15985833058982,106.31971666117964,0.0,0.9988110811509192,-2.5391615741290297,-2.31958059800098,-2.31958059800098
 2006-08-14T05:00:00,206719.7341810097,744191043.051635,4185846958.212415,9.560326454275698,6.66666666666669,95.86321744147092,0.0,164134.20674014708,590883144.2645295,3192644743.633266,8.829042826841315,6.522122113885087,88.59976388431636,106.31971666117964,0.0,0.9995832094240242,6.018132437596194,6.018132437596194,6.018132437596194
 2006-08-14T06:00:00,216079.4785927496,777886122.9338982,4430124428.755371,9.72937102804675,6.66666666666669,95.86321744147092,0.0,216612.1888925465,779803880.0131674,4445506230.780264,9.911329110717654,6.7,106.31971666117964,106.31971666117964,0.0,0.9990669463253884,6.7,6.7,6.7
 2006-08-14T07:00:00,226868.2931759886,816725855.4335592,4701426347.426391,9.917131392106976,6.66666666666669,95.86321744147092,0.0,227488.1025876247,818957169.3154489,4719129869.807076,10.108479038053533,6.7,106.31971666117964,106.31971666117964,0.0,0.9985506832267524,6.7,6.7,6.7
 2006-08-14T08:00:00,237956.73465654944,856644244.763578,4967406868.009945,10.101220677187404,6.66666666666669,95.86321744147092,0.0,238646.38301144564,859126978.8412043,4986803176.014398,10.301267388310132,6.7,106.31971666117964,106.31971666117964,0.0,0.9980344201281164,6.7,6.7,6.7
 2006-08-14T09:00:00,260486.05895227287,937749812.2281824,5481308245.050444,10.456928984275905,6.66666666666669,95.86321744147092,0.0,261352.59302180345,940869334.8784924,5504847997.839936,10.674228325356978,6.7,106.31971666117964,106.31971666117964,0.0,0.9975181570294808,6.7,6.7,6.7
 2006-08-14T10:00:00,278292.4607160404,1001852858.5777454,5870693360.110393,10.726495088669664,6.666666666666692,95.86321744147092,-1.0,0.0,0.0,0.0,10.95706525132582,10.95706525132582,0.0,106.31971666117964,36.31500905638768,0.9380119346800035,10.233278794660778,6.700016166940206,1.6105863767075463
 2006-08-14T11:00:00,284998.50050106767,1025994601.8038436,6017932793.888266,10.828437873013506,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,11.06406647755644,11.06406647755644,0.0,106.31971666117964,47.84678981797688,0.7922764367844867,11.058529155200914,6.700006731361731,1.367379557287573
 2006-08-14T12:00:00,259100.6338529692,932762281.8706892,5472672236.599713,10.450958196197154,6.666666666666692,95.86321744147092,-1.0,0.0,0.0,0.0,10.668881373264492,10.668881373264492,0.0,106.31971666117964,48.03607407313543,0.6487826968949238,10.785617403334149,6.700008580070783,1.747119258059385
 2006-08-14T13:00:00,247179.89154653056,889847609.5675101,5218362388.675806,10.2749146555777,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,10.483513267917678,10.483513267917678,0.0,106.31971666117964,45.27938813203389,0.5208332273956268,10.450689195663523,6.699986184336773,1.6431920494550945
 2006-08-14T14:00:00,233529.99705067297,840707989.3824227,4902450122.640591,10.05626380920265,6.666666666666692,95.86321744147092,-1.0,0.0,0.0,0.0,10.254888708072544,10.254888708072544,0.0,106.31971666117964,44.801439293790885,0.3951068999675882,10.34733367681454,6.699974866983023,1.694062308773909
 2006-08-14T15:00:00,226689.6220652522,816082639.4349079,4747980367.586707,9.94935322478255,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,10.142084526126164,10.142084526126164,0.0,106.31971666117964,44.202826592441625,0.2793084583117904,10.105141627098066,6.700001479065432,1.9033703621637328
 2006-08-14T16:00:00,240253.4086216524,864912271.0379486,5067232115.123554,10.170310489785146,6.66666666666669,95.86321744147092,0.0,271171.5377700448,976217535.9721612,5811991230.011365,10.894828432074952,6.7,106.31971666117964,106.31971666117964,0.0,0.2303757490393463,7.2899097514911695,7.2899097514911695,7.2899097514911695
 2006-08-14T17:00:00,200279.19379152395,721005097.6494863,3899123469.84294,9.36193893234928,6.66666666666669,95.86321744147092,0.0,200895.70442993983,723224535.9477834,3917207319.658197,9.530535563387511,6.7,106.31971666117964,106.31971666117964,0.0,0.2298594859407104,6.7,6.7,6.7
 2006-08-14T18:00:00,200934.5800464004,723364488.1670413,3889684673.8447576,9.35540639328974,6.666666666666689,95.86321744147092,0.0,201410.3927663001,725077413.9586804,3903491075.142644,9.520651766270936,6.7,106.31971666117964,106.31971666117964,0.0,0.2293432228420744,6.7,6.7,6.7
 2006-08-14T19:00:00,203340.43287817785,732025558.3614402,3926260124.130226,9.380711870832704,6.66666666666669,95.86321744147092,1.0,375847.7603550865,1353051937.2783113,8114956204.816015,3.437354062439354,-2.454247326983844,106.31971666117964,106.31971666117964,0.0,0.2283631994044383,-0.704247326983844,0.2833526545470934,0.2833526545470934
 2006-08-14T20:00:00,198027.0834248941,712897500.3296188,3807897724.6472206,9.298821757533227,6.66666666666669,95.86321744147092,1.0,358739.4120544258,1291461883.395933,7803216727.485762,1.8721757939682608,-3.8,106.31971666117964,106.31971666117964,0.0,0.3176020338824867,-3.8,-0.9105324462246496,-0.9105324462246496
 2006-08-14T21:00:00,180465.5921510254,649676131.7436914,3422056215.372987,9.031906985360472,6.66666666666669,95.86321744147092,1.0,325920.86724745657,1173315122.0908437,7273720514.749227,1.488852926812488,-3.8,106.31971666117964,106.31971666117964,0.0,0.4113254889039858,-3.8,-1.0099935303894805,-1.0099935303894805
 2006-08-14T22:00:00,175523.7733530083,631885584.0708297,3301477974.2308755,8.948499468343098,6.66666666666669,95.86321744147092,1.0,313159.46245602675,1127374064.8416965,7062025732.464056,1.3355528638203489,-3.8,106.31971666117964,106.31971666117964,0.0,0.5023261174633923,-3.8,-1.073872137523009,-1.073872137523009
 2006-08-14T23:00:00,177440.49852497052,638785794.689894,3340454093.69246,8.975458374582177,6.66666666666669,95.86321744147092,1.0,313223.0662445814,1127603038.480493,7017703621.408196,1.303448557007282,-3.8,106.31971666117964,106.31971666117964,0.0,0.5913386719971798,-3.8,-1.1352568566959529,-1.1352568566959529
 2006-08-15T00:00:00,173519.49141138187,624670169.0809748,3250985209.5008497,8.913574538675382,6.66666666666669,95.86321744147092,1.0,301742.21178992634,1086271962.443735,6799081083.837893,1.145070114343984,-3.8,106.31971666117964,106.31971666117964,0.0,0.677949850721622,-3.8,-1.2306058654966707,-1.2306058654966707
 2006-08-15T01:00:00,176146.78502194537,634128426.0790032,3304518731.3931623,8.950602555260735,6.66666666666669,95.86321744147092,1.0,295312.06934235856,1063123449.6324908,6625670408.461077,1.019419683787483,-3.8,106.31971666117964,106.31971666117964,0.0,0.7604974336881801,-3.8,-1.399388959324229,-1.399388959324229
 2006-08-15T02:00:00,178134.49227646444,641284172.195272,3346224157.6418257,8.979449443051713,6.66666666666669,95.86321744147092,1.0,282492.88346000283,1016974380.4560102,6287437173.592181,0.7742588984656046,-3.8,106.31971666117964,106.31971666117964,0.0,0.8359878806879936,-3.8,-1.6811960312079697,-1.6811960312079697
 2006-08-15T03:00:00,177437.97564506158,638776712.3222218,3338312967.2690163,8.973977283919242,6.666666666666688,95.86321744147092,1.0,258839.4678112045,931822084.1203364,5716521485.3220415,0.3602432652344138,-3.8,106.31971666117964,106.31971666117964,0.0,0.9002993353189316,-3.8,-2.0957162557487448,-2.0957162557487448
 2006-08-15T04:00:00,185684.52394735315,668464286.2104714,3566166816.730205,9.131591339249988,6.66666666666669,95.86321744147092,1.0,242293.7544597309,872257516.0550312,5254421984.82408,0.0249571036643717,-3.8,106.31971666117964,106.31971666117964,0.0,0.949410781935191,-3.8,-2.5992048535738994,-2.5992048535738994
 2006-08-15T05:00:00,204186.13149725928,735070073.3901334,4137311850.349896,9.526742044825149,6.66666666666669,95.86321744147092,0.0,67444.54433040098,242800359.5894436,1269929750.2504115,5.191604866809446,4.273811040415505,53.15985833058982,106.31971666117964,0.0,0.9652669237049564,2.5959074143111907,2.5959074143111907,2.5959074143111907
 2006-08-15T06:00:00,219199.92460793888,789119728.58858,4530947855.107481,9.799149385579456,6.66666666666669,95.86321744147092,0.0,219750.0551766088,791100198.6357914,4546790107.556967,9.98430183629086,6.7,106.31971666117964,106.31971666117964,0.0,0.9647506606063206,6.7,6.7,6.7
 2006-08-15T07:00:00,237835.48544407127,856207747.5986568,4987254568.006892,10.11495640367762,6.66666666666669,95.86321744147092,0.0,238532.12591128805,858715653.2806369,5006890385.24075,10.315737547299989,6.7,106.31971666117964,106.31971666117964,0.0,0.9642343975076844,6.7,6.7,6.7
 2006-08-15T08:00:00,254492.2484215492,916172094.3175772,5370758299.238116,10.380403110363284,6.666666666666692,95.86321744147092,0.0,255312.94409910365,919126598.7567732,5393310555.371758,10.59394706393815,6.7,106.31971666117964,106.31971666117964,0.0,0.9637181344090484,6.7,6.7,6.7
 2006-08-15T09:00:00,268740.5226412729,967465881.5085826,5690075692.047959,10.601448993291216,6.66666666666669,95.86321744147092,0.0,269692.84555682185,970894244.0045586,5715663952.55152,10.82595205063081,6.7,106.31971666117964,106.31971666117964,0.0,0.9632018713104126,6.7,6.7,6.7
 2006-08-15T10:00:00,272731.2882074257,981832637.5467328,5784610481.131924,10.666896059465117,6.666666666666692,95.86321744147092,-1.0,0.0,0.0,0.0,10.89463717212258,10.89463717212258,0.0,106.31971666117964,36.56134559318341,0.9040540085804114,10.193120423241748,6.699991088307482,1.7257594660323876
 2006-08-15T11:00:00,274896.1259163379,989626053.2988162,5838560665.682707,10.70424741839004,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,10.933814440478464,10.933814440478464,0.0,106.31971666117964,47.36635974469355,0.7619378047210309,10.927120088578487,6.700013886577047,1.434039459432582
 2006-08-15T12:00:00,265256.7563117985,954924322.7224748,5639615160.022177,10.566517056482882,6.666666666666692,95.86321744147092,-1.0,0.0,0.0,0.0,10.78970117904713,10.78970117904713,0.0,106.31971666117964,49.01150310269161,0.6206382649949189,10.835552112458297,6.700004753148626,1.8651916806166784
 2006-08-15T13:00:00,265142.4932695521,954512975.7703876,5644017312.603516,10.569563885131458,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,10.792474766782377,10.792474766782377,0.0,106.31971666117964,49.17451074246599,0.4848917235573746,10.758092789934524,6.699999329042922,1.9832819794702028
 2006-08-15T14:00:00,267082.9165031061,961498499.411182,5689782753.707807,10.601246135373666,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,10.825956471250803,10.825956471250803,0.0,106.31971666117964,52.16611219947871,0.3461902751026942,10.842663580709008,6.700002382212982,2.3971239802192907
 2006-08-15T15:00:00,269104.9442817389,968777799.4142604,5734502005.615781,10.63220562184424,6.666666666666689,95.86321744147092,-1.0,0.0,0.0,0.0,10.858171630788837,10.858171630788837,0.0,106.31971666117964,66.80106062735088,0.2060136849737902,10.834430036117176,6.699984711629135,4.064285187063597
 2006-08-15T16:00:00,258948.9358860224,932216169.1896806,5520431618.841007,10.484011948448272,6.66666666666669,95.86321744147092,0.0,299396.07795802696,1077825880.6488972,6467503220.918742,11.480501796851613,6.8148027272998455,106.31971666117964,106.31971666117964,0.0,0.1451511773266557,7.596845963690405,7.596845963690405,7.596845963690405
 2006-08-15T17:00:00,199476.76844382772,718116366.3977798,3901670038.302439,9.363700537930972,6.66666666666669,95.86321744147092,0.0,200263.53827695444,720948737.7970359,3925010895.398471,9.536162550788626,6.7,106.31971666117964,106.31971666117964,0.0,0.1446349142280198,6.7,6.7,6.7
 2006-08-15T18:00:00,193144.35141027372,695319665.0769855,3753856895.017186,9.26143416145116,6.66666666666669,95.86321744147092,0.0,193640.05379141663,697104193.6490998,3768523622.1663694,9.4233298976342,6.7,106.31971666117964,106.31971666117964,0.0,0.1441186511293838,6.7,6.7,6.7
 2006-08-15T19:00:00,189832.2963962748,683396267.0265889,3670581738.657122,9.203823165106405,6.66666666666669,95.86321744147092,1.0,365640.61805825407,1316306225.0097146,8097219677.365241,3.4711506626890647,-2.407405583220249,106.31971666117964,106.31971666117964,0.0,0.146892561432582,-0.6574055832202493,0.5083388305692349,0.5083388305692349
 2006-08-15T20:00:00,186273.13543334207,670583287.5600315,3579125551.226772,9.140555271313891,6.66666666666669,95.86321744147092,1.0,348230.2051206324,1253628738.4342766,7740895152.01671,1.8270715944247724,-3.8,106.31971666117964,106.31971666117964,0.0,0.2407701400780082,-3.8,-0.7906019952917694,-0.7906019952917694
 2006-08-15T21:00:00,182732.792931187,657838054.5522733,3486013710.902981,9.07614448749977,6.666666666666692,95.86321744147092,1.0,333370.2185017594,1200132786.6063335,7442141242.52231,1.6108133407361855,-3.8,106.31971666117964,106.31971666117964,0.0,0.3377932224817417,-3.8,-0.936050135531176,-0.936050135531176
 2006-08-15T22:00:00,180299.9238633384,649079725.9080181,3418572513.938967,9.029493382773808,6.66666666666669,95.86321744147092,1.0,324098.168640363,1166753407.1053066,7248001636.090096,1.4702422652395588,-3.8,106.31971666117964,106.31971666117964,0.0,0.4308250474049861,-3.8,-1.0254792122098095,-1.0254792122098095
 2006-08-15T23:00:00,177624.77544835384,639449191.6140738,3351816987.941421,8.983317996713119,6.66666666666669,95.86321744147092,1.0,316440.020396038,1139184073.425737,7096396567.770968,1.3604472638868923,-3.8,106.31971666117964,106.31971666117964,0.0,0.5213793801850333,-3.8,-1.085917251668704,-1.085917251668704
 2006-08-16T00:00:00,173058.30952642593,623009914.2951334,3241964497.642937,8.907335395592813,6.66666666666669,95.86321744147092,1.0,305426.639902836,1099535903.6502097,6896771145.744109,1.215844960669204,-3.8,106.31971666117964,106.31971666117964,0.0,0.6099575380277322,-3.8,-1.1513693528514832,-1.1513693528514832
 2006-08-16T01:00:00,169299.10895452602,609476792.2362937,3123432412.989888,8.825353276849278,6.66666666666669,95.86321744147092,1.0,291769.986320518,1050371950.7538646,6632596013.303552,1.024436137713677,-3.8,106.31971666117964,106.31971666117964,0.0,0.6958893688104951,-3.8,-1.2588987785244576,-1.2588987785244576
 2006-08-16T02:00:00,167296.43888244653,602267179.9768075,3055402124.7151704,8.7783024651662,6.66666666666669,95.86321744147092,1.0,277721.75795340486,999798328.6322576,6308713367.748663,0.7896874018726869,-3.8,106.31971666117964,106.31971666117964,0.0,0.7772346172138148,-3.8,-1.4485482131418852,-1.4485482131418852
 2006-08-16T03:00:00,167855.69983501898,604280519.4060683,3074404771.9326644,8.79144497278858,6.66666666666669,95.86321744147092,1.0,262036.66059637035,943331978.1469332,5910789922.5522585,0.5011576456485191,-3.8,106.31971666117964,106.31971666117964,0.0,0.8507223370496607,-3.8,-1.758271358577521,-1.758271358577521
 2006-08-16T04:00:00,172131.2188310864,619672387.7919109,3219046382.5551567,8.891483681393852,6.66666666666669,95.86321744147092,1.0,244597.15206235755,880549747.4244874,5453676152.296961,0.1695439136428642,-3.8,106.31971666117964,106.31971666117964,0.0,0.9120988522720728,-3.8,-2.198283356510534,-2.198283356510534
 2006-08-16T05:00:00,168837.94103563155,607816587.7282736,3107746565.730019,8.814504773808617,6.66666666666669,95.86321744147092,0.0,24322.52485718319,87561089.48585948,304926995.9347767,3.39482510021587,3.174229916181131,17.719952776863273,106.31971666117964,0.0,0.9335265527375556,1.4980425812175548,1.4980425812175548,1.4980425812175548
 2006-08-16T06:00:00,181736.43891876223,654251180.1075441,3536844558.086155,9.111310693082885,6.66666666666669,95.86321744147092,0.0,181017.72818820016,651663821.4775206,3511146551.474316,9.23768166451866,6.7,106.31971666117964,106.31971666117964,0.0,0.9330102896389196,6.7,6.7,6.7
 2006-08-16T07:00:00,199381.1646783907,717772192.8422065,4058945370.697105,9.472520543109528,6.66666666666669,95.86321744147092,0.0,199818.98845506087,719348358.4382192,4071791117.174888,9.6419803901597,6.7,106.31971666117964,106.31971666117964,0.0,0.9324940265402838,6.7,6.7,6.7
 2006-08-16T08:00:00,211831.81766633832,762594543.5988181,4383479519.85609,9.69708738683377,6.66666666666669,95.86321744147092,0.0,212357.2320318516,764486035.3146654,4398796182.937955,9.877678966891365,6.7,106.31971666117964,106.31971666117964,0.0,0.9319777634416478,6.7,6.7,6.7
 2006-08-16T09:00:00,213090.6010207576,767126163.6747274,4426325403.898665,9.726737923097495,6.66666666666669,95.86321744147092,0.0,213635.21074015423,769086758.6645553,4442203707.536725,9.908959535122106,6.7,106.31971666117964,106.31971666117964,0.0,0.931461500343012,6.7,6.7,6.7
 2006-08-16T10:00:00,213624.6577809715,769048768.0114973,4448964168.890067,9.742405045977508,6.666666666666689,95.86321744147092,-1.0,0.0,0.0,0.0,9.925292676794337,9.925292676794337,0.0,106.31971666117964,29.98078000646896,0.886177465706492,9.38298404786928,6.700005754931475,1.4535677154127888
 2006-08-16T11:00:00,212500.8411309989,765003028.0715959,4428651762.409791,9.728347968210462,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.910650792327989,9.910650792327989,0.0,106.31971666117964,37.20285811520509,0.7775300612143946,9.923164600015612,6.699992827865382,0.7113893601615823
 2006-08-16T12:00:00,223657.50732597453,805167026.3735082,4706393202.968897,9.92057045094544,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,10.11180610656128,10.11180610656128,0.0,106.31971666117964,39.70743608106187,0.6682180830248826,10.043404928610835,6.70000911030557,1.0896276189650038
 2006-08-16T13:00:00,233870.1301949493,841932468.7018178,4957551819.993453,10.094398513446883,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,10.294441893700638,10.294441893700638,0.0,106.31971666117964,43.2974348864137,0.5501165443562992,10.293993458717036,6.700017812445846,1.4686274841936708
 2006-08-16T14:00:00,233318.89933348505,839948037.6005461,4953774279.684118,10.091784085316684,6.666666666666692,95.86321744147092,-1.0,0.0,0.0,0.0,10.291608399109409,10.291608399109409,0.0,106.31971666117964,43.861532392255576,0.4297453357723527,10.292458901114406,6.699895256552812,1.5839005673356823
 2006-08-16T15:00:00,225970.97891600907,813495524.0976328,4785898174.732628,9.975596830274668,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,10.170040255416334,10.170040255416334,0.0,106.31971666117964,44.457493596755945,0.3102622257679306,10.204052767224402,6.699993216508575,1.823735475590806
 2006-08-16T16:00:00,221140.3094061676,796105113.8622035,4670539015.250823,9.895753460180208,6.66666666666669,95.86321744147092,0.0,249302.1914182691,897487889.1057688,5388004992.705797,10.589666258803732,6.7,106.31971666117964,106.31971666117964,0.0,0.2612794098141806,7.26378142035842,7.26378142035842,7.26378142035842
 2006-08-16T17:00:00,187845.30120732007,676243084.3463526,3644492135.3990993,9.185775245717643,6.66666666666669,95.86321744147092,0.0,188343.08555138903,678035107.9850007,3659373073.2100654,9.344611509379057,6.7,106.31971666117964,106.31971666117964,0.0,0.2607631467155446,6.7,6.7,6.7
 2006-08-16T18:00:00,186288.85229098808,670639868.2475572,3602094893.710296,9.156444693508847,6.66666666666669,95.86321744147092,0.0,186684.8353019269,672065407.086937,3613772183.048171,9.31172466900235,6.7,106.31971666117964,106.31971666117964,0.0,0.2602468836169087,6.7,6.7,6.7
 2006-08-16T19:00:00,183097.77229790852,659151980.272471,3521615264.570156,9.100771834199124,6.66666666666669,95.86321744147092,1.0,352086.7349884902,1267512245.9585648,7880369551.071756,3.013302676830875,-2.709703143586524,106.31971666117964,106.31971666117964,0.0,0.2616255628304507,-0.959703143586524,0.1511623551104705,0.1511623551104705
 2006-08-16T20:00:00,179319.870816017,645551534.9376612,3427340827.535253,9.035558649573709,6.66666666666669,95.86321744147092,1.0,327201.3776409291,1177924959.5073447,7360061649.979271,1.5513850255933983,-3.8,106.31971666117964,106.31971666117964,0.0,0.3517527201493237,-3.8,-0.9522833951180306,-0.9522833951180306
 2006-08-16T21:00:00,176489.5185242359,635362266.6872492,3350701120.1679897,8.98254615863866,6.66666666666669,95.86321744147092,1.0,317710.88425870665,1143759183.331344,7165520662.532928,1.4105104234753087,-3.8,106.31971666117964,106.31971666117964,0.0,0.4443444094342509,-3.8,-1.0354643539533834,-1.0354643539533834
 2006-08-16T22:00:00,167714.4503307288,603772021.1906238,3068807722.4783225,8.787576386676491,6.66666666666669,95.86321744147092,1.0,297995.1352394137,1072782486.8618894,6801793911.819697,1.1470290339601694,-3.8,106.31971666117964,106.31971666117964,0.0,0.5346021063331204,-3.8,-1.0944157609507688,-1.0944157609507688
 2006-08-16T23:00:00,161008.17492166665,579629429.718,2839161629.273348,8.628757344426512,6.66666666666669,95.86321744147092,1.0,282730.9503416321,1017831421.2298756,6471158096.429615,0.9074401260932669,-3.8,106.31971666117964,106.31971666117964,0.0,0.6228607116149484,-3.8,-1.1636842307936883,-1.1636842307936883
 2006-08-17T00:00:00,160070.6132064361,576254207.54317,2806591930.770984,8.606234424530658,6.66666666666669,95.86321744147092,1.0,275619.25558688113,992229320.112772,6287007877.175348,0.7739554293372369,-3.8,106.31971666117964,106.31971666117964,0.0,0.7082686327914844,-3.8,-1.2807684757037794,-1.2807684757037794
 2006-08-17T01:00:00,160390.9279062491,577407340.4624968,2817726281.530487,8.613934134892855,6.66666666666669,95.86321744147092,1.0,265419.641809186,955510710.5130696,6018667254.28681,0.5793921646269826,-3.8,106.31971666117964,106.31971666117964,0.0,0.7886895505296913,-3.8,-1.4860195448454203,-1.4860195448454203
 2006-08-17T02:00:00,159301.9031112658,573486851.2005569,2779809757.9642644,8.587714043262656,6.66666666666669,95.86321744147092,1.0,247463.95596433608,890870241.47161,5533798023.927908,0.22768257733868,-3.8,106.31971666117964,106.31971666117964,0.0,0.8606660907467895,-3.8,-1.8156067000734568,-1.8156067000734568
 2006-08-17T03:00:00,138609.7531632587,498995111.3877313,1730907350.416531,7.862641813334076,6.66666666666669,95.86321744147092,1.0,191132.18140297304,688075853.0507029,3860603014.564476,-0.987657686189742,-3.8,106.31971666117964,106.31971666117964,0.0,0.9198921782209584,-3.8,-2.271799544665368,-2.271799544665368
 2006-08-17T04:00:00,118199.24905824328,425517296.6096758,1118511288.2697215,7.439341695794503,6.66666666666669,95.86321744147092,1.0,150086.68854035644,540312078.7452831,2544262640.459504,-1.944867877300555,-3.8,106.31971666117964,106.31971666117964,0.0,0.9629661851563022,-3.8,-2.780378035211143,-2.780378035211143
 2006-08-17T05:00:00,142878.3791904707,514362165.0856944,2032474517.8432367,8.071062561862115,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,0.3545417755906213,0.3545417755906213,0.0,106.31971666117964,0.0,0.976315754984252,-0.8981038338969368,-0.8981038338969368,-0.8981038338969368
 2006-08-17T06:00:00,160715.07693253676,578574276.9571323,2828225169.4882536,8.621197311842622,6.66666666666669,95.86321744147092,0.0,113268.61061201412,407766998.2032508,1924334760.187036,7.876689781396976,6.485262222204805,88.59976388431636,106.31971666117964,0.0,0.975799491885616,6.0175154626422325,6.0175154626422325,6.0175154626422325
 2006-08-17T07:00:00,185316.03204491132,667137715.3616809,3624326547.7821226,9.171853907559994,6.666666666666692,95.86321744147092,0.0,185654.6829946773,668356858.7808383,3634125463.9149537,9.326328844364582,6.7,106.31971666117964,106.31971666117964,0.0,0.97528322878698,6.7,6.7,6.7
 2006-08-17T08:00:00,220793.1624638224,794855384.8697606,4601687499.991336,9.848104249010996,6.666666666666692,95.86321744147092,0.0,221367.76322342613,796923947.6043342,4618259786.752041,10.035802530640476,6.7,106.31971666117964,106.31971666117964,0.0,0.9747669656883442,6.7,6.7,6.7
 2006-08-17T09:00:00,233431.6169743965,840353821.1078274,4918837370.532682,10.06760485440782,6.666666666666689,95.86321744147092,0.0,234108.5118863441,842790642.7908388,4938084444.731772,10.266187026327508,6.7,106.31971666117964,106.31971666117964,0.0,0.9742507025897084,6.7,6.7,6.7
 2006-08-17T10:00:00,233361.80983006183,840102515.3882227,4929001302.51516,10.0746390193966,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,10.273744160998408,10.273744160998408,0.0,106.31971666117964,32.13905410333109,0.9237031633948384,9.682637256546949,6.699984538221448,1.4596241626536808
 2006-08-17T11:00:00,225622.86730106865,812242322.2838471,4756621027.27082,9.9553338821349,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,10.148740854304709,10.148740854304709,0.0,106.31971666117964,39.26639232269733,0.8048519117932428,10.178456600747912,6.699974626402574,0.7597454357470159
 2006-08-17T12:00:00,220699.5535209001,794518392.6752405,4645043498.332615,9.878107605764392,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,10.067644337291789,10.067644337291789,0.0,106.31971666117964,39.70781220389683,0.6905686763479317,10.06690955852159,6.699998315165374,1.051134485972182
 2006-08-17T13:00:00,221906.61408847143,798863810.7184972,4680223486.400645,9.90245632514763,6.666666666666692,95.86321744147092,-1.0,0.0,0.0,0.0,10.092937357790085,10.092937357790085,0.0,106.31971666117964,40.796856060563975,0.5773262808148338,10.08716360422171,6.6997903335339055,1.2592012081509356
 2006-08-17T14:00:00,223284.41742644203,803823902.7351913,4718668457.946907,9.92906518578732,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,10.121033343092815,10.121033343092815,0.0,106.31971666117964,41.58976071124278,0.4632382240362165,10.117612754380271,6.699997724721964,1.380707446556505
 2006-08-17T15:00:00,220688.23500725903,794477646.0261327,4659465926.204414,9.888089786655634,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,10.078179334418872,10.078179334418872,0.0,106.31971666117964,42.2490252503402,0.3487937778803072,10.093185936837468,6.700006072747321,1.5538521435619934
 2006-08-17T16:00:00,213400.29597017527,768241065.4926308,4479796058.873906,9.763742903495968,6.666666666666692,95.86321744147092,0.0,241531.18122742543,869512252.4187316,5189151203.017456,10.446447513742102,6.7,106.31971666117964,106.31971666117964,0.0,0.3011954319173383,7.256313676640777,7.256313676640777,7.256313676640777
 2006-08-17T17:00:00,182818.74813419755,658147493.2831111,3534773554.517092,9.109874498472315,6.66666666666669,95.86321744147092,0.0,183257.25570507927,659726120.5382853,3547894770.8828754,9.264207143587134,6.7,106.31971666117964,106.31971666117964,0.0,0.3006791688187023,6.7,6.7,6.7
 2006-08-17T18:00:00,181906.62984139088,654863867.4290072,3506565808.4521976,9.090361226174196,6.66666666666669,95.86321744147092,0.0,182273.37136553155,656184136.9159135,3517377242.2698336,9.242195634360243,6.7,106.31971666117964,106.31971666117964,0.0,0.3001629057200664,6.7,6.7,6.7
 2006-08-17T19:00:00,181008.4250572877,651630330.2062358,3475272869.518616,9.068714581713897,6.66666666666669,95.86321744147092,1.0,348006.5413922647,1252823549.0121531,7820379991.265585,2.8990406814292453,-2.780864972369766,106.31971666117964,106.31971666117964,0.0,0.3013979372938146,-1.0308649723697652,0.0685253759269793,0.0685253759269793
 2006-08-17T20:00:00,178969.55269121914,644290389.688389,3418520679.861556,9.029457544395118,6.666666666666692,95.86321744147092,1.0,324172.1311087511,1167019671.991504,7295512298.957846,1.5046459922356892,-3.8,106.31971666117964,106.31971666117964,0.0,0.3904283604858107,-3.8,-0.9917036846893168,-0.9917036846893168
 2006-08-17T21:00:00,175511.80798482578,631842508.7453728,3327625204.0788903,8.966584776711464,6.66666666666669,95.86321744147092,1.0,314644.5424076253,1132720352.6674514,7106705158.463283,1.3679130918356517,-3.8,106.31971666117964,106.31971666117964,0.0,0.4819415352928613,-3.8,-1.0609027460302023,-1.0609027460302023
 2006-08-17T22:00:00,172068.2643527965,619445751.6700674,3216897117.848587,8.889997254694203,6.666666666666692,95.86321744147092,1.0,304543.3569073174,1096356084.8663423,6914280131.748989,1.2285296828215324,-3.8,106.31971666117964,106.31971666117964,0.0,0.5713968471368025,-3.8,-1.1197590492098393,-1.1197590492098393
 2006-08-17T23:00:00,167626.2768578329,603454596.6881984,3066529132.021441,8.785998375032195,6.66666666666669,95.86321744147092,1.0,291398.024608324,1049032888.5899664,6649095166.007404,1.0363913769155169,-3.8,106.31971666117964,106.31971666117964,0.0,0.6586499019040928,-3.8,-1.2040939711658547,-1.2040939711658547
 2006-08-18T00:00:00,162479.2828977273,584925418.4318184,2890075586.008238,8.663966591307947,6.66666666666669,95.86321744147092,1.0,275160.22123348,990576796.4405276,6274638294.40672,0.7649857056509332,-3.8,106.31971666117964,106.31971666117964,0.0,0.7423295989505917,-3.8,-1.3526860983711246,-1.3526860983711246
 2006-08-18T01:00:00,160454.80380078708,577637293.6828336,2819934256.272034,8.615461052834812,6.66666666666669,95.86321744147092,1.0,259278.4249115051,933402329.6814184,5854573127.7217655,0.4603835804759761,-3.8,106.31971666117964,106.31971666117964,0.0,0.8197444724568537,-3.8,-1.605946482726176,-1.605946482726176
 2006-08-18T02:00:00,161696.2124400286,582106364.7841029,2863012796.6769176,8.645251330982711,6.66666666666669,95.86321744147092,1.0,241892.8879384024,870814396.5782485,5379845198.136866,0.1159717695986953,-3.8,106.31971666117964,106.31971666117964,0.0,0.8869710076824856,-3.8,-1.9912830267080583,-1.9912830267080583
 2006-08-18T03:00:00,162538.61099621654,585138999.5863795,2892114588.8536754,8.66537670552358,6.66666666666669,95.86321744147092,1.0,219341.1660057633,789628197.6207482,4739611566.045607,-0.3487379197608302,-3.8,106.31971666117964,106.31971666117964,0.0,0.9397787713162024,-3.8,-2.483052720527512,-2.483052720527512
 2006-08-18T04:00:00,167935.12864193428,604566463.1109635,3077129279.38073,8.793329186166535,6.666666666666692,95.86321744147092,1.0,202518.5285837589,729066702.9015323,4241233833.7845664,-0.7107085222495956,-3.8,106.31971666117964,106.31971666117964,0.0,0.9759207443744026,-3.8,-2.9755423127925327,-2.9755423127925327
 2006-08-18T05:00:00,159819.04770477625,575348571.7371944,2797795469.179632,8.60015162347217,6.66666666666669,95.86321744147092,0.0,534.0692678181464,1922649.364145327,5054937.502291358,2.5601722930494875,2.5565116748448027,17.719952776863273,106.31971666117964,0.0,0.9865811233791104,0.8705454918390959,0.8705454918390959,0.8705454918390959
 2006-08-18T06:00:00,174333.28727960834,627599834.20659,3291350610.2983303,8.94150008341717,6.66666666666669,95.86321744147092,0.0,171656.49017866034,617963364.6431773,3195740347.7517776,9.010087734314604,6.7,106.31971666117964,106.31971666117964,0.0,0.9860648602804746,6.7,6.7,6.7
 2006-08-18T07:00:00,187296.1300433348,674266068.1560051,3718557714.432909,9.237014006954222,6.66666666666669,95.86321744147092,0.0,187670.3862693607,675613390.5696985,3729564988.589335,9.395233625169338,6.7,106.31971666117964,106.31971666117964,0.0,0.9855485971818384,6.7,6.7,6.7
 2006-08-18T08:00:00,211916.21453800623,762898372.3368226,4385665000.951834,9.698613394189248,6.66666666666669,95.86321744147092,0.0,212422.1058644528,764719581.1120301,4400339824.092504,9.878756482805866,6.7,106.31971666117964,106.31971666117964,0.0,0.9850323340832028,6.7,6.7,6.7
 2006-08-18T09:00:00,233244.26546084543,839679355.6590438,4916384018.698734,10.065906815758154,6.66666666666669,95.86321744147092,0.0,233921.65075214385,842117942.7077178,4935653029.832402,10.264436329041091,6.7,106.31971666117964,106.31971666117964,0.0,0.9845160709845664,6.7,6.7,6.7
 2006-08-18T10:00:00,226421.94498419875,815119001.9431155,4768106421.533628,9.963282611117595,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.549570458172488,9.549570458172488,0.0,106.31971666117964,36.970035526043645,0.930498130928457,9.00225051351974,6.122424495976786,1.7780202668176586
 2006-08-18T11:00:00,222577.0537381065,801277393.4571834,4683310342.155152,9.904593043629664,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,10.095329017527954,10.095329017527954,0.0,106.31971666117964,38.05814233584408,0.8201025336346403,10.069376337301648,6.700003522406966,0.6546637090461592
 2006-08-18T12:00:00,225983.53158231385,813540713.6963297,4771748104.728995,9.965803956412946,6.666666666666692,95.86321744147092,-1.0,0.0,0.0,0.0,10.15956068368231,10.15956068368231,0.0,106.31971666117964,40.47111699193958,0.7048193520426711,10.154104855209477,6.700010723735974,1.0789125202191936
 2006-08-18T13:00:00,223373.5235567311,804144684.804232,4716774312.744385,9.927754389093147,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,10.119667743129511,10.119667743129511,0.0,106.31971666117964,41.27385930592231,0.588957273504099,10.13499605308695,6.699886253531912,1.2864163992501452
 2006-08-18T14:00:00,221601.76402574463,797766350.4926808,4681158922.141129,9.903103747405249,6.666666666666692,95.86321744147092,-1.0,0.0,0.0,0.0,10.093813662745749,10.093813662745749,0.0,106.31971666117964,41.21441249383571,0.4750928805545389,10.089862051137947,6.700024248541038,1.345063834887182
 2006-08-18T15:00:00,222760.3293953249,801937185.8231696,4715420564.528973,9.926817215711464,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,10.118691408421036,10.118691408421036,0.0,106.31971666117964,42.362024114693504,0.3609405187346872,10.115031709474737,6.700000891425167,1.54296185839818
 2006-08-18T16:00:00,213702.501061658,769329003.8219687,4496411193.812408,9.77524313571005,6.66666666666669,95.86321744147092,0.0,243579.4950719711,876886182.259096,5246894768.673246,10.501651778462548,6.713727894105589,106.31971666117964,106.31971666117964,0.0,0.3127546042648308,7.298467242159734,7.298467242159734,7.298467242159734
 2006-08-18T17:00:00,178970.89933095695,644295237.591445,3446105301.126053,9.048539022808985,6.66666666666669,95.86321744147092,0.0,179388.68015864995,645799248.5711398,3458634075.428768,9.199819145924122,6.7,106.31971666117964,106.31971666117964,0.0,0.3122383411661949,6.7,6.7,6.7
 2006-08-18T18:00:00,177015.39154666263,637255409.5679855,3382184676.0798283,9.004323404145099,6.66666666666669,95.86321744147092,0.0,177360.93066348808,638499350.3885571,3392369059.8605046,9.152016765934418,6.7,106.31971666117964,106.31971666117964,0.0,0.3117220780675589,6.7,6.7,6.7
 2006-08-18T19:00:00,176288.2519947435,634637707.1810766,3358046054.164092,8.987626580094627,6.66666666666669,95.86321744147092,1.0,341547.1531472656,1229569751.3301563,7745599251.456829,2.778146680709205,-2.847924626853916,106.31971666117964,106.31971666117964,0.0,0.3136435827285911,-1.097924626853916,0.0321457054587669,0.0321457054587669
 2006-08-18T20:00:00,174864.7635731436,629513148.863317,3310599977.2605653,8.954808615008742,6.66666666666669,95.86321744147092,1.0,315984.8832560479,1137545579.721773,7171323900.86863,1.4147125300730103,-3.8,106.31971666117964,106.31971666117964,0.0,0.4027704427176751,-3.8,-1.0027345879498284,-1.0027345879498284
 2006-08-18T21:00:00,173555.88147696515,624801173.3170744,3266871686.970855,8.92456260894898,6.66666666666669,95.86321744147092,1.0,309830.82472720626,1115390969.0179424,7034847168.996124,1.31586720048211,-3.8,106.31971666117964,106.31971666117964,0.0,0.4939759870388654,-3.8,-1.06859172326318,-1.06859172326318
 2006-08-18T22:00:00,172116.2854466842,619618627.6080632,3218531016.427619,8.89112727628934,6.66666666666669,95.86321744147092,1.0,304021.52892181854,1094477504.1185467,6903678376.143019,1.220849748224596,-3.8,106.31971666117964,106.31971666117964,0.0,0.5831718903402322,-3.8,-1.128715897549212,-1.128715897549212
 2006-08-18T23:00:00,169920.60098160236,611714163.5337685,3144497450.438844,8.839922365057888,6.66666666666669,95.86321744147092,1.0,294722.46637865703,1061000878.9631652,6707151825.854204,1.0784625763581774,-3.8,106.31971666117964,106.31971666117964,0.0,0.6700557393795833,-3.8,-1.2193047759702835,-1.2193047759702835
 2006-08-19T00:00:00,167544.7977263927,603161271.8150138,3063855776.7398906,8.784149080038137,6.66666666666669,95.86321744147092,1.0,281747.29991635313,1014290279.6988714,6410220479.262237,0.8632687259106676,-3.8,106.31971666117964,106.31971666117964,0.0,0.7530853734943882,-3.8,-1.3795501790924816,-1.3795501790924816
 2006-08-19T01:00:00,165442.74826231645,595593893.7443392,2992048456.31593,8.734487566121212,6.66666666666669,95.86321744147092,1.0,263895.24544920056,950022883.617122,5973528540.424989,0.5466537151473944,-3.8,106.31971666117964,106.31971666117964,0.0,0.8293906655485251,-3.8,-1.6494770033567814,-1.6494770033567814
 2006-08-19T02:00:00,164465.68569217838,592076468.4918423,2958546076.2548428,8.71131800815145,6.66666666666669,95.86321744147092,1.0,242412.10899274185,872683592.3738706,5394298099.398083,0.1264598972264243,-3.8,106.31971666117964,106.31971666117964,0.0,0.8949248394966606,-3.8,-2.052223539680951,-2.052223539680951
 2006-08-19T03:00:00,164156.99460021453,590965180.5607723,2947939465.3550496,8.70398277695217,6.66666666666669,95.86321744147092,1.0,217949.89699289165,784619629.1744099,4698621690.427656,-0.3785062131638125,-3.8,106.31971666117964,106.31971666117964,0.0,0.9455650499993334,-3.8,-2.551650494171176,-2.551650494171176
 2006-08-19T04:00:00,164841.06427806875,593427831.4010476,2971427146.7742248,8.720226256182018,6.66666666666669,95.86321744147092,1.0,196415.09757902665,707094351.2844958,4055601621.761058,-0.8455880492363597,-3.8,106.31971666117964,106.31971666117964,0.0,0.9795265562248944,-3.8,-3.0341399881746267,-3.0341399881746267
 2006-08-19T05:00:00,160471.20193511885,577696326.9664278,2820511632.3308816,8.615860299046602,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,2.3843017935684068,2.3843017935684068,0.0,106.31971666117964,0.0,0.9893821242069064,0.6758232434138868,0.6758232434138868,0.6758232434138868
 2006-08-19T06:00:00,172198.49532262946,619914583.161466,3218279305.8851814,8.890958601215035,6.66666666666669,95.86321744147092,0.0,168836.52719725377,607811497.9101137,3049800376.068881,8.904730104127925,6.7,106.31971666117964,106.31971666117964,0.0,0.9888658611082703,6.658478550154521,6.658478550154521,6.658478550154521
 2006-08-19T07:00:00,191001.06390587208,687603830.0611393,3769415730.596392,9.272200857633024,6.66666666666669,95.86321744147092,0.0,191378.3755872905,688962152.1142458,3780444728.8033714,9.431919815521818,6.7,106.31971666117964,106.31971666117964,0.0,0.9883495980096344,6.7,6.7,6.7
 2006-08-19T08:00:00,207086.87466456223,745512748.7924242,4185030413.0267096,9.559762799413106,6.66666666666669,95.86321744147092,0.0,207558.8240115646,747211766.4416326,4198750836.849136,9.733501577802825,6.7,106.31971666117964,106.31971666117964,0.0,0.9878333349109986,6.7,6.7,6.7
 2006-08-19T09:00:00,213165.2332961938,767394839.8662977,4340113297.784386,9.667076700441388,6.66666666666669,95.86321744147092,0.0,213686.7177133588,769272183.7680914,4355215495.59221,9.846273763473498,6.7,106.31971666117964,106.31971666117964,0.0,0.9873170718123626,6.7,6.7,6.7
 2006-08-19T10:00:00,211334.21339768264,760803168.2316573,4296766172.094444,9.6370801936136,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.81487350514312,9.81487350514312,0.0,106.31971666117964,28.80597342576512,0.9433533093395132,9.2981187126482,6.7000006717489855,1.3068013582416251
 2006-08-19T11:00:00,213224.39140291768,767607809.0505036,4344310101.155966,9.669981132875744,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.849248963348016,9.849248963348016,0.0,106.31971666117964,35.65634900838655,0.8385374191751912,9.834984831629876,6.699970374601712,0.4858556362289936
 2006-08-19T12:00:00,215383.6045688577,775380976.4478879,4397909043.353152,9.707072699601902,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.888191104220043,9.888191104220043,0.0,106.31971666117964,37.38653589327408,0.7318893119893174,9.88770963689508,6.699993779258531,0.8217648507730416
 2006-08-19T13:00:00,221755.52859626536,798319902.9465553,4551711742.863851,9.813513941119664,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.999623340887563,9.999623340887563,0.0,106.31971666117964,39.19746134428781,0.6238571228989763,9.967399974605264,6.699967851446755,1.1040864739980003
 2006-08-19T14:00:00,227979.49253317647,820726173.1194354,4698608529.011192,9.91518111015881,6.666666666666689,95.86321744147092,-1.0,0.0,0.0,0.0,10.106367042394496,10.106367042394496,0.0,106.31971666117964,41.18995816776209,0.5113920702570026,10.098902795450762,6.699949567123223,1.32538279030858
 2006-08-19T15:00:00,225910.1048312323,813276377.3924363,4652226663.436358,9.883079431413837,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,10.072859940478258,10.072859940478258,0.0,106.31971666117964,41.64424309254992,0.3973297612427617,10.089213954452172,6.700011331367044,1.4365019411828042
 2006-08-19T16:00:00,224327.80160735865,807580085.7864912,4614446628.377445,9.856931332845305,6.66666666666669,95.86321744147092,0.0,252695.90887142453,909705271.9371284,5341182632.712631,10.563077659700523,6.707157485572142,106.31971666117964,106.31971666117964,0.0,0.3499081121361798,7.269042752886851,7.269042752886851,7.269042752886851
 2006-08-19T17:00:00,196475.3502166643,707311260.7799915,3787921340.405248,9.285001162384892,6.66666666666669,95.86321744147092,0.0,197007.24255607207,709226073.2018596,3803549561.613106,9.448587260576868,6.7,106.31971666117964,106.31971666117964,0.0,0.3493918490375439,6.7,6.7,6.7
 2006-08-19T18:00:00,194020.27632753053,698472994.7791098,3723436551.935966,9.240388540393472,6.666666666666692,95.86321744147092,0.0,194436.99272131032,699973173.7967172,3735567822.868582,9.399564477078998,6.7,106.31971666117964,106.31971666117964,0.0,0.3488755859389079,6.7,6.7,6.7
 2006-08-19T19:00:00,192512.6664110304,693045599.0797093,3680574178.126238,9.210735903640373,6.66666666666669,95.86321744147092,1.0,359307.4972784067,1293506990.2022638,7871836892.5253105,2.948057573817461,-2.769046011786139,106.31971666117964,106.31971666117964,0.0,0.3520035477581973,-1.2240842420565043,-0.0541090937581606,-0.0541090937581606
 2006-08-19T20:00:00,192414.4370177364,692691973.263851,3674746529.538141,9.206704312438786,6.66666666666669,95.86321744147092,1.0,341812.51961061195,1230525070.5982032,7496194371.682369,1.6499481263919922,-3.8,106.31971666117964,106.31971666117964,0.0,0.440590043427819,-3.8,-1.0327462997977703,-1.0327462997977703
 2006-08-19T21:00:00,193122.3438937765,695240438.0175953,3684155915.329333,9.213213751198106,6.66666666666669,95.86321744147092,1.0,339044.23952460435,1220559262.288576,7422944897.923,1.5969167702181533,-3.8,106.31971666117964,106.31971666117964,0.0,0.5309293154308842,-3.8,-1.0920353120303348,-1.0920353120303348
 2006-08-19T22:00:00,196178.3421627337,706242031.7858416,3746055962.1446505,9.256037184036098,6.66666666666669,95.86321744147092,1.0,339426.63084098697,1221935871.027553,7392712348.145441,1.575027838479583,-3.8,106.31971666117964,106.31971666117964,0.0,0.6192784619802422,-3.8,-1.1601608619743138,-1.1601608619743138
 2006-08-19T23:00:00,200950.92560923565,723423332.1932485,3846830923.076225,9.325757371190456,6.66666666666669,95.86321744147092,1.0,339692.8598083185,1222894295.3099463,7340544478.0850525,1.5372547870540387,-3.8,106.31971666117964,106.31971666117964,0.0,0.7048365558377939,-3.8,-1.2744992039880194,-1.2744992039880194
 2006-08-20T00:00:00,203099.21336706355,731157168.1214287,3894320621.707008,9.358613653731773,6.66666666666669,95.86321744147092,1.0,330761.66611747554,1190741998.022912,7117923378.105382,1.3760349344772578,-3.8,106.31971666117964,106.31971666117964,0.0,0.7855219727706025,-3.8,-1.4753257703439946,-1.4753257703439946
 2006-08-20T01:00:00,203864.2880391757,733911436.9410325,3905128235.641564,9.366091165368926,6.666666666666689,95.86321744147092,1.0,312197.55831050966,1123911209.9178348,6690498840.861282,1.0663893454199405,-3.8,106.31971666117964,106.31971666117964,0.0,0.8579284429987686,-3.8,-1.7993663678897545,-1.7993663678897545
 2006-08-20T02:00:00,206622.43726833395,743840774.1660023,3958753793.8935738,9.403193814809546,6.666666666666689,95.86321744147092,1.0,289141.44235902175,1040909192.4924784,6129269638.111482,0.6595826337559291,-3.8,106.31971666117964,106.31971666117964,0.0,0.917760823841343,-3.8,-2.251211942107445,-2.251211942107445
 2006-08-20T03:00:00,208189.21023550056,749481156.8478019,3984817236.574987,9.421226988813991,6.66666666666669,95.86321744147092,1.0,262503.58857876546,945012918.8835557,5456307617.900709,0.1714534303423625,-3.8,106.31971666117964,106.31971666117964,0.0,0.9615283333812944,-3.8,-2.760101504207721,-2.760101504207721
 2006-08-20T04:00:00,208359.1535544331,750092952.7959592,3986166690.474683,9.422160672993922,6.66666666666669,95.86321744147092,1.0,239104.1911809868,860775088.2515522,4847348173.339614,-0.2705144069330211,-3.8,106.31971666117964,106.31971666117964,0.0,0.9890678504447052,-3.8,-3.1991188658763616,-3.1991188658763616
 2006-08-20T05:00:00,208135.57996661653,749288087.8798196,3979607586.175319,9.417622431774207,6.66666666666669,95.86321744147092,0.0,58684.08487852523,211262705.56269085,970525472.5996088,4.631893426836537,3.93028961178004,35.43990555372655,106.31971666117964,0.0,0.9966649956662804,2.18028961178004,2.18028961178004,2.18028961178004
 2006-08-20T06:00:00,208653.5699927923,751152851.9740523,3989578719.600127,9.424521464509937,6.66666666666669,95.86321744147092,0.0,209030.3865071236,752509391.425645,4000191338.112961,9.59037154960631,6.7,106.31971666117964,106.31971666117964,0.0,0.9961487325676444,6.7,6.7,6.7
 2006-08-20T07:00:00,212102.5941297101,763569338.8669566,4061221424.6515865,9.474092212692886,6.66666666666669,95.86321744147092,0.0,212567.3075252137,765242307.0907694,4074329473.318408,9.643818373372826,6.7,106.31971666117964,106.31971666117964,0.0,0.9956324694690084,6.7,6.7,6.7
 2006-08-20T08:00:00,217426.6794616741,782736046.0620269,4172826096.381009,9.55131616711588,6.66666666666669,95.86321744147092,0.0,217919.94497815683,784511801.9213645,4186633078.532168,9.724771539766856,6.7,106.31971666117964,106.31971666117964,0.0,0.9951162063703726,6.7,6.7,6.7
 2006-08-20T09:00:00,218759.482485645,787534136.9483222,4205843348.5549097,9.57416287746102,6.66666666666669,95.86321744147092,0.0,219265.51898746312,789355868.3548675,4219991114.924232,9.748815662342992,6.7,106.31971666117964,106.31971666117964,0.0,0.9945999432717366,6.7,6.7,6.7
 2006-08-20T10:00:00,218579.1153833736,786884815.3801448,4201902120.57102,9.57143566528501,6.666666666666692,95.86321744147092,-1.0,0.0,0.0,0.0,9.745850528312152,9.745850528312152,0.0,106.31971666117964,28.245133688133983,0.9517621899534836,9.236732649174142,6.699998193292622,1.279255673953286
 2006-08-20T11:00:00,219472.251706012,790100106.1416432,4218563210.184917,9.582964671324572,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.758033018123486,9.758033018123486,0.0,106.31971666117964,34.820229707313864,0.8492375790662782,9.756958814499033,6.7000284622209065,0.4222432146704369
