Date/Time,Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Rate [W](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Energy [J](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Rate [W](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Energy [J](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-08-20T12:00:00,219160.9641208768,788979470.8351562,4213038276.748768,9.579141572699116,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.75398139189394,9.75398139189394,0.0,106.31971666117964,35.89838896507957,0.7464381225926249,9.756818536842268,6.699990678910272,0.7029278046438519
 2006-08-20T13:00:00,213876.36397772536,769954910.3198113,4105680774.108593,9.504855200603847,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.676185783952713,9.676185783952713,0.0,106.31971666117964,36.066939873776754,0.6447470669710539,9.695689992070749,6.700031692855468,0.8652323013069086
 2006-08-20T14:00:00,213047.23665567025,766970051.960413,4087758416.103233,9.49245387592103,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.662959142665413,9.662959142665413,0.0,106.31971666117964,35.972350888324264,0.5457116625742641,9.651398105585152,6.699992973888591,0.9281366202376438
 2006-08-20T15:00:00,211826.7980306821,762576472.9104556,4072354306.2413487,9.48179535934914,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.65193666698114,9.65193666698114,0.0,106.31971666117964,36.39134763662052,0.4461455278433035,9.666242933438928,6.699986926356918,1.00025451892077
 2006-08-20T16:00:00,208198.5325603599,749514717.2172955,3996789205.696132,9.42951043177447,6.666666666666689,95.86321744147092,0.0,232847.63706445505,838251493.4320381,4647932625.636389,10.056724613815645,6.7,106.31971666117964,106.31971666117964,0.0,0.404644759674289,7.185105500318571,7.185105500318571,7.185105500318571
 2006-08-20T17:00:00,200010.6022657008,720038168.1565226,3825182925.511638,9.31078108331852,6.66666666666669,95.86321744147092,0.0,200441.4365337636,721589171.5215487,3837577638.375907,9.473122761208668,6.7,106.31971666117964,106.31971666117964,0.0,0.4041284965756531,6.7,6.7,6.7
 2006-08-20T18:00:00,191256.6104587212,688523797.6513962,3635082454.7330494,9.17926513916272,6.666666666666689,95.86321744147092,0.0,191626.0534957555,689853792.5847198,3645764768.789902,9.334798557862362,6.7,106.31971666117964,106.31971666117964,0.0,0.4036122334770171,6.7,6.7,6.7
 2006-08-20T19:00:00,186763.57087799776,672348855.1607919,3530995466.338076,9.107260532814244,6.66666666666669,95.86321744147092,1.0,353086.3780850687,1271110961.1062477,7772092532.212947,2.835840627677167,-2.8092349999328508,106.31971666117964,106.31971666117964,0.0,0.4033626425576292,-1.0592349999328503,-0.0411358639808399,-0.0411358639808399
 2006-08-20T20:00:00,183727.8371139407,661420213.6101865,3461518534.8182626,9.059200256755618,6.66666666666669,95.86321744147092,1.0,326862.35102309514,1176704463.6831424,7234765183.452143,1.4606570954354787,-3.8,106.31971666117964,106.31971666117964,0.0,0.4895636930116804,-3.8,-1.0657867825939054,-1.0657867825939054
 2006-08-20T21:00:00,181292.4574837685,652652846.941567,3404893981.051192,9.020031667526537,6.66666666666669,95.86321744147092,1.0,319532.6613032218,1150317580.6915984,7095988056.971966,1.3601514779442403,-3.8,106.31971666117964,106.31971666117964,0.0,0.5788552516092588,-3.8,-1.1253713313035547,-1.1253713313035547
 2006-08-20T22:00:00,179358.91628683635,645692098.6326108,3360910425.663531,8.989607898831823,6.66666666666669,95.86321744147092,1.0,311337.0064272965,1120813223.1382678,6932571775.694697,1.241780690031259,-3.8,106.31971666117964,106.31971666117964,0.0,0.6658775907810065,-3.8,-1.2135846996245856,-1.2135846996245856
 2006-08-20T23:00:00,179053.6126532762,644593005.5517943,3352611661.257065,8.98386762235876,6.66666666666669,95.86321744147092,1.0,301531.1103662402,1085511997.3184648,6714715454.707199,1.0839425484146437,-3.8,106.31971666117964,106.31971666117964,0.0,0.7491515383904551,-3.8,-1.3694683436663304,-1.3694683436663304
 2006-08-21T00:00:00,177124.63159810772,637648673.7531879,3309517303.4549875,8.954059743386953,6.66666666666669,95.86321744147092,1.0,283804.68903819524,1021696880.5375032,6315501231.278582,0.7946029615967429,-3.8,106.31971666117964,106.31971666117964,0.0,0.8258724072309683,-3.8,-1.6332192155219714,-1.6332192155219714
 2006-08-21T01:00:00,174328.74177928077,627583470.4054108,3247038276.660939,8.910844495312567,6.66666666666669,95.86321744147092,1.0,258239.0481188808,929660573.2279708,5714657513.748495,0.3588889494802101,-3.8,106.31971666117964,106.31971666117964,0.0,0.8920366965475811,-3.8,-2.0296344573227656,-2.0296344573227656
 2006-08-21T02:00:00,171145.50321475792,616123811.5731286,3173385258.523,8.859902310042697,6.66666666666669,95.86321744147092,1.0,228435.71345735263,822368568.4464693,4961138541.741824,-0.1879211145791477,-3.8,106.31971666117964,106.31971666117964,0.0,0.9434768759808396,-3.8,-2.52649390005116,-2.52649390005116
 2006-08-21T03:00:00,170092.2949896015,612332261.9625655,3150309814.628916,8.843942363172749,6.666666666666692,95.86321744147092,1.0,203340.3274916897,732025178.9700832,4265033692.531697,-0.6934175762425939,-3.8,106.31971666117964,106.31971666117964,0.0,0.9782340844488948,-3.8,-3.012909517626028,-3.012909517626028
 2006-08-21T04:00:00,177085.2731690748,637506983.4086692,3372568621.751362,8.997672452894461,6.66666666666669,95.86321744147092,1.0,162470.98054903198,584895529.976515,3335369495.6914816,-0.9383853759080212,-3.3682110418692304,88.59976388431636,106.31971666117964,0.0,0.9973962580820313,-3.8,-3.426464712673962,-3.426464712673962
 2006-08-21T05:00:00,184222.65036306845,663201541.3070464,3603039344.191384,9.157098069257469,6.66666666666669,95.86321744147092,0.0,84092.46290078775,302732866.4428359,1440769714.3262472,6.077458982211144,5.035897114451541,53.15985833058982,106.31971666117964,0.0,1.0,3.895874873809728,3.895874873809728,3.895874873809728
 2006-08-21T06:00:00,206777.8144460249,744400132.0056897,4194470362.2654247,9.56630804207798,6.666666666666692,95.86321744147092,0.0,207236.0886916757,746049919.2900327,4207746099.7929583,9.739951879332729,6.7,106.31971666117964,106.31971666117964,0.0,1.0,6.7,6.7,6.7
 2006-08-21T07:00:00,225361.3420585683,811300831.4108459,4664528873.249678,9.891593727453984,6.66666666666669,95.86321744147092,0.0,225971.1408089296,813496106.9121466,4681979746.500714,10.081716829236424,6.7,106.31971666117964,106.31971666117964,0.0,1.0,6.7,6.7,6.7
 2006-08-21T08:00:00,231967.6253376516,835083451.2155455,4831480134.467458,10.007144711517515,6.66666666666669,95.86321744147092,0.0,232620.86370547183,837435109.3396984,4850019001.882559,10.202758035235195,6.7,106.31971666117964,106.31971666117964,0.0,0.9999645002362736,6.7,6.7,6.7
 2006-08-21T09:00:00,242956.89274492773,874644813.8817399,5097541904.200056,10.19128847043588,6.666666666666689,95.86321744147092,0.0,243697.1096493672,877309594.7377218,5118234525.500972,10.395915330604996,6.7,106.31971666117964,106.31971666117964,0.0,0.99954932530973,6.7,6.7,6.7
 2006-08-21T10:00:00,248771.6294244392,895577865.927981,5241311158.45574,10.290798171659343,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,10.500416796952086,10.500416796952086,0.0,106.31971666117964,33.34370648688198,0.9461198313196604,9.86374601517272,6.700003695210069,1.4561702930122191
 2006-08-21T11:00:00,254119.41991199212,914829911.683172,5373908548.927458,10.382581293982003,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,10.59657393132302,10.59657393132302,0.0,106.31971666117964,42.77524374034033,0.8169703641382235,10.574945397261484,6.699991984284687,0.9395157691363568
 2006-08-21T12:00:00,272343.891852644,980438010.6695184,5772955504.426863,10.658830667681103,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,10.885945873482129,10.885945873482129,0.0,106.31971666117964,47.97484347587152,0.68245899331596,10.817853706094334,6.6999969913759445,1.6871367317612542
 2006-08-21T13:00:00,285023.36030197487,1026084097.0871096,6042703562.365807,10.845588907216888,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,11.08215394356312,11.08215394356312,0.0,106.31971666117964,52.70822981922938,0.538176965929423,11.076939927100304,6.700011073938207,2.247643038371151
 2006-08-21T14:00:00,275239.4211632911,990861916.187848,5845632555.613929,10.70914492523051,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,10.939316307991623,10.939316307991623,0.0,106.31971666117964,52.95495755473126,0.3925154517719946,10.981798263223178,6.69999478611453,2.385561334640002
 2006-08-21T15:00:00,267180.4845377339,961849744.335842,5685879916.851317,10.598543982368652,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,10.82311754263906,10.82311754263906,0.0,106.31971666117964,57.57734455026212,0.2515524490960083,10.827359138428417,6.699978934817025,3.1678955205636288
 2006-08-21T16:00:00,269727.6531483859,971019551.3341894,5738912132.098198,10.63525849537194,6.666666666666689,95.86321744147092,0.0,309114.9228696508,1112813722.3307428,6670194287.5047245,11.612793815666004,6.801175800609692,106.31971666117964,106.31971666117964,0.0,0.1924145232504896,7.56463998365054,7.56463998365054,7.56463998365054
 2006-08-21T17:00:00,211844.97148996088,762641897.3638593,4128081647.9493294,9.520357628995766,6.66666666666669,95.86321744147092,0.0,212710.62267603693,765758241.6337329,4152941932.11967,9.70047946533523,6.7,106.31971666117964,106.31971666117964,0.0,0.1918982601518537,6.7,6.7,6.7
 2006-08-21T18:00:00,212126.2022895185,763654328.2422668,4119836658.1857767,9.514649908263571,6.66666666666669,95.86321744147092,0.0,212731.9178967788,765834904.4284037,4137146959.6145697,9.689101471245962,6.7,106.31971666117964,106.31971666117964,0.0,0.1913819970532177,6.7,6.7,6.7
 2006-08-21T19:00:00,213893.94018528287,770018184.6670183,4142796579.810024,9.530536957938212,6.666666666666689,95.86321744147092,1.0,382228.7775284473,1376023599.1024103,8129026943.160291,3.738461594229649,-2.1619842424795435,106.31971666117964,106.31971666117964,0.0,0.189178264724106,-0.4525324285583241,0.4325164860134523,0.4325164860134523
 2006-08-21T20:00:00,214368.5731129172,771726863.206502,4139577349.296296,9.528309419934532,6.66666666666669,95.86321744147092,1.0,383210.77161340025,1379558777.808241,8129026943.160291,2.209865233201908,-3.697593433514612,106.31971666117964,106.31971666117964,0.0,0.2747800203467692,-3.6595895387255175,-0.817811151237278,-0.817811151237278
 2006-08-21T21:00:00,215722.1932136728,776599895.5692221,4155249367.171206,9.539153726504454,6.66666666666669,95.86321744147092,1.0,381830.6177901812,1374590224.044652,8069219709.936261,2.064658864260099,-3.8,106.31971666117964,106.31971666117964,0.0,0.3691513935229046,-3.797455708710314,-0.9703641228966003,-0.9703641228966003
 2006-08-21T22:00:00,218460.2699454624,786456971.8036647,4202961755.34637,9.572168913203557,6.66666666666669,95.86321744147092,1.0,380876.6579210016,1371155968.5156054,8008291901.779742,2.0205770947727224,-3.8,106.31971666117964,106.31971666117964,0.0,0.461234158597022,-3.8,-1.0472417821312856,-1.0472417821312856
 2006-08-21T23:00:00,219350.32179995772,789661158.4798479,4217334923.209521,9.582114734741698,6.66666666666669,95.86321744147092,1.0,378404.6767000616,1362256836.1202216,7942313949.325501,1.9728374114075933,-3.8,106.31971666117964,106.31971666117964,0.0,0.5511299389448647,-3.8,-1.1054029623699606,-1.1054029623699606
 2006-08-22T00:00:00,216726.8619940996,780216703.1787585,4160720986.537956,9.54293993578242,6.66666666666669,95.86321744147092,1.0,369596.670134066,1330548012.4826374,7783321972.618609,1.857780536596196,-3.8,106.31971666117964,106.31971666117964,0.0,0.638961137487091,-3.8,-1.1806162292808169,-1.1806162292808169
 2006-08-22T01:00:00,212803.51541671413,766092655.5001708,4078579976.731112,9.486102914508129,6.66666666666669,95.86321744147092,1.0,355425.5649179748,1279532033.7047093,7525169140.754103,1.6709217846978088,-3.8,106.31971666117964,106.31971666117964,0.0,0.723645542430951,-3.8,-1.310945486090335,-1.310945486090335
 2006-08-22T02:00:00,211163.5018430056,760188606.63482,4050558872.1615486,9.46671434406261,6.66666666666669,95.86321744147092,1.0,338830.966920115,1219791480.9124143,7192232474.471731,1.429850829718528,-3.8,106.31971666117964,106.31971666117964,0.0,0.8027987712916852,-3.8,-1.5369533117287062,-1.5369533117287062
 2006-08-22T03:00:00,210817.1328734286,758941678.344343,4055253048.6000834,9.469962363268843,6.66666666666669,95.86321744147092,1.0,316366.63589251816,1138919889.2130651,6716575645.187956,1.085282722760909,-3.8,106.31971666117964,106.31971666117964,0.0,0.8727420492722714,-3.8,-1.8916455293343288,-1.8916455293343288
 2006-08-22T04:00:00,214440.43383154483,771985561.7935616,4178630098.103436,9.555332311703204,6.66666666666669,95.86321744147092,1.0,292199.5852600318,1051918506.9361148,6192742025.988915,0.7056017511424494,-3.8,106.31971666117964,106.31971666117964,0.0,0.9291587731688628,-3.8,-2.365768611337089,-2.365768611337089
 2006-08-22T05:00:00,269098.09378647426,968753137.6313074,5650597929.497291,10.574122356081702,6.66666666666669,95.86321744147092,0.0,145815.4249811091,524935529.9319928,2858076225.341452,7.15888942682988,5.095245400031719,70.8798111074531,106.31971666117964,0.0,0.9482556379343262,3.449657192641624,3.449657192641624,3.449657192641624
 2006-08-22T06:00:00,279679.43093680515,1006845951.3724984,5907945164.003115,10.752285557237949,6.66666666666669,95.86321744147092,0.0,280727.83297697786,1010620198.7171204,5935569614.141234,10.984171281779297,6.7,106.31971666117964,106.31971666117964,0.0,0.9477393748356904,6.7,6.7,6.7
 2006-08-22T07:00:00,278386.5665081662,1002191639.4293984,5890112945.640219,10.73993932144183,6.66666666666669,95.86321744147092,0.0,279427.56672320573,1005939240.2035404,5917620703.607548,10.971258839142704,6.7,106.31971666117964,106.31971666117964,0.0,0.9472231117370544,6.7,6.7,6.7
 2006-08-22T08:00:00,285658.4634015442,1028370468.2455592,6045242193.277523,10.84734758718428,6.66666666666669,95.86321744147092,0.0,286756.5602318879,1032323616.8347964,6073916888.266345,11.083687241786388,6.7,106.31971666117964,106.31971666117964,0.0,0.9467068486384184,6.7,6.7,6.7
 2006-08-22T09:00:00,295934.2265921332,1065363215.7316796,6262824822.0871935,10.998006369211256,6.66666666666669,95.86321744147092,0.0,297115.4775916458,1069615719.3299248,6293179604.71435,11.241382589989437,6.7,106.31971666117964,106.31971666117964,0.0,0.9461905855397824,6.7,6.7,6.7
 2006-08-22T10:00:00,306026.1026937026,1101693969.6973295,6466129262.215185,11.138791581701073,6.666666666666689,95.86321744147092,-1.0,0.0,0.0,0.0,11.386463496398209,11.386463496398209,0.0,106.31971666117964,40.343050074057295,0.8803591790174649,10.591985596850614,6.69999656622284,2.03886222174766
 2006-08-22T11:00:00,323170.2655959513,1163412956.1454248,6796135180.806678,11.367339892155266,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,11.62517131436511,11.62517131436511,0.0,106.31971666117964,55.3761591483565,0.7187028415562846,11.58019897321894,6.700001894490743,2.199727592930896
 2006-08-22T12:00:00,340068.3190370701,1224245948.533452,7107819385.247478,11.583225107226792,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,11.849761012674724,11.849761012674724,0.0,106.31971666117964,61.936585225637295,0.5496788923199385,11.817718760824944,6.699962915710543,3.030600429799294
 2006-08-22T13:00:00,346822.8931326935,1248562415.2776966,7235534362.562015,11.671693075789284,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,11.943158719869269,11.943158719869269,0.0,106.31971666117964,67.09953648224376,0.3749779505261182,11.9405529057899,6.699986679393446,3.628758192530439
 2006-08-22T14:00:00,355942.67525919894,1281393630.933116,7412125302.207977,11.79402680131262,6.66666666666669,95.86321744147092,-1.0,49214.86719774126,177173521.91186854,646911155.6378275,12.216074187973796,11.749728436063949,35.43990555372655,106.31971666117964,94.1883377917503,0.1958077525478022,11.977684108320425,6.913263431400339,6.109384145307174
 2006-08-22T15:00:00,363123.4937923786,1307244577.6525629,7557220373.537935,11.89454626241396,6.666666666666692,95.86321744147092,-1.0,288795.0402765797,1039662144.9956868,5863568268.172108,12.252428020960162,8.02432146226951,106.31971666117964,106.31971666117964,47.30689370193391,0.0729080789155891,8.608601729592202,6.749688829898617,3.287701650587408
 2006-08-22T16:00:00,367087.5088399545,1321515031.8238363,7628188680.595276,11.943714616271508,6.666666666666692,95.86321744147092,0.0,372464.3228770567,1340871562.3574045,7741832002.616269,12.282285477978938,6.7,106.31971666117964,106.31971666117964,0.0,0.0560321917061865,6.761862367043744,6.761862367043744,6.761862367043744
 2006-08-22T17:00:00,250893.3086488989,903215911.136036,4919853555.465704,10.068314122852517,6.66666666666669,95.86321744147092,0.0,251886.83460247703,906792604.5689174,4945886641.446168,10.271784727869749,6.7,106.31971666117964,106.31971666117964,0.0,0.0555159286075505,6.7,6.7,6.7
 2006-08-22T18:00:00,243766.84361864257,877560637.0271133,4736495627.62972,9.941404168625343,6.66666666666669,95.86321744147092,0.0,244470.96204594165,880095463.36539,4755376962.940069,10.13458950426726,6.7,106.31971666117964,106.31971666117964,0.0,0.0549996655089146,6.7,6.7,6.7
 2006-08-22T19:00:00,239963.664958132,863869193.8492749,4643760995.603759,9.877220103752432,6.66666666666669,95.86321744147092,1.0,396878.91514676606,1428764094.528358,8129026943.160291,4.850536732816239,-1.0448138521237862,106.31971666117964,106.31971666117964,0.0,0.0522525859942814,0.5481218919878625,1.1978456427718058,1.1978456427718058
 2006-08-22T20:00:00,231415.4135786933,833095488.8832955,4474222264.444697,9.75988557209052,6.66666666666669,95.86321744147092,1.0,392873.2032203076,1414343531.5931072,8129026943.160291,2.8295936626781173,-3.075015102425784,106.31971666117964,106.31971666117964,0.0,0.1244883181051584,-3.012857092103045,-0.4407025521848377,-0.4407025521848377
 2006-08-22T21:00:00,225290.04564004872,811044164.3041755,4346295358.068057,9.6713548116193,6.66666666666669,95.86321744147092,1.0,390097.1071569502,1404349585.7650206,8129026943.160291,2.527450490458945,-3.3785473462805924,106.31971666117964,106.31971666117964,0.0,0.2126366653836227,-3.337709635801001,-0.6500021549457097,-0.6500021549457097
 2006-08-22T22:00:00,221946.75217710328,799008307.8375717,4270939484.128368,9.61920834691537,6.66666666666669,95.86321744147092,1.0,388913.5093230425,1400088633.5629532,8129026943.160291,2.281278646648017,-3.62585140619454,106.31971666117964,106.31971666117964,0.0,0.3029393572740065,-3.5830283193491224,-0.8407348865735306,-0.8407348865735306
 2006-08-22T23:00:00,216983.7028125996,781141330.1253585,4165102049.885376,9.545971490465377,6.66666666666669,95.86321744147092,1.0,382391.1887478994,1376608279.4924378,8042702036.027024,2.050245012544412,-3.795205047724217,106.31971666117964,106.31971666117964,0.0,0.3951159594397771,-3.7839595994836137,-0.9919221319295752,-0.9919221319295752
 2006-08-23T00:00:00,216600.1821717118,779760655.8181622,4149754810.922577,9.535351773153446,6.66666666666669,95.86321744147092,1.0,377131.528162911,1357673501.3864794,7931226712.691385,1.9648151091168955,-3.8,106.31971666117964,106.31971666117964,0.0,0.4864910920845042,-3.8,-1.0638246404056553,-1.0638246404056553
 2006-08-23T01:00:00,218274.1846638732,785787064.7899433,4180936920.852977,9.556928436823314,6.66666666666669,95.86321744147092,1.0,375825.6788051419,1352972443.6985106,7881348579.768508,1.928721986294434,-3.8,106.31971666117964,106.31971666117964,0.0,0.5758488606383717,-3.8,-1.1230846563748866,-1.1230846563748866
 2006-08-23T02:00:00,215810.79483064523,776918861.3903229,4132288584.608666,9.523266055986245,6.66666666666669,95.86321744147092,1.0,366501.1507164995,1319404142.5793982,7715553240.753981,1.8087329122402245,-3.8,106.31971666117964,106.31971666117964,0.0,0.6629654711097291,-3.8,-1.2097003866559286,-1.2097003866559286
 2006-08-23T03:00:00,209002.5115419656,752409041.5510763,4008306720.839126,9.437479716238212,6.66666666666669,95.86321744147092,1.0,346563.2949175985,1247627861.7033544,7384809972.148014,1.5693005164017386,-3.8,106.31971666117964,106.31971666117964,0.0,0.7464054293682877,-3.8,-1.362607668370428,-1.362607668370428
 2006-08-23T04:00:00,211468.3298693997,761285987.5298387,4112547982.6145,9.50960674370887,6.66666666666669,95.86321744147092,1.0,333245.4589914237,1199683652.3691254,7138782022.7304535,1.3911422124071544,-3.8,106.31971666117964,106.31971666117964,0.0,0.8234096727623027,-3.8,-1.6221018351734091,-1.6221018351734091
 2006-08-23T05:00:00,261459.6490519264,941254736.5869348,5489687600.272575,10.46272728650449,6.66666666666669,95.86321744147092,0.0,143359.67843674368,516094842.3722772,2778558806.704449,7.1535397573258885,5.147047718558301,70.8798111074531,106.31971666117964,0.0,0.8528749995503156,3.525441794910972,3.525441794910972,3.525441794910972
 2006-08-23T06:00:00,266183.5240731568,958260686.6633644,5633004583.878793,10.561939010512424,6.66666666666669,95.86321744147092,0.0,267109.70307932893,961594931.0855844,5657997242.302457,10.784456267064687,6.7,106.31971666117964,106.31971666117964,0.0,0.8523587364516795,6.7,6.7,6.7
 2006-08-23T07:00:00,265879.80029054167,957167281.04595,5639661493.741731,10.56654749023835,6.66666666666669,95.86321744147092,0.0,266809.6663606618,960514798.8983824,5664788551.218139,10.789343312779708,6.7,106.31971666117964,106.31971666117964,0.0,0.8518424733530437,6.7,6.7,6.7
 2006-08-23T08:00:00,269303.8761303639,969493954.06931,5723850712.905324,10.62483125311942,6.66666666666669,95.86321744147092,0.0,270266.20147512347,972958325.3104444,5749727057.830107,10.85046314198692,6.7,106.31971666117964,106.31971666117964,0.0,0.8513262102544076,6.7,6.7,6.7
 2006-08-23T09:00:00,268014.03500320594,964850526.0115414,5702124694.186833,10.609790296133404,6.666666666666689,95.86321744147092,0.0,268972.24909510475,968300096.742377,5727952468.874947,10.834795026734389,6.7,106.31971666117964,106.31971666117964,0.0,0.8508099471557719,6.7,6.7,6.7
 2006-08-23T10:00:00,262837.2421474489,946214071.730816,5597223088.569294,10.537168443345069,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,10.758656369761852,10.758656369761852,0.0,106.31971666117964,37.75208518009378,0.7932352004883093,10.087841651034912,6.700002115273833,2.135230497018969
 2006-08-23T11:00:00,260867.24555227245,939122083.988181,5559091201.78554,10.510770909052937,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,10.730914545123342,10.730914545123342,0.0,106.31971666117964,47.33676138855062,0.6572540054990151,10.728666462007244,6.700006075802517,1.678847082448346
 2006-08-23T12:00:00,254711.13450327792,916960084.2118006,5430141958.428529,10.4215074145468,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,10.637464649738632,10.637464649738632,0.0,106.31971666117964,47.83469185725041,0.5228487382882299,10.667354400936413,6.6999971712671,1.849631890348714
 2006-08-23T13:00:00,255183.0913294449,918659128.7860014,5443232454.259832,10.430568875238132,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,10.646702129419882,10.646702129419882,0.0,106.31971666117964,48.3257511975529,0.391711933145193,10.620302109723625,6.700017476054498,1.993283228819792
 2006-08-23T14:00:00,257787.7271439377,928035817.7181758,5505011477.93816,10.473334097158316,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,10.691717007126568,10.691717007126568,0.0,106.31971666117964,54.68489085731164,0.2572670226867981,10.699591760070552,6.700002479596422,2.898386184185495
 2006-08-23T15:00:00,249029.5839311345,896506502.1520846,5314340899.182892,10.341349052165254,6.666666666666692,95.86321744147092,-1.0,75716.6104313892,272579797.5530012,1067115222.5885682,10.585445583622544,9.814955216882367,53.15985833058982,106.31971666117964,83.03400576521959,0.1228335877441112,10.221355162324878,6.732176776993192,5.5719323097523725
 2006-08-23T16:00:00,243000.4206538299,874801514.3537875,5176723419.766966,10.24609278656458,6.66666666666669,95.86321744147092,0.0,256773.44929913167,924384417.476874,5534660764.262587,10.69556738737078,6.7,106.31971666117964,106.31971666117964,0.0,0.0754044997788961,6.9552983719550285,6.9552983719550285,6.9552983719550285
 2006-08-23T17:00:00,199556.3730624001,718402943.0246403,3906731273.843888,9.367201631259158,6.66666666666669,95.86321744147092,0.0,200031.2417357817,720112470.2488143,3920568592.178596,9.532961664818346,6.7,106.31971666117964,106.31971666117964,0.0,0.0748882366802601,6.7,6.7,6.7
 2006-08-23T18:00:00,193399.27394822772,696237386.2136201,3763749274.2853537,9.268278288859104,6.66666666666669,95.86321744147092,0.0,193796.62967874785,697667866.8434922,3775338627.5465264,9.4282436502783,6.7,106.31971666117964,106.31971666117964,0.0,0.0743719735816242,6.7,6.7,6.7
 2006-08-23T19:00:00,189352.66744105145,681669602.7877852,3662755185.2045527,9.19840871623183,6.66666666666669,95.86321744147092,1.0,366688.41295087343,1320078286.6231446,8129026943.160291,3.7886469936678577,-2.111572533491685,106.31971666117964,106.31971666117964,0.0,0.0793499287885518,-0.3718481993969429,0.8395029015422528,0.8395029015422528
 2006-08-23T20:00:00,192614.9159774104,693413697.5186775,3714260925.593596,9.234040813663094,6.66666666666669,95.86321744147092,1.0,365963.90534330864,1317470059.2359111,8055374868.919385,2.0584251637133875,-3.796198860652039,106.31971666117964,106.31971666117964,0.0,0.1746746194673474,-3.785923194746781,-0.659280490790144,-0.659280490790144
 2006-08-23T21:00:00,196682.7081588961,708057749.372026,3784112321.002377,9.282365624411405,6.66666666666669,95.86321744147092,1.0,360173.1767256372,1296623436.212294,7864604778.096233,1.9166044408250429,-3.8,106.31971666117964,106.31971666117964,0.0,0.2753817043258169,-3.8,-0.8490836890746539,-0.8490836890746539
 2006-08-23T22:00:00,197773.7977695108,711985671.9702389,3794996011.982597,9.289895366744108,6.66666666666669,95.86321744147092,1.0,353811.56091340975,1273721619.288275,7701610709.622475,1.7986426079862856,-3.8,106.31971666117964,106.31971666117964,0.0,0.3707822952882415,-3.8,-0.9726529318290325,-0.9726529318290325
 2006-08-23T23:00:00,196112.9824155552,706006736.6959987,3755675794.874727,9.262692406540571,6.66666666666669,95.86321744147092,1.0,346482.0336002647,1247335320.9609532,7555551867.87776,1.6929181630915646,-3.8,106.31971666117964,106.31971666117964,0.0,0.4628194508061933,-3.8,-1.048313917808274,-1.048313917808274
 2006-08-24T00:00:00,192416.46897906697,692699288.324641,3671708116.755372,9.204602409137202,6.66666666666669,95.86321744147092,1.0,337299.24170670734,1214277270.1441462,7390527146.158889,1.5734447664783062,-3.8,106.31971666117964,106.31971666117964,0.0,0.5526815258826207,-3.8,-1.1064628907608256,-1.1064628907608256
 2006-08-24T01:00:00,190010.75765104385,684038727.5437579,3618833671.570095,9.168024251681665,6.666666666666692,95.86321744147092,1.0,329032.84384709754,1184518237.8495512,7234642870.719326,1.4605683115186217,-3.8,106.31971666117964,106.31971666117964,0.0,0.6404707345955447,-3.8,-1.1823024041095465,-1.1823024041095465
 2006-08-24T02:00:00,189258.85980615832,681331895.3021699,3601435754.892208,9.155988689768703,6.66666666666669,95.86321744147092,1.0,320003.251660549,1152011705.9779768,7040001556.510855,1.3195990581514307,-3.8,106.31971666117964,106.31971666117964,0.0,0.7250829900853341,-3.8,-1.313950481690085,-1.313950481690085
 2006-08-24T03:00:00,188097.4262347665,677150734.4451596,3587199104.84651,9.146140143242212,6.66666666666669,95.86321744147092,1.0,304797.2688670141,1097270167.9212508,6718308752.848703,1.0865425474301915,-3.8,106.31971666117964,106.31971666117964,0.0,0.8041104847789372,-3.8,-1.5419764254515511,-1.5419764254515511
 2006-08-24T04:00:00,192380.60087529864,692570163.1510751,3731174449.885723,9.245741854900972,6.66666666666669,95.86321744147092,1.0,289727.07203864306,1043017459.3391148,6378659724.512927,0.8403872873002575,-3.8,106.31971666117964,106.31971666117964,0.0,0.8738545241527417,-3.8,-1.8990287366138816,-1.8990287366138816
 2006-08-24T05:00:00,216077.1556471586,777877760.3297708,4447360192.319169,9.741295336190095,6.66666666666669,95.86321744147092,0.0,94538.95914118098,340340252.9082515,1676623293.17748,5.768644685884984,4.557067488111584,53.15985833058982,106.31971666117964,0.0,0.8994544048211188,2.9121442436725284,2.9121442436725284,2.9121442436725284
 2006-08-24T06:00:00,224646.9401158007,808728984.4168825,4684826877.646589,9.90564308016401,6.666666666666692,95.86321744147092,0.0,225250.1424357442,810900512.7686791,4702145652.883467,10.096242420994267,6.7,106.31971666117964,106.31971666117964,0.0,0.8989381417224829,6.7,6.7,6.7
 2006-08-24T07:00:00,231235.9059664746,832449261.4793086,4852840972.278959,10.021929760251014,6.666666666666689,95.86321744147092,0.0,231891.0803702773,834807889.3329984,4871508519.037669,10.21823786428756,6.7,106.31971666117964,106.31971666117964,0.0,0.8984218786238469,6.7,6.7,6.7
 2006-08-24T08:00:00,239089.23521105305,860721246.7597908,5044478296.014628,10.154561549752076,6.66666666666669,95.86321744147092,0.0,239800.2537409364,863280913.4673711,5064523844.08966,10.357240415912656,6.7,106.31971666117964,106.31971666117964,0.0,0.897905615525211,6.7,6.7,6.7
 2006-08-24T09:00:00,243861.66849227875,877902006.5722036,5164278212.573937,10.237478790928913,6.66666666666669,95.86321744147092,0.0,244618.08584193687,880625109.0309726,5185468820.686691,10.444327679587992,6.7,106.31971666117964,106.31971666117964,0.0,0.897389352426575,6.7,6.7,6.7
 2006-08-24T10:00:00,244684.7784123568,880865202.2844843,5190167371.598798,10.255398131777062,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,10.463140156802744,10.463140156802744,0.0,106.31971666117964,34.49436370395224,0.8443284720881756,9.8341228690967,6.700002400182775,1.7824577758181126
 2006-08-24T11:00:00,246751.64175328024,888305910.3118087,5244044814.076513,10.29269034094873,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,10.5022246917359,10.5022246917359,0.0,106.31971666117964,43.86701592361273,0.7171180844620172,10.494084769835052,6.700015194083375,1.296332401338365
 2006-08-24T12:00:00,245087.2347218511,882314044.9986639,5215367087.809086,10.27284056362514,6.666666666666689,95.86321744147092,-1.0,0.0,0.0,0.0,10.48151167323977,10.48151167323977,0.0,106.31971666117964,45.38268848018651,0.5893935404667027,10.494342132503688,6.699985578320461,1.6051349131878423
 2006-08-24T13:00:00,244324.47776004023,879568119.9361451,5202635142.419302,10.264027871643943,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,10.472143111558294,10.472143111558294,0.0,106.31971666117964,45.72472479932898,0.4632048862679888,10.464232969677733,6.699985546148697,1.7112532365843345
 2006-08-24T14:00:00,243834.2445656514,877803280.436345,5196698523.076102,10.2599187726837,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,10.467945008559177,10.467945008559177,0.0,106.31971666117964,47.45748893748814,0.3363908873022165,10.475664056467789,6.700006764084946,2.0147858846008204
 2006-08-24T15:00:00,244459.3857677932,880053788.764055,5218129129.622019,10.274752298667751,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,10.4834011267124,10.4834011267124,0.0,106.31971666117964,56.73333537733741,0.2085865193974877,10.47312679390118,6.699990974190048,3.315135180336952
 2006-08-24T16:00:00,241314.3991438096,868731836.9177145,5151064096.053407,10.22833304362013,6.66666666666669,95.86321744147092,0.0,273857.11065175745,985885598.3463272,5937730710.051729,11.0195251389612,6.73441739364652,106.31971666117964,106.31971666117964,0.0,0.1537396350355281,7.369209570772664,7.369209570772664,7.369209570772664
 2006-08-24T17:00:00,195051.8131771883,702186527.4378779,3809919646.031309,9.30022144993751,6.66666666666669,95.86321744147092,0.0,195657.24482280493,704366081.3620977,3827928397.7767367,9.466163971777402,6.7,106.31971666117964,106.31971666117964,0.0,0.1532233719368922,6.7,6.7,6.7
 2006-08-24T18:00:00,191957.51197025576,691047043.0929208,3731983827.0163145,9.24630175097144,6.66666666666669,95.86321744147092,0.0,192402.28023543785,692648208.8475761,3745092011.1950665,9.406432736080257,6.7,106.31971666117964,106.31971666117964,0.0,0.1527071088382562,6.7,6.7,6.7
 2006-08-24T19:00:00,193381.900537362,696174841.9345028,3746652448.295296,9.256449851011723,6.66666666666669,95.86321744147092,1.0,368703.6053438354,1327332979.2378075,8126220397.71142,3.500357026755591,-2.399142976942968,106.31971666117964,106.31971666117964,0.0,0.1549087979043677,-0.6491429769429676,0.4825413381897132,0.4825413381897132
 2006-08-24T20:00:00,194596.67981397567,700548047.3303124,3762003149.7035656,9.26706983700533,6.66666666666669,95.86321744147092,1.0,360179.74734639766,1296647090.4470315,7907544464.24255,1.9476750981058395,-3.8,106.31971666117964,106.31971666117964,0.0,0.2479626909117461,-3.8,-0.8033327894620977,-0.8033327894620977
 2006-08-24T21:00:00,192808.6208622972,694111035.1042697,3707379499.576234,9.229280046263126,6.66666666666669,95.86321744147092,1.0,348113.38474065735,1253208185.066367,7653670867.298944,1.763942787033234,-3.8,106.31971666117964,106.31971666117964,0.0,0.344630020477856,-3.8,-0.9441411261581272,-0.9441411261581272
 2006-08-24T22:00:00,190102.16486380287,684367793.5096904,3635606272.739648,9.179627420945955,6.66666666666669,95.86321744147092,1.0,338602.9634775733,1218970668.519264,7459704817.770648,1.6235298149317223,-3.8,106.31971666117964,106.31971666117964,0.0,0.4374425700411568,-3.8,-1.0304360638984211,-1.0304360638984211
 2006-08-24T23:00:00,185428.64533168872,667543123.1940794,3528053126.866953,9.105225229357666,6.66666666666669,95.86321744147092,1.0,327911.04666761804,1180479768.003425,7268266082.579509,1.484916326574429,-3.8,106.31971666117964,106.31971666117964,0.0,0.5278506714346126,-3.8,-1.090052870840377,-1.090052870840377
 2006-08-25T00:00:00,182069.3707007155,655449734.5225757,3450895546.757886,9.051851988924987,6.66666666666669,95.86321744147092,1.0,318810.15541502583,1147716559.494093,7099174060.565365,1.3624586761088546,-3.8,106.31971666117964,106.31971666117964,0.0,0.6162746167128982,-3.8,-1.1572696673722158,-1.1572696673722158
 2006-08-25T01:00:00,179636.39674563333,646691028.28428,3393275642.22293,9.011995126507456,6.66666666666669,95.86321744147092,1.0,308557.4805931732,1110806930.1354234,6890256474.130138,1.2111254023941775,-3.8,106.31971666117964,106.31971666117964,0.0,0.7019557882132531,-3.8,-1.2693609665899468,-1.2693609665899468
 2006-08-25T02:00:00,180300.5736261685,649082065.0542067,3403077737.619468,9.018775372605823,6.66666666666669,95.86321744147092,1.0,297699.09519024374,1071716742.6848776,6634553962.489526,1.0258552207850995,-3.8,106.31971666117964,106.31971666117964,0.0,0.7828582725394679,-3.8,-1.466532462994164,-1.466532462994164
 2006-08-25T03:00:00,182557.3524017564,657206468.6463227,3459602923.601209,9.057875147089993,6.66666666666669,95.86321744147092,1.0,282779.82469980605,1018007368.919302,6259570293.391368,0.7540586878808443,-3.8,106.31971666117964,106.31971666117964,0.0,0.8556190654733083,-3.8,-1.7859393414773177,-1.7859393414773177
 2006-08-25T04:00:00,184509.1995951011,664233118.542364,3559316842.0019355,9.126852173932557,6.66666666666669,95.86321744147092,1.0,260593.0581956468,938135009.5043284,5749025459.210405,0.3838149413524662,-3.8,106.31971666117964,106.31971666117964,0.0,0.9159543909230596,-3.8,-2.2340505526259604,-2.2340505526259604
 2006-08-25T05:00:00,193483.9192045332,696542109.1363192,3873555522.085715,9.344247234037752,6.66666666666669,95.86321744147092,0.0,57497.05864823746,206989411.13365483,1057811487.8456244,4.846554471047705,4.081917884928704,35.43990555372655,106.31971666117964,0.0,0.9368840126229276,2.422925103766771,2.422925103766771,2.422925103766771
 2006-08-25T06:00:00,202479.21658401724,728925179.702462,4136095831.477305,9.525901302582469,6.66666666666669,95.86321744147092,0.0,202899.5563221137,730438402.7596093,4148343815.968956,9.697170012388218,6.7,106.31971666117964,106.31971666117964,0.0,0.9363677495242916,6.7,6.7,6.7
 2006-08-25T07:00:00,211771.6518119341,762377946.5229629,4383308224.895015,9.696969262062678,6.66666666666669,95.86321744147092,0.0,212291.8758883729,764250753.198142,4398469476.207518,9.87744253483402,6.7,106.31971666117964,106.31971666117964,0.0,0.9358514864256556,6.7,6.7,6.7
 2006-08-25T08:00:00,222800.5003116241,802081801.1218468,4663090823.152241,9.890599686353715,6.66666666666669,95.86321744147092,0.0,223395.8104066152,804224917.4638146,4680245968.017923,10.08046463588048,6.7,106.31971666117964,106.31971666117964,0.0,0.9353352233270198,6.7,6.7,6.7
 2006-08-25T09:00:00,230726.64131813345,830615908.7452804,4863839601.793772,10.029541945904311,6.66666666666669,95.86321744147092,0.0,231386.3729463144,832990942.6067318,4882679770.060925,10.226284204991982,6.7,106.31971666117964,106.31971666117964,0.0,0.9348189602283838,6.7,6.7,6.7
 2006-08-25T10:00:00,227224.12731034844,818006858.3172543,4790736702.405489,9.97894614637101,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,10.173470843341413,10.173470843341413,0.0,106.31971666117964,31.909801128933623,0.8854185300440466,9.605164549508055,6.700005964603875,1.5385781611468934
 2006-08-25T11:00:00,229915.61878653825,827696227.6315379,4860505761.866287,10.027233529172642,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,10.223771065447904,10.223771065447904,0.0,106.31971666117964,39.9704994738776,0.7688150842358636,10.189877007516904,6.699992635551535,0.9042943769544752
 2006-08-25T12:00:00,235013.53766057847,846048735.5780824,4987914861.724083,10.115412758714832,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,10.316424429496047,10.316424429496047,0.0,106.31971666117964,42.85640687569014,0.6485035967455938,10.316347074070944,6.699996258325615,1.3441690828600723
 2006-08-25T13:00:00,236742.57391042472,852273266.077529,5035517844.41094,10.148359360180349,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,10.350908040311069,10.350908040311069,0.0,106.31971666117964,43.94222816633317,0.5269969301335071,10.340105396180103,6.700026765655551,1.532580135193455
 2006-08-25T14:00:00,236321.83803168428,850758616.9140632,5033446880.023743,10.146926002940978,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,10.349453990030954,10.349453990030954,0.0,106.31971666117964,44.8756713482778,0.4043515854709014,10.358657752413489,6.699949466072891,1.6902138608954618
 2006-08-25T15:00:00,234775.05521939075,845190198.7898066,5000387517.116302,10.124045156233374,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,10.325460761856432,10.325460761856432,0.0,106.31971666117964,47.188890251673,0.2820594917388426,10.325173330346392,6.700001794702953,2.1491672226074403
 2006-08-25T16:00:00,233448.84413531944,840415838.88715,4969360346.3361845,10.102571206008667,6.666666666666692,95.86321744147092,0.0,264285.8089595047,951428912.254217,5725435089.540117,10.83248377770303,6.7,106.31971666117964,106.31971666117964,0.0,0.2305921063213302,7.304164020447928,7.304164020447928,7.304164020447928
 2006-08-25T17:00:00,191041.69534369084,687750103.237287,3715941942.57177,9.235204897341504,6.66666666666669,95.86321744147092,0.0,191591.9037174309,689730853.382751,3732364396.6397376,9.397250814325352,6.7,106.31971666117964,106.31971666117964,0.0,0.2300758432226942,6.7,6.7,6.7
 2006-08-25T18:00:00,187353.45968052075,674472454.8498747,3628256920.062544,9.174543180560898,6.66666666666669,95.86321744147092,0.0,187768.04739408425,675964970.6187032,3640509267.686557,9.331008527718526,6.7,106.31971666117964,106.31971666117964,0.0,0.2295595801240583,6.7,6.7,6.7
 2006-08-25T19:00:00,184396.46603945657,663827277.7420437,3552484087.445635,9.122125480626629,6.66666666666669,95.86321744147092,1.0,355207.9965011591,1278748787.404173,7938039727.598696,3.105608164502898,-2.65890702362627,106.31971666117964,106.31971666117964,0.0,0.2313335226272778,-0.9089070236262694,0.2227970273956764,0.2227970273956764
 2006-08-25T20:00:00,181313.06940559667,652727049.860148,3471757379.9247384,9.066282873848165,6.66666666666669,95.86321744147092,1.0,332441.15718217083,1196788165.8558152,7454636990.918045,1.6198596760727255,-3.8,106.31971666117964,106.31971666117964,0.0,0.3225136815393133,-3.8,-0.916966421187723,-0.916966421187723
 2006-08-25T21:00:00,180546.2416370032,649966469.8932112,3440707432.9536486,9.044804540749782,6.666666666666689,95.86321744147092,1.0,324967.8611988242,1169884300.3157673,7286422700.418531,1.4980650162055016,-3.8,106.31971666117964,106.31971666117964,0.0,0.4160626391216639,-3.8,-1.0138855520058998,-1.0138855520058998
 2006-08-25T22:00:00,179718.26797610018,646985764.7139606,3408563365.254069,9.022569869129292,6.66666666666669,95.86321744147092,1.0,320048.0638248845,1152173029.7695842,7166164288.862751,1.4109765725432288,-3.8,106.31971666117964,106.31971666117964,0.0,0.5069523940119717,-3.8,-1.07679025996213,-1.07679025996213
 2006-08-25T23:00:00,177235.20041775107,638046721.5039037,3346110132.9687324,8.979370578276127,6.66666666666669,95.86321744147092,1.0,312684.76043577166,1125665137.568778,7018202208.042774,1.3038099578312945,-3.8,106.31971666117964,106.31971666117964,0.0,0.5958617679648449,-3.8,-1.1390093363626903,-1.1390093363626903
 2006-08-26T00:00:00,178614.50979613824,643012235.2660978,3370621183.555361,8.99632493431754,6.66666666666669,95.86321744147092,1.0,308605.12930691213,1110978465.5048835,6910557606.46606,1.2258343491743835,-3.8,106.31971666117964,106.31971666117964,0.0,0.6823155846963997,-3.8,-1.2371460752244543,-1.2371460752244543
 2006-08-26T01:00:00,178070.17943060698,641052645.9501851,3356621649.7167635,8.986641449873309,6.66666666666669,95.86321744147092,1.0,298035.22230134724,1072926800.28485,6662975720.902845,1.0464480338183202,-3.8,106.31971666117964,106.31971666117964,0.0,0.7645846298761209,-3.8,-1.4108188970794937,-1.4108188970794937
 2006-08-26T02:00:00,175918.99333395585,633308376.0022411,3307028822.841859,8.952338382189458,6.66666666666669,95.86321744147092,1.0,278343.80107259745,1002037683.861351,6223326206.132337,0.727782009409453,-3.8,106.31971666117964,106.31971666117964,0.0,0.8396073528468958,-3.8,-1.6993085135401949,-1.6993085135401949
 2006-08-26T03:00:00,175904.0850575578,633254706.2072082,3306549319.040243,8.952006718017076,6.66666666666669,95.86321744147092,1.0,255485.445512778,919747603.8460006,5651147401.059038,0.312817341967172,-3.8,106.31971666117964,106.31971666117964,0.0,0.9032245141506664,-3.8,-2.120212743941114,-2.120212743941114
 2006-08-26T04:00:00,179209.6462534254,645154726.5123315,3378297282.4174347,9.001634607404837,6.66666666666669,95.86321744147092,1.0,233367.0514500784,840121385.2202821,5030918498.04522,-0.1372601837047653,-3.8,106.31971666117964,106.31971666117964,0.0,0.9514815255088068,-3.8,-2.625486296560726,-2.625486296560726
 2006-08-26T05:00:00,194564.6078240717,700432588.166658,3856084551.3000536,9.33215949678363,6.66666666666669,95.86321744147092,0.0,55122.5589945507,198441212.3803825,878355130.5990368,4.524993421158298,3.8899446825553183,35.43990555372655,106.31971666117964,0.0,0.966973534097886,2.1399446825553183,2.1399446825553183,2.1399446825553183
 2006-08-26T06:00:00,193648.46265945584,697134465.574041,3838787744.998664,9.320192525888055,6.66666666666669,95.86321744147092,0.0,193950.39773928432,698221431.8614235,3847413728.055021,9.480217935811114,6.7,106.31971666117964,106.31971666117964,0.0,0.9664572709992502,6.7,6.7,6.7
 2006-08-26T07:00:00,193487.6486972888,696555535.3102398,3836701734.503151,9.318749312636816,6.66666666666669,95.86321744147092,0.0,193890.424379062,698005527.7646233,3848513697.802062,9.48101112241992,6.7,106.31971666117964,106.31971666117964,0.0,0.9659410079006142,6.7,6.7,6.7
 2006-08-26T08:00:00,199185.1748671896,717066629.5218825,3985368118.6925616,9.421609023135272,6.66666666666669,95.86321744147092,0.0,199612.9794196713,718606725.9108169,3997873018.181488,9.588697948876725,6.7,106.31971666117964,106.31971666117964,0.0,0.9654247448019784,6.7,6.7,6.7
 2006-08-26T09:00:00,207363.2023658552,746507528.5170786,4195203706.642416,9.566800954601252,6.66666666666669,95.86321744147092,0.0,207842.66053381524,748233577.9217349,4209154967.355607,9.741004271411246,6.7,106.31971666117964,106.31971666117964,0.0,0.9649084817033424,6.7,6.7,6.7
 2006-08-26T10:00:00,218248.3380832896,785694017.0998427,4463581612.873598,9.752522516961662,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.935608621062665,9.935608621062665,0.0,106.31971666117964,29.66122681062388,0.9200054271008332,9.378759969557692,6.699982803723548,1.376679346229592
 2006-08-26T11:00:00,233642.10099367765,841111563.5772396,4828402931.984647,10.005014308260632,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,10.200334115557965,10.200334115557965,0.0,106.31971666117964,39.05044391593429,0.8075354239536,10.15449299932606,6.699999678487966,0.7464590244808758
 2006-08-26T12:00:00,247736.56113089903,891851620.0712364,5149375773.644005,10.227164878302334,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,10.43332874658939,10.43332874658939,0.0,106.31971666117964,43.345330234892906,0.686318841232858,10.400025748619663,6.699998468452257,1.3221407866177304
 2006-08-26T13:00:00,262656.63215251424,945563875.7490512,5475064537.964996,10.452604966062555,6.666666666666692,95.86321744147092,-1.0,0.0,0.0,0.0,10.66967582019658,10.66967582019658,0.0,106.31971666117964,47.152395438079225,0.5579543831786966,10.62589459468107,6.700003454895961,1.772781011654096
 2006-08-26T14:00:00,265616.782097295,956220415.550262,5536325988.277152,10.495011829701436,6.666666666666692,95.86321744147092,-1.0,0.0,0.0,0.0,10.714468374607526,10.714468374607526,0.0,106.31971666117964,49.33073990342154,0.4233121597437619,10.732357765006112,6.700006954845411,2.041685557802698
 2006-08-26T15:00:00,262998.87094840687,946795935.4142648,5479936164.034123,10.455975843448003,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,10.673410201019026,10.673410201019026,0.0,106.31971666117964,52.01027221746269,0.2891705328091216,10.670765053278275,6.700002035394372,2.5414150718283346
 2006-08-26T16:00:00,258361.7392062433,930102261.142476,5381166451.157334,10.387605401886267,6.666666666666692,95.86321744147092,0.0,295964.40716334473,1065471865.7880408,6295508726.128092,11.321104537923295,6.77889754566356,106.31971666117964,106.31971666117964,0.0,0.232706617251768,7.519912491658331,7.519912491658331,7.519912491658331
 2006-08-26T17:00:00,210729.994757868,758627981.1283247,4075615900.521965,9.484052495925228,6.66666666666669,95.86321744147092,0.0,211498.2461069155,761393685.9848958,4097667962.457807,9.6606413699237,6.7,106.31971666117964,106.31971666117964,0.0,0.2321903541531321,6.7,6.7,6.7
 2006-08-26T18:00:00,206845.4858815624,744643749.1736246,3975184723.66088,9.41456237788844,6.66666666666669,95.86321744147092,0.0,207371.8509716401,746538663.4979044,3990270111.94513,9.583218583754734,6.7,106.31971666117964,106.31971666117964,0.0,0.2316740910544961,6.7,6.7,6.7
 2006-08-26T19:00:00,201689.55338346065,726082392.1804582,3860600651.009943,9.335284156359313,6.666666666666692,95.86321744147092,1.0,374774.74476288,1349189081.1463678,8071762799.81435,3.313938355557432,-2.546835649868453,106.31971666117964,106.31971666117964,0.0,0.2348155148207216,-0.9932895603174736,0.1869418101632719,0.1869418101632719
 2006-08-26T20:00:00,199093.1670691564,716735401.4489629,3802573032.370792,9.2951374495849,6.66666666666669,95.86321744147092,1.0,359415.2029898751,1293894730.7635503,7781838154.385709,1.8567071535596824,-3.8,106.31971666117964,106.31971666117964,0.0,0.3261469086972572,-3.8,-0.921631325777424,-0.921631325777424
 2006-08-26T21:00:00,197599.3742676396,711357747.3635026,3765683140.339585,9.26961574580042,6.666666666666692,95.86321744147092,1.0,350864.32888760703,1263111583.9953854,7610462590.510469,1.7326672324905723,-3.8,106.31971666117964,106.31971666117964,0.0,0.4195694149915454,-3.8,-1.0167110069331164,-1.0167110069331164
 2006-08-26T22:00:00,196932.78213167752,708958015.6740389,3744671799.0888224,9.255079480055675,6.66666666666669,95.86321744147092,1.0,345883.4552224086,1245180438.8006709,7502087938.067253,1.6542149046430288,-3.8,106.31971666117964,106.31971666117964,0.0,0.5103781792351038,-3.8,-1.078951367603547,-1.078951367603547
