Date/Time,Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Rate [W](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Energy [J](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Rate [W](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Energy [J](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-08-26T23:00:00,196749.46981436643,708298091.331719,3733953894.475561,9.247664604354044,6.66666666666669,95.86321744147092,1.0,341826.15627297474,1230574162.582709,7405476125.72015,1.5842686201341267,-3.8,106.31971666117964,106.31971666117964,0.0,0.599210285752091,-3.8,-1.1418512742249125,-1.1418512742249125
 2006-08-27T00:00:00,196700.42370126952,708121525.3245703,3727769231.6955366,9.243385932356688,6.66666666666669,95.86321744147092,1.0,335735.5363484672,1208647930.854482,7264212477.505315,1.4819811888264374,-3.8,106.31971666117964,106.31971666117964,0.0,0.6855445379330908,-3.8,-1.242122090552584,-1.242122090552584
 2006-08-27T01:00:00,197293.4940995013,710256578.7582047,3738016266.3986335,9.250475038637823,6.66666666666669,95.86321744147092,1.0,325949.0436197212,1173416557.0309963,7035785532.469349,1.3165442260887226,-3.8,106.31971666117964,106.31971666117964,0.0,0.7676018956449228,-3.8,-1.4194890002868403,-1.4194890002868403
 2006-08-27T02:00:00,194678.0963695596,700841146.9304142,3682987914.888195,9.212405877314046,6.66666666666669,95.86321744147092,1.0,304560.13411089475,1096416482.799221,6583890527.96134,0.9891313493834826,-3.8,106.31971666117964,106.31971666117964,0.0,0.842270672232194,-3.8,-1.712969463864929,-1.712969463864929
 2006-08-27T03:00:00,192710.7589701732,693758732.2926235,3644824625.747995,9.186004449515204,6.66666666666669,95.86321744147092,1.0,277106.09663511807,997581947.8864248,5967095848.521044,0.5419845434788507,-3.8,106.31971666117964,106.31971666117964,0.0,0.905366050349708,-3.8,-2.138527469246234,-2.138527469246234
 2006-08-27T04:00:00,190964.5876661093,687472515.5979934,3610176327.546216,9.16203528830192,6.666666666666689,95.86321744147092,1.0,247217.83872672232,889984219.4162004,5238126451.74351,0.0131242819475681,-3.8,106.31971666117964,106.31971666117964,0.0,0.952987340154318,-3.8,-2.6449025730011138,-2.6449025730011138
 2006-08-27T05:00:00,189917.2665087032,683702159.4313314,3592499131.1304903,9.149806550951228,6.66666666666669,95.86321744147092,0.0,40671.98314444912,146419139.32001683,614010604.4109678,4.033734608296677,3.589731206445832,35.43990555372655,106.31971666117964,0.0,0.9682104407580112,1.839731206445832,1.839731206445832,1.839731206445832
 2006-08-27T06:00:00,201681.57739889508,726053678.6360223,3833527607.000936,9.316555486089491,6.66666666666669,95.86321744147092,0.0,201920.5052638737,726913818.9499451,3839769012.248844,9.474698530975262,6.7,106.31971666117964,106.31971666117964,0.0,0.9676941776593754,6.7,6.7,6.7
 2006-08-27T07:00:00,212269.5571186242,764170405.627047,4047982230.0226464,9.464931571311412,6.66666666666669,95.86321744147092,0.0,212744.29244735217,765879452.8104677,4061347997.143576,9.634460487659988,6.7,106.31971666117964,106.31971666117964,0.0,0.9671779145607394,6.7,6.7,6.7
 2006-08-27T08:00:00,216396.6853114209,779028067.1211153,4133225576.390167,9.523914414371,6.666666666666692,95.86321744147092,0.0,216887.4137485983,780794689.4949538,4146950778.757205,9.696168087727251,6.7,106.31971666117964,106.31971666117964,0.0,0.9666616514621036,6.7,6.7,6.7
 2006-08-27T09:00:00,221415.6419333554,797096310.9600794,4232424589.747808,9.592556594700932,6.66666666666669,95.86321744147092,0.0,221931.79635178577,798954466.8664287,4246737095.6888113,9.768092656293431,6.7,106.31971666117964,106.31971666117964,0.0,0.9661453883634676,6.7,6.7,6.7
 2006-08-27T10:00:00,225605.6435261925,812180316.6942931,4314837527.324761,9.649585643487328,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.827822185048868,9.827822185048868,0.0,106.31971666117964,28.99746446017528,0.922198899870434,9.303432088791546,6.700012450270582,1.3484875298397565
 2006-08-27T11:00:00,227463.9546905758,818870236.8860728,4354296961.931232,9.67689203557545,6.666666666666692,95.86321744147092,-1.0,0.0,0.0,0.0,9.85649469084551,9.85649469084551,0.0,106.31971666117964,36.06550488683244,0.8166135534379925,9.852793543479931,6.700032750584746,0.5575784585898521
 2006-08-27T12:00:00,231039.4220168926,831741919.2608135,4431835150.087423,9.730550977641618,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.912699271470771,9.912699271470771,0.0,106.31971666117964,37.756383681187295,0.7098638660119206,9.90052970704492,6.699988889887735,0.8870433929066671
 2006-08-27T13:00:00,231540.24551858884,833544883.86692,4445692184.799331,9.740140628959994,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.922827408847509,9.922827408847509,0.0,106.31971666117964,38.89578011201816,0.601601156027237,9.929858489841555,6.699932026436606,1.1009801723408827
 2006-08-27T14:00:00,227046.62742182185,817367858.7185584,4354426070.062956,9.676981489376256,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.856667943774704,9.856667943774704,0.0,106.31971666117964,38.57815767642632,0.494506132122772,9.868667820331432,6.700020295092531,1.1361003449545073
 2006-08-27T15:00:00,227390.74954643613,818606698.3671703,4359055855.061121,9.680185405084332,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.859896597439128,9.859896597439128,0.0,106.31971666117964,38.83124076528612,0.3890689381883574,9.84909696393397,6.700004016270829,1.2263511760454249
 2006-08-27T16:00:00,226257.87568513947,814528352.4665022,4343731673.119205,9.669580880672108,6.66666666666669,95.86321744147092,0.0,254095.61504895551,914744214.1762398,5038076500.302868,10.337685224185403,6.7,106.31971666117964,106.31971666117964,0.0,0.3445690577065441,7.232029484003134,7.232029484003134,7.232029484003134
 2006-08-27T17:00:00,218987.82251755835,788356161.0632102,4197046638.739724,9.568076159754725,6.666666666666692,95.86321744147092,0.0,219544.01557795383,790358456.0806339,4212572511.15987,9.743467672438207,6.7,106.31971666117964,106.31971666117964,0.0,0.3440527946079082,6.7,6.7,6.7
 2006-08-27T18:00:00,213433.92023178664,768362112.8344319,4078710264.932439,9.486193135076444,6.66666666666669,95.86321744147092,0.0,213921.2709781331,770116575.5212793,4092422047.351063,9.65686110605053,6.7,106.31971666117964,106.31971666117964,0.0,0.3435365315092722,6.7,6.7,6.7
 2006-08-27T19:00:00,210327.41906204296,757178708.6233547,4011777816.2289696,9.439881169607084,6.66666666666669,95.86321744147092,1.0,381368.560746364,1372926818.6869104,8073945286.910036,3.3152965017119858,-2.547055689391222,106.31971666117964,106.31971666117964,0.0,0.3405524533573439,-0.7970556893912222,0.0918697316940488,0.0918697316940488
 2006-08-27T20:00:00,206548.9048946791,743576057.6208448,3932658058.4508,9.385138591829536,6.66666666666669,95.86321744147092,1.0,364761.1923155957,1313140292.3361444,7771470315.171665,1.8492035830693336,-3.8,106.31971666117964,106.31971666117964,0.0,0.4261154521385259,-3.8,-1.0218642804291027,-1.0218642804291027
 2006-08-27T21:00:00,205470.9288192812,739695343.7494123,3903865697.675684,9.365217634220947,6.66666666666669,95.86321744147092,1.0,359058.1926503892,1292609493.5414011,7656868189.663975,1.7662583623696484,-3.8,106.31971666117964,106.31971666117964,0.0,0.5167752894845495,-3.8,-1.08299478083593,-1.08299478083593
 2006-08-27T22:00:00,206208.99715640573,742352389.7630607,3913844484.285185,9.372121710928036,6.66666666666669,95.86321744147092,1.0,356196.7992536096,1282308477.3129947,7579346339.355432,1.7101435328240904,-3.8,106.31971666117964,106.31971666117964,0.0,0.6054608902257624,-3.8,-1.147310541601391,-1.147310541601391
 2006-08-27T23:00:00,205507.28251315263,739826217.0473495,3898193776.577004,9.361293379237718,6.666666666666692,95.86321744147092,1.0,348631.2878097458,1255072636.115085,7423089724.403992,1.5970204851018168,-3.8,106.31971666117964,106.31971666117964,0.0,0.6915646597022903,-3.8,-1.251726540723887,-1.251726540723887
 2006-08-28T00:00:00,205178.99647273912,738644387.3018608,3892485969.141797,9.35734430768244,6.66666666666669,95.86321744147092,1.0,336727.67107317486,1212219615.8634293,7169030564.707752,1.4130497127616042,-3.8,106.31971666117964,106.31971666117964,0.0,0.7732140331106893,-3.8,-1.4361579488726637,-1.4361579488726637
 2006-08-28T01:00:00,205050.31143583776,738181121.169016,3888698701.457794,9.354724006063718,6.66666666666669,95.86321744147092,1.0,317832.3288458487,1144196383.845055,6755864283.223246,1.113751695655817,-3.8,106.31971666117964,106.31971666117964,0.0,0.8472043476205977,-3.8,-1.739046251547266,-1.739046251547266
 2006-08-28T02:00:00,205088.062789162,738317026.0409832,3889820833.093076,9.355500369198271,6.66666666666669,95.86321744147092,1.0,291905.3389543718,1050859220.2357384,6166774000.480898,0.6867738833500282,-3.8,106.31971666117964,106.31971666117964,0.0,0.9093081666275156,-3.8,-2.173106692889625,-2.173106692889625
 2006-08-28T03:00:00,205752.8677607914,740710323.9388492,3909422291.324965,9.369062131948638,6.66666666666669,95.86321744147092,1.0,264002.45912169723,950408852.8381102,5489269091.849703,0.195370040372448,-3.8,106.31971666117964,106.31971666117964,0.0,0.9557363569159664,-3.8,-2.6810257806720696,-2.6810257806720696
 2006-08-28T04:00:00,211739.17065271165,762261014.349762,4084573216.580286,9.490250084793368,6.66666666666669,95.86321744147092,1.0,246018.72774002608,885667419.8640939,5028960271.025234,-0.1386779177692702,-3.8,106.31971666117964,106.31971666117964,0.0,0.9856765132394416,-3.8,-3.1387648950929967,-3.1387648950929967
 2006-08-28T05:00:00,260651.737924085,938346256.5267062,5435466511.799276,10.425193938845766,6.66666666666669,95.86321744147092,0.0,130601.11339283972,470164008.214223,2618981610.9987955,6.914748278355184,5.023527434257654,70.8798111074531,106.31971666117964,0.0,0.9940985038294844,3.393935426758803,3.393935426758803,3.393935426758803
 2006-08-28T06:00:00,264598.9184643079,952556106.4715084,5539332520.371109,10.497092855031072,6.66666666666669,95.86321744147092,0.0,265500.7007708516,955802522.7750655,5563612981.812389,10.716532088200934,6.7,106.31971666117964,106.31971666117964,0.0,0.9935822407308482,6.7,6.7,6.7
 2006-08-28T07:00:00,266473.4862669948,959304550.5611812,5588239336.729174,10.530949165005904,6.66666666666669,95.86321744147092,0.0,267399.0562199832,962636602.3919394,5613094915.048036,10.75214294589952,6.7,106.31971666117964,106.31971666117964,0.0,0.9930659776322124,6.7,6.7,6.7
 2006-08-28T08:00:00,287798.29264088377,1036073853.5071816,6035278113.137882,10.840453878620467,6.66666666666669,95.86321744147092,0.0,288860.28506533155,1039897026.2351936,6062833254.935259,11.075699246447725,6.7,106.31971666117964,106.31971666117964,0.0,0.9925497145335764,6.7,6.7,6.7
 2006-08-28T09:00:00,305004.47906522366,1098016124.6348052,6388461499.864676,11.085005952729556,6.66666666666669,95.86321744147092,0.0,306126.0909725159,1102053927.5010574,6416884003.963598,11.33033421050069,6.7,106.31971666117964,106.31971666117964,0.0,0.9920334514349406,6.7,6.7,6.7
 2006-08-28T10:00:00,310255.9894942694,1116921562.17937,6494703869.569424,11.158579526002868,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,11.40770413144241,11.40770413144241,0.0,106.31971666117964,39.43332794726095,0.92583634165975,10.613436565962877,6.700002884434466,1.8162696881675269
 2006-08-28T11:00:00,321070.6783095643,1155854441.9144316,6704886807.679565,11.304141191878433,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,11.560341012977403,11.560341012977403,0.0,106.31971666117964,53.347578027907815,0.7644161707846132,11.533906977194194,6.700005455697192,1.888768782101345
 2006-08-28T12:00:00,330888.625165133,1191199050.5944788,6896238089.469393,11.43667133005154,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,11.699362198699248,11.699362198699248,0.0,106.31971666117964,59.42345581104801,0.5986163104630357,11.677742427104542,6.700008576383778,2.769066323300521
 2006-08-28T13:00:00,344980.3845607726,1241929384.4187813,7171404231.318926,11.627270462561478,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,11.89625241605882,11.89625241605882,0.0,106.31971666117964,64.250359756309,0.4284533387825539,11.856818400395564,6.699989485787135,3.3189243047604458
 2006-08-28T14:00:00,344408.98406632285,1239872342.6387622,7163495539.095627,11.62179180501486,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,11.892221688810652,11.892221688810652,0.0,106.31971666117964,82.00097275822328,0.2510086741087704,11.922163356816109,6.701369819700116,5.000301700450112
 2006-08-28T15:00:00,333899.3530617046,1202037671.0221364,6968821440.18413,11.486945129689538,6.666666666666689,95.86321744147092,-1.0,201223.9245277331,724406128.299839,3664974115.590023,11.926140182038102,9.28263464876616,106.31971666117964,106.31971666117964,77.72822974771178,0.0977567806830245,9.995862862420344,6.905512234855564,5.45041054535221
 2006-08-28T16:00:00,331526.59668753267,1193495748.0751178,6928340819.395645,11.458906395177353,6.66666666666669,95.86321744147092,0.0,340523.0974346614,1225883150.764781,7130923889.764135,11.84350861575102,6.7,106.31971666117964,106.31971666117964,0.0,0.063715506235735,6.838585506861066,6.838585506861066,6.838585506861066
 2006-08-28T17:00:00,237735.7199293913,855848591.7458085,4633846147.965967,9.870360006110351,6.66666666666669,95.86321744147092,0.0,238620.4847814885,859033745.2133588,4657677544.8439865,10.064193200143135,6.7,106.31971666117964,106.31971666117964,0.0,0.063199243137099,6.7,6.7,6.7
 2006-08-28T18:00:00,231552.1671660884,833587801.7979181,4493279194.646772,9.773073523295844,6.66666666666669,95.86321744147092,0.0,232183.9351408796,835862166.5071666,4510615611.002728,9.958254448777351,6.7,106.31971666117964,106.31971666117964,0.0,0.0626829800384631,6.7,6.7,6.7
 2006-08-28T19:00:00,223832.5747202676,805797268.9929632,4334332733.1600685,9.663077135828528,6.66666666666669,95.86321744147092,1.0,388408.0952591056,1398269142.9327805,8129026943.160291,4.478381463201229,-1.418675121892127,106.31971666117964,106.31971666117964,0.0,0.0618162250489543,0.228554156887038,1.0471539188389725,1.0471539188389725
 2006-08-28T20:00:00,217794.2987787287,784059475.6034234,4201767157.403093,9.571342326081387,6.66666666666669,95.86321744147092,1.0,385646.5178538365,1388327464.2738118,8129026943.160291,2.5558638603828983,-3.3500032828885367,106.31971666117964,106.31971666117964,0.0,0.1424096397029219,-3.3037651247877533,-0.5167648063081224,-0.5167648063081224
 2006-08-28T21:00:00,215284.52146754749,775024277.2831708,4137548445.378866,9.526905563565805,6.66666666666669,95.86321744147092,1.0,385140.1251723168,1386504450.6203403,8129026943.160291,2.288737882081184,-3.618357930362279,106.31971666117964,106.31971666117964,0.0,0.2361854970680913,-3.5741223403805,-0.7372469174037383,-0.7372469174037383
 2006-08-28T22:00:00,213790.9725559936,769647501.2015771,4097948760.9857335,9.499504790681472,6.66666666666669,95.86321744147092,1.0,381976.6880072898,1375116076.8262434,8068515594.084277,2.0709609150228485,-3.7931565836148926,106.31971666117964,106.31971666117964,0.0,0.3311509332912596,-3.78085961047662,-0.9234932995834816,-0.9234932995834816
 2006-08-28T23:00:00,211032.81806779347,759718145.0440565,4038966192.965461,9.458693260541596,6.66666666666669,95.86321744147092,1.0,371544.4050708629,1337559858.2551064,7880336023.520752,1.92798815846518,-3.8,106.31971666117964,106.31971666117964,0.0,0.4243726876645577,-3.8,-1.020507276708345,-1.020507276708345
 2006-08-29T00:00:00,207656.0762925104,747561874.6530374,3966031013.08836,9.40822887651274,6.666666666666692,95.86321744147092,1.0,362279.0450050709,1304204562.0182552,7721061557.70533,1.812720881689214,-3.8,106.31971666117964,106.31971666117964,0.0,0.5150719025748399,-3.8,-1.0819165876402963,-1.0819165876402963
 2006-08-29T01:00:00,206614.8871054711,743813593.579696,3943545949.286007,9.39267163442385,6.666666666666692,95.86321744147092,1.0,356577.7272759557,1283679818.1934404,7611219558.388096,1.7332157392025458,-3.8,106.31971666117964,106.31971666117964,0.0,0.6037968152735299,-3.8,-1.1458368808934896,-1.1458368808934896
 2006-08-29T02:00:00,206380.79964773523,742970878.7318468,3936645896.970963,9.387897589832845,6.666666666666689,95.86321744147092,1.0,349789.6027478294,1259242569.892186,7465152834.287818,1.6274740059656791,-3.8,106.31971666117964,106.31971666117964,0.0,0.6899628957553846,-3.8,-1.2491286600451792,-1.2491286600451792
 2006-08-29T03:00:00,206928.01623917904,744940858.4610445,3952752794.0475807,9.399041776432083,6.66666666666669,95.86321744147092,1.0,339252.85571019346,1221310280.5566962,7235647522.257505,1.4612943584148264,-3.8,106.31971666117964,106.31971666117964,0.0,0.7717225430910898,-3.8,-1.431657843191321,-1.431657843191321
 2006-08-29T04:00:00,212097.1157143385,763549616.5716186,4103951669.967367,9.503658586540912,6.66666666666669,95.86321744147092,1.0,327484.4122012004,1178943883.9243214,6981253282.463722,1.277040411089663,-3.8,106.31971666117964,106.31971666117964,0.0,0.8458957597946112,-3.8,-1.732030479773013,-1.732030479773013
 2006-08-29T05:00:00,265690.83708260505,956487013.4973783,5559844265.922976,10.511294612274684,6.66666666666669,95.86321744147092,0.0,141480.55434356918,509329995.6368491,2777468669.16166,7.120977937963263,5.11541473694216,70.8798111074531,106.31971666117964,0.0,0.8738263738401537,3.449742557565976,3.449742557565976,3.449742557565976
 2006-08-29T06:00:00,278488.7189777394,1002559388.319862,5862241570.599434,10.720643213390431,6.66666666666669,95.86321744147092,0.0,279514.05382323184,1006250593.7636346,5889271999.615551,10.950862478488604,6.7,106.31971666117964,106.31971666117964,0.0,0.8733101107415178,6.7,6.7,6.7
 2006-08-29T07:00:00,286711.1062034168,1032159982.3323004,6045981457.594016,10.847858736359848,6.66666666666669,95.86321744147092,0.0,287820.7926157741,1036154853.4167868,6074854628.813604,11.084363861846066,6.7,106.31971666117964,106.31971666117964,0.0,0.8727938476428818,6.7,6.7,6.7
 2006-08-29T08:00:00,302059.56112416484,1087414420.0469935,6356151963.597109,11.062634283379875,6.66666666666669,95.86321744147092,0.0,303194.05094620364,1091498583.4063332,6385066688.091129,11.307450536700038,6.7,106.31971666117964,106.31971666117964,0.0,0.8722775845442459,6.7,6.7,6.7
 2006-08-29T09:00:00,327879.89828464744,1180367633.8247309,6851914905.870711,11.405974786906526,6.66666666666669,95.86321744147092,0.0,329192.359962387,1185092495.8645933,6884031509.842716,11.666123052540296,6.7,106.31971666117964,106.31971666117964,0.0,0.8717613214456099,6.7,6.7,6.7
 2006-08-29T10:00:00,341955.7664028527,1231040759.0502698,7117729197.523184,11.590088871016178,6.666666666666688,95.86321744147092,-1.0,0.0,0.0,0.0,11.856993214918568,11.856993214918568,0.0,106.31971666117964,46.40768957102049,0.7987200938397194,10.993003607686424,6.699999568840941,2.788328060948201
 2006-08-29T11:00:00,330905.8129140949,1191260926.4907415,6943738985.681948,11.469574057676324,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,11.73294976005352,11.73294976005352,0.0,106.31971666117964,60.14330132300717,0.6252312501647307,11.782698307118569,6.699957888935145,2.797160568751748
 2006-08-29T12:00:00,319724.90683585656,1151009664.6090837,6747985236.376291,11.333989897899867,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,11.592238994303564,11.592238994303564,0.0,106.31971666117964,59.99884068565032,0.4593518336975412,11.588117469843713,6.699999464637242,2.925259184683895
 2006-08-29T13:00:00,328956.60777041205,1184243787.973483,6918461800.78286,11.452064467641316,6.666666666666689,95.86321744147092,-1.0,0.0,0.0,0.0,11.712412050026735,11.712412050026735,0.0,106.31971666117964,68.95501247782781,0.2930374724246294,11.683332014579811,6.700003527807283,3.946963064682278
 2006-08-29T14:00:00,323092.53204999433,1163133115.3799796,6818219874.517907,11.382635792569374,6.66666666666669,95.86321744147092,-1.0,125032.41314981972,450116687.3393509,2039571057.5295224,11.803094611345154,10.331853806760492,70.8798111074531,106.31971666117964,96.5500131821384,0.1280889568107837,10.911784456162543,6.896234890733865,6.481164528874223
 2006-08-29T15:00:00,302856.8573586406,1090284686.491106,6446233546.6638565,11.125014457961788,6.66666666666669,95.86321744147092,-1.0,276209.65662156296,994354763.8376268,5788161395.91355,11.267290095633973,7.090435614619099,106.31971666117964,106.31971666117964,15.048219859446354,0.0555035131740287,7.357528119593357,6.582456894660315,1.164717718296639
 2006-08-29T16:00:00,291450.4309787673,1049221551.523562,6216666697.779947,10.966044126487246,6.66666666666669,95.86321744147092,0.0,292702.3822023429,1053728575.9284346,6249078811.683962,11.2096688567237,6.7,106.31971666117964,106.31971666117964,0.0,0.0494844719135022,6.700419465697565,6.700419465697565,6.700419465697565
 2006-08-29T17:00:00,213437.4348416288,768374765.4298638,4171031067.977656,9.550077787980072,6.66666666666669,95.86321744147092,0.0,213992.90371536955,770374453.3753304,4186786068.59848,9.724871655034718,6.7,106.31971666117964,106.31971666117964,0.0,0.0489682088148663,6.7,6.7,6.7
 2006-08-29T18:00:00,202422.27966571783,728720206.7965842,3937850758.2542295,9.388731989844038,6.666666666666692,95.86321744147092,0.0,202855.7009735496,730280523.5047781,3950353025.2415824,9.554437934783529,6.7,106.31971666117964,106.31971666117964,0.0,0.0484519457162303,6.7,6.7,6.7
 2006-08-29T19:00:00,193019.29905500924,694869476.5980333,3731476725.756426,9.245951285528774,6.66666666666669,95.86321744147092,1.0,369820.6767346668,1331354436.2448006,8129026943.160291,4.015024806455625,-1.8841579459086584,106.31971666117964,106.31971666117964,0.0,0.0536325570352015,-0.1565131838510653,1.0191342782812145,1.0191342782812145
 2006-08-29T20:00:00,187436.5873234534,674771714.3644323,3600185580.22351,9.15512398017997,6.66666666666669,95.86321744147092,1.0,361531.658018376,1301513968.8661537,8010221109.739198,2.0353843144767683,-3.786522525602629,106.31971666117964,106.31971666117964,0.0,0.1480953369169286,-3.764167287660222,-0.5998271665185404,-0.5998271665185404
 2006-08-29T21:00:00,182914.19909804128,658491116.7529485,3491253677.0923395,9.079769330745943,6.66666666666669,95.86321744147092,1.0,341936.9697454949,1230973091.0837817,7627645678.787068,1.745101638423623,-3.8,106.31971666117964,106.31971666117964,0.0,0.250432111107401,-3.8,-0.8076354322929443,-0.8076354322929443
 2006-08-29T22:00:00,177049.2866610867,637377431.979912,3352686905.9988804,8.983919986697105,6.66666666666669,95.86321744147092,1.0,324268.3903946592,1167366205.420773,7292246979.133769,1.5022796906356728,-3.8,106.31971666117964,106.31971666117964,0.0,0.3469795397942194,-3.8,-0.9468590429712144,-0.9468590429712144
 2006-08-29T23:00:00,173249.41278460916,623697886.024593,3256531681.4825788,8.917410773854675,6.66666666666669,95.86321744147092,1.0,312826.1156256437,1126174016.2523174,7075180496.920441,1.345080754828439,-3.8,106.31971666117964,106.31971666117964,0.0,0.4397183945212625,-3.8,-1.0321094545430942,-1.0321094545430942
 2006-08-30T00:00:00,171953.97282571052,619034302.1725578,3213098209.0542154,8.887369548502939,6.666666666666692,95.86321744147092,1.0,306577.6754088638,1103679631.4719093,6948884904.772281,1.2535988745624262,-3.8,106.31971666117964,106.31971666117964,0.0,0.5300766854150313,-3.8,-1.0914851687678426,-1.0914851687678426
 2006-08-30T01:00:00,169970.2610561871,611892939.8022735,3146162133.461715,8.841073770610029,6.66666666666669,95.86321744147092,1.0,298535.4426362012,1074727593.4903245,6789379642.032426,1.1380419543990596,-3.8,106.31971666117964,106.31971666117964,0.0,0.618446644935124,-3.8,-1.159354550775224,-1.159354550775224
 2006-08-30T02:00:00,167659.94911351477,603575816.8086531,3067785897.179205,8.786867138953625,6.666666666666692,95.86321744147092,1.0,287944.44586899405,1036600005.1283786,6557418763.092817,0.9699570344643484,-3.8,106.31971666117964,106.31971666117964,0.0,0.7040390779841488,-3.8,-1.273065595432354,-1.273065595432354
 2006-08-30T03:00:00,167072.87167479287,601462338.0292543,3047786914.6056137,8.773035750359737,6.66666666666669,95.86321744147092,1.0,275672.7289612492,992421824.2604972,6268164050.228285,0.7602923115790303,-3.8,106.31971666117964,106.31971666117964,0.0,0.7847850326155451,-3.8,-1.4728749743430682,-1.4728749743430682
 2006-08-30T04:00:00,170720.33480640184,614593205.3030466,3171515295.162966,8.858608902417348,6.66666666666669,95.86321744147092,1.0,263113.5538953958,947208794.0234247,5955307304.178377,0.5334405464644697,-3.8,106.31971666117964,106.31971666117964,0.0,0.8572901840548682,-3.8,-1.7956307336987167,-1.7956307336987167
 2006-08-30T05:00:00,165259.20962463264,594933154.6486776,2985761843.699469,8.730139851636205,6.66666666666669,95.86321744147092,0.0,23735.16595374014,85446597.4334645,224652096.1463071,3.24898181403904,3.086416501179956,17.719952776863273,106.31971666117964,0.0,0.8843330230623371,1.4101313645964682,1.4101313645964682,1.4101313645964682
 2006-08-30T06:00:00,177976.0079910967,640713628.7679482,3412901400.8130145,9.025574981650518,6.66666666666669,95.86321744147092,0.0,176806.28263677363,636502617.492385,3371330567.49677,9.13681248399295,6.7,106.31971666117964,106.31971666117964,0.0,0.8838167599637009,6.7,6.7,6.7
 2006-08-30T07:00:00,188601.41669251653,678965100.0930597,3760740346.5437374,9.266196530139569,6.66666666666669,95.86321744147092,0.0,188986.44782123715,680351212.1564536,3772080621.5892673,9.425894431485371,6.7,106.31971666117964,106.31971666117964,0.0,0.8833004968650652,6.7,6.7,6.7
 2006-08-30T08:00:00,196028.19507675347,705701502.2763125,3990060847.122065,9.424855964944276,6.66666666666669,95.86321744147092,0.0,196458.1229369545,707249242.5730362,4002730671.356249,9.592199965788184,6.7,106.31971666117964,106.31971666117964,0.0,0.882784233766429,6.7,6.7,6.7
 2006-08-30T09:00:00,204952.6715043914,737829617.4158089,4233976957.874393,9.593631324234194,6.66666666666669,95.86321744147092,0.0,205440.26375320915,739584949.5115529,4248294144.961862,9.7692135189333,6.7,106.31971666117964,106.31971666117964,0.0,0.8822679706677933,6.7,6.7,6.7
 2006-08-30T10:00:00,211826.64064545112,762575906.3236239,4417034667.143858,9.720308582527984,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.902129405433026,9.902129405433026,0.0,106.31971666117964,30.26076213550924,0.8373833759002753,9.36166208145019,6.700035223552006,1.567941668273612
 2006-08-30T11:00:00,220395.2104427542,793422757.593915,4632712615.226195,9.869574346597007,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,10.058510447531605,10.058510447531605,0.0,106.31971666117964,38.85774728163097,0.7278195758148099,10.024533623346366,6.699985650242739,0.9263324826049524
 2006-08-30T12:00:00,229909.0353087302,827672527.1114287,4869872256.176178,10.03371675476378,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,10.230714592615838,10.230714592615838,0.0,106.31971666117964,41.95022111795768,0.6124921060243201,10.207075344385844,6.700022884656346,1.3179835442022012
 2006-08-30T13:00:00,234855.9294486708,845481346.0152147,4997645011.883482,10.122147085103324,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,10.323516268524015,10.323516268524015,0.0,106.31971666117964,43.79755338057391,0.4926457208960791,10.31525538280723,6.699996270650157,1.5389119083818317
 2006-08-30T14:00:00,237697.1882970326,855709877.8693174,5070142248.807755,10.172323664920809,6.666666666666692,95.86321744147092,-1.0,0.0,0.0,0.0,10.376017233253544,10.376017233253544,0.0,106.31971666117964,45.38492133083249,0.370485338843785,10.36551329905455,6.69992327864117,1.7768341915661747
 2006-08-30T15:00:00,244523.95933606868,880286253.6098471,5227565657.206914,10.28128444957167,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,10.49024684739758,10.49024684739758,0.0,106.31971666117964,51.86695416073406,0.2450122631723861,10.463943522950672,6.700004648979964,2.7129348513207225
 2006-08-30T16:00:00,253074.93929826395,911069781.47375,5420154253.959192,10.414593205686629,6.666666666666692,95.86321744147092,0.0,287888.51562773826,1036398656.2598578,6284321942.511024,11.295006867356294,6.760682919083707,106.31971666117964,106.31971666117964,0.0,0.1906993227777015,7.464517378928167,7.464517378928167,7.464517378928167
 2006-08-30T17:00:00,202876.6792860205,730356045.4296738,3947559035.549549,9.395449815644229,6.666666666666692,95.86321744147092,0.0,203430.206688914,732348744.0800904,3963648025.075375,9.564021042304438,6.7,106.31971666117964,106.31971666117964,0.0,0.1901830596790656,6.7,6.7,6.7
 2006-08-30T18:00:00,198753.1081905889,715511189.4861199,3854759135.617528,9.331242787402608,6.66666666666669,95.86321744147092,0.0,199220.48778680537,717193756.0324993,3868371588.039741,9.495328975798936,6.7,106.31971666117964,106.31971666117964,0.0,0.1896667965804296,6.7,6.7,6.7
 2006-08-30T19:00:00,192336.75836721392,692412330.1219702,3717213709.224922,9.236083688304568,6.66666666666669,95.86321744147092,1.0,366075.1254032664,1317870451.4517589,8062202740.520559,3.3599040067016746,-2.4937088144187456,106.31971666117964,106.31971666117964,0.0,0.1909323059761993,-0.7437088144187455,0.3601370463442437,0.3601370463442437
 2006-08-30T20:00:00,187865.333683698,676315201.2613126,3611295794.368135,9.162809785915751,6.66666666666669,95.86321744147092,1.0,346112.8801348475,1246006368.4854507,7674596954.358126,1.7790877007533377,-3.8,106.31971666117964,106.31971666117964,0.0,0.2828458991408425,-3.8,-0.8607503806235629,-0.8607503806235629
 2006-08-30T21:00:00,184067.5992775164,662643357.399059,3518047763.611356,9.098303974739798,6.66666666666669,95.86321744147092,1.0,332678.947617282,1197644211.4222152,7412654540.157585,1.589464858994751,-3.8,106.31971666117964,106.31971666117964,0.0,0.3779261848891508,-3.8,-0.9798030049502516,-0.9798030049502516
 2006-08-30T22:00:00,179684.47250297875,646864101.0107236,3411238480.395443,9.024420414682805,6.66666666666669,95.86321744147092,1.0,321589.1606830436,1157720978.458957,7202239281.385969,1.4371017324470692,-3.8,106.31971666117964,106.31971666117964,0.0,0.4697675113682744,-3.8,-1.052956189214362,-1.052956189214362
 2006-08-30T23:00:00,175966.0115043769,633477641.4157568,3321349447.0771585,8.962243819134297,6.66666666666669,95.86321744147092,1.0,312461.77783536044,1124862400.2072978,7031304194.047094,1.313300383395796,-3.8,106.31971666117964,106.31971666117964,0.0,0.5594820179727723,-3.8,-1.1111788188178096,-1.1111788188178096
 2006-08-31T00:00:00,173956.06365638712,626241829.1629938,3272016567.527487,8.928121195350817,6.66666666666669,95.86321744147092,1.0,304714.6147733078,1096972613.1839082,6875031139.360133,1.2000964865261423,-3.8,106.31971666117964,106.31971666117964,0.0,0.6470829644093432,-3.8,-1.1899031204025248,-1.1899031204025248
 2006-08-31T01:00:00,171961.30263975626,619060689.5031224,3213285431.452737,8.88749909417125,6.66666666666669,95.86321744147092,1.0,293076.6838955849,1055076062.0241055,6630774462.637772,1.023115539258103,-3.8,106.31971666117964,106.31971666117964,0.0,0.7313699196173776,-3.8,-1.327485926893306,-1.327485926893306
 2006-08-31T02:00:00,170748.04129438978,614692948.6598033,3172467259.8911185,8.859267253558407,6.66666666666669,95.86321744147092,1.0,277475.9713076318,998913496.7074744,6270284064.51311,0.7618272000825703,-3.8,106.31971666117964,106.31971666117964,0.0,0.8098321972621111,-3.8,-1.5644934299504325,-1.5644934299504325
 2006-08-31T03:00:00,171430.49808893845,617149793.1201785,3195457957.639549,8.875168722427935,6.66666666666669,95.86321744147092,1.0,258682.11271173888,931255605.76226,5795516985.978949,0.4175479150812225,-3.8,106.31971666117964,106.31971666117964,0.0,0.8786859139094907,-3.8,-1.9318741904117849,-1.9318741904117849
 2006-08-31T04:00:00,176440.0161093078,635184057.9935081,3363068530.697054,8.991100718208028,6.66666666666669,95.86321744147092,1.0,239803.3453589957,863292043.2923845,5305312198.438767,0.0618851726315759,-3.8,106.31971666117964,106.31971666117964,0.0,0.9336357270194768,-3.8,-2.413904378067939,-2.413904378067939
 2006-08-31T05:00:00,180686.8419429759,650472630.9947133,3503381747.9498024,9.088158805286822,6.66666666666669,95.86321744147092,0.0,44613.84007029955,160609824.25307837,667956980.405098,4.146971293158754,3.663944329063336,35.43990555372655,106.31971666117964,0.0,0.9520634892734824,1.9959977699450568,1.9959977699450568,1.9959977699450568
 2006-08-31T06:00:00,196852.8351221363,708670206.4396907,3990870091.1724095,9.42542069577466,6.66666666666669,95.86321744147092,0.0,197129.32942721623,709665585.9379784,3998533749.312039,9.589160786353132,6.7,106.31971666117964,106.31971666117964,0.0,0.9515472261748464,6.7,6.7,6.7
 2006-08-31T07:00:00,226783.06836300905,816419046.1068324,4749662400.172771,9.95051862318492,6.66666666666669,95.86321744147092,0.0,227402.36480449128,818648513.2961683,4767375105.024634,10.14320807076249,6.7,106.31971666117964,106.31971666117964,0.0,0.9510309630762108,6.7,6.7,6.7
 2006-08-31T08:00:00,255447.22573340245,919610012.6402488,5421004259.590508,10.41518443765134,6.66666666666669,95.86321744147092,0.0,256292.53742542828,922653134.731542,5444240214.202217,10.630605812655311,6.7,106.31971666117964,106.31971666117964,0.0,0.950514699977575,6.7,6.7,6.7
 2006-08-31T09:00:00,285408.3180965846,1027469945.1477044,6073265440.728036,10.866755431200312,6.66666666666669,95.86321744147092,0.0,286499.40482737345,1031397857.3785444,6101843847.215098,11.103760887008669,6.7,106.31971666117964,106.31971666117964,0.0,0.9499984368789388,6.7,6.7,6.7
 2006-08-31T10:00:00,302442.63845391193,1088793498.434083,6421130358.193369,11.107628980942447,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,11.35400425560181,11.35400425560181,0.0,106.31971666117964,40.08670499604045,0.884278046035398,10.57439080018275,6.699995148866233,2.0063365596942844
 2006-08-31T11:00:00,300907.85862351937,1083268291.0446696,6395019563.828614,11.08954745991204,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,11.335729819848224,11.335729819848224,0.0,106.31971666117964,52.59076400141887,0.7267868788094348,11.348426665519876,6.700008003632743,1.9460537203578456
 2006-08-31T12:00:00,303559.504242186,1092814215.2718697,6448412405.766649,11.126522092827456,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,11.374154938880856,11.374154938880856,0.0,106.31971666117964,55.80510452235666,0.570926092094906,11.353491110199949,6.7000117823297884,2.4863424081598
 2006-08-31T13:00:00,312833.9942841569,1126202379.4229648,6622187846.484197,11.246866659460837,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,11.50027712254869,11.50027712254869,0.0,106.31971666117964,59.31731126321444,0.4124512987751335,11.479078179975556,6.69999679522444,2.9099635553457577
 2006-08-31T14:00:00,314827.6500550345,1133379540.1981244,6665940974.563786,11.27716798770276,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,11.532265114024044,11.532265114024044,0.0,106.31971666117964,73.02552937683521,0.2488321225177672,11.538529572782895,6.70001076491707,4.381013789181709
 2006-08-31T15:00:00,309512.08519101405,1114243506.687651,6575017869.144824,11.214199123318972,6.666666666666688,95.86321744147092,-1.0,174852.05677482183,629467404.3893585,3104858996.525235,11.609477884418007,9.369445441467688,88.59976388431636,106.31971666117964,80.4154315111251,0.1001483274391446,10.025039668700748,6.865033609409211,5.561257078554635
 2006-08-31T16:00:00,300839.04336062045,1083020556.0982337,6405808312.772633,11.097018801905554,6.66666666666669,95.86321744147092,0.0,309749.7241446084,1115099006.9205904,6615807869.776489,11.473305885967436,6.7,106.31971666117964,106.31971666117964,0.0,0.0645281244845298,6.846920695009531,6.846920695009531,6.846920695009531
 2006-08-31T17:00:00,220644.0795287841,794318686.3036228,4328739405.792534,9.659208726900465,6.66666666666669,95.86321744147092,0.0,221359.7089938133,796894952.3777281,4348853649.031496,9.84167901408622,6.7,106.31971666117964,106.31971666117964,0.0,0.0640118613858938,6.7,6.7,6.7
 2006-08-31T18:00:00,214144.6304189727,770920669.5083015,4179732238.4340105,9.556095005882492,6.666666666666689,95.86321744147092,0.0,214662.9415543313,772786589.5955927,4194468200.0056734,9.730418858196424,6.7,106.31971666117964,106.31971666117964,0.0,0.0634955982872579,6.7,6.7,6.7
 2006-08-31T19:00:00,210772.38193496785,758780574.9658841,4101728520.745979,9.502120204824688,6.66666666666669,95.86321744147092,1.0,379569.5165940114,1366450259.738441,8129026943.160291,4.248216335005277,-1.6498953058294303,106.31971666117964,106.31971666117964,0.0,0.0648915669813443,0.0234308187969948,0.98474056181603,0.98474056181603
 2006-08-31T20:00:00,207248.45368881788,746094433.2797443,4018347792.243063,9.444427067559086,6.66666666666669,95.86321744147092,1.0,378154.2849018096,1361355425.6465142,8129026943.160291,2.3800179205862126,-3.526658035487168,106.31971666117964,106.31971666117964,0.0,0.1505251682215591,-3.4748657234969813,-0.5596069663366618,-0.5596069663366618
 2006-08-31T21:00:00,198347.57305364576,714051262.9931248,3835178288.413382,9.317696408691097,6.66666666666669,95.86321744147092,1.0,365928.784075791,1317343622.6728475,7969892966.109047,2.008307621101804,-3.7844066005097976,106.31971666117964,106.31971666117964,0.0,0.2488484698267546,-3.75952503712641,-0.7970108868955617,-0.7970108868955617
 2006-08-31T22:00:00,183990.3497712753,662365259.1765912,3520361275.942243,9.099905696431502,6.66666666666669,95.86321744147092,1.0,335303.2762656405,1207091794.556306,7463991696.013267,1.626626698787477,-3.8,106.31971666117964,106.31971666117964,0.0,0.3453996873379991,-3.8,-0.94503497588979,-0.94503497588979
 2006-08-31T23:00:00,174780.496161856,629209786.1826817,3301617997.3413925,8.948596014746402,6.66666666666669,95.86321744147092,1.0,315371.9665706796,1135339079.6544464,7122308996.561245,1.3792140056019233,-3.8,106.31971666117964,106.31971666117964,0.0,0.4381880032965032,-3.8,-1.030985883599916,-1.030985883599916
 2006-09-01T00:00:00,169958.1299553089,611849267.8391119,3145636396.183808,8.840710604012719,6.66666666666669,95.86321744147092,1.0,301869.3938433211,1086729817.835956,6882370787.896222,1.2054120479799753,-3.8,106.31971666117964,106.31971666117964,0.0,0.5285797644834999,-3.8,-1.090521381318478,-1.090521381318478
 2006-09-01T01:00:00,163693.75635414617,589297522.8749263,2931879929.246473,8.69287700360613,6.66666666666669,95.86321744147092,1.0,287075.994251032,1033473579.3037152,6575559453.562481,0.9831026066505112,-3.8,106.31971666117964,106.31971666117964,0.0,0.6169860829281192,-3.8,-1.1579493431081225,-1.1579493431081225
 2006-09-01T02:00:00,137703.55467279218,495732796.822052,1739116067.4525647,7.868325417248111,6.66666666666669,95.86321744147092,1.0,237200.14417671188,853920519.036163,5225869967.968267,0.0040112567150948,-3.8,106.31971666117964,106.31971666117964,0.0,0.7026383341746708,-3.8,-1.2705683027032777,-1.2705683027032777
 2006-09-01T03:00:00,95308.0323974968,343108916.6309885,901893294.151533,7.289670277064697,6.66666666666669,95.86321744147092,1.0,198404.4363865896,714255970.9917225,4116241298.848152,-0.8015259834856604,-3.8,106.31971666117964,106.31971666117964,0.0,0.783489790967366,-3.8,-1.4686009615587263,-1.4686009615587263
 2006-09-01T04:00:00,85629.72944173803,308267025.9902569,810308185.1634362,7.226393169134262,6.666666666666692,95.86321744147092,1.0,181508.7489977248,653431496.3918092,3590027552.546594,-1.1840088791847168,-3.8,106.31971666117964,106.31971666117964,0.0,0.8561671695799226,-3.8,-1.7891037973449002,-1.7891037973449002
 2006-09-01T05:00:00,85884.58762577856,309184515.4528028,812719890.4663758,7.228059384587325,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,-1.579742650314902,-1.579742650314902,0.0,106.31971666117964,0.0,0.8833011096203295,-2.131000568360145,-2.131000568360145,-2.131000568360145
 2006-09-01T06:00:00,128803.80439539163,463693695.82340986,1758248449.7366629,7.881549158063969,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,2.629302977340781,2.629302977340781,0.0,106.31971666117964,0.0,0.8827848465216935,1.577190525648592,1.577190525648592,1.577190525648592
 2006-09-01T07:00:00,161467.54722253667,581283170.001132,2854610114.7774725,8.639442361020013,6.66666666666669,95.86321744147092,0.0,153979.95440182532,554327835.8465712,2549425850.321933,8.543428368386785,6.7,106.31971666117964,106.31971666117964,0.0,0.8822685834230576,6.577668207059779,6.577668207059779,6.577668207059779
 2006-09-01T08:00:00,171294.63648070398,616660691.3305343,3190596567.333623,8.871807463761032,6.66666666666669,95.86321744147092,0.0,171567.39960519996,617642638.5787197,3198392979.826998,9.012057848750844,6.7,106.31971666117964,106.31971666117964,0.0,0.8817523203244216,6.7,6.7,6.7
 2006-09-01T09:00:00,179414.9837962516,645893941.6665057,3461372721.5734324,9.05910008950502,6.66666666666669,95.86321744147092,0.0,179733.78922378275,647041641.2056179,3470648932.15798,9.208486231804953,6.7,106.31971666117964,106.31971666117964,0.0,0.8812360572257857,6.7,6.7,6.7
 2006-09-01T10:00:00,185711.45424947937,668561235.2981257,3667348996.2885866,9.201587113472844,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.357873172895102,9.357873172895102,0.0,106.31971666117964,25.92517986305892,0.8440985954996284,8.905821960038836,6.699949899983039,1.3669622062791198
 2006-09-01T11:00:00,191101.65932724604,687965973.5780857,3841002537.784048,9.321725189050447,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.483859154111,9.483859154111,0.0,106.31971666117964,32.87939293254493,0.7530357256452729,9.463769144564996,6.69995829154312,0.5259797030241632
 2006-09-01T12:00:00,196345.8693248485,706845129.5694547,4007699569.175582,9.437059769031372,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.604839878308626,9.604839878308626,0.0,106.31971666117964,34.78809718680459,0.6579287892185252,9.583822379823856,6.700008953900452,0.7698407984667549
 2006-09-01T13:00:00,202188.79623341872,727879666.4403076,4190957205.110341,9.563862546078918,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.737758551799756,9.737758551799756,0.0,106.31971666117964,36.66174941771234,0.5587089976767884,9.715595985811609,6.699992655886391,0.970126502741874
 2006-09-01T14:00:00,205226.052627782,738813789.4600152,4285321437.911608,9.629160440926269,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.806323043691163,9.806323043691163,0.0,106.31971666117964,37.93726233423396,0.4556913798239891,9.80251357842888,6.700001678037545,1.1075791431992177
 2006-09-01T15:00:00,207667.0361990721,747601330.3166595,4349917609.871305,9.673861533508504,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.853182588103282,9.853182588103282,0.0,106.31971666117964,39.11440053904494,0.350981796598255,9.842473740414254,6.700014488688489,1.299608694024483
 2006-09-01T16:00:00,206165.83066214612,742196990.3837261,4304947147.627913,9.642741709731853,6.66666666666669,95.86321744147092,0.0,232047.5333711808,835371120.1362507,4992826476.115305,10.30501544533349,6.7,106.31971666117964,106.31971666117964,0.0,0.3065055394121044,7.229839599826499,7.229839599826499,7.229839599826499
 2006-09-01T17:00:00,177668.51375803666,639606649.528932,3403711751.2391863,9.019214418480942,6.66666666666669,95.86321744147092,0.0,178043.59589137512,640956945.2089505,3414854835.9363904,9.16823716145421,6.7,106.31971666117964,106.31971666117964,0.0,0.3059892763134684,6.7,6.7,6.7
 2006-09-01T18:00:00,174695.6075957435,628904187.3446766,3304938634.377185,8.950892805902525,6.66666666666669,95.86321744147092,0.0,175010.32637203476,630037174.9393253,3314119898.570639,9.09556237966106,6.7,106.31971666117964,106.31971666117964,0.0,0.3054730132148325,6.7,6.7,6.7
 2006-09-01T19:00:00,172424.91684425142,620729700.6393051,3228925284.548117,8.898316459194907,6.66666666666669,95.86321744147092,1.0,334483.4949058462,1204140581.6610465,7652171444.416664,2.681430186812164,-2.8771367262382093,106.31971666117964,106.31971666117964,0.0,0.3080042584139367,-1.1271367262382088,0.0297637317927824,0.0297637317927824
 2006-09-01T20:00:00,170633.6780430375,614281240.954935,3168587779.6160936,8.856584124304858,6.66666666666669,95.86321744147092,1.0,307380.9942428465,1106571579.2742474,7034627651.359541,1.3157071550079695,-3.8,106.31971666117964,106.31971666117964,0.0,0.3975182701403519,-3.8,-0.9981238133358438,-0.9981238133358438
 2006-09-01T21:00:00,168917.5536362075,608103193.0903472,3110517386.5185666,8.816420863465671,6.666666666666692,95.86321744147092,1.0,300591.2626354347,1082128545.4875648,6881771254.73626,1.2049798038327817,-3.8,106.31971666117964,106.31971666117964,0.0,0.4888528880438721,-3.8,-1.0653335806479352,-1.0653335806479352
 2006-09-01T22:00:00,168263.2355734755,605747648.0645118,3088309709.57702,8.801061612614811,6.66666666666669,95.86321744147092,1.0,296426.2489122525,1067134496.0841088,6777866715.351032,1.129701539392851,-3.8,106.31971666117964,106.31971666117964,0.0,0.5781597904165218,-3.8,-1.1248393215576584,-1.1248393215576584
 2006-09-01T23:00:00,166958.57745972028,601050878.8549931,3043882811.105194,8.770335694317284,6.66666666666669,95.86321744147092,1.0,289781.4092785291,1043213073.4027048,6614612276.151257,1.0114059144727994,-3.8,106.31971666117964,106.31971666117964,0.0,0.6652040936733794,-3.8,-1.2126789775020572,-1.2126789775020572
 2006-09-02T00:00:00,167865.0521416999,604314187.7101197,3074766334.772481,8.791694866189665,6.666666666666692,95.86321744147092,1.0,282827.80386562285,1018180093.9162424,6436995388.245549,0.8826779541743627,-3.8,106.31971666117964,106.31971666117964,0.0,0.7485167435474893,-3.8,-1.3678696264162362,-1.3678696264162362
 2006-09-02T01:00:00,166935.7420760136,600968671.4736489,3043093773.747154,8.769790035337369,6.66666666666669,95.86321744147092,1.0,267419.4425282809,962709993.1018112,6053630265.645867,0.6047418059855422,-3.8,106.31971666117964,106.31971666117964,0.0,0.8253036043775253,-3.8,-1.6306324945799435,-1.6306324945799435
 2006-09-02T02:00:00,167302.9384927551,602290578.5739183,3055623187.807366,8.7784553579777,6.66666666666669,95.86321744147092,1.0,247218.5387650781,889986739.5542814,5523975442.718723,0.2205556040227487,-3.8,106.31971666117964,106.31971666117964,0.0,0.8915683628444161,-3.8,-2.0260216747718744,-2.0260216747718744
 2006-09-02T03:00:00,169718.57419630786,610986867.1067083,3137630115.9995303,8.835172824420196,6.66666666666669,95.86321744147092,1.0,226064.58140825512,813832493.0697184,4930383628.370895,-0.210237413855877,-3.8,106.31971666117964,106.31971666117964,0.0,0.9431368653628416,-3.8,-2.522441072955444,-2.522441072955444
 2006-09-02T04:00:00,168565.95525473074,606837438.9170306,3098508824.8794227,8.80811580398121,6.666666666666692,95.86321744147092,1.0,201783.4634539388,726420468.4341795,4218139722.791176,-0.7274968215558326,-3.8,106.31971666117964,106.31971666117964,0.0,0.978022689182294,-3.8,-3.0094613789347533,-3.0094613789347533
 2006-09-02T05:00:00,160951.46215693714,579425263.7649736,2837202146.8606668,8.627402263760494,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,2.4369248265841104,2.4369248265841104,0.0,106.31971666117964,0.0,0.9882170467293202,0.7180416858399901,0.7180416858399901,0.7180416858399901
 2006-09-02T06:00:00,166537.04565363555,599533364.353088,3029137427.7410746,8.760139206638428,6.66666666666669,95.86321744147092,0.0,163511.9032525228,588642851.7090821,2877979436.854692,8.780752762357864,6.7,106.31971666117964,106.31971666117964,0.0,0.9877007836306844,6.668883140744121,6.668883140744121,6.668883140744121
 2006-09-02T07:00:00,170731.41076602388,614633078.757686,3171907292.228277,8.858879953507815,6.66666666666669,95.86321744147092,0.0,171012.5542603693,615645195.3373295,3179992186.861207,8.99878295852732,6.7,106.31971666117964,106.31971666117964,0.0,0.9871845205320482,6.7,6.7,6.7
 2006-09-02T08:00:00,171165.70570092165,616196540.523318,3186556652.7819004,8.869012080888123,6.66666666666669,95.86321744147092,0.0,171450.02810784054,617220101.188226,3194745994.656212,9.009429233989415,6.7,106.31971666117964,106.31971666117964,0.0,0.9866682574334122,6.7,6.7,6.7
 2006-09-02T09:00:00,168056.73952539495,605004262.2914219,3081183555.1384254,8.796133481517424,6.66666666666669,95.86321744147092,0.0,168331.75075528547,605994302.7190275,3089076373.68422,8.933173324608857,6.7,106.31971666117964,106.31971666117964,0.0,0.9861519943347764,6.7,6.7,6.7
