Date/Time,Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Rate [W](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Energy [J](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Rate [W](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Energy [J](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-09-02T10:00:00,170616.3866350221,614218991.8860794,3167721550.112169,8.85598610531706,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.995660694094672,8.995660694094672,0.0,106.31971666117964,22.637889838013205,0.9543555663919404,8.597693901241664,6.699998109922585,1.171020152273759
 2006-09-02T11:00:00,176081.21925760558,633892389.3273801,3351136601.460533,8.982847416123674,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.128773994995608,9.128773994995608,0.0,106.31971666117964,28.7232233162584,0.8750298775509019,9.117581510003582,6.699961276954293,0.1685228679986809
 2006-09-02T12:00:00,177130.58709268773,637670113.5336758,3386018245.716985,9.00697506465386,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.154144296467043,9.154144296467043,0.0,106.31971666117964,29.50273477806499,0.7929352766940961,9.15471204338361,6.699954930578774,0.3082824233969893
 2006-09-02T13:00:00,172886.761514983,622392341.4539387,3244246227.953372,8.908914087073365,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.051420884643784,9.051420884643784,0.0,106.31971666117964,29.13892607541311,0.7115189372839948,9.08025414621239,6.699986753489274,0.3961193828026304
 2006-09-02T14:00:00,169368.3499273288,609726059.7383835,3125810388.071608,8.826997819967666,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.96545847801599,8.96545847801599,0.0,106.31971666117964,28.192180056750388,0.6342630974870188,8.968113717766412,6.700003661067325,0.4145161182906429
 2006-09-02T15:00:00,167892.4862737813,604412950.5856127,3075687656.215554,8.792332110139904,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.92916359893127,8.92916359893127,0.0,106.31971666117964,27.98656700741203,0.5586994370900958,8.937895373835351,6.7000052527925,0.4363182275607868
 2006-09-02T16:00:00,163808.41339951716,589710288.2382617,2935884043.61363,8.695645888040245,6.66666666666669,95.86321744147092,0.0,179393.03346970715,645814920.4909458,3429633554.8623104,9.178600076123148,6.7,106.31971666117964,106.31971666117964,0.0,0.5272683275069848,7.067859067780184,7.067859067780184,7.067859067780184
 2006-09-02T17:00:00,166867.1293909598,600721665.8074553,3040758300.9519043,8.768174804494917,6.666666666666692,95.86321744147092,0.0,167130.33457532545,601669204.4711716,3048256547.4873767,8.903714859930401,6.7,106.31971666117964,106.31971666117964,0.0,0.5267520644083489,6.7,6.7,6.7
 2006-09-02T18:00:00,164499.8944946845,592199620.1808642,2959694270.435394,8.712112170936932,6.666666666666692,95.86321744147092,0.0,164753.03281219755,593110918.1239111,2966859385.4975023,8.84496676945927,6.7,106.31971666117964,106.31971666117964,0.0,0.5262358013097129,6.7,6.7,6.7
 2006-09-02T19:00:00,162899.20849168487,586437150.5700655,2904609666.1309752,8.674017539409805,6.66666666666669,95.86321744147092,1.0,312206.0684143352,1123941846.291607,7187435241.574162,2.1950386898323906,-3.027628827104488,106.31971666117964,106.31971666117964,0.0,0.5318742090966672,-1.4889193080658571,-0.2463690033403257,-0.2463690033403257
 2006-09-02T20:00:00,160712.66702388323,578565601.2859796,2828856609.42518,8.621631264517262,6.66666666666669,95.86321744147092,1.0,282667.7126384157,1017603765.4982964,6469454611.988113,0.9062045656875256,-3.8,106.31971666117964,106.31971666117964,0.0,0.6179840567464526,-3.8,-1.1589080437339876,-1.1589080437339876
 2006-09-02T21:00:00,158626.2979925317,571054672.7731141,2756221485.011566,8.571402494379646,6.66666666666669,95.86321744147092,1.0,274002.69151115447,986409689.440156,6244813339.466067,0.7433658730982753,-3.8,106.31971666117964,106.31971666117964,0.0,0.7035955008953546,-3.8,-1.2722719136089726,-1.2722719136089726
 2006-09-02T22:00:00,138454.96651636108,498437879.4588999,1724452561.61743,7.858178266997188,6.66666666666669,95.86321744147092,1.0,227095.4866154527,817543751.8156298,4940312916.599134,-0.2032518380187991,-3.8,106.31971666117964,106.31971666117964,0.0,0.784374979330452,-3.8,-1.4715172841650184,-1.4715172841650184
 2006-09-02T23:00:00,97313.9136760687,350330089.2338473,920874809.4393842,7.302785323971636,6.66666666666669,95.86321744147092,1.0,184890.6390398257,665606300.5433728,3695895817.733872,-1.1070516950682172,-3.8,106.31971666117964,106.31971666117964,0.0,0.8569348222469082,-3.8,-1.7935590662035716,-1.7935590662035716
 2006-09-03T00:00:00,86778.82634582222,312403774.84496,821182009.3947614,7.233905761158602,6.66666666666669,95.86321744147092,1.0,162930.5108754854,586549839.1517475,2982937832.1941266,-1.625589159169634,-3.8,106.31971666117964,106.31971666117964,0.0,0.9169845440327792,-3.8,-2.2438051275270534,-2.2438051275270534
 2006-09-03T01:00:00,85651.68037684237,308346049.35663253,810515905.338462,7.226536679685779,6.66666666666669,95.86321744147092,1.0,143744.68053172773,517480849.91422,2273890396.7451687,-2.141737620323989,-3.8,106.31971666117964,106.31971666117964,0.0,0.9610023493264784,-3.8,-2.7527495146061955,-2.7527495146061955
 2006-09-03T02:00:00,84771.01146766347,305175641.2835885,802182196.5882533,7.220779035705792,6.66666666666669,95.86321744147092,1.0,139865.1283463743,503514462.04694754,1654308423.5454736,-2.5931158479871703,-3.8,106.31971666117964,106.31971666117964,0.0,0.9887632619248404,-3.8,-3.193618089157317,-3.193618089157317
 2006-09-03T03:00:00,83637.57822733052,301095281.6183899,791456596.5196112,7.21336891494867,6.66666666666669,95.86321744147092,1.0,46621.70944879144,167838154.01564917,449039299.527674,-2.581138161283752,-2.908794254567105,35.43990555372655,106.31971666117964,0.0,0.9998640286019232,-3.2462970982943187,-3.116192167576944,-3.116192167576944
 2006-09-03T04:00:00,82760.43568257186,297937568.45725864,783156257.5111055,7.20763437822107,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-0.1643477910065863,-0.1643477910065863,0.0,106.31971666117964,0.0,1.0,-0.624089759685256,-0.624089759685256,-0.624089759685256
 2006-09-03T05:00:00,82753.59218675752,297912931.87232715,783091497.9853004,7.207589638565069,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,2.5821227118902765,2.5821227118902765,0.0,106.31971666117964,0.0,0.9999964320799832,2.1259113758395984,2.1259113758395984,2.1259113758395984
 2006-09-03T06:00:00,127614.35493616496,459411677.7701939,1811270516.264138,7.918230298091312,6.66666666666669,95.86321744147092,0.0,59005.92603765833,212421333.73557,918679915.382155,6.395694106998281,5.73129438712899,53.15985833058982,106.31971666117964,0.0,0.9996774390056944,5.234750535585551,5.234750535585551,5.234750535585551
 2006-09-03T07:00:00,164358.13287377244,591689278.3455808,2954747888.592514,8.708691681370249,6.66666666666669,95.86321744147092,0.0,164658.05852841606,592769010.7022979,2963531321.6364694,8.84256404489494,6.7,106.31971666117964,106.31971666117964,0.0,0.9991611759070586,6.7,6.7,6.7
 2006-09-03T08:00:00,165888.9180908451,597200105.1270424,3007341988.110812,8.745064284206896,6.66666666666669,95.86321744147092,0.0,166147.0720267092,598129459.2961532,3014672659.224059,8.879476615755571,6.7,106.31971666117964,106.31971666117964,0.0,0.9986449128084226,6.7,6.7,6.7
 2006-09-03T09:00:00,166595.38232948486,599743376.3861454,3031465205.3240566,8.761747794019032,6.66666666666669,95.86321744147092,0.0,166849.95974043122,600659855.0655525,3038670197.414799,8.896796059331743,6.7,106.31971666117964,106.31971666117964,0.0,0.9981286497097868,6.7,6.7,6.7
 2006-09-03T10:00:00,167516.27033464657,603058573.2047276,3062896736.2531857,8.78348575164606,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.919574694932463,8.919574694932463,0.0,106.31971666117964,22.160604106297622,0.9668235612635064,8.548656986517821,6.700002474411434,1.1575874800934218
 2006-09-03T11:00:00,167797.35602051808,604070481.6738651,3072467608.7416377,8.790105030020067,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.926490801990765,8.926490801990765,0.0,106.31971666117964,26.8389542497626,0.8922270657919027,8.926237102816023,6.699931690751167,0.1069042155351344
 2006-09-03T12:00:00,168228.6624673348,605623184.8824053,3087134554.027404,8.800248857099898,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.937130340755534,8.937130340755534,0.0,106.31971666117964,27.18731032836149,0.8173736343880913,8.934221230337215,6.699996404442644,0.1968569530409262
 2006-09-03T13:00:00,168610.88691503598,606999192.8941295,3100121241.117859,8.809230642260596,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.946622430603004,8.946622430603004,0.0,106.31971666117964,27.612250167568323,0.7420902360422373,8.946019416304736,6.700024444114192,0.2978296835826762
 2006-09-03T14:00:00,168372.7638009295,606141949.6833462,3092032538.544659,8.803636368289997,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.940756490981935,8.940756490981935,0.0,106.31971666117964,27.834801936076747,0.6667255099952231,8.94285530239133,6.700023010023397,0.3759637733221804
 2006-09-03T15:00:00,167793.64417434463,604057119.0276407,3072339532.686274,8.790016461699413,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.926428736344445,8.926428736344445,0.0,106.31971666117964,27.845338716568747,0.5917441923407943,8.92910884990381,6.6999899785199695,0.4178431056269112
 2006-09-03T16:00:00,167061.68498517148,601422065.9466174,3047402116.776957,8.772769634270185,6.66666666666669,95.86321744147092,0.0,182957.5410532571,658647147.7917256,3548461122.336801,9.264332321367194,6.7,106.31971666117964,106.31971666117964,0.0,0.5603360576331072,7.069904607337208,7.069904607337208,7.069904607337208
 2006-09-03T17:00:00,164596.17825019077,592546241.7006868,2962928023.033473,8.714348828639823,6.666666666666692,95.86321744147092,0.0,164690.0851035289,592884306.372704,2964639630.6219134,8.843364056331366,6.7,106.31971666117964,106.31971666117964,0.0,0.5598197945344713,6.7,6.7,6.7
 2006-09-03T18:00:00,161535.20594685886,581526741.4086919,2857442636.6086845,8.64139930734393,6.66666666666669,95.86321744147092,0.0,161768.26876486265,582365767.5535055,2863926844.088539,8.770668564437864,6.7,106.31971666117964,106.31971666117964,0.0,0.5593035314358353,6.7,6.7,6.7
 2006-09-03T19:00:00,160926.22638780798,579334414.9961088,2836327085.4175525,8.626797127235251,6.66666666666669,95.86321744147092,1.0,311737.8464782481,1122256247.321693,7182283579.788681,2.168066725445144,-3.050958770367154,106.31971666117964,106.31971666117964,0.0,0.5613943488217823,-1.300958770367154,-0.20770951937588,-0.20770951937588
 2006-09-03T20:00:00,160145.99416948558,576525579.010148,2809209568.8364067,8.608044600818635,6.66666666666669,95.86321744147092,1.0,280403.1629491004,1009451386.6167614,6411145174.46868,0.8639419234194654,-3.8,106.31971666117964,106.31971666117964,0.0,0.6456204110129925,-3.8,-1.188191136356307,-1.188191136356307
 2006-09-03T21:00:00,160862.0803076741,579103489.1076267,2834053401.523882,8.625224977437545,6.66666666666669,95.86321744147092,1.0,274344.51465673046,987640252.7642297,6252320592.788073,0.7488098522820504,-3.8,106.31971666117964,106.31971666117964,0.0,0.7299806425041081,-3.8,-1.3244389663762626,-1.3244389663762626
 2006-09-03T22:00:00,160761.77159053655,578742377.7259316,2830552744.668561,8.622804229782995,6.66666666666669,95.86321744147092,1.0,262209.12419755413,943952847.111195,5932733431.944562,0.5170684812849079,-3.8,106.31971666117964,106.31971666117964,0.0,0.8085699948596653,-3.8,-1.5594400976760436,-1.5594400976760436
 2006-09-03T23:00:00,144837.27260335718,521414181.3720859,1815127421.469974,7.920840407306382,6.66666666666669,95.86321744147092,1.0,209255.8496060204,753321058.5816733,4418375212.021482,-0.5822915161124013,-3.8,106.31971666117964,106.31971666117964,0.0,0.8776231230257564,-3.8,-1.924538481237801,-1.924538481237801
 2006-09-04T00:00:00,126664.613954968,455992610.2378848,1198618448.6091514,7.494695553487289,6.66666666666669,95.86321744147092,1.0,167704.84360569497,603737436.9805019,3141701916.8460946,-1.5100797909769847,-3.8,106.31971666117964,106.31971666117964,0.0,0.93283943464588,-3.8,-2.405206717064265,-2.405206717064265
 2006-09-04T01:00:00,139249.86383492366,501299509.8057252,1514340176.602018,7.712920056043354,6.66666666666669,95.86321744147092,1.0,156726.5706493862,564215654.3377904,2767601540.092884,-1.7823507254456314,-3.8,106.31971666117964,106.31971666117964,0.0,0.9714972591108408,-3.8,-2.9062809006243864,-2.9062809006243864
 2006-09-04T02:00:00,159342.55591595103,573633201.2974237,2781227953.875133,8.588694746068834,6.66666666666669,95.86321744147092,1.0,178318.2611303262,641945740.0691743,3488402730.807017,-1.2579004658045585,-3.8,106.31971666117964,106.31971666117964,0.0,0.9945135107960532,-3.8,-3.303332736406199,-3.303332736406199
 2006-09-04T03:00:00,159298.6395136273,573475102.2490584,2779697130.63244,8.587636153959936,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,2.4814138852768943,2.4814138852768943,0.0,106.31971666117964,0.0,1.0,0.8145825963856975,0.8145825963856975,0.8145825963856975
 2006-09-04T04:00:00,144795.579898721,521264087.6353957,1844813166.9629445,7.941378461645499,6.66666666666669,95.86321744147092,1.0,141225.94888043878,508413415.9695794,1728461106.5587971,7.950308685364575,6.7,106.31971666117964,106.31971666117964,0.0,1.0,6.678845490290095,6.678845490290095,6.678845490290095
 2006-09-04T05:00:00,142491.20014821555,512968320.5335759,1864336545.172399,7.9548398293933085,6.66666666666669,95.86321744147092,0.0,142606.27630236914,513382594.6885289,1866507085.8039167,8.050129383230503,6.7,106.31971666117964,106.31971666117964,0.0,0.999830329407941,6.7,6.7,6.7
 2006-09-04T06:00:00,156384.33069509923,562983590.5023572,2677293180.187365,8.516825159814191,6.66666666666669,95.86321744147092,0.0,156594.2358092246,563739248.9132086,2682978290.188052,8.640032942274265,6.7,106.31971666117964,106.31971666117964,0.0,0.9993231541157797,6.7,6.7,6.7
 2006-09-04T07:00:00,165741.0717828085,596667858.4181105,3001901267.452911,8.741303016412447,6.66666666666669,95.86321744147092,0.0,165992.609566028,597573394.4377007,3009002956.430084,8.875380882771816,6.7,106.31971666117964,106.31971666117964,0.0,0.9988068910171436,6.7,6.7,6.7
 2006-09-04T08:00:00,177877.19518854516,640357902.6787626,3410079607.7929726,9.02362131180626,6.66666666666669,95.86321744147092,0.0,178189.9912573533,641483968.5264717,3419164916.36099,9.171341146828444,6.7,106.31971666117964,106.31971666117964,0.0,0.9982906279185076,6.7,6.7,6.7
 2006-09-04T09:00:00,191542.3469093372,689552448.873614,3827587511.720272,9.312445565195802,6.66666666666669,95.86321744147092,0.0,191934.51114146065,690964240.109258,3839106308.481463,9.474222846482236,6.7,106.31971666117964,106.31971666117964,0.0,0.9977743648198716,6.7,6.7,6.7
 2006-09-04T10:00:00,206427.89489161104,743140421.6097997,4220715304.313404,9.584455990648811,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.75943444340175,9.75943444340175,0.0,106.31971666117964,28.16789590094688,0.9554937292981656,9.22912972340366,6.699983978090503,1.274099804232984
 2006-09-04T11:00:00,224602.024008787,808567286.4316332,4675087817.976946,9.89890380256672,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,10.089104078893866,10.089104078893866,0.0,106.31971666117964,37.331469648214174,0.8482380659071097,10.029379067207053,6.700008588831125,0.5455686902990559
 2006-09-04T12:00:00,235029.19468149057,846105100.853366,4932245976.738792,10.076884580643798,6.666666666666692,95.86321744147092,-1.0,0.0,0.0,0.0,10.27601529265955,10.27601529265955,0.0,106.31971666117964,41.29932955653845,0.7307338977315037,10.26689213232634,6.700010349444091,1.0826697438418114
 2006-09-04T13:00:00,252322.13178852425,908359674.4386872,5331659249.360607,10.353340820769082,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,10.565531818676288,10.565531818676288,0.0,106.31971666117964,45.180381936614765,0.6078092005694316,10.48615735670458,6.70001857864646,1.5745738242169498
 2006-09-04T14:00:00,264103.04149855085,950770949.394783,5600498589.709995,10.539435885122636,6.666666666666692,95.86321744147092,-1.0,0.0,0.0,0.0,10.761100498089768,10.761100498089768,0.0,106.31971666117964,49.33177990983864,0.4741224170739596,10.766216319572214,6.7000085106435,2.002606300922168
 2006-09-04T15:00:00,259984.99616794407,935945986.2045988,5518146066.302712,10.482426535597916,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,10.701339153998555,10.701339153998555,0.0,106.31971666117964,50.61335988171064,0.3385625230406048,10.713213474240623,6.700000454566919,2.280121410160765
 2006-09-04T16:00:00,251098.01015834208,903952836.5700314,5324713623.959001,10.348528879152488,6.666666666666692,95.86321744147092,0.0,283499.05106203473,1020596583.8233248,6126860927.324535,11.19076510181962,6.769746230199949,106.31971666117964,106.31971666117964,0.0,0.2820639230978155,7.431283442465262,7.431283442465262,7.431283442465262
 2006-09-04T17:00:00,197772.34703774456,711980449.3358803,3840687379.528649,9.32150910833816,6.66666666666669,95.86321744147092,0.0,198438.14121577467,714377308.3767886,3860370087.585067,9.489553988755404,6.7,106.31971666117964,106.31971666117964,0.0,0.2815476599991796,6.7,6.7,6.7
 2006-09-04T18:00:00,190810.7273636329,686918618.5090785,3680928581.5764594,9.210981370237237,6.66666666666669,95.86321744147092,0.0,191271.30418247284,688576695.0569022,3694531605.8426666,9.369969517394026,6.7,106.31971666117964,106.31971666117964,0.0,0.2810313969005436,6.7,6.7,6.7
 2006-09-04T19:00:00,187842.8296723468,676234186.8204483,3605106767.9529295,9.158528226849084,6.66666666666669,95.86321744147092,1.0,357279.9769710158,1286207917.0956569,7916535649.016083,3.044273880795126,-2.7048876153611623,106.31971666117964,106.31971666117964,0.0,0.2816879470182483,-0.9548876153611616,0.1194888967755107,0.1194888967755107
 2006-09-04T20:00:00,188142.89603541107,677314425.7274798,3597727297.8961315,9.153423265070831,6.66666666666669,95.86321744147092,1.0,339147.83167425165,1220932194.0273058,7503187039.318211,1.655010085728318,-3.8,106.31971666117964,106.31971666117964,0.0,0.3708741902686638,-3.8,-0.9727465784357984,-0.9727465784357984
 2006-09-04T21:00:00,186340.51463525617,670825852.6869222,3547473244.7008147,9.118659211699182,6.666666666666692,95.86321744147092,1.0,331797.9247201404,1194472528.9925056,7345885985.645434,1.5411216833754835,-3.8,106.31971666117964,106.31971666117964,0.0,0.462908786050831,-3.8,-1.0483741848739356,-1.0483741848739356
 2006-09-04T22:00:00,180263.1905596362,648947486.01469,3407320717.536133,9.021710671448805,6.66666666666669,95.86321744147092,1.0,319366.28300752706,1149718618.8270974,7124163362.251973,1.380556217227847,-3.8,106.31971666117964,106.31971666117964,0.0,0.5527689624046973,-3.8,-1.1065227896151464,-1.1065227896151464
 2006-09-04T23:00:00,176471.52797489494,635297500.7096218,3317945107.8761983,8.959889017014925,6.66666666666669,95.86321744147092,1.0,308874.9093966474,1111949673.8279307,6931408975.389318,1.24093896870717,-3.8,106.31971666117964,106.31971666117964,0.0,0.6405557945159011,-3.8,-1.1823979456535856,-1.1823979456535856
 2006-09-05T00:00:00,174947.7195814954,629811790.4933834,3281460862.465087,8.934653581338718,6.66666666666669,95.86321744147092,1.0,298949.3605935477,1076217698.1367717,6717502015.121613,1.0859611343301383,-3.8,106.31971666117964,106.31971666117964,0.0,0.7251639616284103,-3.8,-1.3141207312169243,-1.3141207312169243
 2006-09-05T01:00:00,172485.03754618697,620946135.1662731,3224843807.9335093,8.895493484479902,6.66666666666669,95.86321744147092,1.0,282308.3960311767,1016310225.712236,6352946457.514939,0.8217499524473162,-3.8,106.31971666117964,106.31971666117964,0.0,0.804184335516374,-3.8,-1.5422607492668423,-1.5422607492668423
 2006-09-05T02:00:00,170520.4988069345,613873795.7049643,3164775007.0224977,8.853947027685598,6.66666666666669,95.86321744147092,1.0,259477.62682768595,934119456.5796692,5808794012.357514,0.4271738516962087,-3.8,106.31971666117964,106.31971666117964,0.0,0.8739171042001046,-3.8,-1.8994460351394329,-1.8994460351394329
 2006-09-05T03:00:00,168688.9268237037,607280136.5653334,3102757905.693134,8.811054261457954,6.66666666666669,95.86321744147092,1.0,232078.7484924785,835483494.5729226,5097474134.5432,-0.0889577029113625,-3.8,106.31971666117964,106.31971666117964,0.0,0.9300483450354924,-3.8,-2.3751864817996413,-2.3751864817996413
 2006-09-05T04:00:00,171559.55740047968,617614406.6417267,3199787743.4500504,8.878163479038697,6.66666666666669,95.86321744147092,1.0,211155.62247115863,760160240.8961711,4499462953.284969,-0.5231303133015986,-3.8,106.31971666117964,106.31971666117964,0.0,0.9696883039073868,-3.8,-2.878759334046627,-2.878759334046627
 2006-09-05T05:00:00,167458.8101837757,602851716.6615925,3060935266.781497,8.782129207656558,6.66666666666669,95.86321744147092,0.0,21259.52075475376,76534274.71711352,201220244.67533845,3.0889894816108434,2.943368709852432,17.719952776863273,106.31971666117964,0.0,0.9816806865628592,1.2391824446857165,1.2391824446857165,1.2391824446857165
 2006-09-05T06:00:00,181670.08521876635,654012306.7875589,3530723382.696781,9.107080082664847,6.66666666666669,95.86321744147092,0.0,180304.8774410043,649097558.7876155,3482547470.4955416,9.217030317876471,6.7,106.31971666117964,106.31971666117964,0.0,0.9811644234642232,6.7,6.7,6.7
 2006-09-05T07:00:00,203850.37147518524,733861337.310667,4164140465.971349,9.54530931698662,6.666666666666692,95.86321744147092,0.0,204314.3079168349,735531508.5006056,4177713928.2264752,9.71833435114972,6.7,106.31971666117964,106.31971666117964,0.0,0.9806481603655872,6.7,6.7,6.7
 2006-09-05T08:00:00,223270.522891966,803773882.4110774,4655142634.557611,9.885099768100112,6.66666666666669,95.86321744147092,0.0,223863.9200911499,805910112.3281398,4672203529.107796,10.074666400315175,6.7,106.31971666117964,106.31971666117964,0.0,0.9801318972669512,6.7,6.7,6.7
 2006-09-05T09:00:00,243695.55359264684,877303992.9335287,5144336518.68312,10.223678895855151,6.66666666666669,95.86321744147092,0.0,244439.93640075292,879983771.0427108,5165160611.6158085,10.42969758903348,6.7,106.31971666117964,106.31971666117964,0.0,0.9796156341683154,6.7,6.7,6.7
 2006-09-05T10:00:00,258409.90282883085,930275650.1837912,5484487849.151757,10.459127234551508,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,10.676729355235848,10.676729355235848,0.0,106.31971666117964,34.7309093712712,0.9239524131358248,10.003205805098444,6.6999942288061805,1.574805273626188
 2006-09-05T11:00:00,259062.3117441281,932624322.2788612,5510324884.449368,10.477012425229404,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,10.695754497826837,10.695754497826837,0.0,106.31971666117964,44.60672084155912,0.7888927937525011,10.710461880691753,6.699997549083105,1.148792568215676
 2006-09-05T12:00:00,257685.53828869743,927667937.8393108,5489156287.606764,10.46235844292937,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,10.68032982836275,10.68032982836275,0.0,106.31971666117964,46.738289936199095,0.6550408300547282,10.672026724208758,6.700021777189718,1.6351252043527051
 2006-09-05T13:00:00,253252.20690290807,911707944.8504692,5403080330.5498905,10.402774590630214,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,10.618008017098926,10.618008017098926,0.0,106.31971666117964,47.55575834587327,0.5218770338191315,10.643548373684968,6.69999487066976,1.827249581984599
 2006-09-05T14:00:00,253818.46918254928,913746489.0571774,5420972387.306848,10.415159799670604,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,10.63072400818026,10.63072400818026,0.0,106.31971666117964,48.15336535975525,0.3912417656561038,10.606360586410707,6.700009305518663,1.9793289002174488
 2006-09-05T15:00:00,258384.38698067932,930183793.1304456,5526146990.956016,10.4879650640637,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,10.707157697739213,10.707157697739213,0.0,106.31971666117964,54.86663466834119,0.2570582148900023,10.706193040808053,6.699992979727153,2.914383439358278
 2006-09-05T16:00:00,247098.7102366069,889555356.8517847,5275340035.151711,10.31435427324329,6.666666666666692,95.86321744147092,0.0,283665.85025757726,1021197060.9272782,6153039651.500892,11.233671690657005,6.794025181690462,106.31971666117964,106.31971666117964,0.0,0.1997243800989748,7.533628402610937,7.533628402610937,7.533628402610937
 2006-09-05T17:00:00,191149.0973292752,688136750.3853905,3708651581.227638,9.230161889198488,6.66666666666669,95.86321744147092,0.0,191732.0258796875,690235293.1668751,3726064965.831744,9.392706295621078,6.7,106.31971666117964,106.31971666117964,0.0,0.1992081170003389,6.7,6.7,6.7
 2006-09-05T18:00:00,187727.72531884312,675819811.1478351,3626960833.973629,9.173646479082551,6.66666666666669,95.86321744147092,0.0,188149.89917100724,677339637.0156261,3639441449.242501,9.330238572736706,6.7,106.31971666117964,106.31971666117964,0.0,0.1986918539017029,6.7,6.7,6.7
 2006-09-05T19:00:00,184946.76420982112,665808351.155356,3557324106.0541806,9.125473723405332,6.66666666666669,95.86321744147092,1.0,357796.59883204784,1288067755.795372,7976769851.892173,3.1922800580208843,-2.599995525774517,106.31971666117964,106.31971666117964,0.0,0.2009853375511074,-0.8499955257745171,0.3074131860980589,0.3074131860980589
 2006-09-05T20:00:00,183437.64155943063,660375509.6139506,3511506959.2133164,9.093779240148985,6.66666666666669,95.86321744147092,1.0,338077.1953520767,1217077903.267476,7551686159.528573,1.6901193044721676,-3.8,106.31971666117964,106.31971666117964,0.0,0.2933456959316152,-3.8,-0.8765790262354375,-0.8765790262354375
 2006-09-05T21:00:00,185216.62155968547,666779837.6148678,3534711528.552184,9.109831083875918,6.66666666666669,95.86321744147092,1.0,333517.3366606731,1200662411.9784234,7416016795.646545,1.5919006734350631,-3.8,106.31971666117964,106.31971666117964,0.0,0.3879929735787644,-3.8,-0.9894446264778192,-0.9894446264778192
 2006-09-05T22:00:00,186881.32588758177,672772773.1952944,3557883843.767,9.125860756559298,6.666666666666692,95.86321744147092,1.0,331734.1973264446,1194243110.3752007,7341033267.353895,1.537608812659182,-3.8,106.31971666117964,106.31971666117964,0.0,0.4795686963234949,-3.8,-1.0593697127245223,-1.0593697127245223
 2006-09-05T23:00:00,183507.7943050253,660628059.4980912,3478290441.566344,9.070802182686773,6.66666666666669,95.86321744147092,1.0,323442.48752327834,1164392955.083802,7180163052.188254,1.4211137830695162,-3.8,106.31971666117964,106.31971666117964,0.0,0.5690746928517219,-3.8,-1.118051665740143,-1.118051665740143
 2006-09-06T00:00:00,181708.0344423024,654148923.9922885,3434830990.3735094,9.040739672523104,6.66666666666669,95.86321744147092,1.0,315518.5223970236,1135866680.629285,7023834944.762931,1.3078905093971651,-3.8,106.31971666117964,106.31971666117964,0.0,0.6563974728683742,-3.8,-1.2012369700108696,-1.2012369700108696
 2006-09-06T01:00:00,182124.28074851408,655647410.6946507,3442349499.707486,9.0459404095143,6.66666666666669,95.86321744147092,1.0,307503.78184485744,1107013614.641487,6834527689.160962,1.17075117146678,-3.8,106.31971666117964,106.31971666117964,0.0,0.7401993878915712,-3.8,-1.347621968731027,-1.347621968731027
 2006-09-06T02:00:00,178105.97696357916,641181517.0688848,3354467119.9881096,8.985151282830655,6.666666666666692,95.86321744147092,1.0,287436.5395311253,1034771542.3120506,6408875560.450848,0.8622871660908809,-3.8,106.31971666117964,106.31971666117964,0.0,0.8178242323230865,-3.8,-1.597664772956424,-1.597664772956424
 2006-09-06T03:00:00,176495.49502249286,635383782.0809743,3326927071.31052,8.9661017933878,6.66666666666669,95.86321744147092,1.0,263752.9582217507,949510649.5983026,5863306786.021187,0.4667160026853318,-3.8,106.31971666117964,106.31971666117964,0.0,0.8853746323098886,-3.8,-1.979522452395585,-1.979522452395585
 2006-09-06T04:00:00,181232.38422895773,652436583.2242478,3483903882.310643,9.074685044942171,6.666666666666692,95.86321744147092,1.0,243773.21871623409,877583587.3784425,5350623077.96388,0.0947659353432049,-3.8,106.31971666117964,106.31971666117964,0.0,0.9386041537922252,-3.8,-2.469544704482369,-2.469544704482369
 2006-09-06T05:00:00,191627.7305996529,689859830.1587505,3823192800.389987,9.30940342465493,6.66666666666669,95.86321744147092,0.0,55514.925697053935,199853732.5093942,991147510.8601828,4.71001206319972,3.99350136807061,35.43990555372655,106.31971666117964,0.0,0.956259009337336,2.332078916382029,2.332078916382029,2.332078916382029
 2006-09-06T06:00:00,206023.79477923084,741685661.2052308,4224831955.122201,9.587305891661378,6.66666666666669,95.86321744147092,0.0,206457.16467063545,743245792.8142874,4237389761.419736,9.761346941961438,6.7,106.31971666117964,106.31971666117964,0.0,0.9557427462386996,6.7,6.7,6.7
 2006-09-06T07:00:00,224755.4467110551,809119608.1597984,4699896439.103923,9.91607393024868,6.66666666666669,95.86321744147092,0.0,225375.8883355604,811353198.0080172,4717720170.934887,10.107456502767606,6.7,106.31971666117964,106.31971666117964,0.0,0.9552264831400638,6.7,6.7,6.7
 2006-09-06T08:00:00,242834.91865239528,874205707.1486229,5135257974.123505,10.21739411293686,6.66666666666669,95.86321744147092,0.0,243593.7457097816,876937484.5552135,5156529699.59535,10.423486442780312,6.7,106.31971666117964,106.31971666117964,0.0,0.9547102200414278,6.7,6.7,6.7
 2006-09-06T09:00:00,263546.9254069364,948768931.464971,5605657814.415133,10.543010683014122,6.66666666666669,95.86321744147092,0.0,264469.26771778526,952089363.7840267,5630687149.53376,10.764793687362223,6.7,106.31971666117964,106.31971666117964,0.0,0.954193956942792,6.7,6.7,6.7
 2006-09-06T10:00:00,285274.6768256098,1026988836.5721956,6073549761.487534,10.866948622208364,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,11.1044699057344,11.1044699057344,0.0,106.31971666117964,38.07765033928533,0.8927485964531566,10.350008399933484,6.699975588059832,1.852847442132049
 2006-09-06T11:00:00,293518.45710907417,1056666445.5926667,6250301823.865479,10.989334540904087,6.666666666666692,95.86321744147092,-1.0,0.0,0.0,0.0,11.233078075191576,11.233078075191576,0.0,106.31971666117964,50.980141067361,0.741303484875573,11.231755651191698,6.699984294462948,1.7749344312418256
 2006-09-06T12:00:00,298332.72134480666,1073997796.841304,6352263832.214824,11.059939925094602,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,11.30517589372316,11.30517589372316,0.0,106.31971666117964,54.777204299377296,0.588096465582805,11.286254406432391,6.700010691358407,2.383060858014747
 2006-09-06T13:00:00,288841.01392437826,1039827650.1277618,6164070565.636467,10.929627233992774,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,11.17088286260619,11.17088286260619,0.0,106.31971666117964,55.50433091351902,0.4343737901371715,11.225086050998051,6.700005168045927,2.5580580505396173
 2006-09-06T14:00:00,279127.1204678698,1004857633.6843312,5959324208.999369,10.787858517795032,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,11.021741408362756,11.021741408362756,0.0,106.31971666117964,57.74432446523023,0.2867757032638105,11.02295081160239,6.699980068773116,3.0427677798048265
 2006-09-06T15:00:00,278376.7672192028,1002156361.98913,5948209843.755626,10.78016328044398,6.66666666666669,95.86321744147092,-1.0,72084.38971378101,259503802.96961167,1045450388.6594248,11.089846768729322,10.335359046603466,53.15985833058982,106.31971666117964,90.47062436175676,0.13986774306323,10.71146802586168,6.777900789761721,5.9081209769847085
 2006-09-06T16:00:00,295313.8757047453,1063129952.5370834,6290768799.166558,11.017359847602496,6.666666666666689,95.86321744147092,0.0,313991.6705671724,1130370014.041821,6730311242.352895,11.55555537066804,6.7,106.31971666117964,106.31971666117964,0.0,0.0847718349163438,7.043183846201853,7.043183846201853,7.043183846201853
 2006-09-06T17:00:00,220230.6329000696,792830278.4402505,4292977148.1211314,9.63446176588763,6.66666666666669,95.86321744147092,0.0,221033.9542621568,795722235.3437644,4315478161.233181,9.817623495871407,6.7,106.31971666117964,106.31971666117964,0.0,0.0842555718177079,6.7,6.7,6.7
 2006-09-06T18:00:00,213953.2071876048,770231545.8753772,4155834801.149624,9.539558867118316,6.66666666666669,95.86321744147092,0.0,214499.3675188037,772197723.0676934,4171348320.775704,9.713754348471442,6.7,106.31971666117964,106.31971666117964,0.0,0.0837393087190719,6.7,6.7,6.7
 2006-09-06T19:00:00,209600.5642834069,754562031.4202648,4060253932.197075,9.473422779520376,6.66666666666669,95.86321744147092,1.0,380028.22182058793,1368101598.5541167,8129026943.160291,4.100738086647301,-1.7980490023616056,106.31971666117964,106.31971666117964,0.0,0.0846515872516046,-0.1086777894369383,0.86413659339641,0.86413659339641
 2006-09-06T20:00:00,206685.88838897552,744069198.2003119,3990927957.601813,9.425455020643453,6.66666666666669,95.86321744147092,1.0,378585.6316152825,1362908273.815017,8129026943.160291,2.305174650042599,-3.6018454963252253,106.31971666117964,106.31971666117964,0.0,0.1717941022127063,-3.55583785786956,-0.61483435999636,-0.61483435999636
 2006-09-06T21:00:00,204784.05335048927,737222592.0617616,3940560301.244302,9.390605972282907,6.66666666666669,95.86321744147092,1.0,373460.7793148872,1344458805.533594,8032039847.291413,2.04521325698262,-3.792509378436213,106.31971666117964,106.31971666117964,0.0,0.2700653268286149,-3.7778882298165457,-0.8360441556997413,-0.8360441556997413
 2006-09-06T22:00:00,200599.0214373495,722156477.174458,3844670176.7997546,9.324262501287375,6.66666666666669,95.86321744147092,1.0,358747.7126643178,1291491765.5915442,7759303289.930592,1.840396907140496,-3.8,106.31971666117964,106.31971666117964,0.0,0.3656686200025392,-3.8,-0.967371732787444,-0.967371732787444
 2006-09-06T23:00:00,197901.50802079384,712445428.8748577,3781666515.294211,9.280673525076322,6.66666666666669,95.86321744147092,1.0,349353.3539018475,1257672074.0466511,7586524264.524332,1.715339485014568,-3.8,106.31971666117964,106.31971666117964,0.0,0.4578499454611983,-3.8,-1.0449355060513603,-1.0449355060513603
 2006-09-07T00:00:00,198050.2791921917,712981005.0918901,3778829908.918122,9.278711060615016,6.66666666666669,95.86321744147092,1.0,345922.34225131496,1245320432.104734,7503094205.934715,1.65494335599871,-3.8,106.31971666117964,106.31971666117964,0.0,0.5478177735490456,-3.8,-1.1031585890124351,-1.1031585890124351
 2006-09-07T01:00:00,195449.2578893565,703617328.4016834,3722331726.167816,9.239624325941458,6.66666666666669,95.86321744147092,1.0,337576.9584824291,1215277050.5367446,7346093552.948899,1.5412712920228533,-3.8,106.31971666117964,106.31971666117964,0.0,0.6357374693528879,-3.8,-1.1770744490892306,-1.1770744490892306
 2006-09-07T02:00:00,192177.5819213496,691839294.9168583,3652551542.595472,9.191349896051634,6.66666666666669,95.86321744147092,1.0,324986.5189900377,1169951468.3641355,7104070548.013728,1.3660037324814942,-3.8,106.31971666117964,106.31971666117964,0.0,0.7205733866388938,-3.8,-1.304632002555398,-1.304632002555398
 2006-09-07T03:00:00,190323.03575997392,685162928.7359061,3621443080.186352,9.169829386032635,6.66666666666669,95.86321744147092,1.0,309006.1546646464,1112422156.7927272,6773947673.224562,1.1268571353627832,-3.8,106.31971666117964,106.31971666117964,0.0,0.7999910790524013,-3.8,-1.526371071216711,-1.526371071216711
 2006-09-07T04:00:00,196143.0365110618,706114931.4398224,3797928287.3387,9.291924246718922,6.66666666666669,95.86321744147092,1.0,296276.8938940033,1066596818.018412,6477548819.085526,0.9120659512797742,-3.8,106.31971666117964,106.31971666117964,0.0,0.8703548442153352,-3.8,-1.876023844293496,-1.876023844293496
 2006-09-07T05:00:00,230491.50701632656,829769425.2587757,4790083910.8500805,9.978494308077964,6.66666666666669,95.86321744147092,0.0,103524.26424773764,372687351.2918556,2032246631.0279355,6.225458481929462,4.757275232872943,53.15985833058982,106.31971666117964,0.0,0.8962757235352052,3.119674736811504,3.119674736811504,3.119674736811504
 2006-09-07T06:00:00,241662.31407728943,869984330.6782422,5085892287.304945,10.18322511050143,6.66666666666669,95.86321744147092,0.0,242390.1967828294,872604708.418186,5106309273.490515,10.387329308012346,6.7,106.31971666117964,106.31971666117964,0.0,0.8957594604365693,6.7,6.7,6.7
 2006-09-07T07:00:00,246430.0453403589,887148163.2252922,5209907678.25819,10.269061660679004,6.66666666666669,95.86321744147092,0.0,247206.894177282,889944819.0382149,5231564608.008,10.477515402213598,6.7,106.31971666117964,106.31971666117964,0.0,0.8952431973379333,6.7,6.7,6.7
 2006-09-07T08:00:00,251440.61331566505,905186207.9363942,5331614673.259646,10.353305210724054,6.66666666666669,95.86321744147092,0.0,252256.34886991748,908122855.9317029,5354192517.475931,10.565795640668789,6.7,106.31971666117964,106.31971666117964,0.0,0.8947269342392974,6.7,6.7,6.7
 2006-09-07T09:00:00,259075.3965500807,932671427.5802906,5507268985.138373,10.474897186100126,6.66666666666669,95.86321744147092,0.0,259952.19116889444,935827888.20802,5531253916.382275,10.693242100800047,6.7,106.31971666117964,106.31971666117964,0.0,0.8942106711406614,6.7,6.7,6.7
 2006-09-07T10:00:00,266762.270238386,960344172.8581896,5679998592.061981,10.594472646647745,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,10.818649890468429,10.818649890468429,0.0,106.31971666117964,37.26431779140151,0.8363188293223129,10.124057752240205,6.700007870133493,1.979953238884298
 2006-09-07T11:00:00,270645.0729165083,974322262.4994298,5769396166.650989,10.656362865667198,6.666666666666692,95.86321744147092,-1.0,0.0,0.0,0.0,10.883622917066582,10.883622917066582,0.0,106.31971666117964,48.33453670189757,0.6963030148078019,10.879269936446022,6.700011040024752,1.6835924671471558
 2006-09-07T12:00:00,281938.05756773,1014977007.2438284,6007504293.465815,10.82121903273755,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,11.05626141633742,11.05626141633742,0.0,106.31971666117964,51.7722267105131,0.554154175307516,11.009415639901574,6.700016927154909,2.15816981075066
 2006-09-07T13:00:00,285510.9540802573,1027839434.6889262,6086166079.378099,10.87568268012477,6.666666666666692,95.86321744147092,-1.0,0.0,0.0,0.0,11.113688491948537,11.113688491948537,0.0,106.31971666117964,54.7321751244566,0.406213541092137,11.132968836629791,6.700005360262003,2.5212293660971787
 2006-09-07T14:00:00,275567.8497187572,992044258.987526,5882823541.204093,10.734893029541018,6.666666666666692,95.86321744147092,-1.0,0.0,0.0,0.0,10.966089213734149,10.966089213734149,0.0,106.31971666117964,59.645549821979465,0.2591219944775267,10.992549136970242,6.699995513496575,3.310014249611689
 2006-09-07T15:00:00,268854.5763368237,967876474.8125652,5743032837.612384,10.638111198332698,6.66666666666669,95.86321744147092,-1.0,100037.69441733578,360135699.9024088,1577109143.3743734,10.926649388960753,9.788269419143504,70.8798111074531,106.31971666117964,85.25352128539899,0.1179777652149063,10.26236423747082,6.762384532828109,5.769090601889613
 2006-09-07T16:00:00,266992.5137914412,961173049.6491884,5703021675.435887,10.610411167400864,6.66666666666669,95.86321744147092,0.0,279725.4168544382,1007011500.6759776,6020054777.067452,11.044857587650185,6.7,106.31971666117964,106.31971666117964,0.0,0.0723958017540411,6.925955809039967,6.925955809039967,6.925955809039967
 2006-09-07T17:00:00,207626.2423538893,747454472.4740015,4054464276.830887,9.469418912462542,6.66666666666669,95.86321744147092,0.0,208168.74787600184,749407492.3536067,4070058849.0875554,9.640733788368005,6.7,106.31971666117964,106.31971666117964,0.0,0.0718795386554052,6.7,6.7,6.7
 2006-09-07T18:00:00,204891.97705354184,737611117.3927505,3985205551.07077,9.42149567957751,6.66666666666669,95.86321744147092,0.0,205343.71623013355,739237378.4284806,3998204385.526655,9.588939040412656,6.7,106.31971666117964,106.31971666117964,0.0,0.0713632755567692,6.7,6.7,6.7
 2006-09-07T19:00:00,203444.62085824832,732400635.0896938,3945732133.7833314,9.39418427534333,6.66666666666669,95.86321744147092,1.0,375779.9175830944,1352807703.2991395,8129026943.160291,4.062072313837587,-1.8368926504633047,106.31971666117964,106.31971666117964,0.0,0.0738659176431296,-0.1385409527947905,0.9096461287757226,0.9096461287757226
 2006-09-07T20:00:00,200973.0634010004,723503028.2436012,3880693527.682522,9.34918555370411,6.66666666666669,95.86321744147092,1.0,374990.216733037,1349964780.238933,8127809676.038794,2.230195966001784,-3.676284458617293,106.31971666117964,106.31971666117964,0.0,0.163331799174972,-3.624636156285808,-0.609734779887108,-0.609734779887108
 2006-09-07T21:00:00,196698.65058519307,708115142.106695,3781588447.7149134,9.280619735039974,6.66666666666669,95.86321744147092,1.0,361920.8045281392,1302914896.3013012,7889775506.995309,1.9348158907149589,-3.8,106.31971666117964,106.31971666117964,0.0,0.2635073189398901,-3.8,-0.8298220894081592,-0.8298220894081592
 2006-09-07T22:00:00,192356.2941485768,692482658.9348767,3679124736.2269936,9.2097332673387,6.66666666666669,95.86321744147092,1.0,346532.46039810416,1247516857.4331748,7601664901.539258,1.7262980756071007,-3.8,106.31971666117964,106.31971666117964,0.0,0.3594390652625615,-3.8,-0.9607489292593876,-0.9607489292593876
 2006-09-07T23:00:00,189152.849699275,680950258.91739,3602875843.9960585,9.15698497420918,6.66666666666669,95.86321744147092,1.0,336510.76556477515,1211438756.0331905,7412100967.836933,1.5890648722807077,-3.8,106.31971666117964,106.31971666117964,0.0,0.4518007445816539,-3.8,-1.0407491667316189,-1.0407491667316189
 2006-09-08T00:00:00,187632.71547114823,675477775.6961336,3565368565.7295423,9.13103841957722,6.66666666666669,95.86321744147092,1.0,330476.3758040659,1189714952.894637,7293212100.403653,1.5029814846812009,-3.8,106.31971666117964,106.31971666117964,0.0,0.5418978372722291,-3.8,-1.0992037985069132,-1.0992037985069132
 2006-09-08T01:00:00,186826.755745627,672576320.6842571,3545130077.6942406,9.11703819453116,6.66666666666669,95.86321744147092,1.0,324992.21092654514,1169971959.3355625,7175647487.189242,1.4178444965738617,-3.8,106.31971666117964,106.31971666117964,0.0,0.6299720306480944,-3.8,-1.170933743820994,-1.170933743820994
 2006-09-08T02:00:00,185166.328732566,666598783.4372377,3506050196.053668,9.090004555382311,6.666666666666692,95.86321744147092,1.0,315264.692333221,1134952892.3995955,6971183892.855682,1.2697504253890632,-3.8,106.31971666117964,106.31971666117964,0.0,0.715070466788941,-3.8,-1.2936844548776418,-1.2936844548776418
 2006-09-08T03:00:00,183550.5086313643,660781831.0729115,3480696893.75074,9.07246657235838,6.66666666666669,95.86321744147092,1.0,300225.90011304367,1080813240.406957,6656947955.644874,1.0420805365280366,-3.8,106.31971666117964,106.31971666117964,0.0,0.7949476883012494,-3.8,-1.5079290154724565,-1.5079290154724565
 2006-09-08T04:00:00,188881.70548638733,679974139.7509943,3648840649.5734553,9.188782886341803,6.66666666666669,95.86321744147092,1.0,287760.8986386829,1035939235.0992584,6364218525.788083,0.8299206975990275,-3.8,106.31971666117964,106.31971666117964,0.0,0.8660466921080788,-3.8,-1.8485792144628683,-1.8485792144628683
 2006-09-08T05:00:00,209021.7221603714,752478199.7773372,4270692165.729927,9.619037219214846,6.66666666666669,95.86321744147092,0.0,85100.3359087298,306361209.2714273,1496227892.3025422,5.543949262884451,4.462623563427114,53.15985833058982,106.31971666117964,0.0,0.8923505543791509,2.814632915470162,2.814632915470162,2.814632915470162
 2006-09-08T06:00:00,218196.42114384324,785507116.1178358,4528940444.897829,9.797754866621943,6.66666666666669,95.86321744147092,0.0,218752.06110531208,787507419.9791235,4545009763.669994,9.98303281428732,6.7,106.31971666117964,106.31971666117964,0.0,0.891834291280515,6.7,6.7,6.7
 2006-09-08T07:00:00,224777.41527686748,809198694.996723,4702543931.128834,9.91790492032617,6.66666666666669,95.86321744147092,0.0,225390.5380068945,811405936.8248203,4720167049.691676,10.109226128075813,6.7,106.31971666117964,106.31971666117964,0.0,0.891318028181879,6.7,6.7,6.7
 2006-09-08T08:00:00,231353.83038661184,832873789.3918025,4867326262.189603,10.031954288900382,6.66666666666669,95.86321744147092,0.0,232010.4844636407,835237744.0691065,4886045479.462881,10.22870661412746,6.7,106.31971666117964,106.31971666117964,0.0,0.890801765083243,6.7,6.7,6.7
 2006-09-08T09:00:00,236914.98155601745,852893933.6016628,5005859260.395109,10.127832221624775,6.66666666666669,95.86321744147092,0.0,237618.72904514545,855427424.5625237,5025779868.600872,10.329342204771017,6.7,106.31971666117964,106.31971666117964,0.0,0.8902855019846071,6.7,6.7,6.7
 2006-09-08T10:00:00,245974.6217547324,885508638.3170363,5222132362.116071,10.277524270980136,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,10.486170528759176,10.486170528759176,0.0,106.31971666117964,34.666887558829,0.8374667196228556,9.83962251169845,6.700006687640516,1.8132520290701863
 2006-09-08T11:00:00,255087.9517356636,918316626.2483888,5431692131.796057,10.422579962716576,6.666666666666692,95.86321744147092,-1.0,0.0,0.0,0.0,10.638394071982717,10.638394071982717,0.0,106.31971666117964,45.38192065465561,0.7074462627969372,10.621720397775295,6.700000275940372,1.431286981275761
 2006-09-08T12:00:00,259459.8489600749,934055456.2562696,5535214514.910009,10.494242151082654,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,10.713577135651107,10.713577135651107,0.0,106.31971666117964,47.94727958569175,0.5740668052093417,10.703812009618249,6.699997407307531,1.825117341043396
 2006-09-08T13:00:00,267403.0086926318,962650831.2934744,5717253827.842737,10.620264838467456,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,10.845623416207316,10.845623416207316,0.0,106.31971666117964,50.24711151257708,0.4381014948047184,10.815183059153084,6.700006939833315,2.1063680896095103
 2006-09-08T14:00:00,270843.53267940105,975036717.6458436,5798013453.597621,10.676175280600804,6.666666666666692,95.86321744147092,-1.0,0.0,0.0,0.0,10.904426016125637,10.904426016125637,0.0,106.31971666117964,55.22509724639425,0.2971427838422233,10.910155977212574,6.6999904683615,2.7921276717854795
 2006-09-08T15:00:00,271488.7200270943,977359392.0975392,5814429631.5900345,10.687540692316317,6.66666666666669,95.86321744147092,-1.0,50972.77233396524,183501980.40227485,645376536.7152282,10.980807984393984,10.515037538904052,35.43990555372655,106.31971666117964,86.20826563011008,0.1532473591856249,10.785563892775826,6.770471253806669,5.548310880034268
 2006-09-08T16:00:00,266237.67889965564,958455644.0387604,5700326338.615238,10.608545968292924,6.66666666666669,95.86321744147092,0.0,289606.6987283762,1042584115.4221544,6250258154.412543,11.21023876474092,6.7,106.31971666117964,106.31971666117964,0.0,0.095050987592734,7.127170859396524,7.127170859396524,7.127170859396524
 2006-09-08T17:00:00,207495.41789491056,746983504.4216782,4041297789.0703073,9.460308043974049,6.66666666666669,95.86321744147092,0.0,208136.32133589743,749290756.8092308,4059821239.602461,9.633355418599855,6.7,106.31971666117964,106.31971666117964,0.0,0.0945347244940981,6.7,6.7,6.7
 2006-09-08T18:00:00,204805.13509375407,737298486.3375146,3977724088.3572993,9.416319532901383,6.66666666666669,95.86321744147092,0.0,205301.24494804404,739084481.8129585,3992040869.6134543,9.58449474483129,6.7,106.31971666117964,106.31971666117964,0.0,0.0940184613954621,6.7,6.7,6.7
 2006-09-08T19:00:00,199237.22294275367,717254002.5939134,3857379975.3082,9.33305584730502,6.666666666666689,95.86321744147092,1.0,373508.6279039893,1344631060.454362,8129026943.160291,3.863972056593661,-2.035900880683048,106.31971666117964,106.31971666117964,0.0,0.09643030719395,-0.3130563327305418,0.772166097554989,0.772166097554989
 2006-09-08T20:00:00,194435.76415385693,699968750.9538851,3745819377.110916,9.255873594133336,6.66666666666669,95.86321744147092,1.0,366704.8615466156,1320137501.5678158,8030769354.119223,2.0593204558011338,-3.777412709723323,106.31971666117964,106.31971666117964,0.0,0.1886238981574943,-3.750257257675829,-0.6821875369680958,-0.6821875369680958
 2006-09-08T21:00:00,189246.17307201185,681286223.0592425,3625517497.625825,9.172648203252228,6.66666666666669,95.86321744147092,1.0,347780.9087856817,1252011271.6284535,7676682025.325452,1.7805963242077525,-3.8,106.31971666117964,106.31971666117964,0.0,0.2883795896475118,-3.8,-0.8691776885379786,-0.8691776885379786
