Date/Time,Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Rate [W](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Energy [J](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Rate [W](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Energy [J](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-09-08T22:00:00,190196.40161664944,684707045.8199381,3632354052.996384,9.177377577487064,6.66666666666669,95.86321744147092,1.0,341268.4165883248,1228566299.7179694,7520276095.499537,1.6673822139621712,-3.8,106.31971666117964,106.31971666117964,0.0,0.3832291246286852,-3.8,-0.9849438042397012,-0.9849438042397012
 2006-09-08T23:00:00,188372.97487881468,678142709.5637329,3586546785.426363,9.14568923481844,6.666666666666692,95.86321744147092,1.0,334530.0854037716,1204308307.4535778,7373930996.098548,1.5614271667274424,-3.8,106.31971666117964,106.31971666117964,0.0,0.4749290863109166,-3.8,-1.0563512853141208,-1.0563512853141208
 2006-09-09T00:00:00,184798.10588011405,665273181.1684105,3505731178.535248,9.089783860258413,6.66666666666669,95.86321744147092,1.0,325318.04154887964,1171144949.5759668,7211870442.444206,1.4440776026978903,-3.8,106.31971666117964,106.31971666117964,0.0,0.564533911470471,-3.8,-1.1147636395237748,-1.1147636395237748
 2006-09-09T01:00:00,184472.6895322164,664101682.3159788,3495298297.459964,9.082566961977545,6.66666666666669,95.86321744147092,1.0,320004.573300173,1152016463.8806229,7091993484.555104,1.3572581860391175,-3.8,106.31971666117964,106.31971666117964,0.0,0.6519902918267128,-3.8,-1.195779728823955,-1.195779728823955
 2006-09-09T02:00:00,180480.83215460603,649730995.7565818,3408038865.9428115,9.022207283241018,6.66666666666669,95.86321744147092,1.0,305951.02356358065,1101423684.8288903,6812954358.120247,1.1551185426322994,-3.8,106.31971666117964,106.31971666117964,0.0,0.7360257259519013,-3.8,-1.3379349997683945,-1.3379349997683945
 2006-09-09T03:00:00,175193.7687617195,630697567.5421903,3295713655.7846737,8.944511979079454,6.66666666666669,95.86321744147092,1.0,284157.4239321729,1022966726.1558224,6370953548.328373,0.8348014287040152,-3.8,106.31971666117964,106.31971666117964,0.0,0.8140529309562021,-3.8,-1.5817552114251214,-1.5817552114251214
 2006-09-09T04:00:00,170103.1500889316,612371340.3201537,3150522352.943109,8.844089770614506,6.666666666666692,95.86321744147092,1.0,255499.25090365607,919797303.253162,5716615630.304045,0.3603035895609338,-3.8,106.31971666117964,106.31971666117964,0.0,0.882227199582348,-3.8,-1.956778428221806,-1.956778428221806
 2006-09-09T05:00:00,165899.12010929032,597236832.3934453,3007648924.659006,8.745276718002248,6.66666666666669,95.86321744147092,0.0,15232.602493927274,54837368.978138186,144175780.64100245,2.9824664308196867,2.878108042818849,17.719952776863273,106.31971666117964,0.0,0.9070214008899504,1.1281080428188497,1.1281080428188497,1.1281080428188497
 2006-09-09T06:00:00,175625.33030478412,632251189.0972228,3332154453.5238376,8.969720413802106,6.66666666666669,95.86321744147092,0.0,173794.64884391896,625660735.8381083,3267517676.693824,9.061909982659907,6.7,106.31971666117964,106.31971666117964,0.0,0.906505137791314,6.7,6.7,6.7
 2006-09-09T07:00:00,186439.34555922903,671181644.0132246,3649775679.775076,9.189430063000176,6.66666666666669,95.86321744147092,0.0,186797.87442666947,672472347.9360101,3660269687.453344,9.345259171105717,6.7,106.31971666117964,106.31971666117964,0.0,0.9059888746926784,6.7,6.7,6.7
 2006-09-09T08:00:00,197860.2840325666,712297022.5172397,3951585304.351904,9.398235683047616,6.666666666666689,95.86321744147092,0.0,198277.93244151532,713800556.7894553,3963792055.203465,9.564124820760414,6.7,106.31971666117964,106.31971666117964,0.0,0.9054726115940422,6.7,6.7,6.7
 2006-09-09T09:00:00,207264.14402429384,746150918.4874578,4193590100.0774217,9.565684350853568,6.666666666666692,95.86321744147092,0.0,207743.4283976952,747876342.2317028,4207538884.853454,9.739839565035576,6.7,106.31971666117964,106.31971666117964,0.0,0.9049563484954064,6.7,6.7,6.7
 2006-09-09T10:00:00,211256.0357314921,760521728.6333716,4294875534.93923,9.635771886360128,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.81341369465048,9.81341369465048,0.0,106.31971666117964,29.389701541912,0.861165613104987,9.291671663200455,6.700018597918457,1.478199182464298
 2006-09-09T11:00:00,214510.1980709668,772236713.0554801,4376536515.622999,9.692282360204588,6.666666666666692,95.86321744147092,-1.0,0.0,0.0,0.0,9.872659111704442,9.872659111704442,0.0,106.31971666117964,36.87348781788813,0.7557082409892922,9.862618142157258,6.699996188820172,0.7424927586934157
 2006-09-09T12:00:00,208745.14264001627,751482513.5040586,4233878466.044131,9.593563610838538,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.769396905137668,9.769396905137668,0.0,106.31971666117964,37.21340515206112,0.6498958461742855,9.804272774939143,6.700025965767211,0.9361229689104852
 2006-09-09T13:00:00,213632.1785977152,769075842.9517745,4353870843.460934,9.676599625279437,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.856000562169427,9.856000562169427,0.0,106.31971666117964,37.70797225444791,0.5472501001948066,9.80467790772309,6.699998793861993,1.05075022400542
 2006-09-09T14:00:00,215850.5807311458,777062090.6321249,4405870324.562631,9.712583357428056,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.894136361897935,9.894136361897935,0.0,106.31971666117964,39.42514908311467,0.4395746734501005,9.925151837461058,6.700013101706763,1.228188037929591
 2006-09-09T15:00:00,211018.3996028604,759666238.5702974,4289219172.946373,9.631857658684169,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.809291235178502,9.809291235178502,0.0,106.31971666117964,38.88528672411375,0.334243432076989,9.806857429039653,6.699990269932115,1.3109809613183303
 2006-09-09T16:00:00,200789.6335541923,722842680.7950922,4031562799.02398,9.453573288069949,6.66666666666669,95.86321744147092,0.0,226545.61538714767,815564215.3937318,4711930935.356501,10.102718826019402,6.7,106.31971666117964,106.31971666117964,0.0,0.2903504355453103,7.218538383351632,7.218538383351632,7.218538383351632
 2006-09-09T17:00:00,180259.3380783341,648933617.0820029,3440659907.8489003,9.04477192531911,6.66666666666669,95.86321744147092,0.0,180676.79343378285,650436456.3616182,3453135191.8252025,9.195853398704529,6.7,106.31971666117964,106.31971666117964,0.0,0.2898341724466743,6.7,6.7,6.7
 2006-09-09T18:00:00,175307.30590136818,631106301.2449255,3317972697.4620323,8.959908333634957,6.66666666666669,95.86321744147092,0.0,175638.38939542937,632298201.8235458,3327690383.778912,9.10535327439637,6.7,106.31971666117964,106.31971666117964,0.0,0.2893179093480384,6.7,6.7,6.7
 2006-09-09T19:00:00,173235.96054942367,623649457.9779252,3256152136.544702,8.91714822917694,6.66666666666669,95.86321744147092,1.0,336903.26582383044,1212851756.9657896,7630135892.112156,2.670323804074485,-2.8722870921624963,106.31971666117964,106.31971666117964,0.0,0.2954441094679789,-1.3286306052859926,-0.01936832912957,-0.01936832912957
 2006-09-09T20:00:00,173335.86762193227,624009123.4389563,3257832068.00828,8.918310177525065,6.66666666666669,95.86321744147092,1.0,315800.5831496142,1136882099.3386111,7138865846.050335,1.391206379134364,-3.8,106.31971666117964,106.31971666117964,0.0,0.3866693237016449,-3.8,-0.9882050153482802,-0.9882050153482802
 2006-09-09T21:00:00,171100.61926861273,615962229.3670058,3184262929.248599,8.867425851525871,6.66666666666669,95.86321744147092,1.0,307137.51731253485,1105695062.3251257,6965672980.178556,1.2657590579811469,-3.8,106.31971666117964,106.31971666117964,0.0,0.4782793125033042,-3.8,-1.058533760732579,-1.058533760732579
 2006-09-09T22:00:00,168818.13100755666,607745271.627204,3107150643.1048846,8.814092325224225,6.66666666666669,95.86321744147092,1.0,298880.1196456973,1075968430.7245102,6804720464.453807,1.1491575642172291,-3.8,106.31971666117964,106.31971666117964,0.0,0.5678128066163329,-3.8,-1.117131339741214,-1.117131339741214
 2006-09-09T23:00:00,166784.94586437132,600425805.1117368,3037894586.5783696,8.766194493103313,6.66666666666669,95.86321744147092,1.0,290785.5928308426,1046828134.1910336,6630312751.6020565,1.0227817122242149,-3.8,106.31971666117964,106.31971666117964,0.0,0.6551730733322216,-3.8,-1.199703382824078,-1.199703382824078
 2006-09-10T00:00:00,163795.74878691463,589664695.6328926,2935500834.6842365,8.695380670003466,6.66666666666669,95.86321744147092,1.0,277398.72752158187,998635419.077695,6324566556.321677,0.8011811202845028,-3.8,106.31971666117964,106.31971666117964,0.0,0.7390406037905114,-3.8,-1.3449015158575968,-1.3449015158575968
 2006-09-10T01:00:00,162447.9427003876,584812593.7213954,2889025032.4398675,8.663239959068637,6.66666666666669,95.86321744147092,1.0,262654.2938816322,945555457.973876,5944943535.648792,0.5259263334475208,-3.8,106.31971666117964,106.31971666117964,0.0,0.8167783506679022,-3.8,-1.5932058043229056,-1.5932058043229056
 2006-09-10T02:00:00,161941.69329416307,582990095.858987,2871508358.294608,8.65112638895636,6.66666666666669,95.86321744147092,1.0,243251.2159299857,875704377.3479486,5417355204.268618,0.143189276422541,-3.8,106.31971666117964,106.31971666117964,0.0,0.8845033751347753,-3.8,-1.9731681256029097,-1.9731681256029097
 2006-09-10T03:00:00,162325.6147224882,584372213.0009575,2884791101.100234,8.660312008420442,6.66666666666669,95.86321744147092,1.0,219952.4018217284,791828646.5582223,4757142405.917274,-0.3360119225676907,-3.8,106.31971666117964,106.31971666117964,0.0,0.9379612430522536,-3.8,-2.4622093971826646,-2.4622093971826646
 2006-09-10T04:00:00,161017.65054512143,579663541.9624373,2839469355.4888554,8.62897022721701,6.66666666666669,95.86321744147092,1.0,195600.30952465968,704161114.2887748,4029834898.914721,-0.8643210580374033,-3.8,106.31971666117964,106.31971666117964,0.0,0.97477248959204,-3.8,-2.957290492183453,-2.957290492183453
 2006-09-10T05:00:00,160766.47903616846,578759324.5302064,2830768585.558433,8.622953291705736,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,2.406250172384236,2.406250172384236,0.0,106.31971666117964,0.0,0.985683810839316,0.6929632459400471,0.6929632459400471,0.6929632459400471
 2006-09-10T06:00:00,168500.27261727728,606600981.4221983,3089883250.4433546,8.802152240197069,6.66666666666669,95.86321744147092,0.0,165407.94638509487,595468606.9863415,2933833030.2289457,8.821057394643908,6.7,106.31971666117964,106.31971666117964,0.0,0.98516754774068,6.663286926444189,6.663286926444189,6.663286926444189
 2006-09-10T07:00:00,179118.80411585132,644827694.8170649,3369527361.3623114,8.995568497635725,6.66666666666669,95.86321744147092,0.0,179436.07239621217,645969860.6263639,3378724489.17202,9.142172472898473,6.7,106.31971666117964,106.31971666117964,0.0,0.984651284642044,6.7,6.7,6.7
 2006-09-10T08:00:00,180477.3890031236,649718600.4112452,3401115240.1077523,9.017417860712174,6.66666666666669,95.86321744147092,0.0,180798.87496470672,650875949.8729441,3410433712.277808,9.16504911708117,6.7,106.31971666117964,106.31971666117964,0.0,0.984135021543408,6.7,6.7,6.7
 2006-09-10T09:00:00,181592.64948727403,653733538.1541865,3427487186.939735,9.035659884455042,6.666666666666692,95.86321744147092,0.0,181914.4634912912,654892068.5686483,3436802659.1160326,9.18407169712051,6.7,106.31971666117964,106.31971666117964,0.0,0.983618758444772,6.7,6.7,6.7
 2006-09-10T10:00:00,183735.45984105824,661447655.4278096,3474528215.661054,9.06819945251141,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.218197798181182,9.218197798181182,0.0,106.31971666117964,24.46810359215772,0.9481567126275904,8.797536152021747,6.699982888580988,1.2021749517320524
 2006-09-10T11:00:00,185491.31037828044,667768717.3618095,3511388349.5749745,9.093697228323618,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.24488466535082,9.24488466535082,0.0,106.31971666117964,29.921097343486377,0.8633307444328174,9.23872860121515,6.7000103843664185,0.2175514290056878
 2006-09-10T12:00:00,189590.48699324773,682525753.1756917,3597578139.405025,9.153320241934924,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.307329373997923,9.307329373997923,0.0,106.31971666117964,30.991703278121705,0.7771172991637356,9.293715133065458,6.69997665601043,0.3952385433637673
 2006-09-10T13:00:00,189520.79639515383,682274867.0225539,3597892701.490994,9.153537807756214,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.307725466324138,9.307725466324138,0.0,106.31971666117964,31.7696330520798,0.6891673988962999,9.318637038713598,6.700004825700673,0.5552553729782984
 2006-09-10T14:00:00,185925.9116852093,669333282.0667536,3524434217.82494,9.102721717875816,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.812086994795093,8.812086994795093,0.0,106.31971666117964,38.85389700935492,0.5997550871559693,8.817952009607732,6.273404156206858,1.0381780189717869
 2006-09-10T15:00:00,182121.59315465213,655637735.3567475,3447621013.139563,9.049586979250718,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.76625522800712,8.76625522800712,0.0,106.31971666117964,38.56879554703895,0.5152913234792431,8.778006744606632,6.282075707619651,1.0509854768097755
 2006-09-10T16:00:00,177801.7177390079,640086183.8604283,3350388196.2252035,8.982329757128335,6.66666666666669,95.86321744147092,0.0,196593.75125887376,707737504.5319457,3903949991.854405,9.52061408272237,6.7,106.31971666117964,106.31971666117964,0.0,0.4832070330711651,7.111903847425958,7.111903847425958,7.111903847425958
 2006-09-10T17:00:00,175114.13850086366,630410898.6031092,3282861353.8646216,8.935622264950483,6.66666666666669,95.86321744147092,0.0,175425.59958463258,631532158.5046773,3291918276.1618176,9.07954415694206,6.7,106.31971666117964,106.31971666117964,0.0,0.4826907699725291,6.7,6.7,6.7
 2006-09-10T18:00:00,175459.00390432056,631652414.055554,3284019162.583538,8.936423077574917,6.66666666666669,95.86321744147092,0.0,175758.9203478633,632732113.2523078,3292686687.594019,9.08009865883737,6.7,106.31971666117964,106.31971666117964,0.0,0.4821745068738932,6.7,6.7,6.7
 2006-09-10T19:00:00,177206.3219306399,637942758.9503037,3320242156.3287573,8.961477869919044,6.66666666666669,95.86321744147092,1.0,339383.9988200593,1221782395.7522137,7595321343.140557,2.6068844044975688,-2.9106720894847835,106.31971666117964,106.31971666117964,0.0,0.4826885476605267,-1.1606720894847828,-0.1197197412934985,-0.1197197412934985
 2006-09-10T20:00:00,178450.7492669874,642422697.3611547,3346572355.866048,8.979690241104908,6.66666666666669,95.86321744147092,1.0,315610.51239731174,1136197844.6303222,7048260740.2958,1.325582996530659,-3.8,106.31971666117964,106.31971666117964,0.0,0.5679132124802954,-3.8,-1.117204379110382,-1.117204379110382
 2006-09-10T21:00:00,179739.9213014857,647063716.6853485,3365342570.3668914,8.992673591614212,6.66666666666669,95.86321744147092,1.0,312516.30677393725,1125058704.386174,6955567514.379798,1.2584397463273915,-3.8,106.31971666117964,106.31971666117964,0.0,0.6552705067030692,-3.8,-1.1998249234820373,-1.1998249234820373
 2006-09-10T22:00:00,178860.55786758594,643898008.3233095,3345261399.6350536,8.97878351648867,6.66666666666669,95.86321744147092,1.0,302874.431689747,1090347954.0830894,6740012809.078574,1.1022712166433093,-3.8,106.31971666117964,106.31971666117964,0.0,0.7391328367204966,-3.8,-1.3451171708360254,-1.3451171708360254
 2006-09-10T23:00:00,176234.72736107337,634445018.4998641,3285260382.825683,8.937281603807838,6.66666666666669,95.86321744147092,1.0,284694.06341205694,1024898628.2834052,6344543811.156059,0.8156588261023984,-3.8,106.31971666117964,106.31971666117964,0.0,0.8168616309210579,-3.8,-1.5935595308349575,-1.5935595308349575
 2006-09-11T00:00:00,171701.17755431682,618124239.1955404,3180664954.8654804,8.8649374641316,6.666666666666692,95.86321744147092,1.0,257862.02131353543,928303276.7287272,5727844436.345544,0.3684507704003494,-3.8,106.31971666117964,106.31971666117964,0.0,0.8845727961155058,-3.8,-1.973672780724676,-1.973672780724676
 2006-09-11T01:00:00,168583.86985840576,606901931.4902607,3099183423.977638,8.808582111493509,6.66666666666669,95.86321744147092,1.0,227845.543575093,820243956.8703347,4970444959.488976,-0.1811641744306559,-3.8,106.31971666117964,106.31971666117964,0.0,0.9380125169533068,-3.8,-2.4627929082878985,-2.4627929082878985
 2006-09-11T02:00:00,167202.8361867329,601930210.2722384,3052216200.007221,8.776099056306117,6.66666666666669,95.86321744147092,1.0,202590.31271699627,729325125.7811866,4243061173.318032,-0.709384728295543,-3.8,106.31971666117964,106.31971666117964,0.0,0.9748049840494976,-3.8,-2.9578043369770923,-2.9578043369770923
 2006-09-11T03:00:00,166352.847244528,598870250.0803008,3023206017.4146748,8.756035689602767,6.66666666666669,95.86321744147092,1.0,154620.76955360352,556634770.3929727,3098607629.188641,-1.1604014758324923,-3.418131985303349,88.59976388431636,106.31971666117964,0.0,0.996025389613532,-3.8,-3.3957284447791007,-3.3957284447791007
 2006-09-11T04:00:00,172245.28319394882,620083019.4982158,3222743759.7863007,8.894041529289726,6.66666666666669,95.86321744147092,1.0,67101.39860170764,241565034.9661476,1114567066.525633,5.46281073275448,4.656928501128897,53.15985833058982,106.31971666117964,0.0,0.9999751454846058,3.5401014840946696,3.5401014840946696,3.5401014840946696
 2006-09-11T05:00:00,167569.08816021375,603248717.3767695,3064450439.953296,8.784561245271842,6.66666666666669,95.86321744147092,0.0,167924.38679194517,604527792.4510026,3075065635.074729,8.923060539402769,6.7,106.31971666117964,106.31971666117964,0.0,0.9995812610547268,6.7,6.7,6.7
 2006-09-11T06:00:00,175739.76665478802,632663159.9572368,3337220921.143593,8.973228127998295,6.66666666666669,95.86321744147092,0.0,176037.157810381,633733768.1173717,3345804044.194775,9.11840664202955,6.7,106.31971666117964,106.31971666117964,0.0,0.9990649979560904,6.7,6.7,6.7
 2006-09-11T07:00:00,201749.22558354936,726297212.1007775,4077658020.030136,9.485472783292016,6.66666666666669,95.86321744147092,0.0,202187.00815341403,727873229.3522906,4090424069.878906,9.655401223028752,6.7,106.31971666117964,106.31971666117964,0.0,0.9985487348574548,6.7,6.7,6.7
 2006-09-11T08:00:00,222504.8591399379,801017492.9037764,4601622811.866447,9.848057299891831,6.66666666666669,95.86321744147092,0.0,223086.57342009785,803111664.3123522,4618328080.174711,10.03585723087112,6.7,106.31971666117964,106.31971666117964,0.0,0.9980324717588186,6.7,6.7,6.7
 2006-09-11T09:00:00,232071.89310942413,835458815.1939268,4839126988.416305,10.0124379890565,6.66666666666669,95.86321744147092,0.0,232726.9730347482,837817102.9250934,4857725707.92864,10.208310488929689,6.7,106.31971666117964,106.31971666117964,0.0,0.9975162086601828,6.7,6.7,6.7
 2006-09-11T10:00:00,233305.09048817187,839898325.7574186,4877607712.901365,10.039070458048457,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,10.23639934474814,10.23639934474814,0.0,106.31971666117964,31.63899942962109,0.9475886709413074,9.649928801894166,6.70001651722524,1.388741066450842
 2006-09-11T11:00:00,241323.77827516475,868765601.7905931,5070355318.414492,10.172472713771729,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,10.376014191366147,10.376014191366147,0.0,106.31971666117964,40.35995317732685,0.8275074363273097,10.330260826524864,6.700005731502755,0.7637020244806593
 2006-09-11T12:00:00,249913.5426805769,899688753.6500767,5276007571.598732,10.314814267365303,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,10.52546524165088,10.52546524165088,0.0,106.31971666117964,44.37278144451864,0.7010156524609004,10.517335284852452,6.699993246538945,1.3688290425590388
 2006-09-11T13:00:00,251845.2707174363,906642974.5827706,5330120923.662371,10.352271002216872,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,10.564775540533471,10.564775540533471,0.0,106.31971666117964,46.25693025276106,0.5720598106048337,10.558610826489858,6.700004333962035,1.6893902786018635
 2006-09-11T14:00:00,250835.7547432894,903008717.075842,5317175209.538926,10.343310050351375,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,10.555465427417849,10.555465427417849,0.0,106.31971666117964,47.06074115722771,0.4424926714963773,10.56309902851075,6.7000110116446345,1.8354784108875315
 2006-09-11T15:00:00,241468.6763267206,869287234.7761943,5112748680.716901,10.2018139507255,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,10.40728567832524,10.40728567832524,0.0,106.31971666117964,47.59990833174886,0.3145711581440891,10.444328597169962,6.700071760080518,2.080220240164769
 2006-09-11T16:00:00,234617.1955129616,844621903.8466617,4954068966.562374,10.09198806674835,6.66666666666669,95.86321744147092,0.0,265239.4775521087,954862119.1875912,5702178925.620582,10.81573900375787,6.7,106.31971666117964,106.31971666117964,0.0,0.2622210503975897,7.301842058599675,7.301842058599675,7.301842058599675
 2006-09-11T17:00:00,194692.5512992893,700893184.6774416,3776714897.9034376,9.277249265128102,6.66666666666669,95.86321744147092,0.0,195250.92197291227,702903319.1024842,3793240820.6048617,9.441150545361538,6.7,106.31971666117964,106.31971666117964,0.0,0.2617047872989538,6.7,6.7,6.7
 2006-09-11T18:00:00,192485.45493694893,692947637.7730161,3716246045.267269,9.235414010600072,6.66666666666669,95.86321744147092,0.0,192919.39032020705,694509805.1527452,3728976052.811023,9.394810801563755,6.7,106.31971666117964,106.31971666117964,0.0,0.2611885242003178,6.7,6.7,6.7
 2006-09-11T19:00:00,187313.57547495724,674328871.709846,3595930509.461428,9.152180850463596,6.666666666666692,95.86321744147092,1.0,357131.9220416087,1285674919.349791,7911776300.902863,3.080827891349347,-2.664703803757733,106.31971666117964,106.31971666117964,0.0,0.2618748846317582,-0.9147038037577332,0.1641807238868706,0.1641807238868706
 2006-09-11T20:00:00,182121.02020707817,655635672.7454814,3476218532.8478346,9.06936874542476,6.666666666666692,95.86321744147092,1.0,331452.53705825325,1193229133.4097116,7409560966.690086,1.587225357787284,-3.8,106.31971666117964,106.31971666117964,0.0,0.3516275239645862,-3.8,-0.9521427711918492,-0.9521427711918492
 2006-09-11T21:00:00,174739.28732655852,629061434.3756106,3294189939.705835,8.943459175159619,6.66666666666669,95.86321744147092,1.0,314636.917862309,1132692904.3043127,7108899310.754222,1.3694981180587331,-3.8,106.31971666117964,106.31971666117964,0.0,0.4442230302129306,-3.8,-1.0353770994590594,-1.0353770994590594
 2006-09-11T22:00:00,170258.9287440004,612932143.4784014,3155948424.9015074,8.847842201569007,6.66666666666669,95.86321744147092,1.0,302418.541878056,1088706750.761001,6887451227.270928,1.2090949807960671,-3.8,106.31971666117964,106.31971666117964,0.0,0.5344833562133862,-3.8,-1.094338508904652,-1.094338508904652
 2006-09-11T23:00:00,168889.80913471838,608003312.8849862,3109561189.935523,8.815759599326885,6.66666666666669,95.86321744147092,1.0,296292.64234345354,1066653512.4364328,6746890828.840416,1.1072568221958654,-3.8,106.31971666117964,106.31971666117964,0.0,0.622744912001294,-3.8,-1.1635690213239684,-1.1635690213239684
 2006-09-12T00:00:00,166825.5267593946,600571896.3338206,3039334542.4981766,8.767190147491869,6.666666666666689,95.86321744147092,1.0,286034.4062752744,1029723862.590988,6518707937.876248,0.9419013596982624,-3.8,106.31971666117964,106.31971666117964,0.0,0.708157746477203,-3.8,-1.28056337107002,-1.28056337107002
 2006-09-12T01:00:00,165391.89758469476,595410831.3049011,2990324544.739916,8.733295274572992,6.66666666666669,95.86321744147092,1.0,272578.39354634524,981282216.7668428,6193021865.483105,0.7058151054687216,-3.8,106.31971666117964,106.31971666117964,0.0,0.7885873114180347,-3.8,-1.485670300391073,-1.485670300391073
 2006-09-12T02:00:00,165431.9826792489,595555137.645296,2991698055.635421,8.734245167643827,6.66666666666669,95.86321744147092,1.0,255466.5826359333,919679697.48936,5748975198.968541,0.3837865932525394,-3.8,106.31971666117964,106.31971666117964,0.0,0.8605778757931755,-3.8,-1.815077841767817,-1.815077841767817
 2006-09-12T03:00:00,168609.1758273733,606993032.9785439,3099880132.422831,8.809064597407088,6.666666666666692,95.86321744147092,1.0,236971.62698649845,853097857.1513944,5236824703.469176,0.0121866998649601,-3.8,106.31971666117964,106.31971666117964,0.0,0.9198236719537451,-3.8,-2.271132028654196,-2.271132028654196
 2006-09-12T04:00:00,175837.0373264857,633013334.3753484,3342970813.911998,8.977199336580213,6.66666666666669,95.86321744147092,1.0,221023.59635254208,795684946.8691515,4780914337.424871,-0.3187481554634564,-3.8,106.31971666117964,106.31971666117964,0.0,0.9629201136586292,-3.8,-2.779724247532673,-2.779724247532673
 2006-09-12T05:00:00,180306.92311479145,649104923.2132492,3490921078.6532426,9.079539099312436,6.66666666666669,95.86321744147092,0.0,38699.83458850873,139319404.51863143,597329117.1977619,3.991676172551402,3.559714612025332,35.43990555372655,106.31971666117964,0.0,0.9762787125674596,1.8659923783408447,1.8659923783408447,1.8659923783408447
 2006-09-12T06:00:00,184834.0264636968,665402495.2693084,3638828905.422923,9.18185719644952,6.66666666666669,95.86321744147092,0.0,185016.99450727657,666061180.2261956,3643599458.616618,9.333235615817076,6.7,106.31971666117964,106.31971666117964,0.0,0.9757624494688236,6.7,6.7,6.7
 2006-09-12T07:00:00,194185.6652506678,699068394.9024042,3917337037.246683,9.374539509896133,6.666666666666692,95.86321744147092,0.0,194596.9676069785,700549083.3851227,3929434627.181599,9.539354394157357,6.7,106.31971666117964,106.31971666117964,0.0,0.9752461863701876,6.7,6.7,6.7
 2006-09-12T08:00:00,206170.84871811315,742215055.3852074,4236988053.5971336,9.595715414806923,6.66666666666669,95.86321744147092,0.0,206657.07450006212,743965468.2002239,4251220956.0066457,9.771321859813552,6.7,106.31971666117964,106.31971666117964,0.0,0.974729923271552,6.7,6.7,6.7
 2006-09-12T09:00:00,212072.07999605805,763459487.985809,4397041487.351288,9.706472382452976,6.66666666666669,95.86321744147092,0.0,212603.634661731,765373084.7822317,4412545687.017237,9.887587908306324,6.7,106.31971666117964,106.31971666117964,0.0,0.9742136601729158,6.7,6.7,6.7
 2006-09-12T10:00:00,214713.52536126092,772968691.3005396,4473282185.031406,9.759234366640705,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.516374596884996,9.516374596884996,0.0,106.31971666117964,41.44065329904482,0.9254346348760653,9.399169230038453,6.159662225016908,1.872493715611151
 2006-09-12T11:00:00,226616.8263164748,815820574.7393093,4768007605.7738285,9.9632139182268,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,10.01711421239216,10.01711421239216,0.0,106.31971666117964,32.7238352737647,0.8161690966755598,9.534282699153762,6.700035305770378,0.5567217015724916
 2006-09-12T12:00:00,221666.32529240212,797998771.0526477,4653151845.066152,9.883722267878484,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,10.073869942035994,10.073869942035994,0.0,106.31971666117964,40.3363728321013,0.6998634019898834,10.139100479761414,6.699969338906796,1.0764993980236237
 2006-09-12T13:00:00,213896.21859300928,770026386.9348336,4473034072.321777,9.759062697538145,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.942798209127083,9.942798209127083,0.0,106.31971666117964,38.98638876145284,0.589799977504437,9.93257328878692,6.700016716085487,1.1168152683581998
 2006-09-12T14:00:00,213143.0924909164,767315132.967299,4462501502.834879,9.751773585057732,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.935296695838751,9.935296695838751,0.0,106.31971666117964,39.5073192428766,0.4809022736548587,9.945440981714496,6.700021120798442,1.211639651201622
 2006-09-12T15:00:00,205169.53319570585,738610319.504541,4272914947.842025,9.620575757457242,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.797526006759837,9.797526006759837,0.0,106.31971666117964,38.66897284919208,0.374163696629428,9.826687358051675,6.69999263919474,1.2303855231980343
 2006-09-12T16:00:00,198167.65557243736,713403560.0607747,4065106810.1948857,9.476780847991709,6.66666666666669,95.86321744147092,0.0,222548.1379105037,801173296.477813,4720428380.837137,10.108883262920662,6.7,106.31971666117964,106.31971666117964,0.0,0.3305964163284094,7.205725625532108,7.205725625532108,7.205725625532108
 2006-09-12T17:00:00,174908.1926308706,629669493.471134,3311892026.7450857,8.955702926656441,6.66666666666669,95.86321744147092,0.0,175269.39189682654,630969810.8285756,3322607710.3462887,9.101684734287716,6.7,106.31971666117964,106.31971666117964,0.0,0.3300801532297734,6.7,6.7,6.7
 2006-09-12T18:00:00,172431.9686508683,620755087.1431259,3229169443.580223,8.898485306008157,6.66666666666669,95.86321744147092,0.0,172732.6031878719,621837371.4763387,3237898546.254304,9.04056705779107,6.7,106.31971666117964,106.31971666117964,0.0,0.3295638901311375,6.7,6.7,6.7
 2006-09-12T19:00:00,168860.93072653902,607899350.6155405,3108420868.49594,8.81497154760487,6.66666666666669,95.86321744147092,1.0,327098.6858529945,1177555269.0707805,7519729925.219674,2.557084313578456,-2.9057087433499365,106.31971666117964,106.31971666117964,0.0,0.3319824537706429,-1.1557087433499362,-0.0087704878853676,-0.0087704878853676
 2006-09-12T20:00:00,164710.4377004514,592957575.7216251,2966935571.7316227,8.717120019804664,6.66666666666669,95.86321744147092,1.0,295843.9544774599,1065038236.1188556,6803606817.873694,1.1483502495784237,-3.8,106.31971666117964,106.31971666117964,0.0,0.4208430664890172,-3.8,-1.0177258188602678,-1.0177258188602678
 2006-09-12T21:00:00,163466.67915612404,588480044.9620466,2924178116.1757355,8.687550264254567,6.66666666666669,95.86321744147092,1.0,290673.1700107653,1046423412.038755,6674166213.163671,1.054562024498935,-3.8,106.31971666117964,106.31971666117964,0.0,0.5116226311224571,-3.8,-1.0797368968896617,-1.0797368968896617
 2006-09-12T22:00:00,162649.1949745062,585537101.9082222,2895974648.888236,8.66804598311477,6.66666666666669,95.86321744147092,1.0,286181.74629088136,1030254286.647173,6559706287.725979,0.9716160530202512,-3.8,106.31971666117964,106.31971666117964,0.0,0.6004264725840813,-3.8,-1.1428974536055887,-1.1428974536055887
 2006-09-12T23:00:00,161341.74461719536,580830280.6219032,2850705837.3643184,8.63674067584409,6.66666666666669,95.86321744147092,1.0,279132.207464514,1004875946.8722508,6378143526.856143,0.840018880445737,-3.8,106.31971666117964,106.31971666117964,0.0,0.6867166342384277,-3.8,-1.243958264970246,-1.243958264970246
 2006-09-13T00:00:00,122289.6685446807,440242806.7608504,1169712151.9768865,7.474724500571575,6.66666666666669,95.86321744147092,1.0,209473.2742350791,754103787.2462847,4448585746.547038,-0.5600942142625592,-3.8,106.31971666117964,106.31971666117964,0.0,0.7686959312021892,-3.8,-1.422682495124055,-1.422682495124055
 2006-09-13T01:00:00,92374.01676919057,332546460.36908615,874128907.944619,7.270487119965694,6.66666666666669,95.86321744147092,1.0,186618.5831484229,671826899.3343225,3751121326.286164,-1.0668951473725394,-3.8,106.31971666117964,106.31971666117964,0.0,0.8432345195926375,-3.8,-1.717984380265689,-1.717984380265689
 2006-09-13T02:00:00,86798.67136004259,312475216.89615333,821369801.3866583,7.234035505109698,6.66666666666669,95.86321744147092,1.0,166970.8132673662,601094927.7625183,3117628582.875757,-1.5275909487026087,-3.8,106.31971666117964,106.31971666117964,0.0,0.9061387546694148,-3.8,-2.1452162200258704,-2.1452162200258704
 2006-09-13T03:00:00,84535.42966442737,304327546.79193854,799952902.3386707,7.219238873296004,6.66666666666669,95.86321744147092,1.0,146442.30067537518,527192282.43135065,2402097156.497571,-2.0483789393052088,-3.8,106.31971666117964,106.31971666117964,0.0,0.9535285292512662,-3.8,-2.6519443798125,-2.6519443798125
 2006-09-13T04:00:00,82773.19937743763,297983517.7587755,783277039.4695456,7.207717823133467,6.66666666666669,95.86321744147092,1.0,139865.1283463743,503514462.04694754,1742770772.5535033,-2.528648854277044,-3.8,106.31971666117964,106.31971666117964,0.0,0.9843623962040606,-3.8,-3.1158961888139864,-3.1158961888139864
 2006-09-13T05:00:00,82761.75152746121,297942305.4988603,783168709.2599456,7.207642980186115,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,-1.9203523887625675,-1.9203523887625675,0.0,106.31971666117964,0.0,0.9930973461287546,-2.411956210223281,-2.411956210223281,-2.411956210223281
 2006-09-13T06:00:00,118105.36812755468,425179325.2591969,1500021298.6085854,7.70308489787443,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,1.685094127200674,1.685094127200674,0.0,106.31971666117964,0.0,0.9925810830301186,0.7742034930876609,0.7742034930876609,0.7742034930876609
 2006-09-13T07:00:00,167090.98097125292,601527531.4965105,3048145177.108725,8.773284526296207,6.66666666666669,95.86321744147092,0.0,136169.99601955732,490211985.6704064,2375673627.861808,8.369191243933209,6.651592440402848,88.59976388431636,106.31971666117964,0.0,0.9920648199314828,6.32247579606381,6.32247579606381,6.32247579606381
 2006-09-13T08:00:00,174612.8187396277,628606147.4626597,3301998472.663086,8.948859846385057,6.66666666666669,95.86321744147092,0.0,174916.7587807925,629700331.610853,3310819449.3017545,9.09317936723829,6.7,106.31971666117964,106.31971666117964,0.0,0.9915485568328468,6.7,6.7,6.7
 2006-09-13T09:00:00,179583.1872796686,646499474.2068069,3467079625.267569,9.063047094368969,6.66666666666669,95.86321744147092,0.0,179917.43669377966,647702772.0976068,3476864722.318034,9.212971715389898,6.7,106.31971666117964,106.31971666117964,0.0,0.9910322937342108,6.7,6.7,6.7
 2006-09-13T10:00:00,180338.6854161896,649219267.4982827,3491976355.033051,9.080269036805564,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.231026662088295,9.231026662088295,0.0,106.31971666117964,24.56327376607159,0.9553038305177468,8.81065798716064,6.6999944134436005,1.197468758829277
 2006-09-13T11:00:00,177045.5861577757,637364110.1679925,3383103082.4336643,9.004959004541796,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.152264314057094,9.152264314057094,0.0,106.31971666117964,29.248870383021902,0.8711801041484138,9.172510208831229,6.700061737994233,0.1855983295758883
 2006-09-13T12:00:00,177789.17257891948,640041021.2841101,3407743159.0674367,9.022002857074702,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.169957941344231,9.169957941344231,0.0,106.31971666117964,29.47234382335741,0.7892828753624633,9.149238560861551,6.70006765500487,0.3137093150141457
 2006-09-13T13:00:00,186841.4774882732,672629318.9577832,3703657089.6761336,9.226706406107755,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.384455794243076,9.384455794243076,0.0,106.31971666117964,31.94693839872957,0.7037066206858434,9.341380433817372,6.699971103937216,0.5505542741567574
 2006-09-13T14:00:00,191621.25512252748,689836518.4410989,3857700236.6618814,9.333277269443364,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.496415522481309,9.496415522481309,0.0,106.31971666117964,34.02647025611497,0.6114141118339518,9.494829516501122,6.699991974599873,0.761924858182835
 2006-09-13T15:00:00,191000.32049627075,687601153.7865747,3837843192.973728,9.319539037392472,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.481954852182986,9.481954852182986,0.0,106.31971666117964,34.15136728697765,0.5178627926153702,9.484495760402782,6.699964083753472,0.8157208467244571
 2006-09-13T16:00:00,193545.0021862712,696762007.870576,3918947866.608944,9.375652961369967,6.66666666666669,95.86321744147092,0.0,215544.5200640536,775960272.2305927,4545066348.742645,9.98267596469572,6.7,106.31971666117964,106.31971666117964,0.0,0.4787395174546156,7.162962618822292,7.162962618822292,7.162962618822292
 2006-09-13T17:00:00,177124.90263070306,637649649.4705309,3385710576.8963194,9.006762726628514,6.66666666666669,95.86321744147092,0.0,177487.49083424595,638954967.0032854,3396449623.2097826,9.154959419546708,6.7,106.31971666117964,106.31971666117964,0.0,0.4782232543559797,6.7,6.7,6.7
 2006-09-13T18:00:00,173755.23022452282,625518828.8082821,3273490467.116297,8.929140852233493,6.66666666666669,95.86321744147092,0.0,174064.7141068338,626632970.7846016,3282504698.2652326,9.072751659624643,6.7,106.31971666117964,106.31971666117964,0.0,0.4777069912573437,6.7,6.7,6.7
 2006-09-13T19:00:00,171522.29518873995,617480262.6794639,3198566832.3368635,8.87731890384974,6.666666666666689,95.86321744147092,1.0,327449.426484233,1178817935.343239,7497033845.813663,2.507429691979917,-2.939082914426562,106.31971666117964,106.31971666117964,0.0,0.4786973877980687,-1.1890829144265616,-0.1277066625804813,-0.1277066625804813
 2006-09-13T20:00:00,171245.4515005691,616483625.4020486,3189245350.586364,8.870871705161994,6.66666666666669,95.86321744147092,1.0,302018.4176321832,1087266303.4758592,6893417492.020539,1.213417307475923,-3.8,106.31971666117964,106.31971666117964,0.0,0.5641719478109265,-3.8,-1.1145043000285566,-1.1145043000285566
 2006-09-13T21:00:00,168045.1163897776,604962419.0031993,3080733679.7131395,8.795822557309755,6.66666666666669,95.86321744147092,1.0,292126.3508164964,1051654862.9393872,6675109205.0184,1.055241387168357,-3.8,106.31971666117964,106.31971666117964,0.0,0.651638826112365,-3.8,-1.1953519381024986,-1.1953519381024986
 2006-09-13T22:00:00,163932.98234890008,590158736.4560401,2940212960.531505,8.698639457281963,6.66666666666669,95.86321744147092,1.0,277785.80566566443,1000028900.396392,6342669922.366957,0.8143038196993372,-3.8,106.31971666117964,106.31971666117964,0.0,0.7356925684919849,-3.8,-1.337174932949155,-1.337174932949155
 2006-09-13T23:00:00,135864.1949898251,489111101.9633703,1380292215.816786,7.620247261304954,6.66666666666669,95.86321744147092,1.0,209511.8091179829,754242512.8247385,4447284195.956489,-0.5610676062383693,-3.8,106.31971666117964,106.31971666117964,0.0,0.8137513836895752,-3.8,-1.5805031174307282,-1.5805031174307282
 2006-09-14T00:00:00,93163.37612087172,335388154.03513825,881598560.6910723,7.275648150069518,6.66666666666669,95.86321744147092,1.0,176776.73847330388,636396258.5038941,3437260887.320995,-1.2951076429961328,-3.8,106.31971666117964,106.31971666117964,0.0,0.881974846905961,-3.8,-1.9549799618084285,-1.9549799618084285
 2006-09-14T01:00:00,86792.2356948791,312452048.50156474,821308901.1339897,7.233993429170312,6.66666666666669,95.86321744147092,1.0,154977.2204866739,557917993.7520261,2713186289.249213,-1.8219021079372648,-3.8,106.31971666117964,106.31971666117964,0.0,0.936088134514133,-3.8,-2.441069618946315,-2.441069618946315
 2006-09-14T02:00:00,85660.67236274945,308378420.505898,810600995.8768635,7.226595467305757,6.66666666666669,95.86321744147092,1.0,140393.44337874887,505416396.1634961,2017129329.3129573,-2.328752950192704,-3.8,106.31971666117964,106.31971666117964,0.0,0.9735814119028362,-3.8,-2.9385617285506727,-2.9385617285506727
 2006-09-14T03:00:00,82722.29092320988,297800247.3235556,782795296.3013296,7.207385013223248,6.66666666666669,95.86321744147092,1.0,139187.9833431761,501076740.03543407,1451183266.9585865,-2.7411716322341912,-3.8,106.31971666117964,106.31971666117964,0.0,0.995519882711129,-3.8,-3.324877323609737,-3.324877323609737
 2006-09-14T04:00:00,81116.3221679871,292018759.80475354,767598125.4594064,7.196885645915921,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-1.9964587103028808,-1.9964587103028808,0.0,106.31971666117964,0.0,1.0,-2.4727405186390485,-2.4727405186390485,-2.4727405186390485
 2006-09-14T05:00:00,81091.16545772013,291928195.64779246,767360069.2565663,7.196721179484196,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,0.8183503256673591,0.8183503256673591,0.0,106.31971666117964,0.0,1.0,0.3706691645041471,0.3706691645041471,0.3706691645041471
 2006-09-14T06:00:00,115190.93955223558,414687382.3880481,1350969433.041337,7.600060761527119,6.66666666666669,95.86321744147092,0.0,5542.186979619113,19951873.12662881,52456507.97777591,4.151328207499279,4.113347012336434,17.719952776863273,106.31971666117964,0.0,1.0,3.3241584008493987,3.3241584008493987,3.3241584008493987
 2006-09-14T07:00:00,176543.56914961422,635556848.9386113,3365334668.0443296,8.992672859234988,6.66666666666669,95.86321744147092,0.0,173981.6413914247,626333909.0091289,3274778503.000382,9.067128034855328,6.7,106.31971666117964,106.31971666117964,0.0,0.999990786895336,6.7,6.7,6.7
 2006-09-14T08:00:00,188168.2190632648,677405588.6277534,3746762557.768567,9.256526424460263,6.66666666666669,95.86321744147092,0.0,188549.5925423565,678778533.1524835,3757989903.325964,9.415732920293944,6.7,106.31971666117964,106.31971666117964,0.0,0.9996435678978124,6.7,6.7,6.7
 2006-09-14T09:00:00,189920.43632165715,683713570.7579657,3803225732.9331656,9.295589069602364,6.66666666666669,95.86321744147092,0.0,190319.8321313023,685151395.6726882,3815012079.228267,9.456853699501352,6.7,106.31971666117964,106.31971666117964,0.0,0.9991273047991766,6.7,6.7,6.7
 2006-09-14T10:00:00,194883.9818315093,701582334.5934334,3958876551.082459,9.403280483720073,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.56951345302417,9.56951345302417,0.0,106.31971666117964,26.83647777993286,0.9594407826916884,9.073383768904556,6.700003150152913,1.238077725715994
 2006-09-14T11:00:00,198665.0157289348,715194056.6241654,4078621591.195717,9.486131746535674,6.666666666666692,95.86321744147092,-1.0,0.0,0.0,0.0,9.656636993496717,9.656636993496717,0.0,106.31971666117964,33.861547861090315,0.8609819426013675,9.664351649916195,6.700003768878855,0.3564482697623162
 2006-09-14T12:00:00,202836.5160118892,730211457.642801,4192910519.3958616,9.56521509468521,6.666666666666689,95.86321744147092,-1.0,0.0,0.0,0.0,9.23464934675835,9.23464934675835,0.0,106.31971666117964,41.90877629660311,0.757548958488377,9.200726930207807,6.21563794528917,1.0402026987644974
 2006-09-14T13:00:00,217244.54097902155,782080347.5244775,4558570379.931375,9.818261925852331,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,10.004518345660236,10.004518345660236,0.0,106.31971666117964,38.84718003769034,0.6555551118339175,9.955233900970518,6.69994675046044,1.0448283469161594
 2006-09-14T14:00:00,223715.21274298,805374765.8747278,4722292851.726225,9.931573775166337,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,10.123631764675276,10.123631764675276,0.0,106.31971666117964,41.39866988023518,0.5422420505259243,10.12680881262098,6.699930369720424,1.3258800071253332
 2006-09-14T15:00:00,223058.642655288,803011113.5590365,4709666539.084168,9.92283465242299,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,10.11449620963926,10.11449620963926,0.0,106.31971666117964,41.74040953877958,0.4277406532254638,10.114993230709333,6.700020268017906,1.4162909530523813
 2006-09-14T16:00:00,218868.74842283587,787927494.3222091,4599902483.537159,9.846865668938513,6.66666666666669,95.86321744147092,0.0,246881.92882306443,888774943.763032,5321971754.866659,10.542084843200662,6.7,106.31971666117964,106.31971666117964,0.0,0.3797229792219828,7.267947819924618,7.267947819924618,7.267947819924618
 2006-09-14T17:00:00,184208.2968145838,663149868.5325016,3565155748.671197,9.130892251818183,6.666666666666692,95.86321744147092,0.0,184697.9271769404,664912537.8369851,3579878382.0288467,9.28727531090772,6.7,106.31971666117964,106.31971666117964,0.0,0.3792067161233468,6.7,6.7,6.7
 2006-09-14T18:00:00,180895.1184204925,651222426.3137729,3483048606.7465625,9.074093352806443,6.66666666666669,95.86321744147092,0.0,181271.18468976332,652576264.8831483,3494181417.854316,9.225463478598789,6.7,106.31971666117964,106.31971666117964,0.0,0.3786904530247109,6.7,6.7,6.7
 2006-09-14T19:00:00,180348.9214875855,649256117.3553076,3459231262.589272,9.05761802405925,6.66666666666669,95.86321744147092,1.0,344596.1835601409,1240546260.8165076,7751067823.276559,2.788916004773347,-2.8410833122749524,106.31971666117964,106.31971666117964,0.0,0.3792345036068661,-1.091083312274952,-0.0332060991968016,-0.0332060991968016
 2006-09-14T20:00:00,180203.62587387243,648733053.1459407,3443276048.5249825,9.046581332918665,6.66666666666669,95.86321744147092,1.0,322259.77256539173,1160135181.2354102,7237598670.435103,1.4627093040707244,-3.8,106.31971666117964,106.31971666117964,0.0,0.4662840646051677,-3.8,-1.0506398652966336,-1.0506398652966336
 2006-09-14T21:00:00,182446.4353024624,656807167.0888647,3475468808.8371105,9.068850167433853,6.66666666666669,95.86321744147092,1.0,321859.70811874425,1158694949.2274797,7189566367.08535,1.427925453723203,-3.8,106.31971666117964,106.31971666117964,0.0,0.5560725392949751,-3.8,-1.1087996146949148,-1.1087996146949148
 2006-09-14T22:00:00,184160.97515873905,662979510.5714604,3504097932.2238507,9.08865408424532,6.66666666666669,95.86321744147092,1.0,320083.594425819,1152300939.9329484,7114014583.697578,1.373207351838314,-3.8,106.31971666117964,106.31971666117964,0.0,0.6437687505551406,-3.8,-1.1860490261310164,-1.1860490261310164
 2006-09-14T23:00:00,184500.10299374748,664200370.777491,3502042766.0922947,9.087232411436206,6.66666666666669,95.86321744147092,1.0,312545.09109502187,1125162327.9420786,6930869302.062592,1.2405471506253114,-3.8,106.31971666117964,106.31971666117964,0.0,0.7282206658205604,-3.8,-1.3206249081816044,-1.3206249081816044
 2006-09-15T00:00:00,184935.83947841672,665769022.1223001,3506150680.726609,9.090074044113168,6.66666666666669,95.86321744147092,1.0,299509.3128715482,1078233526.3375733,6621588892.033583,1.0164569211136218,-3.8,106.31971666117964,106.31971666117964,0.0,0.8069692169308507,-3.8,-1.5531019042763787,-1.5531019042763787
 2006-09-15T01:00:00,183442.46839564783,660392886.2243323,3471079326.0462465,9.06581375784214,6.666666666666692,95.86321744147092,1.0,276922.9655011472,996922675.80413,6095756260.536148,0.6352828232442803,-3.8,106.31971666117964,106.31971666117964,0.0,0.8762727836401979,-3.8,-1.915308564347676,-1.915308564347676
 2006-09-15T02:00:00,182402.8590044329,656650292.4159586,3447447372.9514832,9.049466745034362,6.66666666666669,95.86321744147092,1.0,249526.1796743056,898294246.8275001,5418536970.077569,0.1440452242418417,-3.8,106.31971666117964,106.31971666117964,0.0,0.9318250366296348,-3.8,-2.394212742019228,-2.394212742019228
 2006-09-15T03:00:00,183041.06555788405,658947836.0083826,3468047596.7074747,9.063716609368544,6.66666666666669,95.86321744147092,1.0,224427.1895800921,807937882.4883316,4747161628.800176,-0.3432557486599861,-3.8,106.31971666117964,106.31971666117964,0.0,0.97084176107484,-3.8,-2.896255318047317,-2.896255318047317
 2006-09-15T04:00:00,185845.74454065145,669044680.3463453,3584569042.39233,9.144320797230405,6.66666666666669,95.86321744147092,1.0,207896.25907068,748426532.654448,4304897059.688347,-0.6644544567896413,-3.8,106.31971666117964,106.31971666117964,0.0,0.99419507696007,-3.8,-3.2965598650897303,-3.2965598650897303
 2006-09-15T05:00:00,197925.91022572512,712533276.8126104,3988111594.794691,9.423506630531314,6.66666666666669,95.86321744147092,0.0,59285.54720914002,213427969.95290408,1110278858.9589996,4.86345268559752,4.060954478352451,35.43990555372655,106.31971666117964,0.0,1.0,2.3998519443155657,2.3998519443155657,2.3998519443155657
 2006-09-15T06:00:00,204912.97907861395,737686724.6830103,4195305969.030514,9.566871776733676,6.66666666666669,95.86321744147092,0.0,205356.65063016955,739283942.2686104,4208244645.118157,9.740347893509115,6.7,106.31971666117964,106.31971666117964,0.0,0.999972306436153,6.7,6.7,6.7
 2006-09-15T07:00:00,213808.28870384267,769709839.3338336,4429395426.473066,9.728863513985376,6.66666666666669,95.86321744147092,0.0,214340.86528127585,771627115.012593,4444881227.496519,9.910886376884946,6.7,106.31971666117964,106.31971666117964,0.0,0.9995727439093685,6.7,6.7,6.7
 2006-09-15T08:00:00,231865.07100808911,834714255.6291211,4871500457.60382,10.034842391396198,6.66666666666669,95.86321744147092,0.0,232516.55503312728,837059598.1192582,4890035552.260716,10.231571900100098,6.7,106.31971666117964,106.31971666117964,0.0,0.9990564808107324,6.7,6.7,6.7
 2006-09-15T09:00:00,246546.1825062338,887566257.0224416,5222273008.3576975,10.277620811504322,6.66666666666669,95.86321744147092,0.0,247318.9636933742,890348269.2961471,5243828827.731079,10.48634425451505,6.7,106.31971666117964,106.31971666117964,0.0,0.9985402177120964,6.7,6.7,6.7
 2006-09-15T10:00:00,254140.85789761867,914907088.4314272,5403162647.902776,10.402831438326167,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,10.61766039951207,10.61766039951207,0.0,106.31971666117964,34.09056510366239,0.9436946201164024,9.955338758972593,6.700001412460851,1.493513504342319
