Date/Time,Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Rate [W](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Energy [J](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Rate [W](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Energy [J](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-09-15T11:00:00,264722.21290623624,952999966.4624504,5640439925.675839,10.567087142074753,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,10.789860334107807,10.789860334107807,0.0,106.31971666117964,44.6308394477903,0.809358183560669,10.75739852491928,6.700005146793793,1.0862405873645402
 2006-09-15T12:00:00,276371.5227375437,994937481.8551574,5885428867.420325,10.736696927844074,6.666666666666689,95.86321744147092,-1.0,0.0,0.0,0.0,10.967688336638654,10.967688336638654,0.0,106.31971666117964,49.51544261855609,0.6690240485900117,10.938802822402872,6.699983619141023,1.8339321998394715
 2006-09-15T13:00:00,280550.62789041625,1009982260.4054984,5973401435.365364,10.797605215312783,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,11.031735544648638,11.031735544648638,0.0,106.31971666117964,52.29915417210631,0.5244166180400182,11.035309280281783,6.700008884956593,2.2218176340696707
 2006-09-15T14:00:00,285269.3388916932,1026969620.0100954,6073017690.370124,10.86657882462484,6.666666666666692,95.86321744147092,-1.0,0.0,0.0,0.0,11.103895107861955,11.103895107861955,0.0,106.31971666117964,54.60781392347704,0.3786284612086804,11.079232617802193,6.70000030772454,2.548758097499386
 2006-09-15T15:00:00,287744.48576132976,1035880148.7407871,6129508740.29856,10.905693350728638,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,11.145061026187662,11.145061026187662,0.0,106.31971666117964,68.5531481934662,0.2279475085311942,11.153222019547975,6.699989034553375,4.124855606921108
 2006-09-15T16:00:00,282826.8621233007,1018176703.6438826,6029513642.337905,10.836456449584992,6.66666666666669,95.86321744147092,0.0,322919.83711093455,1162511413.5993645,6977733043.965514,11.924004580729418,6.891697158551577,106.31971666117964,106.31971666117964,0.0,0.1633522582659894,7.708644244122987,7.708644244122987,7.708644244122987
 2006-09-15T17:00:00,213888.15475161583,769997357.1058171,4173156905.000024,9.5515475898543,6.666666666666692,95.86321744147092,0.0,215015.92039211548,774057313.4116156,4205460169.032335,9.738334276998255,6.7,106.31971666117964,106.31971666117964,0.0,0.1628359951673534,6.7,6.7,6.7
 2006-09-15T18:00:00,210530.4921547304,757909771.7570294,4091273819.685944,9.494886239713944,6.66666666666669,95.86321744147092,0.0,211193.65286098127,760297150.2995327,4110327248.486395,9.6697684111382,6.7,106.31971666117964,106.31971666117964,0.0,0.1623197320687175,6.7,6.7,6.7
 2006-09-15T19:00:00,206354.6476907898,742876731.6868434,3995731917.679164,9.42877906152384,6.66666666666669,95.86321744147092,1.0,377978.261036721,1360721739.7321954,8129026943.160291,3.7034608848995663,-2.1971465502764382,106.31971666117964,106.31971666117964,0.0,0.161734792718901,-0.4687356899672613,0.5046659212968809,0.5046659212968809
 2006-09-15T20:00:00,202758.86522372763,729931914.8054194,3909610980.7695775,9.369192721047463,6.666666666666692,95.86321744147092,1.0,372237.41255210736,1340054685.1875863,8041139348.828635,2.0584673148440285,-3.785808392852527,106.31971666117964,106.31971666117964,0.0,0.2512508230845019,-3.764219253161704,-0.802040926778008,-0.802040926778008
 2006-09-15T21:00:00,200716.543815686,722579557.7364693,3854581855.4079313,9.331119815056608,6.66666666666669,95.86321744147092,1.0,360066.4261904696,1296239134.2856903,7797504320.712712,1.868044875304954,-3.8,106.31971666117964,106.31971666117964,0.0,0.3476870517401251,-3.8,-0.9476712771072076,-0.9476712771072076
 2006-09-15T22:00:00,199572.52755899995,718461099.2123998,3819950471.314473,9.307159961720386,6.666666666666692,95.86321744147092,1.0,352683.1207087845,1269659234.5516238,7642638528.210325,1.755958143157862,-3.8,106.31971666117964,106.31971666117964,0.0,0.4404038781750406,-3.8,-1.0326104702864012,-1.0326104702864012
 2006-09-15T23:00:00,198319.0804347605,713948689.5651376,3786784243.3368073,9.284214160715075,6.66666666666669,95.86321744147092,1.0,347041.4828194804,1249349338.1501293,7526697735.566655,1.6720306067073396,-3.8,106.31971666117964,106.31971666117964,0.0,0.5307472095586592,-3.8,-1.0919177374814395,-1.0919177374814395
 2006-09-16T00:00:00,198993.71013363329,716377356.4810798,3796719597.5271497,9.291087839186234,6.66666666666669,95.86321744147092,1.0,343867.5173213928,1237923062.3570142,7443962267.774254,1.6121334916572283,-3.8,106.31971666117964,106.31971666117964,0.0,0.6191008077473245,-3.8,-1.1599882855002237,-1.1599882855002237
 2006-09-16T01:00:00,199322.55973628987,717561215.0506434,3800893434.762839,9.293975454806148,6.66666666666669,95.86321744147092,1.0,337518.3178714355,1215065944.3371675,7294652683.909504,1.5040230372274743,-3.8,106.31971666117964,106.31971666117964,0.0,0.7046662522053607,-3.8,-1.2741923276795626,-1.2741923276795626
 2006-09-16T02:00:00,198493.7838165384,714577621.739538,3779953764.587008,9.279488576103285,6.66666666666669,95.86321744147092,1.0,324231.56892726227,1167233648.138144,7003293558.634376,1.2930075679506017,-3.8,106.31971666117964,106.31971666117964,0.0,0.7853646260700851,-3.8,-1.4748013260444124,-1.4748013260444124
 2006-09-16T03:00:00,198541.7635638564,714750348.829883,3781414814.925439,9.280499388454976,6.66666666666669,95.86321744147092,1.0,304805.3101389052,1097299116.500059,6566972347.268495,0.9768736693758148,-3.8,106.31971666117964,106.31971666117964,0.0,0.8577922083164659,-3.8,-1.79856741206056,-1.79856741206056
 2006-09-16T04:00:00,198842.0861783322,715831510.2419959,3790533450.540688,9.286807991443718,6.666666666666692,95.86321744147092,1.0,278936.6953400304,1004172103.2241096,5961291849.732684,0.5377739426902785,-3.8,106.31971666117964,106.31971666117964,0.0,0.9176544735704578,-3.8,-2.250194339128345,-2.250194339128345
 2006-09-16T05:00:00,235452.72390068028,847629806.0424489,4856365266.684622,10.024368092108324,6.66666666666669,95.86321744147092,0.0,101449.50770591764,365218227.7413036,1899090875.9642773,6.05422442885443,4.682169022770072,53.15985833058982,106.31971666117964,0.0,0.9383593362285332,2.932169022770072,2.932169022770072,2.932169022770072
 2006-09-16T06:00:00,237189.7583053523,853883129.8992682,4904988601.045937,10.05802012605375,6.66666666666669,95.86321744147092,0.0,237867.72561070623,856323812.1985426,4924019001.658627,10.256057838838068,6.7,106.31971666117964,106.31971666117964,0.0,0.9378430731298972,6.7,6.7,6.7
 2006-09-16T07:00:00,239040.76772985185,860546763.8274666,4950196758.450304,10.08930813936696,6.66666666666669,95.86321744147092,0.0,239734.6227860776,863044642.0298795,4969623697.3597,10.28890161571321,6.7,106.31971666117964,106.31971666117964,0.0,0.9373268100312612,6.7,6.7,6.7
 2006-09-16T08:00:00,239116.1249005664,860818049.6420391,4953745686.609992,10.091764318371345,6.66666666666669,95.86321744147092,0.0,239811.65636343329,863321962.9083598,4973220180.849757,10.291491749406823,6.7,106.31971666117964,106.31971666117964,0.0,0.9368105469326252,6.7,6.7,6.7
 2006-09-16T09:00:00,242111.30246558043,871600688.8760896,5025201037.3332815,10.141219116596602,6.66666666666669,95.86321744147092,0.0,242824.5189925268,874168268.3730962,5045086483.169271,10.343244506100945,6.7,106.31971666117964,106.31971666117964,0.0,0.9362942838339892,6.7,6.7,6.7
 2006-09-16T10:00:00,247709.3667371647,891753720.253793,5153498217.538988,10.230017549679236,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,10.436352925893376,10.436352925893376,0.0,106.31971666117964,33.683413054646714,0.8838002140266327,9.807776417473836,6.69998643941178,1.6316387141645745
 2006-09-16T11:00:00,250177.1168324103,900637620.5966771,5210939902.194561,10.269776077224655,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,10.478131833980209,10.478131833980209,0.0,106.31971666117964,42.98391261914089,0.7571392092246761,10.476647513435395,6.700005336448874,1.1328600632026669
 2006-09-16T12:00:00,245620.6059129918,884234181.2867706,5109538872.580465,10.199591626119965,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,10.40469367956995,10.40469367956995,0.0,106.31971666117964,44.25455877259347,0.6307967578620656,10.426723050878456,6.700002580729798,1.4735645461993407
 2006-09-16T13:00:00,246686.29468675493,888070660.8723177,5132167225.345307,10.215253621831144,6.666666666666689,95.86321744147092,-1.0,0.0,0.0,0.0,10.420859336816486,10.420859336816486,0.0,106.31971666117964,44.73026908271748,0.5071603399669083,10.399271837608216,6.7000119300763785,1.606103490699088
 2006-09-16T14:00:00,252407.28345612783,908666220.4420604,5257647343.121286,10.30210571163021,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,10.511998601233527,10.511998601233527,0.0,106.31971666117964,46.95705148943696,0.3809626613883117,10.50166400891553,6.700009158701502,1.8925126262068703
 2006-09-16T15:00:00,255549.9959894968,919979985.5621886,5327664397.426953,10.350570590513614,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,10.5628815982131,10.5628815982131,0.0,106.31971666117964,52.80607032796288,0.2514783709420825,10.557250766153668,6.700004193149808,2.76340387394847
 2006-09-16T16:00:00,255920.46866661287,921313687.1998062,5333375032.636417,10.354523462301056,6.66666666666669,95.86321744147092,0.0,292636.66927957133,1053492009.4064564,6220631417.470948,11.255672635812978,6.76720523127802,106.31971666117964,106.31971666117964,0.0,0.1962180324406531,7.479977450491013,7.479977450491013,7.479977450491013
 2006-09-16T17:00:00,209184.3021023764,753063487.568555,4044778136.251301,9.462715482307932,6.66666666666669,95.86321744147092,0.0,209941.11732931732,755788022.3855426,4066566612.615934,9.638220045819224,6.7,106.31971666117964,106.31971666117964,0.0,0.1957017693420172,6.7,6.7,6.7
 2006-09-16T18:00:00,205546.3148225915,739966733.3613293,3954048595.133308,9.399938322597125,6.66666666666669,95.86321744147092,0.0,206064.76215971343,741833143.7749681,3968951175.991273,9.567848716577275,6.7,106.31971666117964,106.31971666117964,0.0,0.1951855062433812,6.7,6.7,6.7
 2006-09-16T19:00:00,204849.9567586749,737459844.3312297,3930389141.719252,9.383568643310102,6.66666666666669,95.86321744147092,1.0,378844.3153206979,1363839535.1545122,8129026943.160291,3.4740023516992924,-2.427658857970149,106.31971666117964,106.31971666117964,0.0,0.198446969444773,-0.8712492022044129,0.2997883233740641,0.2997883233740641
 2006-09-16T20:00:00,204463.0367251496,736066932.2105385,3914501543.0890174,9.372576329170638,6.66666666666669,95.86321744147092,1.0,371129.48895043554,1336066160.221568,7965733212.27946,1.9897818394649185,-3.8,106.31971666117964,106.31971666117964,0.0,0.2903492236003676,-3.799105950388409,-0.8719419979063562,-0.8719419979063562
 2006-09-16T21:00:00,198111.2878662354,713200636.3184475,3781379506.466058,9.280475583379513,6.66666666666669,95.86321744147092,1.0,353967.3102738748,1274282316.985949,7668591531.570236,1.7747400482832605,-3.8,106.31971666117964,106.31971666117964,0.0,0.3851179962294341,-3.8,-0.9867414916301446,-0.9867414916301446
 2006-09-16T22:00:00,190557.4476734633,686006811.6244681,3621434340.644577,9.169823543047952,6.66666666666669,95.86321744147092,1.0,337725.29663335055,1215811067.880062,7407527535.713596,1.5857530452393742,-3.8,106.31971666117964,106.31971666117964,0.0,0.4767683923919603,-3.8,-1.057551404361248,-1.057551404361248
 2006-09-16T23:00:00,189397.06813672784,681829445.2922202,3588000053.3592844,9.14669420809593,6.66666666666669,95.86321744147092,1.0,332026.60294358886,1195295770.59692,7293240522.347243,1.5030022568764057,-3.8,106.31971666117964,106.31971666117964,0.0,0.5663340748783318,-3.8,-1.116059377456993,-1.116059377456993
 2006-09-17T00:00:00,194661.4961510252,700781386.1436906,3689653467.38101,9.217017319314117,6.666666666666692,95.86321744147092,1.0,335116.6360755205,1206419889.871874,7284995401.046707,1.4970318422611968,-3.8,106.31971666117964,106.31971666117964,0.0,0.6537379159741324,-3.8,-1.1979230070947446,-1.1979230070947446
 2006-09-17T01:00:00,194002.4957436637,698408984.6771895,3680491207.4966063,9.21067877107681,6.66666666666669,95.86321744147092,1.0,325702.73797053995,1172529856.693944,7082581460.51229,1.350436531085176,-3.8,106.31971666117964,106.31971666117964,0.0,0.7376816290604715,-3.8,-1.341741514777644,-1.341741514777644
 2006-09-17T02:00:00,190903.162566194,687251385.238298,3620434519.325169,9.169131667500826,6.66666666666669,95.86321744147092,1.0,306258.56117600435,1102530820.2336156,6689718317.89787,1.065826065767168,-3.8,106.31971666117964,106.31971666117964,0.0,0.81555061334678,-3.8,-1.5880175636916265,-1.5880175636916265
 2006-09-17T03:00:00,191115.34631022587,688015246.7168131,3627054281.57067,9.173711119680132,6.66666666666669,95.86321744147092,1.0,284667.3056108199,1024802300.1989516,6184501702.705029,0.6996302688293369,-3.8,106.31971666117964,106.31971666117964,0.0,0.8834790448221996,-3.8,-1.9657548239209293,-1.9657548239209293
 2006-09-17T04:00:00,191026.89997380707,687696839.9057053,3624292165.721151,9.171800333147742,6.66666666666669,95.86321744147092,1.0,257449.82372589145,926819365.4132092,5515382063.885713,0.2143143966940267,-3.8,106.31971666117964,106.31971666117964,0.0,0.937203729296328,-3.8,-2.453618830724745,-2.453618830724745
 2006-09-17T05:00:00,189897.14136319733,683629708.9075103,3602512218.1984,9.156733362867149,6.66666666666669,95.86321744147092,0.0,42658.961879039496,153572262.7645422,632098255.5647578,4.101828315462409,3.644733402542121,35.43990555372655,106.31971666117964,0.0,0.9550797543627788,1.8947334025421203,1.8947334025421203,1.8947334025421203
 2006-09-17T06:00:00,189137.64253622267,680895513.1304016,3589084323.974214,9.147444272137594,6.66666666666669,95.86321744147092,0.0,189458.93657767275,682052171.6796218,3598281184.8684688,9.300551593839543,6.7,106.31971666117964,106.31971666117964,0.0,0.954563491264143,6.7,6.7,6.7
 2006-09-17T07:00:00,189765.653238984,683156351.6603422,3608840144.9423575,9.161110894891529,6.66666666666669,95.86321744147092,0.0,190135.09875561311,684486355.5202074,3619555257.492114,9.315895794841955,6.7,106.31971666117964,106.31971666117964,0.0,0.954047228165507,6.7,6.7,6.7
 2006-09-17T08:00:00,190644.3000727768,686319480.2619965,3624228880.359866,9.17175656758924,6.66666666666669,95.86321744147092,0.0,191009.3365944053,687633611.7398592,3634787403.70859,9.32688188128461,6.7,106.31971666117964,106.31971666117964,0.0,0.9535309650668712,6.7,6.7,6.7
 2006-09-17T09:00:00,191500.45614410075,689401642.1187626,3642120356.801766,9.18413365727192,6.66666666666669,95.86321744147092,0.0,191868.6073938324,690726986.6177968,3652761459.6501694,9.33984536936484,6.7,106.31971666117964,106.31971666117964,0.0,0.9530147019682352,6.7,6.7,6.7
 2006-09-17T10:00:00,197906.0929877958,712461934.7560649,3774865450.537316,9.275968968607591,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.43597165033446,9.43597165033446,0.0,106.31971666117964,26.127244223002624,0.9148967603722096,8.968624517066122,6.699991054686818,1.275399163186995
 2006-09-17T11:00:00,197637.9492728792,711496617.3823652,3773317403.128512,9.274897719885791,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.435165160873638,9.435165160873638,0.0,106.31971666117964,32.237444694399315,0.8222321741535205,9.455555414271156,6.700033602347077,0.368106857565877
 2006-09-17T12:00:00,195144.19390643155,702519098.0631536,3722981563.7031617,9.240073762670573,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.398503727953592,9.398503727953592,0.0,106.31971666117964,32.305823877672374,0.7313312922834031,9.393196085031237,6.7000063460614605,0.5294510568916934
 2006-09-17T13:00:00,196209.78829885952,706355237.8758944,3746693171.595751,9.256477911594144,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.415599752704244,9.415599752704244,0.0,106.31971666117964,33.035665135670875,0.6404655139699248,9.41479178950384,6.699994856835128,0.6775724424535975
 2006-09-17T14:00:00,197133.24753533883,709679691.1272198,3774364503.756721,9.27562175699711,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.435782848190469,9.435782848190469,0.0,106.31971666117964,33.48526396954431,0.5492292362642183,9.430651534514462,6.6999929629943855,0.7604335584763687
 2006-09-17T15:00:00,198348.5626301067,714054825.468384,3808468485.112008,9.299216185367158,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.460497478010018,9.460497478010018,0.0,106.31971666117964,33.984987721935255,0.4571443945216227,9.45890154203719,6.700002289819348,0.8278267517260695
 2006-09-17T16:00:00,197363.42590533252,710508333.2591974,3783372237.1103,9.281853612528073,6.66666666666669,95.86321744147092,0.0,219368.6872958925,789727274.2652131,4393543789.378662,9.873472721828486,6.7,106.31971666117964,106.31971666117964,0.0,0.418276799103821,7.159799735642416,7.159799735642416,7.159799735642416
 2006-09-17T17:00:00,194957.94203088628,701848591.3111906,3722473922.8822174,9.239722652510444,6.66666666666669,95.86321744147092,0.0,195354.8107948827,703277318.8615777,3733949027.482408,9.398396856606109,6.7,106.31971666117964,106.31971666117964,0.0,0.417760536005185,6.7,6.7,6.7
 2006-09-17T18:00:00,190541.20404555165,685948334.5639861,3615341419.8543134,9.165608515601647,6.66666666666669,95.86321744147092,0.0,190909.5910485593,687274527.7748133,3625999507.337112,9.320543300940155,6.7,106.31971666117964,106.31971666117964,0.0,0.4172442729065491,6.7,6.7,6.7
 2006-09-17T19:00:00,189631.6451802957,682673922.6490647,3590921111.077873,9.148714924161997,6.66666666666669,95.86321744147092,1.0,356370.4470615566,1282933609.421604,7812134861.948928,2.873607699423129,-2.800418132429776,106.31971666117964,106.31971666117964,0.0,0.416717826179247,-1.0504181324297757,-0.0475300510568431,-0.0475300510568431
 2006-09-17T20:00:00,187133.02462203492,673678888.6393259,3534244893.489836,9.109508477775163,6.66666666666669,95.86321744147092,1.0,331571.8274709648,1193658578.8954737,7296773278.944235,1.50555906367303,-3.8,106.31971666117964,106.31971666117964,0.0,0.5025225946558531,-3.8,-1.0739961178702604,-1.0739961178702604
 2006-09-17T21:00:00,183186.46116297485,659471260.1867095,3442710605.714695,9.046190239320156,6.66666666666669,95.86321744147092,1.0,321796.8896147204,1158468802.6129932,7120528722.508869,1.377925388615436,-3.8,106.31971666117964,106.31971666117964,0.0,0.5915307923839621,-3.8,-1.135414292479266,-1.135414292479266
 2006-09-17T22:00:00,181846.14762795813,654646131.4606496,3409056158.7783933,9.022910687004096,6.66666666666669,95.86321744147092,1.0,313948.6831860935,1130215259.4699368,6958034650.742069,1.2602262281766898,-3.8,106.31971666117964,106.31971666117964,0.0,0.6781353815847367,-3.8,-1.2308795044160723,-1.2308795044160723
 2006-09-17T23:00:00,181426.75078590435,653136302.8292555,3397275956.3621216,9.014762146039724,6.66666666666669,95.86321744147092,1.0,303312.6025659955,1091925369.237584,6718740823.918769,1.0868584865598476,-3.8,106.31971666117964,106.31971666117964,0.0,0.7606713039425319,-3.8,-1.3998679520968278,-1.3998679520968278
 2006-09-18T00:00:00,183091.40105817947,659129043.8094461,3431775007.055421,9.038625807650384,6.66666666666669,95.86321744147092,1.0,289528.0744921728,1042301068.171822,6372544684.989019,0.835957610179432,-3.8,106.31971666117964,106.31971666117964,0.0,0.836142124638335,-3.8,-1.6819574341333725,-1.6819574341333725
 2006-09-18T01:00:00,182857.12149369647,658285637.3773073,3426533670.516804,9.03500024855176,6.666666666666692,95.86321744147092,1.0,266195.57014166674,958304052.5100002,5804067403.332266,0.4237424513073743,-3.8,106.31971666117964,106.31971666117964,0.0,0.9004243357923029,-3.8,-2.0967509605942443,-2.0967509605942443
 2006-09-18T02:00:00,183175.27052836973,659430973.9021308,3432771700.4191155,9.03931522750696,6.66666666666669,95.86321744147092,1.0,239692.69462891683,862893700.6641006,5120593921.009639,-0.0721733179121892,-3.8,106.31971666117964,106.31971666117964,0.0,0.9494995959061528,-3.8,-2.600322220952821,-2.600322220952821
 2006-09-18T03:00:00,183376.2276157976,660154419.4168711,3443236831.021835,9.046554201798576,6.66666666666669,95.86321744147092,1.0,216162.73948525707,778185862.1469254,4474404949.415924,-0.5413301289693959,-3.8,106.31971666117964,106.31971666117964,0.0,0.9819344232863948,-3.8,-3.0743835284287315,-3.0743835284287315
 2006-09-18T04:00:00,188212.9292244005,677566545.2078419,3612851187.028973,9.163886020937875,6.66666666666669,95.86321744147092,1.0,137748.24782666416,495893692.1759909,2810040008.005512,-0.509967282742325,-2.556824743146584,70.8798111074531,106.31971666117964,0.0,0.9985616437200204,-3.3420627053094254,-3.05603653737112,-3.05603653737112
 2006-09-18T05:00:00,201975.89811630407,727113233.2186946,4069123242.118238,9.479559773597828,6.666666666666692,95.86321744147092,0.0,129420.18452723564,465912664.2980484,2545578690.3037734,7.89492892048349,6.055445889498341,79.73978749588473,106.31971666117964,0.0,1.0,5.268197558435946,5.268197558435946,5.268197558435946
 2006-09-18T06:00:00,193870.6756418711,697934432.310736,3871710541.322233,9.342971349602326,6.66666666666669,95.86321744147092,0.0,194288.0404304661,699436945.5496778,3883987408.137347,9.506587260728718,6.7,106.31971666117964,106.31971666117964,0.0,1.0,6.7,6.7,6.7
 2006-09-18T07:00:00,189668.80056435088,682807682.0316632,3766401120.689138,9.270112422291287,6.66666666666669,95.86321744147092,0.0,190058.71654098752,684211379.547555,3777875502.0608463,9.430074301740824,6.7,106.31971666117964,106.31971666117964,0.0,1.0,6.7,6.7,6.7
 2006-09-18T08:00:00,191175.0111077549,688230039.9879178,3810874449.5535975,9.3008807677648,6.66666666666669,95.86321744147092,0.0,191571.6565648757,689657963.6335526,3822544151.636192,9.46228503108168,6.7,106.31971666117964,106.31971666117964,0.0,0.999710782083274,6.7,6.7,6.7
 2006-09-18T09:00:00,192452.42965682724,692828746.7645781,3849715292.1603537,9.32775283545157,6.66666666666669,95.86321744147092,0.0,192860.59709766504,694298149.5515941,3861734949.966994,9.490544396439455,6.7,106.31971666117964,106.31971666117964,0.0,0.999194518984638,6.7,6.7,6.7
 2006-09-18T10:00:00,197087.24529321244,709514083.0555648,3976669307.743723,9.415589923633185,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.582538751773257,9.582538751773257,0.0,106.31971666117964,26.99736594833651,0.9589819249363872,9.092344113836203,6.700006004290785,1.2411028031159397
 2006-09-18T11:00:00,206130.6430652986,742070315.035075,4212840944.854056,9.579005957436037,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.753821404771834,9.753821404771834,0.0,106.31971666117964,34.40644732048252,0.8599316140099159,9.721440594937016,6.699981261938686,0.3838682987677186
 2006-09-18T12:00:00,211001.2895375117,759604642.3350422,4340974777.887622,9.667672846018624,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.84696448328706,9.84696448328706,0.0,106.31971666117964,36.692047551516005,0.7554629624776026,9.844727189355693,6.69999918221568,0.7316439269346379
 2006-09-18T13:00:00,210682.2857157997,758456228.576879,4335521376.716889,9.66389901962914,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.843064979747751,9.843064979747751,0.0,106.31971666117964,37.66630969507032,0.6498013356917016,9.844893748256752,6.7000327918086215,0.9677463446653228
 2006-09-18T14:00:00,211694.1718064573,762099018.5032464,4363971149.469542,9.683586806544463,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.86361666565335,9.86361666565335,0.0,106.31971666117964,38.29663104666791,0.5443190490437844,9.85644840678999,6.700017908696673,1.0934007235138563
 2006-09-18T15:00:00,215822.5968332872,776961348.5998338,4469832916.126234,9.75684746936668,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.940380360366415,9.940380360366415,0.0,106.31971666117964,39.42338968552979,0.4374376378346959,9.92334876182499,6.700011194465545,1.230089356913797
 2006-09-18T16:00:00,212118.4666998942,763626480.1196191,4382825371.355547,9.696635254294453,6.66666666666669,95.86321744147092,0.0,239217.8603534942,861184297.2725793,5089712978.89674,10.374836607151932,6.7,106.31971666117964,106.31971666117964,0.0,0.3918411908638735,7.247183830599025,7.247183830599025,7.247183830599025
 2006-09-18T17:00:00,185556.42492762208,668003129.7394395,3592218460.178606,9.149613316132156,6.66666666666669,95.86321744147092,0.0,186032.5619865962,669717223.1517465,3606477590.076794,9.306460985216615,6.7,106.31971666117964,106.31971666117964,0.0,0.3913249277652376,6.7,6.7,6.7
 2006-09-18T18:00:00,182520.9472416706,657075410.0700142,3504655354.796702,9.089039678526388,6.66666666666669,95.86321744147092,0.0,182896.91680495132,658428900.4978249,3515747833.0547447,9.241020267706554,6.7,106.31971666117964,106.31971666117964,0.0,0.3908086646666016,6.7,6.7,6.7
 2006-09-18T19:00:00,179788.72784199263,647239420.2311734,3433601756.61042,9.039889521131968,6.66666666666669,95.86321744147092,1.0,343799.35369439394,1237677673.2998185,7718899494.365502,2.7602221615874583,-2.84650932675382,106.31971666117964,106.31971666117964,0.0,0.3912550370968532,-1.0965093267538186,-0.0440328971296939,-0.0440328971296939
 2006-09-18T20:00:00,176868.68974027957,636727283.0650065,3356201433.9073734,8.986350713995003,6.66666666666669,95.86321744147092,1.0,316911.41152852145,1140881081.5026772,7139116293.404877,1.3913875566777971,-3.8,106.31971666117964,106.31971666117964,0.0,0.4780588595854043,-3.8,-1.0583906184479852,-1.0583906184479852
 2006-09-18T21:00:00,173960.05296320925,626256190.6675533,3276719225.2252264,8.931374002517456,6.66666666666669,95.86321744147092,1.0,308967.39213710953,1112282611.6935942,6978359589.696749,1.274949346286006,-3.8,106.31971666117964,106.31971666117964,0.0,0.5675970523423467,-3.8,-1.1169745008962304,-1.1169745008962304
 2006-09-18T22:00:00,170888.10255837996,615197169.2101679,3177156527.7226424,8.862510691617272,6.66666666666669,95.86321744147092,1.0,298164.59395070403,1073392538.2225348,6766545578.433882,1.121497167541616,-3.8,106.31971666117964,106.31971666117964,0.0,0.65496370045244,-3.8,-1.199442495602055,-1.199442495602055
 2006-09-18T23:00:00,167110.7434710865,601598676.4959114,3049005186.647788,8.773878585032216,6.66666666666669,95.86321744147092,1.0,283144.3949050792,1019319821.6582851,6442613986.453549,0.8867468527834781,-3.8,106.31971666117964,106.31971666117964,0.0,0.7388423938047611,-3.8,-1.3444385821890348,-1.3444385821890348
 2006-09-19T00:00:00,163053.65498180754,586993157.9345071,2909881046.053841,8.677663218306597,6.66666666666669,95.86321744147092,1.0,263574.4486814806,948868015.2533302,5967986320.095085,0.5426337929074551,-3.8,106.31971666117964,106.31971666117964,0.0,0.8165993604333154,-3.8,-1.5924463314876716,-1.5924463314876716
 2006-09-19T01:00:00,135900.15779815652,489240568.0733634,1380788432.4332356,7.620590128026753,6.66666666666669,95.86321744147092,1.0,192098.52866500305,691554703.194011,3917214769.115524,-0.9462188542213072,-3.8,106.31971666117964,106.31971666117964,0.0,0.884354145376991,-3.8,-1.972084266679716,-1.972084266679716
 2006-09-19T02:00:00,98748.5511863075,355494784.2707069,934450684.6040947,7.312164433636522,6.66666666666669,95.86321744147092,1.0,157542.37552533753,567152551.8912151,2799805394.028466,-1.7588685182024284,-3.8,106.31971666117964,106.31971666117964,0.0,0.9378509951818412,-3.8,-2.4609556242694177,-2.4609556242694177
 2006-09-19T03:00:00,91074.872204679,327869539.9368444,861835193.1192023,7.261992908560248,6.66666666666669,95.86321744147092,1.0,140531.33686913454,505912812.7288844,2046149609.376392,-2.3076107680708984,-3.8,106.31971666117964,106.31971666117964,0.0,0.9747026009573244,-3.8,-2.9561858450389287,-2.9561858450389287
 2006-09-19T04:00:00,91091.08153194848,327927893.5150146,861988580.8578777,7.262098882852165,6.66666666666669,95.86321744147092,1.0,116554.2736219786,419595385.039123,1286336203.101743,-2.741135557453235,-3.679636145872829,88.59976388431636,106.31971666117964,0.0,0.9959841487692256,-3.8,-3.3948114554308355,-3.3948114554308355
 2006-09-19T05:00:00,89621.93491955391,322638965.7103941,848086148.4551402,7.252493686310731,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,-1.2314252046805474,-1.2314252046805474,0.0,106.31971666117964,0.0,0.9999597909276576,-1.7187921533974893,-1.7187921533974893,-1.7187921533974893
 2006-09-19T06:00:00,104196.56220373957,375107623.9334624,986004834.6529914,7.34778626807977,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,1.9651010247623952,1.9651010247623952,0.0,106.31971666117964,0.0,0.999535197383882,1.3901722059710313,1.3901722059710313,1.3901722059710313
 2006-09-19T07:00:00,150355.55900217957,541280012.4078465,2376650614.458655,8.308992811771246,6.66666666666669,95.86321744147092,0.0,90298.91467346712,325076092.82448167,1410725396.6609414,7.157271294148377,6.137034105901716,70.8798111074531,106.31971666117964,0.0,0.999018934285246,5.604540028201961,5.604540028201961,5.604540028201961
 2006-09-19T08:00:00,163248.79539871425,587695663.4353714,2916358528.621828,8.682143735144981,6.66666666666669,95.86321744147092,0.0,163583.2442276926,588899679.2196934,2926352994.559103,8.815727091759117,6.7,106.31971666117964,106.31971666117964,0.0,0.99850267118661,6.7,6.7,6.7
 2006-09-19T09:00:00,169975.33002576005,611911188.0927362,3146255380.9759884,8.841138568126288,6.66666666666669,95.86321744147092,0.0,170254.53578344785,612916328.8204123,3154278721.481271,8.980226683763407,6.7,106.31971666117964,106.31971666117964,0.0,0.997986408087974,6.7,6.7,6.7
 2006-09-19T10:00:00,173826.74828780827,625776293.8361098,3275909062.908358,8.930813632144863,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.074165056059137,9.074165056059137,0.0,106.31971666117964,23.301155246437755,0.9646888484642908,8.672510664342537,6.699999333279528,1.1722650610075989
 2006-09-19T11:00:00,178340.41861986698,642025507.0315212,3425985211.0332727,9.03462122117418,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.182934637021154,9.182934637021154,0.0,106.31971666117964,29.101146037382502,0.8836584824629966,9.161915269071452,6.700057500121186,0.1675317725745152
 2006-09-19T12:00:00,181106.1406164241,651982106.219127,3517192746.954564,9.097712390867658,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.249176213522182,9.249176213522182,0.0,106.31971666117964,30.37502546096171,0.799058835059026,9.246214724123789,6.700040676524253,0.3337250291356313
 2006-09-19T13:00:00,183810.51512129212,661717854.4366517,3605579040.4207926,9.158855196641182,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.313179760949492,9.313179760949492,0.0,106.31971666117964,31.41037198994709,0.7128254956067027,9.29597224203546,6.700023419021515,0.5086795573566926
 2006-09-19T14:00:00,181120.9043043325,652035255.4955971,3517442991.956503,9.097886431630773,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.803115338312354,8.803115338312354,0.0,106.31971666117964,39.035563259348585,0.6223510355220143,8.842178875704404,6.274273630581227,1.0406277603247625
 2006-09-19T15:00:00,175353.0090741528,631270832.6669501,3326863067.6556454,8.966057668421383,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.111122502362424,9.111122502362424,0.0,106.31971666117964,30.02348331680714,0.5424924039566611,9.11931881884597,6.699972506607284,0.551972660524554
 2006-09-19T16:00:00,171517.5408613108,617463147.1007189,3198355339.473952,8.877172826760225,6.66666666666669,95.86321744147092,0.0,188042.47222834147,676952900.0220292,3710441489.692429,9.381123871059122,6.7,106.31971666117964,106.31971666117964,0.0,0.508552528989536,7.095582914103136,7.095582914103136,7.095582914103136
 2006-09-19T17:00:00,166461.7772008711,599262397.923136,3026908594.839648,8.758596441293877,6.66666666666669,95.86321744147092,0.0,166722.02923660635,600199305.2517829,3034307802.903764,8.89364768861859,6.7,106.31971666117964,106.31971666117964,0.0,0.5080362658909,6.7,6.7,6.7
 2006-09-19T18:00:00,165306.86730449268,595104722.2961737,2987409311.853937,8.731279155714311,6.66666666666669,95.86321744147092,0.0,165559.5567158105,596014404.1769178,2994555611.3748937,8.864957199744962,6.7,106.31971666117964,106.31971666117964,0.0,0.5075200027922641,6.7,6.7,6.7
 2006-09-19T19:00:00,147698.55695657042,531714805.0436536,2103455396.7977448,8.120192732722636,6.66666666666669,95.86321744147092,1.0,284435.915706206,1023969296.5423416,6444862193.894662,1.670631845744433,-3.0133103832281063,106.31971666117964,106.31971666117964,0.0,0.509433447663498,-1.263310383228106,-0.1683932103406556,-0.1683932103406556
 2006-09-19T20:00:00,134116.32634847247,482818774.8545009,1485691148.213895,7.693135773215697,6.66666666666669,95.86321744147092,1.0,233938.57880989657,842178883.7156277,5146467804.119595,-0.0534943814370662,-3.8,106.31971666117964,106.31971666117964,0.0,0.5946992563079496,-3.8,-1.138035593118426,-1.138035593118426
 2006-09-19T21:00:00,129104.07462461916,464774668.64862895,1240939972.4623857,7.523942849062994,6.66666666666669,95.86321744147092,1.0,220463.4642051094,793668471.1383938,4772249190.854314,-0.3250403835999575,-3.8,106.31971666117964,106.31971666117964,0.0,0.6811939658644635,-3.8,-1.2354454544550757,-1.2354454544550757
 2006-09-19T22:00:00,118685.9444058828,427269399.8611779,1123116852.5573163,7.442524074698767,6.66666666666669,95.86321744147092,1.0,208458.8317432592,750451794.2757331,4420185845.659362,-0.5807020095002373,-3.8,106.31971666117964,106.31971666117964,0.0,0.7635354050981431,-3.8,-1.4078505472185403,-1.4078505472185403
 2006-09-19T23:00:00,118114.4447293284,425212001.0255822,1117708790.7924433,7.438787183826569,6.66666666666669,95.86321744147092,1.0,195492.8669181543,703774320.9053555,4027499831.922117,-0.8660072739035739,-3.8,106.31971666117964,106.31971666117964,0.0,0.8386794740787198,-3.8,-1.6946160113988704,-1.6946160113988704
 2006-09-20T00:00:00,111094.24077349257,399939266.78457326,1051277088.1114142,7.392884782337987,6.66666666666669,95.86321744147092,1.0,175354.27652990984,631275395.5076754,3391521326.710833,-1.3283695540900011,-3.8,106.31971666117964,106.31971666117964,0.0,0.9024762377477756,-3.8,-2.11388976918826,-2.11388976918826
 2006-09-20T01:00:00,113245.061722289,407682222.2002404,1071630157.4366716,7.4069481179468335,6.66666666666669,95.86321744147092,1.0,155196.1463418967,558706126.8308282,2721288373.812633,-1.8159989564202617,-3.8,106.31971666117964,106.31971666117964,0.0,0.9509533395857716,-3.8,-2.6187368894351324,-2.6187368894351324
 2006-09-20T02:00:00,111545.4601023026,401563656.3682893,1055546945.2956235,7.395835069454189,6.66666666666669,95.86321744147092,1.0,140800.64030385308,506882305.0938712,2053644048.190996,-2.302154646227393,-3.8,106.31971666117964,106.31971666117964,0.0,0.982814926597281,-3.8,-3.08932839177712,-3.08932839177712
 2006-09-20T03:00:00,107071.1096237651,385455994.6455543,1013206477.3333172,7.366579462496158,6.66666666666669,95.86321744147092,1.0,69932.56417318716,251757231.0234737,815049054.039964,-2.500688876932085,-3.095312873061666,53.15985833058982,106.31971666117964,0.0,0.998777625608144,-3.4271435419130447,-3.20707654246654,-3.20707654246654
 2006-09-20T04:00:00,108624.32582000848,391047572.95203054,1027904454.3717798,7.3767350619798195,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,0.5441395784577266,0.5441395784577266,0.0,106.31971666117964,0.0,0.9995374143785036,-0.0492203784136055,-0.0492203784136055,-0.0492203784136055
 2006-09-20T05:00:00,110355.2988052782,397279075.6990016,1044284531.5646572,7.388053013727162,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,4.357838063093243,4.357838063093243,0.0,106.31971666117964,0.0,0.9990211512798672,3.7565586007325273,3.7565586007325273,3.7565586007325273
 2006-09-20T06:00:00,118456.25209645792,426442507.5472485,1120943290.178812,7.441022391812812,6.66666666666669,95.86321744147092,0.0,89711.1207226781,322960034.6016412,849111034.5410606,7.283402340647091,6.668860872963342,88.59976388431636,106.31971666117964,0.0,0.9985048881812314,6.535309135493697,6.535309135493697,6.535309135493697
 2006-09-20T07:00:00,140013.57089802448,504048855.23288816,1517725499.8774097,7.715256479106119,6.66666666666669,95.86321744147092,0.0,140097.44950830608,504350818.229902,1518524422.1941266,7.798649801425359,6.7,106.31971666117964,106.31971666117964,0.0,0.9979886250825954,6.7,6.7,6.7
 2006-09-20T08:00:00,159583.03059611822,574498910.1460257,2789570281.763397,8.594463758851083,6.66666666666669,95.86321744147092,0.0,159811.79258651755,575322453.3114631,2795910774.4384203,8.721568289649063,6.7,106.31971666117964,106.31971666117964,0.0,0.9974723619839596,6.7,6.7,6.7
 2006-09-20T09:00:00,162550.62027189336,585182232.9788163,2892556369.123908,8.665682118074766,6.66666666666669,95.86321744147092,0.0,162793.10651791867,586055183.4645072,2899362884.279452,8.796247694577696,6.7,106.31971666117964,106.31971666117964,0.0,0.9969560988853235,6.7,6.7,6.7
 2006-09-20T10:00:00,159324.5264306878,573568295.150476,2780393418.483933,8.588118427295795,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.715057715381398,8.715057715381398,0.0,106.31971666117964,20.67513151231115,0.9679951578935618,8.391585415297799,6.699998059751252,1.1431731878654978
 2006-09-20T11:00:00,163543.19330133035,588755495.8847892,2926290306.217244,8.689012967672662,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.820475593961644,8.820475593961644,0.0,106.31971666117964,25.326380667633497,0.9001449265413757,8.771529530501002,6.699997094484977,0.0773074229312061
 2006-09-20T12:00:00,163814.30205317415,589731487.3914269,2935947959.2988453,8.69569061843207,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.827684649709092,8.827684649709092,0.0,106.31971666117964,26.365870133130187,0.8276001425776958,8.85661213242472,6.699943453453393,0.161010132487525
 2006-09-20T13:00:00,163365.375990411,588115353.5654796,2920620227.832519,8.685090023331036,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.816330609039612,8.816330609039612,0.0,106.31971666117964,26.037175659656924,0.7570744960069155,8.799894870774137,6.699998684930292,0.2251715401853233
 2006-09-20T14:00:00,166548.33911939923,599574020.8298373,3029864333.4207926,8.760640617631621,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.89567241639527,8.89567241639527,0.0,106.31971666117964,27.16741077918193,0.6848032540809849,8.88554125945577,6.700065247450261,0.3325890412856044
 2006-09-20T15:00:00,165680.96132030748,596451460.753107,3000188031.040432,8.740116841555151,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.874159832438826,8.874159832438826,0.0,106.31971666117964,27.351600417435943,0.6110542937300175,8.887161331805684,6.699957480280084,0.3853494600744709
 2006-09-20T16:00:00,165779.12912660415,596804864.8557749,3003503879.6624546,8.742410209967924,6.66666666666669,95.86321744147092,0.0,180832.472057346,650996899.4064454,3482298285.1506376,9.216643230401276,6.7,106.31971666117964,106.31971666117964,0.0,0.5804014226020856,7.057056276666731,7.057056276666731,7.057056276666731
 2006-09-20T17:00:00,168375.9467954361,606153408.4635699,3092125823.4971533,8.803700942175999,6.66666666666669,95.86321744147092,0.0,168614.84734299572,607013450.4347845,3098791867.210465,8.940185648625201,6.7,106.31971666117964,106.31971666117964,0.0,0.5798851595034497,6.7,6.7,6.7
 2006-09-20T18:00:00,166129.22815503235,598065221.3581164,3015534270.150379,8.750730079678126,6.66666666666669,95.86321744147092,0.0,166381.226473807,598972415.3057053,3022653255.203079,8.885236209236782,6.7,106.31971666117964,106.31971666117964,0.0,0.5793688964048137,6.7,6.7,6.7
 2006-09-20T19:00:00,122919.61621902772,442510618.3884999,1179182913.3269386,7.481268985075864,6.66666666666669,95.86321744147092,1.0,258980.3807120457,932329370.5633644,5781705885.026544,0.8807179263165618,-3.3239113984943622,106.31971666117964,106.31971666117964,0.0,0.5861163676860109,-1.5739113984943625,-0.3027554995655721,-0.3027554995655721
 2006-09-20T20:00:00,97644.02775869312,351518499.9312952,923998656.0862464,7.3049427393707935,6.66666666666669,95.86321744147092,1.0,210207.56023156163,756747216.833622,4472164597.951525,-0.5429479589686675,-3.8,106.31971666117964,106.31971666117964,0.0,0.6710966852945853,-3.8,-1.220757480574989,-1.220757480574989
 2006-09-20T21:00:00,90889.19493376036,327201101.7615373,860078141.9944925,7.260778953783799,6.66666666666669,95.86321744147092,1.0,200820.8754866724,722955151.7520204,4190622938.231835,-0.7474707015048794,-3.8,106.31971666117964,106.31971666117964,0.0,0.7540643044161587,-3.8,-1.3821064227672268,-1.3821064227672268
 2006-09-20T22:00:00,90877.03736616037,327157334.5181773,859963095.7762903,7.260699470221579,6.66666666666669,95.86321744147092,1.0,188919.1317195519,680108874.1903868,3823951238.9701743,-1.0139452594585412,-3.8,106.31971666117964,106.31971666117964,0.0,0.8302643864694872,-3.8,-1.6535842415769046,-1.6535842415769046
 2006-09-20T23:00:00,87665.58868453918,315596119.26434106,829573379.8456738,7.239703294975048,6.66666666666669,95.86321744147092,1.0,170831.49396187128,614993378.2627367,3244809741.288186,-1.435072174105878,-3.8,106.31971666117964,106.31971666117964,0.0,0.8956397389067638,-3.8,-2.057898295892812,-2.057898295892812
 2006-09-21T00:00:00,85671.91202408305,308418883.286699,810707356.0117893,7.226668949467808,6.66666666666669,95.86321744147092,1.0,150034.93878407858,540125779.6226828,2542230323.4987383,-1.9463497201650763,-3.8,106.31971666117964,106.31971666117964,0.0,0.9460796264612876,-3.8,-2.55792070644902,-2.55792070644902
 2006-09-21T01:00:00,84798.44867699963,305274415.23719865,802441832.9954692,7.22095841588374,6.66666666666669,95.86321744147092,1.0,139865.1283463743,503514462.04694754,1869109366.0347784,-2.4365906384087386,-3.8,106.31971666117964,106.31971666117964,0.0,0.9798435107683768,-3.8,-3.0393856213997026,-3.0393856213997026
 2006-09-21T02:00:00,84779.12656541458,305204855.63549244,802258989.1949098,7.220832090326134,6.66666666666669,95.86321744147092,1.0,93243.41889758287,335676308.03129834,959483619.1206808,-2.802678719251263,-3.502756194420826,70.8798111074531,106.31971666117964,0.0,0.9979126731075372,-3.6881643331792886,-3.3865453228039955,-3.3865453228039955
 2006-09-21T03:00:00,84768.82770343225,305167779.7323561,802161531.7789335,7.22076476018703,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-1.0310094957308042,-1.0310094957308042,0.0,106.31971666117964,0.0,1.0,-1.5034215650891651,-1.5034215650891651,-1.5034215650891651
 2006-09-21T04:00:00,84771.06954453632,305175850.3603307,802182746.1656692,7.220779416521381,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,1.98875734906096,1.98875734906096,0.0,106.31971666117964,0.0,0.9997279068595584,1.5261713137901118,1.5261713137901118,1.5261713137901118
 2006-09-21T05:00:00,85904.69870746574,309256915.3468766,812910200.2362405,7.228190866327387,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,4.948718093346853,4.948718093346853,0.0,106.31971666117964,0.0,0.9992116437609224,4.480445367751925,4.480445367751925,4.480445367751925
 2006-09-21T06:00:00,95190.8292159962,342686985.1775862,900784208.5814128,7.288903822733574,6.66666666666669,95.86321744147092,0.0,75202.89793808153,270730432.5770935,711791469.711827,7.203158140170527,6.68794916225765,88.59976388431636,106.31971666117964,0.0,0.9986953806622866,6.5967018676529685,6.5967018676529685,6.5967018676529685
 2006-09-21T07:00:00,117787.57222111558,424035259.99601614,1114615618.9392033,7.436650182634755,6.66666666666669,95.86321744147092,0.0,117851.98203587456,424267135.3291484,1115462805.3141618,7.507288324603827,6.7,106.31971666117964,106.31971666117964,0.0,0.9981791175636506,6.7,6.7,6.7
 2006-09-21T08:00:00,154885.59937994916,557588157.767817,2349406362.348181,8.290187325738314,6.66666666666669,95.86321744147092,0.0,155034.72554519304,558125011.9626949,2352911945.4353333,8.401493692849916,6.7,106.31971666117964,106.31971666117964,0.0,0.9976628544650148,6.7,6.7,6.7
 2006-09-21T09:00:00,164828.8179004962,593383744.4417863,2970996051.266292,8.719928165357262,6.66666666666669,95.86321744147092,0.0,165080.28916857758,594289041.0068793,2978102581.7739167,8.85308190173554,6.7,106.31971666117964,106.31971666117964,0.0,0.9971465913663788,6.7,6.7,6.7
 2006-09-21T10:00:00,167554.8007322883,603197282.6362379,3064172549.180568,8.78436824887375,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.920620747804362,8.920620747804362,0.0,106.31971666117964,22.12947272427812,0.9660150825551018,8.545093781370975,6.7000006739514,1.1579276525173408
 2006-09-21T11:00:00,172262.7326511472,620145837.54413,3223351481.495354,8.894461774740545,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.03595160398154,9.03595160398154,0.0,106.31971666117964,27.66580934358201,0.8900711343402348,9.01197780136046,6.699960298622748,0.1270114085932897
 2006-09-21T12:00:00,179408.32935874106,645869985.6914679,3461139774.1632376,9.058939011781163,6.666666666666692,95.86321744147092,-1.0,0.0,0.0,0.0,9.208397089212388,9.208397089212388,0.0,106.31971666117964,29.64520194172076,0.8093276015244834,9.177542646828885,6.699976080044419,0.2918349867678508
 2006-09-21T13:00:00,181909.53756295083,654874335.226623,3543530224.875209,9.115931494438088,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.268307187660204,9.268307187660204,0.0,106.31971666117964,31.102125067902648,0.7236889570650128,9.272791921939424,6.69995062912538,0.4776905754797911
 2006-09-21T14:00:00,182586.2579140643,657310528.4906313,3565669399.163746,9.13124656867523,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.841233294747674,8.841233294747674,0.0,106.31971666117964,38.99745467661478,0.634564009385137,8.840793459360581,6.273000623008385,1.020089690322668
 2006-09-21T15:00:00,179363.43849822952,645708378.5936263,3459694861.633548,9.05793936346447,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.20766470685134,9.20766470685134,0.0,106.31971666117964,31.2131949628836,0.5517076380316149,9.227548725980014,6.699982922614457,0.6183230228220141
 2006-09-21T16:00:00,175260.30153411787,630937085.5228243,3323808902.660488,8.963944993482901,6.66666666666669,95.86321744147092,0.0,192941.030622615,694587710.2414141,3865112663.698699,9.492631089687606,6.7,106.31971666117964,106.31971666117964,0.0,0.5164478211625149,7.106426293417169,7.106426293417169,7.106426293417169
 2006-09-21T17:00:00,171213.9923089506,616370372.3122222,3188130341.8650174,8.870100725175593,6.66666666666669,95.86321744147092,0.0,171503.0369521627,617410933.0277857,3196477457.0556,9.010678133152055,6.7,106.31971666117964,106.31971666117964,0.0,0.5159315580638791,6.7,6.7,6.7
 2006-09-21T18:00:00,169608.04417208195,610588959.019495,3133927227.9545,8.832611648847267,6.66666666666669,95.86321744147092,0.0,169881.6922707447,611574092.174681,3141765469.6047096,8.971197769789718,6.7,106.31971666117964,106.31971666117964,0.0,0.515415294965243,6.7,6.7,6.7
 2006-09-21T19:00:00,168430.34822147238,606349253.5973006,3093979010.1718383,8.804982618835403,6.666666666666692,95.86321744147092,1.0,321814.93019135995,1158533748.6888957,7397185793.660073,2.403563680412004,-2.970778148057805,106.31971666117964,106.31971666117964,0.0,0.5166111005038554,-1.2207781480578044,-0.1567363655368277,-0.1567363655368277
 2006-09-21T20:00:00,166851.1778288104,600664240.1837175,3040210577.6867056,8.767796009877062,6.66666666666669,95.86321744147092,1.0,292501.5946278693,1053005740.6603296,6703599647.667107,1.0758892818886503,-3.8,106.31971666117964,106.31971666117964,0.0,0.601472587750325,-3.8,-1.1438034344672128,-1.1438034344672128
 2006-09-21T21:00:00,165712.98175011048,596566734.3003979,3001321976.3075657,8.740900919967343,6.66666666666669,95.86321744147092,1.0,285367.50644525903,1027323023.2029324,6527443052.638279,0.94823309516214,-3.8,106.31971666117964,106.31971666117964,0.0,0.6877245363030656,-3.8,-1.2455501423506063,-1.2455501423506063
 2006-09-21T22:00:00,164565.99018054508,592437564.6499623,2961983268.2993016,8.713695110736523,6.66666666666669,95.86321744147092,1.0,274139.7172922932,986902982.2522554,6245723276.051198,0.744022852470419,-3.8,106.31971666117964,106.31971666117964,0.0,0.7696361818432175,-3.8,-1.425448544765148,-1.425448544765148
 2006-09-21T23:00:00,163443.88193092053,588397974.951314,2923392628.3451147,8.687007045640955,6.66666666666669,95.86321744147092,1.0,257467.6754614756,926883631.6613122,5805821212.4093685,0.4250221304644213,-3.8,106.31971666117964,106.31971666117964,0.0,0.84406208666645,-3.8,-1.722320743241459,-1.722320743241459
