Date/Time,Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Rate [W](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Energy [J](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Rate [W](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Energy [J](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-09-22T00:00:00,162983.81146255496,586741721.265198,2907529925.835644,8.676037064000136,6.66666666666669,95.86321744147092,1.0,235720.46458877288,848593672.5195825,5207369373.201237,-0.0091945938498326,-3.8,106.31971666117964,106.31971666117964,0.0,0.9068012158052152,-3.8,-2.150985033610621,-2.150985033610621
 2006-09-22T01:00:00,162785.71895979502,586028588.255262,2900690133.7866898,8.67130698577688,6.66666666666669,95.86321744147092,1.0,211401.9566200224,761047043.8320808,4506396994.338381,-0.5180983197695496,-3.8,106.31971666117964,106.31971666117964,0.0,0.9539915985918256,-3.8,-2.6579966506284447,-2.6579966506284447
 2006-09-22T02:00:00,162130.99648984286,583671587.3634343,2878065423.429368,8.65566086805272,6.66666666666669,95.86321744147092,1.0,189464.0580267203,682070608.896193,3840463636.0871153,-1.0019481095281535,-3.8,106.31971666117964,106.31971666117964,0.0,0.984638986899548,-3.8,-3.1206858973902456,-3.1206858973902456
 2006-09-22T03:00:00,161732.4499811285,582236819.9320626,2864277400.114268,8.646125822728083,6.66666666666669,95.86321744147092,1.0,88479.72496272142,318527009.8657972,1722626528.3743956,-0.6458815141525719,-1.9012448704694216,53.15985833058982,106.31971666117964,0.0,0.9992110788244044,-2.8056465304817664,-2.596145326748042,-2.596145326748042
 2006-09-22T04:00:00,166412.16979676994,599083811.2683718,3025194613.5364614,8.757411133434614,6.666666666666692,95.86321744147092,1.0,102372.38525083144,368540586.9029932,1722777466.2639964,7.200501847819531,5.954855285715124,70.8798111074531,106.31971666117964,0.0,1.0,5.264933752304413,5.264933752304413,5.264933752304413
 2006-09-22T05:00:00,155544.66995634587,559960811.8428451,2648029659.2228603,8.496588918387818,6.66666666666669,95.86321744147092,0.0,155776.36576628717,560794916.7586339,2654487442.7907944,8.619465065902167,6.7,106.31971666117964,106.31971666117964,0.0,0.999939600382752,6.7,6.7,6.7
 2006-09-22T06:00:00,159550.98233771513,574383536.4157745,2788408972.295188,8.59366086275559,6.66666666666669,95.86321744147092,0.0,159777.62234552528,575199440.443891,2794675051.35095,8.720675757145532,6.7,106.31971666117964,106.31971666117964,0.0,0.9994920034415272,6.7,6.7,6.7
 2006-09-22T07:00:00,164582.8461979947,592498246.312781,2962457392.630206,8.714023403931828,6.66666666666669,95.86321744147092,0.0,164831.03339234437,593391720.2124398,2969451494.160287,8.846836877116912,6.7,106.31971666117964,106.31971666117964,0.0,0.9989757403428912,6.7,6.7,6.7
 2006-09-22T08:00:00,171796.59377537665,618467737.5913558,3207530774.542922,8.883519880791466,6.66666666666669,95.86321744147092,0.0,172077.91092445093,619480479.3280234,3215612515.493664,9.024483487992054,6.7,106.31971666117964,106.31971666117964,0.0,0.9984594772442557,6.7,6.7,6.7
 2006-09-22T09:00:00,178226.14534496109,641614123.24186,3422225551.74189,9.032020506936725,6.66666666666669,95.86321744147092,0.0,178545.80138802793,642764884.9969006,3431540749.66094,9.180275212594026,6.7,106.31971666117964,106.31971666117964,0.0,0.9979432141456194,6.7,6.7,6.7
 2006-09-22T10:00:00,188064.7679519685,677033164.6270868,3742206984.615031,9.253376768196878,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.41220696523006,9.41220696523006,0.0,106.31971666117964,25.67263677920168,0.9606003072884216,8.938395750809006,6.699984891545657,1.2140863996443778
 2006-09-22T11:00:00,193034.42995417665,694923947.8350359,3902240330.532221,9.364093107221104,6.666666666666689,95.86321744147092,-1.0,0.0,0.0,0.0,9.528612741854936,9.528612741854936,0.0,106.31971666117964,32.620691116352305,0.866961483589186,9.53333288627629,6.700014693969581,0.2985105316668346
 2006-09-22T12:00:00,191452.8668682207,689230320.7255945,3852311551.989947,9.32954908525154,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.49232871823717,9.49232871823717,0.0,106.31971666117964,33.063128361937785,0.7724428420349753,9.498259808719688,6.699936267279418,0.4995903909103356
 2006-09-22T13:00:00,194739.0696169478,701060650.621012,3955561492.8540406,9.400985491040428,6.666666666666692,95.86321744147092,-1.0,0.0,0.0,0.0,9.567175701037964,9.567175701037964,0.0,106.31971666117964,34.24766671394209,0.6781034370478082,9.544506906717748,6.700002334309705,0.7134006142440418
 2006-09-22T14:00:00,193365.435332771,696115567.1979756,3911874399.1263447,9.370759554719305,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.535688009881534,9.535688009881534,0.0,106.31971666117964,34.88455426949344,0.5815319842604066,9.563635450609208,6.700006099544688,0.8363438061365827
 2006-09-22T15:00:00,188885.5214355451,679987877.1679623,3769979925.314383,9.2725883589082,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.432590391255564,9.432590391255564,0.0,106.31971666117964,33.67262356575649,0.4884022158061625,9.437233852391168,6.69999070477525,0.7945283084723597
 2006-09-22T16:00:00,186532.33637991315,671516410.9676872,3694017596.6989737,9.22003624391938,6.66666666666669,95.86321744147092,0.0,207019.56533794923,745270435.2166173,4291135820.651488,9.799672641706788,6.7,106.31971666117964,106.31971666117964,0.0,0.4499477717546087,7.153237871974127,7.153237871974127,7.153237871974127
 2006-09-22T17:00:00,173660.86303955855,625179106.9424108,3270233827.52796,8.926888708339026,6.66666666666669,95.86321744147092,0.0,173982.63026698932,626337468.9611615,3279654783.4601846,9.070694339908975,6.7,106.31971666117964,106.31971666117964,0.0,0.4494315086559727,6.7,6.7,6.7
 2006-09-22T18:00:00,168746.98087694307,607489131.156995,3104637890.289492,8.812354839086625,6.66666666666669,95.86321744147092,0.0,169023.71029704402,608485357.0693586,3112584689.4437304,8.950138586781316,6.7,106.31971666117964,106.31971666117964,0.0,0.4489152455573368,6.7,6.7,6.7
 2006-09-22T19:00:00,164388.88251232213,591799977.0443598,2955845597.7443523,8.709450668893624,6.66666666666669,95.86321744147092,1.0,317244.2280145394,1142079220.8523417,7321213399.443211,2.3250848830964768,-2.99433325336106,106.31971666117964,106.31971666117964,0.0,0.4510078212762574,-1.2443332533610598,-0.1329714224225483,-0.1329714224225483
 2006-09-22T20:00:00,127054.83393145642,457397402.1532431,1206785155.8250947,7.500340265540802,6.66666666666669,95.86321744147092,1.0,225769.3693703393,812769729.7332215,4925835294.360911,-0.2135325046672342,-3.8,106.31971666117964,106.31971666117964,0.0,0.5373725755576109,-3.8,-1.09622394801238,-1.09622394801238
 2006-09-22T21:00:00,111081.2590814762,399892532.6933143,1051154243.2610718,7.392799901686626,6.66666666666669,95.86321744147092,1.0,217023.7284558936,781285422.4412168,4673015066.281214,-0.3970831669023211,-3.8,106.31971666117964,106.31971666117964,0.0,0.6255618912686266,-3.8,-1.1663970833650208,-1.1663970833650208
 2006-09-22T22:00:00,97310.8744841424,350319148.14291257,920846049.7771708,7.3027644944656815,6.66666666666669,95.86321744147092,1.0,207173.74988417132,745825499.5830169,4381738229.315252,-0.6086306461263161,-3.8,106.31971666117964,106.31971666117964,0.0,0.7108540686528877,-3.8,-1.2855997930495977,-1.2855997930495977
 2006-09-22T23:00:00,99290.80428619352,357446895.4302967,939581988.0442964,7.315709619841948,6.66666666666669,95.86321744147092,1.0,198468.65747721656,714487166.9179795,4119179697.9195886,-0.7993799435158734,-3.8,106.31971666117964,106.31971666117964,0.0,0.7910714185988751,-3.8,-1.494234158817893,-1.494234158817893
 2006-09-23T00:00:00,106207.62115798295,382347436.1687387,1005035345.92628,7.360933598068173,6.66666666666669,95.86321744147092,1.0,186083.7381947324,669901457.5010365,3734796940.272111,-1.078757033726487,-3.8,106.31971666117964,106.31971666117964,0.0,0.8627184210118531,-3.8,-1.828016385452797,-1.828016385452797
 2006-09-23T01:00:00,97319.29311510602,350349455.21438164,920925714.6975456,7.302819537477685,6.66666666666669,95.86321744147092,1.0,164175.4419209622,591031590.9154639,3023781751.859251,-1.5958787120331,-3.8,106.31971666117964,106.31971666117964,0.0,0.9214827173104508,-3.8,-2.2874069073714782,-2.2874069073714782
 2006-09-23T02:00:00,87660.53699491573,315577933.1816966,829525576.0574629,7.239670268226644,6.66666666666669,95.86321744147092,1.0,143027.0611983205,514897420.3139539,2233825197.765049,-2.1709159132806906,-3.8,106.31971666117964,106.31971666117964,0.0,0.9640331390311192,-3.8,-2.795595302527396,-2.795595302527396
 2006-09-23T03:00:00,85648.89273352959,308336013.8407065,810489526.0633156,7.226518453712621,6.66666666666669,95.86321744147092,1.0,139865.1283463743,503514462.04694754,1618375452.774752,-2.619304702251808,-3.8,106.31971666117964,106.31971666117964,0.0,0.9905089537603314,-3.8,-3.225363492990281,-3.225363492990281
 2006-09-23T04:00:00,84777.04905224722,305197376.58808994,802239329.8320311,7.220818508883713,6.66666666666669,95.86321744147092,1.0,23310.85472439572,83919077.00782458,224726418.52348885,-2.306819450570524,-2.470798318690853,17.719952776863273,106.31971666117964,0.0,0.9999871072641509,-2.893317600504821,-2.828703557582602,-2.828703557582602
 2006-09-23T05:00:00,84760.09063465918,305136326.284773,802078853.503674,7.2207076391416125,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,0.3819834022068173,0.3819834022068173,0.0,106.31971666117964,0.0,0.9996214901107012,-0.0880703421475015,-0.0880703421475015,-0.0880703421475015
 2006-09-23T06:00:00,97940.72408095724,352586606.6914461,926806272.7867298,7.306884181344479,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,3.352537696856724,3.352537696856724,0.0,106.31971666117964,0.0,0.9991052270120652,2.808580255878654,2.808580255878654,2.808580255878654
 2006-09-23T07:00:00,144763.87167871222,521149938.0433641,2141309446.578728,8.146274630472538,6.66666666666669,95.86321744147092,0.0,103362.22884183592,372104023.8306092,1557697446.0040245,7.634298937013896,6.507661042074467,88.59976388431636,106.31971666117964,0.0,0.9985889639134292,6.194191509220823,6.194191509220823,6.194191509220823
 2006-09-23T08:00:00,155224.00057717497,558806402.0778298,2636475429.6315355,8.488600388948432,6.66666666666669,95.86321744147092,0.0,155420.66954756438,559514410.3712318,2641695364.62588,8.610226519718656,6.7,106.31971666117964,106.31971666117964,0.0,0.9980727008147932,6.7,6.7,6.7
 2006-09-23T09:00:00,162818.17288255345,586145422.3771925,2901435043.0752788,8.671823561751722,6.66666666666669,95.86321744147092,0.0,163054.19539688472,586995103.4287851,2908013254.531848,8.802488258739652,6.7,106.31971666117964,106.31971666117964,0.0,0.9975564377161572,6.7,6.7,6.7
 2006-09-23T10:00:00,169888.1402244153,611597304.8078952,3143292523.96145,8.839089418734256,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.978011782136164,8.978011782136164,0.0,106.31971666117964,22.53615538268257,0.9657864593851808,8.58897452435644,6.699997638826432,1.162731793190266
 2006-09-23T11:00:00,174776.9106100012,629196878.1960044,3307627575.1843057,8.952752810022202,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.097212447962209,9.097212447962209,0.0,106.31971666117964,28.30977938588068,0.8875972868139536,9.079320962813814,6.700001293228041,0.1435214246819942
 2006-09-23T12:00:00,174787.14830034875,629233733.8812555,3307999695.714144,8.95301007912601,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.097494626310764,9.097494626310764,0.0,106.31971666117964,28.96971452543661,0.8066023550644,9.108955215142595,6.699986912426425,0.2682024677262469
 2006-09-23T13:00:00,175989.39599720752,633561825.5899472,3348050928.9503937,8.980713186497276,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.126330688589611,9.126330688589611,0.0,106.31971666117964,29.40388928416661,0.7261812301393199,9.110816314161632,6.700025943776029,0.3935442795273728
 2006-09-23T14:00:00,179680.22881467282,646848823.7328222,3468184416.3967586,9.063811385612922,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.213401113207237,9.213401113207237,0.0,106.31971666117964,30.68863420835271,0.6435152881324414,9.199592243071134,6.699953576330373,0.5395361099615554
 2006-09-23T15:00:00,180239.25094692595,648861303.4089335,3488246165.840975,9.077688738966566,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.362292310047614,8.362292310047614,0.0,106.31971666117964,47.37792633426174,0.5531817991736789,8.46771831761468,5.858900709329231,1.5380739135615993
 2006-09-23T16:00:00,176317.84232181325,634744232.3585277,3358938992.3996687,8.98824458640449,6.66666666666669,95.86321744147092,0.0,190079.658062264,684286769.0241504,3780027128.059023,9.431399807272944,6.7,106.31971666117964,106.31971666117964,0.0,0.520428730133042,7.019510287502641,7.019510287502641,7.019510287502641
 2006-09-23T17:00:00,172535.54929704862,621127977.469375,3232649137.861987,8.90089206794831,6.66666666666669,95.86321744147092,0.0,172829.74041699793,622187065.5011926,3241161260.0215693,9.042921317171864,6.7,106.31971666117964,106.31971666117964,0.0,0.5199124670344061,6.7,6.7,6.7
 2006-09-23T18:00:00,170686.7451864631,614472282.671267,3170357261.9042883,8.857808052291356,6.66666666666669,95.86321744147092,0.0,170967.34660959998,615482447.79456,3178423720.5433254,8.997650724278794,6.7,106.31971666117964,106.31971666117964,0.0,0.5193962039357701,6.7,6.7,6.7
 2006-09-23T19:00:00,168810.51827878054,607717865.80361,3106894700.515273,8.81391530797422,6.66666666666669,95.86321744147092,1.0,321759.9019662857,1158335647.0786288,7341749190.416519,2.36179786655897,-2.972414374298816,106.31971666117964,106.31971666117964,0.0,0.5240888205119766,-1.4315178220876357,-0.2260262806650122,-0.2260262806650122
 2006-09-23T20:00:00,165718.4086559329,596586271.1613584,3001399059.239113,8.740954647117192,6.666666666666692,95.86321744147092,1.0,291223.1730427767,1048403422.9539964,6654670491.823816,1.040432394859817,-3.8,106.31971666117964,106.31971666117964,0.0,0.6100322209110761,-3.8,-1.151437731947322,-1.151437731947322
 2006-09-23T21:00:00,161944.11275895205,582998805.9322274,2871572855.6542864,8.651171064532404,6.66666666666669,95.86321744147092,1.0,279175.2914194398,1005031049.1099832,6378796235.85281,0.8404918260002298,-3.8,106.31971666117964,106.31971666117964,0.0,0.6959611513211136,-3.8,-1.2590198025946424,-1.2590198025946424
 2006-09-23T22:00:00,160950.26368841965,579420949.2783107,2837158065.206586,8.627371790343593,6.66666666666669,95.86321744147092,1.0,268021.91807594977,964878905.0734192,6087555027.726815,0.6293451358361314,-3.8,106.31971666117964,106.31971666117964,0.0,0.7773012720164623,-3.8,-1.4487568597427842,-1.4487568597427842
 2006-09-23T23:00:00,159590.2300113389,574524828.0408201,2789860008.13109,8.59466396373748,6.66666666666669,95.86321744147092,1.0,250904.16314193243,903254987.3109568,5628000593.570113,0.2960296407456522,-3.8,106.31971666117964,106.31971666117964,0.0,0.8507805408366759,-3.8,-1.7585939554869354,-1.7585939554869354
 2006-09-24T00:00:00,159016.93727476092,572460974.1891394,2769865793.0712667,8.58083766573232,6.66666666666669,95.86321744147092,1.0,228364.97548022176,822113911.7287984,4999051414.522427,-0.160395931119877,-3.8,106.31971666117964,106.31971666117964,0.0,0.9121448787796888,-3.8,-2.1987035445252427,-2.1987035445252427
 2006-09-24T01:00:00,157641.10972695125,567507995.0170244,2721743485.1418657,8.547560885301118,6.66666666666669,95.86321744147092,1.0,203039.9581787223,730943849.4434003,4256025369.277015,-0.6999730050153761,-3.8,106.31971666117964,106.31971666117964,0.0,0.9576959023854468,-3.8,-2.7073207801358943,-2.7073207801358943
 2006-09-24T02:00:00,138051.40362306844,496985053.0430464,1708976948.3489847,7.847477240835438,6.66666666666669,95.86321744147092,1.0,156480.3398737989,563329223.545676,2616310557.679853,-1.89271347823944,-3.8,106.31971666117964,106.31971666117964,0.0,0.9868330161552684,-3.8,-3.1591279521472657,-3.1591279521472657
 2006-09-24T03:00:00,102679.52307681277,369646283.0765259,971649198.7100056,7.337866513173954,6.66666666666669,95.86321744147092,1.0,46621.70944879144,167838154.01564917,546876404.9543294,-2.3384221819999294,-2.737396505783948,35.43990555372655,106.31971666117964,0.0,0.99961484224445,-3.131982135702183,-2.994254602127877,-2.994254602127877
 2006-09-24T04:00:00,87658.47311839151,315570503.2262094,829506045.7371916,7.239656774072871,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,0.2751356635969406,0.2751356635969406,0.0,106.31971666117964,0.0,0.9995592795843932,-0.2106830315363475,-0.2106830315363475,-0.2106830315363475
 2006-09-24T05:00:00,85664.88525830304,308393586.929891,810640862.2150216,7.226623009788839,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,3.139278154664551,3.139278154664551,0.0,106.31971666117964,0.0,0.9990430164857572,2.668026689453228,2.668026689453228,2.668026689453228
 2006-09-24T06:00:00,125291.14290636884,451048114.4629279,1609800137.1296625,7.778967309309205,6.66666666666669,95.86321744147092,0.0,52736.353978053085,189850874.3209911,888777824.5822647,6.665951326476738,6.023267203104509,53.15985833058982,106.31971666117964,0.0,0.9985267533871212,5.624922993367356,5.624922993367356,5.624922993367356
 2006-09-24T07:00:00,166452.27041733204,599228173.5023952,3026369857.9257054,8.758224681279026,6.66666666666669,95.86321744147092,0.0,166704.6422161771,600136711.9782376,3033498926.261294,8.893061827084345,6.7,106.31971666117964,106.31971666117964,0.0,0.9980104902884852,6.7,6.7,6.7
 2006-09-24T08:00:00,169734.84390902732,611045438.0724983,3138222899.0472465,8.835582652632258,6.66666666666669,95.86321744147092,0.0,170007.775761646,612027992.7419256,3146036218.501658,8.974279711284142,6.7,106.31971666117964,106.31971666117964,0.0,0.9974942271898494,6.7,6.7,6.7
 2006-09-24T09:00:00,168900.6169754979,608042221.1117924,3109946877.301142,8.816026272287424,6.66666666666669,95.86321744147092,0.0,169170.10489538332,609012377.62338,3117648109.566577,8.953793533559393,6.7,106.31971666117964,106.31971666117964,0.0,0.9969779640912136,6.7,6.7,6.7
 2006-09-24T10:00:00,168034.16153022388,604922981.5088059,3080523620.031525,8.7956766514058,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.93242819644517,8.93242819644517,0.0,106.31971666117964,22.27192402324352,0.9654664372267776,8.560433668344267,6.699999665211571,1.1594457491311787
 2006-09-24T11:00:00,168222.6855550719,605601667.9982587,3086932809.6541257,8.800109326423867,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.936995341945286,8.936995341945286,0.0,106.31971666117964,26.93345180668384,0.8905198424031099,8.935524922541278,6.6999242104123375,0.1104281771451362
 2006-09-24T12:00:00,169183.66636193343,609061198.9029603,3119547775.9171505,8.822666455260999,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.9607186548248,8.9607186548248,0.0,106.31971666117964,27.40736113682124,0.815142771643142,8.955340750140387,6.70002870596187,0.2062972832101598
 2006-09-24T13:00:00,168190.39419049854,605485419.0857949,3085807177.9284883,8.799330930119869,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.936321858262902,8.936321858262902,0.0,106.31971666117964,27.63169485887629,0.7393178598665596,8.94705723567848,6.700006775216846,0.3011272243619327
 2006-09-24T14:00:00,166107.83279637955,597988198.0669665,3014829055.923144,8.750242263547724,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.884775959177377,8.884775959177377,0.0,106.31971666117964,27.26911549762809,0.6650921287838645,8.890173013862919,6.700024182906401,0.351036758496166
 2006-09-24T15:00:00,164694.01731585368,592898462.3370732,2966374858.522452,8.716732238477098,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.849683912582755,8.849683912582755,0.0,106.31971666117964,27.063888631338383,0.5922138956534705,8.85843771103664,6.700025338405072,0.3792317807509746
 2006-09-24T16:00:00,162486.82791024752,584952580.476891,2890356438.106187,8.66416073805418,6.66666666666669,95.86321744147092,0.0,177337.92556027765,638416532.0169995,3364543876.180809,9.131672824309538,6.7,106.31971666117964,106.31971666117964,0.0,0.5618597415324263,7.05395662163432,7.05395662163432,7.05395662163432
 2006-09-24T17:00:00,159305.0853632925,573498307.3078531,2779843119.312114,8.587737408112782,6.66666666666669,95.86321744147092,0.0,159532.51000098005,574317036.0035282,2786136819.17055,8.714511933468474,6.7,106.31971666117964,106.31971666117964,0.0,0.5613434784337904,6.7,6.7,6.7
 2006-09-24T18:00:00,156740.1231259446,564264443.2534004,2690109363.184322,8.525686209006912,6.66666666666669,95.86321744147092,0.0,156952.79782057204,565030072.1540593,2695893431.973783,8.64936058205758,6.7,106.31971666117964,106.31971666117964,0.0,0.5608272153351544,6.7,6.7,6.7
 2006-09-24T19:00:00,126883.81243089598,456781724.7512256,1200692708.5697722,7.496130004876881,6.66666666666669,95.86321744147092,1.0,260550.6650775633,937982394.279228,5828324020.777024,0.90055957962197,-3.3379919382173693,106.31971666117964,106.31971666117964,0.0,0.5680456020023841,-1.587991938217369,-0.2951833503855519,-0.2951833503855519
 2006-09-24T20:00:00,97269.6998035843,350170919.2929034,920456416.6334572,7.302496247753474,6.666666666666692,95.86321744147092,1.0,211146.40899046208,760127072.3656635,4499675345.48491,-0.5229704891398496,-3.8,106.31971666117964,106.31971666117964,0.0,0.6536316147518048,-3.8,-1.1977918677175117,-1.1977918677175117
 2006-09-24T21:00:00,86679.60794976521,312046588.61915475,820243112.6007633,7.233257087867043,6.66666666666669,95.86321744147092,1.0,201307.250048133,724706100.1732789,4205416366.3282576,-0.7367218719453991,-3.8,106.31971666117964,106.31971666117964,0.0,0.737580939630222,-3.8,-1.3415086818051234,-1.3415086818051234
 2006-09-24T22:00:00,85536.94318245436,307932995.45683575,809430155.2331959,7.225786549216302,6.66666666666669,95.86321744147092,1.0,190155.09062786715,684558326.2603217,3862546896.585986,-0.9858905483627636,-3.8,106.31971666117964,106.31971666117964,0.0,0.8154595976208435,-3.8,-1.5876349114156092,-1.5876349114156092
 2006-09-24T23:00:00,82620.97838636032,297435522.1908971,781836582.7983898,7.206722659597639,6.66666666666669,95.86321744147092,1.0,173227.3572737638,623618486.1855497,3323131297.263543,-1.3781029516770085,-3.8,106.31971666117964,106.31971666117964,0.0,0.8834030406109751,-3.8,-1.9652072237437552,-1.9652072237437552
 2006-09-25T00:00:00,81031.108652361,291711991.14849955,766791755.876686,7.196328546981505,6.66666666666669,95.86321744147092,1.0,152916.96570921937,550501076.5531898,2642278306.111877,-1.87351613144152,-3.8,106.31971666117964,106.31971666117964,0.0,0.93714745184263,-3.8,-2.45298286471943,-2.45298286471943
 2006-09-25T01:00:00,81025.26184724436,291690942.65007967,766736427.9657612,7.196290321962915,6.66666666666669,95.86321744147092,1.0,140077.16382730778,504277789.7783081,1958574799.933641,-2.3714096164432426,-3.8,106.31971666117964,106.31971666117964,0.0,0.974255971185008,-3.8,-2.9491433287954862,-2.9491433287954862
 2006-09-25T02:00:00,79896.45053752983,287627221.9351074,756054564.9057001,7.18891053721818,6.66666666666669,95.86321744147092,1.0,116373.99364498565,418946377.1219483,1207208077.2702534,-2.81362240371111,-3.6944422324643824,88.59976388431636,106.31971666117964,0.0,0.9958040329547992,-3.8,-3.3908117867507133,-3.3908117867507133
 2006-09-25T03:00:00,76966.21948529221,277078390.147052,728325991.8793921,7.169753850097028,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-1.6396969524742258,-1.6396969524742258,0.0,106.31971666117964,0.0,0.9998391138440872,-2.0617753788604563,-2.0617753788604563,-2.0617753788604563
 2006-09-25T04:00:00,75380.54115208893,271369948.1475202,713320827.8924482,7.159387397426559,6.666666666666692,95.86321744147092,1.0,0.0,0.0,0.0,1.1194733140769488,1.1194733140769488,0.0,106.31971666117964,0.0,0.9993336954391552,0.7092146474585125,0.7092146474585125,0.7092146474585125
 2006-09-25T05:00:00,74452.78517770121,268030026.6397244,704541537.5130227,7.153322188082775,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,3.865260780527137,3.865260780527137,0.0,106.31971666117964,0.0,0.9988174323405188,3.460935901630156,3.460935901630156,3.460935901630156
 2006-09-25T06:00:00,76725.40801725711,276211468.86212564,726047209.6748677,7.168179547225392,6.66666666666669,95.86321744147092,0.0,19001.28139636993,68404613.02693175,180221792.59872207,6.325302765428045,6.194832487529392,35.43990555372655,106.31971666117964,0.0,0.998301169241883,5.8977809760258175,5.8977809760258175,5.8977809760258175
 2006-09-25T07:00:00,92372.21125636772,332539960.52292377,874111822.5021175,7.270477162347412,6.66666666666669,95.86321744147092,0.0,92320.76352956232,332354748.7064243,873811167.285445,7.332479582630035,6.7,106.31971666117964,106.31971666117964,0.0,0.9977849061432472,6.7,6.7,6.7
 2006-09-25T08:00:00,151336.50547331665,544811419.7039399,2478984646.8826747,8.379707883916273,6.66666666666669,95.86321744147092,0.0,151505.53530045738,545419927.0816467,2482451811.002915,8.495226994943872,6.7,106.31971666117964,106.31971666117964,0.0,0.997268643044611,6.7,6.7,6.7
 2006-09-25T09:00:00,159870.6196715559,575534230.8176013,2799542545.066989,8.601359943312518,6.66666666666669,95.86321744147092,0.0,160089.26742037982,576321362.7133673,2805529557.74582,8.728511734385082,6.7,106.31971666117964,106.31971666117964,0.0,0.9967523799459752,6.7,6.7,6.7
 2006-09-25T10:00:00,163794.5630817195,589660427.0941901,2935427480.298927,8.695330071168582,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.827096968984359,8.827096968984359,0.0,106.31971666117964,21.396121841556337,0.9669394870325592,8.466936728131971,6.700017915931723,1.1503194723629169
 2006-09-25T11:00:00,167841.6752622229,604230030.9440024,3073890518.1838536,8.791089454242375,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.927458222866104,8.927458222866104,0.0,106.31971666117964,26.663136021860776,0.894242291184182,8.908286997671551,6.699985334095068,0.1027292387016644
 2006-09-25T12:00:00,172766.98020604867,621961128.7417753,3240325027.6286,8.906201553153608,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.048116349801612,9.048116349801612,0.0,106.31971666117964,28.117497777523496,0.817796811598631,9.027514326796338,6.699966176440239,0.2263047852530636
 2006-09-25T13:00:00,177104.7313538711,637577032.8739359,3385109005.128167,9.006346341013856,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.15317934202029,9.15317934202029,0.0,106.31971666117964,29.63350162413013,0.7374004582301618,9.138046207419515,6.699996466954134,0.3904834816114221
 2006-09-25T14:00:00,179405.4256340698,645859532.2826513,3461242925.504955,9.059009561963038,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.208441985184097,9.208441985184097,0.0,106.31971666117964,30.69554589460673,0.6541266146752972,9.203810850519869,6.699981370085177,0.5312103895369692
 2006-09-25T15:00:00,180079.28438034808,648285423.7692533,3483444109.105773,9.07436691435576,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.791426707407988,8.791426707407988,0.0,106.31971666117964,39.75264632587416,0.5668985174074481,8.890826807277092,6.280828491529089,1.0969504960299552
 2006-09-25T16:00:00,177497.74416647165,638991878.9992981,3398107896.903912,9.015337943959508,6.66666666666669,95.86321744147092,0.0,191914.95517473653,690893838.6290514,3842325353.595207,9.4763035325861,6.7,106.31971666117964,106.31971666117964,0.0,0.531195276756718,7.020297658448111,7.020297658448111,7.020297658448111
 2006-09-25T17:00:00,166566.013838188,599637649.8174767,3030292971.1864014,8.760937732910609,6.66666666666669,95.86321744147092,0.0,166829.6175446988,600586623.1609156,3037802820.891843,8.896168366632002,6.7,106.31971666117964,106.31971666117964,0.0,0.530679013658082,6.7,6.7,6.7
 2006-09-25T18:00:00,152159.82983260992,547775387.3973957,2337058991.6369243,8.281668949383663,6.66666666666669,95.86321744147092,0.0,152360.9210688721,548499315.8479395,2343287268.402845,8.394496391076006,6.7,106.31971666117964,106.31971666117964,0.0,0.5301627505594461,6.7,6.7,6.7
 2006-09-25T19:00:00,117938.87254091022,424579941.1472768,1116047363.3619256,7.437639161673737,6.66666666666669,95.86321744147092,1.0,259150.3688805974,932941327.9701504,5792524183.12268,0.8420887814458154,-3.3706687173310126,106.31971666117964,106.31971666117964,0.0,0.5383134498679912,-1.620668717331012,-0.2873841642072491,-0.2873841642072491
 2006-09-25T20:00:00,97213.04048097604,349966945.73151374,919920253.3969904,7.3021258026990035,6.66666666666669,95.86321744147092,1.0,212590.7396661628,765326662.7981861,4542440292.628649,-0.491910628295272,-3.8,106.31971666117964,106.31971666117964,0.0,0.6248179206489894,-3.8,-1.1656449950907604,-1.1656449950907604
 2006-09-25T21:00:00,88081.74834033973,317094294.025223,833511469.7780895,7.2424241101536415,6.66666666666669,95.86321744147092,1.0,204296.7230556089,735468203.0001922,4295774703.84537,-0.6710742031769458,-3.8,106.31971666117964,106.31971666117964,0.0,0.7101421950404538,-3.8,-1.284260099793303,-1.284260099793303
 2006-09-25T22:00:00,86251.84369418335,310506637.2990601,816195209.1462257,7.230460452115936,6.66666666666669,95.86321744147092,1.0,194546.9283318112,700368941.9945203,3998642487.925984,-0.8869758336764454,-3.8,106.31971666117964,106.31971666117964,0.0,0.7904159698539676,-3.8,-1.491958600693685,-1.491958600693685
 2006-09-25T23:00:00,84637.0124585283,304693244.85070187,800914173.2672186,7.219902979230035,6.66666666666669,95.86321744147092,1.0,179730.6494911466,647030338.1681278,3533305194.870882,-1.2252526994755133,-3.8,106.31971666117964,106.31971666117964,0.0,0.8621541961216086,-3.8,-1.824584422688576,-1.824584422688576
 2006-09-26T00:00:00,82568.63140864136,297247073.07110894,781341226.9822409,7.206380428878078,6.66666666666669,95.86321744147092,1.0,160160.1588391811,576576571.8210521,2889531754.825489,-1.6935602545303363,-3.8,106.31971666117964,106.31971666117964,0.0,0.9210460738928592,-3.8,-2.28310132572974,-2.28310132572974
 2006-09-26T01:00:00,79867.3583838799,287522490.1819677,755779267.8753314,7.1887203439771605,6.66666666666669,95.86321744147092,1.0,142059.3719533418,511413739.0320305,2165766463.7739177,-2.2204846207026794,-3.8,106.31971666117964,106.31971666117964,0.0,0.9637407510963044,-3.8,-2.791410545770816,-2.791410545770816
 2006-09-26T02:00:00,78076.28291463207,281074618.4926755,738830445.0489738,7.177010967703855,6.66666666666669,95.86321744147092,1.0,139865.1283463743,503514462.04694754,1550876413.872785,-2.668502719375593,-3.8,106.31971666117964,106.31971666117964,0.0,0.9903415354497996,-3.8,-3.222295897161045,-3.222295897161045
 2006-09-26T03:00:00,78298.64079994925,281875106.87981725,740934602.2813137,7.178464653797999,6.66666666666669,95.86321744147092,1.0,22825.743093924742,82172675.13812907,213866044.9493873,-2.4118355432405867,-2.567896001350372,17.719952776863273,106.31971666117964,0.0,0.9999485978152036,-2.9598195549136705,-2.894887866106024,-2.894887866106024
 2006-09-26T04:00:00,79014.64154259393,284452709.55333817,747710067.603119,7.183145587991508,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,0.2722086376978477,0.2722086376978477,0.0,106.31971666117964,0.0,0.9995099983064302,-0.1602495308645663,-0.1602495308645663,-0.1602495308645663
 2006-09-26T05:00:00,79014.63776370736,284452695.9493465,747710031.8437779,7.183145561767108,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,3.088859196741287,3.088859196741287,0.0,106.31971666117964,0.0,0.998993735207794,2.6587334502891475,2.6587334502891475,2.6587334502891475
 2006-09-26T06:00:00,84627.86039599407,304660297.42557865,800827567.934807,7.219843295506727,6.66666666666669,95.86321744147092,0.0,6484.30637863938,23343502.963101767,61465183.07066375,5.790093463877106,5.7455908786936085,17.719952776863273,106.31971666117964,0.0,0.9984774721091582,5.330361849797976,5.330361849797976,5.330361849797976
 2006-09-26T07:00:00,141500.58604761527,509402109.771415,2082773500.306655,8.105857764628936,6.66666666666669,95.86321744147092,0.0,139909.94682694462,503675808.5770006,2069067873.3240368,8.196426814806204,6.7,106.31971666117964,106.31971666117964,0.0,0.9979612090105222,6.7,6.7,6.7
 2006-09-26T08:00:00,165337.53632120302,595215130.7563308,2987845225.782391,8.731582979524983,6.66666666666669,95.86321744147092,0.0,165575.47050917937,596071693.8330457,2994480783.848402,8.86489722014241,6.7,106.31971666117964,106.31971666117964,0.0,0.9974449459118864,6.7,6.7,6.7
 2006-09-26T09:00:00,178117.6908011595,641223686.8841742,3418105278.0471454,9.029172551636288,6.66666666666669,95.86321744147092,0.0,178422.17629528072,642319834.6630105,3426914685.622598,9.176932599099269,6.7,106.31971666117964,106.31971666117964,0.0,0.9969286828132504,6.7,6.7,6.7
 2006-09-26T10:00:00,188250.6930226127,677702494.8814057,3749339099.541845,9.258309256701464,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.417304332806848,9.417304332806848,0.0,106.31971666117964,25.79190015631553,0.9591488869782429,8.951702781858048,6.700000616362549,1.2168173569991851
 2006-09-26T11:00:00,196187.0250660888,706273290.2379196,4000222981.4591866,9.43188706791019,6.666666666666692,95.86321744147092,-1.0,0.0,0.0,0.0,9.599340708916678,9.599340708916678,0.0,106.31971666117964,32.9730546604762,0.8653676923668492,9.569170615466456,6.700029893364099,0.3171932705141174
 2006-09-26T12:00:00,204385.5105083942,735787837.830219,4214575287.5124016,9.580205593784369,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.754852964777127,9.754852964777127,0.0,106.31971666117964,35.46633882308702,0.7656449142207166,9.731993251145576,6.699986410378969,0.6415990250591683
 2006-09-26T13:00:00,217456.59192578951,782843730.9328423,4540405962.632908,9.805691524000755,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.991479672679151,9.991479672679151,0.0,106.31971666117964,38.62755018734409,0.6603327562542672,9.938235165938208,6.699935208417432,1.0238868102662406
 2006-09-26T14:00:00,222855.35614943548,802279282.1379676,4686064585.867824,9.90649922286802,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,10.097437194712215,10.097437194712215,0.0,106.31971666117964,41.17056968005013,0.5473377337026709,10.10888615602561,6.699940836791373,1.3056256083497964
 2006-09-26T15:00:00,220924.2229659932,795327202.6775752,4643724438.569162,9.877194681381797,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,10.066640220702824,10.066640220702824,0.0,106.31971666117964,41.14780570665028,0.43416916632651,10.068316669841067,6.700016626425625,1.3649474181417414
 2006-09-26T16:00:00,218046.6448530089,784967921.4708321,4565678546.467071,9.823179408959705,6.66666666666669,95.86321744147092,0.0,245848.5350879472,885054726.3166099,5293355953.973553,10.534639280714694,6.713268661729946,106.31971666117964,106.31971666117964,0.0,0.3867879946258428,7.285287777779768,7.285287777779768,7.285287777779768
 2006-09-26T17:00:00,187259.30679004532,674133504.4441633,3617654766.726515,9.16720930911371,6.666666666666692,95.86321744147092,0.0,187656.50269386105,675563409.6978997,3629333564.077442,9.32294666387781,6.7,106.31971666117964,106.31971666117964,0.0,0.3862717315272069,6.7,6.7,6.7
 2006-09-26T18:00:00,185969.38932539427,669489801.5714192,3581363990.793649,9.14210356504048,6.66666666666669,95.86321744147092,0.0,186330.40620678905,670789462.3444407,3591916350.6282115,9.295960868073031,6.7,106.31971666117964,106.31971666117964,0.0,0.3857554684285709,6.7,6.7,6.7
 2006-09-26T19:00:00,182619.7431631669,657431075.3874009,3499989723.787567,9.085812416459763,6.66666666666669,95.86321744147092,1.0,347039.63352197123,1249342680.6790965,7758988745.941728,2.8225183876402045,-2.813087487782976,106.31971666117964,106.31971666117964,0.0,0.3857907244560237,-1.0630874877829757,-0.0292916197259303,-0.0292916197259303
 2006-09-26T20:00:00,179002.74105387717,644409867.7939578,3410163455.31018,9.02367671112098,6.66666666666669,95.86321744147092,1.0,320355.59562086005,1153280144.2350962,7198507888.147408,1.4343999925973536,-3.8,106.31971666117964,106.31971666117964,0.0,0.472460004687756,-3.8,-1.0547324386323484,-1.0547324386323484
 2006-09-26T21:00:00,175439.71738102683,631582982.5716966,3321175044.471012,8.962123251219376,6.66666666666669,95.86321744147092,1.0,311547.58938480314,1121571321.7852912,7028418833.792377,1.311210084761233,-3.8,106.31971666117964,106.31971666117964,0.0,0.5621173193968269,-3.8,-1.1130396063827606,-1.1130396063827606
 2006-09-26T22:00:00,174554.44980345145,628396019.2924253,3288884786.167672,8.939788503748998,6.66666666666669,95.86321744147092,1.0,305303.16111255216,1099091380.0051875,6887916544.317638,1.2094319180205544,-3.8,106.31971666117964,106.31971666117964,0.0,0.6496433740783214,-3.8,-1.1929434990074224,-1.1929434990074224
 2006-09-26T23:00:00,173969.35262115384,626289669.4361538,3268400288.1231346,8.9256199329305,6.66666666666669,95.86321744147092,1.0,296441.2884036444,1067188638.25312,6679122481.158313,1.0581508152412835,-3.8,106.31971666117964,106.31971666117964,0.0,0.7338001959577761,-3.8,-1.3328940349049057,-1.3328940349049057
 2006-09-27T00:00:00,171599.76330179852,617759147.8864746,3201089620.527139,8.879063853765885,6.666666666666692,95.86321744147092,1.0,278816.3568394181,1003738884.621905,6286978316.859835,0.7739276512956846,-3.8,106.31971666117964,106.31971666117964,0.0,0.812037156644618,-3.8,-1.5734406626298805,-1.5734406626298805
 2006-09-27T01:00:00,169691.35842388973,610888890.326003,3136739323.626833,8.834556610396971,6.66666666666669,95.86321744147092,1.0,255504.27164200708,919815377.9112256,5719019352.12585,0.3620534760220464,-3.8,106.31971666117964,106.31971666117964,0.0,0.8805383648552064,-3.8,-1.944812357371274,-1.944812357371274
 2006-09-27T02:00:00,169230.00541533067,609228019.4951905,3121115719.451824,8.82375089278025,6.66666666666669,95.86321744147092,1.0,230148.93993655147,828536183.7715853,5042966720.183458,-0.1285184365426676,-3.8,106.31971666117964,106.31971666117964,0.0,0.9350192238614814,-3.8,-2.4291585907480244,-2.4291585907480244
 2006-09-27T03:00:00,171337.54554078248,616815163.9468169,3192302372.955265,8.872986261475157,6.66666666666669,95.86321744147092,1.0,208637.19603279667,751093905.718068,4424770473.511104,-0.5773783888426184,-3.8,106.31971666117964,106.31971666117964,0.0,0.972898228294634,-3.8,-2.9279117622812816,-2.9279117622812816
 2006-09-27T04:00:00,177471.86822137012,638898725.5969323,3396688138.448511,9.01435571216553,6.66666666666669,95.86321744147092,1.0,197418.18460776992,710705464.5879717,4085711780.276536,-0.8237018003762916,-3.8,106.31971666117964,106.31971666117964,0.0,0.9951910182053862,-3.8,-3.317813466764609,-3.317813466764609
 2006-09-27T05:00:00,183834.5123394569,661804244.4220449,3606313680.366228,9.159363187393136,6.66666666666669,95.86321744147092,0.0,48838.82865708391,175819783.16550204,720875140.3455898,4.192718406359544,3.6714443858231935,35.43990555372655,106.31971666117964,0.0,1.0,2.002103191087121,2.002103191087121,2.002103191087121
 2006-09-27T06:00:00,192612.3225019049,693404361.0068578,3869527226.038449,9.341461684688168,6.66666666666669,95.86321744147092,0.0,192877.9372423401,694360574.0724242,3876934282.2066646,9.501498839360528,6.7,106.31971666117964,106.31971666117964,0.0,1.0,6.7,6.7,6.7
 2006-09-27T07:00:00,207153.1234168761,745751244.300754,4257367748.444395,9.609818782500804,6.66666666666669,95.86321744147092,0.0,207646.4520585668,747527227.4108402,4271792835.048132,9.786146353974395,6.7,106.31971666117964,106.31971666117964,0.0,1.0,6.7,6.7,6.7
 2006-09-27T08:00:00,224313.4776633368,807528519.5880123,4688137282.138584,9.907935276434118,6.66666666666669,95.86321744147092,0.0,224919.54141756883,809710349.1032479,4705552267.716714,10.098691271991354,6.7,106.31971666117964,106.31971666117964,0.0,0.9998675967962588,6.7,6.7,6.7
 2006-09-27T09:00:00,234437.0433378208,843973356.0161549,4940280670.369346,10.082445343992292,6.66666666666669,95.86321744147092,0.0,235128.3280062099,846461980.8223555,4959907088.866314,10.2819038532889,6.7,106.31971666117964,106.31971666117964,0.0,0.9993711759455252,6.7,6.7,6.7
 2006-09-27T10:00:00,230586.1885857541,830110278.9087145,4858091060.772539,10.025562832442702,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,10.222442631551475,10.222442631551475,0.0,106.31971666117964,31.584733044241265,0.9493485302992676,9.645745973218784,6.699981549686789,1.3823856191505968
 2006-09-27T11:00:00,236564.3878577884,851631796.2880379,5003166578.942226,10.12597039258046,6.666666666666692,95.86321744147092,-1.0,0.0,0.0,0.0,10.32737586599039,10.32737586599039,0.0,106.31971666117964,39.84496791323646,0.8305728593885696,10.279128867122765,6.700001113639349,0.7256440545926507
 2006-09-27T12:00:00,247362.523965997,890505086.2775893,5261353910.519328,10.30467135959703,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,10.514982904423904,10.514982904423904,0.0,106.31971666117964,44.13433612607873,0.7052253569979497,10.50061936571389,6.700016302855871,1.3426493367200154
 2006-09-27T13:00:00,254978.6724776969,917923220.9197092,5441694067.09987,10.429504189519344,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,10.645791983057247,10.645791983057247,0.0,106.31971666117964,46.88589576893224,0.5756961050762973,10.613783861905814,6.700002542972165,1.7378768754023388
 2006-09-27T14:00:00,256552.03303766,923587318.9355756,5492117873.876268,10.46440882208151,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,10.682676809358624,10.682676809358624,0.0,106.31971666117964,48.74754999876577,0.4421349768813014,10.6997357969194,6.700003897309135,1.9762294359712007
 2006-09-27T15:00:00,251346.8889672524,904848800.2821088,5381665477.123989,10.387950393250591,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,10.602441025544511,10.602441025544511,0.0,106.31971666117964,50.1335353794015,0.3096311046311586,10.608978187764713,6.700005372504116,2.3133349393570426
 2006-09-27T16:00:00,246757.2513227091,888326104.7617527,5267435973.814753,10.308881487437466,6.66666666666669,95.86321744147092,0.0,281372.6083829793,1012941390.1787256,6119005458.203736,11.19574772391203,6.780476704989325,106.31971666117964,106.31971666117964,0.0,0.2543724327880657,7.491076819455898,7.491076819455898,7.491076819455898
 2006-09-27T17:00:00,193236.6145463489,695651812.366856,3747454230.7538815,9.257006351176434,6.66666666666669,95.86321744147092,0.0,193757.1004908857,697525561.7671887,3762834736.080816,9.419222674703766,6.7,106.31971666117964,106.31971666117964,0.0,0.2538561696894298,6.7,6.7,6.7
 2006-09-27T18:00:00,186717.76262777645,672183945.4599954,3604676686.14662,9.15823085765877,6.66666666666669,95.86321744147092,0.0,187124.6264132044,673648655.0875359,3616687817.513341,9.31382725849871,6.7,106.31971666117964,106.31971666117964,0.0,0.2533399065907938,6.7,6.7,6.7
 2006-09-27T19:00:00,181608.1827192185,653789457.7891865,3486107242.49789,9.076209373538171,6.66666666666669,95.86321744147092,1.0,350751.91211579315,1262706883.6168551,7864813897.050537,2.9981966990725035,-2.713566555078032,106.31971666117964,106.31971666117964,0.0,0.2550123943893796,-0.963566555078032,0.1618325977121641,0.1618325977121641
 2006-09-27T20:00:00,175282.7829553044,631018018.6390959,3322142961.387686,8.962793112069056,6.66666666666669,95.86321744147092,1.0,320670.6864285383,1154414471.142738,7264737220.613111,1.482358127882878,-3.8,106.31971666117964,106.31971666117964,0.0,0.3454856097734708,-3.8,-0.9451345495773352,-0.9451345495773352
 2006-09-27T21:00:00,172677.66372150075,621639589.3974028,3237423066.4491167,8.904193999236137,6.66666666666669,95.86321744147092,1.0,310076.4949774859,1116275381.9189496,7057960668.076384,1.3326086587704835,-3.8,106.31971666117964,106.31971666117964,0.0,0.4382712259876236,-3.8,-1.0310471632921,-1.0310471632921
 2006-09-27T22:00:00,170985.56252466995,615548025.0888119,3180446836.520212,8.864786399000002,6.66666666666669,95.86321744147092,1.0,303860.27732024505,1093896998.3528824,6917964641.07795,1.2311992251869257,-3.8,106.31971666117964,106.31971666117964,0.0,0.5286611644374163,-3.8,-1.0905737247446026,-1.0905737247446026
 2006-09-27T23:00:00,167332.78255901314,602398017.2124473,3056593436.8980727,8.779126567169845,6.666666666666692,95.86321744147092,1.0,293460.0363924567,1056456131.0128438,6701272283.939225,1.0742019373696103,-3.8,106.31971666117964,106.31971666117964,0.0,0.6170655116114735,-3.8,-1.158025417907831,-1.158025417907831
 2006-09-28T00:00:00,164982.8871375222,593938393.6950799,2976281402.0964804,8.72358339593049,6.666666666666692,95.86321744147092,1.0,283083.69081003603,1019101286.9161298,6468693861.651002,0.9056522458668208,-3.8,106.31971666117964,106.31971666117964,0.0,0.7027145253380819,-3.8,-1.2707034611476946,-1.2707034611476946
 2006-09-28T01:00:00,163760.20318585623,589536731.4690824,2934285025.3320737,8.694539828185563,6.666666666666689,95.86321744147092,1.0,270755.0001487855,974718000.5356278,6159386035.405407,0.6814280057265245,-3.8,106.31971666117964,106.31971666117964,0.0,0.7835602705957073,-3.8,-1.4688324361956946,-1.4688324361956946
 2006-09-28T02:00:00,162462.23044334233,584864029.5960324,2889516352.120508,8.663579737102394,6.66666666666669,95.86321744147092,1.0,252999.99036706195,910799965.321423,5684952936.8349285,0.3373453060769605,-3.8,106.31971666117964,106.31971666117964,0.0,0.8562283172480013,-3.8,-1.789457686935231,-1.789457686935231
 2006-09-28T03:00:00,163299.3120733858,587877523.4641889,2918408658.064048,8.683560340990367,6.66666666666669,95.86321744147092,1.0,231747.75000084832,834291900.003054,5095460811.862304,-0.090415201345099,-3.8,106.31971666117964,106.31971666117964,0.0,0.916431706579492,-3.8,-2.238559753622569,-2.238559753622569
 2006-09-28T04:00:00,168695.9280219731,607305340.8791032,3102957231.309745,8.811192265497112,6.66666666666669,95.86321744147092,1.0,214019.74967869627,770471098.8433065,4584038039.720104,-0.4617068211076251,-3.8,106.31971666117964,106.31971666117964,0.0,0.960627021592356,-3.8,-2.7475245807738564,-2.7475245807738564
 2006-09-28T05:00:00,165448.0443709438,595612959.7353976,2992069463.289922,8.73450271420274,6.66666666666669,95.86321744147092,0.0,19023.981860753825,68486334.69871376,180060986.7399818,2.99725425547208,2.866936915372435,17.719952776863273,106.31971666117964,0.0,0.9744304658468927,1.1853194081706475,1.1853194081706475,1.1853194081706475
 2006-09-28T06:00:00,175203.04481873542,630730961.3474475,3321601652.699135,8.96241944150219,6.66666666666669,95.86321744147092,0.0,173620.6490636539,625034336.6291538,3265871941.271371,9.060733166761096,6.7,106.31971666117964,106.31971666117964,0.0,0.9739142027482568,6.7,6.7,6.7
 2006-09-28T07:00:00,188946.8093342177,680208513.6031836,3768716156.9477177,9.2717179991819,6.66666666666669,95.86321744147092,0.0,189347.6012229936,681651364.4027768,3780547476.6057615,9.43199105113772,6.7,106.31971666117964,106.31971666117964,0.0,0.973397939649621,6.7,6.7,6.7
 2006-09-28T08:00:00,205837.6965049875,741015707.417955,4241752594.008419,9.599013593541963,6.66666666666669,95.86321744147092,0.0,206352.99783206035,742870792.195417,4256889194.802808,9.775404131789506,6.7,106.31971666117964,106.31971666117964,0.0,0.9728816765509848,6.7,6.7,6.7
 2006-09-28T09:00:00,212881.5419672405,766373551.0820658,4427861033.451169,9.727800603204972,6.66666666666669,95.86321744147092,0.0,213449.7174296639,768418982.7467899,4444459096.66681,9.910584835274344,6.7,106.31971666117964,106.31971666117964,0.0,0.9723654134523492,6.7,6.7,6.7
 2006-09-28T10:00:00,231686.7864623166,834072431.2643397,4887838162.844992,10.04615082997721,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,10.243827522924162,10.243827522924162,0.0,106.31971666117964,31.58735663039052,0.9240359021207732,9.612331418944985,6.699995534790156,1.4437358288062008
 2006-09-28T11:00:00,248584.1312360327,894902872.4497176,5286863254.494273,10.322328442898325,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,10.533817791245452,10.533817791245452,0.0,106.31971666117964,42.63084447409886,0.7991672729015601,10.522125282824364,6.700000537935221,0.986553254896092
 2006-09-28T12:00:00,256621.3923160065,923837012.3376236,5475484708.072247,10.452894967243992,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,10.670665305968283,10.670665305968283,0.0,106.31971666117964,46.22867635081641,0.6685194841557306,10.64178254460074,6.7000148154803485,1.5737555314583629
