Date/Time,Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Rate [W](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Energy [J](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Rate [W](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Energy [J](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-09-28T13:00:00,257393.3310676696,926615991.8436104,5493921907.531939,10.465657471748418,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,10.684212616572871,10.684212616572871,0.0,106.31971666117964,48.121679977549206,0.5345001444533038,10.696739231866408,6.700000616368581,1.8664328759958928
 2006-09-28T14:00:00,259663.7113782569,934789360.961725,5548639822.655882,10.503536119356887,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,10.723751314418507,10.723751314418507,0.0,106.31971666117964,49.272919882575145,0.4009505305291796,10.704959388728724,6.700003674078059,2.061486748383808
 2006-09-28T15:00:00,257740.83631309075,927867010.7271268,5506750654.478962,10.474538428384076,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,10.69346336476155,10.69346336476155,0.0,106.31971666117964,54.26292828971739,0.2649439741382826,10.71675919232005,6.699998915549688,2.8295272395020192
 2006-09-28T16:00:00,249476.1124567087,898114004.8441515,5319562515.828289,10.344962793850254,6.66666666666669,95.86321744147092,0.0,286046.0900386922,1029765924.139292,6219900801.056853,11.254147980954174,6.766214871811918,106.31971666117964,106.31971666117964,0.0,0.207997754339634,7.487470600229398,7.487470600229398,7.487470600229398
 2006-09-28T17:00:00,199168.00794752385,717004828.6110857,3878316741.0712414,9.347542571982864,6.66666666666669,95.86321744147092,0.0,199858.89383231505,719492017.796334,3898732397.290013,9.517216861209194,6.7,106.31971666117964,106.31971666117964,0.0,0.207481491240998,6.7,6.7,6.7
 2006-09-28T18:00:00,193089.31456683096,695121532.4405915,3742232978.230062,9.253392751000051,6.66666666666669,95.86321744147092,0.0,193564.6181889516,696832625.4802258,3756246718.568649,9.414475802392976,6.7,106.31971666117964,106.31971666117964,0.0,0.2069652281423621,6.7,6.7,6.7
 2006-09-28T19:00:00,186849.9497091725,672659818.953021,3602734678.953947,9.156887393117298,6.66666666666669,95.86321744147092,1.0,359399.1173197488,1293836822.3510957,7993142031.149516,3.2080707377017625,-2.596034765844714,106.31971666117964,106.31971666117964,0.0,0.2088023070591392,-0.8460347658447139,0.2897704348566026,0.2897704348566026
 2006-09-28T20:00:00,185178.96115448387,666644260.1561419,3552790575.9740524,9.12233741361806,6.66666666666669,95.86321744147092,1.0,340106.5203304404,1224383473.1895854,7578495724.920546,1.7095266919291296,-3.8,106.31971666117964,106.31971666117964,0.0,0.3006760549675614,-3.8,-0.8872241474259489,-0.8872241474259489
 2006-09-28T21:00:00,184023.11594710653,662483217.4095836,3516609211.149619,9.097308796304809,6.66666666666669,95.86321744147092,1.0,331524.971366021,1193489896.917676,7388623755.199588,1.5720662048473768,-3.8,106.31971666117964,106.31971666117964,0.0,0.3950330394403996,-3.8,-0.995899462606986,-0.995899462606986
 2006-09-28T22:00:00,182200.0225442337,655920081.1592414,3462631480.575097,9.059970083837754,6.66666666666669,95.86321744147092,1.0,324513.4884781676,1168248558.5214033,7238695682.796637,1.463503689242443,-3.8,106.31971666117964,106.31971666117964,0.0,0.4864296642199273,-3.8,-1.0637853275874691,-1.0637853275874691
 2006-09-28T23:00:00,181398.07725604824,653033078.1217738,3436616035.0391207,9.041974414478853,6.66666666666669,95.86321744147092,1.0,319737.24136156886,1151054068.901648,7131087955.457879,1.3855733444164715,-3.8,106.31971666117964,106.31971666117964,0.0,0.5757887534834546,-3.8,-1.1230392828618612,-1.1230392828618612
 2006-09-29T00:00:00,181184.5012017229,652264204.3262024,3429679927.529502,9.03717655125471,6.66666666666669,95.86321744147092,1.0,314307.67995218426,1131507647.8278637,7007258642.592571,1.2958830767124014,-3.8,106.31971666117964,106.31971666117964,0.0,0.6629072309306506,-3.8,-1.2096235448197856,-1.2096235448197856
 2006-09-29T01:00:00,180167.3111539524,648602320.1542287,3403587628.00346,9.01912802533667,6.66666666666669,95.86321744147092,1.0,303803.7595410354,1093693534.3477273,6775511982.3231325,1.1279927713138198,-3.8,106.31971666117964,106.31971666117964,0.0,0.7463504740939673,-3.8,-1.3624718332508647,-1.3624718332508647
 2006-09-29T02:00:00,178409.79348801836,642275256.5568662,3363358458.1804714,8.991301194102201,6.666666666666689,95.86321744147092,1.0,286277.4274536905,1030598738.8332858,6384830588.741637,0.8448610099287498,-3.8,106.31971666117964,106.31971666117964,0.0,0.8233603327628675,-3.8,-1.6218812775785068,-1.6218812775785068
 2006-09-29T03:00:00,176307.20989697415,634705955.629107,3325559428.702269,8.965155758315923,6.66666666666669,95.86321744147092,1.0,261729.38185868875,942225774.6912794,5815348929.206038,0.4319277521390416,-3.8,106.31971666117964,106.31971666117964,0.0,0.8899654276112572,-3.8,-2.0137608727215826,-2.0137608727215826
 2006-09-29T04:00:00,179879.72556925137,647567012.0493048,3460754166.98414,9.058671557996048,6.66666666666669,95.86321744147092,1.0,240005.56395748703,864020030.2469534,5273506649.572579,0.0388037414308391,-3.8,106.31971666117964,106.31971666117964,0.0,0.94197020744674,-3.8,-2.5086259947428258,-2.5086259947428258
 2006-09-29T05:00:00,178874.0641021001,643946630.7675605,3442864748.6407347,9.046299108146544,6.66666666666669,95.86321744147092,0.0,41430.11321108316,149148407.5598994,605184234.6514659,4.163445720382819,3.725758062325314,35.43990555372655,106.31971666117964,0.0,0.959082534191332,2.059806056119831,2.059806056119831,2.059806056119831
 2006-09-29T06:00:00,176452.04095485434,635227347.4374757,3363452776.7920294,8.99136656556726,6.66666666666669,95.86321744147092,0.0,176624.10962354532,635846794.6447632,3367854375.862493,9.134330288716727,6.7,106.31971666117964,106.31971666117964,0.0,0.958566271092696,6.7,6.7,6.7
 2006-09-29T07:00:00,178975.04645551843,644310167.2398663,3447037485.703219,9.049183261867675,6.66666666666669,95.86321744147092,0.0,179310.5334848753,645517920.545551,3456869374.382995,9.198547796707388,6.7,106.31971666117964,106.31971666117964,0.0,0.95805000799406,6.7,6.7,6.7
 2006-09-29T08:00:00,179150.11246214213,644940404.8637117,3452822200.0783587,9.053184681659689,6.66666666666669,95.86321744147092,0.0,179488.0217496038,646156878.2985737,3462732404.9739804,9.202777322219662,6.7,106.31971666117964,106.31971666117964,0.0,0.9575337448954242,6.7,6.7,6.7
 2006-09-29T09:00:00,181288.91993782265,652640111.7761614,3523114443.8101106,9.101809031228202,6.66666666666669,95.86321744147092,0.0,181634.27993691465,653883407.7728928,3533247419.0414133,9.253642444797345,6.7,106.31971666117964,106.31971666117964,0.0,0.9570174817967882,6.7,6.7,6.7
 2006-09-29T10:00:00,176843.39315405904,636636215.3546126,3376037615.0600524,9.000073177531297,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.147271153722713,9.147271153722713,0.0,106.31971666117964,24.185002762561,0.9217690103595044,8.757983097177755,6.700033119830912,1.2199567597223946
 2006-09-29T11:00:00,175662.36834098617,632384526.0275502,3337055439.356895,8.973108092437432,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.118614757028588,9.118614757028588,0.0,106.31971666117964,28.6509234370364,0.8411968560784756,9.093124731882783,6.699951983829071,0.2123002895924163
 2006-09-29T12:00:00,180458.6920324553,649651291.3168391,3495903764.876244,9.08298587135944,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.233954439573074,9.233954439573074,0.0,106.31971666117964,30.395051981511862,0.7580850032530431,9.22308012307814,6.699986262775815,0.3971316420549984
 2006-09-29T13:00:00,179965.41653382036,647875499.5217534,3479679219.001582,9.07176265651418,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.22222104541253,9.22222104541253,0.0,106.31971666117964,30.90836518055988,0.6729013059061586,9.230703125515452,6.699985876084361,0.5255296746203447
 2006-09-29T14:00:00,183582.4333880792,660896760.1970851,3597996214.7262383,9.153610158650473,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.307820344159662,9.307820344159662,0.0,106.31971666117964,31.70095813969974,0.587771982860127,9.277435115116578,6.699968831113021,0.6330887220867168
 2006-09-29T15:00:00,188812.6615933558,679725581.7360809,3767607432.187579,9.270947109586052,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.43099224874218,9.43099224874218,0.0,106.31971666117964,33.44480370578236,0.4983522705433867,9.418558809270218,6.699988363945263,0.7762782560790878
 2006-09-29T16:00:00,187226.4156490266,674015096.3364956,3716398112.3729954,9.235519587652204,6.66666666666669,95.86321744147092,0.0,207805.411183666,748099480.2611976,4317151851.394686,9.818414576137751,6.7,106.31971666117964,106.31971666117964,0.0,0.4598882757068945,7.159988986597817,7.159988986597817,7.159988986597817
 2006-09-29T17:00:00,173110.81443188907,623198931.9548006,3251890512.194534,8.914200860579347,6.66666666666669,95.86321744147092,0.0,173439.181999617,624381055.1986213,3261539260.268546,9.057624294961188,6.7,106.31971666117964,106.31971666117964,0.0,0.4593720126082586,6.7,6.7,6.7
 2006-09-29T18:00:00,171014.45767615057,615652047.6341419,3181443221.535787,8.865475460510913,6.66666666666669,95.86321744147092,0.0,171304.04325798203,616694555.7287353,3189810771.938703,9.005867889260509,6.7,106.31971666117964,106.31971666117964,0.0,0.4588557495096226,6.7,6.7,6.7
 2006-09-29T19:00:00,168985.70212399642,608348527.6463872,3112818482.136265,8.818012387822877,6.66666666666669,95.86321744147092,1.0,323522.74180459214,1164681870.4965315,7439039240.506434,2.447432566701256,-2.9571612884884284,106.31971666117964,106.31971666117964,0.0,0.4602820699274807,-1.2071612884884282,-0.1248804270224384,-0.1248804270224384
 2006-09-29T20:00:00,168222.64452782203,605601520.3001592,3086931860.2739305,8.800108658136994,6.666666666666692,95.86321744147092,1.0,296970.1441052814,1069092518.779013,6807235966.160435,1.1509804518457445,-3.8,106.31971666117964,106.31971666117964,0.0,0.5462377312924974,-3.8,-1.102096239209596,-1.102096239209596
 2006-09-29T21:00:00,166205.36692855752,598339320.9428071,3018111373.314368,8.752512482057577,6.666666666666692,95.86321744147092,1.0,289809.504193705,1043314215.0973378,6638870445.667009,1.02898354825365,-3.8,106.31971666117964,106.31971666117964,0.0,0.6341991135550259,-3.8,-1.1754120358873608,-1.1754120358873608
 2006-09-29T22:00:00,162623.84763117426,585445851.4722272,2895041525.482804,8.66740089882895,6.66666666666669,95.86321744147092,1.0,277859.9203005336,1000295713.0819212,6345031192.960047,0.8160147387323442,-3.8,106.31971666117964,106.31971666117964,0.0,0.7191061248614369,-3.8,-1.3016682187151305,-1.3016682187151305
 2006-09-29T23:00:00,145761.67962703845,524742046.65733856,2038594763.4837337,8.075339687688,6.66666666666669,95.86321744147092,1.0,236042.12873400227,849751663.4424082,5188437057.493464,-0.023207297829361,-3.8,106.31971666117964,106.31971666117964,0.0,0.7986481047725743,-3.8,-1.5213899308215708,-1.5213899308215708
 2006-09-30T00:00:00,111664.41615976856,401991898.1751669,1056672618.2093168,7.396612901085521,6.66666666666669,95.86321744147092,1.0,185962.53034135315,669465109.2288713,3730427257.342819,-1.081939729027486,-3.8,106.31971666117964,106.31971666117964,0.0,0.8692101491876181,-3.8,-1.8686388101107096,-1.8686388101107096
 2006-09-30T01:00:00,97325.78905331576,350372840.59193665,920987185.3098664,7.302862010474018,6.666666666666692,95.86321744147092,1.0,162120.56199782877,583634023.1921835,2954927193.5487022,-1.6459794802825367,-3.8,106.31971666117964,106.31971666117964,0.0,0.926471808238137,-3.8,-2.337753262580507,-2.337753262580507
 2006-09-30T02:00:00,90881.50883038389,327173431.789382,860005408.9318217,7.260728702639827,6.66666666666669,95.86321744147092,1.0,142398.88102473904,512635971.6890606,2197806163.4427967,-2.197147247394087,-3.8,106.31971666117964,106.31971666117964,0.0,0.9673458331011106,-3.8,-2.8437910457590814,-2.8437910457590814
 2006-09-30T03:00:00,87666.87229359277,315600740.256934,829585526.5490378,7.239711686068513,6.66666666666669,95.86321744147092,1.0,139865.1283463743,503514462.04694754,1588891938.1789196,-2.640793231819505,-3.8,106.31971666117964,106.31971666117964,0.0,0.9923908339052796,-3.8,-3.2601871858459224,-3.2601871858459224
 2006-09-30T04:00:00,86792.62511511809,312453450.4144251,821312586.1906769,7.233995974677897,6.66666666666669,95.86321744147092,1.0,23310.85472439572,83919077.00782458,222680338.5449318,-2.28179916512194,-2.444286262628568,17.719952776863273,106.31971666117964,0.0,1.0,-2.8758610838849634,-2.8148032989544234,-2.8148032989544234
 2006-09-30T05:00:00,85654.42500163491,308355930.00588566,810541877.5323378,7.226554622508593,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,0.457572350115128,0.457572350115128,0.0,106.31971666117964,0.0,1.0,-0.0169996247374321,-0.0169996247374321,-0.0169996247374321
 2006-09-30T06:00:00,92321.74600733652,332358285.6264115,873634273.3539084,7.270145650710988,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,3.3619579701299465,3.3619579701299465,0.0,106.31971666117964,0.0,1.0,2.850974403460162,2.850974403460162,2.850974403460162
 2006-09-30T07:00:00,123328.38740003396,443982194.6401223,1281498975.7141497,7.551988103029575,6.66666666666669,95.86321744147092,0.0,58002.63212028375,208809475.6330215,662494195.8074958,6.7984036050181205,6.319056145410806,53.15985833058982,106.31971666117964,0.0,0.9998226716789824,5.9861865081895465,5.9861865081895465,5.9861865081895465
 2006-09-30T08:00:00,145818.01266421584,524944845.59117687,2169860131.427016,8.16598409289555,6.66666666666669,95.86321744147092,0.0,145935.14914309912,525366536.91515696,2173497088.4943886,8.272083270384815,6.7,106.31971666117964,106.31971666117964,0.0,0.9993139648410296,6.7,6.7,6.7
 2006-09-30T09:00:00,145840.05367083603,525024193.2150096,2249195324.9867387,8.2208313525548,6.66666666666669,95.86321744147092,0.0,145964.72852291213,525473022.6824837,2253007484.617814,8.32951977040189,6.7,106.31971666117964,106.31971666117964,0.0,0.9987977017423934,6.7,6.7,6.7
 2006-09-30T10:00:00,151140.8116999273,544106922.1197382,2491292345.426288,8.388214556645947,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.50487627322858,8.50487627322858,0.0,106.31971666117964,18.673155015408,0.9738830835164096,8.18765972425542,6.699999914096336,1.130110725077384
 2006-09-30T11:00:00,156068.49198794074,561846571.1565866,2666488383.9182134,8.509352688273395,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.632104389548099,8.632104389548099,0.0,106.31971666117964,23.857981467852778,0.910976820895259,8.624327370068803,6.699999440495305,0.0488431587448519
 2006-09-30T12:00:00,159953.46816954235,575832485.4103525,2802385789.9838886,8.60332626628601,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.730565007221324,8.730565007221324,0.0,106.31971666117964,24.824959944715747,0.8449893713202096,8.707311152447549,6.700002066421834,0.1107154070256675
 2006-09-30T13:00:00,161313.24405700542,580727678.6052195,2849738501.0585127,8.636071644849991,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.76505019129442,8.76505019129442,0.0,106.31971666117964,25.68790946471689,0.7758075196110181,8.772463368061407,6.699999495944564,0.1948204889431588
 2006-09-30T14:00:00,160137.37299610142,576494542.7859651,2808914055.048593,8.607840229147529,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.735427224553687,8.735427224553687,0.0,106.31971666117964,25.51464155910985,0.7069904707056409,8.737180403249775,6.700009539243415,0.2482728484493404
 2006-09-30T15:00:00,155866.92700467395,561120937.2168263,2659175274.587609,8.504296630030957,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.62699047139963,8.62699047139963,0.0,106.31971666117964,24.77757417869014,0.6397142813763782,8.657250117569413,6.6999896301784005,0.2595589223762262
 2006-09-30T16:00:00,152685.46173262582,549667662.2374529,2546755040.6020427,8.426561855848396,6.66666666666669,95.86321744147092,0.0,165189.89504928104,594683622.1774117,2961265548.951241,8.840730626098319,6.7,106.31971666117964,106.31971666117964,0.0,0.6125302280389194,7.008344579605474,7.008344579605474,7.008344579605474
 2006-09-30T17:00:00,159929.2017786381,575745126.4030972,2801648706.9305754,8.602816152912588,6.66666666666669,95.86321744147092,0.0,160147.25510513398,576530118.3784823,2807615759.7032714,8.73001842460593,6.7,106.31971666117964,106.31971666117964,0.0,0.6120139649402835,6.7,6.7,6.7
 2006-09-30T18:00:00,139325.39724547678,501571430.08371645,1937226918.6412816,8.005270953600553,6.66666666666669,95.86321744147092,0.0,139624.39148302274,502647809.3388819,1942115959.758772,8.104648083908963,6.7,106.31971666117964,106.31971666117964,0.0,0.6114977018416475,6.7,6.7,6.7
 2006-09-30T19:00:00,87407.1220154505,314665639.2556218,827127527.6992298,7.238013791205367,6.66666666666669,95.86321744147092,1.0,245069.1151776017,882248814.6393661,5392239832.696769,0.5300656986211757,-3.392237433127162,106.31971666117964,106.31971666117964,0.0,0.6212949957541507,-1.7538571300792114,-0.3838340841231407,-0.3838340841231407
 2006-09-30T20:00:00,80595.2706901178,290142974.48442405,762667451.496501,7.193479195566694,6.66666666666669,95.86321744147092,1.0,202312.4636796529,728324869.2467504,4235857785.968188,-0.7146047306224906,-3.8,106.31971666117964,106.31971666117964,0.0,0.7056644256117474,-3.8,-1.2759966073134867,-1.2759966073134867
 2006-09-30T21:00:00,80329.34762364,289185651.445104,760151039.9791981,7.191740669699331,6.66666666666669,95.86321744147092,1.0,193330.37867095883,695989363.2154517,3961281645.55418,-0.9141260670179576,-3.8,106.31971666117964,106.31971666117964,0.0,0.786286632378591,-3.8,-1.4778834698329792,-1.4778834698329792
 2006-09-30T22:00:00,82638.45047940049,297498421.72584176,782001920.0018901,7.206836877933331,6.66666666666669,95.86321744147092,1.0,180035.93150911693,648129353.4328208,3543176767.258274,-1.2180734744890582,-3.8,106.31971666117964,106.31971666117964,0.0,0.8585901766517855,-3.8,-1.8032594994155813,-1.8032594994155813
 2006-09-30T23:00:00,84954.67896241283,305836844.26468617,803920229.3405945,7.221979823993442,6.66666666666669,95.86321744147092,1.0,161915.61181353353,582896202.5287206,2948976348.216871,-1.650300130965214,-3.8,106.31971666117964,106.31971666117964,0.0,0.9182770144993032,-3.8,-2.256164064503748,-2.256164064503748
 2006-10-01T00:00:00,88467.28508599308,318482226.30957514,837159777.2376704,7.244944759406679,6.66666666666669,95.86321744147092,1.0,143604.21979224353,516975191.2520767,2283859588.4189663,-2.134473278900358,-3.8,106.31971666117964,106.31971666117964,0.0,0.9618774134005038,-3.8,-2.765000070983446,-2.765000070983446
 2006-10-01T01:00:00,103071.0110380656,371055639.7370363,975353822.1096624,7.340425670977908,6.66666666666669,95.86321744147092,1.0,139865.1283463743,503514462.04694754,1815317687.77906,-2.475777071826102,-3.8,106.31971666117964,106.31971666117964,0.0,0.9892696201559206,-3.8,-3.202771604376767,-3.202771604376767
 2006-10-01T02:00:00,120402.91021336254,433450476.7681052,1139364380.7991662,7.453751286394604,6.66666666666669,95.86321744147092,1.0,46621.70944879144,167838154.01564917,542067686.491775,-2.1299267002865983,-2.5253966976196267,35.43990555372655,106.31971666117964,0.0,0.9999206929187192,-3.017490429389397,-2.8893840523044783,-2.8893840523044783
 2006-10-01T03:00:00,151167.8549831814,544204277.939453,2405219326.3633585,8.328745737711047,6.66666666666669,95.86321744147092,1.0,22985.3709436772,82747335.3972379,217555325.8511688,3.793615995997978,3.636182368204224,17.719952776863273,106.31971666117964,0.0,1.0,2.378276099973995,2.378276099973995,2.378276099973995
 2006-10-01T04:00:00,120002.20537920255,432007939.3651292,1333374276.3945484,7.58787610532812,6.66666666666669,95.86321744147092,1.0,118961.75697627652,428262325.11459553,1296396912.1291783,7.638025748649086,6.7,106.31971666117964,106.31971666117964,0.0,1.0,6.7,6.7,6.7
 2006-10-01T05:00:00,86381.59714487783,310973749.7215602,817423057.042469,7.2313087580022115,6.66666666666669,95.86321744147092,0.0,86419.8280861284,311111381.11006224,817959123.0156524,7.292076874913011,6.7,106.31971666117964,106.31971666117964,0.0,0.9999233807681408,6.7,6.7,6.7
 2006-10-01T06:00:00,92302.77630861306,332289994.711007,873454764.411793,7.27002162928311,6.66666666666669,95.86321744147092,0.0,92325.34725254546,332371250.1091636,873854551.0128062,7.332515002849704,6.7,106.31971666117964,106.31971666117964,0.0,0.9994595642123046,6.7,6.7,6.7
 2006-10-01T07:00:00,144270.78405694303,519374822.6049949,2153037254.694282,8.154435657613208,6.66666666666669,95.86321744147092,0.0,144379.64172745025,519766710.218821,2155596302.029634,8.258943827093876,6.7,106.31971666117964,106.31971666117964,0.0,0.9989433011136688,6.7,6.7,6.7
 2006-10-01T08:00:00,158896.69252756404,572028093.0992305,2765653620.024872,8.577924953381812,6.66666666666669,95.86321744147092,0.0,159112.79800952534,572806072.8342911,2771554234.6892505,8.703984963683277,6.7,106.31971666117964,106.31971666117964,0.0,0.9984270380150329,6.7,6.7,6.7
 2006-10-01T09:00:00,160848.37234212944,579054140.4316659,2833616591.8414,8.624922760812852,6.66666666666669,95.86321744147092,0.0,161077.84581520836,579880244.9347502,2839978247.802881,8.75338074808184,6.7,106.31971666117964,106.31971666117964,0.0,0.9979107749163968,6.7,6.7,6.7
 2006-10-01T10:00:00,162964.05345627049,586670592.4425738,2906821126.530129,8.675546991924401,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.80644710033757,8.80644710033757,0.0,106.31971666117964,21.251086918484884,0.9683293887727978,8.45177892377295,6.700011524366446,1.1483884256812569
 2006-10-01T11:00:00,164360.59471352224,591698140.9686801,2954937258.54247,8.70882224456681,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.841293967795766,8.841293967795766,0.0,106.31971666117964,25.97828192280139,0.8970245415534399,8.83807268327107,6.699952360428644,0.0874664485285616
 2006-10-01T12:00:00,164680.95740665417,592851446.6639551,2965943542.8880434,8.716433882991366,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.849251156433196,8.849251156433196,0.0,106.31971666117964,26.303846234624967,0.8249866989032862,8.848764735359035,6.699975452384375,0.1633237300255189
 2006-10-01T13:00:00,164808.11401733418,593309210.462403,2970308482.72225,8.719452567472894,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.852445949065844,8.852445949065844,0.0,106.31971666117964,26.590663805491047,0.752779358388247,8.851817403279172,6.7000077993467215,0.2479837070639471
 2006-10-01T14:00:00,164941.80167524665,593790486.0308881,2974895987.120182,8.722625180578854,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.855758005604654,8.855758005604654,0.0,106.31971666117964,26.85499103597229,0.680472951077785,8.855428599006592,6.699994913736613,0.3219608230181728
 2006-10-01T15:00:00,164350.55559832838,591662000.1539823,2954578903.733255,8.70857446858176,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.841102783652426,8.841102783652426,0.0,106.31971666117964,26.91828178382468,0.6082186653794169,8.847305750595467,6.699983739567519,0.3660191432192521
 2006-10-01T16:00:00,161996.5447674312,583187561.1627522,2873392244.1096635,8.6524292318949,6.66666666666669,95.86321744147092,0.0,176778.98253631857,636404337.1307468,3346437892.4327583,9.118614852288196,6.7,106.31971666117964,106.31971666117964,0.0,0.5779817429557744,7.053130867605163,7.053130867605163,7.053130867605163
 2006-10-01T17:00:00,159483.12511790104,574139250.4244437,2786092485.354934,8.592058793747066,6.66666666666669,95.86321744147092,0.0,159770.74289276844,575174674.4139662,2794489013.7186565,8.720541969274223,6.7,106.31971666117964,106.31971666117964,0.0,0.5774654798571385,6.7,6.7,6.7
 2006-10-01T18:00:00,157702.9222895358,567730520.242329,2723909542.339765,8.549058704512923,6.66666666666669,95.86321744147092,0.0,157842.17052397056,568231813.886294,2727121600.2028246,8.671906893506735,6.7,106.31971666117964,106.31971666117964,0.0,0.5769492167585025,6.7,6.7,6.7
 2006-10-01T19:00:00,143230.15872034748,515628571.3932509,1955845153.5843644,8.018122604486184,6.66666666666669,95.86321744147092,1.0,279948.5215353145,1007814677.5271322,6327455950.387303,1.5049469808865796,-3.0942514957350764,106.31971666117964,106.31971666117964,0.0,0.5796257809959818,-1.344251495735076,-0.2309066433656073,-0.2309066433656073
 2006-10-01T20:00:00,118034.82787060132,424925380.3341648,1116955381.9854305,7.438266591107856,6.666666666666692,95.86321744147092,1.0,217247.25859562392,782090130.9442463,4679645633.419982,-0.3922673155591036,-3.8,106.31971666117964,106.31971666117964,0.0,0.6635846580577013,-3.8,-1.2105193660571916,-1.2105193660571916
 2006-10-01T21:00:00,102633.04545069324,369478963.6224956,971209384.1605824,7.337562628919632,6.66666666666669,95.86321744147092,1.0,205357.073389874,739285464.2035463,4326848592.690475,-0.6485092422236033,-3.8,106.31971666117964,106.31971666117964,0.0,0.7469896076577195,-3.8,-1.3640551288389648,-1.3640551288389648
 2006-10-01T22:00:00,90850.17454844755,327060628.3744112,859708894.797131,7.26052384057946,6.66666666666669,95.86321744147092,1.0,190175.83171380905,684632994.1697125,3863184472.910997,-0.985427217948064,-3.8,106.31971666117964,106.31971666117964,0.0,0.8239340260087898,-3.8,-1.6244510278040645,-1.6244510278040645
 2006-10-01T23:00:00,86361.6047265469,310901777.01556885,817233870.1757071,7.231178051227311,6.66666666666669,95.86321744147092,1.0,172143.4121822694,619716283.8561698,3287708914.8140635,-1.4038682404634943,-3.8,106.31971666117964,106.31971666117964,0.0,0.8904391129473708,-3.8,-2.0173673339140232,-2.0173673339140232
 2006-10-02T00:00:00,85862.70665643607,309105743.9631699,812512832.3724976,7.227916330299127,6.66666666666669,95.86321744147092,1.0,151871.4993692217,546737397.7291981,2606215288.9072285,-1.8997672745033607,-3.8,106.31971666117964,106.31971666117964,0.0,0.9423154379429144,-3.8,-2.512699424943182,-2.512699424943182
 2006-10-02T01:00:00,84455.0157066409,304038056.5439072,799191950.6385944,7.218713145516879,6.66666666666669,95.86321744147092,1.0,139932.3023463129,503756288.44672656,1919061581.751796,-2.4001980652083006,-3.8,106.31971666117964,106.31971666117964,0.0,0.9775108937444852,-3.8,-3.001141377460048,-3.001141377460048
 2006-10-02T02:00:00,81773.08073984647,294383090.66344726,773812986.2317504,7.201179334798428,6.66666666666669,95.86321744147092,1.0,116050.94203801108,417783391.3368399,1180751550.7698042,-2.831524346244237,-3.693057835382808,88.59976388431636,106.31971666117964,0.0,0.9971088338153344,-3.8,-3.4199790641691887,-3.4199790641691887
 2006-10-02T03:00:00,81029.7841474574,291707222.93084663,766779222.1787324,7.196319887101473,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-1.5584707831352624,-1.5584707831352624,0.0,106.31971666117964,0.0,1.0,-2.003444697728272,-2.003444697728272,-2.003444697728272
 2006-10-02T04:00:00,81024.93048609115,291689749.74992806,766733292.318172,7.196288155080924,6.666666666666692,95.86321744147092,1.0,0.0,0.0,0.0,1.3928856779622285,1.3928856779622285,0.0,106.31971666117964,0.0,1.0,0.9524668507127916,0.9524668507127916,0.9524668507127916
 2006-10-02T05:00:00,81967.55141254063,295083185.08514625,775653248.7070105,7.202450727446706,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,4.370860211584355,4.370860211584355,0.0,106.31971666117964,0.0,1.0,3.9262831444444273,3.9262831444444273,3.9262831444444273
 2006-10-02T06:00:00,86261.12936890572,310540065.7280606,816283078.8414981,7.230521213608103,6.66666666666669,95.86321744147092,0.0,47214.093738692965,169970737.45929468,446887408.3266623,6.8629878395232495,6.5394970500443685,70.8798111074531,106.31971666117964,0.0,0.9997498687505472,6.345533062460603,6.345533062460603,6.345533062460603
 2006-10-02T07:00:00,132744.22924346713,477879225.2764816,1741897393.6106648,7.870219944838129,6.66666666666669,95.86321744147092,0.0,132823.17777040333,478163439.973452,1743210978.905723,7.960994849956644,6.7,106.31971666117964,106.31971666117964,0.0,0.9992336056519114,6.7,6.7,6.7
 2006-10-02T08:00:00,161964.9746485014,583073908.7346051,2871246233.996449,8.650949169172637,6.66666666666669,95.86321744147092,0.0,162194.12394060625,583898846.1861825,2877584537.182119,8.780516953335127,6.7,106.31971666117964,106.31971666117964,0.0,0.9987173425532752,6.7,6.7,6.7
 2006-10-02T09:00:00,173792.51415909542,625653050.9727435,3274473236.4218464,8.929821649214741,6.66666666666669,95.86321744147092,0.0,174084.83448632422,626705404.1507672,3282910696.670499,9.073041892798608,6.7,106.31971666117964,106.31971666117964,0.0,0.9982010794546392,6.7,6.7,6.7
 2006-10-02T10:00:00,181219.0384380132,652388538.3768473,3520762873.560506,9.100182565785753,6.666666666666692,95.86321744147092,-1.0,0.0,0.0,0.0,9.251748285835427,9.251748285835427,0.0,106.31971666117964,24.594287445056747,0.9626429906237518,8.816233516198224,6.699997735242679,1.1926976741616422
 2006-10-02T11:00:00,187503.5098288152,675012635.3837348,3723211217.672917,9.240233113319656,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.398609698208883,9.398609698208883,0.0,106.31971666117964,31.12148224410716,0.8749277197680532,9.374604733475126,6.700000613502463,0.2370940128976911
 2006-10-02T12:00:00,191333.20073953792,688799522.6623366,3837879390.807901,9.319564114818323,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.481877600209984,9.481877600209984,0.0,106.31971666117964,32.752519516111924,0.7828428588010262,9.474993833740175,6.699974024074073,0.4663163175582407
 2006-10-02T13:00:00,189682.5516571421,682857185.9657116,3794414058.51083,9.289492950428292,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.450483618629947,9.450483618629947,0.0,106.31971666117964,33.322132336963215,0.6895246256152264,9.465204965728876,6.70000657031465,0.6425227881188705
 2006-10-02T14:00:00,185306.15005372345,667102140.1934044,3654226727.453177,9.192509052301606,6.666666666666689,95.86321744147092,-1.0,0.0,0.0,0.0,9.348750611766294,9.348750611766294,0.0,106.31971666117964,32.64662957500276,0.5986459795138628,9.366164564398774,6.699975969593947,0.6834778819116943
 2006-10-02T15:00:00,179738.71186694442,647059362.7209997,3472102950.329495,9.066522318132892,6.666666666666692,95.86321744147092,-1.0,0.0,0.0,0.0,9.2165739229061,9.2165739229061,0.0,106.31971666117964,31.411441973739446,0.5116278142574001,9.239924551463124,6.700019538783125,0.6433460677390285
 2006-10-02T16:00:00,177184.29428219772,637863459.4159118,3387785570.65266,9.008197603695455,6.66666666666669,95.86321744147092,0.0,195310.51270396964,703117845.7342908,3937727510.680947,9.544989068826318,6.7,106.31971666117964,106.31971666117964,0.0,0.4762866038411051,7.110917572552341,7.110917572552341,7.110917572552341
 2006-10-02T17:00:00,173632.7923696229,625078052.5306425,3269426877.721824,8.926330044127695,6.66666666666669,95.86321744147092,0.0,173859.21595309934,625893177.4311576,3275664087.224866,9.067816340826598,6.7,106.31971666117964,106.31971666117964,0.0,0.4757703407424691,6.7,6.7,6.7
 2006-10-02T18:00:00,173287.3422056625,623834431.940385,3257873690.7748604,8.918338971609884,6.66666666666669,95.86321744147092,0.0,173569.4510081328,624850023.6292781,3265975418.6327987,9.06082586659541,6.7,106.31971666117964,106.31971666117964,0.0,0.4752540776438332,6.7,6.7,6.7
 2006-10-02T19:00:00,172772.96588422652,621982677.1832155,3240612894.910151,8.906400316745927,6.66666666666669,95.86321744147092,1.0,330772.39912136574,1190780636.8369167,7529305526.194536,2.544586031781619,-2.9252325804357326,106.31971666117964,106.31971666117964,0.0,0.4760491174351875,-1.1752325804357326,-0.1215178790453452,-0.1215178790453452
 2006-10-02T20:00:00,171060.1792866042,615816645.4317751,3182980098.3642807,8.866538448125084,6.66666666666669,95.86321744147092,1.0,302392.6584843177,1088613570.5435438,6889645039.143509,1.210683694051071,-3.8,106.31971666117964,106.31971666117964,0.0,0.5614978288675784,-3.8,-1.1126004108752694,-1.1126004108752694
 2006-10-02T21:00:00,169127.29982930396,608858279.3854942,3117627507.503471,8.821338392016441,6.666666666666692,95.86321744147092,1.0,294718.25839732576,1060985730.2303728,6716290978.209683,1.0850848779364874,-3.8,106.31971666117964,106.31971666117964,0.0,0.6490415894893928,-3.8,-1.1922238981352855,-1.1922238981352855
 2006-10-02T22:00:00,167516.8509745794,603060663.5084858,3062907934.422756,8.783493527054345,6.666666666666692,95.86321744147092,1.0,284378.28837971244,1023761838.1669644,6473706642.79085,0.9092851792289228,-3.8,106.31971666117964,106.31971666117964,0.0,0.7332292110349216,-3.8,-1.3316144192109052,-1.3316144192109052
 2006-10-02T23:00:00,166448.4483885135,599214414.1986485,3026471750.432002,8.758294245303372,6.66666666666669,95.86321744147092,1.0,269768.56385773415,971166829.8878428,6113820296.296214,0.6483877521489587,-3.8,106.31971666117964,106.31971666117964,0.0,0.8115194575032522,-3.8,-1.5713261921042962,-1.5713261921042962
 2006-10-03T00:00:00,166672.0634845534,600019428.5443922,3034097094.4157586,8.763567946799403,6.66666666666669,95.86321744147092,1.0,250953.7152006833,903433374.7224604,5620520054.89418,0.290601977285418,-3.8,106.31971666117964,106.31971666117964,0.0,0.8801039081867507,-3.8,-1.941760492644283,-1.941760492644283
 2006-10-03T01:00:00,167025.63018909705,601292268.6807494,3046176180.255351,8.77192176295291,6.66666666666669,95.86321744147092,1.0,227378.20641732693,818561543.102377,4970601771.821755,-0.1810473993823061,-3.8,106.31971666117964,106.31971666117964,0.0,0.9346952608547698,-3.8,-2.425570284539785,-2.425570284539785
 2006-10-03T02:00:00,166582.16513822347,599695794.4976044,3031040159.6149697,8.761453736346802,6.66666666666669,95.86321744147092,1.0,203532.44291950864,732716794.510231,4271526815.947751,-0.6887038559343096,-3.8,106.31971666117964,106.31971666117964,0.0,0.9726906734836444,-3.8,-2.9246895052367896,-2.9246895052367896
 2006-10-03T03:00:00,167612.8302845522,603406189.0243881,3066183480.328957,8.785758893982722,6.66666666666669,95.86321744147092,1.0,186676.58404475576,672035702.5611206,3753872476.819268,-1.064885144290241,-3.8,106.31971666117964,106.31971666117964,0.0,0.995090909396772,-3.8,-3.3156677120541893,-3.3156677120541893
 2006-10-03T04:00:00,172388.3010375449,620597883.7351617,3227644127.954053,8.897430534927222,6.66666666666669,95.86321744147092,1.0,27745.32262319825,99883161.4435137,454921039.6681403,3.657485533046293,3.3285058327801003,35.43990555372655,106.31971666117964,0.0,1.0,1.7310938107010632,1.7310938107010632,1.7310938107010632
 2006-10-03T05:00:00,171357.08657606645,616885511.6738391,3192986956.24512,8.873459650975429,6.66666666666669,95.86321744147092,0.0,171509.26349844938,617433348.5944179,3196690112.6161075,9.010831616602085,6.7,106.31971666117964,106.31971666117964,0.0,1.0,6.7,6.7,6.7
 2006-10-03T06:00:00,175880.22869960882,633168823.3185917,3344376154.9079733,8.978171525684303,6.66666666666669,95.86321744147092,0.0,176187.39971374255,634274638.9694731,3353296153.680235,9.123826768655006,6.7,106.31971666117964,106.31971666117964,0.0,1.0,6.7,6.7,6.7
 2006-10-03T07:00:00,178752.10375100933,643507573.5036335,3439682695.686684,9.044095723805444,6.66666666666669,95.86321744147092,0.0,179077.5007751918,644679002.7906904,3449183750.6592355,9.193003559930268,6.7,106.31971666117964,106.31971666117964,0.0,0.999801085125782,6.7,6.7,6.7
 2006-10-03T08:00:00,178056.34838419757,641002854.1831111,3416670743.301051,9.028177893114917,6.66666666666669,95.86321744147092,0.0,178380.0512981808,642168184.673451,3426121868.248028,9.176366638032086,6.7,106.31971666117964,106.31971666117964,0.0,0.9992880609771888,6.7,6.7,6.7
 2006-10-03T09:00:00,174621.3712773579,628636936.5984883,3302437392.398268,8.949162834384918,6.66666666666669,95.86321744147092,0.0,174927.8851495234,629740386.5382844,3311345639.8066435,9.093560540318272,6.7,106.31971666117964,106.31971666117964,0.0,0.9987717978785527,6.7,6.7,6.7
 2006-10-03T10:00:00,174560.7322185687,628418635.9868473,3300439691.311448,8.947780958081305,6.666666666666692,95.86321744147092,-1.0,0.0,0.0,0.0,9.091963029898864,9.091963029898864,0.0,106.31971666117964,23.43724267318758,0.9652618832016748,8.68764667674968,6.700002037724473,1.1737659523248245
 2006-10-03T11:00:00,179617.5699791763,646623251.9250348,3468103987.2710047,9.063756116100286,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.2135869983026,9.2135869983026,0.0,106.31971666117964,29.353018944459432,0.8834780237516946,9.188745789420272,6.7000706050956325,0.1744551991432965
 2006-10-03T12:00:00,178144.12461541686,641318848.6155007,3419356103.933186,9.030036269988784,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.17847122753018,9.17847122753018,0.0,106.31971666117964,29.99932990492753,0.7986370244357198,9.208951096316028,6.699973991731835,0.3178012177627884
 2006-10-03T13:00:00,175176.2137941455,630634369.6589237,3320954456.532662,8.961970803394482,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.106647385756537,9.106647385756537,0.0,106.31971666117964,29.294225027689947,0.7172376119623686,9.096497134719648,6.699956397096529,0.3983733135460395
 2006-10-03T14:00:00,175456.00039007585,631641601.404273,3330304370.873972,8.968437942017344,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.113518879657088,9.113518879657088,0.0,106.31971666117964,29.91138824362321,0.6358903199356046,9.126256261427535,6.699933479921345,0.5020608886143373
 2006-10-03T15:00:00,171417.67500011614,617103630.0004181,3194978639.4938974,8.874837381784024,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.01543582808388,9.01543582808388,0.0,106.31971666117964,29.04380826266036,0.5562637872100701,9.032908851254955,6.699979434572357,0.4930446814913019
 2006-10-03T16:00:00,167419.2386626144,602709259.1854118,3059539429.7166333,8.781164025214226,6.66666666666669,95.86321744147092,0.0,184476.91154168104,664116881.5500517,3591525380.096579,9.295327252443656,6.7,106.31971666117964,106.31971666117964,0.0,0.5236583606906949,7.078617539341027,7.078617539341027,7.078617539341027
 2006-10-03T17:00:00,164275.696551208,591392507.5843487,2951973893.6198616,8.70677304100858,6.66666666666669,95.86321744147092,0.0,164521.08541247138,592275907.4848969,2958873606.1875744,8.839202687995483,6.7,106.31971666117964,106.31971666117964,0.0,0.5231420975920592,6.7,6.7,6.7
 2006-10-03T18:00:00,161879.10518911202,582764778.6808033,2869341849.1704063,8.649628153301116,6.66666666666669,95.86321744147092,0.0,162112.4066236647,583604663.845193,2875833194.815357,8.77926307287093,6.7,106.31971666117964,106.31971666117964,0.0,0.522625834493423,6.7,6.7,6.7
 2006-10-03T19:00:00,139297.1823182054,501469856.3455394,1756949562.505323,7.880650249059005,6.66666666666669,95.86321744147092,1.0,271999.41982989176,979197911.3876104,6120821164.1509285,1.3918677599387443,-3.0573708367773045,106.31971666117964,106.31971666117964,0.0,0.5251216249324934,-1.3073708367773045,-0.191162881590952,-0.191162881590952
 2006-10-03T20:00:00,97211.86601649172,349962717.6593701,919909139.521108,7.302118123456689,6.66666666666669,95.86321744147092,1.0,213228.44169042315,767622390.0855232,4561274608.69928,-0.4782319882576404,-3.8,106.31971666117964,106.31971666117964,0.0,0.6102890947950531,-3.8,-1.1516731697110911,-1.1516731697110911
 2006-10-03T21:00:00,85507.03059003246,307825310.1241168,809147094.447684,7.225590986388107,6.66666666666669,95.86321744147092,1.0,204597.76589989432,736551957.2396197,4304781734.398925,-0.6645314178935543,-3.8,106.31971666117964,106.31971666117964,0.0,0.696208037977545,-3.8,-1.259436548387954,-1.259436548387954
 2006-10-03T22:00:00,84645.06783351938,304722244.20066977,800990400.7215428,7.219955641652469,6.66666666666669,95.86321744147092,1.0,195907.36957730644,705266530.4783032,4040618554.5985374,-0.8564695350840054,-3.8,106.31971666117964,106.31971666117964,0.0,0.7775305024838198,-3.8,-1.4494752246373668,-1.4494752246373668
 2006-10-03T23:00:00,82592.1002067969,297331560.7444688,781563310.5899475,7.206533861639051,6.66666666666669,95.86321744147092,1.0,181876.32791697985,654754780.5011275,3601717826.3092394,-1.1755090598464986,-3.8,106.31971666117964,106.31971666117964,0.0,0.8509806778221295,-3.8,-1.7597043592229646,-1.7597043592229646
 2006-10-04T00:00:00,81959.10534060189,295052779.22616684,775573324.1145935,7.202395509054603,6.66666666666669,95.86321744147092,1.0,163344.82484931467,588041369.4575329,2996927629.002548,-1.615408632983721,-3.8,106.31971666117964,106.31971666117964,0.0,0.9123031073872806,-3.8,-2.2001492922601646,-2.2001492922601646
 2006-10-04T01:00:00,82677.21246223098,297637964.8640315,782368721.9545003,7.207090286567239,6.666666666666692,95.86321744147092,1.0,144324.20904087104,519567152.54713583,2306362452.326509,-2.1180894331554248,-3.8,106.31971666117964,106.31971666117964,0.0,0.9578047392120276,-3.8,-2.708794798854021,-2.708794798854021
 2006-10-04T02:00:00,82703.57821148059,297732881.5613301,782618219.2092994,7.207262657314537,6.66666666666669,95.86321744147092,1.0,139865.1283463743,503514462.04694754,1681231365.3938982,-2.573495186576323,-3.8,106.31971666117964,106.31971666117964,0.0,0.986896977792168,-3.8,-3.160260699479626,-3.160260699479626
 2006-10-04T03:00:00,83839.55934655869,301822413.64761126,793367929.8290362,7.214689418308292,6.66666666666669,95.86321744147092,1.0,46621.70944879144,167838154.01564917,456039388.84734,-2.5681864290315155,-2.9009460929643605,35.43990555372655,106.31971666117964,0.0,0.999634881776422,-3.242432708473342,-3.104957857464324,-3.104957857464324
 2006-10-04T04:00:00,82640.35248545354,297505268.9476328,782019918.5531299,7.206849322247042,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,0.0597737385334311,0.0597737385334311,0.0,106.31971666117964,0.0,0.9995977501979416,-0.3922444963589931,-0.3922444963589931,-0.3922444963589931
 2006-10-04T05:00:00,81061.33934409691,291820821.6387489,767077826.8139232,7.19652618632006,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,2.900374742068937,2.900374742068937,0.0,106.31971666117964,0.0,0.9990814870993058,2.456005395629426,2.456005395629426,2.456005395629426
 2006-10-04T06:00:00,83128.23275309199,299261637.91113114,786636695.6564155,7.21003895324582,6.66666666666669,95.86321744147092,0.0,1265.7565559702568,4556723.601492925,11980319.162876582,5.61508375533398,5.606408207560146,17.719952776863273,106.31971666117964,0.0,0.99856522400067,5.162746303544668,5.162746303544668,5.162746303544668
 2006-10-04T07:00:00,85847.90023808069,309052440.8570905,812372720.2634841,7.227819528635519,6.666666666666692,95.86321744147092,0.0,82974.1416110992,298706909.7999572,785441638.6804724,7.2685481340202465,6.7,106.31971666117964,106.31971666117964,0.0,0.998048960902034,6.7,6.7,6.7
 2006-10-04T08:00:00,113054.93854852964,406997778.7747067,1229511463.1920905,7.51608538450905,6.66666666666669,95.86321744147092,0.0,113069.24104038882,407049267.74539965,1229481525.8441534,7.58964355631075,6.7,106.31971666117964,106.31971666117964,0.0,0.997532697803398,6.7,6.7,6.7
 2006-10-04T09:00:00,152097.00226847274,547549208.1665019,2525779034.339913,8.41205833704093,6.66666666666669,95.86321744147092,0.0,152284.9026383752,548225649.4981507,2530689398.639987,8.530073117320311,6.7,106.31971666117964,106.31971666117964,0.0,0.997016434704762,6.7,6.7,6.7
 2006-10-04T10:00:00,155313.70995822313,559129355.8496032,2639812885.134975,8.490907503290874,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.612709748154977,8.612709748154977,0.0,106.31971666117964,19.65511450409847,0.9702577875096212,8.286277505353368,6.700003276126946,1.135971447403721
 2006-10-04T11:00:00,156585.76751326458,563708763.0477526,2684697036.585041,8.521943612658694,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.645368123577981,8.645368123577981,0.0,106.31971666117964,24.11544572414548,0.9052193408456856,8.64949097340793,6.700006732177379,0.0546708433033433
 2006-10-04T12:00:00,158529.2708082009,570705374.9095232,2752753497.4005704,8.56900464701078,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.694613167797845,8.694613167797845,0.0,106.31971666117964,24.52596516732692,0.8395875914352923,8.676468529131602,6.700013702627049,0.108675010117589
 2006-10-04T13:00:00,162434.95927231223,584765853.380324,2888537167.98922,8.662902721762405,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.793086022760741,8.793086022760741,0.0,106.31971666117964,25.77924989270112,0.771144362174942,8.779477241103484,6.699994170105767,0.2031410019318293
 2006-10-04T14:00:00,166109.25620258966,597993322.3293227,3014802880.081828,8.750224444090025,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.884645057303958,8.884645057303958,0.0,106.31971666117964,26.920530190132336,0.6996756850369846,8.866420892776658,6.700033871031494,0.3104620481145461
 2006-10-04T15:00:00,168678.18840177104,607241478.2463758,3102404974.314213,8.810810120312482,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.948208139573497,8.948208139573497,0.0,106.31971666117964,27.96840272213753,0.6252048588150828,8.945715469357944,6.699981324164682,0.4086884696983179
 2006-10-04T16:00:00,165173.29896408736,594623876.2707143,2982688008.216032,8.728014540179638,6.66666666666669,95.86321744147092,0.0,181756.0457876384,654321764.8354982,3502612471.489519,9.231195736680666,6.7,106.31971666117964,106.31971666117964,0.0,0.5934588032979616,7.074779648038015,7.074779648038015,7.074779648038015
 2006-10-04T17:00:00,163379.26939785798,588165369.8322887,2921141394.375921,8.68545028039061,6.66666666666669,95.86321744147092,0.0,163618.0775002874,589025079.0010346,2927818195.665366,8.81678721073816,6.7,106.31971666117964,106.31971666117964,0.0,0.5929425401993257,6.7,6.7,6.7
 2006-10-04T18:00:00,162106.30020654856,583582680.7435749,2877215856.270328,8.655073335420553,6.66666666666669,95.86321744147092,0.0,162339.4724552564,584422100.8389231,2883702149.83132,8.784943397256043,6.7,106.31971666117964,106.31971666117964,0.0,0.5924262771006897,6.7,6.7,6.7
 2006-10-04T19:00:00,160940.2264642502,579384815.2713008,2836801437.5215263,8.627125200419345,6.66666666666669,95.86321744147092,1.0,310618.56091716257,1118226819.3017852,7155474498.063553,2.147624149916871,-3.0519778821288424,106.31971666117964,106.31971666117964,0.0,0.5942185826222781,-1.3019778821288424,-0.2276738067718661,-0.2276738067718661
 2006-10-04T20:00:00,159528.00244716683,574300808.8098006,2787686323.427147,8.593160840505432,6.66666666666669,95.86321744147092,1.0,277403.3233495605,998651964.058418,6333401463.782862,0.8075870871302455,-3.8,106.31971666117964,106.31971666117964,0.0,0.6774602166273267,-3.8,-1.229885514389264,-1.229885514389264
 2006-10-04T21:00:00,158921.31885553175,572116747.8799143,2766532760.3846183,8.578532816044364,6.66666666666669,95.86321744147092,1.0,268101.3600414801,965164896.1493284,6089810288.563759,0.6309822768044523,-3.8,106.31971666117964,106.31971666117964,0.0,0.7600384987399794,-3.8,-1.3981276991547595,-1.3981276991547595
 2006-10-04T22:00:00,158974.72085477362,572308995.0771852,2768384512.3039374,8.579813368468376,6.66666666666669,95.86321744147092,1.0,253675.6163785384,913232218.9627384,5703367746.529801,0.3507048368095151,-3.8,106.31971666117964,106.31971666117964,0.0,0.8355806354369594,-3.8,-1.6791901489572936,-1.6791901489572936
 2006-10-04T23:00:00,138472.92567049718,498502532.41378987,1725922868.4163623,7.859195205825988,6.666666666666692,95.86321744147092,1.0,198843.476720444,715836516.1935984,4099667594.0502734,-0.8138977689163885,-3.8,106.31971666117964,106.31971666117964,0.0,0.8999691547612082,-3.8,-2.092988290897575,-2.092988290897575
 2006-10-05T00:00:00,141459.5751014623,509254470.3652644,1936166753.178941,8.004523258335874,6.66666666666669,95.86321744147092,1.0,182813.6945487408,658129300.375467,3619341732.152279,-1.162825724613523,-3.8,106.31971666117964,106.31971666117964,0.0,0.9491760465941184,-3.8,-2.5962558633977983,-2.5962558633977983
 2006-10-05T01:00:00,157429.6488765412,566746735.9555483,2714332318.888702,8.542436088969128,6.66666666666669,95.86321744147092,1.0,186439.78675545144,671183232.3196251,3745730238.549583,-1.0708117627839882,-3.8,106.31971666117964,106.31971666117964,0.0,0.9817377800452408,-3.8,-3.07106275999082,-3.07106275999082
