Date/Time,Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Rate [W](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Energy [J](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Rate [W](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Energy [J](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-10-05T02:00:00,156986.7194251979,565152189.9307123,2698790730.01355,8.531689199382006,6.66666666666669,95.86321744147092,1.0,115283.3238325356,415019965.79712814,2209628140.873627,-1.257803144391078,-2.86819603771707,70.8798111074531,106.31971666117964,0.0,0.9985008526943832,-3.456907502199205,-3.169414334010829,-3.169414334010829
 2006-10-05T03:00:00,157887.43175922832,568394754.3332219,2730364844.98132,8.553522569759394,6.66666666666669,95.86321744147092,1.0,46914.88625674823,168893590.52429363,621599620.5418288,5.122705924997694,4.67308128120411,35.43990555372655,106.31971666117964,0.0,1.0,3.511792745686244,3.511792745686244,3.511792745686244
 2006-10-05T04:00:00,165114.74856905744,594413094.8486068,2980600681.825616,8.726571292661008,6.66666666666669,95.86321744147092,1.0,165290.1662667626,595044598.5603453,2985055022.0399866,8.85809752929491,6.7,106.31971666117964,106.31971666117964,0.0,1.0,6.7,6.7,6.7
 2006-10-05T05:00:00,157635.08337586786,567486300.1531243,2721535729.2179832,8.547417208764962,6.66666666666669,95.86321744147092,0.0,157863.75670352962,568309524.1327066,2727878882.4501925,8.672453639587502,6.7,106.31971666117964,106.31971666117964,0.0,0.9999862188936572,6.7,6.7,6.7
 2006-10-05T06:00:00,159499.6722460262,574198820.0856943,2786683024.8954577,8.592467106784055,6.66666666666669,95.86321744147092,0.0,159725.0082740403,575010029.786545,2792904232.929976,8.719397975089555,6.7,106.31971666117964,106.31971666117964,0.0,0.9996161598877388,6.7,6.7,6.7
 2006-10-05T07:00:00,159335.92929447824,573609345.4601216,2780975087.087911,8.588519965693495,6.66666666666669,95.86321744147092,0.0,159563.98264529384,574430337.5230578,2787291463.031558,8.715346032287226,6.7,106.31971666117964,106.31971666117964,0.0,0.9990998967891028,6.7,6.7,6.7
 2006-10-05T08:00:00,159671.04208241895,574815751.4967082,2792640872.129852,8.596587115551342,6.66666666666669,95.86321744147092,0.0,159890.70397340707,575606534.3042655,2798663950.520144,8.723555873245818,6.7,106.31971666117964,106.31971666117964,0.0,0.9985836336904668,6.7,6.7,6.7
 2006-10-05T09:00:00,161370.09672233378,580932348.2004017,2851723013.9277368,8.637443960396434,6.66666666666669,95.86321744147092,0.0,161599.058317445,581756609.9428022,2858065595.211416,8.766437563763985,6.7,106.31971666117964,106.31971666117964,0.0,0.9980673705918308,6.7,6.7,6.7
 2006-10-05T10:00:00,160835.89652881934,579009227.5037496,2833183132.346019,8.624623011199468,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.753031668510637,8.753031668510637,0.0,106.31971666117964,20.88731234915605,0.9689620498252526,8.413625380602562,6.699996653961055,1.1447867519808193
 2006-10-05T11:00:00,159957.54534838145,575847163.2541732,2802657075.317323,8.60351337971367,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.730863396533715,8.730863396533715,0.0,106.31971666117964,24.94090766845992,0.9004429827281131,8.732335086969893,6.699983638534303,0.0686855175397953
 2006-10-05T12:00:00,155544.0768346306,559958676.6046702,2647773457.521986,8.496412638978196,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.618701911174613,8.618701911174613,0.0,106.31971666117964,24.265969871666645,0.8333182669059376,8.65022749684033,6.69997601197753,0.1065474870579947
 2006-10-05T13:00:00,130054.0355572582,468194528.0061295,1234000550.594658,7.519146199579062,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.594650817602745,7.594650817602745,0.0,106.31971666117964,14.4301701660196,0.7831163798325594,7.762196598628087,6.699962870210935,0.0214950414944685
 2006-10-05T14:00:00,121390.25564591716,437004920.3253017,1148707562.0844357,7.46020701069406,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.532051274270415,7.532051274270415,0.0,106.31971666117964,11.749485837916962,0.7542165568731728,7.532131582812298,6.699999923475429,0.0022703058410882
 2006-10-05T15:00:00,113738.00646870826,409456823.2873497,1076294859.3510764,7.410171286487921,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.479675304890044,7.479675304890044,0.0,106.31971666117964,11.279544901459191,0.7264854889205257,7.495028073809632,6.700013500967824,0.00207964527286
 2006-10-05T16:00:00,107853.07602277114,388271073.68197614,1020606171.081836,7.371692273446122,6.666666666666692,95.86321744147092,0.0,118629.5716356124,427066457.8882046,1189538642.8323586,7.56083278454803,6.7,106.31971666117964,106.31971666117964,0.0,0.7151970891424334,6.823430153319364,6.823430153319364,6.823430153319364
 2006-10-05T17:00:00,97333.1390181414,350399300.46530896,921056737.516766,7.302910072399023,6.66666666666669,95.86321744147092,0.0,97392.94449521572,350614600.1827766,921819092.1164982,7.367216041638866,6.7,106.31971666117964,106.31971666117964,0.0,0.7146808260437973,6.7,6.7,6.7
 2006-10-05T18:00:00,90867.17286874534,327121822.32748324,859869748.7220602,7.260634976880406,6.66666666666669,95.86321744147092,0.0,90905.0390403492,327258140.54525715,860411408.5605657,7.322791029928982,6.7,106.31971666117964,106.31971666117964,0.0,0.7141645629451615,6.7,6.7,6.7
 2006-10-05T19:00:00,90853.15891493535,327071372.0937673,859737135.6500258,7.260543353556751,6.66666666666669,95.86321744147092,1.0,243334.4304793726,876003949.7257413,5341406916.393315,0.4659836881078039,-3.4195315806980258,106.31971666117964,106.31971666117964,0.0,0.720055717650241,-1.6695315806980255,-0.4891646764162924,-0.4891646764162924
 2006-10-05T20:00:00,87574.23519393402,315267246.69816256,828708908.1059732,7.239106038491763,6.66666666666669,95.86321744147092,1.0,193732.6439827021,697437518.3377277,3973530301.5439095,-0.9052261345715492,-3.8,106.31971666117964,106.31971666117964,0.0,0.7982148424187288,-3.8,-1.519793929576723,-1.519793929576723
 2006-10-05T21:00:00,86687.39274180739,312074613.87050664,820316779.5474265,7.2333079830446865,6.66666666666669,95.86321744147092,1.0,178572.28150078878,642860213.4028394,3496133415.657814,-1.252283283438039,-3.8,106.31971666117964,106.31971666117964,0.0,0.868840465132772,-3.8,-1.8662682593419493,-1.8662682593419493
 2006-10-05T22:00:00,88106.0998766608,317181959.5559789,833741906.6757759,7.242583318138164,6.66666666666669,95.86321744147092,1.0,159609.6911664871,574594888.1993536,2871238817.87488,-1.7068692177738416,-3.8,106.31971666117964,106.31971666117964,0.0,0.9261894336988888,-3.8,-2.3348462843595947,-2.3348462843595947
 2006-10-05T23:00:00,90838.72036129342,327019393.3006564,859600504.6192583,7.260448953375445,6.66666666666669,95.86321744147092,1.0,142451.55172602437,512825586.2136878,2201393062.9892454,-2.194534844831966,-3.8,106.31971666117964,106.31971666117964,0.0,0.9671597327465614,-3.8,-2.8410448614996984,-2.8410448614996984
 2006-10-06T00:00:00,90838.19218567527,327017491.86843103,859595506.5300505,7.260445501098025,6.66666666666669,95.86321744147092,1.0,139865.1283463743,503514462.04694754,1621866110.508158,-2.616759140096376,-3.8,106.31971666117964,106.31971666117964,0.0,0.9922858445867658,-3.8,-3.258227704061783,-3.258227704061783
 2006-10-06T01:00:00,90819.65119175492,326950744.2903177,859420054.3917257,7.26032427959155,6.66666666666669,95.86321744147092,1.0,23310.85472439572,83919077.00782458,229362394.84677616,-2.217958499377766,-2.385317311377815,17.719952776863273,106.31971666117964,0.0,1.0,-2.835768168313104,-2.7745126748161986,-2.7745126748161986
 2006-10-06T02:00:00,87528.8626347329,315103905.4850384,828279550.7280836,7.238809399254056,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,0.6025066304395102,0.6025066304395102,0.0,106.31971666117964,0.0,1.0,0.1190439139928565,0.1190439139928565,0.1190439139928565
 2006-10-06T03:00:00,86640.80068261603,311906882.4574177,819875882.125789,7.233003372217348,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,3.466653133989658,3.466653133989658,0.0,106.31971666117964,0.0,1.0,2.992274667759981,2.992274667759981,2.992274667759981
 2006-10-06T04:00:00,86637.25159572538,311894105.7446113,819842297.3629256,7.232980170818284,6.66666666666669,95.86321744147092,1.0,30044.03357597058,108158520.8734941,284603850.84120953,6.410445682118529,6.20442179886417,53.15985833058982,106.31971666117964,0.0,0.9997615535864286,5.920516557778285,5.920516557778285,5.920516557778285
 2006-10-06T05:00:00,85511.95530312027,307843039.0912329,809193696.6657529,7.225623182122884,6.66666666666669,95.86321744147092,0.0,85545.62840898267,307964262.2723376,809684869.0962982,7.2860903466429505,6.7,106.31971666117964,106.31971666117964,0.0,0.9992452904877926,6.7,6.7,6.7
 2006-10-06T06:00:00,84659.28897293007,304773440.3025483,801124974.3765336,7.220048619517737,6.66666666666669,95.86321744147092,0.0,84690.46449137015,304885672.1689325,801590787.6385686,7.280234078615891,6.7,106.31971666117964,106.31971666117964,0.0,0.9987290273891568,6.7,6.7,6.7
 2006-10-06T07:00:00,87105.59720901231,313580149.9524443,824274219.3882079,7.236042181724604,6.66666666666669,95.86321744147092,0.0,87134.17829230928,313683041.8523134,824720410.1081401,7.296968686235871,6.7,106.31971666117964,106.31971666117964,0.0,0.9982127642905207,6.7,6.7,6.7
 2006-10-06T08:00:00,118377.39562958542,426158624.2665074,1278957157.483246,7.550249003403536,6.66666666666669,95.86321744147092,0.0,118401.12868998588,426244063.2839492,1279042012.0117352,7.625495767016279,6.7,106.31971666117964,106.31971666117964,0.0,0.9976965011918848,6.7,6.7,6.7
 2006-10-06T09:00:00,151740.00319221767,546264011.4919837,2513047248.5136776,8.403255173859167,6.66666666666669,95.86321744147092,0.0,151926.48313913096,546935339.3008715,2517906815.391652,8.520842429280917,6.7,106.31971666117964,106.31971666117964,0.0,0.9971802380932488,6.7,6.7,6.7
 2006-10-06T10:00:00,152094.8728228699,547541542.1623316,2525719347.243271,8.41201700894731,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.530085624650406,8.530085624650406,0.0,106.31971666117964,19.065720098473093,0.9712117060121316,8.226678226473487,6.699991723034703,1.1320731053495103
 2006-10-06T11:00:00,129717.23866625575,466982059.1985208,1229857165.4852777,7.5162830154770575,6.666666666666692,95.86321744147092,-1.0,0.0,0.0,0.0,7.591674631292574,7.591674631292574,0.0,106.31971666117964,14.32633526812451,0.9223442595301656,7.756658081255433,6.699998521312213,0.0048667383155066
 2006-10-06T12:00:00,103971.1177153103,374296023.7751172,983871469.1096787,7.34631154654731,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.41279625811235,7.41279625811235,0.0,106.31971666117964,10.654936187098029,0.8945961334525351,7.446667021911954,6.699998579584594,0.0001126361247515
 2006-10-06T13:00:00,100294.39381491167,361059817.7336821,949078886.0838718,7.322271364060071,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.387291253463805,7.387291253463805,0.0,106.31971666117964,9.657274969604469,0.871574095575225,7.369461078770825,6.69996500992353,6.30589087447e-05
 2006-10-06T14:00:00,92727.11635637873,333817618.88296354,877470264.8254797,7.272795776574909,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.335646812913693,7.335646812913693,0.0,106.31971666117964,9.51706414280772,0.848229481517691,7.3590169458443135,6.699986365394321,8.79702109856e-05
 2006-10-06T15:00:00,86612.77288541081,311805982.38747895,819610657.0265677,7.232820130487076,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.293625170541827,7.293625170541827,0.0,106.31971666117964,8.654405227749075,0.8275216780557805,7.293706446225907,6.700003073551469,3.66559175177e-05
 2006-10-06T16:00:00,86611.58863582512,311801719.0889704,819599450.5549505,7.232812387336696,6.666666666666692,95.86321744147092,0.0,100070.52901309448,360253904.44714016,956626724.1638058,7.392376460404461,6.7,106.31971666117964,106.31971666117964,0.0,0.8187762625689675,6.798931950492736,6.798931950492736,6.798931950492736
 2006-10-06T17:00:00,85490.02786675807,307764100.32032907,808986198.857693,7.225479827189474,6.66666666666669,95.86321744147092,0.0,85523.70054524213,307885321.9628717,809477323.0203667,7.285940177599357,6.7,106.31971666117964,106.31971666117964,0.0,0.8182599994703313,6.7,6.7,6.7
 2006-10-06T18:00:00,84634.83884838177,304685419.8541744,800893604.5452973,7.219888769477071,6.66666666666669,95.86321744147092,0.0,84666.00228065116,304797608.2103442,801359254.1019968,7.280066569312684,6.7,106.31971666117964,106.31971666117964,0.0,0.8177437363716954,6.7,6.7,6.7
 2006-10-06T19:00:00,84633.32374773452,304679965.4918443,800879267.2530528,7.219878862586966,6.66666666666669,95.86321744147092,1.0,231217.59202761023,832383331.299397,4978410387.102699,0.1877029173384385,-3.434179899902937,106.31971666117964,106.31971666117964,0.0,0.8190671578273555,-1.6841798999029367,-0.771739431021496,-0.771739431021496
 2006-10-06T20:00:00,83513.58150027964,300648893.4010068,790283224.0995668,7.212558253852419,6.666666666666692,95.86321744147092,1.0,172895.93680581392,622425372.5009302,3312386239.345554,-1.3859177039715058,-3.8,106.31971666117964,106.31971666117964,0.0,0.885371092041335,-3.8,-1.9794965408258447,-1.9794965408258447
 2006-10-06T21:00:00,81720.5042872644,294193815.4341518,773315458.910902,7.200835605272228,6.66666666666669,95.86321744147092,1.0,152459.2008380372,548853123.016934,2626378695.159459,-1.8850909090637389,-3.8,106.31971666117964,106.31971666117964,0.0,0.9386015440045088,-3.8,-2.4695148452553903,-2.4695148452553903
 2006-10-06T22:00:00,77814.26843736447,280131366.3745121,736525139.1607785,7.175418349169026,6.66666666666669,95.86321744147092,1.0,139937.2268914538,503774016.8092337,1908213097.2605653,-2.40810346763095,-3.8,106.31971666117964,106.31971666117964,0.0,0.9751778545410372,-3.8,-2.9637117242187974,-2.9637117242187974
 2006-10-06T23:00:00,73256.95970089287,263725054.92321432,694130864.0751703,7.146129975216127,6.66666666666669,95.86321744147092,1.0,114677.0068490083,412837224.6564298,1144935966.9585617,-2.867652741900624,-3.703074501109096,88.59976388431636,106.31971666117964,0.0,0.9961754337820976,-3.8,-3.399068427560669,-3.399068427560669
 2006-10-07T00:00:00,70711.36602633576,254560917.6948088,670406325.5949295,7.129739963849513,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-1.856822177806814,-1.856822177806814,0.0,106.31971666117964,0.0,1.0,-2.247475997159231,-2.247475997159231,-2.247475997159231
 2006-10-07T01:00:00,68837.00855882365,247813230.8117651,652975232.8337795,7.117697881706978,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,0.470590555130454,0.470590555130454,0.0,106.31971666117964,0.0,0.999748651317398,0.088114782357047,0.088114782357047,0.088114782357047
 2006-10-07T02:00:00,71196.7530061905,256308310.82228583,674884535.6641477,7.132833735824272,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,2.7840371253514604,2.7840371253514604,0.0,106.31971666117964,0.0,0.9992323882187618,2.390736371938772,2.390736371938772,2.390736371938772
 2006-10-07T03:00:00,72531.77909182753,261114404.7305791,687205305.4698662,7.141345452816021,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,5.166406593578398,5.166406593578398,0.0,106.31971666117964,0.0,0.998716125120126,4.772756559519313,4.772756559519313,4.772756559519313
 2006-10-07T04:00:00,70708.05992866257,254549015.7431852,670222618.6037276,7.129613051202892,6.66666666666669,95.86321744147092,1.0,51073.11698012802,183863221.12846085,484184264.816319,7.022117957838482,6.671602960934628,88.59976388431636,106.31971666117964,0.0,0.99819986202149,6.57860883942313,6.57860883942313,6.57860883942313
 2006-10-07T05:00:00,67685.72662738596,243668615.8585895,642286395.7612092,7.1103136749498494,6.66666666666669,95.86321744147092,0.0,67709.17669456452,243753036.10043228,642606042.2702776,7.165193937664518,6.7,106.31971666117964,106.31971666117964,0.0,0.9976835989228542,6.7,6.7,6.7
 2006-10-07T06:00:00,69110.11779091868,248796424.04730725,656093755.0987931,7.1198523041033965,6.66666666666669,95.86321744147092,0.0,69130.99912304438,248871596.8429598,656352348.8724957,7.175141419545401,6.7,106.31971666117964,106.31971666117964,0.0,0.997167335824218,6.7,6.7,6.7
 2006-10-07T07:00:00,75844.31175678613,273039522.32443005,717913179.3801081,7.162560112684947,6.66666666666669,95.86321744147092,0.0,75862.55631000752,273105202.716027,718224254.0410863,7.2199131248233455,6.7,106.31971666117964,106.31971666117964,0.0,0.9966510727255824,6.7,6.7,6.7
 2006-10-07T08:00:00,81070.45811784246,291853649.2242328,767164117.1368383,7.1965858159579135,6.66666666666669,95.86321744147092,0.0,81095.04069249547,291942146.4929837,767560290.6736113,7.255611572720845,6.7,106.31971666117964,106.31971666117964,0.0,0.996134809626946,6.7,6.7,6.7
 2006-10-07T09:00:00,86216.95646425069,310381043.27130246,815865073.7112964,7.230232421930265,6.66666666666669,95.86321744147092,0.0,86242.9191152008,310474508.8147228,816284688.9197024,7.290865257006202,6.7,106.31971666117964,106.31971666117964,0.0,0.9956185465283104,6.7,6.7,6.7
 2006-10-07T10:00:00,106212.01741495582,382363262.6938409,1005076947.4008194,7.360963187937732,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.4278306574261075,7.4278306574261075,0.0,106.31971666117964,8.511991665715014,0.9855132825088164,7.293626219546458,6.699996532666991,1.1166718438834835
 2006-10-07T11:00:00,102619.84642733767,369431447.1384157,971084482.7188652,7.337476319291624,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.40354609930234,7.40354609930234,0.0,106.31971666117964,10.484517757042584,0.9601180217244636,7.433370151191312,6.700025600908112,1.52385651387e-05
 2006-10-07T12:00:00,90907.40681595496,327266664.53743786,860250479.7714039,7.260898022550482,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.323067505220706,7.323067505220706,0.0,106.31971666117964,9.052915746597154,0.9378108969092472,7.323592333965046,6.700002906744963,3.5846547371e-06
 2006-10-07T13:00:00,86240.73696029461,310466653.05706054,816090106.8944825,7.230387837999526,6.666666666666692,95.86321744147092,-1.0,0.0,0.0,0.0,7.291087444665094,7.291087444665094,0.0,106.31971666117964,8.714780003764416,0.9169364548624775,7.298211198732443,6.699974181153279,4.0204346927e-06
 2006-10-07T14:00:00,84630.58506803442,304670106.2449239,800853351.317174,7.219860959984437,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.280043774246248,7.280043774246248,0.0,106.31971666117964,8.471754157901037,0.8969798907767138,7.28009918937325,6.700007644754551,4.975836138e-06
 2006-10-07T15:00:00,84639.53772024326,304702335.79287577,800938069.6435198,7.2199194870181636,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.280102048051265,7.280102048051265,0.0,106.31971666117964,8.47179534116426,0.8771654640870428,7.280096797050942,6.700002922036198,8.7015889695e-06
 2006-10-07T16:00:00,82577.14424193905,297277719.27098054,781421783.3327628,7.206436083114859,6.66666666666669,95.86321744147092,0.0,96384.35919773052,346983693.1118299,915370266.402102,7.362530300729773,6.7,106.31971666117964,106.31971666117964,0.0,0.8686077697452851,6.796680136603803,6.796680136603803,6.796680136603803
 2006-10-07T17:00:00,79884.3020874563,287583487.5148427,755939604.9660176,7.188831114079274,6.66666666666669,95.86321744147092,0.0,79912.39240169841,287684612.6461143,756366586.8651261,7.247512295279486,6.7,106.31971666117964,106.31971666117964,0.0,0.8680915066466491,6.7,6.7,6.7
 2006-10-07T18:00:00,78092.23006448193,281132028.23213494,739004893.6756003,7.177131487480743,6.66666666666669,95.86321744147092,0.0,78119.95362734846,281231833.0584544,739409607.9139936,7.235242717146509,6.7,106.31971666117964,106.31971666117964,0.0,0.8675752435480132,6.7,6.7,6.7
 2006-10-07T19:00:00,76219.1870929817,274389073.5347341,721632963.7392328,7.165129896991124,6.66666666666669,95.86321744147092,1.0,215236.3886596881,774850999.1748772,4493041779.483196,-0.2229361004252608,-3.492409105396641,106.31971666117964,106.31971666117964,0.0,0.867811640068632,-1.8695416027665408,-1.088755831194553,-1.088755831194553
 2006-10-07T20:00:00,72281.26339035675,260212548.20528427,685207185.7766827,7.139965084079196,6.66666666666669,95.86321744147092,1.0,155743.95199236865,560678227.1725271,2739259136.083261,-1.8029267628939087,-3.8,106.31971666117964,106.31971666117964,0.0,0.9249698055001676,-3.8,-2.3223706008058898,-2.3223706008058898
 2006-10-07T21:00:00,64619.33933571625,232629621.6085785,614329330.5687333,7.091000214594357,6.66666666666669,95.86321744147092,1.0,140369.8407334621,505331426.64046365,1971509437.2168944,-2.361992526494616,-3.8,106.31971666117964,106.31971666117964,0.0,0.9663540001050784,-3.8,-2.829208623753093,-2.829208623753093
 2006-10-07T22:00:00,60731.81184184848,218634522.6306545,576456774.4229774,7.064837068163267,6.66666666666669,95.86321744147092,1.0,135483.00971621464,487738834.9783727,1349561705.476602,-2.8152580702112373,-3.8,106.31971666117964,106.31971666117964,0.0,0.991830280261508,-3.8,-3.249748180487393,-3.249748180487393
 2006-10-07T23:00:00,59446.51155902108,214007441.61247587,565784026.8627046,7.057464227030988,6.66666666666669,95.86321744147092,1.0,19513.531212843445,70248712.3662364,182832240.1735084,-2.7106918590209013,-2.84412178094427,17.719952776863273,106.31971666117964,0.0,1.0,-3.1451858114410824,-3.083071478349764,-3.083071478349764
 2006-10-08T00:00:00,57615.05561474959,207414200.21309853,548996425.0564042,7.0458672487165295,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-0.8561226049603582,-0.8561226049603582,0.0,106.31971666117964,0.0,1.0,-1.179667719409087,-1.179667719409087,-1.179667719409087
 2006-10-08T01:00:00,55938.43479923068,201378365.27723044,531723998.3658881,7.033935447713226,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,1.0451975799605586,1.0451975799605586,0.0,106.31971666117964,0.0,0.9999249868975714,0.7333523526855646,0.7333523526855646,0.7333523526855646
 2006-10-08T02:00:00,55026.39662291662,198095027.84249985,523643560.2700224,7.028353504878228,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,2.889261786300148,2.889261786300148,0.0,106.31971666117964,0.0,0.9994627764711655,2.583740346495263,2.583740346495263,2.583740346495263
 2006-10-08T03:00:00,55127.00054228237,198457201.9522165,523630855.70451415,7.028344728947849,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,4.7138438491618535,4.7138438491618535,0.0,106.31971666117964,0.0,0.9989465133725298,4.410398538947256,4.410398538947256,4.410398538947256
 2006-10-08T04:00:00,54152.09865543299,194947555.1595588,514841437.4292277,7.022273054759908,6.66666666666669,95.86321744147092,1.0,15277.72357811202,54999804.88120327,145294275.57162464,6.490259286668632,6.385066427743962,35.43990555372655,106.31971666117964,0.0,0.9984302502738936,6.18048754998398,6.18048754998398,6.18048754998398
 2006-10-08T05:00:00,52221.51552714567,187997455.8977244,497517656.2903792,7.010305966422493,6.66666666666669,95.86321744147092,0.0,52252.39118358397,188108608.2609023,497613626.2589518,7.060260703299586,6.7,106.31971666117964,106.31971666117964,0.0,0.997913987175258,6.7,6.7,6.7
 2006-10-08T06:00:00,54596.05222869292,196545788.02329448,519344483.67677456,7.025383761075578,6.666666666666692,95.86321744147092,0.0,54548.18521923887,196373466.78926,519479405.8198462,7.076086318656578,6.7,106.31971666117964,106.31971666117964,0.0,0.9973977240766218,6.7,6.7,6.7
 2006-10-08T07:00:00,66306.7654130417,238704355.48695016,630393447.7203346,7.102097951092438,6.66666666666669,95.86321744147092,0.0,66281.8472259031,238614650.0132512,630541968.099094,7.156462875318812,6.7,106.31971666117964,106.31971666117964,0.0,0.996881460977986,6.7,6.7,6.7
 2006-10-08T08:00:00,78775.14690900878,283590528.87243164,745633202.8219836,7.181710843605476,6.66666666666669,95.86321744147092,0.0,78794.07099355392,283658655.57679415,745962859.623969,7.239984256536131,6.7,106.31971666117964,106.31971666117964,0.0,0.99636519787935,6.7,6.7,6.7
 2006-10-08T09:00:00,84894.64065165042,305620706.3459415,803352090.9737991,7.221587316867679,6.66666666666669,95.86321744147092,0.0,84922.7867867484,305722032.43229425,803789705.9330508,7.281825020072564,6.7,106.31971666117964,106.31971666117964,0.0,0.995848934780714,6.7,6.7,6.7
 2006-10-08T10:00:00,101436.36148928542,365170901.3614276,959885246.9093688,7.329739084999704,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.395094339501314,7.395094339501314,0.0,106.31971666117964,8.0859726997784,0.9863756677245956,7.261136861884069,6.700023879008874,1.1166698580725096
 2006-10-08T11:00:00,129384.74393432825,465785078.1635817,1400384568.794313,7.634162170556763,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.713543299320029,7.713543299320029,0.0,106.31971666117964,11.947348780073836,0.9599628689585264,7.548309194804657,6.699997922094813,7.92297337429e-05
 2006-10-08T12:00:00,154902.8720701697,557650339.4526109,2625381563.01905,8.48092841536369,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.602338307974128,8.602338307974128,0.0,106.31971666117964,23.458231229296825,0.9110537903427406,8.58426482384503,6.70000934771424,0.0447930804585997
 2006-10-08T13:00:00,156114.11186790347,562010802.7244526,2668088953.61349,8.510459468754915,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.633257771697785,8.633257771697785,0.0,106.31971666117964,23.9823015652692,0.8468729869475932,8.624709090595898,6.700003239799711,0.09197415557023
 2006-10-08T14:00:00,156677.32409067787,564038366.7264403,2687919101.3588,8.524171613673666,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.647700824584492,8.647700824584492,0.0,106.31971666117964,24.39810706821071,0.7815583567808853,8.650003461107543,6.700015702867606,0.152529778899758
 2006-10-08T15:00:00,155978.71848897406,561523386.5603067,2663336386.5032296,8.507173115108241,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.629894417457708,8.629894417457708,0.0,106.31971666117964,24.37534286521407,0.7163857920991882,8.633130509072576,6.700025892032985,0.201379904014422
 2006-10-08T16:00:00,137515.03122328725,495054112.4038341,1691508802.1242027,7.835399294422333,6.66666666666669,95.86321744147092,0.0,150369.37524960644,541329750.8985833,2119087564.506579,8.232057558608007,6.7,106.31971666117964,106.31971666117964,0.0,0.6890888723452134,7.020275019225681,7.020275019225681,7.020275019225681
 2006-10-08T17:00:00,90816.29142940258,326938649.1458493,859388261.1938252,7.26030338351558,6.666666666666692,95.86321744147092,0.0,90884.04409769516,327182558.75170255,860212692.533684,7.32264451175049,6.7,106.31971666117964,106.31971666117964,0.0,0.6885726092465775,6.7,6.7,6.7
 2006-10-08T18:00:00,80602.38220414343,290168575.9349163,762734747.2600336,7.193525688421476,6.666666666666692,95.86321744147092,0.0,80632.51357505244,290277048.8701887,763182495.8580787,7.252443983594573,6.7,106.31971666117964,106.31971666117964,0.0,0.6880563461479415,6.7,6.7,6.7
 2006-10-08T19:00:00,75985.66135409173,273548380.8747302,719544857.2666891,7.163687340101169,6.66666666666669,95.86321744147092,1.0,241069.7268606936,867851016.6984968,5275302110.95116,0.4220245573144126,-3.415468993340582,106.31971666117964,106.31971666117964,0.0,0.6946317623656109,-1.6654689933405813,-0.4442305658423033,-0.4442305658423033
 2006-10-08T20:00:00,73663.37353393012,265188144.7221484,697986408.4948201,7.148793561769815,6.66666666666669,95.86321744147092,1.0,192932.0414773597,694555349.3184949,3948979394.446561,-0.9230669825885354,-3.8,106.31971666117964,106.31971666117964,0.0,0.7747120130148578,-3.8,-1.4407297050590773,-1.4407297050590773
 2006-10-08T21:00:00,70431.89222904119,253554812.02454823,667949795.6125579,7.12804292375755,6.66666666666669,95.86321744147092,1.0,178879.58456878053,643966504.4476099,3506000496.781281,-1.2451081251645857,-3.8,106.31971666117964,106.31971666117964,0.0,0.8485167106379379,-3.8,-1.746155534697767,-1.746155534697767
 2006-10-08T22:00:00,67853.96413144302,244274270.87319487,644923718.8141677,7.112135607063859,6.66666666666669,95.86321744147092,1.0,160159.07969404952,576572686.8985782,2889766368.997972,-1.6933867707220511,-3.8,106.31971666117964,106.31971666117964,0.0,0.9103512115393968,-3.8,-2.1824479663425165,-2.1824479663425165
 2006-10-08T23:00:00,67758.23554799358,243929647.9727769,644987281.0966299,7.112179518540533,6.66666666666669,95.86321744147092,1.0,142445.76719171085,512804761.890159,2193342207.375946,-2.200399989936408,-3.8,106.31971666117964,106.31971666117964,0.0,0.9564586993887604,-3.8,-2.6906653268587104,-2.6906653268587104
 2006-10-09T00:00:00,69897.4701831054,251630892.65917945,664362836.6475116,7.125564885383465,6.66666666666669,95.86321744147092,1.0,139865.1283463743,503514462.04694754,1582044251.2358916,-2.6457846398636664,-3.8,106.31971666117964,106.31971666117964,0.0,0.986103912696752,-3.8,-3.146264255719317,-3.146264255719317
 2006-10-09T01:00:00,73753.06005300778,265511016.19082803,698648415.3076792,7.149250925182777,6.66666666666669,95.86321744147092,1.0,66974.93413221811,241109762.8759852,627802004.5154035,-2.844830763471387,-3.302952239194061,53.15985833058982,106.31971666117964,0.0,0.999525415382475,-3.5374912166911834,-3.336479218663785,-3.336479218663785
 2006-10-09T02:00:00,77439.66552577801,278782795.89280087,732908903.4417233,7.172920006329441,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-0.8927288000856385,-0.8927288000856385,0.0,106.31971666117964,0.0,1.0,-1.3237156756227486,-1.3237156756227486,-1.3237156756227486
 2006-10-09T03:00:00,80141.9750660015,288511110.23760545,758377946.4739479,7.1905156928968905,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,1.785187311322572,1.785187311322572,0.0,106.31971666117964,0.0,1.0,1.344959074231923,1.344959074231923,1.344959074231923
 2006-10-09T04:00:00,81936.40128631092,294971044.6307193,775358477.224987,7.2022470760130055,6.666666666666692,95.86321744147092,1.0,0.0,0.0,0.0,4.721520032075546,4.721520032075546,0.0,106.31971666117964,0.0,1.0,4.281786926329939,4.281786926329939,4.281786926329939
 2006-10-09T05:00:00,83769.4279094184,301569940.4739063,792704280.908007,7.21423091631312,6.66666666666669,95.86321744147092,0.0,61775.43430578241,222391563.50081667,585147053.1230767,7.081643601934139,6.65806943186194,88.59976388431636,106.31971666117964,0.0,0.9997561242899689,6.556674307384607,6.556674307384607,6.556674307384607
 2006-10-09T06:00:00,84630.66471296531,304670392.9666751,800854104.991626,7.219861480195973,6.666666666666692,95.86321744147092,0.0,84661.8240393829,304782566.5417785,801319707.2683682,7.280037956760893,6.7,106.31971666117964,106.31971666117964,0.0,0.999239861191333,6.7,6.7,6.7
 2006-10-09T07:00:00,92271.82583008862,332178572.988319,873161882.1821446,7.269819294503368,6.66666666666669,95.86321744147092,0.0,92293.99207599706,332258371.47358936,873557775.9175588,7.332300237997139,6.7,106.31971666117964,106.31971666117964,0.0,0.9987235980926968,6.7,6.7,6.7
 2006-10-09T08:00:00,137759.61338610284,495934608.1899702,1923067731.575816,7.995433256736075,6.66666666666669,95.86321744147092,0.0,137872.44850658588,496340814.623709,1925003827.674286,8.092410215985801,6.7,106.31971666117964,106.31971666117964,0.0,0.9982073349940612,6.7,6.7,6.7
 2006-10-09T09:00:00,152621.0374210002,549435734.7156006,2544285842.7592664,8.424855205562569,6.66666666666669,95.86321744147092,0.0,152807.60530496624,550107379.0978786,2549147963.997508,8.543400980243096,6.7,106.31971666117964,106.31971666117964,0.0,0.9976910718954248,6.7,6.7,6.7
 2006-10-09T10:00:00,159871.91101641845,575538879.6591063,2799414258.368098,8.60127188818289,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.728358331307634,8.728358331307634,0.0,106.31971666117964,20.531565950493444,0.9695715368752597,8.376518486345809,6.700009907784156,1.1424937528148449
 2006-10-09T11:00:00,169008.0071037321,608428825.5734355,3113186878.0473585,8.81826868355184,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.955827210026033,8.955827210026033,0.0,106.31971666117964,26.705469009341744,0.8984622214818542,8.913852503753178,6.699980637487343,0.1010517038734265
 2006-10-09T12:00:00,175307.8883600322,631108398.096116,3325376952.142034,8.965029666513736,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.10982220528333,9.10982220528333,0.0,106.31971666117964,28.791298739416607,0.820084412915785,9.097052732408873,6.699946140192175,0.2448406498249546
 2006-10-09T13:00:00,179437.73194656076,645975835.0076188,3462223936.558831,9.059688492180571,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.209047170877351,9.209047170877351,0.0,106.31971666117964,30.16263979484012,0.7379080663007166,9.189213367455784,6.69995918811374,0.4145727641020598
 2006-10-09T14:00:00,183249.24201329576,659697271.2478647,3587312952.399843,9.146218993259293,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.856825220523323,8.856825220523323,0.0,106.31971666117964,39.07426314335452,0.6493105116840717,8.852581832048681,6.270499822631371,1.0117807731022015
 2006-10-09T15:00:00,184862.07759981137,665503479.3593209,3639863977.508916,9.182572755147651,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.33491603882777,9.33491603882777,0.0,106.31971666117964,32.25372759969634,0.5647634062942338,9.323019862980706,6.699970617341346,0.6764772503199504
 2006-10-09T16:00:00,181572.00496432665,653659217.8715757,3532330605.037777,9.108184627361378,6.66666666666669,95.86321744147092,0.0,201566.25715237515,725638525.7485505,4119924778.429345,9.676250437083306,6.7,106.31971666117964,106.31971666117964,0.0,0.5277138239934779,7.142557391852407,7.142557391852407,7.142557391852407
 2006-10-09T17:00:00,171811.3359084,618520809.2702401,3208164524.3066545,8.883957674755193,6.666666666666692,95.86321744147092,0.0,172099.9211527543,619559716.1499156,3216490096.3893723,9.025118064049687,6.7,106.31971666117964,106.31971666117964,0.0,0.5271975608948422,6.7,6.7,6.7
 2006-10-09T18:00:00,168269.1990970722,605769116.74946,3088490141.2750883,8.801186487480605,6.66666666666669,95.86321744147092,0.0,168529.79910356711,606707276.7728416,3095892782.4462547,8.938093371387255,6.7,106.31971666117964,106.31971666117964,0.0,0.526681297796206,6.7,6.7,6.7
 2006-10-09T19:00:00,165781.0828358795,596811898.2091662,3003622174.3905487,8.7424918223994,6.66666666666669,95.86321744147092,1.0,317444.9336160832,1142801761.0178993,7319430072.636973,2.324371657410325,-2.993750877091024,106.31971666117964,106.31971666117964,0.0,0.5281473151918259,-1.243750877091024,-0.1703775459774642,-0.1703775459774642
 2006-10-09T20:00:00,163712.03094513086,589363311.4024712,2932621160.7017875,8.693389181056142,6.66666666666669,95.86321744147092,1.0,287029.1683116205,1033305005.9218336,6581339034.155369,0.9872932508608984,-3.8,106.31971666117964,106.31971666117964,0.0,0.6128812883107697,-3.8,-1.154070605552878,-1.154070605552878
 2006-10-09T21:00:00,162144.06611036844,583718637.9973264,2878507574.551988,8.65596667239677,6.66666666666669,95.86321744147092,1.0,279178.6746367106,1005043228.6921583,6379375556.892309,0.8409122304132767,-3.8,106.31971666117964,106.31971666117964,0.0,0.698698457863272,-3.8,-1.2636839663626818,-1.2636839663626818
 2006-10-09T22:00:00,160302.15843676508,577087770.3723543,2814621169.2930965,8.611786934393386,6.66666666666669,95.86321744147092,1.0,266799.1024900054,960476768.9640194,6055115856.177526,0.605821588706565,-3.8,106.31971666117964,106.31971666117964,0.0,0.7798410660167958,-3.8,-1.4567870803465812,-1.4567870803465812
 2006-10-09T23:00:00,158507.88183310258,570628374.5991693,2752085997.246584,8.568542761819097,6.66666666666669,95.86321744147092,1.0,248878.1448642093,895961321.5111533,5572684538.436605,0.2558979092078787,-3.8,106.31971666117964,106.31971666117964,0.0,0.8529953913721426,-3.8,-1.7709811312603825,-1.7709811312603825
 2006-10-10T00:00:00,157674.36052256133,567627697.8812208,2722899384.975189,8.548360220418642,6.66666666666669,95.86321744147092,1.0,225982.9918303289,813538770.5891838,4931026183.653576,-0.2097753914543897,-3.8,106.31971666117964,106.31971666117964,0.0,0.913892811474322,-3.8,-2.2147815503298847,-2.2147815503298847
 2006-10-10T01:00:00,157700.58666731324,567722112.0023277,2723821524.219363,8.548997866211126,6.66666666666669,95.86321744147092,1.0,202216.8601294797,727980696.4661269,4231602597.490392,-0.7177115780381977,-3.8,106.31971666117964,106.31971666117964,0.0,0.9588954654754266,-3.8,-2.723646538919484,-2.723646538919484
 2006-10-10T02:00:00,158335.1775360046,570006639.1296165,2746043879.5004406,8.564364618245518,6.66666666666669,95.86321744147092,1.0,183322.11515376123,659959614.5535405,3647836086.1679583,-1.141975631697747,-3.8,106.31971666117964,106.31971666117964,0.0,0.9875363881268608,-3.8,-3.1716225234198423,-3.1716225234198423
 2006-10-10T03:00:00,159301.02214457118,573483679.7204562,2779781517.3323984,8.58769450314786,6.66666666666669,95.86321744147092,1.0,57879.33967294444,208365622.8226,1112612250.9479878,-0.0158719067437661,-0.8267408476246922,35.43990555372655,106.31971666117964,0.0,0.999726281910217,-1.96738745602112,-1.832438269842464,-1.832438269842464
 2006-10-10T04:00:00,163549.36362213138,588777709.0396729,2926961390.4240265,8.689475316460635,6.666666666666692,95.86321744147092,1.0,115696.44433964732,416507199.6227304,1962594827.087124,7.7607282435292,6.341671610491226,81.51178277357107,106.31971666117964,0.0,0.9999259790920764,5.836730200489477,5.836730200489477,5.836730200489477
 2006-10-10T05:00:00,148356.66154648556,534083981.56734806,2391539551.2860484,8.31924398812309,6.66666666666669,95.86321744147092,0.0,148548.93157381655,534776153.6657396,2396600413.895936,8.433235137949248,6.7,106.31971666117964,106.31971666117964,0.0,0.999464760860176,6.7,6.7,6.7
 2006-10-10T06:00:00,148317.57344979758,533943264.4192713,2390258078.1250014,8.318357523392288,6.66666666666669,95.86321744147092,0.0,148490.09182741542,534564330.57869554,2394613091.478245,8.431801052327854,6.7,106.31971666117964,106.31971666117964,0.0,0.99894849776154,6.7,6.7,6.7
 2006-10-10T07:00:00,151775.00857126198,546390030.8565431,2514240016.7469,8.404080095355942,6.66666666666669,95.86321744147092,0.0,151960.09556223426,547056344.0240432,2519049509.073076,8.52166706958377,6.7,106.31971666117964,106.31971666117964,0.0,0.998432234662904,6.7,6.7,6.7
 2006-10-10T08:00:00,157212.41024035215,565964676.8652678,2706536039.2571406,8.53704567325318,6.66666666666669,95.86321744147092,0.0,157418.1307453245,566705270.6831682,2712074158.987199,8.661041357484985,6.7,106.31971666117964,106.31971666117964,0.0,0.997915971564268,6.7,6.7,6.7
 2006-10-10T09:00:00,161675.39172428692,582031410.207433,2862267437.251097,8.644735977520659,6.66666666666669,95.86321744147092,0.0,161903.86862795742,582853927.0606468,2868592164.022286,8.774035916057995,6.7,106.31971666117964,106.31971666117964,0.0,0.997399708465632,6.7,6.7,6.7
 2006-10-10T10:00:00,163398.0054315478,588232819.553572,2921787579.501009,8.685897151444244,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.817436788861933,8.817436788861933,0.0,106.31971666117964,21.33726732122797,0.9676573325213792,8.460804747214757,6.700011100598581,1.1494178888501003
 2006-10-10T11:00:00,165166.1593521269,594598173.6676569,2982589347.0436373,8.727945746300298,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.861514830398807,8.861514830398807,0.0,106.31971666117964,26.162200319362,0.8958604784553496,8.856788708053978,6.699942258683475,0.0915951525253513
 2006-10-10T12:00:00,164547.1788955889,592369844.02412,2961339937.944792,8.713250183427238,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.846155212542072,8.846155212542072,0.0,106.31971666117964,26.344609228583863,0.8233608220639456,8.852429214896603,6.6999870437383215,0.1658012667412878
 2006-10-10T13:00:00,166061.37041064803,597820933.478333,3013188794.03719,8.74910807141349,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.883630789825197,8.883630789825197,0.0,106.31971666117964,26.771343402641293,0.7511353081074303,8.868311554575397,6.699990668985111,0.2569425053785099
 2006-10-10T14:00:00,166003.96132481308,597614260.769327,3011242646.253756,8.747762064124437,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.882380704226241,8.882380704226241,0.0,106.31971666117964,27.28037079565217,0.6773892973762786,8.894342598941392,6.700014860784851,0.342575503321374
 2006-10-10T15:00:00,163956.44007847027,590243184.2824931,2941033762.096908,8.699207045546439,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.831283157657849,8.831283157657849,0.0,106.31971666117964,26.8119363740586,0.6049901335519287,8.837259952287807,6.700027372939239,0.3623426500396543
 2006-10-10T16:00:00,163032.46408047914,586916870.6897249,2909209737.126508,8.677198739024805,6.66666666666669,95.86321744147092,0.0,177760.63979531697,639938303.263141,3379498512.922708,9.142470967371604,6.7,106.31971666117964,106.31971666117964,0.0,0.5749027568647104,7.052464707542165,7.052464707542165,7.052464707542165
 2006-10-10T17:00:00,166794.19481285263,600459101.3262694,3038259173.4842014,8.766446452801842,6.66666666666669,95.86321744147092,0.0,167053.22903557704,601391624.5280772,3045615330.22132,8.90180854251195,6.7,106.31971666117964,106.31971666117964,0.0,0.5743864937660744,6.7,6.7,6.7
 2006-10-10T18:00:00,165450.72487296048,595622609.5426579,2992337640.4412107,8.7346875043577,6.66666666666669,95.86321744147092,0.0,165701.3573833556,596524886.5800802,2999412818.6303773,8.868462891972413,6.7,106.31971666117964,106.31971666117964,0.0,0.5738702306674385,6.7,6.7,6.7
 2006-10-10T19:00:00,164420.5290787423,591913904.6834723,2956991598.5587745,8.710242987880193,6.66666666666669,95.86321744147092,1.0,314783.17254879395,1133219421.175658,7260523709.859122,2.2598036148379084,-3.015745880230558,106.31971666117964,106.31971666117964,0.0,0.5752816445800558,-1.265745880230558,-0.2030053215614712,-0.2030053215614712
 2006-10-10T20:00:00,163150.39401149246,587341418.4413729,2913267286.6660614,8.680004810161256,6.66666666666669,95.86321744147092,1.0,283622.2320031897,1021040035.2114828,6494033361.529945,0.9240192526913882,-3.8,106.31971666117964,106.31971666117964,0.0,0.6589167961791742,-3.8,-1.2044356085934536,-1.2044356085934536
 2006-10-10T21:00:00,161067.39310955358,579842615.1943928,2841198002.302534,8.630165634227016,6.66666666666669,95.86321744147092,1.0,273109.58934301743,983194521.6348628,6221285844.144833,0.7263065946053563,-3.8,106.31971666117964,106.31971666117964,0.0,0.7425818805003231,-3.8,-1.3532913061850298,-1.3532913061850298
 2006-10-10T22:00:00,160109.79588261063,576395265.1773983,2807948682.467579,8.607172674378807,6.66666666666669,95.86321744147092,1.0,258945.4545539833,932203636.3943398,5845692789.485153,0.4539434282070913,-3.8,106.31971666117964,106.31971666117964,0.0,0.8199716777897623,-3.8,-1.6069345984418313,-1.6069345984418313
 2006-10-10T23:00:00,159649.68332590777,574738859.973268,2791932982.293149,8.59609745903074,6.66666666666669,95.86321744147092,1.0,239324.19625233093,861567106.5083914,5308549661.362951,0.064236091522376,-3.8,106.31971666117964,106.31971666117964,0.0,0.8871596122969604,-3.8,-1.9926826308091536,-1.9926826308091536
 2006-10-11T00:00:00,158868.3673963668,571926122.6269206,2764676074.4512706,8.57724892882205,6.66666666666669,95.86321744147092,1.0,214729.86497049485,773027513.8937814,4604283001.344227,-0.4470120114139974,-3.8,106.31971666117964,106.31971666117964,0.0,0.9399172580192326,-3.8,-2.4846544123364525,-2.4846544123364525
 2006-10-11T01:00:00,143890.48062611875,518005730.2540274,1979835483.9523551,8.034711327138893,6.66666666666669,95.86321744147092,1.0,169726.91306176715,611016887.0223618,3149843526.0186515,-1.504517153022385,-3.8,106.31971666117964,106.31971666117964,0.0,0.9760079319011282,-3.8,-2.976936131357528,-2.976936131357528
 2006-10-11T02:00:00,118054.01237296862,424994444.542687,1117136923.599515,7.438392033804571,6.66666666666669,95.86321744147092,1.0,116554.2736219786,419595385.0391229,1485609885.0414734,-2.565915128653377,-3.649646937136807,88.59976388431636,106.31971666117964,0.0,0.9965086039285648,-3.8,-3.4065059156250856,-3.4065059156250856
 2006-10-11T03:00:00,102667.74743586876,369603890.7691275,971537766.637235,7.33778951732744,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-0.882745651263909,-0.882745651263909,0.0,106.31971666117964,0.0,1.0,-1.4418097078692165,-1.4418097078692165,-1.4418097078692165
 2006-10-11T04:00:00,118907.57368007174,428067265.2482583,1328170200.8598075,7.584281493959549,6.666666666666689,95.86321744147092,1.0,0.0,0.0,0.0,2.997241803074743,2.997241803074743,0.0,106.31971666117964,0.0,0.9999823490026456,2.191068987276608,2.191068987276608,2.191068987276608
 2006-10-11T05:00:00,148094.640175454,533140704.6316343,2382229954.2535696,8.312806909703495,6.66666666666669,95.86321744147092,0.0,129884.59103604872,467584527.7297754,1989765431.161777,8.139111907996098,6.7,106.31971666117964,106.31971666117964,0.0,0.9996028716088458,6.532193282713074,6.532193282713074,6.532193282713074
 2006-10-11T06:00:00,150260.8927941826,540939214.0590574,2460161068.1296406,8.36668847934153,6.66666666666669,95.86321744147092,0.0,150442.05717912197,541591405.8448391,2464829588.3245525,8.482512321912626,6.7,106.31971666117964,106.31971666117964,0.0,0.9990866085102098,6.7,6.7,6.7
 2006-10-11T07:00:00,152862.1121862267,550303603.870416,2552908325.0701127,8.43081697335377,6.66666666666669,95.86321744147092,0.0,153053.59109942336,550992927.957924,2557945248.86954,8.549753984520192,6.7,106.31971666117964,106.31971666117964,0.0,0.998570345411574,6.7,6.7,6.7
 2006-10-11T08:00:00,161953.72238374126,583033400.5814686,2871496986.0504403,8.651120148310413,6.66666666666669,95.86321744147092,0.0,162187.08527326825,583873506.9837657,2877987139.6285324,8.780813811441018,6.7,106.31971666117964,106.31971666117964,0.0,0.998054082312938,6.7,6.7,6.7
 2006-10-11T09:00:00,169321.09689712356,609555948.8296448,3124112284.722602,8.825823744348567,6.66666666666669,95.86321744147092,0.0,169593.15658229633,610535363.6962668,3131897528.192535,8.964075719095925,6.7,106.31971666117964,106.31971666117964,0.0,0.997537819214302,6.7,6.7,6.7
 2006-10-11T10:00:00,167718.38665495845,603786191.9578503,3069622135.431191,8.788137689047732,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.924791384743255,8.924791384743255,0.0,106.31971666117964,22.308353986801887,0.9657135196092166,8.564721357211594,6.700004115954532,1.159259960017785
 2006-10-11T11:00:00,166931.38098038876,600952971.5293996,3042914384.988509,8.769666088339042,6.666666666666692,95.86321744147092,-1.0,0.0,0.0,0.0,8.905147058940965,8.905147058940965,0.0,106.31971666117964,26.51073887632496,0.8919888351227433,8.891709474943273,6.6999287434782415,0.1016895736523739
 2006-10-11T12:00:00,170986.08947506355,615549922.1102288,3180425622.056695,8.864771877637684,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.00488642274501,9.00488642274501,0.0,106.31971666117964,27.71627463407499,0.8166235616117548,8.986640361804104,6.699979751068951,0.2148727722307481
 2006-10-11T13:00:00,176218.25758332323,634385727.2999637,3355598600.636233,8.985934153403184,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.131981992540473,9.131981992540473,0.0,106.31971666117964,29.329641849954864,0.7375440635824768,9.108735598507977,6.700051783189029,0.3770564547245364
 2006-10-11T14:00:00,177774.8219900696,639989359.1642507,3407359950.771003,9.021737420996477,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.169594089431447,9.169594089431447,0.0,106.31971666117964,30.386958266971885,0.6549217511077151,9.175686913052685,6.699964503051199,0.5135089160240319
 2006-10-11T15:00:00,177652.40558288258,639548660.0983772,3403312348.827368,9.018937613515604,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.166578643963804,9.166578643963804,0.0,106.31971666117964,30.46690577479734,0.5723120362615347,9.16329318595458,6.699935113449226,0.5669290354148236
 2006-10-11T16:00:00,173228.86385104983,623623909.8637794,3255661406.280301,8.91680979462076,6.66666666666669,95.86321744147092,0.0,191138.6579524444,688099168.6287998,3803121157.138131,9.4478863370814,6.7,106.31971666117964,106.31971666117964,0.0,0.5375396339861741,7.112192700890742,7.112192700890742,7.112192700890742
 2006-10-11T17:00:00,169030.11989964914,608508431.6387368,3114312975.213838,8.819046058481467,6.666666666666692,95.86321744147092,0.0,169307.5761036518,609507273.9731466,3122283300.8749204,8.957138289992683,6.7,106.31971666117964,106.31971666117964,0.0,0.5370233708875384,6.7,6.7,6.7
