Date/Time,Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Rate [W](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Energy [J](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Rate [W](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Energy [J](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-10-11T18:00:00,167697.33757593948,603710415.2733821,3069061956.675244,8.787749662609528,6.66666666666669,95.86321744147092,0.0,167961.753027354,604662310.8984743,3076597263.374112,8.924168398295771,6.7,106.31971666117964,106.31971666117964,0.0,0.5365071077889022,6.7,6.7,6.7
 2006-10-11T19:00:00,166728.114222421,600221211.2007157,3036014683.454864,8.764894128889603,6.66666666666669,95.86321744147092,1.0,318723.1756427016,1147403432.3137257,7342021115.2758465,2.345373330303822,-2.989093791457292,106.31971666117964,106.31971666117964,0.0,0.5378253411844127,-1.2390937914572906,-0.1734459256591827,-0.1734459256591827
 2006-10-11T20:00:00,165559.89233313614,596015612.3992901,2996077094.9410315,8.737273646971634,6.66666666666669,95.86321744147092,1.0,289258.5470628114,1041330769.4261208,6633070669.711355,1.024782088826084,-3.8,106.31971666117964,106.31971666117964,0.0,0.6223040361498638,-3.8,-1.163131203638397,-1.163131203638397
 2006-10-11T21:00:00,163426.47889805623,588335324.0330024,2922754839.5556617,8.686566126405745,6.66666666666669,95.86321744147092,1.0,280070.7755992956,1008254792.157464,6402366918.5694895,0.8575767317286793,-3.8,106.31971666117964,106.31971666117964,0.0,0.7077355404230516,-3.8,-1.2797839949005985,-1.2797839949005985
 2006-10-11T22:00:00,161462.72461187525,581265808.6027508,2854926069.800152,8.639659025425418,6.66666666666669,95.86321744147092,1.0,267066.8691289318,961440728.8641545,6062276946.015242,0.6110151707477282,-3.8,106.31971666117964,106.31971666117964,0.0,0.7881979676142024,-3.8,-1.4843428305413304,-1.4843428305413304
 2006-10-11T23:00:00,162292.6717671889,584253618.36188,2883658908.4181,8.659529013998144,6.66666666666669,95.86321744147092,1.0,251319.2531121259,904749311.2036532,5639384452.544888,0.3042892332448838,-3.8,106.31971666117964,106.31971666117964,0.0,0.8602418478053386,-3.8,-1.8130667237991969,-1.8130667237991969
 2006-10-12T00:00:00,162699.88205840974,585719575.410275,2897731282.0346937,8.669260764361193,6.66666666666669,95.86321744147092,1.0,229684.6169705238,826864621.0938859,5036716747.383206,-0.1330555692070094,-3.8,106.31971666117964,106.31971666117964,0.0,0.9195626127174952,-3.8,-2.268591845477958,-2.268591845477958
 2006-10-12T01:00:00,161958.897060577,583052029.4180772,2872112519.5049634,8.651544161320674,6.66666666666669,95.86321744147092,1.0,204988.02926004515,737956905.3361627,4315134765.927731,-0.6570259209629258,-3.8,106.31971666117964,106.31971666117964,0.0,0.9627444593829424,-3.8,-2.777234081775903,-2.777234081775903
 2006-10-12T02:00:00,159964.25853452788,575871330.7243005,2802815462.752419,8.603623189727095,6.66666666666669,95.86321744147092,1.0,182891.47486595807,658409309.5174493,3633540430.335385,-1.1523762496494268,-3.8,106.31971666117964,106.31971666117964,0.0,0.9897694731802448,-3.8,-3.2118511588503984,-3.2118511588503984
 2006-10-12T03:00:00,114956.92298834828,413844922.7580538,1292204430.5733392,7.5594347809815154,6.66666666666669,95.86321744147092,1.0,51970.17378052431,187092625.6098876,852896938.8566308,-2.0981600155007234,-2.719966774749557,35.43990555372655,106.31971666117964,0.0,0.9999765215963344,-3.1132975496342543,-2.9871635734477,-2.9871635734477
 2006-10-12T04:00:00,84531.36604996848,304312917.77988654,799914448.6371485,7.219212306279064,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,0.4125230312490627,0.4125230312490627,0.0,106.31971666117964,0.0,1.0,-0.0496606472474178,-0.0496606472474178,-0.0496606472474178
 2006-10-12T05:00:00,83900.55682733956,302042004.5784224,793945144.7551296,7.215088205946917,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,3.3303775436641474,3.3303775436641474,0.0,106.31971666117964,0.0,1.0,2.8706792384881936,2.8706792384881936,2.8706792384881936
 2006-10-12T06:00:00,85870.32902919773,309133184.5051117,812584962.3567848,7.227966165046948,6.66666666666669,95.86321744147092,0.0,15599.080908741911,56156691.27147089,147871525.83053255,6.123336034976924,6.01628578529371,35.43990555372655,106.31971666117964,0.0,1.0,5.651617209001789,5.651617209001789,5.651617209001789
 2006-10-12T07:00:00,95256.0258422508,342921693.0321029,901401159.7296128,7.289330100676554,6.66666666666669,95.86321744147092,0.0,95142.97456947896,342514708.4501242,900523246.7767534,7.351808609008645,6.7,106.31971666117964,106.31971666117964,0.0,0.9997527153995932,6.7,6.7,6.7
 2006-10-12T08:00:00,143453.12437437382,516431247.7477458,2101817471.9204807,8.119016029714258,6.66666666666669,95.86321744147092,0.0,143556.98870760057,516805159.3473621,2104197567.836301,8.221838809694681,6.7,106.31971666117964,106.31971666117964,0.0,0.9992364523009571,6.7,6.7,6.7
 2006-10-12T09:00:00,159308.1881034178,573509477.1723042,2779938710.331318,8.587803560448917,6.66666666666669,95.86321744147092,0.0,159524.42352108157,574287924.6758937,2785842625.924832,8.714299401704498,6.7,106.31971666117964,106.31971666117964,0.0,0.9987201892023212,6.7,6.7,6.7
 2006-10-12T10:00:00,163977.62915010558,590319464.9403801,2941688517.3401337,8.699660138693735,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.83158955926975,8.83158955926975,0.0,106.31971666117964,21.409204076448702,0.9689277277526678,8.468564233298917,6.700000859126535,1.1496935825171126
 2006-10-12T11:00:00,166233.42774893192,598440339.8961549,3019127025.697927,8.753214677254881,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.887800168821135,8.887800168821135,0.0,106.31971666117964,26.437785629599222,0.8963274415616967,8.885632759423574,6.699962794892829,0.0958874867061769
 2006-10-12T12:00:00,163283.4408518054,587820387.0664995,2917745144.4158893,8.683101926586874,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.814414453364,8.814414453364,0.0,106.31971666117964,26.18204568489624,0.8235061652888827,8.836656194282984,6.699986032560016,0.1607028595645703
 2006-10-12T13:00:00,156899.24156752662,564837269.6430959,2695507180.6259685,8.52941945778577,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.653324998807527,8.653324998807527,0.0,106.31971666117964,24.810112958838413,0.7546399926115185,8.683072091951066,6.699997250566033,0.1859432291928901
 2006-10-12T14:00:00,154069.2891596588,554649440.9747716,2595885873.187154,8.460533297515164,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.580944960902322,8.580944960902322,0.0,106.31971666117964,23.85359863819644,0.6905619536662778,8.580124433343904,6.700004007886815,0.20007351170588
 2006-10-12T15:00:00,155247.76661306035,558891959.8070172,2637548374.417323,8.489341427237909,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.611103387112966,8.611103387112966,0.0,106.31971666117964,24.20380976693249,0.6270896636436113,8.603307909833946,6.699984997334998,0.2426098850823172
 2006-10-12T16:00:00,130081.78531926704,468294427.14936125,1435293979.220376,7.658298578000442,6.66666666666669,95.86321744147092,0.0,141302.94761328568,508690611.4078284,1888831094.2713432,8.06574199409774,6.7,106.31971666117964,106.31971666117964,0.0,0.6000377958565971,7.021819906143302,7.021819906143302,7.021819906143302
 2006-10-12T17:00:00,105693.19887580317,380495515.95289135,1000167403.581976,7.357570101648766,6.66666666666669,95.86321744147092,0.0,105751.16547379596,380704195.70566535,1000929213.6362598,7.424444808682388,6.7,106.31971666117964,106.31971666117964,0.0,0.5995215327579614,6.7,6.7,6.7
 2006-10-12T18:00:00,97253.80240050604,350113688.6418218,920305980.6117494,7.302391349482814,6.66666666666669,95.86321744147092,0.0,97311.5968081079,350321748.5091885,921049140.5408052,7.366659057694581,6.7,106.31971666117964,106.31971666117964,0.0,0.5990052696593252,6.7,6.7,6.7
 2006-10-12T19:00:00,99221.16682194622,357196200.5590064,938923013.5544608,7.315254315343196,6.66666666666669,95.86321744147092,1.0,251819.5854686224,906550507.6870408,5588060382.152449,0.6634600563930315,-3.401067739499597,106.31971666117964,106.31971666117964,0.0,0.6070044891060379,-1.6510677394995965,-0.340950349157826,-0.340950349157826
 2006-10-12T20:00:00,97241.46443394916,350069271.962217,920189227.2907414,7.302310680991508,6.66666666666669,95.86321744147092,1.0,208681.06054367032,751251817.9572132,4426758521.720713,-0.5759284075263267,-3.8,106.31971666117964,106.31971666117964,0.0,0.6915507688572896,-3.8,-1.2517038769103717,-1.2517038769103717
 2006-10-12T21:00:00,86298.13573411733,310673288.6428223,816633267.5064584,7.230763101000932,6.66666666666669,95.86321744147092,1.0,197009.6437791706,709234717.6050142,4074343272.637416,-0.8319630436657061,-3.8,106.31971666117964,106.31971666117964,0.0,0.773201104028138,-3.8,-1.4361187180096564,-1.4361187180096564
 2006-10-12T22:00:00,81488.1807762149,293357450.79437363,771116997.6540858,7.199316778113935,6.66666666666669,95.86321744147092,1.0,182431.23574259944,656752448.6733578,3619319852.0718856,-1.1627113762099286,-3.8,106.31971666117964,106.31971666117964,0.0,0.8471930122023962,-3.8,-1.7389851665637026,-1.7389851665637026
 2006-10-12T23:00:00,78083.14167673279,281099310.036238,738895349.0385873,7.177055806922847,6.66666666666669,95.86321744147092,1.0,163352.7861155405,588070030.0159458,2997075169.761484,-1.61530253054841,-3.8,106.31971666117964,106.31971666117964,0.0,0.9092991471374252,-3.8,-2.17302627104909,-2.17302627104909
 2006-10-13T00:00:00,77361.1240561839,278500046.602262,732062946.418875,7.17233555067799,6.66666666666669,95.86321744147092,1.0,144110.81942703723,518798949.9373341,2294229208.2108955,-2.1269255019958173,-3.8,106.31971666117964,106.31971666117964,0.0,0.9557301014027813,-3.8,-2.6809425728602214,-2.6809425728602214
 2006-10-13T01:00:00,75302.77650242018,271089995.4087126,712630773.1442317,7.158910682896363,6.66666666666669,95.86321744147092,1.0,139865.1283463743,503514462.04694754,1641076728.3502376,-2.602761881158051,-3.8,106.31971666117964,106.31971666117964,0.0,0.9856728064477314,-3.8,-3.1386999868757584,-3.1386999868757584
 2006-10-13T02:00:00,72558.25621461878,261209722.37262765,687095337.40008,7.14126947998874,6.66666666666669,95.86321744147092,1.0,67115.41733140811,241615502.3930692,632247445.6915245,-2.8555675344064704,-3.3169302693549163,53.15985833058982,106.31971666117964,0.0,0.999433104000222,-3.5437030602250403,-3.340192529508188,-3.340192529508188
 2006-10-13T03:00:00,69579.6447871072,250486721.23358592,659486144.364263,7.122195873986235,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-1.0723178358004932,-1.0723178358004932,0.0,106.31971666117964,0.0,1.0,-1.459885882102111,-1.459885882102111,-1.459885882102111
 2006-10-13T04:00:00,66887.67640834018,240795635.0700246,634121224.1477815,7.104672901590395,6.666666666666692,95.86321744147092,1.0,0.0,0.0,0.0,1.34968341712715,1.34968341712715,0.0,106.31971666117964,0.0,1.0,0.9835433770836643,0.9835433770836643,0.9835433770836643
 2006-10-13T05:00:00,64922.74388499332,233721877.98597595,617292098.712435,7.093046872606936,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,3.644950772479268,3.644950772479268,0.0,106.31971666117964,0.0,0.9999572621623832,3.288578794880777,3.288578794880777,3.288578794880777
 2006-10-13T06:00:00,67464.05982235802,242870615.3604889,640458658.0023966,7.109051032288229,6.66666666666669,95.86321744147092,0.0,1723.068920936567,6203048.115371643,16308756.620762467,5.830012298072425,5.818202484875329,17.719952776863273,106.31971666117964,0.0,0.9995276110880592,5.460363889134629,5.460363889134629,5.460363889134629
 2006-10-13T07:00:00,77191.54897573046,277889576.31262964,730645952.3704159,7.171356787111225,6.66666666666669,95.86321744147092,0.0,75090.47787080603,270325720.3349017,711005218.706038,7.214687649854411,6.7,106.31971666117964,106.31971666117964,0.0,0.9990113479894231,6.7,6.7,6.7
 2006-10-13T08:00:00,90776.06991816616,326793851.70539814,859007647.8252323,7.260040228917101,6.66666666666669,95.86321744147092,0.0,90793.89357041712,326858016.8535016,859359422.5392302,7.322027695098412,6.7,106.31971666117964,106.31971666117964,0.0,0.9984950848907872,6.7,6.7,6.7
 2006-10-13T09:00:00,148947.13618088825,536209690.2511976,2369443616.626865,8.304017348106738,6.66666666666669,95.86321744147092,0.0,149076.8265583285,536676575.60998255,2372584554.1317296,8.415761861630957,6.7,106.31971666117964,106.31971666117964,0.0,0.9979788217921514,6.7,6.7,6.7
 2006-10-13T10:00:00,161183.5962239495,580260946.4062183,2845219748.9911337,8.632946854254362,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.761658177776765,8.761658177776765,0.0,106.31971666117964,20.87983602667317,0.9690599490743904,8.41275840976799,6.699989180223675,1.1449944882371026
 2006-10-13T11:00:00,162849.27329987547,586257383.8795516,2902888329.824709,8.672827139542017,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.803512679692767,8.803512679692767,0.0,106.31971666117964,25.617834008353952,0.8990970694364634,8.801406355059802,6.699971365298958,0.0799396932923531
 2006-10-13T12:00:00,165352.3189813063,595268348.3327026,2988895727.54809,8.732307412659752,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.865826092393169,8.865826092393169,0.0,106.31971666117964,26.2904121601012,0.8278765524186281,8.848165302000492,6.700007571055302,0.1608877723231483
 2006-10-13T13:00:00,166756.6409114412,600323907.2811884,3036996078.9493,8.765572827432782,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.900808418202917,8.900808418202917,0.0,106.31971666117964,27.12770741577029,0.7543138685545926,8.904001603177267,6.699980305585664,0.2659167940658301
 2006-10-13T14:00:00,164842.9761213717,593434714.0369382,2971466023.9538555,8.720253245935163,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.853355299983509,8.853355299983509,0.0,106.31971666117964,26.96253247468717,0.6809462137212398,8.865725199815335,6.700014292243243,0.325974427776013
 2006-10-13T15:00:00,159921.88059903463,575718770.1565247,2801252110.659564,8.602542433442098,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.729989070756362,8.729989070756362,0.0,106.31971666117964,25.907369017859377,0.6101884948863391,8.755988026049991,6.70001005701715,0.319129926606841
 2006-10-13T16:00:00,140167.58445176983,504603304.02637136,1732255959.9456987,7.863560763152853,6.66666666666669,95.86321744147092,0.0,153286.82977983396,551832587.2074022,2167134755.288784,8.266765195491207,6.7,106.31971666117964,106.31971666117964,0.0,0.5815579767539921,7.027104842934615,7.027104842934615,7.027104842934615
 2006-10-13T17:00:00,111052.93852578584,399790578.692829,1050886247.8086292,7.392614735248529,6.66666666666669,95.86321744147092,0.0,111130.35282560466,400069270.1721768,1051842938.7183928,7.461272522553684,6.7,106.31971666117964,106.31971666117964,0.0,0.5810417136553562,6.7,6.7,6.7
 2006-10-13T18:00:00,87407.97204985328,314668699.3794718,827135571.5157727,7.238019345011913,6.66666666666669,95.86321744147092,0.0,87460.44461608234,314857600.61789644,827808503.6854264,7.299202232500128,6.7,106.31971666117964,106.31971666117964,0.0,0.5805254505567202,6.7,6.7,6.7
 2006-10-13T19:00:00,83773.55598997157,301584801.5638976,792743344.6477041,7.214257903657265,6.66666666666669,95.86321744147092,1.0,248359.45290382227,894094030.45376,5487210206.188574,0.6082981383725258,-3.382917065240523,106.31971666117964,106.31971666117964,0.0,0.5884035557128423,-1.6329170652405225,-0.3216780058643738,-0.3216780058643738
 2006-10-13T20:00:00,82570.30872209936,297253111.39955777,781357099.2830521,7.2063913945918,6.66666666666669,95.86321744147092,1.0,205247.2872564025,738890234.123049,4324308106.474064,-0.6503461721914279,-3.8,106.31971666117964,106.31971666117964,0.0,0.6735327194151024,-3.8,-1.2242010882791463,-1.2242010882791463
 2006-10-13T21:00:00,81934.83555246994,294965407.98889184,775343660.7943456,7.202236839793039,6.66666666666669,95.86321744147092,1.0,197762.5159196168,711945057.3106205,4097541082.6002274,-0.8151042898955341,-3.8,106.31971666117964,106.31971666117964,0.0,0.7563533894422552,-3.8,-1.3881589264873748,-1.3881589264873748
 2006-10-13T22:00:00,80594.20336097344,290139132.0995044,762657351.4349035,7.193472218232689,6.66666666666669,95.86321744147092,1.0,185398.3009572556,667433883.4461198,3713381275.882749,-1.0943239284455777,-3.8,106.31971666117964,106.31971666117964,0.0,0.8323046181890078,-3.8,-1.6632851661365091,-1.6632851661365091
 2006-10-13T23:00:00,78085.70831951017,281108549.9502366,738955247.5220052,7.17709718954069,6.66666666666669,95.86321744147092,1.0,167522.48853238876,603080958.7165995,3135910098.1843305,-1.5142908603995575,-3.8,106.31971666117964,106.31971666117964,0.0,0.8973054328444438,-3.8,-2.0712506415908187,-2.0712506415908187
 2006-10-14T00:00:00,77349.65753870753,278458767.139347,732219278.5114975,7.172443554094564,6.66666666666669,95.86321744147092,1.0,147369.23006614394,530529228.2381183,2443527315.2831883,-2.0182108741645184,-3.8,106.31971666117964,106.31971666117964,0.0,0.9472749880654217,-3.8,-2.572596229319829,-2.572596229319829
 2006-10-14T01:00:00,76206.31450445123,274342732.2160244,721694424.9403654,7.165172359272941,6.66666666666669,95.86321744147092,1.0,139865.1283463743,503514462.04694754,1771364019.3476603,-2.507814482773355,-3.8,106.31971666117964,106.31971666117964,0.0,0.9805774305701804,-3.8,-3.0515919723714764,-3.0515919723714764
 2006-10-14T02:00:00,69992.42603017953,251972733.70864627,664111367.6716238,7.125391243610362,6.66666666666669,95.86321744147092,1.0,90069.5981742617,324250553.42734206,869226049.3335547,-2.924734012962905,-3.55900751234597,70.8798111074531,106.31971666117964,0.0,0.9981411115600074,-3.707979881242732,-3.411832499213604,-3.411832499213604
 2006-10-14T03:00:00,64986.854489630285,233952676.162669,617455116.407087,7.093159488380558,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-1.6237914631069292,-1.6237914631069292,0.0,106.31971666117964,0.0,1.0,-1.9882506135000635,-1.9882506135000635,-1.9882506135000635
 2006-10-14T04:00:00,63105.85997274608,227181095.90188587,600075759.0740414,7.081153440998375,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,0.5181843666574797,0.5181843666574797,0.0,106.31971666117964,0.0,0.9999715206569116,0.1663724600699824,0.1663724600699824,0.1663724600699824
 2006-10-14T05:00:00,61370.69792606278,220934512.53382605,583153002.522642,7.069462913508989,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,2.5861657262332085,2.5861657262332085,0.0,106.31971666117964,0.0,0.9995703865716448,2.246451415495686,2.246451415495686,2.246451415495686
 2006-10-14T06:00:00,60643.791654288994,218317649.9554404,576337996.2451253,7.064755015403392,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,4.596252900144491,4.596252900144491,0.0,106.31971666117964,0.0,0.9990541234730084,4.263560685343742,4.263560685343742,4.263560685343742
 2006-10-14T07:00:00,65826.72517027432,236976210.6129876,625701259.553668,7.098856237935057,6.66666666666669,95.86321744147092,0.0,25047.429213439707,90170745.16838294,237925090.30408067,6.583698977092077,6.41145246043756,53.15985833058982,106.31971666117964,0.0,0.9985378603743728,6.199102411853225,6.199102411853225,6.199102411853225
 2006-10-14T08:00:00,74157.55299342511,266967190.7763304,702383643.4843042,7.151831459161598,6.66666666666669,95.86321744147092,0.0,74182.11452931455,267055612.3055324,702677292.8717523,7.208663317347754,6.7,106.31971666117964,106.31971666117964,0.0,0.9980215972757366,6.7,6.7,6.7
 2006-10-14T09:00:00,79429.5039601538,285946214.2565537,751636596.0597684,7.185858312470807,6.66666666666669,95.86321744147092,0.0,79452.55345633722,286029192.442814,752014235.4568218,7.244363048653703,6.7,106.31971666117964,106.31971666117964,0.0,0.9975053341771009,6.7,6.7,6.7
 2006-10-14T10:00:00,81011.15505346894,291640158.19248825,766602936.3555793,7.196198097340454,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.255228495279408,7.255228495279408,0.0,106.31971666117964,6.78018949689638,0.9892927278212064,7.162681859577546,6.700004235462167,1.1166667391344816
 2006-10-14T11:00:00,83054.95535904697,298997839.2925691,785943276.7635937,7.209559884517566,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.269228184260132,7.269228184260132,0.0,106.31971666117964,8.270674567813485,0.9701779297415402,7.265178606297592,6.700009895718742,2.684842628219997e-07
 2006-10-14T12:00:00,84628.99878338452,304664395.6201842,800838340.4156542,7.219850589343697,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.2799981207116895,7.2799981207116895,0.0,106.31971666117964,8.469860928769883,0.9505071765150684,7.27992282969545,6.69997463951561,8.2401801145456e-07
 2006-10-14T13:00:00,83514.67362062745,300652825.03425884,790293558.7586015,7.212565394901887,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.2724085348832626,7.2724085348832626,0.0,106.31971666117964,8.398080423628036,0.930763543993966,7.274625009098877,6.700008484748305,1.4540286512e-06
 2006-10-14T14:00:00,83774.69705106922,301588909.38384926,792754142.4296571,7.214265364174328,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.274170529954733,7.274170529954733,0.0,106.31971666117964,8.363609791837396,0.9112509931462642,7.272068766892883,6.7000120533853575,2.7070340151e-06
 2006-10-14T15:00:00,84639.14559746782,304700924.1508841,800934359.0129175,7.219916925757784,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.280102946519462,7.280102946519462,0.0,106.31971666117964,8.471202944154891,0.8915137441260096,7.2800567046960465,6.7000063574804365,5.8346129545e-06
 2006-10-14T16:00:00,82576.87829171965,297276761.8501907,781429913.8963251,7.206441700649118,6.66666666666669,95.86321744147092,0.0,96383.93612303042,346982170.0429095,915375949.9106102,7.362534405147144,6.7,106.31971666117964,106.31971666117964,0.0,0.882955839894595,6.796678640530416,6.796678640530416,6.796678640530416
 2006-10-14T17:00:00,76821.36500437696,276556914.015757,727806823.3214151,7.169395222874498,6.66666666666669,95.86321744147092,0.0,76854.67279680501,276676822.068498,728242987.5370525,7.227162589446132,6.7,106.31971666117964,106.31971666117964,0.0,0.8824395767959591,6.7,6.7,6.7
 2006-10-14T18:00:00,70355.29588827083,253279065.19777492,668172831.2407601,7.128197005277286,6.66666666666669,95.86321744147092,0.0,70383.80580398698,253381700.8943531,668531694.4050009,7.183954883397244,6.7,106.31971666117964,106.31971666117964,0.0,0.8819233136973231,6.7,6.7,6.7
 2006-10-14T19:00:00,63757.82121109444,229528156.35994,606317722.2605622,7.085465574401432,6.66666666666669,95.86321744147092,1.0,208461.72916554092,750462224.9959475,4278989092.480422,-0.3998172328217564,-3.513755025970921,106.31971666117964,106.31971666117964,0.0,0.8810506569512292,-1.891735369617171,-1.181913643950907,-1.181913643950907
 2006-10-14T20:00:00,58547.35492919793,210770477.7451125,557271333.9502455,7.051583606702624,6.66666666666669,95.86321744147092,1.0,147939.03564763718,532580528.3314939,2463998010.5048265,-2.0033079090556973,-3.8,106.31971666117964,106.31971666117964,0.0,0.935044136973842,-3.8,-2.42943495121921,-2.42943495121921
 2006-10-14T21:00:00,57050.01261669982,205380045.4201193,542486566.9418097,7.041370220993065,6.66666666666669,95.86321744147092,1.0,139865.1283463743,503514462.04694754,1762373048.724593,-2.514367615012223,-3.8,106.31971666117964,106.31971666117964,0.0,0.9729141799292544,-3.8,-2.928159664053617,-2.928159664053617
 2006-10-14T22:00:00,55916.85270072187,201300669.7225988,531950020.0447956,7.034091583350818,6.66666666666669,95.86321744147092,1.0,127127.2633757068,457658148.1525445,1209292587.8150716,-2.917533136636491,-3.8,106.31971666117964,106.31971666117964,0.0,0.995198708257398,-3.8,-3.317978384491413,-3.317978384491413
 2006-10-14T23:00:00,54147.609432099554,194931393.9555584,515017390.53637856,7.022394601809716,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-2.5949813135584505,-2.5949813135584505,0.0,106.31971666117964,0.0,1.0,-2.921515379949953,-2.921515379949953,-2.921515379949953
 2006-10-15T00:00:00,53426.58932323576,192335721.5636487,508250228.9641907,7.017719901761329,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-0.7899795363902239,-0.7899795363902239,0.0,106.31971666117964,0.0,1.0,-1.0900306201680148,-1.0900306201680148,-1.0900306201680148
 2006-10-15T01:00:00,55470.07881166183,199692283.7219826,527537788.9523346,7.031043636932154,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,1.0371734975276308,1.0371734975276308,0.0,106.31971666117964,0.0,1.0,0.7267766186593326,0.7267766186593326,0.7267766186593326
 2006-10-15T02:00:00,59030.77407872122,212510786.6833964,561776463.3768458,7.054695780931964,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,2.961126698444227,2.961126698444227,0.0,106.31971666117964,0.0,0.9998718498540592,2.6333338129618853,2.6333338129618853,2.6333338129618853
 2006-10-15T03:00:00,62700.3845399146,225721384.3436925,596021949.7623603,7.078353003485247,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,4.985333171404084,4.985333171404084,0.0,106.31971666117964,0.0,0.9993775555322254,4.640436402454512,4.640436402454512,4.640436402454512
 2006-10-15T04:00:00,64265.56287058637,231356026.33411092,610749380.7152662,7.088527001144076,6.66666666666669,95.86321744147092,1.0,36534.588847310944,131524519.8503194,346927117.3871095,6.847633763358982,6.59647417921757,70.8798111074531,106.31971666117964,0.0,0.9988612924335896,6.456145862687074,6.456145862687074,6.456145862687074
 2006-10-15T05:00:00,65149.01312574729,234536447.25269023,619504518.4749254,7.094575268861154,6.66666666666669,95.86321744147092,0.0,65152.62599971704,234549453.5989813,619758055.6525575,7.148659657869714,6.7,106.31971666117964,106.31971666117964,0.0,0.9983450293349536,6.7,6.7,6.7
 2006-10-15T06:00:00,65888.93062063777,237200150.234296,626214762.9704063,7.099210882832051,6.66666666666669,95.86321744147092,0.0,65881.30831414693,237172709.9309289,626487408.1331998,7.15352951607488,6.7,106.31971666117964,106.31971666117964,0.0,0.9978287662363176,6.7,6.7,6.7
 2006-10-15T07:00:00,69052.17354359182,248587824.75693053,656135491.6434273,7.119881136804299,6.66666666666669,95.86321744147092,0.0,69118.08262429351,248825097.4474567,656394035.0446911,7.175171581922942,6.7,106.31971666117964,106.31971666117964,0.0,0.9973125031376816,6.7,6.7,6.7
 2006-10-15T08:00:00,73760.0911266554,265536328.05595943,698561733.0675303,7.149191040736203,6.66666666666669,95.86321744147092,0.0,73781.09846679418,265611954.4804591,698879846.9794447,7.205915565206069,6.7,106.31971666117964,106.31971666117964,0.0,0.9967962400390455,6.7,6.7,6.7
 2006-10-15T09:00:00,75362.93121339002,271306552.36820406,713431716.9654616,7.159464003593432,6.66666666666669,95.86321744147092,0.0,75388.47713314164,271398517.6793099,713794578.2093343,7.216707976309819,6.7,106.31971666117964,106.31971666117964,0.0,0.9962799769404096,6.7,6.7,6.7
 2006-10-15T10:00:00,74419.59156678159,267910529.64041373,704502948.2648746,7.1532955296607055,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.21023768549329,7.21023768549329,0.0,106.31971666117964,6.280982978843291,0.988659937393078,7.12599712603729,6.6999850358040325,1.116666683718288
 2006-10-15T11:00:00,74640.73368099557,268706641.2515841,706535571.5863864,7.154699772574364,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.211651700570894,7.211651700570894,0.0,106.31971666117964,7.518622692081725,0.9712096001449928,7.20981222012524,6.699953906064902,4.4100391338730573e-08
 2006-10-15T12:00:00,78569.13517647533,282848886.6353111,743494271.7882562,7.180233072539701,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.238432837033204,7.238432837033204,0.0,106.31971666117964,7.822557656673402,0.9533723030683968,7.232099607817349,6.699977121499334,2.1594794974433285e-07
 2006-10-15T13:00:00,83061.71094855733,299022159.4148064,786007204.4381474,7.209604051408302,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.269259463313996,7.269259463313996,0.0,106.31971666117964,8.269379142230365,0.9344789664586868,7.265068488028942,6.699996555157348,1.064015178e-06
 2006-10-15T14:00:00,85762.15193150123,308743746.9534044,811561289.9910985,7.227258922579825,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.287756213864899,7.287756213864899,0.0,106.31971666117964,8.544190295853406,0.9147365049208164,7.285458291709069,6.699974050746417,3.3258185151e-06
 2006-10-15T15:00:00,86615.77099916742,311816775.59700274,819639027.9689128,7.232839731260295,6.666666666666692,95.86321744147092,-1.0,0.0,0.0,0.0,7.293627315364199,7.293627315364199,0.0,106.31971666117964,8.653104343818256,0.8945475209762225,7.293586972253803,6.699980171545071,7.2050065655e-06
 2006-10-15T16:00:00,84377.47941371474,303758925.8893731,798458230.0813197,7.218206229580651,6.66666666666669,95.86321744147092,0.0,97951.74766563578,352626291.59628874,935530554.0321702,7.377113716187861,6.7,106.31971666117964,106.31971666117964,0.0,0.8858020642642627,6.798942509668787,6.798942509668787,6.798942509668787
 2006-10-15T17:00:00,81720.01966154642,294192070.7815671,773310872.9313763,7.200832437377869,6.66666666666669,95.86321744147092,0.0,81749.60309648555,294298571.1473479,773755689.3660635,7.260094304173182,6.7,106.31971666117964,106.31971666117964,0.0,0.8852858011656267,6.7,6.7,6.7
 2006-10-15T18:00:00,78945.56483932723,284204033.42157805,747056399.5555143,7.182694003943961,6.66666666666669,95.86321744147092,0.0,78974.138876908,284306899.9568688,747486066.650031,7.24108661265529,6.7,106.31971666117964,106.31971666117964,0.0,0.8847695380669908,6.7,6.7,6.7
 2006-10-15T19:00:00,77372.61026904995,278541396.9685799,732171639.6538365,7.172410641598304,6.66666666666669,95.86321744147092,1.0,216606.81590232332,779784537.2483641,4527709257.162379,-0.1856173312811776,-3.480146085213164,106.31971666117964,106.31971666117964,0.0,0.8814223292349302,-1.730146085213163,-1.1054687730614985,-1.1054687730614985
 2006-10-15T20:00:00,76236.85320668643,274452671.54407114,721487899.77072,7.165029678922521,6.66666666666669,95.86321744147092,1.0,152574.75811513624,549269129.2144904,2630367348.079592,-1.8821874481493983,-3.8,106.31971666117964,106.31971666117964,0.0,0.9349623759830183,-3.8,-2.428528201329716,-2.428528201329716
 2006-10-15T21:00:00,73266.14772155341,263758131.79759228,693981200.9163127,7.1460265788712505,6.66666666666669,95.86321744147092,1.0,139957.9386113824,503848579.0009766,1915781509.0246823,-2.402588967481011,-3.8,106.31971666117964,106.31971666117964,0.0,0.972861824011688,-3.8,-2.927346145651008,-2.927346145651008
 2006-10-15T22:00:00,72800.56758238666,262082043.2965921,689633624.3246404,7.143023050062559,6.666666666666692,95.86321744147092,1.0,137161.21013414944,493780356.48293793,1368274834.5380528,-2.801612593721227,-3.8,106.31971666117964,106.31971666117964,0.0,0.9951734661878048,-3.8,-3.3174371000789065,-3.3174371000789065
 2006-10-15T23:00:00,74644.32205770623,268719559.40774244,706713351.2957802,7.154822592241765,6.666666666666692,95.86321744147092,1.0,0.0,0.0,0.0,-2.187410341301351,-2.187410341301351,0.0,106.31971666117964,0.0,1.0,-2.62982766748062,-2.62982766748062,-2.62982766748062
 2006-10-16T00:00:00,75373.10505834098,271343178.2100275,713421658.597272,7.15945705428837,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,0.3185481796887561,0.3185481796887561,0.0,106.31971666117964,0.0,1.0,-0.0993363766227272,-0.0993363766227272,-0.0993363766227272
 2006-10-16T01:00:00,74417.24495126342,267902081.8245484,704496793.6359963,7.1532912777649855,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,2.7996267853208088,2.7996267853208088,0.0,106.31971666117964,0.0,1.0,2.3906284848978547,2.3906284848978547,2.3906284848978547
 2006-10-16T02:00:00,72547.45082946785,261170822.98608428,687130712.7936393,7.141293918474268,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,5.202757625386587,5.202757625386587,0.0,106.31971666117964,0.0,0.999857888973646,4.80885751809554,4.80885751809554,4.80885751809554
 2006-10-16T03:00:00,71684.54974951468,258064379.09825283,679006012.0436932,7.135680996639478,6.66666666666669,95.86321744147092,1.0,53213.70996298534,191569355.8667473,504628278.2107879,7.042729924750514,6.677418889131675,88.59976388431636,106.31971666117964,0.0,0.9993566142116054,6.590619179336429,6.590619179336429,6.590619179336429
 2006-10-16T04:00:00,72854.99644188708,262277987.19079348,689566611.0203042,7.142976753668834,6.666666666666692,95.86321744147092,1.0,72874.81171349468,262349322.1685809,689888039.497946,7.1994089992474,6.700000000000002,106.31971666117964,106.31971666117964,0.0,0.9988403511129696,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-16T05:00:00,72562.00942521397,261223233.9307703,687077057.1852105,7.141256851906096,6.66666666666669,95.86321744147092,0.0,72586.25617990857,261310522.24767083,687427032.5594585,7.197628158765394,6.7,106.31971666117964,106.31971666117964,0.0,0.9983240880143336,6.7,6.7,6.7
 2006-10-16T06:00:00,72818.51744066337,262146662.78638825,689554554.6195937,7.142968424302642,6.66666666666669,95.86321744147092,0.0,72839.99382678437,262223977.7764237,689876146.3190173,7.19940038626281,6.7,106.31971666117964,106.31971666117964,0.0,0.9978078249156976,6.7,6.7,6.7
 2006-10-16T07:00:00,73701.82182407749,265326558.5666789,697694800.5014557,7.1485921045194685,6.66666666666669,95.86321744147092,0.0,73725.74173449702,265412670.2441893,698040627.4612882,7.205308344298011,6.7,106.31971666117964,106.31971666117964,0.0,0.9972915618170616,6.7,6.7,6.7
 2006-10-16T08:00:00,74647.11532542639,268729615.1715351,706490269.5885131,7.154668475747418,6.66666666666669,95.86321744147092,0.0,74670.46069925916,268813658.517333,706832510.9482818,7.211670207449848,6.7,106.31971666117964,106.31971666117964,0.0,0.996775298718426,6.7,6.7,6.7
 2006-10-16T09:00:00,78548.98326639122,282776339.7590084,743303575.6621062,7.18010132739704,6.66666666666669,95.86321744147092,0.0,78569.49955161933,282850198.3858296,743656176.7395709,7.238315346106254,6.7,106.31971666117964,106.31971666117964,0.0,0.9962590356197896,6.7,6.7,6.7
 2006-10-16T10:00:00,85491.61483019711,307769813.3887096,809001216.1825473,7.225490299410438,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.28588828001082,7.28588828001082,0.0,106.31971666117964,7.048586983462815,0.9877920499346668,7.182600110867146,6.70000791125583,1.1166668404115754
 2006-10-16T11:00:00,106563.95727733451,383630246.1984043,1008407329.8863184,7.363264359568622,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.430254970198111,7.430254970198111,0.0,106.31971666117964,10.03340210903173,0.9661262832045135,7.398568003051024,6.700006914553615,1.03271116259e-05
 2006-10-16T12:00:00,111519.00785344516,401468428.2724026,1055296629.5010405,7.395662146781333,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.464446601641899,7.464446601641899,0.0,106.31971666117964,11.060509406117324,0.9400923607910076,7.478003151042543,6.700000823664548,4.75480309901e-05
 2006-10-16T13:00:00,106185.64904449302,382268336.5601748,1004827425.3416616,7.36078993144793,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.427804297671572,7.427804297671572,0.0,106.31971666117964,10.418314288454296,0.9148862853263524,7.427850117190086,6.699996422180973,4.61502868686e-05
 2006-10-16T14:00:00,89500.66588322073,322202397.17959464,846938587.982997,7.25170121750035,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.313557934457679,7.313557934457679,0.0,106.31971666117964,9.24096381889638,0.89142905833006,7.338149157323301,6.700011121405737,2.4475602648e-05
 2006-10-16T15:00:00,84627.71801817793,304659784.8654405,800826220.6234168,7.219842215771749,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.280017329019685,7.280017329019685,0.0,106.31971666117964,8.472319806013601,0.8712723824641945,7.280132084987091,6.699999595379341,1.01717318137e-05
 2006-10-16T16:00:00,83506.16124663285,300622180.4878782,790213006.7544322,7.212509742539459,6.66666666666669,95.86321744147092,0.0,97274.28270838916,350187417.75020087,924148319.2177036,7.368881277128384,6.7,106.31971666117964,106.31971666117964,0.0,0.8627159025780125,6.796666788538576,6.796666788538576,6.796666788538576
 2006-10-16T17:00:00,76442.4052148703,275192658.7735331,723775642.3403127,7.166610317766936,6.66666666666669,95.86321744147092,0.0,76476.46518784105,275315274.6762278,724236703.3340397,7.224263497090366,6.7,106.31971666117964,106.31971666117964,0.0,0.8621996394793765,6.7,6.7,6.7
 2006-10-16T18:00:00,71647.81363789203,257932129.0964113,679207130.4647357,7.135819938787681,6.66666666666669,95.86321744147092,0.0,71670.03154091029,258012113.5472771,679533155.1870527,7.191915973680907,6.7,106.31971666117964,106.31971666117964,0.0,0.8616833763807406,6.7,6.7,6.7
 2006-10-16T19:00:00,68376.19607403174,246154305.86651427,649138932.1601061,7.1150476597460255,6.66666666666669,95.86321744147092,1.0,218460.9366754051,786459372.0314581,4588513411.908479,-0.1482063827614348,-3.486995572066387,106.31971666117964,106.31971666117964,0.0,0.860547342422473,-1.7369955720663863,-0.9867344384037132,-0.9867344384037132
 2006-10-16T20:00:00,62871.61099921303,226337799.5971669,597906677.7952634,7.079655026328375,6.66666666666669,95.86321744147092,1.0,155529.70589050505,559906941.2058182,2731973373.4284344,-1.8082292451571444,-3.8,106.31971666117964,106.31971666117964,0.0,0.9190291559125702,-3.8,-2.263418561579321,-2.263418561579321
 2006-10-16T21:00:00,59504.81514935874,214217334.53769147,565800382.9631139,7.057475526466995,6.66666666666669,95.86321744147092,1.0,140396.3139887162,505426730.3593784,2001385517.437964,-2.3402244391725624,-3.8,106.31971666117964,106.31971666117964,0.0,0.9623850888975088,-3.8,-2.7721517499578705,-2.7721517499578705
 2006-10-16T22:00:00,59771.19576018639,215176304.73667103,568271886.0846803,7.059182862650843,6.66666666666669,95.86321744147092,1.0,137345.91770939092,494445303.7538073,1399416843.314206,-2.7789110225598392,-3.8,106.31971666117964,106.31971666117964,0.0,0.98956252141228,-3.8,-3.20808671813306,-3.20808671813306
 2006-10-16T23:00:00,58651.76853328091,211146366.7198113,556954267.3021616,7.051364575505239,6.666666666666692,95.86321744147092,1.0,39262.02626508004,141343294.55428815,367865976.5625117,-2.8922384566567163,-3.160703723004455,35.43990555372655,106.31971666117964,0.0,0.999953420117376,-3.4004644769353853,-3.2735139358552883,-3.2735139358552883
 2006-10-17T00:00:00,59957.10714463847,215845585.72069848,570385039.7374704,7.060642677845763,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-1.1934624252723285,-1.1934624252723285,0.0,106.31971666117964,0.0,1.0,-1.53095714762255,-1.53095714762255,-1.53095714762255
 2006-10-17T01:00:00,58240.280707314254,209665010.5463313,553155267.4135323,7.048740252334951,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,0.815948859672558,0.815948859672558,0.0,106.31971666117964,0.0,1.0,0.4924268470415388,0.4924268470415388,0.4924268470415388
 2006-10-17T02:00:00,52973.72878730165,190705423.634286,504132451.9658468,7.01487539840907,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,2.644211505689151,2.644211505689151,0.0,106.31971666117964,0.0,0.9999887777506274,2.350211688844245,2.350211688844245,2.350211688844245
 2006-10-17T03:00:00,53465.901646420185,192477245.92711264,508707170.3563805,7.018035567384243,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,4.394389906182726,4.394389906182726,0.0,106.31971666117964,0.0,0.9996315130295604,4.0990846064623,4.0990846064623,4.0990846064623
 2006-10-17T04:00:00,54966.28326808713,197878619.7651136,523531958.1270808,7.028276411353709,6.666666666666692,95.86321744147092,1.0,14202.583885790613,51129301.9888462,134998071.74199098,6.335964490827959,6.238225027160454,35.43990555372655,106.31971666117964,0.0,0.9991152499309244,6.02747371602099,6.02747371602099,6.02747371602099
 2006-10-17T05:00:00,56143.80445156151,202117696.0256214,534166932.7249847,7.035623022755544,6.66666666666669,95.86321744147092,0.0,56175.09598087132,202230345.53113672,534107024.5323981,7.086673149882074,6.7,106.31971666117964,106.31971666117964,0.0,0.9985989868322884,6.7,6.7,6.7
 2006-10-17T06:00:00,57799.77628548359,208079194.6277409,551006357.096818,7.047255717648407,6.666666666666692,95.86321744147092,0.0,57860.45779335755,208297648.0560872,551198599.9058896,7.099042973835039,6.7,106.31971666117964,106.31971666117964,0.0,0.9980827237336526,6.7,6.7,6.7
 2006-10-17T07:00:00,65882.72281992536,237177802.15173128,626466330.5592046,7.099384861465432,6.66666666666669,95.86321744147092,0.0,65872.32390163599,237140366.0458896,626639175.537717,7.1536388629062015,6.7,106.31971666117964,106.31971666117964,0.0,0.9975664606350166,6.7,6.7,6.7
 2006-10-17T08:00:00,76952.12449200278,277027648.17121005,728585999.8788992,7.169933562656344,6.66666666666669,95.86321744147092,0.0,76966.86858405161,277080726.9025858,728893656.8163972,7.227633305092822,6.7,106.31971666117964,106.31971666117964,0.0,0.9970501975363808,6.7,6.7,6.7
 2006-10-17T09:00:00,85506.19389177975,307822298.0104071,809139176.8302035,7.225585617703473,6.66666666666669,95.86321744147092,0.0,85530.06147524872,307908221.3108953,809537528.8879895,7.285983477611018,6.7,106.31971666117964,106.31971666117964,0.0,0.9965339344377449,6.7,6.7,6.7
 2006-10-17T10:00:00,118037.7044569534,424935736.0450324,1271650890.5215974,7.545198340683568,6.666666666666692,95.86321744147092,-1.0,0.0,0.0,0.0,7.620177195106614,7.620177195106614,0.0,106.31971666117964,9.128567414130751,0.9858105728742508,7.341869221786761,6.699958065370659,1.1166840661632935
 2006-10-17T11:00:00,149778.65487841045,539203157.5622776,2442864636.82065,8.354729539763524,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.469995963244111,8.469995963244111,0.0,106.31971666117964,22.0989517636958,0.940359981995644,8.45241188662877,6.699998626443626,0.0219757962707429
 2006-10-17T12:00:00,151374.60878602893,544948591.6297042,2499995389.32164,8.39423077783605,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.511380889125626,8.511380889125626,0.0,106.31971666117964,22.66192924144952,0.8804627930989319,8.501147261924995,6.700007886484053,0.0510595998880578
 2006-10-17T13:00:00,153578.39271347952,552882213.7685262,2578465290.959841,8.448487828447815,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.568267758019887,8.568267758019887,0.0,106.31971666117964,23.374441590450942,0.8187862826421272,8.559792634321747,6.699993774767517,0.100401686028498
 2006-10-17T14:00:00,152129.56051662064,547666417.8598342,2526892957.915566,8.412828713213864,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.530985344619125,8.530985344619125,0.0,106.31971666117964,23.36956425948981,0.7561453704043695,8.547223592230283,6.699976514811116,0.143559432191075
 2006-10-17T15:00:00,152845.0140771792,550242050.6778451,2552352585.8167014,8.43043251666443,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.549267397768508,8.549267397768508,0.0,106.31971666117964,23.32268336632923,0.6949486146077236,8.53192044075257,6.6999719974122405,0.1808649468443223
 2006-10-17T16:00:00,152939.8833419912,550583580.0311682,2555762575.000904,8.432790194952684,6.66666666666669,95.86321744147092,0.0,165765.88312974243,596757179.2670727,2978822069.6396227,8.853380996548763,6.7,106.31971666117964,106.31971666117964,0.0,0.6687266573846241,7.0157095102387474,7.0157095102387474,7.0157095102387474
 2006-10-17T17:00:00,125134.3342800434,450483603.40815616,1197521239.847758,7.493939393738088,6.66666666666669,95.86321744147092,0.0,125263.78345054731,450949620.4219704,1199785324.8187242,7.568268979681445,6.7,106.31971666117964,106.31971666117964,0.0,0.6682103942859884,6.7,6.7,6.7
 2006-10-17T18:00:00,130051.0997683968,468183959.1662285,1423951057.0555236,7.65045704135285,6.66666666666669,95.86321744147092,0.0,130108.76883245209,468391567.7968276,1424339396.250239,7.730535865527201,6.7,106.31971666117964,106.31971666117964,0.0,0.6676941311873522,6.7,6.7,6.7
 2006-10-17T19:00:00,126897.96644737032,456832679.2105332,1202062574.483164,7.497076721967087,6.66666666666669,95.86321744147092,1.0,257225.9920059169,926013571.2213008,5731942283.451002,0.8371617675640265,-3.331382282268414,106.31971666117964,106.31971666117964,0.0,0.673192841435029,-1.5813822822684138,-0.3871556228926625,-0.3871556228926625
 2006-10-17T20:00:00,117946.41359307342,424607088.93506426,1116118723.815035,7.437688472676295,6.66666666666669,95.86321744147092,1.0,209360.82004431132,753698952.1595211,4447064472.148359,-0.5611783165674581,-3.8,106.31971666117964,106.31971666117964,0.0,0.7543512989234712,-3.8,-1.3828594688313405,-1.3828594688313405
 2006-10-17T21:00:00,110982.87078608578,399538334.8299089,1050223201.6520548,7.392156583550637,6.66666666666669,95.86321744147092,1.0,195063.2886339525,702227839.082229,4013973775.2440968,-0.8758403748617862,-3.8,106.31971666117964,106.31971666117964,0.0,0.8305203993239144,-3.8,-1.6547930505881443,-1.6547930505881443
 2006-10-17T22:00:00,89444.51239707216,322000244.62945974,846407211.441832,7.251334073556889,6.66666666666669,95.86321744147092,1.0,171315.93625770303,616737370.527731,3260001108.848868,-1.4240291035488466,-3.8,106.31971666117964,106.31971666117964,0.0,0.8958490367525735,-3.8,-2.05956599773905,-2.05956599773905
 2006-10-17T23:00:00,82579.23288214633,297285238.3757268,781441547.9900479,7.206449738955517,6.66666666666669,95.86321744147092,1.0,149133.09679671007,536879148.4681562,2510685978.75925,-1.9693159237826368,-3.8,106.31971666117964,106.31971666117964,0.0,0.9462301022020544,-3.8,-2.5597596391553226,-2.5597596391553226
 2006-10-18T00:00:00,79884.23960157951,287583262.5656862,755939013.6665037,7.188830705687031,6.66666666666669,95.86321744147092,1.0,139865.1283463743,503514462.04694754,1820571400.535283,-2.47195808779577,-3.8,106.31971666117964,106.31971666117964,0.0,0.9799360809844758,-3.8,-3.0409206055933105,-3.0409206055933105
 2006-10-18T01:00:00,80151.39572548804,288545024.611757,758467093.5206728,7.19057728124244,6.66666666666669,95.86321744147092,1.0,92982.24669105148,334736088.0877853,927224562.8308028,-2.839072823663885,-3.5156329066423075,70.8798111074531,106.31971666117964,0.0,0.997941524743634,-3.6928701577445935,-3.391941192308337,-3.391941192308337
 2006-10-18T02:00:00,78947.39194463777,284210611.000696,747073689.3262278,7.182705948951615,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-1.1876689394364248,-1.1876689394364248,0.0,106.31971666117964,0.0,1.0,-1.6265764278358172,-1.6265764278358172,-1.6265764278358172
 2006-10-18T03:00:00,76236.73591012039,274452249.2764334,721596160.2358241,7.165104471067102,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,1.3764564699092938,1.3764564699092938,0.0,106.31971666117964,0.0,0.9997732988702288,0.955689817087808,0.955689817087808,0.955689817087808
 2006-10-18T04:00:00,74427.45806843486,267938849.0463655,704627849.4105302,7.1533818168188255,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,4.035893136707695,4.035893136707695,0.0,106.31971666117964,0.0,0.9992570357715927,3.633453142136977,3.633453142136977,3.633453142136977
 2006-10-18T05:00:00,75776.40274666737,272795049.8880025,717290456.7022237,7.162129853177941,6.66666666666669,95.86321744147092,0.0,27153.61536692131,97753015.32091673,257723416.90957248,6.520140365350266,6.333567195730797,53.15985833058982,106.31971666117964,0.0,0.998740772672957,6.085529997298383,6.085529997298383,6.085529997298383
 2006-10-18T06:00:00,78308.75547193082,281911519.698951,741030316.7200997,7.178530780214942,6.66666666666669,95.86321744147092,0.0,78332.29845424213,281996274.4352717,741411082.0036182,7.236690936942547,6.7,106.31971666117964,106.31971666117964,0.0,0.9982245095743212,6.7,6.7,6.7
 2006-10-18T07:00:00,81073.14252843762,291863313.10237545,767189519.5279447,7.196603367495353,6.66666666666669,95.86321744147092,0.0,81097.72699736447,291951817.1905121,767585716.4077682,7.255629974486138,6.7,106.31971666117964,106.31971666117964,0.0,0.997708246475685,6.7,6.7,6.7
 2006-10-18T08:00:00,86224.32836978901,310407582.1312404,815934833.541637,7.230280617305694,6.66666666666669,95.86321744147092,0.0,86250.33061646883,310501190.2192877,816354838.3890045,7.2909160169997875,6.7,106.31971666117964,106.31971666117964,0.0,0.9971919833770492,6.7,6.7,6.7
 2006-10-18T09:00:00,118360.12097819489,426096435.52150166,1278340647.9408622,7.549822762537887,6.66666666666669,95.86321744147092,0.0,118383.92045589956,426182113.64123845,1278426757.9648972,7.625051392720079,6.7,106.31971666117964,106.31971666117964,0.0,0.9966757202784132,6.7,6.7,6.7
