Date/Time,Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Rate [W](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Energy [J](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Rate [W](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Energy [J](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-10-18T10:00:00,154825.66716506987,557372401.7942516,2622385158.400091,8.478857500382068,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.599985256503366,8.599985256503366,0.0,106.31971666117964,19.48825824072424,0.9703432936280312,8.269359857866801,6.699990502702909,1.135193456704268
 2006-10-18T11:00:00,157353.67831698502,566473241.9411461,2711660271.1488256,8.540588411491042,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.664920613839563,8.664920613839563,0.0,106.31971666117964,24.32570265441032,0.9049984141265028,8.670740364261261,6.700001919235134,0.057343802625937
 2006-10-18T12:00:00,154953.1270322778,557831257.3162,2627115982.613321,8.482127860540599,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.603648034586401,8.603648034586401,0.0,106.31971666117964,23.913077411295745,0.8397653338623535,8.616698858503236,6.699988852417668,0.0950835988373566
 2006-10-18T13:00:00,153842.54301388309,553833154.849979,2587849339.5328665,8.454976396128139,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.575135253560536,8.575135253560536,0.0,106.31971666117964,23.60710281709264,0.7764697122807539,8.573494920718067,6.700029299108219,0.1359011001480559
 2006-10-18T14:00:00,157621.27996610626,567436607.8779826,2720892066.62787,8.546972716793267,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.67146241729726,8.67146241729726,0.0,106.31971666117964,24.521718221477567,0.712539340109168,8.64565471168687,6.7000085977004735,0.2101548475185565
 2006-10-18T15:00:00,158179.36885852666,569445727.890696,2740546726.9983544,8.560563490763679,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.68589483996037,8.68589483996037,0.0,106.31971666117964,25.24057345885584,0.6454837386496369,8.70011998944189,6.699988229768411,0.2752922515163494
 2006-10-18T16:00:00,143884.5308925438,517984311.21315765,1951815269.7065945,8.015327891740084,6.66666666666669,95.86321744147092,0.0,157821.41908964014,568157108.7227045,2407725053.111264,8.440585064772455,6.7,106.31971666117964,106.31971666117964,0.0,0.617448711608506,7.024977713269372,7.024977713269372,7.024977713269372
 2006-10-18T17:00:00,89061.64118555082,320621908.26798284,842784127.7466967,7.248831548925385,6.66666666666669,95.86321744147092,0.0,89131.85584765811,320874681.0515691,843628322.996056,7.310646047151404,6.7,106.31971666117964,106.31971666117964,0.0,0.6169324485098701,6.7,6.7,6.7
 2006-10-18T18:00:00,81022.31641412774,291680339.0908599,766708555.5366551,7.196271065899919,6.66666666666669,95.86321744147092,0.0,81049.86049914398,291779497.79691833,767132662.5221802,7.255302197969229,6.7,106.31971666117964,106.31971666117964,0.0,0.6164161854112341,6.7,6.7,6.7
 2006-10-18T19:00:00,78948.30056469141,284213882.0328891,747082287.5347176,7.182711889398334,6.66666666666669,95.86321744147092,1.0,245067.7569346692,882243924.9648088,5393374571.216415,0.5092134168673775,-3.4140278191314253,106.31971666117964,106.31971666117964,0.0,0.6244167486133915,-1.6640278191314248,-0.3596327722051674,-0.3596327722051674
 2006-10-18T20:00:00,76244.32647259657,274479575.3013477,721496424.9462726,7.165035569660719,6.66666666666669,95.86321744147092,1.0,200728.88511114783,722623986.4001323,4187924420.510449,-0.7494302971990163,-3.8,106.31971666117964,106.31971666117964,0.0,0.7083219260043849,-3.8,-1.2808671124922557,-1.2808671124922557
 2006-10-18T21:00:00,71181.51625451761,256253458.5162634,674367490.2077607,7.13247656181117,6.66666666666669,95.86321744147092,1.0,190198.2950442707,684713862.1593745,3863930522.403893,-0.984884441165084,-3.8,106.31971666117964,106.31971666117964,0.0,0.7887386853676331,-3.8,-1.4861874851199126,-1.4861874851199126
 2006-10-18T22:00:00,66826.89905387243,240576836.5939408,634069657.1877319,7.104637277973693,6.66666666666669,95.86321744147092,1.0,174887.9860181471,629596749.6653296,3377376916.609794,-1.3386463962000696,-3.8,106.31971666117964,106.31971666117964,0.0,0.8607084822270505,-3.8,-1.8158609741237368,-1.8158609741237368
 2006-10-18T23:00:00,65835.96889942745,237009488.03793883,626050573.1877595,7.099097455984704,6.666666666666692,95.86321744147092,1.0,156000.0640567955,561600230.6044638,2748320587.046622,-1.7963284896610292,-3.8,106.31971666117964,106.31971666117964,0.0,0.9199250946396406,-3.8,-2.2721204155580907,-2.2721204155580907
 2006-10-19T00:00:00,65866.68682406476,237120072.5666331,626047049.5338893,7.099095022851338,6.66666666666669,95.86321744147092,1.0,140752.93305871892,506710559.0113882,2050140462.534056,-2.3047064841418234,-3.8,106.31971666117964,106.31971666117964,0.0,0.962988318527366,-3.8,-2.780692220442747,-2.780692220442747
 2006-10-19T01:00:00,65785.62532793065,236828251.1805504,626039278.4389033,7.099089653150874,6.66666666666669,95.86321744147092,1.0,138750.52087435676,499501875.14768434,1448623769.4550335,-2.743039044660103,-3.8,106.31971666117964,106.31971666117964,0.0,0.9899097228052504,-3.8,-3.2144065408754976,-3.2144065408754976
 2006-10-19T02:00:00,65862.91981307564,237106511.32707232,626097650.4206738,7.099129978618493,6.66666666666669,95.86321744147092,1.0,41112.99347259424,148006776.50133926,385208633.6831658,-2.803362127000307,-3.084475006294177,35.43990555372655,106.31971666117964,0.0,0.9999921668290428,-3.354989707952237,-3.2294090633738155,-3.2294090633738155
 2006-10-19T03:00:00,64952.30383410328,233828293.80277184,617291034.4634382,7.0930461366564215,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-0.9000890637020814,-0.9000890637020814,0.0,106.31971666117964,0.0,1.0,-1.2633666642861474,-1.2633666642861474,-1.2633666642861474
 2006-10-19T04:00:00,63162.80473114888,227386097.032136,599927974.7383401,7.081051349351051,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,1.3881017707430343,1.3881017707430343,0.0,106.31971666117964,0.0,1.0,1.0415771435111878,1.0415771435111878,1.0415771435111878
 2006-10-19T05:00:00,61311.352648096654,220720869.533148,583047394.4789608,7.069389958075873,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,3.559077605882825,3.559077605882825,0.0,106.31971666117964,0.0,1.0,3.2220892095252665,3.2220892095252665,3.2220892095252665
 2006-10-19T06:00:00,62702.94335575297,225730596.0807107,595686107.8936828,7.078120997792379,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,5.612283714940427,5.612283714940427,0.0,106.31971666117964,0.0,0.9998264144574353,5.267882753907215,5.267882753907215,5.267882753907215
 2006-10-19T07:00:00,67425.4558988845,242731641.2359842,640530082.6907265,7.1091003736244645,6.66666666666669,95.86321744147092,0.0,58508.056509917056,210629003.43570143,556583716.920357,7.102929260382197,6.7,106.31971666117964,106.31971666117964,0.0,0.9993184561751728,6.663999593703495,6.663999593703495,6.663999593703495
 2006-10-19T08:00:00,75107.45528653145,270386839.0315132,711234462.0867777,7.157946111058667,6.66666666666669,95.86321744147092,0.0,75103.82348809094,270373764.5571274,711525204.708678,7.215065626961824,6.7,106.31971666117964,106.31971666117964,0.0,0.9988021930765368,6.7,6.7,6.7
 2006-10-19T09:00:00,82196.93424608538,295908963.2859074,777823882.5367458,7.203950398530761,6.666666666666692,95.86321744147092,0.0,82220.98824123672,295995557.6684522,778217324.9437112,7.26332242471365,6.7,106.31971666117964,106.31971666117964,0.0,0.9982859299779008,6.7,6.7,6.7
 2006-10-19T10:00:00,92639.56915195576,333502448.94704074,876641811.7076828,7.2722237030839985,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.334829642836105,7.334829642836105,0.0,106.31971666117964,7.457882800201698,0.9894309225346264,7.213318536465571,6.700017141119507,1.1166672805033848
 2006-10-19T11:00:00,142207.1635647201,511945788.83299226,2081505090.4945529,8.104974765631669,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.207143117382165,8.207143117382165,0.0,106.31971666117964,17.033698940577505,0.959310661273538,8.00858546352912,6.700007461692746,0.012119539078135
 2006-10-19T12:00:00,156873.0583157028,564743009.93653,2694781842.462377,8.528917164774251,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.6526098008948,8.6526098008948,0.0,106.31971666117964,24.070899132057388,0.8984755059711581,8.64368013239406,6.700001540747731,0.0585794388710502
 2006-10-19T13:00:00,159069.6457879647,572650724.8366729,2771693045.663635,8.582101274905922,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.708353300526916,8.708353300526916,0.0,106.31971666117964,24.775814269894976,0.8321314674833037,8.699265064182965,6.699982760723718,0.1197627809443953
 2006-10-19T14:00:00,161243.4606911003,580476458.4879612,2847308590.7516727,8.634391312953166,6.666666666666692,95.86321744147092,-1.0,0.0,0.0,0.0,8.763184014349028,8.763184014349028,0.0,106.31971666117964,25.524907431285985,0.7639504226253214,8.752985970180722,6.699991133881988,0.2015008725590353
 2006-10-19T15:00:00,162699.3758373092,585717753.0143132,2897713060.356347,8.669248166909346,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.799783591452497,8.799783591452497,0.0,106.31971666117964,26.196777403406912,0.6940303999615743,8.797552251476516,6.699995863986746,0.2845559100953447
 2006-10-19T16:00:00,160522.94233466135,577882592.4047807,2822256544.9240484,8.617067157673366,6.66666666666669,95.86321744147092,0.0,175044.33669392005,630159612.0981121,3287868272.575435,9.0763504174436,6.7,106.31971666117964,106.31971666117964,0.0,0.6643499648693573,7.050516049212555,7.050516049212555,7.050516049212555
 2006-10-19T17:00:00,151773.81306083477,546385727.0190052,2328215306.9519987,8.275556804423173,6.66666666666669,95.86321744147092,0.0,152110.29485784573,547597061.4882447,2334274706.766667,8.387981443894692,6.7,106.31971666117964,106.31971666117964,0.0,0.6638337017707213,6.7,6.7,6.7
 2006-10-19T18:00:00,102616.67747123202,369420038.8964353,971054495.107231,7.3374556024686095,6.66666666666669,95.86321744147092,0.0,102691.75978393538,369690335.2221674,971972099.8529112,7.403495716974724,6.7,106.31971666117964,106.31971666117964,0.0,0.6633174386720854,6.7,6.7,6.7
 2006-10-19T19:00:00,90886.65553045436,327191959.9096357,860054111.7972972,7.260762350048775,6.66666666666669,95.86321744147092,1.0,247010.54019214507,889237944.6917223,5447312851.56128,0.5728525914221491,-3.3894153837842413,106.31971666117964,106.31971666117964,0.0,0.6699981633643973,-1.639415383784241,-0.4012533099854272,-0.4012533099854272
 2006-10-19T20:00:00,86256.58348513825,310523700.5464977,816240061.4589884,7.230491439615325,6.66666666666669,95.86321744147092,1.0,199670.466671974,718813680.0191065,4155621676.57615,-0.7729026078174378,-3.8,106.31971666117964,106.31971666117964,0.0,0.7515521278335666,-3.8,-1.3755846663466544,-1.3755846663466544
 2006-10-19T21:00:00,82581.24015247071,297292464.5488945,781460542.6497798,7.206462862569231,6.66666666666669,95.86321744147092,1.0,186866.45563001023,672719240.268037,3759593758.8567686,-1.060728684761841,-3.8,106.31971666117964,106.31971666117964,0.0,0.8280207599964219,-3.8,-1.6430935076789115,-1.6430935076789115
 2006-10-19T22:00:00,77817.35276742734,280142469.9627384,736420841.9223228,7.175346293411484,6.666666666666692,95.86321744147092,1.0,168598.52617668646,606954694.2360711,3171303451.1135507,-1.4885442921070524,-3.8,106.31971666117964,106.31971666117964,0.0,0.8938020679631765,-3.8,-2.0433782486329,-2.0433782486329
 2006-10-19T23:00:00,73270.80583058142,263774900.99009308,694022928.9935393,7.14605540686519,6.66666666666669,95.86321744147092,1.0,147536.70114869557,531132124.1353041,2447339863.6184607,-2.015436802115391,-3.8,106.31971666117964,106.31971666117964,0.0,0.9447550376807152,-3.8,-2.541837484465297,-2.541837484465297
 2006-10-20T00:00:00,70714.51055526189,254572237.99894285,670283517.9080484,7.129655123168097,6.66666666666669,95.86321744147092,1.0,139865.1283463743,503514462.04694754,1755331014.6873646,-2.519498279734045,-3.8,106.31971666117964,106.31971666117964,0.0,0.9790263899296676,-3.8,-3.0258937286554684,-3.0258937286554684
 2006-10-20T01:00:00,68846.09665567976,247845947.9604472,652919886.3085879,7.117659646211583,6.66666666666669,95.86321744147092,1.0,90435.63973887438,325568303.0599477,870360463.0206573,-2.9196677627536887,-3.554768875303305,70.8798111074531,106.31971666117964,0.0,0.9976575191411012,-3.706790575622824,-3.3990818117552,-3.3990818117552
 2006-10-20T02:00:00,67968.01268211848,244684845.6556265,644803641.4454541,7.112052654758748,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-1.5529476365259232,-1.5529476365259232,0.0,106.31971666117964,0.0,0.9998322827367484,-1.9336544341945945,-1.9336544341945945,-1.9336544341945945
 2006-10-20T03:00:00,66780.57037094177,240410053.3353904,634160281.7832358,7.10469988370236,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,0.7027012926926152,0.7027012926926152,0.0,106.31971666117964,0.0,0.9993254981103488,0.3313033422956512,0.3313033422956512,0.3313033422956512
 2006-10-20T04:00:00,63908.4165751365,230070299.6704914,606732448.0581217,7.085752030188435,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,3.0259256892990813,3.0259256892990813,0.0,106.31971666117964,0.0,0.9988092350117128,2.677628271621864,2.677628271621864,2.677628271621864
 2006-10-20T05:00:00,60280.09516211844,217008342.5836264,572557881.2446591,7.06214368277256,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,5.172350426226656,5.172350426226656,0.0,106.31971666117964,0.0,0.9982929719130768,4.843263071673321,4.843263071673321,4.843263071673321
 2006-10-20T06:00:00,61831.52480660207,222593489.30376744,587603482.8918884,7.07253740481038,6.66666666666669,95.86321744147092,0.0,38890.01950400679,140004070.2144244,369305266.6957136,6.902523494708936,6.635164952666454,70.8798111074531,106.31971666117964,0.0,0.9977767088144408,6.519985743789,6.519985743789,6.519985743789
 2006-10-20T07:00:00,75852.56277546409,273069225.9916707,718216541.7805381,7.162770100111994,6.66666666666669,95.86321744147092,0.0,75827.01469098742,272977252.88755465,718428391.7619833,7.220059799526254,6.7,106.31971666117964,106.31971666117964,0.0,0.9972604457158049,6.7,6.7,6.7
 2006-10-20T08:00:00,129713.01342462817,466966848.3286614,1792002851.6493075,7.904889875089722,6.66666666666669,95.86321744147092,0.0,129768.77079874271,467167574.87547386,1793378995.0839276,7.997158183807297,6.7,106.31971666117964,106.31971666117964,0.0,0.9967441826171688,6.7,6.7,6.7
 2006-10-20T09:00:00,161935.31834553726,582967146.0439341,2871112603.6039543,8.650853374427946,6.66666666666669,95.86321744147092,0.0,162161.668451883,583782006.4267788,2877361875.55914,8.78036489077512,6.7,106.31971666117964,106.31971666117964,0.0,0.996227919518533,6.7,6.7,6.7
 2006-10-20T10:00:00,168541.96418917674,606751071.0810362,3097622133.457204,8.80750283131934,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.944633260385528,8.944633260385528,0.0,106.31971666117964,22.26625493262737,0.9649809170768724,8.55962421772553,6.700002756807927,1.1602588695775162
 2006-10-20T11:00:00,175201.56065479983,630725618.3572797,3321689841.8859487,8.962479899902135,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.107109192535503,9.107109192535503,0.0,106.31971666117964,28.31024361131978,0.8874128313141094,9.07909855921426,6.699980830422208,0.1444225073492839
 2006-10-20T12:00:00,181192.297931748,652292272.5542927,3519928069.1827683,9.099604920389105,6.666666666666692,95.86321744147092,-1.0,0.0,0.0,0.0,9.250885179940004,9.250885179940004,0.0,106.31971666117964,30.190675434057013,0.8044585592928378,9.230237861596954,6.699946182851314,0.3191787790939824
 2006-10-20T13:00:00,186438.36747848545,671178122.9225476,3690913096.310104,9.217888785288723,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.37501169881292,9.37501169881292,0.0,106.31971666117964,31.996859131603305,0.7170759368881082,9.354309895599336,6.700042127782442,0.5342171175417612
 2006-10-20T14:00:00,190408.9815411848,685472333.5482655,3818879815.337714,9.306419326268314,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.467849994290216,9.467849994290216,0.0,106.31971666117964,33.552946754192384,0.6258765586389101,9.456568602664593,6.700004318871575,0.7216054339530252
 2006-10-20T15:00:00,189240.347252718,681265250.1097846,3781331668.0556703,9.280442119807908,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.44074441197253,9.44074441197253,0.0,106.31971666117964,33.811034413716726,0.5330354973215997,9.45699278638819,6.6999987800459735,0.7876994269792092
 2006-10-20T16:00:00,178757.15222322763,643525748.0036194,3439061899.935947,9.043669437993236,6.66666666666669,95.86321744147092,0.0,199627.31242454608,718658324.7283659,4058012297.9698086,9.6315081569542,6.7,106.31971666117964,106.31971666117964,0.0,0.4945037022939378,7.149401814747844,7.149401814747844,7.149401814747844
 2006-10-20T17:00:00,166172.54270139552,598221153.7250239,3016964938.3494577,8.751719708854232,6.66666666666669,95.86321744147092,0.0,166430.6787288453,599150443.423843,3024291939.0091734,8.886418389602927,6.7,106.31971666117964,106.31971666117964,0.0,0.4939874391953019,6.7,6.7,6.7
 2006-10-20T18:00:00,162616.86187463405,585420702.7486826,2894818570.1959424,8.667246645147332,6.66666666666669,95.86321744147092,0.0,162854.7374561571,586277054.8421657,2901465438.884516,8.79776513382904,6.7,106.31971666117964,106.31971666117964,0.0,0.4934711760966659,6.7,6.7,6.7
 2006-10-20T19:00:00,161015.05123553632,579654184.4479307,2839409630.8916245,8.628928809976859,6.66666666666669,95.86321744147092,1.0,313130.5741756569,1127270067.0323646,7219363111.166665,2.196219267852384,-3.04966897653336,106.31971666117964,106.31971666117964,0.0,0.4960550129028454,-1.299668976533359,-0.1752544696354122,-0.1752544696354122
 2006-10-20T20:00:00,160547.83103194096,577972191.7149874,2823183047.119963,8.61770762649588,6.66666666666669,95.86321744147092,1.0,284118.01323079393,1022824847.6308582,6506832438.23088,0.933296402079558,-3.8,106.31971666117964,106.31971666117964,0.0,0.5818052837431691,-3.8,-1.127648985994065,-1.127648985994065
 2006-10-20T21:00:00,160229.07796297307,576824680.6667031,2812105326.6488905,8.610047071466424,6.66666666666669,95.86321744147092,1.0,278990.9549208824,1004367437.7151766,6374634821.690971,0.8374773514095256,-3.8,106.31971666117964,106.31971666117964,0.0,0.6687333853707594,-3.8,-1.2174753547012631,-1.2174753547012631
 2006-10-20T22:00:00,160795.04213663898,578862151.6919004,2831770463.4928594,8.623646084371709,6.666666666666692,95.86321744147092,1.0,271555.0079323302,977598028.5563884,6180729959.485346,0.6969053148903436,-3.8,106.31971666117964,106.31971666117964,0.0,0.7518411354254558,-3.8,-1.3763285968058991,-1.3763285968058991
 2006-10-20T23:00:00,160634.85197822787,578285467.1216204,2826206029.082569,8.619798109414821,6.66666666666669,95.86321744147092,1.0,257754.1520968137,927914947.5485294,5813619042.822746,0.4306791900378872,-3.8,106.31971666117964,106.31971666117964,0.0,0.8282791131589052,-3.8,-1.6442921582355972,-1.6442921582355972
 2006-10-21T00:00:00,159610.6115557988,574598201.6008756,2790570351.9354305,8.595155182045522,6.66666666666669,95.86321744147092,1.0,236643.7428082729,851917474.1097825,5233201262.3262825,0.0095522209216427,-3.8,106.31971666117964,106.31971666117964,0.0,0.8940139887563988,-3.8,-2.045041533942014,-2.045041533942014
 2006-10-21T01:00:00,157712.7692547217,567765969.3169981,2724249005.5774064,8.549293465289422,6.66666666666669,95.86321744147092,1.0,210807.6799210708,758907647.715855,4488521346.46864,-0.5310844461865792,-3.8,106.31971666117964,106.31971666117964,0.0,0.9449080987761196,-3.8,-2.543686430960552,-2.543686430960552
 2006-10-21T02:00:00,156905.8308451899,564860991.0426836,2695949757.154176,8.529724698994839,6.66666666666669,95.86321744147092,1.0,187895.2523971829,676422908.6298586,3791320113.5667176,-1.0376715560631615,-3.8,106.31971666117964,106.31971666117964,0.0,0.9791210178394744,-3.8,-3.0274509083418093,-3.0274509083418093
 2006-10-21T03:00:00,126859.94778155992,456695812.0136157,1200466879.0498245,7.495973986945334,6.66666666666669,95.86321744147092,1.0,93243.41889758287,335676308.03129834,1258434927.577362,-2.472675455356233,-3.3906229558047265,70.8798111074531,106.31971666117964,0.0,0.9976871116607912,-3.64605824575019,-3.339054592147584,-3.339054592147584
 2006-10-21T04:00:00,117937.81750088862,424576143.00319904,1116037379.5914438,7.437632265617773,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,0.0163131948186434,0.0163131948186434,0.0,106.31971666117964,0.0,0.999868322065682,-0.6345225527639314,-0.6345225527639314,-0.6345225527639314
 2006-10-21T05:00:00,110958.73472280915,399451445.002113,1049994803.76083,7.391998770003845,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,3.782023586227231,3.782023586227231,0.0,106.31971666117964,0.0,0.9993722638496596,3.179696924003072,3.179696924003072,3.179696924003072
 2006-10-21T06:00:00,123238.08907036316,443657120.6533073,1278805838.8912032,7.550126630257799,6.66666666666669,95.86321744147092,0.0,74571.8133767976,268458528.1564714,817961504.0665138,7.112067292259479,6.520201129163721,70.8798111074531,106.31971666117964,0.0,0.9988560007510237,6.278798828915917,6.278798828915917,6.278798828915917
 2006-10-21T07:00:00,147414.0790868378,530690684.712616,2332339393.329707,8.278314866014377,6.66666666666669,95.86321744147092,0.0,147564.60980704788,531232595.3053724,2336306734.089824,8.389685470614614,6.7,106.31971666117964,106.31971666117964,0.0,0.9983397376523876,6.7,6.7,6.7
 2006-10-21T08:00:00,154941.67968575796,557790046.8687288,2626500234.272212,8.481702876395866,6.66666666666669,95.86321744147092,0.0,155136.804460747,558492496.0586891,2631665726.9820766,8.602984639935537,6.7,106.31971666117964,106.31971666117964,0.0,0.9978234745537516,6.7,6.7,6.7
 2006-10-21T09:00:00,162494.30066407344,584979482.3906645,2890392344.322917,8.66418641433023,6.66666666666669,95.86321744147092,0.0,162722.58751836055,585801315.066098,2896706859.8284645,8.794328403258588,6.7,106.31971666117964,106.31971666117964,0.0,0.9973072114551156,6.7,6.7,6.7
 2006-10-21T10:00:00,173186.90154062168,623472845.5462381,3251153097.8499937,8.913693902927937,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.055903644369325,9.055903644369325,0.0,106.31971666117964,22.961840841486417,0.965070109502535,8.635283025923847,6.6999948989853,1.1691926754414648
 2006-10-21T11:00:00,189690.9418664904,682887390.7193654,3736767044.00546,9.249612698201558,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.408309463875066,9.408309463875066,0.0,106.31971666117964,30.942509894988262,0.8808375973081222,9.358359367267804,6.699923248409441,0.224371119930527
 2006-10-21T12:00:00,194746.036891016,701085732.8076572,3873493367.062682,9.344203976024458,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.032492546356728,9.032492546356728,0.0,106.31971666117964,41.18401365181992,0.7842465256418095,9.147000771948257,6.235009441127549,0.9447427011099973
 2006-10-21T13:00:00,197501.0943988512,711003939.8358642,3945258663.655268,9.393857031973416,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.552002200966031,9.552002200966031,0.0,106.31971666117964,32.88260383794407,0.6929908799812519,9.422784626758595,6.700004007256188,0.6275512317720731
 2006-10-21T14:00:00,192399.94884085163,692639815.8270657,3810317172.073376,9.300496916562066,6.666666666666692,95.86321744147092,-1.0,0.0,0.0,0.0,9.462162073777009,9.462162073777009,0.0,106.31971666117964,34.160218995041504,0.5974775631227579,9.503171594216612,6.700006263047133,0.7795638226959779
 2006-10-21T15:00:00,186436.0661487639,671169838.13555,3651700631.1848726,9.190761214915566,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.346877349243556,9.346877349243556,0.0,106.31971666117964,32.63948712549861,0.5072444318804523,9.34858070682357,6.700014755115376,0.7211481294649363
 2006-10-21T16:00:00,180635.4575884414,650287647.318389,3490772750.0535645,9.079437492598482,6.66666666666669,95.86321744147092,0.0,200721.481381438,722597332.9731765,4075723433.708031,9.644381368708231,6.7,106.31971666117964,106.31971666117964,0.0,0.4699843206882049,7.140618063174107,7.140618063174107,7.140618063174107
 2006-10-21T17:00:00,170924.3365871267,615327611.7136561,3178344063.8005886,8.863332176690484,6.666666666666692,95.86321744147092,0.0,171225.5743041057,616412067.4947805,3187103545.8756976,9.003913746046509,6.7,106.31971666117964,106.31971666117964,0.0,0.4694680575895689,6.7,6.7,6.7
 2006-10-21T18:00:00,170681.53749349908,614453534.9765967,3170195308.583271,8.85769598735253,6.66666666666669,95.86321744147092,0.0,170960.3839341846,615457382.1630645,3178202814.510132,8.997491433835698,6.7,106.31971666117964,106.31971666117964,0.0,0.468951794490933,6.7,6.7,6.7
 2006-10-21T19:00:00,170434.31286118363,613563526.3002611,3161848301.028209,8.851922866347715,6.66666666666669,95.86321744147092,1.0,325798.553852442,1172874793.868791,7404738610.702585,2.4340447208691582,-2.945670929308277,106.31971666117964,106.31971666117964,0.0,0.4735913315114337,-1.4054463857416788,-0.1936662390440441,-0.1936662390440441
 2006-10-21T20:00:00,168622.93954215545,607042582.3517597,3100524306.051057,8.809509432568376,6.66666666666669,95.86321744147092,1.0,298836.2228292288,1075810402.1852236,6808033696.327381,1.1515580968093857,-3.8,106.31971666117964,106.31971666117964,0.0,0.5604638396447019,-3.8,-1.1118697942075195,-1.1118697942075195
 2006-10-21T21:00:00,167242.34099341094,602072427.5762794,3053551820.5992146,8.777022819282061,6.666666666666688,95.86321744147092,1.0,292063.476919288,1051428516.909437,6653505159.719272,1.0395894077976349,-3.8,106.31971666117964,106.31971666117964,0.0,0.6480370145702473,-3.8,-1.191029524260872,-1.191029524260872
 2006-10-21T22:00:00,167117.5830423257,601623298.9523726,3049305353.58276,8.774085922956038,6.66666666666669,95.86321744147092,1.0,284230.5275960674,1023229899.3458428,6462901603.354733,0.9014552921352914,-3.8,106.31971666117964,106.31971666117964,0.0,0.7322757573322152,-3.8,-1.3294900156516816,-1.3294900156516816
 2006-10-21T23:00:00,165297.10537052745,595069579.3338989,2987031945.479145,8.731018340000341,6.66666666666669,95.86321744147092,1.0,268594.8440940443,966941438.7385596,6081063164.547123,0.6246327882160032,-3.8,106.31971666117964,106.31971666117964,0.0,0.8106545046598179,-3.8,-1.5678122974676931,-1.5678122974676931
 2006-10-22T00:00:00,164175.09701819858,591030349.2655149,2948558501.998397,8.704410894675416,6.66666666666669,95.86321744147092,1.0,247803.215098605,892091574.3549781,5542590795.7076025,0.2340604562419662,-3.8,106.31971666117964,106.31971666117964,0.0,0.8793773788821522,-3.8,-1.9366809126546325,-1.9366809126546325
 2006-10-22T01:00:00,164243.6941904222,591277299.0855198,2950916085.2652435,8.706041332251415,6.66666666666669,95.86321744147092,1.0,224303.4651245741,807492474.4484668,4882836667.358272,-0.2447573564957325,-3.8,106.31971666117964,106.31971666117964,0.0,0.9341528083788788,-3.8,-2.419584342245796,-2.419584342245796
 2006-10-22T02:00:00,163644.71425680968,589120971.3245149,2930307792.365177,8.691789328267522,6.66666666666669,95.86321744147092,1.0,200481.866053634,721734717.7930822,4179300285.5309086,-0.7557090290836768,-3.8,106.31971666117964,106.31971666117964,0.0,0.9723426218663306,-3.8,-2.919299860973588,-2.919299860973588
 2006-10-22T03:00:00,164083.39628472473,590700226.6250091,2945409249.0971804,8.702232956954772,6.66666666666669,95.86321744147092,1.0,182917.20633319343,658501942.7994963,3635150692.2462287,-1.151196998732589,-3.8,106.31971666117964,106.31971666117964,0.0,0.9949228287530876,-3.8,-3.312069781107722,-3.312069781107722
 2006-10-22T04:00:00,164012.04038107948,590443345.371886,2942955041.316952,8.700535704581435,6.66666666666669,95.86321744147092,1.0,2949.584575590969,10618504.47212749,27917662.718634207,2.597003380102105,2.5767878923814265,17.719952776863273,106.31971666117964,0.0,1.0,0.8267878923814261,0.8267878923814261,0.8267878923814261
 2006-10-22T05:00:00,163918.56687578865,590106840.7528392,2939738873.8272552,8.698311509303197,6.66666666666669,95.86321744147092,0.0,161329.411932094,580785882.9555383,2846690840.5728345,8.758207100448734,6.7,106.31971666117964,106.31971666117964,0.0,1.0,6.7,6.7,6.7
 2006-10-22T06:00:00,163272.954305621,587782635.5002356,2917500393.6138754,8.682932220278897,6.66666666666669,95.86321744147092,0.0,163541.42304206674,588749122.9514402,2925199567.7467866,8.814897284893597,6.7,106.31971666117964,106.31971666117964,0.0,0.9999942870837,6.7,6.7,6.7
 2006-10-22T07:00:00,163705.4647860699,589339673.2298516,2932394013.6608925,8.69323210146619,6.66666666666669,95.86321744147092,0.0,163952.3569834612,590228485.1404603,2939348111.463038,8.825109708117855,6.7,106.31971666117964,106.31971666117964,0.0,0.9996645690279958,6.7,6.7,6.7
 2006-10-22T08:00:00,165750.0800712467,596700288.2564881,3002573163.990328,8.741766293977276,6.66666666666669,95.86321744147092,0.0,166003.26485424416,597611753.4752791,3009734415.836994,8.875912307158528,6.7,106.31971666117964,106.31971666117964,0.0,0.99914830592936,6.7,6.7,6.7
 2006-10-22T09:00:00,169090.44141489017,608725589.0936046,3116325186.8860865,8.820437881282695,6.66666666666669,95.86321744147092,0.0,169356.46169239617,609683262.0926262,3123907132.392031,8.958309777788232,6.7,106.31971666117964,106.31971666117964,0.0,0.998632042830724,6.7,6.7,6.7
 2006-10-22T10:00:00,173249.49002736856,623698164.0985268,3240982019.418146,8.906655757005515,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.048745556002707,9.048745556002707,0.0,106.31971666117964,23.10953563590209,0.9657284346674014,8.651620559775152,6.69999996703504,1.1693132660642909
 2006-10-22T11:00:00,174914.3607655262,629691698.7558944,3279159026.4008627,8.93306142795876,6.666666666666692,95.86321744147092,-1.0,0.0,0.0,0.0,9.076509192192152,9.076509192192152,0.0,106.31971666117964,28.3050606727127,0.8862613266717138,9.07868249890893,6.699995404330494,0.1437703495416835
 2006-10-22T12:00:00,174932.97817224753,629758721.4200909,3277143756.243827,8.931667515085023,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.075009974948486,9.075009974948486,0.0,106.31971666117964,28.62190084026265,0.8065584629301071,9.07344502902072,6.700003070660564,0.2568330054034253
 2006-10-22T13:00:00,173203.91100193674,623534079.6069721,3236705771.027684,8.903697956458618,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.04573081497387,9.04573081497387,0.0,106.31971666117964,28.814656390849564,0.7270471682276499,9.05535213072596,6.699993538366607,0.3647008670887628
 2006-10-22T14:00:00,171261.76234253994,616542344.4331436,3189783535.425163,8.871243942611232,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.011677816608916,9.011677816608916,0.0,106.31971666117964,28.65847323131708,0.6489268195930142,9.014350315338817,6.70000211169754,0.4283691666156797
 2006-10-22T15:00:00,164542.99633553493,592354786.8079257,2960791943.0401306,8.712872755475093,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.845767838984615,8.845767838984615,0.0,106.31971666117964,27.42328005842764,0.5730589821123493,8.888835936878968,6.699970652782997,0.4039226062405972
 2006-10-22T16:00:00,159639.0830542925,574700698.9954529,2791559784.137202,8.5958394005615,6.66666666666669,95.86321744147092,0.0,173752.54348302723,625509156.538898,3247431571.081955,9.047202027255096,6.7,106.31971666117964,106.31971666117964,0.0,0.5429022779854006,7.041154723062198,7.041154723062198,7.041154723062198
 2006-10-22T17:00:00,157704.45009540409,567736020.3434548,2723943750.0569143,8.549082435207877,6.66666666666669,95.86321744147092,0.0,157928.45593736123,568542441.3745004,2730122735.7277894,8.674073416067541,6.7,106.31971666117964,106.31971666117964,0.0,0.5423860148867646,6.7,6.7,6.7
 2006-10-22T18:00:00,156511.74138601447,563442268.9896522,2682096572.781212,8.520145421261882,6.66666666666669,95.86321744147092,0.0,156721.68197940817,564198055.1258694,2687785009.83914,8.64350645552236,6.7,106.31971666117964,106.31971666117964,0.0,0.5418697517881287,6.7,6.7,6.7
 2006-10-22T19:00:00,137802.80441898727,496090095.9083543,1700707246.3150764,7.841759240544989,6.66666666666669,95.86321744147092,1.0,271162.04574718646,976183364.6898712,6097535091.001398,1.3358420619260265,-3.0966786102118093,106.31971666117964,106.31971666117964,0.0,0.5449003497022745,-1.3466786102118096,-0.2122393640926784,-0.2122393640926784
 2006-10-22T20:00:00,118047.13557073544,424969688.0546476,1117071848.8973806,7.438347064690656,6.66666666666669,95.86321744147092,1.0,219084.3674116628,788703722.6819861,4733224624.828316,-0.3533627722961736,-3.8,106.31971666117964,106.31971666117964,0.0,0.6298321182210962,-3.8,-1.1707877218559528,-1.1707877218559528
 2006-10-22T21:00:00,118063.11124017111,425027200.464616,1117223025.5481954,7.438451527710627,6.66666666666669,95.86321744147092,1.0,213456.7687975256,768444367.6710922,4568384719.05087,-0.4730639867285315,-3.8,106.31971666117964,106.31971666117964,0.0,0.7149367934299024,-3.8,-1.2934241633155088,-1.2934241633155088
 2006-10-22T22:00:00,111065.6574232458,399836366.7236849,1051006605.852328,7.392697887987779,6.66666666666669,95.86321744147092,1.0,201591.848083878,725730653.1019605,4213491073.1745954,-0.7308612875898675,-3.8,106.31971666117964,106.31971666117964,0.0,0.7948249554541086,-3.8,-1.507489100950014,-1.507489100950014
 2006-10-22T23:00:00,97301.27364061686,350284585.1062207,920755197.6613934,7.302701722639896,6.66666666666669,95.86321744147092,1.0,182531.8743090548,657114747.5125973,3621931903.1411448,-1.1608185122159946,-3.8,106.31971666117964,106.31971666117964,0.0,0.8659415355820014,-3.8,-1.8479211146898584,-1.8479211146898584
 2006-10-23T00:00:00,90877.97153770427,327160697.5357354,859971935.7767589,7.260705576986793,6.66666666666669,95.86321744147092,1.0,161309.19863079136,580713115.070849,2928429297.998672,-1.6652531517344933,-3.8,106.31971666117964,106.31971666117964,0.0,0.9239678281719104,-3.8,-2.312217821042866,-2.312217821042866
 2006-10-23T01:00:00,86387.92975955245,310996547.1343888,817482982.1355155,7.231350159552392,6.66666666666669,95.86321744147092,1.0,142422.02281826184,512719282.14574265,2188779972.419954,-2.203723418977644,-3.8,106.31971666117964,106.31971666117964,0.0,0.965689719402087,-3.8,-2.819515333412552,-2.819515333412552
 2006-10-23T02:00:00,84749.06280178521,305096626.0864268,801974497.8867567,7.220635542775377,6.66666666666669,95.86321744147092,1.0,139865.1283463743,503514462.04694754,1585573605.3619187,-2.643211428001837,-3.8,106.31971666117964,106.31971666117964,0.0,0.9914534658159456,-3.8,-3.242762538313722,-3.242762538313722
 2006-10-23T03:00:00,83593.30902079504,300935912.4748622,791037680.0914005,7.213079493725427,6.66666666666669,95.86321744147092,1.0,23310.85472439572,83919077.00782458,221542990.9947401,-2.3658751983531423,-2.5275330607588327,17.719952776863273,106.31971666117964,0.0,1.0,-2.944360463797352,-2.881534584794076,-2.881534584794076
 2006-10-23T04:00:00,81752.53007840604,294309108.2822617,773618516.7491971,7.201044981005086,6.666666666666692,95.86321744147092,1.0,0.0,0.0,0.0,0.4595287654708865,0.4595287654708865,0.0,106.31971666117964,0.0,1.0,0.0146246050666487,0.0146246050666487,0.0146246050666487
 2006-10-23T05:00:00,79885.06988058957,287586251.5701225,755946870.5391364,7.188836134840656,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,3.4165482363688846,3.4165482363688846,0.0,106.31971666117964,0.0,0.999730944511634,2.9826677905456496,2.9826677905456496,2.9826677905456496
 2006-10-23T06:00:00,79017.85288803508,284464270.3969263,747740456.3420924,7.183166580605669,6.66666666666669,95.86321744147092,0.0,9994.223840458551,35979205.8256508,94889718.51863544,6.042215469407697,5.973520282868155,17.719952776863273,106.31971666117964,0.0,0.9992146814129982,5.614383972831153,5.614383972831153,5.614383972831153
 2006-10-23T07:00:00,76950.01546440388,277020055.671854,728251624.8105052,7.169702472722374,6.66666666666669,95.86321744147092,0.0,76680.02022617229,276048072.8142202,725862107.1364771,7.225439945502881,6.7,106.31971666117964,106.31971666117964,0.0,0.9986984183143622,6.7,6.7,6.7
 2006-10-23T08:00:00,77433.701445351,278761325.20326364,732814913.4138839,7.17285507205344,6.66666666666669,95.86321744147092,0.0,77456.31317246158,278842727.42086166,733171216.8297315,7.230728700405163,6.7,106.31971666117964,106.31971666117964,0.0,0.9981821552157264,6.7,6.7,6.7
 2006-10-23T09:00:00,82196.38891622855,295907000.0984228,777818722.1181681,7.203946833420151,6.66666666666669,95.86321744147092,0.0,82220.45023681967,295993620.85255086,778212232.7602286,7.263318739695275,6.7,106.31971666117964,106.31971666117964,0.0,0.9976658921170904,6.7,6.7,6.7
 2006-10-23T10:00:00,84626.83287655497,304656598.3555979,800817844.5896866,7.219836429057132,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.279966857992235,7.279966857992235,0.0,106.31971666117964,7.059120209766175,0.989109055804679,7.1833069528628455,6.699951917498112,1.116666817969571
 2006-10-23T11:00:00,85745.65865262438,308684371.14944774,811405215.2380748,7.227151091639829,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.2875990138519375,7.2875990138519375,0.0,106.31971666117964,8.543841712012185,0.9692266135100532,7.285383249050825,6.699928813528448,4.692409354412064e-07
 2006-10-23T12:00:00,85486.55845220438,307751610.4279358,808953368.0286235,7.22545714436716,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.285855699683428,7.285855699683428,0.0,106.31971666117964,8.579071257867804,0.9491105789588083,7.288022619788418,6.699941259615805,1.0494932203e-06
 2006-10-23T13:00:00,85744.58155938373,308680493.61378145,811395022.779512,7.227144048963596,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.28765571748924,7.28765571748924,0.0,106.31971666117964,8.544169308903793,0.9291505578279876,7.285477429517182,6.699993161104119,2.0701124518e-06
 2006-10-23T14:00:00,84358.21779755557,303689584.0712001,798275958.7447754,7.218080299952497,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.278200311166956,7.278200311166956,0.0,106.31971666117964,8.505255568457375,0.9091051247666464,7.282600499893724,6.700007598409975,3.5894412784e-06
 2006-10-23T15:00:00,81714.71662789624,294172979.8604264,773260690.6920892,7.200797767226852,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.260061038401504,7.260061038401504,0.0,106.31971666117964,8.22776472676627,0.889647007307344,7.261986133011266,6.700001697275287,4.0197810053e-06
 2006-10-23T16:00:00,77792.11976549868,280051631.1557953,736494651.0950162,7.175397284112513,6.66666666666669,95.86321744147092,0.0,91331.86889275307,328794728.013911,864740240.0839691,7.32590257563736,6.7,106.31971666117964,106.31971666117964,0.0,0.8813716050253685,6.79256175446104,6.79256175446104,6.79256175446104
 2006-10-23T17:00:00,72309.93972858379,260315783.02290165,685272189.6074945,7.140009992016604,6.66666666666669,95.86321744147092,0.0,72336.61866506915,260411827.1942489,685646866.4949191,7.196339924583193,6.7,106.31971666117964,106.31971666117964,0.0,0.8808553419267323,6.7,6.7,6.7
 2006-10-23T18:00:00,68759.0972986584,247532750.2751702,653072027.0022966,7.1177647501105445,6.66666666666669,95.86321744147092,0.0,68785.3918697498,247627410.7310993,653387021.1528397,7.172995648418386,6.7,106.31971666117964,106.31971666117964,0.0,0.8803390788280966,6.7,6.7,6.7
 2006-10-23T19:00:00,67829.7567217276,244187124.19821936,645029062.6567436,7.112208382497006,6.66666666666669,95.86321744147092,1.0,214128.12615433792,770861254.1556165,4454222038.532014,-0.2699983689941199,-3.511283199322826,106.31971666117964,106.31971666117964,0.0,0.8778460413223953,-1.7612831993228255,-1.0982401872798848,-1.0982401872798848
 2006-10-23T20:00:00,61717.66730938316,222183602.31377932,586783868.2807435,7.071971302477554,6.66666666666669,95.86321744147092,1.0,149817.9653368089,539344675.2125121,2534217392.00304,-1.9521877737116533,-3.8,106.31971666117964,106.31971666117964,0.0,0.932348662989149,-3.8,-2.399875788987669,-2.399875788987669
 2006-10-23T21:00:00,57819.61474546699,208150613.0836812,551136147.2040128,7.047345377471321,6.66666666666669,95.86321744147092,1.0,139865.1283463743,503514462.04694754,1808026969.2732155,-2.481099623357315,-3.8,106.31971666117964,106.31971666117964,0.0,0.9711804046112152,-3.8,-2.9014272029111186,-2.9014272029111186
 2006-10-23T22:00:00,55638.97339192472,200300304.210929,529505536.9635546,7.032402967817002,6.66666666666669,95.86321744147092,1.0,128210.81738735018,461558942.59446055,1232028471.2310345,-2.9009558399560262,-3.8,106.31971666117964,106.31971666117964,0.0,0.9943597003006536,-3.8,-3.3000586528654257,-3.3000586528654257
 2006-10-23T23:00:00,54398.39558135328,195834224.0928718,516791382.1807381,7.023620063078614,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-2.5977989997953084,-2.5977989997953084,0.0,106.31971666117964,0.0,1.0,-2.9260298294940803,-2.9260298294940803,-2.9260298294940803
 2006-10-24T00:00:00,52954.5001025898,190636200.36932325,504215359.07853895,7.014932669760856,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-0.7805156907308386,-0.7805156907308386,0.0,106.31971666117964,0.0,1.0,-1.0776156696307424,-1.0776156696307424,-1.0776156696307424
 2006-10-24T01:00:00,52543.483320749736,189156539.95469904,500027271.7591716,7.012039576985196,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,0.9776089629669288,0.9776089629669288,0.0,106.31971666117964,0.0,0.9997107284924308,0.6833023471211468,0.6833023471211468,0.6833023471211468
 2006-10-24T02:00:00,51134.82835413588,184085382.0748892,486921631.2038202,7.002986401401699,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,2.722898484562235,2.722898484562235,0.0,106.31971666117964,0.0,0.9991944653937948,2.438974600521991,2.438974600521991,2.438974600521991
 2006-10-24T03:00:00,51646.2185934386,185926386.936379,491894972.1428274,7.006421907815521,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,4.412637311304791,4.412637311304791,0.0,106.31971666117964,0.0,0.9986782022951588,4.12691837367304,4.12691837367304,4.12691837367304
 2006-10-24T04:00:00,54314.09742996167,195530750.74786204,516822794.7012903,7.02364176225058,6.666666666666692,95.86321744147092,1.0,13245.412893295552,47683486.41586399,126030836.17518486,6.314932209162516,6.223684221706713,35.43990555372655,106.31971666117964,0.0,0.9981619391965232,6.011124525236287,6.011124525236287,6.011124525236287
 2006-10-24T05:00:00,55053.2598314104,198191735.39307743,523600950.0726174,7.028324070984174,6.66666666666669,95.86321744147092,0.0,54999.23523706381,197997246.8534297,523441237.197252,7.078953801672299,6.7,106.31971666117964,106.31971666117964,0.0,0.997645676097887,6.7,6.7,6.7
 2006-10-24T06:00:00,57010.53573224122,205237928.6360684,542941953.9593796,7.041684818343332,6.66666666666669,95.86321744147092,0.0,57126.12029456652,205654033.06043947,543111203.4178686,7.093189816821121,6.7,106.31971666117964,106.31971666117964,0.0,0.9971294129992512,6.7,6.7,6.7
 2006-10-24T07:00:00,63824.37561717153,229767752.22181752,607029773.5394588,7.085957511788311,6.66666666666669,95.86321744147092,0.0,63856.6403390781,229883905.2206812,607212352.1946298,7.139580340616068,6.7,106.31971666117964,106.31971666117964,0.0,0.9966131499006152,6.7,6.7,6.7
 2006-10-24T08:00:00,72067.77828140341,259444001.8130523,683635922.8440185,7.138879610903312,6.66666666666669,95.86321744147092,0.0,72117.29997368656,259622279.90527165,683909722.6435694,7.195082815020895,6.7,106.31971666117964,106.31971666117964,0.0,0.9960968868019794,6.7,6.7,6.7
 2006-10-24T09:00:00,77438.83442167552,278779803.9180319,732914411.4745916,7.172923811225924,6.66666666666669,95.86321744147092,0.0,77461.17802723318,278860240.89803946,733266214.581108,7.230797439666936,6.7,106.31971666117964,106.31971666117964,0.0,0.9955806237033432,6.7,6.7,6.7
 2006-10-24T10:00:00,83324.76348827199,299969148.55777913,788496452.3599668,7.211323872216738,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.271007945272472,7.271007945272472,0.0,106.31971666117964,6.909565945295621,0.9872885239397418,7.172229593074845,6.699962944605719,1.11666679283164
 2006-10-24T11:00:00,88065.92130926017,317037316.71333665,833361699.6817197,7.2423206372107,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.30355224248044,7.30355224248044,0.0,106.31971666117964,8.721499823593993,0.9672593874834802,7.298715884206984,6.69999313886042,7.161220452189809e-07
 2006-10-24T12:00:00,118507.17773171028,426625839.834157,1280557167.067562,7.551354764166143,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.626659931284029,7.626659931284029,0.0,106.31971666117964,10.659584705298911,0.944719227364478,7.447617504949162,6.7000050187550935,5.77537479157e-05
 2006-10-24T13:00:00,150833.30157356465,542999885.6648327,2480666906.1754074,8.38086653252982,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.497413998592274,8.497413998592274,0.0,106.31971666117964,22.41821067035122,0.8986839709245465,8.479709391404066,6.700009681775568,0.0398934641632683
 2006-10-24T14:00:00,152182.87223777143,547858340.0559771,2528841795.597311,8.41417602649288,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.532288205148106,8.532288205148106,0.0,106.31971666117964,22.96355159659172,0.8379353882163413,8.523739354699094,6.69999099850845,0.0799094403270951
 2006-10-24T15:00:00,152765.3243539006,549955167.6740421,2549593728.158747,8.42852464996438,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.547388371843832,8.547388371843832,0.0,106.31971666117964,23.35980854667223,0.775982772919841,8.549983572705806,6.699988830665139,0.1299275285526965
 2006-10-24T16:00:00,113262.81482069002,407746133.35448414,1071798153.774394,7.407067990355376,6.66666666666669,95.86321744147092,0.0,122817.20449026448,442141936.1649521,1486618842.820206,7.775399138364069,6.7,106.31971666117964,106.31971666117964,0.0,0.7498215404656859,7.006315393581194,7.006315393581194,7.006315393581194
 2006-10-24T17:00:00,87519.92995975212,315071747.8551076,828195021.44486,7.238750999922281,6.66666666666669,95.86321744147092,0.0,87557.82427620701,315208167.3943453,828730197.0416752,7.299869876854291,6.7,106.31971666117964,106.31971666117964,0.0,0.7493052773670499,6.7,6.7,6.7
 2006-10-24T18:00:00,86620.51786205235,311833864.3033885,819683947.2028583,7.232870765910557,6.66666666666669,95.86321744147092,0.0,86653.72855704397,311953422.8053583,820172978.6585075,7.2936786776559694,6.7,106.31971666117964,106.31971666117964,0.0,0.748789014268414,6.7,6.7,6.7
 2006-10-24T19:00:00,85503.49155950708,307812569.6142255,809113604.8475071,7.225567850035079,6.66666666666669,95.86321744147092,1.0,239327.1097086264,861577594.9510549,5222370413.277472,0.3787066162567481,-3.4203501402264096,106.31971666117964,106.31971666117964,0.0,0.7534416357673365,-1.6703501402264092,-0.5611651550961464,-0.5611651550961464
 2006-10-24T20:00:00,84639.20918566543,304701153.0683955,800934960.743617,7.219917340677583,6.66666666666669,95.86321744147092,1.0,187398.31196108475,674633923.0599052,3776381640.375344,-1.0485238208997274,-3.8,106.31971666117964,106.31971666117964,0.0,0.8284689454482833,-3.8,-1.645174444749743,-1.645174444749743
 2006-10-24T21:00:00,84646.09861119406,304725955.00029856,801000154.8991202,7.219962383691869,6.66666666666669,95.86321744147092,1.0,170448.40206598738,613614247.4375546,3232368864.077403,-1.4441205469045495,-3.8,106.31971666117964,106.31971666117964,0.0,0.8941696517670198,-3.8,-2.046265120312209,-2.046265120312209
 2006-10-24T22:00:00,82585.71058126149,297308558.09254134,781502846.0070832,7.206492088370574,6.66666666666669,95.86321744147092,1.0,149715.07505855907,538974270.2108127,2530995798.131139,-1.954529599514716,-3.8,106.31971666117964,106.31971666117964,0.0,0.9450204761436056,-3.8,-2.545045505764684,-2.545045505764684
 2006-10-24T23:00:00,79893.86143098136,287617901.1515329,756030064.3701714,7.188893611610939,6.66666666666669,95.86321744147092,1.0,139865.1283463743,503514462.04694754,1837801511.1535475,-2.4594035646160832,-3.8,106.31971666117964,106.31971666117964,0.0,0.9791904592814006,-3.8,-3.0285944999693464,-3.0285944999693464
