Date/Time,Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Rate [W](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Energy [J](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Rate [W](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Energy [J](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-10-25T00:00:00,80159.66638218462,288574798.9758646,758545358.170831,7.190631350767597,6.66666666666669,95.86321744147092,1.0,93147.8834387497,335332380.37949884,935142583.2393892,-2.832826535791659,-3.5151590919627496,70.8798111074531,106.31971666117964,0.0,0.9977088204123962,-3.6926107884559456,-3.3861245916126754,-3.3861245916126754
 2006-10-25T01:00:00,81951.69639887706,295026107.03595734,775503213.813391,7.202347071199141,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-1.1400303434533443,-1.1400303434533443,0.0,106.31971666117964,0.0,0.9998911804713438,-1.5961401398274455,-1.5961401398274455,-1.5961401398274455
 2006-10-25T02:00:00,83786.03235339042,301629716.47220546,792861407.6086087,7.214339471502423,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,1.614266649781274,1.614266649781274,0.0,106.31971666117964,0.0,0.9994065514581528,1.1525874041976627,1.1525874041976627,1.1525874041976627
 2006-10-25T03:00:00,85769.56642939594,308770439.14582545,811631452.8699508,7.227307396478845,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,4.402404410256803,4.402404410256803,0.0,106.31971666117964,0.0,0.9988902883595164,3.936016960279422,3.936016960279422,3.936016960279422
 2006-10-25T04:00:00,88081.71125476631,317094160.5171586,833511118.8398826,7.242423868897451,6.666666666666692,95.86321744147092,1.0,56783.384420772,204420183.9147792,537624051.9563032,6.965305105682499,6.576145109796257,81.51178277357106,106.31971666117964,0.0,0.9983740252608806,6.422480280532738,6.422480280532738,6.422480280532738
 2006-10-25T05:00:00,86257.2526694495,310526109.6100182,816246393.9036701,7.230495816302572,6.66666666666669,95.86321744147092,0.0,86295.34646391303,310663247.2700869,816780911.0150754,7.291224421744949,6.7,106.31971666117964,106.31971666117964,0.0,0.9978577621622448,6.7,6.7,6.7
 2006-10-25T06:00:00,83521.28351905853,300676620.6686107,790356107.7685857,7.212608608470184,6.66666666666669,95.86321744147092,0.0,83552.97234215456,300790700.43175644,790824484.3327779,7.27244430813701,6.7,106.31971666117964,106.31971666117964,0.0,0.997341499063609,6.7,6.7,6.7
 2006-10-25T07:00:00,82688.78986701638,297679643.521259,782478278.1322637,7.207165975959616,6.66666666666669,95.86321744147092,0.0,82717.9303094311,297784549.1139519,782920855.4562314,7.266725741900543,6.7,106.31971666117964,106.31971666117964,0.0,0.9968252359649727,6.7,6.7,6.7
 2006-10-25T08:00:00,83855.9779127483,301881520.4858939,793523297.5810874,7.214796758964417,6.66666666666669,95.86321744147092,0.0,83884.65861223075,301984771.0040307,793963877.4164745,7.274715769388628,6.7,106.31971666117964,106.31971666117964,0.0,0.9963089728663368,6.7,6.7,6.7
 2006-10-25T09:00:00,85874.37053830836,309147733.9379102,812623206.876931,7.227992587107566,6.66666666666669,95.86321744147092,0.0,85905.18551281828,309258667.8461458,813088058.1541054,7.288552617019882,6.7,106.31971666117964,106.31971666117964,0.0,0.995792709767701,6.7,6.7,6.7
 2006-10-25T10:00:00,95200.53625506752,342721930.5182431,900876065.6182678,7.288967294162671,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.352406758458049,7.352406758458049,0.0,106.31971666117964,7.692656911534701,0.9866754884359497,7.2310384821037665,6.7000216276717,1.116667777172231
 2006-10-25T11:00:00,138707.93369768115,499348561.31165206,1738984807.7272134,7.868223515502346,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.958880140079753,7.958880140079753,0.0,106.31971666117964,14.047279734922723,0.9601076127160878,7.73847073091601,6.699960117297924,0.0054458999803472
 2006-10-25T12:00:00,165111.13507620466,594400086.2743368,2980428321.729145,8.72645228028191,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.859802491523661,8.859802491523661,0.0,106.31971666117964,25.86120272289676,0.9012005239195072,8.826844026479852,6.700000142422703,0.0837014463209803
 2006-10-25T13:00:00,173129.82477950284,623267369.2062103,3252381847.457732,8.91454127432101,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.056963766134276,9.056963766134276,0.0,106.31971666117964,28.06889008257772,0.8258716742097013,9.026115582531698,6.699948970880736,0.2151334702368244
 2006-10-25T14:00:00,178450.369758672,642421331.131219,3429676231.5392256,9.037174159861868,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.185713165139262,9.185713165139262,0.0,106.31971666117964,29.9399200504334,0.7446595151226383,9.171375650586794,6.700033329988433,0.3950788577779613
 2006-10-25T15:00:00,180250.04169464824,648900150.1007338,3489061549.8238244,9.078252740409908,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.228806743477568,9.228806743477568,0.0,106.31971666117964,30.914468160536103,0.6604538204397361,9.226338959064572,6.699990570040594,0.5377146231810377
 2006-10-25T16:00:00,183200.34506805008,659521242.2449803,3585661584.923685,9.145076837586435,6.66666666666669,95.86321744147092,0.0,202035.7151656788,727328574.5964435,4148244813.899802,9.696764904523151,6.7,106.31971666117964,106.31971666117964,0.0,0.6248002406603032,7.122389633129874,7.122389633129874,7.122389633129874
 2006-10-25T17:00:00,174490.06090263862,628164219.2494991,3297892289.065589,8.946019701394619,6.66666666666669,95.86321744147092,0.0,174809.20590665968,629313141.2639749,3307217971.9599414,9.09058078178376,6.7,106.31971666117964,106.31971666117964,0.0,0.6242839775616672,6.7,6.7,6.7
 2006-10-25T18:00:00,168953.4007034951,608232242.5325824,3111657741.950314,8.817209849922685,6.66666666666669,95.86321744147092,0.0,169228.4366941855,609222372.0990679,3119546011.5751305,8.955162384187231,6.7,106.31971666117964,106.31971666117964,0.0,0.6237677144630313,6.7,6.7,6.7
 2006-10-25T19:00:00,148556.4489960597,534803216.3858149,1940185297.0761287,8.007307719505864,6.66666666666669,95.86321744147092,1.0,274671.4201404166,988817112.5054998,6191899444.685177,1.4878684721769388,-3.012730818369405,106.31971666117964,106.31971666117964,0.0,0.6245723280587289,-1.262730818369405,-0.2360337144080599,-0.2360337144080599
 2006-10-25T20:00:00,103851.20113376548,373864324.0815557,982736706.823308,7.34552763412686,6.66666666666669,95.86321744147092,1.0,209647.41897536392,754730708.3113103,4455032796.448178,-0.555396937318308,-3.8,106.31971666117964,106.31971666117964,0.0,0.7064750838188031,-3.8,-1.277471979927754,-1.277471979927754
 2006-10-25T21:00:00,86435.36388483865,311167309.98541915,817931847.970151,7.2316602775684276,6.666666666666692,95.86321744147092,1.0,195104.98586751847,702377949.1230665,4015834044.918304,-0.8744820598677917,-3.8,106.31971666117964,106.31971666117964,0.0,0.7870350318781466,-3.8,-1.4804013836424232,-1.4804013836424232
 2006-10-25T22:00:00,84740.7355413945,305066647.9490202,801895697.59977,7.220581099612768,6.66666666666669,95.86321744147092,1.0,180499.1299704432,649796867.8935955,3557883437.567285,-1.2073807676971955,-3.8,106.31971666117964,106.31971666117964,0.0,0.8592373107414438,-3.8,-1.8070866445611653,-1.8070866445611653
 2006-10-25T23:00:00,83566.81919788239,300840549.11237663,790787008.7361411,7.212906310291554,6.66666666666669,95.86321744147092,1.0,161331.6083972506,580793790.2301022,2929130343.9004035,-1.6647435536148774,-3.8,106.31971666117964,106.31971666117964,0.0,0.9187811969381334,-3.8,-2.2610218704167933,-2.2610218704167933
 2006-10-26T00:00:00,81727.94012340179,294220584.4442464,773385823.7120633,7.200884218484318,6.66666666666669,95.86321744147092,1.0,142736.41734469982,513851102.4409194,2213348414.6448183,-2.185829127782886,-3.8,106.31971666117964,106.31971666117964,0.0,0.9622178503710788,-3.8,-2.769792224446567,-2.769792224446567
 2006-10-26T01:00:00,78953.43204682387,284232355.368566,747130846.3939018,7.182745438227042,6.666666666666692,95.86321744147092,1.0,139865.1283463743,503514462.04694754,1581529625.6681318,-2.646161080670319,-3.8,106.31971666117964,106.31971666117964,0.0,0.9894661042391308,-3.8,-3.2063354432496047,-3.2063354432496047
 2006-10-26T02:00:00,76239.8755554369,274463551.99957275,721630835.2692528,7.16512842753798,6.66666666666669,95.86321744147092,1.0,45012.20902436611,162043952.487718,421742375.6529745,-2.6765637652579506,-2.9843171741356564,35.43990555372655,106.31971666117964,0.0,0.999942651045694,-3.292690270956772,-3.1653592702624334,-3.1653592702624334
 2006-10-26T03:00:00,75363.65032134189,271309141.15683085,713606825.9917408,7.159584978268591,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-0.4825712319945932,-0.4825712319945932,0.0,106.31971666117964,0.0,1.0,-0.9013630699868644,-0.9013630699868644,-0.9013630699868644
 2006-10-26T04:00:00,74425.5575716274,267932007.25785863,704710579.8850578,7.153438971713949,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,2.1841825935922734,2.1841825935922734,0.0,106.31971666117964,0.0,1.0,1.7789532303829645,1.7789532303829645,1.7789532303829645
 2006-10-26T05:00:00,73676.46736063626,265235282.4982905,698012380.0377316,7.148811504256007,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,4.741918938988471,4.741918938988471,0.0,106.31971666117964,0.0,0.999973045580941,4.341337845444186,4.341337845444186,4.341337845444186
 2006-10-26T06:00:00,71565.90415975435,257637254.9751157,678590800.988939,7.1353941656100615,6.66666666666669,95.86321744147092,0.0,40462.06889180642,145663448.01050308,384208672.3360801,6.866077397113031,6.587936174644065,70.8798111074531,106.31971666117964,0.0,0.9995749613437324,6.432800604645295,6.432800604645295,6.432800604645295
 2006-10-26T07:00:00,70909.39979628366,255273839.2666212,672573002.7795894,7.131236796248998,6.66666666666669,95.86321744147092,0.0,70924.32356485301,255327564.83347085,672879606.6622256,7.1871012687244615,6.7,106.31971666117964,106.31971666117964,0.0,0.9990586982450964,6.7,6.7,6.7
 2006-10-26T08:00:00,73735.30151143631,265447085.44117075,698759265.1749355,7.149327505913966,6.66666666666669,95.86321744147092,0.0,73756.58238652082,265523696.5914749,699077777.7542464,7.206058799640304,6.7,106.31971666117964,106.31971666117964,0.0,0.9985424351464606,6.7,6.7,6.7
 2006-10-26T09:00:00,79505.59940558339,286220157.86010027,752511097.68147,7.1864625227046055,6.66666666666669,95.86321744147092,0.0,79527.43963187646,286298782.6747553,752861778.2653707,7.244976181332682,6.7,106.31971666117964,106.31971666117964,0.0,0.9980261720478246,6.7,6.7,6.7
 2006-10-26T10:00:00,86254.03820555877,310514537.5400115,816215975.6550249,7.230474860770442,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.291100555550412,7.291100555550412,0.0,106.31971666117964,7.115127137380835,0.989459042985126,7.187520012400253,6.699983086879104,1.1166668509905011
 2006-10-26T11:00:00,87513.27041301364,315047773.48684907,828132002.6163895,7.238707460112592,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.299825534926524,7.299825534926524,0.0,106.31971666117964,8.797724352285808,0.9689649524234936,7.304435195885176,6.699999155468226,7.313390373298034e-07
 2006-10-26T12:00:00,102801.97797624869,370087120.7144952,972807980.9223658,7.338668224812224,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.404400013259575,7.404400013259575,0.0,106.31971666117964,9.603079296051462,0.9478408635761454,7.365831440337417,6.6999859688136185,1.3470345239e-05
 2006-10-26T13:00:00,121264.97616664636,436553914.19992685,1147522051.0691848,7.459387829932995,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.531223606775259,7.531223606775259,0.0,106.31971666117964,11.720859633496405,0.921382447106978,7.530156334681681,6.700035870414584,0.0001529767569931
 2006-10-26T14:00:00,121333.62903084376,436801064.5110376,1148171708.3571007,7.4598367384943005,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.531662618334566,7.531662618334566,0.0,106.31971666117964,11.740718768329511,0.8932018835153871,7.531672315338729,6.699993829206915,0.0002917663642804
 2006-10-26T15:00:00,104274.49793475536,375388192.56511945,986742335.0651792,7.348295165971734,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.41486545551787,7.41486545551787,0.0,106.31971666117964,10.681001482915072,0.866076518585189,7.4486713407031795,6.699986466147842,0.0002125368920429
 2006-10-26T16:00:00,85138.27149565323,306497777.3843517,805657552.7373806,7.223180147004876,6.66666666666669,95.86321744147092,0.0,98635.69797747876,355088512.7189235,951079150.6424286,7.388358104621986,6.7,106.31971666117964,106.31971666117964,0.0,0.855729539520436,6.804791145017769,6.804791145017769,6.804791145017769
 2006-10-26T17:00:00,79665.23102425132,286794831.68730474,753889035.5859239,7.187414468038554,6.66666666666669,95.86321744147092,0.0,79696.44090337913,286907187.2521648,754339534.1056616,7.246045514995306,6.7,106.31971666117964,106.31971666117964,0.0,0.8552132764218,6.7,6.7,6.7
 2006-10-26T18:00:00,75276.75154323044,270996305.55562955,712870716.2890232,7.1590764486911,6.66666666666669,95.86321744147092,0.0,75305.32281778495,271099162.14402586,713261385.4473271,7.216322127276677,6.7,106.31971666117964,106.31971666117964,0.0,0.8546970133231641,6.7,6.7,6.7
 2006-10-26T19:00:00,73667.57189250698,265203258.81302515,697929165.4471227,7.148754014500135,6.66666666666669,95.86321744147092,1.0,221336.6260668297,796811853.8405869,4678345868.438925,-0.0758529757312137,-3.479911146064501,106.31971666117964,106.31971666117964,0.0,0.8540422484045179,-1.7299111460645005,-0.9491976712054504,-0.9491976712054504
 2006-10-26T20:00:00,72526.72177711896,261096198.3976283,687337510.4441171,7.14143678490507,6.66666666666669,95.86321744147092,1.0,160115.0628495994,576414226.2585578,2888152499.133563,-1.6945624854852432,-3.8,106.31971666117964,106.31971666117964,0.0,0.9139075985860576,-3.8,-2.214918575471773,-2.214918575471773
 2006-10-26T21:00:00,70706.19842161125,254542314.3178005,670420155.3517059,7.129749517224631,6.666666666666692,95.86321744147092,1.0,142200.09635264988,511920346.8695397,2173301057.327446,-2.214997251622854,-3.8,106.31971666117964,106.31971666117964,0.0,0.958905587691136,-3.8,-2.723785047834187,-2.723785047834187
 2006-10-26T22:00:00,70922.35291667623,255320470.50003448,672452236.4166491,7.131153365297718,6.66666666666669,95.86321744147092,1.0,139865.1283463743,503514462.04694754,1554733391.51335,-2.665691328312559,-3.8,106.31971666117964,106.31971666117964,0.0,0.9875423084377476,-3.8,-3.1717280464635884,-3.1717280464635884
 2006-10-26T23:00:00,74892.90625111938,269614462.5040298,709322941.7654359,7.156625473803479,6.666666666666692,95.86321744147092,1.0,44876.2944873412,161554660.1544283,420468922.939298,-2.681208649808676,-2.988033532849569,35.43990555372655,106.31971666117964,0.0,0.999726948142383,-3.297200494637323,-3.162274690612208,-3.162274690612208
 2006-10-27T00:00:00,77366.96674426514,278521080.27935445,732274912.5399742,7.172481991986559,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-0.4404035250566546,-0.4404035250566546,0.0,106.31971666117964,0.0,0.9999277477981946,-0.8698712713992243,-0.8698712713992243,-0.8698712713992243
 2006-10-27T01:00:00,76221.87767437946,274398759.62776613,721662192.4010288,7.165150090734659,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,2.1073865989113822,2.1073865989113822,0.0,106.31971666117964,0.0,0.9994682982724123,1.687842946022285,1.687842946022285,1.687842946022285
 2006-10-27T02:00:00,74395.09023545095,267822324.8476234,704697267.6434603,7.15342977479207,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,4.573703271221544,4.573703271221544,0.0,106.31971666117964,0.0,0.9989520351737764,4.168744757530416,4.168744757530416,4.168744757530416
 2006-10-27T03:00:00,72527.28728711959,261098234.23363045,687342671.6483642,7.1414403506289865,6.66666666666669,95.86321744147092,1.0,35621.583788429656,128237701.63834676,337901184.631438,6.769768221588984,6.525152224299344,70.8798111074531,106.31971666117964,0.0,0.9984357720751408,6.338289099009892,6.338289099009892,6.338289099009892
 2006-10-27T04:00:00,70758.30221812312,254729887.9852432,670389519.9450233,7.129728352371376,6.66666666666669,95.86321744147092,1.0,70779.96268498462,254807865.66594464,670719199.2697282,7.185537924896514,6.700000000000002,106.31971666117964,106.31971666117964,0.0,0.9979195089765046,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-27T05:00:00,69973.20262730231,251903529.4582884,663646093.2846305,7.1250697149442646,6.66666666666669,95.86321744147092,0.0,69994.30027253852,251979480.98113868,663955973.1694206,7.180643813836113,6.7,106.31971666117964,106.31971666117964,0.0,0.9974032458778684,6.7,6.7,6.7
 2006-10-27T06:00:00,67636.25103847285,243490503.73850223,642427025.1807673,7.110410826281083,6.66666666666669,95.86321744147092,0.0,67661.76461914611,243582352.62892595,642746640.8843434,7.165295676836141,6.7,106.31971666117964,106.31971666117964,0.0,0.9968869827792328,6.7,6.7,6.7
 2006-10-27T07:00:00,70149.14196919148,252536911.08908933,666834185.5207019,7.127272244357768,6.66666666666669,95.86321744147092,0.0,70172.53686859047,252621132.72692573,667087821.862562,7.182909966667226,6.7,106.31971666117964,106.31971666117964,0.0,0.996370719680597,6.7,6.7,6.7
 2006-10-27T08:00:00,78786.12924042981,283630065.26554734,745659276.0211922,7.181728855772317,6.66666666666669,95.86321744147092,0.0,78805.24141917985,283698869.1090475,745988844.7517662,7.240003058261656,6.7,106.31971666117964,106.31971666117964,0.0,0.9958544565819608,6.7,6.7,6.7
 2006-10-27T09:00:00,86240.65758727957,310466367.3142064,816089355.7931514,7.230387377094709,6.66666666666669,95.86321744147092,0.0,86266.5897654246,310559723.1555285,816508730.3778613,7.291027352706322,6.7,106.31971666117964,106.31971666117964,0.0,0.9953381934833248,6.7,6.7,6.7
 2006-10-27T10:00:00,136550.43358326115,491581560.89974016,1859241879.6510272,7.951350234340427,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.045940862999311,8.045940862999311,0.0,106.31971666117964,13.402476768005656,0.980932172075508,7.719869313161141,6.700007931213864,1.1229951857732956
 2006-10-27T11:00:00,160049.7344874905,576179044.1549658,2805763990.8942647,8.605662263453153,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.733004926808631,8.733004926808631,0.0,106.31971666117964,24.69970441677192,0.9216210411529484,8.71159571328504,6.699992022799052,0.0529893917571694
 2006-10-27T12:00:00,163555.32420074302,588799167.1226748,2927208748.190823,8.689646221513483,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.821108542161154,8.821108542161154,0.0,106.31971666117964,25.83863470086457,0.8519666039304493,8.810723432468784,6.699978161259587,0.1254559573297834
 2006-10-27T13:00:00,166465.8117483311,599276922.2939919,3027027518.1185327,8.758678760556197,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.89348845869101,8.89348845869101,0.0,106.31971666117964,26.79038104162564,0.7797820287070113,8.880316228889905,6.699986169547009,0.2273842943780692
 2006-10-27T14:00:00,169288.78541365804,609439627.4891689,3123093644.1964707,8.82511893255706,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.96319308424549,8.96319308424549,0.0,106.31971666117964,27.825179854251147,0.7051148513736045,8.953017229914044,6.700013929777678,0.3441848323624406
 2006-10-27T15:00:00,168053.9410537572,604994187.7935259,3081125682.6767383,8.796093311564698,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.93288148275475,8.93288148275475,0.0,106.31971666117964,27.999868641873974,0.6291499608969917,8.949579176064404,6.699995677418847,0.4078162180597215
 2006-10-27T16:00:00,161527.1307130687,581497670.5670474,2856878944.629529,8.641010573611808,6.66666666666669,95.86321744147092,0.0,176715.26700984268,636174961.2354336,3339350052.454569,9.113451844032042,6.7,106.31971666117964,106.31971666117964,0.0,0.597669205866579,7.064516263877028,7.064516263877028,7.064516263877028
 2006-10-27T17:00:00,141458.03889806668,509248940.0330401,2006157932.2157905,8.052937319175642,6.66666666666669,95.86321744147092,0.0,141773.22760322006,510383619.37159216,2011310973.8813555,8.154602816770398,6.7,106.31971666117964,106.31971666117964,0.0,0.5971529427679431,6.7,6.7,6.7
 2006-10-27T18:00:00,97253.40946650476,350112274.07941705,920302262.304573,7.302388779166645,6.66666666666669,95.86321744147092,0.0,97311.17085504236,350320215.0781525,921045108.917465,7.366656146347476,6.7,106.31971666117964,106.31971666117964,0.0,0.5966366796693071,6.7,6.7,6.7
 2006-10-27T19:00:00,84192.5665811128,303093239.6920061,796708412.7833323,7.216997358398205,6.66666666666669,95.86321744147092,1.0,247764.5404842549,891952345.7433177,5469174175.399998,0.5936415077473018,-3.384476978591445,106.31971666117964,106.31971666117964,0.0,0.6043471939593962,-1.6344769785914448,-0.333922091047953,-0.333922091047953
 2006-10-27T20:00:00,78947.03294650427,284209318.6074154,747070292.1518126,7.182703601963374,6.666666666666692,95.86321744147092,1.0,203063.6475851345,731029131.3064843,4258572839.401041,-0.6981015635088722,-3.8,106.31971666117964,106.31971666117964,0.0,0.6889292911134609,-3.8,-1.2474687540973706,-1.2474687540973706
 2006-10-27T21:00:00,76223.86419062038,274405911.0862334,721563375.3648597,7.165081821411963,6.666666666666692,95.86321744147092,1.0,194222.41375542045,699200689.5195134,3988788274.264833,-0.894135693650242,-3.8,106.31971666117964,106.31971666117964,0.0,0.77075942917931,-3.8,-1.4287791512809396,-1.4287791512809396
 2006-10-27T22:00:00,71152.54528038873,256149163.0093995,674665028.1154501,7.132682114136126,6.66666666666669,95.86321744147092,1.0,179879.6864480404,647566871.2129453,3537992227.921686,-1.2218453699923932,-3.8,106.31971666117964,106.31971666117964,0.0,0.8450497487363973,-3.8,-1.7275331823255675,-1.7275331823255675
 2006-10-27T23:00:00,66742.13920312318,240271701.13124344,634414183.1415002,7.104875285596688,6.66666666666669,95.86321744147092,1.0,160840.33844709527,579025218.409543,2912693645.054682,-1.6767031563941537,-3.8,106.31971666117964,106.31971666117964,0.0,0.907590629015699,-3.8,-2.157901077386892,-2.157901077386892
 2006-10-28T00:00:00,64912.69623934201,233685706.46163124,617523182.7133603,7.0932065113925775,6.66666666666669,95.86321744147092,1.0,142617.93643149128,513424571.1533687,2200768086.9794874,-2.19499248971824,-3.8,106.31971666117964,106.31971666117964,0.0,0.9545423111863826,-3.8,-2.6652269273306093,-2.6652269273306093
 2006-10-28T01:00:00,63165.46660780055,227395679.788082,600191535.2663541,7.081233422258687,6.66666666666669,95.86321744147092,1.0,139865.1283463743,503514462.04694754,1545302347.58718,-2.6725679206901063,-3.8,106.31971666117964,106.31971666117964,0.0,0.984967258964092,-3.8,-3.1263868638366685,-3.1263868638366685
 2006-10-28T02:00:00,61393.63601701764,221017089.6612635,583295653.8682401,7.069561459277423,6.66666666666669,95.86321744147092,1.0,62498.83735423638,224995814.47525093,585583527.5059735,-2.956250089606764,-3.383585577072429,53.15985833058982,106.31971666117964,0.0,0.9992816793836754,-3.578279049452664,-3.3706799242389813,-3.3706799242389813
 2006-10-28T03:00:00,60638.81257252601,218299725.2610936,576607623.3385746,7.064941276777002,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-1.4403899287930442,-1.4403899287930442,0.0,106.31971666117964,0.0,1.0,-1.7806298125627755,-1.7806298125627755,-1.7806298125627755
 2006-10-28T04:00:00,62752.84224759971,225910232.0913589,595943997.3506925,7.07829915251268,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,0.6270739969731015,0.6270739969731015,0.0,106.31971666117964,0.0,0.9999948307547312,0.2767812925895604,0.2767812925895604,0.2767812925895604
 2006-10-28T05:00:00,63108.3836736329,227190181.2250785,600122862.1817183,7.081185981581851,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,2.739726707475992,2.739726707475992,0.0,106.31971666117964,0.0,0.9996678310541824,2.3906777540430784,2.3906777540430784,2.3906777540430784
 2006-10-28T06:00:00,64337.53014700982,231615108.5292353,611425938.9958813,7.088994399779753,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,4.833028478047445,4.833028478047445,0.0,106.31971666117964,0.0,0.9991515679555464,4.479960506422032,4.479960506422032,4.479960506422032
 2006-10-28T07:00:00,68016.49471888696,244859380.98799303,647353444.7706398,7.113814163736479,6.66666666666669,95.86321744147092,0.0,36239.43542939878,130461967.5458356,344555595.39529246,6.808812759647907,6.559375366756889,70.8798111074531,106.31971666117964,0.0,0.9986353048569104,6.396718352348723,6.396718352348723,6.396718352348723
 2006-10-28T08:00:00,75106.93125186577,270384952.5067167,711246981.4126174,7.157954759731783,6.66666666666669,95.86321744147092,0.0,75127.82307038059,270460163.0533702,711537671.9062768,7.215074651067716,6.7,106.31971666117964,106.31971666117964,0.0,0.9981190417582744,6.7,6.7,6.7
 2006-10-28T09:00:00,83318.01634333105,299944858.8359918,788432604.5957875,7.211279761242538,6.66666666666669,95.86321744147092,0.0,83341.53606320762,300029529.82754743,788823251.084214,7.270996184268655,6.7,106.31971666117964,106.31971666117964,0.0,0.9976027786596384,6.7,6.7,6.7
 2006-10-28T10:00:00,111784.56278145924,402424426.0132531,1171834615.1123295,7.476214985580618,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.548036095334811,7.548036095334811,0.0,106.31971666117964,8.578898732515183,0.9876717562397076,7.29940240706312,6.70000905079286,1.1166762676209177
 2006-10-28T11:00:00,145818.01266421584,524944845.59117687,2197120073.856334,8.184829604787685,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.29182817552527,8.29182817552527,0.0,106.31971666117964,20.232763382583126,0.9463916130320488,8.272169534006563,6.700006345647929,0.0113866946430055
 2006-10-28T12:00:00,145818.01266421584,524944845.59117687,2224321820.40827,8.20363503253855,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.311570720754267,8.311570720754267,0.0,106.31971666117964,20.67620554024612,0.892497380817583,8.311149869179296,6.6999967498854325,0.0263887237535452
 2006-10-28T13:00:00,145818.01266421584,524944845.59117687,2194251603.4969373,8.18284654226391,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.289810354621313,8.289810354621313,0.0,106.31971666117964,20.56706793446074,0.8385158548922879,8.296286588443715,6.700001188172919,0.0445049100435296
 2006-10-28T14:00:00,118783.03525486607,427618926.9175179,1125990520.2596674,7.444511529117224,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.516288408645939,7.516288408645939,0.0,106.31971666117964,13.043358131541092,0.795593835482402,7.644811945649168,6.699981643568133,0.0102132412086719
 2006-10-28T15:00:00,92281.67474946246,332214029.09806484,873255081.8224528,7.269883395559687,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.332591404200816,7.332591404200816,0.0,106.31971666117964,9.4624430649054,0.7708539739207171,7.354819448185768,6.699997770076021,0.000289590952569
 2006-10-28T16:00:00,83422.20051939659,300319921.86982775,789418492.2212746,7.211960859935786,6.66666666666669,95.86321744147092,0.0,97040.80941388916,349346913.890001,926578482.0224752,7.370636858242267,6.7,106.31971666117964,106.31971666117964,0.0,0.7616985406292888,6.799006998211905,6.799006998211905,6.799006998211905
 2006-10-28T17:00:00,79874.9813792968,287549932.9654685,755851403.7517619,7.188770179946247,6.66666666666669,95.86321744147092,0.0,79903.04712039218,287650969.6334118,756278134.2695717,7.247448285599155,6.7,106.31971666117964,106.31971666117964,0.0,0.7611822775306528,6.7,6.7,6.7
 2006-10-28T18:00:00,78082.01235581403,281095244.4809305,738884662.3531325,7.177048423835264,6.66666666666669,95.86321744147092,0.0,78108.10227250331,281189168.181012,739289075.7843201,7.2351554922332255,6.7,106.31971666117964,106.31971666117964,0.0,0.7606660144320169,6.7,6.7,6.7
 2006-10-28T19:00:00,77368.62794492446,278527060.6017281,732164972.6198092,7.172406038024197,6.66666666666669,95.86321744147092,1.0,232380.413923125,836569490.12325,5020011269.784822,0.2065510084540409,-3.445675446719076,106.31971666117964,106.31971666117964,0.0,0.767275446025072,-1.812040448576364,-0.6472521683440159,-0.6472521683440159
 2006-10-28T20:00:00,77362.95395454942,278506634.23637795,732155063.6985725,7.172399190177585,6.666666666666692,95.86321744147092,1.0,182532.57756750053,657117279.2430018,3622780495.078175,-1.1601925929663135,-3.8,106.31971666117964,106.31971666117964,0.0,0.8412223907098535,-3.8,-1.7075583031915385,-1.7075583031915385
 2006-10-28T21:00:00,76216.38678505567,274378992.4262005,721572521.6272128,7.165088141872112,6.66666666666669,95.86321744147092,1.0,164536.1105974463,592329998.1508065,3036643587.096182,-1.586512116806155,-3.8,106.31971666117964,106.31971666117964,0.0,0.904524257192936,-3.8,-2.1312894317128404,-2.1312894317128404
 2006-10-28T22:00:00,70007.45282193582,252026830.15896893,664003403.8125818,7.125316657674135,6.66666666666669,95.86321744147092,1.0,144255.6714759753,519320417.3135112,2286069408.3643885,-2.132872799021188,-3.8,106.31971666117964,106.31971666117964,0.0,0.9523964705705232,-3.8,-2.637252865692483,-2.637252865692483
 2006-10-28T23:00:00,66999.30487001744,241197497.5320628,636795546.8064328,7.106520406759288,6.666666666666692,95.86321744147092,1.0,139865.1283463743,503514462.04694754,1612879449.4562669,-2.623311543893225,-3.8,106.31971666117964,106.31971666117964,0.0,0.9836840654863194,-3.8,-3.1042024514016795,-3.1042024514016795
 2006-10-29T00:00:00,69042.20467659277,248551936.835734,655474644.2121499,7.119424567338047,6.66666666666669,95.86321744147092,1.0,66849.39725096001,240657830.103456,628035274.9246461,-2.872547189550721,-3.330838587808966,53.15985833058982,106.31971666117964,0.0,0.999005178810892,-3.551324790401796,-3.3362915194574554,-3.3362915194574554
 2006-10-29T01:00:00,73023.02333778616,262882884.01603013,691803965.2997137,7.144522456051988,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-1.063038686935874,-1.063038686935874,0.0,106.31971666117964,0.0,0.9999404210340094,-1.4707902556353716,-1.4707902556353716,-1.4707902556353716
 2006-10-29T02:00:00,76504.5097605419,275416235.13795084,724087080.1901016,7.166825345298918,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,1.4458321398353486,1.4458321398353486,0.0,106.31971666117964,0.0,0.9994936447440418,1.023011092931999,1.023011092931999,1.023011092931999
 2006-10-29T03:00:00,74129.56702776428,266866441.2999514,702088156.0622472,7.151627297211068,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,3.939075297473689,3.939075297473689,0.0,106.31971666117964,0.0,0.9989773816454058,3.5346215584434044,3.5346215584434044,3.5346215584434044
 2006-10-29T04:00:00,72798.37771069833,262074159.758514,689759933.2093847,7.143110309754621,6.66666666666669,95.86321744147092,1.0,16329.842402542545,58787432.64915316,154614021.413724,6.2904606635852325,6.178525216690253,35.43990555372655,106.31971666117964,0.0,0.99846111854677,5.884037773916215,5.884037773916215,5.884037773916215
 2006-10-29T05:00:00,74607.37339161123,268586544.2098004,706625310.3445319,7.154761769956985,6.66666666666669,95.86321744147092,0.0,74552.73817544393,268389857.43159816,706289242.6567552,7.211277097775899,6.7,106.31971666117964,106.31971666117964,0.0,0.997944855448134,6.7,6.7,6.7
 2006-10-29T06:00:00,74390.86991660613,267807131.6997821,704590807.5021716,7.153356225872392,6.66666666666669,95.86321744147092,0.0,74416.94153187455,267900989.5147484,704956967.577919,7.21031306251706,6.7,106.31971666117964,106.31971666117964,0.0,0.997428592349498,6.7,6.7,6.7
 2006-10-29T07:00:00,76709.77044292129,276155173.5945167,726079999.6800625,7.168202200958582,6.66666666666669,95.86321744147092,0.0,76730.51412040132,276229850.8334448,726415734.8020213,7.225840486179647,6.7,106.31971666117964,106.31971666117964,0.0,0.996912329250862,6.7,6.7,6.7
 2006-10-29T08:00:00,80137.70704522634,288495745.3628149,758337558.489645,7.190487788255504,6.66666666666669,95.86321744147092,0.0,80162.71961972812,288585790.6310212,758735920.8045833,7.249226650900854,6.7,106.31971666117964,106.31971666117964,0.0,0.996396066152226,6.7,6.7,6.7
 2006-10-29T09:00:00,85503.48416841165,307812543.0062819,809113534.9060842,7.225567902097125,6.66666666666669,95.86321744147092,0.0,85527.3374965334,307898414.9875202,809511746.5728608,7.285964818321574,6.7,106.31971666117964,106.31971666117964,0.0,0.99587980305359,6.7,6.7,6.7
 2006-10-29T10:00:00,106240.6710907292,382466415.92662513,1005348095.145482,7.361150531980535,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.4280295295427825,7.4280295295427825,0.0,106.31971666117964,8.514409942057295,0.985770692859422,7.293813657669774,6.699998438039107,1.1166718110848528
 2006-10-29T11:00:00,140207.13765788302,504745695.5683788,1893463794.519656,7.974995750338245,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.070917810830922,8.070917810830922,0.0,106.31971666117964,15.699131612043203,0.9559714007599784,7.8858911169739585,6.700001924108473,0.0094820344632499
 2006-10-29T12:00:00,155911.4776192357,561281319.4292486,2660967106.763792,8.505534812668833,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.628118714676992,8.628118714676992,0.0,106.31971666117964,23.88060914533331,0.8977677643712322,8.624493414236808,6.700004065649229,0.0563828750276303
 2006-10-29T13:00:00,156656.67835685628,563964042.0846826,2687193175.08877,8.523669643226148,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.647126193670342,8.647126193670342,0.0,106.31971666117964,24.21378768988532,0.8327393589071881,8.644326483648248,6.699992327402039,0.1069531859936988
 2006-10-29T14:00:00,156961.08140783582,565059893.0682089,2697890486.2585382,8.531066692651075,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.65489716221391,8.65489716221391,0.0,106.31971666117964,24.48423743954453,0.7671949730170048,8.654671742537326,6.699995467261881,0.1667018057013498
 2006-10-29T15:00:00,156624.21601807338,563847177.6650641,2686051990.822271,8.522880531695229,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.646315161930392,8.646315161930392,0.0,106.31971666117964,24.579056093118,0.7016170191612868,8.64902358102603,6.699978303501006,0.2181953201032875
 2006-10-29T16:00:00,127028.2986684,457301875.20624006,1593552654.4187937,7.7677154585141395,6.66666666666669,95.86321744147092,0.0,140719.82207754542,506591359.4791637,2024824239.915928,8.163860919378857,6.7,106.31971666117964,106.31971666117964,0.0,0.6740899390470855,7.023184576773197,7.023184576773197,7.023184576773197
 2006-10-29T17:00:00,85122.58553546731,306441307.9276823,805509117.585084,7.2230775952079505,6.666666666666692,95.86321744147092,0.0,85161.17241303551,306580220.68692786,806046013.3353636,7.283457445344346,6.7,106.31971666117964,106.31971666117964,0.0,0.6735736759484495,6.7,6.7,6.7
 2006-10-29T18:00:00,80591.26689705915,290128560.8294129,762677750.3154453,7.193486311466073,6.66666666666669,95.86321744147092,0.0,80622.66031004318,290241577.1161554,763125625.7245219,7.25240283847847,6.7,106.31971666117964,106.31971666117964,0.0,0.6730574128498136,6.7,6.7,6.7
 2006-10-29T19:00:00,78059.18266056522,281013057.5780348,739062039.6603677,7.177170967942923,6.66666666666669,95.86321744147092,1.0,242365.11805843972,872514425.0103832,5314235907.216999,0.4438363407033326,-3.421971038561235,106.31971666117964,106.31971666117964,0.0,0.6801274794397872,-1.6719710385612343,-0.4249851011158274,-0.4249851011158274
 2006-10-29T20:00:00,78273.86450446612,281785912.21607804,741057211.6880563,7.178549360836701,6.66666666666669,95.86321744147092,1.0,196061.1147665913,705820013.1597289,4045433041.1648974,-0.8529697830275543,-3.8,106.31971666117964,106.31971666117964,0.0,0.7611870422071223,-3.8,-1.401292502920505,-1.401292502920505
 2006-10-29T21:00:00,81085.15033640551,291906541.2110598,767322553.3790276,7.196695276322409,6.66666666666669,95.86321744147092,1.0,184643.35155994445,664716065.6158,3689747044.535344,-1.1115040112536183,-3.8,106.31971666117964,106.31971666117964,0.0,0.8365995063831985,-3.8,-1.6842206618892115,-1.6842206618892115
 2006-10-29T22:00:00,80600.7226898083,290162601.6833099,762767054.9010807,7.193548007675918,6.66666666666669,95.86321744147092,1.0,167076.3972531112,601475030.1112003,3121022615.96037,-1.525122832315727,-3.8,106.31971666117964,106.31971666117964,0.0,0.90079482257789,-3.8,-2.0998239993054915,-2.0998239993054915
 2006-10-29T23:00:00,76924.46127733348,276928060.5984005,728534817.3521073,7.169898120181725,6.66666666666669,95.86321744147092,1.0,146332.95382612722,526798633.7740579,2397221229.9951687,-2.051929370928676,-3.8,106.31971666117964,106.31971666117964,0.0,0.9497626600319344,-3.8,-2.603636971312125,-2.603636971312125
 2006-10-30T00:00:00,75316.30811504468,271138709.2141608,713652358.132175,7.159616435133483,6.66666666666669,95.86321744147092,1.0,139865.1283463743,503514462.04694754,1727863082.294963,-2.53951336641919,-3.8,106.31971666117964,106.31971666117964,0.0,0.9820941244229154,-3.8,-3.077084966503295,-3.077084966503295
 2006-10-30T01:00:00,75310.67781749519,271118440.1429827,713628664.9628764,7.159600065453508,6.66666666666669,95.86321744147092,1.0,91084.51335915356,327904248.09295285,876597261.4058511,-2.894363315460472,-3.53401224960987,70.8798111074531,106.31971666117964,0.0,0.9986109771225892,-3.69964327614704,-3.414808588192765,-3.414808588192765
 2006-10-30T02:00:00,75313.74459121452,271129480.5283722,713657716.2879493,7.159620137400925,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-1.3327499137323948,-1.3327499137323948,0.0,106.31971666117964,0.0,1.0,-1.75290110784499,-1.75290110784499,-1.75290110784499
 2006-10-30T03:00:00,74366.47524400592,267719310.8784213,704822104.3581628,7.153516017318281,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,1.2050182318185023,1.2050182318185023,0.0,106.31971666117964,0.0,1.0,0.7955541503163323,0.7955541503163323,0.7955541503163323
 2006-10-30T04:00:00,73702.02570831226,265327292.5499241,698047924.0359919,7.148836058787971,6.666666666666692,95.86321744147092,1.0,0.0,0.0,0.0,3.880728267665244,3.880728267665244,0.0,106.31971666117964,0.0,1.0,3.483577621706773,3.483577621706773,3.483577621706773
 2006-10-30T05:00:00,71556.52800708004,257603500.82548812,678585845.561954,7.135390742739344,6.66666666666669,95.86321744147092,0.0,22547.29073828232,81170246.65781632,213771700.01956257,6.453371876108943,6.298613052650985,53.15985833058982,106.31971666117964,0.0,0.999787065839942,6.047755089429507,6.047755089429507,6.047755089429507
 2006-10-30T06:00:00,68692.56643120655,247293239.1523436,653193318.4591495,7.11784854301338,6.666666666666688,95.86321744147092,0.0,68708.39403954467,247350218.54236087,653508337.9365526,7.173083435083465,6.7,106.31971666117964,106.31971666117964,0.0,0.9992712378341808,6.7,6.7,6.7
 2006-10-30T07:00:00,75356.56663167295,271283639.8740226,713917914.3417722,7.159800087149925,6.66666666666669,95.86321744147092,0.0,75372.62935824499,271341465.68968195,714181430.6564345,7.216987411028566,6.7,106.31971666117964,106.31971666117964,0.0,0.9987549747355448,6.7,6.7,6.7
 2006-10-30T08:00:00,89504.23090658234,322215231.26369643,846972323.5515788,7.251724978953109,6.66666666666669,95.86321744147092,0.0,89520.28912593034,322273040.8533492,847304823.5247194,7.313306471475855,6.7,106.31971666117964,106.31971666117964,0.0,0.9982387116369088,6.7,6.7,6.7
 2006-10-30T09:00:00,138026.92839284483,496896942.2142414,1933210094.255193,8.002445300275864,6.66666666666669,95.86321744147092,0.0,138140.41189151237,497305482.80944455,1935166939.5432467,8.09975115811859,6.7,106.31971666117964,106.31971666117964,0.0,0.9977224485382732,6.7,6.7,6.7
 2006-10-30T10:00:00,154293.9252596048,555458130.9345772,2603555367.5240545,8.46583748805635,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.586343993880389,8.586343993880389,0.0,106.31971666117964,19.37017856509416,0.971598675549552,8.257512801470613,6.700011052649625,1.1341966819758988
 2006-10-30T11:00:00,161430.73400950633,581150642.4342229,2853659508.663018,8.638783748328665,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.76770594441304,8.76770594441304,0.0,106.31971666117964,25.01566336591608,0.9056089441885516,8.740831869005632,6.69998283674131,0.0674713981937529
 2006-10-30T12:00:00,167671.8162591758,603618538.5330329,3068043425.8848405,8.78704581619071,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.923161019895009,8.923161019895009,0.0,106.31971666117964,26.761812848962425,0.8339993830820215,8.89748314809822,6.6999813251612,0.167337877632408
 2006-10-30T13:00:00,172217.44548423705,619982803.7432532,3221922358.7362137,8.893472951706718,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.03478835271634,9.03478835271634,0.0,106.31971666117964,28.333030052502284,0.7575928476950669,9.021474758399885,6.699947108056004,0.3097329824092609
 2006-10-30T14:00:00,175304.35134548627,631095664.8437507,3325261928.9430046,8.964950094121559,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.109758496090778,9.109758496090778,0.0,106.31971666117964,29.47002714393931,0.6781519550890694,9.097997148618246,6.69996087686155,0.4463841463220109
 2006-10-30T15:00:00,174368.31939928426,627725949.8374233,3293989950.3807564,8.943319877534135,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.087187935139676,9.087187935139676,0.0,106.31971666117964,29.75153830322836,0.5971757639413683,9.10299233861195,6.699933535856114,0.5156446562311565
 2006-10-30T16:00:00,164845.6048201284,593444177.3524623,2970886427.4130883,8.71985497452077,6.66666666666669,95.86321744147092,0.0,181446.1869852769,653206273.1469969,3488340477.585622,9.220859656777684,6.7,106.31971666117964,106.31971666117964,0.0,0.5635520929254026,7.090653677930693,7.090653677930693,7.090653677930693
 2006-10-30T17:00:00,162422.9190538301,584722508.5937884,2888101483.1762304,8.662601500379111,6.66666666666669,95.86321744147092,0.0,162655.5773352705,585560078.4069737,2894568998.567432,8.792786898726254,6.7,106.31971666117964,106.31971666117964,0.0,0.5630358298267669,6.7,6.7,6.7
 2006-10-30T18:00:00,140394.58455163066,505420504.3858704,1972057808.9270704,8.029356475911852,6.66666666666669,95.86321744147092,0.0,140703.87241206726,506533940.6834421,1977151425.3677027,8.12994245456081,6.7,106.31971666117964,106.31971666117964,0.0,0.5625195667281307,6.7,6.7,6.7
 2006-10-30T19:00:00,97269.0872805917,350168714.2101301,920450620.3709006,7.302491282322802,6.66666666666669,95.86321744147092,1.0,252374.54157413787,908548349.6668963,5600006854.769896,0.7046276373685175,-3.3683822563743675,106.31971666117964,106.31971666117964,0.0,0.5703127615029854,-1.6183822563743673,-0.3054281778139878,-0.3054281778139878
 2006-10-30T20:00:00,90861.9484144731,327103014.2921032,859820310.0739713,7.260600819498664,6.66666666666669,95.86321744147092,1.0,208938.78793580152,752179636.5688853,4434695513.5425005,-0.5701603422937389,-3.8,106.31971666117964,106.31971666117964,0.0,0.6559487145083794,-3.8,-1.2006733124605888,-1.2006733124605888
 2006-10-30T21:00:00,87506.71156786331,315024161.644308,828069936.7200569,7.238664578965182,6.66666666666669,95.86321744147092,1.0,201343.32039162985,724835953.4098675,4206462802.068913,-0.7359621164155691,-3.8,106.31971666117964,106.31971666117964,0.0,0.7397747451322361,-3.8,-1.346622255811312,-1.346622255811312
 2006-10-30T22:00:00,80244.45941613459,288880053.8980845,759360302.6528535,7.191194512328017,6.66666666666669,95.86321744147092,1.0,188193.80080817328,677497682.9094237,3801042960.4804273,-1.0305997622693488,-3.8,106.31971666117964,106.31971666117964,0.0,0.8174410703768257,-3.8,-1.5960270058721135,-1.5960270058721135
 2006-10-30T23:00:00,77440.69515265325,278786502.54955167,732816718.9330664,7.172856320052838,6.66666666666669,95.86321744147092,1.0,171211.44799956965,616361212.7984507,3257608997.997306,-1.4257583713604545,-3.8,106.31971666117964,106.31971666117964,0.0,0.8850555889494437,-3.8,-1.9771903423806647,-1.9771903423806647
 2006-10-31T00:00:00,76959.11851512748,277052826.65445894,728276641.0897303,7.169719754966863,6.66666666666669,95.86321744147092,1.0,151257.65319062382,544527551.4862459,2584659953.1205664,-1.915461660252988,-3.8,106.31971666117964,106.31971666117964,0.0,0.938368878030386,-3.8,-2.4668555718781136,-2.4668555718781136
 2006-10-31T01:00:00,75380.1264348657,271368455.1655165,713378198.2343764,7.159427031586721,6.66666666666669,95.86321744147092,1.0,139865.1283463743,503514462.04694754,1888078653.972388,-2.4227707897250563,-3.8,106.31971666117964,106.31971666117964,0.0,0.975030663137986,-3.8,-2.961377335085454,-2.961377335085454
 2006-10-31T02:00:00,70031.42867468834,252113143.22887805,663852788.8933237,7.1252126078186535,6.66666666666669,95.86321744147092,1.0,113345.28521941426,408043026.7898912,1125182894.2459328,-2.888494665484472,-3.709513947947611,88.59976388431636,106.31971666117964,0.0,0.996116231943177,-3.8,-3.3977498908663377,-3.3977498908663377
 2006-10-31T03:00:00,64931.692578291,233754093.2818476,617234536.3535968,7.093007106948009,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-2.00191439823758,-2.00191439823758,0.0,106.31971666117964,0.0,0.9999973003205618,-2.3620536609901808,-2.3620536609901808,-2.3620536609901808
 2006-10-31T04:00:00,70596.94034154469,254148985.22956088,668727703.3368945,7.128580434856222,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,0.4117916308543632,0.4117916308543632,0.0,106.31971666117964,0.0,0.9996826484491668,0.0226125045393271,0.0226125045393271,0.0226125045393271
 2006-10-31T05:00:00,76495.85339831062,275385072.2339182,723883867.6795523,7.166684954138595,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,3.015687498823428,3.015687498823428,0.0,106.31971666117964,0.0,0.9991663853505308,2.5969038837643894,2.5969038837643894,2.5969038837643894
 2006-10-31T06:00:00,80344.05061163305,289238582.20187896,760290173.3338729,7.1918368198422895,6.66666666666669,95.86321744147092,0.0,165.69621930692946,596506.3895049461,1568305.9921876902,5.607633406185549,5.606497677599485,17.719952776863273,106.31971666117964,0.0,0.9986501222518948,5.171947860792789,5.171947860792789,5.171947860792789
 2006-10-31T07:00:00,84894.51889685914,305620268.0286929,803350938.8166616,7.221586522233437,6.66666666666669,95.86321744147092,0.0,81691.17136191016,294088216.9028766,773667945.1738636,7.260028818853127,6.7,106.31971666117964,106.31971666117964,0.0,0.9981338591532588,6.7,6.7,6.7
 2006-10-31T08:00:00,95022.47391555404,342080906.09599453,899191074.0608051,7.2878030896661565,6.66666666666669,95.86321744147092,0.0,95049.01311073866,342176447.1986591,899633904.965409,7.351165378844219,6.7,106.31971666117964,106.31971666117964,0.0,0.997617596054623,6.7,6.7,6.7
 2006-10-31T09:00:00,131571.4421539403,473657191.7541851,1574940124.234795,7.754814734293436,6.66666666666669,95.86321744147092,0.0,131634.0174855522,473882462.9479879,1575892493.494382,7.840081278114493,6.7,106.31971666117964,106.31971666117964,0.0,0.997101332955987,6.7,6.7,6.7
 2006-10-31T10:00:00,149758.32223752234,539129960.0550804,2442127310.5033035,8.354219772394408,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.469504375534305,8.469504375534305,0.0,106.31971666117964,18.56796640319316,0.9719442736253004,8.176970536488422,6.700003620306499,1.1294401772088984
 2006-10-31T11:00:00,128633.1966846336,463079508.064681,1217247010.3180232,7.507569069882494,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.58248577984736,7.58248577984736,0.0,106.31971666117964,14.116790743467227,0.9244383873098382,7.737684181761864,6.699996637054284,0.0039763318748685
 2006-10-31T12:00:00,131157.0854121154,472165507.4836154,1402152250.8099568,7.635375722231836,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.714923103991837,7.714923103991837,0.0,106.31971666117964,12.189733619818837,0.8953024960411967,7.567725276943492,6.700010798102085,0.0004457876230952
 2006-10-31T13:00:00,129455.87690760785,466041156.8673883,1226378702.675752,7.513879298905487,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.589164004870835,7.589164004870835,0.0,106.31971666117964,14.118580744905175,0.8601579716489757,7.735577736748859,6.700022264049669,0.0080985304106238
 2006-10-31T14:00:00,120696.1894009181,434506281.8433052,1142139661.3911252,7.455668633526478,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.527292103043424,7.527292103043424,0.0,106.31971666117964,11.68907450148574,0.8314185027306898,7.527499987518124,6.699999787110453,0.0008491414191148
