Date/Time,Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Rate [W](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Energy [J](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Rate [W](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Energy [J](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-10-31T15:00:00,98059.6219829389,353014639.1385801,927931395.3791122,7.30766111472418,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.372290747034019,7.372290747034019,0.0,106.31971666117964,10.192014218273435,0.8048822282880536,7.411160720138561,6.699996055558902,0.0004489846341953
 2006-10-31T16:00:00,82301.9270271865,296286937.2978714,778817421.9355499,7.204636841133421,6.66666666666669,95.86321744147092,0.0,95969.81344766438,345491328.41159177,916016411.3963586,7.362995069135665,6.7,106.31971666117964,106.31971666117964,0.0,0.7952551040559417,6.799041674722457,6.799041674722457,6.799041674722457
 2006-10-31T17:00:00,76006.46152398433,273623261.4863436,719415117.0905693,7.1635977091389735,6.66666666666669,95.86321744147092,0.0,76035.69119728795,273728488.3102366,719826497.8535111,7.221072572061459,6.7,106.31971666117964,106.31971666117964,0.0,0.7947388409573057,6.7,6.7,6.7
 2006-10-31T18:00:00,69296.57135810958,249467656.8891945,657113879.1069355,7.120557074563425,6.66666666666669,95.86321744147092,0.0,69323.65565412708,249565160.3548576,657477080.6515987,7.175955245937433,6.7,106.31971666117964,106.31971666117964,0.0,0.7942225778586698,6.7,6.7,6.7
 2006-10-31T19:00:00,62929.24971572188,226545298.9765988,597812019.5646329,7.079589634353796,6.66666666666669,95.86321744147092,1.0,227522.0216192254,819079277.8292115,4871070282.027798,0.0804494458711916,-3.463620396554472,106.31971666117964,106.31971666117964,0.0,0.7974352298290223,-1.7136203965544718,-0.7039396022753982,-0.7039396022753982
 2006-10-31T20:00:00,61533.426067257904,221520333.84212843,585052874.9595442,7.070775372723752,6.66666666666669,95.86321744147092,1.0,171713.70309490824,618169331.1416698,3274151273.435927,-1.413724593758828,-3.8,106.31971666117964,106.31971666117964,0.0,0.8671658323087096,-3.8,-1.8556175940924184,-1.8556175940924184
 2006-10-31T21:00:00,65639.13787331285,236300896.34392628,623525299.8558327,7.097352968156205,6.66666666666669,95.86321744147092,1.0,153941.5266461308,554189495.9260709,2677929153.671912,-1.8475619836240549,-3.8,106.31971666117964,106.31971666117964,0.0,0.9249076514140968,-3.8,-2.3217382867755343,-2.3217382867755343
 2006-10-31T22:00:00,71518.08121642291,257465092.3791225,677893951.3061408,7.1349127723934656,6.66666666666669,95.86321744147092,1.0,140423.28902101758,505523840.4756633,2036070801.6713872,-2.3149527029543377,-3.8,106.31971666117964,106.31971666117964,0.0,0.96631285500986,-3.8,-2.8286065262502205,-2.8286065262502205
 2006-10-31T23:00:00,77424.48748156957,278728154.93365043,732682192.6210731,7.172763405509073,6.66666666666669,95.86321744147092,1.0,139865.1283463743,503514462.04694754,1506934265.0007806,-2.7005300432476744,-3.8,106.31971666117964,106.31971666117964,0.0,0.9918069728272692,-3.8,-3.2493153549531986,-3.2493153549531986
 2006-11-01T00:00:00,83186.43711736925,299471173.6225293,787187479.5149374,7.210419499973256,6.66666666666669,95.86321744147092,1.0,22933.04392110597,82558958.11598149,214871401.2015198,-2.342401551193554,-2.4991950494533683,17.719952776863273,106.31971666117964,0.0,1.0,-2.9159926098778253,-2.8538342955395404,-2.8538342955395404
 2006-11-01T01:00:00,98170.72179534112,353414598.463228,928982725.1911596,7.308387585553439,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,0.5241184669773461,0.5241184669773461,0.0,106.31971666117964,0.0,1.0,-0.0246964379793871,-0.0246964379793871,-0.0246964379793871
 2006-11-01T02:00:00,151677.71036941826,546039757.3299057,2279684096.671707,8.241987748434095,6.66666666666669,95.86321744147092,1.0,54268.18866233481,195365479.18440533,876108656.5862743,5.897764347295215,5.2641874084845535,53.15985833058982,106.31971666117964,0.0,0.999917328599772,4.479799873865744,4.479799873865744,4.479799873865744
 2006-11-01T03:00:00,164874.26974641366,593547371.0870892,2972350897.776057,8.72086592574952,6.666666666666692,95.86321744147092,1.0,165325.136237976,595170490.4567136,2986276287.2262883,8.858979175780505,6.7,106.31971666117964,106.31971666117964,0.0,0.9994474598755672,6.7,6.7,6.7
 2006-11-01T04:00:00,173301.0038638237,623883613.9097652,3258276363.481498,8.918617703060706,6.66666666666669,95.86321744147092,1.0,173465.10500119173,624474378.0042902,3262414518.62387,9.058255884817015,6.7,106.31971666117964,106.31971666117964,0.0,0.998931196776931,6.7,6.7,6.7
 2006-11-01T05:00:00,174120.04381475793,626832157.7331285,3285724322.472269,8.93760259233125,6.666666666666692,95.86321744147092,0.0,174411.366006258,627880917.6225287,3294128780.819348,9.08113889029438,6.7,106.31971666117964,106.31971666117964,0.0,0.9984149336782951,6.7,6.7,6.7
 2006-11-01T06:00:00,175413.69250147833,631489293.005322,3328933472.6687784,8.96748956256836,6.66666666666669,95.86321744147092,0.0,175719.00641403566,632588423.0905285,3337796134.4008303,9.112644889445477,6.7,106.31971666117964,106.31971666117964,0.0,0.9978986705796592,6.7,6.7,6.7
 2006-11-01T07:00:00,177047.61343189227,637371408.3548123,3383210637.277371,9.005033244532003,6.66666666666669,95.86321744147092,0.0,177359.18325747942,638493059.7269258,3392267979.6940007,9.151943412271686,6.7,106.31971666117964,106.31971666117964,0.0,0.9973824074810236,6.7,6.7,6.7
 2006-11-01T08:00:00,177747.1779934963,639889840.7765867,3406440999.6164,9.021101786587558,6.66666666666669,95.86321744147092,0.0,178067.5271182491,641043097.6256968,3415783876.582289,9.168908743360166,6.7,106.31971666117964,106.31971666117964,0.0,0.9968661443823872,6.7,6.7,6.7
 2006-11-01T09:00:00,178985.7896573191,644348842.7663488,3447355176.0685863,9.049403163446966,6.66666666666669,95.86321744147092,0.0,179308.92306490196,645512123.033647,3456779042.952675,9.198482244250831,6.7,106.31971666117964,106.31971666117964,0.0,0.9963498812837512,6.7,6.7,6.7
 2006-11-01T10:00:00,180890.9835407156,651207540.746576,3510128760.193059,9.09282587356492,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.244079263741437,9.244079263741437,0.0,106.31971666117964,24.623164467513828,0.9605333362026548,8.819042066197744,6.7000010145849584,1.1941980836582675
 2006-11-01T11:00:00,183177.70392928369,659439734.145421,3584959567.097296,9.144591052781257,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.298236040089046,9.298236040089046,0.0,106.31971666117964,30.286440803493964,0.8745893120396638,9.284226253211058,6.699938319714676,0.2118626081935127
 2006-11-01T12:00:00,181790.15436527084,654444555.7149749,3539525341.9525604,9.11316144980501,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.265571795312352,9.265571795312352,0.0,106.31971666117964,30.834749368941903,0.7872132306532902,9.285852585732542,6.700065339182664,0.3703354389264388
 2006-11-01T13:00:00,179643.80266662044,646717689.5998335,3469103383.488999,9.064446903299736,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.214349909976155,9.214349909976155,0.0,106.31971666117964,30.59267201932944,0.702168901968056,9.213390624247694,6.700018296144047,0.4784459353123766
 2006-11-01T14:00:00,180213.77511763253,648769590.4234772,3487868380.4902782,9.077427372203926,6.666666666666692,95.86321744147092,-1.0,0.0,0.0,0.0,9.22789328187626,9.22789328187626,0.0,106.31971666117964,31.047298544206413,0.6176544553703051,9.225321843419456,6.699957683974979,0.5772886884878702
 2006-11-01T15:00:00,179075.01039165526,644670037.4099591,3450327995.327804,9.05145943144941,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.764625781362426,8.764625781362426,0.0,106.31971666117964,38.51387992288512,0.530457309594601,8.774214469400865,6.2792931033066255,1.0441898557346312
 2006-11-01T16:00:00,179804.78293308828,647297218.5591179,3474371758.534896,9.06809136511578,6.66666666666669,95.86321744147092,0.0,198021.9290533116,712878944.5919214,4025146788.517656,9.608030723305095,6.7,106.31971666117964,106.31971666117964,0.0,0.4983069995538229,7.11270823014832,7.11270823014832,7.11270823014832
 2006-11-01T17:00:00,175091.1200685564,630328032.2468029,3318127207.534239,8.96001519184309,6.66666666666669,95.86321744147092,0.0,175405.42478963698,631459529.2426932,3327290250.443408,9.105064549614465,6.7,106.31971666117964,106.31971666117964,0.0,0.4977907364551868,6.7,6.7,6.7
 2006-11-01T18:00:00,172880.78784647436,622370836.2473077,3244222306.347485,8.908896850541463,6.66666666666669,95.86321744147092,0.0,173173.4259817548,623424333.5343173,3252679541.4597006,9.051232203716657,6.7,106.31971666117964,106.31971666117964,0.0,0.497274473356551,6.7,6.7,6.7
 2006-11-01T19:00:00,170984.1402543978,615542904.9158322,3180421509.131828,8.864768793105126,6.66666666666669,95.86321744147092,1.0,326461.41771126696,1175261103.760561,7471466826.229027,2.4840425625807643,-2.9439754535424565,106.31971666117964,106.31971666117964,0.0,0.4981909234662836,-1.1939754535424565,-0.1386058401178983,-0.1386058401178983
 2006-11-01T20:00:00,168538.04871796232,606736975.3846643,3097605193.4138947,8.807490667688276,6.66666666666669,95.86321744147092,1.0,296487.5166472548,1067355059.9301172,6781729933.79388,1.1324994658245089,-3.8,106.31971666117964,106.31971666117964,0.0,0.5832933774398664,-3.8,-1.1288111117200508,-1.1288111117200508
 2006-11-01T21:00:00,166920.6523632879,600914348.5078365,3042594229.5022707,8.769444492001812,6.66666666666669,95.86321744147092,1.0,288926.7197139464,1040136190.970207,6604070035.387451,1.0037659984011045,-3.8,106.31971666117964,106.31971666117964,0.0,0.6701732739888288,-3.8,-1.219468244683268,-1.219468244683268
 2006-11-01T22:00:00,166471.32343279317,599296764.3580554,3027254166.0431404,8.758835361886446,6.66666666666669,95.86321744147092,1.0,279732.3189819202,1007036348.3349128,6372871506.938503,0.8361969083564346,-3.8,106.31971666117964,106.31971666117964,0.0,0.7531959290511244,-3.8,-1.379837912485706,-1.379837912485706
 2006-11-01T23:00:00,166951.48605659473,601025349.8037411,3043639758.8588686,8.770167603949627,6.66666666666669,95.86321744147092,1.0,266336.6751798166,958812030.6473396,6024788785.073431,0.5838303786143062,-3.8,106.31971666117964,106.31971666117964,0.0,0.8294893753489987,-3.8,-1.6499396186850213,-1.6499396186850213
 2006-11-02T00:00:00,167496.12536765623,602986051.3235624,3062211801.127726,8.783012043156967,6.66666666666669,95.86321744147092,1.0,246441.3458858917,887188845.1892102,5496836614.649196,0.2008613883845914,-3.8,106.31971666117964,106.31971666117964,0.0,0.8950056532068927,-3.8,-2.0528633535199083,-2.0528633535199083
 2006-11-02T01:00:00,166066.5688451958,597839647.8427049,3013402375.7507706,8.749255640721112,6.66666666666669,95.86321744147092,1.0,220219.51581086745,792790256.9191227,4764361137.314775,-0.3307769537824991,-3.8,106.31971666117964,106.31971666117964,0.0,0.9456232649371475,-3.8,-2.55235843508324,-2.55235843508324
 2006-11-02T02:00:00,163924.95465153916,590129836.7455409,2939954078.874893,8.698460359871417,6.66666666666669,95.86321744147092,1.0,195431.5937656584,703553737.55637,4025060905.3952856,-0.8677858586790853,-3.8,106.31971666117964,106.31971666117964,0.0,0.9795624445257236,-3.8,-3.0347331633055803,-3.0347331633055803
 2006-11-02T03:00:00,164537.5366106568,592335131.7983644,2961001185.7161646,8.713015947140564,6.66666666666669,95.86321744147092,1.0,121159.2743260028,436173387.57361,2398796744.080962,-1.0257154080681217,-2.773674563183925,70.8798111074531,106.31971666117964,0.0,0.997825004541766,-3.4217435447979923,-3.1180295663236706,-3.1180295663236706
 2006-11-02T04:00:00,169872.86095782986,611542299.4481875,3142852088.837936,8.838784497334057,6.66666666666669,95.86321744147092,1.0,83260.38025993948,299737368.93578213,1473924056.9767563,6.492436351129938,5.426799524115714,62.01983471902145,106.31971666117964,0.0,0.999978007746376,4.541916981277791,4.541916981277791,4.541916981277791
 2006-11-02T05:00:00,163144.21115240912,587319160.1486728,2913062532.932569,8.679863176567961,6.66666666666669,95.86321744147092,0.0,163473.49617081383,588504586.2149298,2922860360.101165,8.813208848257068,6.7,106.31971666117964,106.31971666117964,0.0,0.9995898478400372,6.7,6.7,6.7
 2006-11-02T06:00:00,161039.1899536825,579741083.8332571,2840142113.447394,8.62943574886352,6.66666666666669,95.86321744147092,0.0,161282.5260298813,580617093.7075726,2846983332.905045,8.75843661399296,6.7,106.31971666117964,106.31971666117964,0.0,0.9990735847414016,6.7,6.7,6.7
 2006-11-02T07:00:00,164499.40393861808,592197854.1790252,2959297235.603811,8.711839047770484,6.66666666666669,95.86321744147092,0.0,164743.49071061064,593076566.5581983,2966148479.6404543,8.844449995637111,6.7,106.31971666117964,106.31971666117964,0.0,0.9985573216427652,6.7,6.7,6.7
 2006-11-02T08:00:00,174568.3513582766,628446064.8897957,3300377489.911375,8.947739174101509,6.66666666666669,95.86321744147092,0.0,174863.66977788633,629509211.2003907,3308909611.7380667,9.091800075845873,6.7,106.31971666117964,106.31971666117964,0.0,0.9980410585441294,6.7,6.7,6.7
 2006-11-02T09:00:00,184667.5050421512,664803018.1517441,3633185930.5731583,9.177954379813466,6.66666666666669,95.86321744147092,0.0,185020.94545524704,666075403.6388893,3643545737.2153306,9.333195019394012,6.7,106.31971666117964,106.31971666117964,0.0,0.9975247954454934,6.7,6.7,6.7
 2006-11-02T10:00:00,193745.2400123682,697482864.0445255,3918048797.970512,9.375031400845192,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.539897916510167,9.539897916510167,0.0,106.31971666117964,26.676575489562115,0.9580208497418956,9.054066034157987,6.700012162677393,1.2356745849306452
 2006-11-02T11:00:00,204448.39326186143,736014215.7427012,4203695688.906128,9.572678027499649,6.666666666666689,95.86321744147092,-1.0,0.0,0.0,0.0,9.747113796233524,9.747113796233524,0.0,106.31971666117964,34.29761881357568,0.8598806046389956,9.70918966208488,6.700014444288802,0.3801456917814416
 2006-11-02T12:00:00,216064.2268011393,777831216.4841017,4499196042.769624,9.777169222347563,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.961544658841008,9.961544658841008,0.0,106.31971666117964,37.55883344934641,0.7543626193812196,9.928152794132563,6.700005552695052,0.7883377744349597
 2006-11-02T13:00:00,220720.3662350436,794593318.446157,4614095742.457462,9.856688449342885,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,10.045116086187097,10.045116086187097,0.0,106.31971666117964,39.907382884275776,0.6431176468774664,10.044916449459643,6.700039675047333,1.1332731536976797
 2006-11-02T14:00:00,218575.3517890125,786871266.440445,4562212401.096898,9.820780416970845,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,10.00747729597629,10.00747729597629,0.0,106.31971666117964,40.18153904324391,0.5313728419691967,10.0178426746673,6.700000815429097,1.2389501575389466
 2006-11-02T15:00:00,212606.7984228033,765384474.3220917,4418205024.427368,9.721118729561828,6.666666666666692,95.86321744147092,-1.0,0.0,0.0,0.0,9.903032481013105,9.903032481013105,0.0,106.31971666117964,39.526186109791325,0.4218241099032371,9.926139021663596,6.699997491140877,1.2485765759928418
 2006-11-02T16:00:00,206773.43058153524,744384350.0935268,4273151928.136494,9.62073934117752,6.66666666666669,95.86321744147092,0.0,232494.78736706977,836981234.521451,4957059868.25123,10.279366090457025,6.7,106.31971666117964,106.31971666117964,0.0,0.3768256886223888,7.223875598595218,7.223875598595218,7.223875598595218
 2006-11-02T17:00:00,182174.6206528064,655828634.350103,3520871314.438836,9.100257834527376,6.66666666666669,95.86321744147092,0.0,182614.70787962445,657412948.3666481,3534055703.5006685,9.254224138144762,6.7,106.31971666117964,106.31971666117964,0.0,0.3763094255237529,6.7,6.7,6.7
 2006-11-02T18:00:00,179617.92276857528,646624521.9668711,3449777778.859226,9.051078756341932,6.66666666666669,95.86321744147092,0.0,179973.65955457627,647905174.3964745,3460263110.3139,9.200996012189709,6.7,106.31971666117964,106.31971666117964,0.0,0.3757931624251169,6.7,6.7,6.7
 2006-11-02T19:00:00,177068.4596982575,637446454.9137272,3379607873.225191,9.00254112286152,6.66666666666669,95.86321744147092,1.0,340549.24926602,1225977297.357672,7692364897.355459,2.7272370663003045,-2.860346765528956,106.31971666117964,106.31971666117964,0.0,0.3766602240896583,-1.1103467655289558,-0.036986632941326,-0.036986632941326
 2006-11-02T20:00:00,174557.18595616354,628405869.4421887,3300347349.844175,8.947716981649153,6.66666666666669,95.86321744147092,1.0,313086.7902897548,1127112445.043117,7095785794.414719,1.3600048393737694,-3.8,106.31971666117964,106.31971666117964,0.0,0.463936498169742,-3.8,-1.049066364200982,-1.049066364200982
 2006-11-02T21:00:00,172939.01227213143,622580444.1796732,3246185234.3918552,8.91025449723557,6.66666666666669,95.86321744147092,1.0,306857.2076596664,1104685947.5747988,6960804982.288385,1.2622336097184244,-3.8,106.31971666117964,106.31971666117964,0.0,0.5537748358693961,-3.8,-1.1072131898074289,-1.1072131898074289
 2006-11-02T22:00:00,170268.62356619682,612967044.8383086,3156223208.7912,8.84803245766052,6.66666666666669,95.86321744147092,1.0,297531.23147382453,1071112433.305768,6767071230.839737,1.12187784582458,-3.8,106.31971666117964,106.31971666117964,0.0,0.6415342471018655,-3.8,-1.183501085001318,-1.183501085001318
 2006-11-02T23:00:00,168569.87519867127,606851550.7152166,3098728471.283667,8.808267379782,6.66666666666669,95.86321744147092,1.0,287117.3126005291,1033622325.3619049,6530721323.801996,0.9506084755622652,-3.8,106.31971666117964,106.31971666117964,0.0,0.7260952073007064,-3.8,-1.3160862992996103,-1.3160862992996103
 2006-11-03T00:00:00,168239.22070659793,605661194.5437527,3087491008.161977,8.800495399584564,6.66666666666669,95.86321744147092,1.0,274291.8369721875,987450613.099875,6211989822.155125,0.7195666065420939,-3.8,106.31971666117964,106.31971666117964,0.0,0.8050333911031782,-3.8,-1.5455412882513917,-1.5455412882513917
 2006-11-03T01:00:00,167498.19704873094,602993509.3754314,3062271467.43894,8.783053354064073,6.66666666666669,95.86321744147092,1.0,253843.20090727136,913835523.2661768,5693395299.620931,0.3434656492512563,-3.8,106.31971666117964,106.31971666117964,0.0,0.8746361710311316,-3.8,-1.9042560924956244,-1.9042560924956244
 2006-11-03T02:00:00,167166.30143597056,601798685.169494,3050957330.2406654,8.775228472245617,6.66666666666669,95.86321744147092,1.0,229925.3518509036,827731266.6632528,5043664725.99341,-0.1280115886469481,-3.8,106.31971666117964,106.31971666117964,0.0,0.9305916238505751,-3.8,-2.3809735862087567,-2.3809735862087567
 2006-11-03T03:00:00,168189.3300275115,605481588.0990415,3085796945.363274,8.799323754001556,6.66666666666669,95.86321744147092,1.0,207038.44197885168,745338391.1238661,4376863131.139439,-0.6121814442417364,-3.8,106.31971666117964,106.31971666117964,0.0,0.9700417323952863,-3.8,-2.8841006082343976,-2.8841006082343976
 2006-11-03T04:00:00,172891.45141420397,622409225.0911343,3244564144.447129,8.90913334617851,6.66666666666669,95.86321744147092,1.0,193743.6259930553,697477053.5749989,3973895119.1754327,-0.9049607038916606,-3.8,106.31971666117964,106.31971666117964,0.0,0.993805196790334,-3.8,-3.288296080616408,-3.288296080616408
 2006-11-03T05:00:00,172404.77179180598,620657178.4505016,3228227378.9636745,8.897833826260564,6.66666666666669,95.86321744147092,0.0,24322.52485718319,87561089.48585948,353332544.44895303,3.452856022085656,3.19728409999216,17.719952776863273,106.31971666117964,0.0,1.0,1.5194227737578618,1.5194227737578618,1.5194227737578618
 2006-11-03T06:00:00,177780.81607081136,640010937.8549209,3407446596.072835,9.021797804495954,6.66666666666669,95.86321744147092,0.0,177313.44479437429,638328401.2597475,3390367379.763257,9.150568426792296,6.7,106.31971666117964,106.31971666117964,0.0,0.9997612280510996,6.7,6.7,6.7
 2006-11-03T07:00:00,183378.1327038496,660161277.7338583,3591428129.703113,9.14906613258295,6.66666666666669,95.86321744147092,0.0,183725.62204782863,661412239.3721832,3601609465.0626054,9.302951060891749,6.7,106.31971666117964,106.31971666117964,0.0,0.9992449649524634,6.7,6.7,6.7
 2006-11-03T08:00:00,190324.3235198763,685167564.6715547,3813690253.329736,9.302829577711352,6.66666666666669,95.86321744147092,0.0,190714.36192780305,686571702.940091,3825168746.936938,9.464175821380982,6.7,106.31971666117964,106.31971666117964,0.0,0.9987287018538274,6.7,6.7,6.7
 2006-11-03T09:00:00,202880.29396129915,730369058.2606769,4152817459.421341,9.537473286399091,6.66666666666669,95.86321744147092,0.0,203341.686963098,732030073.0671527,4166341715.701604,9.710139766409224,6.7,106.31971666117964,106.31971666117964,0.0,0.9982124387551916,6.7,6.7,6.7
 2006-11-03T10:00:00,213272.6399059283,767781503.6613419,4420755793.691468,9.7228837593819,6.666666666666692,95.86321744147092,-1.0,0.0,0.0,0.0,9.90468194098671,9.90468194098671,0.0,106.31971666117964,29.283963204106342,0.9533760928456296,9.363160144388388,6.699999573208906,1.3053282696641018
 2006-11-03T11:00:00,221790.0964428902,798444347.1944047,4635451135.612969,9.87146952158522,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,10.060409330795194,10.060409330795194,0.0,106.31971666117964,37.37147202989748,0.8437028470343284,10.02887571251995,6.6999899955786,0.5564993836944835
 2006-11-03T12:00:00,225932.9226282148,813358521.4615735,4738839053.358942,9.94302603407616,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,10.13561031110027,10.13561031110027,0.0,106.31971666117964,39.97965928418924,0.729062599885678,10.136947486920077,6.700006874587483,0.9958870565451324
 2006-11-03T13:00:00,225772.039273686,812779341.3852696,4736868617.371429,9.941662209876702,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,10.13421774503101,10.13421774503101,0.0,106.31971666117964,41.10411927687528,0.6137952000034446,10.133316189311598,6.700043482947727,1.25255458906637
 2006-11-03T14:00:00,223337.7243316984,804015807.5941141,4679467811.793351,9.901933408633678,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,10.09252490950447,10.09252490950447,0.0,106.31971666117964,41.30074593538627,0.4991050948729387,10.10493473063495,6.699938188767418,1.339601832489678
 2006-11-03T15:00:00,221742.3455612896,798272444.0206426,4643248197.960626,9.876865057206784,6.666666666666692,95.86321744147092,-1.0,0.0,0.0,0.0,10.066238009574068,10.066238009574068,0.0,106.31971666117964,41.45614468838428,0.3860118471673828,10.06477896888924,6.700001635333646,1.434861084547361
 2006-11-03T16:00:00,217534.81252845065,783125325.1024222,4543054988.70962,9.807522271611822,6.66666666666669,95.86321744147092,0.0,245689.0432140309,884480555.5705113,5263158100.764757,10.499734853651512,6.7,106.31971666117964,106.31971666117964,0.0,0.3386249694726304,7.261669014327517,7.261669014327517,7.261669014327517
 2006-11-03T17:00:00,187548.89041182483,675176005.4825696,3635507326.0953712,9.179559587721393,6.66666666666669,95.86321744147092,0.0,188048.3498749417,676974059.5497901,3650453061.0140514,9.33817835051702,6.7,106.31971666117964,106.31971666117964,0.0,0.3381087063739945,6.7,6.7,6.7
 2006-11-03T18:00:00,188267.03717925012,677761333.8453007,3634315709.3761625,9.178734516579237,6.66666666666669,95.86321744147092,0.0,188668.0549051624,679204997.6585846,3646108216.375445,9.335046800787008,6.7,106.31971666117964,106.31971666117964,0.0,0.3375924432753585,6.7,6.7,6.7
 2006-11-03T19:00:00,188732.06178447203,679435422.4240994,3631134171.691532,9.176533570227868,6.66666666666669,95.86321744147092,1.0,355718.0964193402,1280585147.1096246,7877033504.294058,2.983935320425296,-2.7367793351019163,106.31971666117964,106.31971666117964,0.0,0.3373358969522102,-0.9867793351019164,0.0384126078298869,0.0384126078298869
 2006-11-03T20:00:00,185061.9639683999,666223070.2862397,3543419703.0245147,9.115855212394324,6.66666666666669,95.86321744147092,1.0,331674.60915778833,1194028592.9680378,7380502650.535997,1.5661857426112271,-3.8,106.31971666117964,106.31971666117964,0.0,0.4247419287575156,-3.8,-1.0207956766845616,-1.0207956766845616
 2006-11-03T21:00:00,175838.77439066613,633019587.8063982,3326020231.6442146,8.965475692592383,6.66666666666669,95.86321744147092,1.0,313615.849460131,1129017058.0564718,7075821071.148439,1.345540455162359,-3.8,106.31971666117964,106.31971666117964,0.0,0.5154327848474441,-3.8,-1.0821449021480214,-1.0821449021480214
 2006-11-03T22:00:00,169579.36442220942,610485711.9199538,3132919734.5517163,8.831914977837272,6.66666666666669,95.86321744147092,1.0,297902.6062470263,1072449382.4892946,6793936710.967275,1.14134359372378,-3.8,106.31971666117964,106.31971666117964,0.0,0.6041493878103997,-3.8,-1.1461478582117852,-1.1461478582117852
 2006-11-03T23:00:00,166736.7351043804,600252246.3757694,3036290846.6335564,8.765085193051975,6.66666666666669,95.86321744147092,1.0,287192.0194314332,1033891269.9531596,6557226300.49516,0.969816829793535,-3.8,106.31971666117964,106.31971666117964,0.0,0.6903023247154652,-3.8,-1.2496765729887385,-1.2496765729887385
 2006-11-04T00:00:00,164760.31035204403,593137117.2673585,2968659886.5937605,8.718312468967683,6.66666666666669,95.86321744147092,1.0,274127.85592704214,986860281.3373518,6242802617.11167,0.7419056760940554,-3.8,106.31971666117964,106.31971666117964,0.0,0.7720387093885231,-3.8,-1.4326074859057585,-1.4326074859057585
 2006-11-04T01:00:00,160517.59792909693,577863352.544749,2821971722.599381,8.616870566897163,6.66666666666669,95.86321744147092,1.0,253161.966874241,911383080.7472676,5688730279.876584,0.3400783184573364,-3.8,106.31971666117964,106.31971666117964,0.0,0.8461733127569923,-3.8,-1.733512477665507,-1.733512477665507
 2006-11-04T02:00:00,157660.91748813938,567579302.9573019,2722440462.347001,8.548042831900688,6.66666666666669,95.86321744147092,1.0,228624.7443437818,823049079.6376146,5006750356.857759,-0.1548048187597701,-3.8,106.31971666117964,106.31971666117964,0.0,0.9084870643659356,-3.8,-2.165810150661656,-2.165810150661656
 2006-11-04T03:00:00,127028.12168164652,457301238.0539274,1202698317.3792944,7.497515978672589,6.66666666666669,95.86321744147092,1.0,156948.84855096895,565015854.7834883,2778924922.571212,-1.7740719624391543,-3.8,106.31971666117964,106.31971666117964,0.0,0.9551662312076196,-3.8,-2.6734612730479594,-2.6734612730479594
 2006-11-04T04:00:00,111066.3899656422,399839003.8763119,1051013537.8501709,7.392702678988884,6.66666666666669,95.86321744147092,1.0,140301.01036564444,505083637.31632,1988952912.8465693,-2.349280145382513,-3.8,106.31971666117964,106.31971666117964,0.0,0.985338290305836,-3.8,-3.132851787731436,-3.132851787731436
 2006-11-04T05:00:00,97291.29013174235,350248644.4742725,920660724.4099842,7.302636449526571,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,-1.6496429062666316,-1.6496429062666316,0.0,106.31971666117964,0.0,0.9938411805156424,-2.224449933001782,-2.224449933001782,-2.224449933001782
 2006-11-04T06:00:00,87547.3889878317,315170600.356194,828454864.3213303,7.238930521811548,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,1.3463253143595146,1.3463253143595146,0.0,106.31971666117964,0.0,0.9933249174170063,0.8636045971491738,0.8636045971491738,0.8636045971491738
 2006-11-04T07:00:00,101407.92285729102,365068522.2862477,959616134.109058,7.32955314856344,6.666666666666692,95.86321744147092,0.0,0.0,0.0,0.0,4.405295405550766,4.405295405550766,0.0,106.31971666117964,0.0,0.9928086543183706,3.846512010286302,3.846512010286302,3.846512010286302
 2006-11-04T08:00:00,128559.1399682191,462812903.8855888,1331491441.846544,7.586532506679318,6.66666666666669,95.86321744147092,0.0,103263.32422519136,371747967.21068895,1091873065.0270028,7.465883684165031,6.675810731026164,88.59976388431636,106.31971666117964,0.0,0.9922923912197344,6.563734354835496,6.563734354835496,6.563734354835496
 2006-11-04T09:00:00,146137.60525006268,526095378.9002256,2270281231.590252,8.235409323178992,6.66666666666669,95.86321744147092,0.0,146270.84893814975,526575056.1773392,2274142043.59282,8.344785531211272,6.7,106.31971666117964,106.31971666117964,0.0,0.9917761281210988,6.7,6.7,6.7
 2006-11-04T10:00:00,147382.02601947496,530575293.67010987,2356495885.901298,8.295014729977227,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.407400305007913,8.407400305007913,0.0,106.31971666117964,18.02042933410581,0.9675836916316758,8.12268443833072,6.7000007093952645,1.1278753237062753
 2006-11-04T11:00:00,148545.85987437092,534765095.5477353,2398501349.2718244,8.324056809375877,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.4378111417363,8.4378111417363,0.0,106.31971666117964,21.889925403921183,0.9099360537169412,8.429244252906356,6.700001739902852,0.0303410540633279
 2006-11-04T12:00:00,149491.07718404676,538167877.8625685,2432536356.2111983,8.347588501331126,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.46254387076887,8.46254387076887,0.0,106.31971666117964,22.298227811267,0.8510744648103139,8.461807527674798,6.700018838651956,0.0614453030986439
 2006-11-04T13:00:00,148524.50556728797,534688220.0422368,2397734127.600104,8.323526351921513,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.437341980831254,8.437341980831254,0.0,106.31971666117964,22.21775527323318,0.7920642814420993,8.445242611400026,6.700005303818801,0.09378099331477
 2006-11-04T14:00:00,146511.9950839509,527443182.3022232,2324381004.5232763,8.272811385498967,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.384132705389598,8.384132705389598,0.0,106.31971666117964,21.73690599890733,0.7344320878064824,8.392250018639318,6.699968184312655,0.1150873001467604
 2006-11-04T15:00:00,145818.01266421584,524944845.59117687,2221682389.541311,8.201810513209201,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.309752723052652,8.309752723052652,0.0,106.31971666117964,21.06468564010624,0.6787631921800034,8.325336235102208,6.70001516685121,0.1221899083146619
 2006-11-04T16:00:00,110567.32479610438,398042369.2659758,1046290918.796684,7.389442361373546,6.66666666666669,95.86321744147092,0.0,120237.94787422022,432856612.3471929,1406672117.27793,7.717667290088511,6.7,106.31971666117964,106.31971666117964,0.0,0.6559521905836662,6.961715502435726,6.961715502435726,6.961715502435726
 2006-11-04T17:00:00,87507.80883771395,315028111.8157702,828080320.1084793,7.2386717506007505,6.66666666666669,95.86321744147092,0.0,87545.7414052274,315164669.0588187,828615833.3039905,7.2997871421113425,6.7,106.31971666117964,106.31971666117964,0.0,0.6554359274850303,6.7,6.7,6.7
 2006-11-04T18:00:00,85497.92626503868,307792534.55413926,809060940.8523036,7.225531464156384,6.66666666666669,95.86321744147092,0.0,85531.90770105903,307914867.72381246,809555003.3180844,7.285996374107952,6.7,106.31971666117964,106.31971666117964,0.0,0.6549196643863943,6.7,6.7,6.7
 2006-11-04T19:00:00,85774.73312385292,308789039.2458705,811680344.9409173,7.227341174030081,6.66666666666669,95.86321744147092,1.0,243046.518579567,874967466.8864415,5334848444.916656,0.4809186486817983,-3.3997604697501083,106.31971666117964,106.31971666117964,0.0,0.6642020807265913,-1.7682382302703392,-0.4341290710039096,-0.4341290710039096
 2006-11-04T20:00:00,94782.4288536238,341216743.8730456,896919544.3040458,7.28623360332469,6.66666666666669,95.86321744147092,1.0,202887.98330300293,730396739.8908106,4253408615.698703,-0.7018518643631172,-3.8,106.31971666117964,106.31971666117964,0.0,0.7465512373730429,-3.8,-1.3629683437385456,-1.3629683437385456
 2006-11-04T21:00:00,112591.59188606543,405329730.7898356,1065446417.7413404,7.402675299635945,6.66666666666669,95.86321744147092,1.0,196946.52435850445,709007487.6906161,4072488760.68945,-0.8333097938429767,-3.8,106.31971666117964,106.31971666117964,0.0,0.8235405717326998,-3.8,-1.622687385625295,-1.622687385625295
 2006-11-04T22:00:00,129523.27171361994,466283778.1690317,1405276068.3278575,7.637544268600762,6.66666666666669,95.86321744147092,1.0,190933.07851441405,687359082.6518908,3881257594.1401577,-0.9723508981181466,-3.8,106.31971666117964,106.31971666117964,0.0,0.890114288721247,-3.8,-2.014892738167044,-2.014892738167044
 2006-11-04T23:00:00,119850.41256213262,431461485.2236774,1134136133.8807895,7.450140337038079,6.66666666666669,95.86321744147092,1.0,161585.60885250018,581708191.8690006,2935146054.7801857,-1.6603918042109826,-3.8,106.31971666117964,106.31971666117964,0.0,0.9420787425070172,-3.8,-2.509905295405814,-2.509905295405814
 2006-11-05T00:00:00,105679.14167521174,380444910.0307623,1000034381.2686512,7.357478188016063,6.66666666666669,95.86321744147092,1.0,141252.37769247682,508508559.6929166,2124355407.9611127,-2.250643399424332,-3.8,106.31971666117964,106.31971666117964,0.0,0.9773631340938316,-3.8,-2.998746687786909,-2.998746687786909
 2006-11-05T01:00:00,89446.9298241518,322008947.3669465,846430087.3864652,7.251349878791314,6.66666666666669,95.86321744147092,1.0,116554.2736219786,419595385.0391229,1249942775.0660722,-2.776702903465939,-3.6886716841681673,88.59976388431636,106.31971666117964,0.0,0.997049996783801,-3.8,-3.4186541417249763,-3.4186541417249763
 2006-11-05T02:00:00,84628.38264705356,304662177.5293928,800832509.9603274,7.219846561139904,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-1.512856017330641,-1.512856017330641,0.0,106.31971666117964,0.0,1.0,-1.9785542400649403,-1.9785542400649403,-1.9785542400649403
 2006-11-05T03:00:00,85751.84202652189,308706631.2954788,811463728.076008,7.227191517499972,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,1.3151793626114934,1.3151793626114934,0.0,106.31971666117964,0.0,1.0,0.8419912274880094,0.8419912274880094,0.8419912274880094
 2006-11-05T04:00:00,88059.75768944608,317015127.6820059,833303373.7753067,7.242280339197831,6.666666666666692,95.86321744147092,1.0,0.0,0.0,0.0,4.177065218996172,4.177065218996172,0.0,106.31971666117964,0.0,0.9999977076741312,3.695710465210108,3.695710465210108,3.695710465210108
 2006-11-05T05:00:00,90817.93859505412,326944578.9421949,859403848.208037,7.260313084354679,6.66666666666669,95.86321744147092,0.0,46840.69823397047,168626513.6422937,443375556.4620329,6.829445105569982,6.508500327854192,70.8798111074531,106.31971666117964,0.0,0.9996850925705828,6.290069755329871,6.290069755329871,6.290069755329871
 2006-11-05T06:00:00,87509.14735530275,315032930.4790898,828092986.4074999,7.238680503334933,6.66666666666669,95.86321744147092,0.0,87547.05504890298,315169398.1760507,828628266.8722193,7.29979613310388,6.7,106.31971666117964,106.31971666117964,0.0,0.9991688294719469,6.7,6.7,6.7
 2006-11-05T07:00:00,88080.52801724116,317089900.86206824,833499921.9453244,7.242416132358191,6.66666666666669,95.86321744147092,0.0,88112.02148479245,317203277.3452528,833975644.4436357,7.303664944661695,6.7,106.31971666117964,106.31971666117964,0.0,0.9986525663733112,6.7,6.7,6.7
 2006-11-05T08:00:00,87560.62955931008,315218266.4135162,828580158.9300499,7.239017085840761,6.66666666666669,95.86321744147092,0.0,87598.45955228606,315354454.3882298,829114807.7904025,7.300148141843901,6.7,106.31971666117964,106.31971666117964,0.0,0.998136303274675,6.7,6.7,6.7
 2006-11-05T09:00:00,88129.70204360544,317266927.3569796,833965252.3430753,7.24273762612525,6.66666666666669,95.86321744147092,0.0,88161.08550593694,317379907.821373,834440032.8206521,7.304000925607496,6.7,106.31971666117964,106.31971666117964,0.0,0.997620040176039,6.7,6.7,6.7
 2006-11-05T10:00:00,106247.11082413168,382489598.966874,1005409033.8956138,7.361192646960691,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.428064183854367,7.428064183854367,0.0,106.31971666117964,8.514039181802119,0.9875128089574268,7.293774708356639,6.699987064863644,1.1166715267477545
 2006-11-05T11:00:00,129551.52180259983,466385478.4893594,1403712221.6580358,7.63646259185461,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.715948402753678,7.715948402753678,0.0,106.31971666117964,11.96010539131215,0.9606248424578956,7.549329147893592,6.699998973723876,7.86987998117e-05
 2006-11-05T12:00:00,155636.16408963347,560290190.7226803,2651265141.7413564,8.498826133594791,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.621088401085833,8.621088401085833,0.0,106.31971666117964,23.62293674656572,0.9114167209982892,8.60080353943585,6.699996916731176,0.0464543589739466
 2006-11-05T13:00:00,155517.2161376749,559861978.0956297,2647069796.718644,8.49592516625171,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.618087907433987,8.618087907433987,0.0,106.31971666117964,23.940698992390328,0.8468629115578711,8.620772967618905,6.700011663925331,0.0907515470276075
 2006-11-05T14:00:00,155204.2406625802,558735266.3852888,2636026778.834719,8.488289236212616,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.610054800688763,8.610054800688763,0.0,106.31971666117964,23.979872117885066,0.7825972697889942,8.610252286241519,6.700009002902399,0.1407684877466065
 2006-11-05T15:00:00,126888.33942202976,456798021.9193071,1200735547.1726005,7.496159591366807,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.570654905317309,7.570654905317309,0.0,106.31971666117964,14.324881122826453,0.732373952904967,7.75381432114293,6.699987591096012,0.0323411168450705
 2006-11-05T16:00:00,118050.2648638967,424980953.5100281,1117101461.1813254,7.438367530630025,6.66666666666669,95.86321744147092,0.0,127476.10199533612,458913967.1832101,1301485920.2778797,7.64178318102893,6.7,106.31971666117964,106.31971666117964,0.0,0.7199713197431395,6.835151630444504,6.835151630444504,6.835151630444504
 2006-11-05T17:00:00,118044.19548926355,424959103.7613488,1117044027.110517,7.4383278404263455,6.66666666666669,95.86321744147092,0.0,118118.25670483828,425225724.1374178,1117983081.03711,7.509112010365566,6.7,106.31971666117964,106.31971666117964,0.0,0.7194550566445036,6.7,6.7,6.7
 2006-11-05T18:00:00,111050.13006690612,399780468.2408621,1050859671.5572178,7.392596363427963,6.66666666666669,95.86321744147092,0.0,111124.22120307595,400047196.3310735,1051784903.2339756,7.461230574050773,6.7,106.31971666117964,106.31971666117964,0.0,0.7189387935458676,6.7,6.7,6.7
 2006-11-05T19:00:00,112701.56957548944,405725650.4717619,1066487128.981544,7.403394401088822,6.66666666666669,95.86321744147092,1.0,249707.50639260164,898947023.0133659,5524618742.723373,0.6180869603127448,-3.4003518904613164,106.31971666117964,106.31971666117964,0.0,0.7243279852232639,-1.650351890461316,-0.4909680685848234,-0.4909680685848234
 2006-11-05T20:00:00,111059.51567260142,399814256.42136514,1050948486.8923496,7.392657729752091,6.66666666666669,95.86321744147092,1.0,200405.0242595101,721458087.3342363,4177453828.961021,-0.7570451497431483,-3.8,106.31971666117964,106.31971666117964,0.0,0.8020610486199474,-3.8,-1.534150551314659,-1.534150551314659
 2006-11-05T21:00:00,112714.2641256284,405771350.8522623,1066607256.6282347,7.403477404970492,6.66666666666669,95.86321744147092,1.0,185433.6405377476,667561105.9358913,3714626410.047021,-1.0934173279612387,-3.8,106.31971666117964,106.31971666117964,0.0,0.8721155957329926,-3.8,-1.8875169622865309,-1.8875169622865309
 2006-11-05T22:00:00,118074.44785627985,425068012.2826074,1117330303.1594274,7.438525651684091,6.66666666666669,95.86321744147092,1.0,167071.5259699698,601457493.4918913,3120773398.823761,-1.5253050313157874,-3.8,106.31971666117964,106.31971666117964,0.0,0.9286836206720388,-3.8,-2.3607675127262446,-2.3607675127262446
 2006-11-05T23:00:00,129486.68187113856,466152054.7360987,1400215333.0807917,7.634044593273818,6.666666666666692,95.86321744147092,1.0,155002.52375535012,558009085.5192604,2709516690.174285,-1.8246183364575184,-3.8,106.31971666117964,106.31971666117964,0.0,0.9687976906280856,-3.8,-2.865376079314541,-2.865376079314541
 2006-11-06T00:00:00,154536.3483186496,556330853.9471384,2612421853.4885235,8.471967248394495,6.66666666666669,95.86321744147092,1.0,174275.8248744952,627392969.5481826,3357837440.880202,-1.3528540092193275,-3.8,106.31971666117964,106.31971666117964,0.0,0.9931962484938984,-3.8,-3.275451802573864,-3.275451802573864
 2006-11-06T01:00:00,154504.6369496323,556216693.0186762,2611299905.8149776,8.471191465068408,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,1.9087731191232469,1.9087731191232469,0.0,106.31971666117964,0.0,0.9997627121461652,0.3327127994614631,0.3327127994614631,0.3327127994614631
 2006-11-06T02:00:00,155188.37836470627,558678162.1129426,2635462690.558177,8.487899198978033,6.66666666666669,95.86321744147092,1.0,139133.8927041982,500882013.7351135,2238996143.313928,8.319182059276978,6.7,106.31971666117964,106.31971666117964,0.0,0.9992464490475296,6.526060319661784,6.526060319661784,6.526060319661784
 2006-11-06T03:00:00,156257.23687594212,562526052.7533916,2673136655.4818,8.513949822214824,6.66666666666669,95.86321744147092,1.0,156470.60746976003,563294186.891136,2678946266.905045,8.637124797053948,6.7,106.31971666117964,106.31971666117964,0.0,0.9987301859488934,6.7,6.7,6.7
 2006-11-06T04:00:00,135865.6009535158,489116163.4326569,1303267513.2539806,7.56701218273344,6.66666666666669,95.86321744147092,1.0,135991.51370661124,489569449.3438004,1305931967.3820395,7.645032178619581,6.7,106.31971666117964,106.31971666117964,0.0,0.9982139228502576,6.7,6.7,6.7
 2006-11-06T05:00:00,121145.21338129768,436122768.1726716,1146388744.1455414,7.458604748746237,6.666666666666692,95.86321744147092,1.0,121234.74412275852,436445078.8419307,1147480470.3713126,7.530446190357659,6.700000000000002,106.31971666117964,106.31971666117964,0.0,0.9976976597516216,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-06T06:00:00,113137.29942041704,407294277.91350144,1070610410.2550776,7.406243446033831,6.66666666666669,95.86321744147092,0.0,113217.5066452081,407583023.9227492,1071597739.7367442,7.475561553996087,6.7,106.31971666117964,106.31971666117964,0.0,0.9971813966529858,6.7,6.7,6.7
 2006-11-06T07:00:00,115049.92239858973,414179720.63492304,1088709428.7203813,7.418749391963284,6.66666666666669,95.86321744147092,0.0,115112.57907092168,414405284.655318,1089534500.4746037,7.48853518655985,6.7,106.31971666117964,106.31971666117964,0.0,0.9966651335543496,6.7,6.7,6.7
 2006-11-06T08:00:00,130682.75531349708,470457919.1285895,1379064921.3310237,7.619414615664362,6.66666666666669,95.86321744147092,0.0,130769.69164058517,470770889.9061065,1379698895.082835,7.698316321623693,6.7,106.31971666117964,106.31971666117964,0.0,0.9961488704557137,6.7,6.7,6.7
 2006-11-06T09:00:00,147645.94879664792,531525415.6679325,2366027951.0194387,8.301605061472802,6.66666666666669,95.86321744147092,0.0,147824.89530463197,532169623.09667504,2370614456.9993825,8.4144683023968,6.7,106.31971666117964,106.31971666117964,0.0,0.9956326073570776,6.7,6.7,6.7
 2006-11-06T10:00:00,151630.6133443054,545870208.0394995,2508967729.215758,8.400435119814079,6.66666666666669,95.86321744147092,0.0,151819.67534256724,546550831.233242,2513918267.251201,8.517960480235862,6.7,106.31971666117964,106.31971666117964,0.0,0.995116344258442,6.7,6.7,6.7
 2006-11-06T11:00:00,158623.12805057204,571043260.9820592,2755885696.9495883,8.571171140606205,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.696994987309845,8.696994987309845,0.0,106.31971666117964,20.288216837634177,0.9673993114456932,8.351079589355946,6.700025284719231,1.1413636380661736
 2006-11-06T12:00:00,160924.09267481035,579326733.6293173,2836242297.906373,8.626738537802218,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.755389725583393,8.755389725583393,0.0,106.31971666117964,25.230764049085085,0.8989292527908845,8.761716827729627,6.69997036743667,0.0737990773746804
 2006-11-06T13:00:00,159656.06898199726,574761848.3351902,2792154265.5917697,8.596250484443408,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.723422635635073,8.723422635635073,0.0,106.31971666117964,25.06546458902336,0.830406903387504,8.72760397781758,6.699996620086128,0.127158483783489
 2006-11-06T14:00:00,159453.847409991,574033850.6759677,2785110876.225544,8.591379836961245,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.718296355937332,8.718296355937332,0.0,106.31971666117964,25.146993057087304,0.7626286103393674,8.716636991269622,6.700003717455032,0.1903976237179166
 2006-11-06T15:00:00,158482.3313668793,570536392.9207656,2751178529.558532,8.567915297480011,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.693744358082931,8.693744358082931,0.0,106.31971666117964,25.16490413989446,0.6950376885675419,8.70207934412395,6.700005476697361,0.2435765153606472
 2006-11-06T16:00:00,157136.32835783056,565690782.08819,2704041160.445144,8.535319828342509,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.6595288568337,8.6595288568337,0.0,106.31971666117964,24.85901547471237,0.6286719108198804,8.662982435160403,6.700002097514738,0.2675154480875014
 2006-11-06T17:00:00,157033.15633450935,565319362.8042337,2700420852.2623987,8.532816415491771,6.66666666666669,95.86321744147092,0.0,170443.08899492372,613595120.3817253,3138037532.930702,8.968285193896728,6.7,106.31971666117964,106.31971666117964,0.0,0.6009732141225249,7.025277753925148,7.025277753925148,7.025277753925148
 2006-11-06T18:00:00,166222.8752585989,598402350.930956,3018711180.5580792,8.752927299163371,6.66666666666669,95.86321744147092,0.0,166472.39406400258,599300618.6304091,3025744225.5901227,8.887466811477541,6.7,106.31971666117964,106.31971666117964,0.0,0.600456951023889,6.7,6.7,6.7
 2006-11-06T19:00:00,164921.6638322424,593717989.7960726,2974204641.9257245,8.722147065251944,6.66666666666669,95.86321744147092,0.0,165170.2098174379,594612755.3427765,2981210556.85124,8.855325335493623,6.7,106.31971666117964,106.31971666117964,0.0,0.599940687925253,6.7,6.7,6.7
 2006-11-06T20:00:00,164050.28586451642,590581029.112259,2944258985.439498,8.701437516648747,6.66666666666669,95.86321744147092,1.0,313870.11482598423,1129932413.3735433,7231473396.215429,2.2336397008368354,-3.0208848497254226,106.31971666117964,106.31971666117964,0.0,0.6011631898333434,-1.2708848497254224,-0.2214197675243739,-0.2214197675243739
 2006-11-06T21:00:00,163878.2500328643,589961700.1183114,2938350089.781474,8.697351082097631,6.66666666666669,95.86321744147092,1.0,282764.11340964044,1017950808.2747056,6471832671.840933,0.9079291644859938,-3.8,106.31971666117964,106.31971666117964,0.0,0.6839943735026903,-3.8,-1.2397182183614912,-1.2397182183614912
 2006-11-06T22:00:00,164644.4091571387,592719872.9656993,2964686513.926577,8.715564563148535,6.66666666666669,95.86321744147092,1.0,274872.69497433834,989541701.9076182,6262044842.503861,0.7558574062860833,-3.8,106.31971666117964,106.31971666117964,0.0,0.7661539697934905,-3.8,-1.4153034053418665,-1.4153034053418665
 2006-11-06T23:00:00,164695.45878491277,592903651.625686,2966439581.3349986,8.716776936797105,6.66666666666669,95.86321744147092,1.0,259950.74088040247,935822667.1694489,5870748338.77932,0.4721145354190775,-3.8,106.31971666117964,106.31971666117964,0.0,0.840993527720927,-3.8,-1.7063828577592552,-1.7063828577592552
 2006-11-07T00:00:00,164816.6591493426,593339972.9376334,2970600761.368616,8.719654704909123,6.66666666666669,95.86321744147092,1.0,239019.33859507288,860469618.9422624,5299883370.474476,0.0579458108650642,-3.8,106.31971666117964,106.31971666117964,0.0,0.904340282181499,-3.8,-2.1297142823159563,-2.1297142823159563
 2006-11-07T01:00:00,165185.44409992316,594667598.7597234,2983245776.597137,8.728399736998044,6.66666666666669,95.86321744147092,1.0,215270.67557756035,774974432.0792172,4620413833.608869,-0.4352950240105884,-3.8,106.31971666117964,106.31971666117964,0.0,0.9522671564221378,-3.8,-2.6355840374963995,-2.6355840374963995
 2006-11-07T02:00:00,165338.0299589808,595216907.8523309,2988482066.2408137,8.732021033405898,6.66666666666669,95.86321744147092,1.0,193838.6388147332,697819099.7330396,3976296085.121007,-0.903221663442683,-3.8,106.31971666117964,106.31971666117964,0.0,0.9836063862543436,-3.8,-3.102868114835369,-3.102868114835369
 2006-11-07T03:00:00,164465.34881873408,592075255.7474427,2958526511.501108,8.711304508287158,6.66666666666669,95.86321744147092,1.0,90732.35351409018,326636472.6507246,1794731209.2153206,-0.5511607938443766,-1.8589553839168025,53.15985833058982,106.31971666117964,0.0,0.9989883951852802,-2.7834794732411265,-2.5679962567606145,-2.5679962567606145
