Date/Time,Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Rate [W](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Energy [J](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Rate [W](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Energy [J](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-11-07T04:00:00,162973.52903396127,586704704.5222607,2907171436.1916795,8.675789164273322,6.66666666666669,95.86321744147092,1.0,80248.69362844598,288895297.0624055,1365514481.3771117,6.870815348277745,5.883429698223029,70.8798111074531,106.31971666117964,0.0,0.9999193880940932,5.057953787547352,5.057953787547352,5.057953787547352
 2006-11-07T05:00:00,167405.7301587371,602660628.5714536,3059047485.12296,8.780823914647614,6.66666666666669,95.86321744147092,1.0,167786.18317971073,604030259.4469587,3070543019.936191,8.919798359101428,6.7,106.31971666117964,106.31971666117964,0.0,0.9994515788642097,6.7,6.7,6.7
 2006-11-07T06:00:00,158239.237771396,569661255.9770257,2742687726.047327,8.56204382847385,6.66666666666669,95.86321744147092,0.0,158476.79363264545,570516457.0775237,2749339133.4404387,8.687947048956191,6.7,106.31971666117964,106.31971666117964,0.0,0.9989353157655736,6.7,6.7,6.7
 2006-11-07T07:00:00,159983.43818539203,575940377.4674113,2803544210.3387523,8.604126905581529,6.66666666666669,95.86321744147092,0.0,160213.09263922437,576767133.5012077,2809914621.4602594,8.731678061530436,6.7,106.31971666117964,106.31971666117964,0.0,0.998419052666938,6.7,6.7,6.7
 2006-11-07T08:00:00,161142.58360202442,580113300.9672878,2843831240.0451856,8.631986519680574,6.66666666666669,95.86321744147092,0.0,161377.11431416127,580957611.5309806,2850367584.005604,8.76088059509563,6.7,106.31971666117964,106.31971666117964,0.0,0.9979027895683018,6.7,6.7,6.7
 2006-11-07T09:00:00,161927.58633139267,582939310.7930136,2871032246.8060327,8.650797093490398,6.66666666666669,95.86321744147092,0.0,162165.26826179607,583794965.7424659,2877675133.6828985,8.7805928319517,6.7,106.31971666117964,106.31971666117964,0.0,0.997386526469666,6.7,6.7,6.7
 2006-11-07T10:00:00,166231.1131894696,598432007.4820905,3018842201.297812,8.753018492407833,6.66666666666669,95.86321744147092,0.0,166483.8183563257,599341746.0827725,3025983375.761884,8.887637942493452,6.7,106.31971666117964,106.31971666117964,0.0,0.99687026337103,6.7,6.7,6.7
 2006-11-07T11:00:00,169841.91539119658,611430895.4083077,3141844241.2837577,8.838087287910792,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.976968345911775,8.976968345911775,0.0,106.31971666117964,22.60235437827937,0.964800560160314,8.596075095624698,6.700002065882338,1.1635707669563022
 2006-11-07T12:00:00,172516.55065423675,621059582.3552523,3231949932.938705,8.900408695626973,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.042229962702718,9.042229962702718,0.0,106.31971666117964,27.804114839496137,0.8876972912848582,9.025804506578456,6.69998435114183,0.1320845911511673
 2006-11-07T13:00:00,175156.30122395884,630562684.4062519,3320350489.368259,8.961552815954848,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.106372310381278,9.106372310381278,0.0,106.31971666117964,28.88396217491474,0.8079788679209946,9.100396803181711,6.699965444684747,0.2643620221690961
 2006-11-07T14:00:00,173441.89490601412,624390821.6616509,3262991775.973688,8.921879234422645,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.0648990247366,9.0648990247366,0.0,106.31971666117964,29.07918494080748,0.7274070095391267,9.080935429502462,6.699978150393437,0.3759355228676559
 2006-11-07T15:00:00,171890.89190278237,618807210.8500166,3210980333.495414,8.885904690137206,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.027019874183388,9.027019874183388,0.0,106.31971666117964,28.784249135295152,0.6488726963360326,9.02576948433009,6.699923485169633,0.4347931239650527
 2006-11-07T16:00:00,171195.08816649672,616302317.3993881,3187539216.6579843,8.86969169813876,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.010108593489658,9.010108593489658,0.0,106.31971666117964,28.83996077261716,0.5709347754197553,9.016280160790666,6.699966526561448,0.4771315280677705
 2006-11-07T17:00:00,168841.69386029153,607830097.8970494,3107921769.871039,8.814625762973867,6.66666666666669,95.86321744147092,0.0,185285.3222038633,667027159.9339077,3620702299.374008,9.316400021441227,6.7,106.31971666117964,106.31971666117964,0.0,0.5383704867289838,7.082336631397337,7.082336631397337,7.082336631397337
 2006-11-07T18:00:00,169844.1674493334,611439002.8176004,3141887759.961487,8.838117511434763,6.66666666666669,95.86321744147092,0.0,170117.2230176215,612422002.8634374,3149704572.3306346,8.976926569190917,6.7,106.31971666117964,106.31971666117964,0.0,0.537854223630348,6.7,6.7,6.7
 2006-11-07T19:00:00,168178.14436576882,605441319.7167678,3085414180.221805,8.799059040800486,6.66666666666669,95.86321744147092,0.0,168443.29728886846,606395870.2399265,3092972053.491206,8.935985743737843,6.7,106.31971666117964,106.31971666117964,0.0,0.5373379605317119,6.7,6.7,6.7
 2006-11-07T20:00:00,166907.79464552086,600868060.723875,3042145396.847233,8.769134121422981,6.66666666666669,95.86321744147092,1.0,319159.2784999463,1148973402.5998068,7346039329.519971,2.350337227269502,-2.987030971971948,106.31971666117964,106.31971666117964,0.0,0.5386178897666726,-1.2370309719719474,-0.173092207710189,-0.173092207710189
 2006-11-07T21:00:00,165708.50649661548,596550623.3878157,3001165328.969707,8.740792597914272,6.66666666666669,95.86321744147092,1.0,289590.9886115464,1042527559.0015672,6637149451.27426,1.0277377323994628,-3.8,106.31971666117964,106.31971666117964,0.0,0.6230658955324765,-3.8,-1.1638885873441946,-1.1638885873441946
 2006-11-07T22:00:00,164503.37868079133,592212163.2508488,2959836919.149206,8.712210736959118,6.66666666666669,95.86321744147092,1.0,281548.7751337733,1013575590.4815836,6437792212.394829,0.8832552199046,-3.8,106.31971666117964,106.31971666117964,0.0,0.7084651011411109,-3.8,-1.2811323025058574,-1.2811323025058574
 2006-11-07T23:00:00,164237.7636279819,591255949.0607349,2950716666.230884,8.705903405915636,6.66666666666669,95.86321744147092,1.0,270458.84566169133,973651844.3820888,6151793924.002634,0.6759237118498618,-3.8,106.31971666117964,106.31971666117964,0.0,0.7888706809784094,-3.8,-1.4866389536102236,-1.4866389536102236
 2006-11-08T00:00:00,164404.3160694239,591855537.849926,2956440714.8346195,8.709861985708356,6.66666666666669,95.86321744147092,1.0,253975.17778640296,914310640.0310504,5711381854.201858,0.3565172151710653,-3.8,106.31971666117964,106.31971666117964,0.0,0.8608223511808522,-3.8,-1.8165444129150443,-1.8165444129150443
 2006-11-08T01:00:00,164685.27062878522,592866974.2636266,2966088256.6354065,8.7165339760583,6.66666666666669,95.86321744147092,1.0,231921.62224473924,834917840.0810612,5100120577.930143,-0.0870349346173119,-3.8,106.31971666117964,106.31971666117964,0.0,0.9200134991782716,-3.8,-2.272982629940948,-2.272982629940948
 2006-11-08T02:00:00,164100.52760651734,590761899.3834625,2945996257.3033943,8.702638919529704,6.66666666666669,95.86321744147092,1.0,207374.61161701623,746548601.8212583,4386767015.543497,-0.6049889251117864,-3.8,106.31971666117964,106.31971666117964,0.0,0.9630477517554316,-3.8,-2.7815361915024504,-2.7815361915024504
 2006-11-08T03:00:00,164376.09310096648,591753935.1634792,2955469924.9330893,8.709190620180449,6.66666666666669,95.86321744147092,1.0,187369.3755350258,674529751.9260929,3775205426.267953,-1.0493817797671294,-3.8,106.31971666117964,106.31971666117964,0.0,0.989943882017976,-3.8,-3.215029450693564,-3.215029450693564
 2006-11-08T04:00:00,165394.43198191738,595419955.1349026,2990361157.3527374,8.733320786901391,6.66666666666669,95.86321744147092,1.0,59543.99613062554,214358386.070252,1166371416.8308678,0.2594228846285646,-0.5905422936932931,35.43990555372655,106.31971666117964,0.0,0.9999959761022248,-1.825364356596899,-1.6999184755653334,-1.6999184755653334
 2006-11-08T05:00:00,170571.72890431937,614058224.0555497,3166480675.560901,8.855126828817786,6.66666666666669,95.86321744147092,1.0,131524.64195072194,473488711.022599,2322943335.5799327,8.169525121814878,6.490125681747926,85.05577332894372,106.31971666117964,0.0,1.0,6.055698683100328,6.055698683100328,6.055698683100328
 2006-11-08T06:00:00,164761.42433915133,593141127.6209447,2968686350.053651,8.718330814494779,6.66666666666669,95.86321744147092,0.0,165028.23269745312,594101637.7108312,2976320525.009213,8.851795697817883,6.7,106.31971666117964,106.31971666117964,0.0,1.0,6.7,6.7,6.7
 2006-11-08T07:00:00,170150.9264213386,612543335.1168189,3152117376.4047413,8.845193210822568,6.66666666666669,95.86321744147092,0.0,170424.97407401048,613529906.6664377,3159964441.8524427,8.984328878822314,6.7,106.31971666117964,106.31971666117964,0.0,1.0,6.7,6.7,6.7
 2006-11-08T08:00:00,173842.26960828135,625832170.5898129,3276454234.7617626,8.931190609893406,6.66666666666669,95.86321744147092,0.0,174138.67505239125,626899230.1886085,3285031037.1635294,9.07457495258198,6.7,106.31971666117964,106.31971666117964,0.0,0.9998430471202252,6.7,6.7,6.7
 2006-11-08T09:00:00,179576.7652211925,646476354.7962929,3466593616.1007166,9.062712003008428,6.66666666666669,95.86321744147092,0.0,179898.80886965842,647635711.9307703,3475974064.6734967,9.212326472938566,6.7,106.31971666117964,106.31971666117964,0.0,0.9993384153705208,6.7,6.7,6.7
 2006-11-08T10:00:00,186988.8945583274,673160020.4099785,3708695224.553197,9.2301907444429,6.666666666666688,95.86321744147092,0.0,187358.0320306851,674488915.3104664,3719541478.364372,9.388005701565238,6.7,106.31971666117964,106.31971666117964,0.0,0.9988221522718848,6.7,6.7,6.7
 2006-11-08T11:00:00,195050.37925134777,702181365.304852,3947549692.5284486,9.395442777314654,6.666666666666692,95.86321744147092,-1.0,0.0,0.0,0.0,9.561225433485903,9.561225433485903,0.0,106.31971666117964,26.811147855492447,0.9590728559787224,9.070340009063598,6.700005293780048,1.2374283819978094
 2006-11-08T12:00:00,197658.81987453825,711571751.5483378,4021021135.955609,9.446276782353277,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.614813648960215,9.614813648960215,0.0,106.31971666117964,33.49085223213249,0.8615333479045101,9.62426963058808,6.700050464407451,0.3408505427760762
 2006-11-08T13:00:00,191496.8286670811,689388583.201492,3851611158.889708,9.329065201177814,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.004140508668202,9.004140508668202,0.0,106.31971666117964,40.14298477818377,0.7615830416771662,9.0321004427102,6.231380547860606,0.9405069484631092
 2006-11-08T14:00:00,188515.32635740613,678655174.886662,3758067633.004737,9.264347068225982,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.423933423919056,9.423933423919056,0.0,106.31971666117964,32.969409982848696,0.6727291376665306,9.4227894884152,6.699995321232243,0.6421525862072016
 2006-11-08T15:00:00,188887.27798715807,679994200.753769,3770040132.531401,9.272629991633153,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.43261568439812,9.43261568439812,0.0,106.31971666117964,33.4158727245167,0.581271977993568,9.431174174752016,6.700004493074165,0.7413271359035386
 2006-11-08T16:00:00,192652.3903954533,693548605.4236319,3889472006.709438,9.355259567475391,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.519130070354452,9.519130070354452,0.0,106.31971666117964,34.330491116234164,0.488877375805765,9.495133181373374,6.699988299366836,0.8386656688244548
 2006-11-08T17:00:00,195862.88377793567,705106381.6005685,3985839805.5582895,9.421934500995537,6.66666666666669,95.86321744147092,0.0,219363.14872984544,789707335.4274436,4629882112.126427,10.043743670020085,6.7,106.31971666117964,106.31971666117964,0.0,0.4491645297944367,7.180051842883491,7.180051842883491,7.180051842883491
 2006-11-08T18:00:00,181273.38641462047,652584191.0926338,3503944757.7938843,9.088548466369694,6.66666666666669,95.86321744147092,0.0,181675.01929868583,654030069.4752692,3515908368.124316,9.241135164914352,6.7,106.31971666117964,106.31971666117964,0.0,0.4486482666958007,6.7,6.7,6.7
 2006-11-08T19:00:00,179808.90798765226,647312068.7555482,3453220610.3640814,9.053460298644676,6.66666666666669,95.86321744147092,0.0,180154.9334767357,648557760.5162488,3463383304.633913,9.203246821295172,6.7,106.31971666117964,106.31971666117964,0.0,0.4481320035971648,6.7,6.7,6.7
 2006-11-08T20:00:00,178811.00257585043,643719609.2730615,3418842003.3715897,9.029679737809538,6.66666666666669,95.86321744147092,1.0,340951.17130592297,1227424216.7013228,7680491358.244167,2.705297138193101,-2.8737531719955984,106.31971666117964,106.31971666117964,0.0,0.4483561383459738,-1.123753171995598,-0.0894254170583351,-0.0894254170583351
 2006-11-08T21:00:00,176192.94087479662,634294587.1492679,3346840916.133029,8.979876181598252,6.666666666666692,95.86321744147092,1.0,313741.364341147,1129468911.628129,7080254654.663528,1.3487553263061696,-3.8,106.31971666117964,106.31971666117964,0.0,0.5340680437897495,-3.8,-1.0940684868960249,-1.0940684868960249
 2006-11-08T22:00:00,173739.99122386498,625463968.405914,3273028377.363391,8.928821050289312,6.66666666666669,95.86321744147092,1.0,305467.13427433383,1099681683.387602,6912003672.308785,1.2268811322477495,-3.8,106.31971666117964,106.31971666117964,0.0,0.6223399062268573,-3.8,-1.1631667769595095,-1.1631667769595095
 2006-11-08T23:00:00,172791.37396324964,622048946.2676988,3241238835.7593794,8.906833223981524,6.66666666666669,95.86321744147092,1.0,297211.6205790211,1069961834.084476,6723020197.096601,1.0899604575401003,-3.8,106.31971666117964,106.31971666117964,0.0,0.7077698936513578,-3.8,-1.279847316728819,-1.279847316728819
 2006-11-09T00:00:00,172522.62963279008,621081466.6780443,3232217337.210213,8.90059339977242,6.66666666666669,95.86321744147092,1.0,285131.28140610567,1026472613.0619804,6438274052.473286,0.883602326809012,-3.8,106.31971666117964,106.31971666117964,0.0,0.7882296506659531,-3.8,-1.4844507055359557,-1.4844507055359557
 2006-11-09T01:00:00,171660.42523817584,617977530.8574331,3203215604.792838,8.880534238858207,6.66666666666669,95.86321744147092,1.0,265599.6108665584,956158599.1196104,5964435984.328987,0.5400577148905191,-3.8,106.31971666117964,106.31971666117964,0.0,0.8602691976108329,-3.8,-1.8132302101014623,-1.8132302101014623
 2006-11-09T02:00:00,170721.74015413682,614598264.5548924,3171580641.577362,8.858654026562247,6.66666666666669,95.86321744147092,1.0,240348.77246298167,865255580.8667343,5312404162.436061,0.0670304479505588,-3.8,106.31971666117964,106.31971666117964,0.0,0.9195838669494544,-3.8,-2.2687984456962456,-2.2687984456962456
 2006-11-09T03:00:00,170035.88892017942,612129200.1126459,3148403652.449234,8.842623993282812,6.66666666666669,95.86321744147092,1.0,214313.30295342533,771527890.6323311,4589909150.876734,-0.4574493996715443,-3.8,106.31971666117964,106.31971666117964,0.0,0.9627587655499444,-3.8,-2.777436745647357,-2.777436745647357
 2006-11-09T04:00:00,170189.01248577773,612680444.9487998,3153577290.956611,8.84620226825395,6.66666666666669,95.86321744147092,1.0,194300.989825392,699483563.371411,3990886633.555766,-0.8926143331628333,-3.8,106.31971666117964,106.31971666117964,0.0,0.9897777050937258,-3.8,-3.2120010513801844,-3.2120010513801844
 2006-11-09T05:00:00,175423.95262353306,631526229.444719,3329240668.265616,8.967702182095488,6.66666666666669,95.86321744147092,1.0,63151.886753136416,227346792.3112911,1280452781.1907623,0.667563332404795,-0.2653416286181667,35.43990555372654,106.31971666117964,0.0,0.999977440122622,-1.635907094606501,-1.5098055971489714,-1.5098055971489714
 2006-11-09T06:00:00,180256.29618732308,648922666.2743632,3489008796.954257,9.07821727949652,6.66666666666669,95.86321744147092,0.0,146016.4705440333,525659293.95852,2709580279.7643785,8.590247391962217,6.631711860252786,88.59976388431636,106.31971666117964,0.0,1.0,6.241643652833084,6.241643652833084,6.241643652833084
 2006-11-09T07:00:00,187048.2189551788,673373588.2386435,3710669428.335552,9.23155628947532,6.66666666666669,95.86321744147092,0.0,187422.87946398137,674722366.0703328,3721694052.197073,9.389558643816972,6.7,106.31971666117964,106.31971666117964,0.0,1.0,6.7,6.7,6.7
 2006-11-09T08:00:00,191792.4920522961,690452971.3882661,3855293521.163054,9.33161245126709,6.66666666666669,95.86321744147092,0.0,192193.8104423151,691897717.5923343,3867113766.8986855,9.49442214064083,6.7,106.31971666117964,106.31971666117964,0.0,1.0,6.7,6.7,6.7
 2006-11-09T09:00:00,180314.03288409617,649130518.3827462,3489012790.465045,9.078226431647112,6.66666666666669,95.86321744147092,0.0,180670.50129272,650413804.6537919,3499504072.900893,9.229284128689082,6.7,106.31971666117964,106.31971666117964,0.0,0.9997575321498297,6.7,6.7,6.7
 2006-11-09T10:00:00,171101.36843383516,615964926.3618066,3184382982.6128635,8.867508677770703,6.66666666666669,95.86321744147092,0.0,171385.41810271528,616987505.169775,3192563503.511579,9.007854364344206,6.7,106.31971666117964,106.31971666117964,0.0,0.9992412690511936,6.7,6.7,6.7
 2006-11-09T11:00:00,175206.78696582947,630744433.0769862,3321891135.649092,8.962619022933815,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.107476062503173,9.107476062503173,0.0,106.31971666117964,23.50747785019473,0.9657146957926288,8.695469583531088,6.700002920704269,1.1747321567571418
 2006-11-09T12:00:00,175141.85935228263,630510693.6682174,3319757214.3331146,8.961142892552994,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.106233604157206,9.106233604157206,0.0,106.31971666117964,28.76692645929996,0.8841534914427337,9.127509109087097,6.700036484605087,0.1562502330563407
 2006-11-09T13:00:00,173789.75796402703,625643128.6704973,3274682196.5385776,8.929965000032384,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.073299999319774,9.073299999319774,0.0,106.31971666117964,28.547466373618544,0.8043566661457455,9.06460450408614,6.699949633138985,0.2576617160659431
 2006-11-09T14:00:00,173439.29150984666,624381449.435448,3262964815.590179,8.92186035311506,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,9.064720128477822,9.064720128477822,0.0,106.31971666117964,28.98323673778455,0.7246106283445798,9.0703545900313,6.6999929388691255,0.3751371062885121
 2006-11-09T15:00:00,170061.48904615256,612221360.5661492,3149144849.6943216,8.843137114446408,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.982229606364992,8.982229606364992,0.0,106.31971666117964,28.56830389803457,0.6460523558503055,9.005569470530403,6.699979419430364,0.4255638288478189
 2006-11-09T16:00:00,166352.4397678173,598868783.1641424,3023178845.5651064,8.756016943291455,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.890832561199646,8.890832561199646,0.0,106.31971666117964,27.545740168715696,0.571028502257839,8.899481579110013,6.700005431864763,0.4101265859410787
 2006-11-09T17:00:00,155208.83110648915,558751791.983361,2519722971.915744,8.407920524743488,6.66666666666669,95.86321744147092,0.0,170290.51482705146,613045853.3773853,2997819416.0309296,8.866771712412781,6.7,106.31971666117964,106.31971666117964,0.0,0.5401369546207501,7.061803125646577,7.061803125646577,7.061803125646577
 2006-11-09T18:00:00,84529.93779012811,304307776.04446125,799900933.1134311,7.219203859682008,6.66666666666669,95.86321744147092,0.0,84600.17493762399,304560629.7754464,800736201.7659137,7.279613428347421,6.7,106.31971666117964,106.31971666117964,0.0,0.5396206915221143,6.7,6.7,6.7
 2006-11-09T19:00:00,73303.1939882225,263891498.357601,694324310.535264,7.146263616496513,6.66666666666669,95.86321744147092,0.0,73328.99590698654,263984385.2651516,694691670.7022738,7.202884948583655,6.7,106.31971666117964,106.31971666117964,0.0,0.5391044284234782,6.7,6.7,6.7
 2006-11-09T20:00:00,69537.41705448575,250334701.3961487,659888502.082041,7.122473838447019,6.66666666666669,95.86321744147092,1.0,244590.08672904727,880524312.2245703,5380963037.321504,0.4954090972073746,-3.418857168605261,106.31971666117964,106.31971666117964,0.0,0.5481167968265639,-1.668857168605261,-0.3066918212508168,-0.3066918212508168
 2006-11-09T21:00:00,65777.84403721246,236800238.53396487,625731603.2619812,7.098877117264915,6.66666666666669,95.86321744147092,1.0,202221.735101108,727998246.3639886,4233213985.269889,-0.7165244046289955,-3.8,106.31971666117964,106.31971666117964,0.0,0.6345587491235755,-3.8,-1.1757990904107565,-1.1757990904107565
 2006-11-09T22:00:00,63135.62950732024,227288266.2263528,600351233.65381,7.08134374421265,6.66666666666669,95.86321744147092,1.0,195796.30260059724,704866689.3621501,4037370052.095834,-0.8588283874034096,-3.8,106.31971666117964,106.31971666117964,0.0,0.7194492092623448,-3.8,-1.3023582776349816,-1.3023582776349816
 2006-11-09T23:00:00,62387.36207064137,224594503.45430896,592288707.5084879,7.075773998797987,6.66666666666669,95.86321744147092,1.0,185990.5705150496,669566053.8541785,3732372545.971142,-1.0805140040841872,-3.8,106.31971666117964,106.31971666117964,0.0,0.7989622433735101,-3.8,-1.5225504598794064,-1.5225504598794064
 2006-11-10T00:00:00,62336.78815509429,224412437.35833943,592390714.851924,7.075844467317768,6.66666666666669,95.86321744147092,1.0,171332.7310977276,616797831.9518194,3261611155.0205545,-1.4228469062136453,-3.8,106.31971666117964,106.31971666117964,0.0,0.8694780715574452,-3.8,-1.870361233385995,-1.870361233385995
 2006-11-10T01:00:00,61392.76597577244,221013957.5127808,583662420.6939542,7.069814826094351,6.66666666666669,95.86321744147092,1.0,152076.78229777477,547476416.2719892,2613204042.0867333,-1.894680886325004,-3.8,106.31971666117964,106.31971666117964,0.0,0.9266763215101452,-3.8,-2.3398630559071463,-2.3398630559071463
 2006-11-10T02:00:00,60533.58873981916,217920919.46334893,576962352.8194524,7.065186328112965,6.66666666666669,95.86321744147092,1.0,139911.10078509842,503679962.8263544,1911019254.014631,-2.4060582024308306,-3.8,106.31971666117964,106.31971666117964,0.0,0.967480513370776,-3.8,-2.845781357094001,-2.845781357094001
 2006-11-10T03:00:00,59390.13963843076,213804502.6983508,566369263.6854334,7.057868514895843,6.66666666666669,95.86321744147092,1.0,133915.57833085096,482096081.9910635,1322937460.0961213,-2.8346699811278664,-3.8,106.31971666117964,106.31971666117964,0.0,0.9924667598551616,-3.8,-3.261605477960812,-3.261605477960812
 2006-11-10T04:00:00,57755.64243949079,207920312.78216684,549477445.1805614,7.046199539338446,6.66666666666669,95.86321744147092,1.0,19011.568007131875,68441644.82567474,178144286.1360556,-2.741243819832334,-2.871254734145692,17.719952776863273,106.31971666117964,0.0,1.0,-3.163846810972379,-3.1029319531754083,-3.1029319531754083
 2006-11-10T05:00:00,56986.7979750142,205152472.71005112,542728481.1215339,7.041537336572175,6.666666666666692,95.86321744147092,1.0,0.0,0.0,0.0,-0.7657665001876103,-0.7657665001876103,0.0,106.31971666117964,0.0,1.0,-1.0796319982630729,-1.0796319982630729,-1.0796319982630729
 2006-11-10T06:00:00,57004.322050539726,205215559.38194305,542602659.5416067,7.041450417353257,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,1.2912510388756395,1.2912510388756395,0.0,106.31971666117964,0.0,1.0,0.9745549324109374,0.9745549324109374,0.9745549324109374
 2006-11-10T07:00:00,57116.64181092413,205619910.51932687,542498909.5895288,7.041378747509783,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,3.2080268550762643,3.2080268550762643,0.0,106.31971666117964,0.0,0.9998625411818818,2.892532371733056,2.892532371733056,2.892532371733056
 2006-11-10T08:00:00,57045.91757006856,205365303.2522468,542467420.3784447,7.041356995419062,6.666666666666692,95.86321744147092,0.0,0.0,0.0,0.0,5.095186182132295,5.095186182132295,0.0,106.31971666117964,0.0,0.9993635925239592,4.780421270743237,4.780421270743237,4.780421270743237
 2006-11-10T09:00:00,57002.404942028,205208657.7913008,542463517.5514228,7.041354299318793,6.66666666666669,95.86321744147092,0.0,30415.819183449785,109496949.06041925,289335590.6128543,6.795180469743137,6.585706818307788,70.8798111074531,106.31971666117964,0.0,0.9988473294253234,6.449698806615461,6.449698806615461,6.449698806615461
 2006-11-10T10:00:00,56882.33458183709,204776404.4946136,542428346.4014541,7.0413300018221925,6.666666666666692,95.86321744147092,0.0,57073.48173465824,205464534.2447697,542621703.8532389,7.092835580168487,6.7,106.31971666117964,106.31971666117964,0.0,0.9983310663266874,6.7,6.7,6.7
 2006-11-10T11:00:00,57034.3714377355,205323737.17584777,542485176.6142607,7.041369260673039,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.092874760765938,7.092874760765938,0.0,106.31971666117964,4.907427986587618,0.9923692485705266,7.027382925780827,6.699995886339072,1.1166666667197822
 2006-11-10T12:00:00,57041.99591681666,205351185.30054,542480727.388851,7.04136618685182,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.092864024727174,7.092864024727174,0.0,106.31971666117964,5.889311655328556,0.9787826913629386,7.092879706632573,6.699987583894465,1.404554990832215e-10
 2006-11-10T13:00:00,57018.56588169949,205266837.17411816,542483614.9069774,7.041368182990316,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.092885280617941,7.092885280617941,0.0,106.31971666117964,5.889054250959428,0.965197004073902,7.092880276114041,6.700005294057353,3.146959729842061e-10
 2006-11-10T14:00:00,58036.978215864336,208933121.57711163,551331302.2448151,7.047480190796958,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.099251419965431,7.099251419965431,0.0,106.31971666117964,5.953463760088042,0.9515524254739066,7.097401592755673,6.6999751751960686,9.115669700558251e-10
 2006-11-10T15:00:00,57792.14540640943,208051723.463074,549360520.4279934,7.0461187667852725,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.097865152093895,7.097865152093895,0.0,106.31971666117964,5.985401026685175,0.937712285858459,7.099678247952973,6.69999173415023,1.9834323812991292e-09
 2006-11-10T16:00:00,57035.9733170772,205329503.9414779,542589568.5300766,7.041441374303445,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.092966292926669,7.092966292926669,0.0,106.31971666117964,5.890167831378,0.924059361925698,7.0929701131762775,6.700015863921166,2.7926253901947953e-09
 2006-11-10T17:00:00,57008.83446893874,205231804.08817947,542624190.0225415,7.041465291326367,6.666666666666692,95.86321744147092,0.0,66668.83938016856,240007821.76860675,633392237.0073516,7.158517012725578,6.7,106.31971666117964,106.31971666117964,0.0,0.918096504973151,6.765514068684689,6.765514068684689,6.765514068684689
 2006-11-10T18:00:00,57004.91127409046,205217680.58672565,542609100.6479051,7.041454866642429,6.66666666666669,95.86321744147092,0.0,56944.54898154809,205000376.3335732,542805147.3041843,7.092968357889462,6.7,106.31971666117964,106.31971666117964,0.0,0.917580241874515,6.7,6.7,6.7
 2006-11-10T19:00:00,57063.377281573696,205428158.2136653,542643737.2144818,7.041478794508623,6.66666666666669,95.86321744147092,0.0,57076.60537288443,205475779.34238395,542840712.2315674,7.092994100507913,6.7,106.31971666117964,106.31971666117964,0.0,0.9170639787758792,6.7,6.7,6.7
 2006-11-10T20:00:00,57074.49010444337,205468164.3759962,542597876.2617257,7.041447113132787,6.66666666666669,95.86321744147092,1.0,201948.97735838345,727016318.4901804,4063374791.4143496,-0.5907900783216067,-3.54799855242289,106.31971666117964,106.31971666117964,0.0,0.9110335641064604,-1.79799855242289,-1.350937104171375,-1.350937104171375
 2006-11-10T21:00:00,57061.78007949807,205422408.286193,542534979.8595195,7.041403663850251,6.66666666666669,95.86321744147092,1.0,141172.53486378363,508221125.5096212,2090354461.762631,-2.275413777572719,-3.8,106.31971666117964,106.31971666117964,0.0,0.9564580462305412,-3.8,-2.690656582462795,-2.690656582462795
 2006-11-10T22:00:00,57980.11426938739,208728411.3697946,551364155.9658804,7.047502885831264,6.66666666666669,95.86321744147092,1.0,138930.68106226422,500150451.8241512,1468600543.0605943,-2.72847716836544,-3.8,106.31971666117964,106.31971666117964,0.0,0.9861035268016076,-3.8,-3.1462574708787643,-3.1462574708787643
 2006-11-10T23:00:00,59833.65632865505,215401162.78315812,568809578.2185435,7.059554305939176,6.66666666666669,95.86321744147092,1.0,60265.14172627733,216954510.2145984,564654892.3414304,-2.977602861374569,-3.389676143467696,53.15985833058982,106.31971666117964,0.0,0.999525332824311,-3.5822512520166856,-3.3812370173888,-3.3812370173888
 2006-11-11T00:00:00,59392.49644856333,213812987.214828,566402496.8693942,7.057891472261545,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-1.4702992099547083,-1.4702992099547083,0.0,106.31971666117964,0.0,1.0,-1.80411372281038,-1.80411372281038,-1.80411372281038
 2006-11-11T01:00:00,58632.65001705813,211077540.06140924,558240668.321574,7.052253213079193,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,0.5065773468028573,0.5065773468028573,0.0,106.31971666117964,0.0,1.0,0.178770605918885,0.178770605918885,0.178770605918885
 2006-11-11T02:00:00,57695.60475266309,207704177.1095872,549420771.5012228,7.046160389092344,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,2.4514902188407994,2.4514902188407994,0.0,106.31971666117964,0.0,1.0,2.131283870410801,2.131283870410801,2.131283870410801
 2006-11-11T03:00:00,55995.147705981646,201582531.741534,532116265.6638603,7.034206425486087,6.666666666666692,95.86321744147092,1.0,0.0,0.0,0.0,4.330339636109083,4.330339636109083,0.0,106.31971666117964,0.0,0.9997559201335928,4.021726929218838,4.021726929218838,4.021726929218838
 2006-11-11T04:00:00,54189.96086103416,195083859.09972292,515228440.8054503,7.022540393963318,6.66666666666669,95.86321744147092,1.0,4786.465695799106,17231276.504876778,45303645.81353263,6.152763559424623,6.1199606120562615,17.719952776863273,106.31971666117964,0.0,0.9992396570349568,5.852976029665139,5.852976029665139,5.852976029665139
 2006-11-11T05:00:00,53360.51775645886,192097863.9232519,508478664.8436176,7.01787770313081,6.66666666666669,95.86321744147092,1.0,52649.02433025907,189536487.58893263,502000961.9822518,7.0634360626903145,6.7,106.31971666117964,106.31971666117964,0.0,0.9987233939363208,6.7,6.7,6.7
 2006-11-11T06:00:00,51214.92892900081,184373744.1444029,487370398.4902911,7.003296403495171,6.66666666666669,95.86321744147092,0.0,51197.75375733048,184311913.5263897,487555433.0473276,7.052980759368499,6.7,106.31971666117964,106.31971666117964,0.0,0.9982071308376848,6.7,6.7,6.7
 2006-11-11T07:00:00,50673.439958904055,182424383.85205457,481759583.70216405,6.99942053523525,6.66666666666669,95.86321744147092,0.0,50604.22388073523,182175205.9706469,481890153.339308,7.04888035239368,6.7,106.31971666117964,106.31971666117964,0.0,0.9976908677390488,6.7,6.7,6.7
 2006-11-11T08:00:00,52640.01057365993,189504038.0651757,500420627.5144421,7.012311302337515,6.66666666666669,95.86321744147092,0.0,52509.05957924271,189032614.4852737,500578483.3978564,7.062406582605497,6.7,106.31971666117964,106.31971666117964,0.0,0.997174604640413,6.7,6.7,6.7
 2006-11-11T09:00:00,56437.22629268159,203174014.6536537,536717289.5562357,7.037384834191495,6.66666666666669,95.86321744147092,0.0,56426.31495561681,203134733.8402205,536868882.9543168,7.088671958168991,6.7,106.31971666117964,106.31971666117964,0.0,0.996658341541777,6.7,6.7,6.7
 2006-11-11T10:00:00,58653.83020823972,211153788.749663,558209172.9311213,7.052231456487109,6.66666666666669,95.86321744147092,0.0,58619.65890186055,211030772.046698,558420131.9622644,7.10426940365582,6.7,106.31971666117964,106.31971666117964,0.0,0.9961420784431412,6.7,6.7,6.7
 2006-11-11T11:00:00,61724.50281022999,222208210.116828,588208178.7226967,7.072955138767871,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.12597982402088,7.12597982402088,0.0,106.31971666117964,5.258584382235198,0.9898248078134864,7.052316790374451,6.700014319998928,1.1166666670777012
 2006-11-11T12:00:00,62238.66780086062,224059204.0830982,591816035.995565,7.075447484089742,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.128644158586627,7.128644158586627,0.0,106.31971666117964,6.4478265810973125,0.9749308976283816,7.132579767207208,6.700013868059084,1.448142938897945e-09
 2006-11-11T13:00:00,61455.15470708142,221238556.9454931,585834152.4311287,7.071315091186617,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.124254497251123,7.124254497251123,0.0,106.31971666117964,6.306784948230537,0.960312540018058,7.122485846338397,6.699985516000967,2.075508949891021e-09
 2006-11-11T14:00:00,61213.718463079225,220369386.4670852,583703492.9324704,7.069843199916008,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.122725730290445,7.122725730290445,0.0,106.31971666117964,6.335984737586357,0.9456426832743076,7.124557250195938,6.699977292784631,4.5741648987037325e-09
 2006-11-11T15:00:00,60710.64964364356,218558338.71711683,576999289.6555858,7.065211845162124,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.1178790568587225,7.1178790568587225,0.0,106.31971666117964,6.242150680619692,0.9311606387080124,7.117900554107316,6.700000570902726,6.847162984750336e-09
 2006-11-11T16:00:00,58608.95872416103,210992251.40697965,557634184.9319186,7.051834266218113,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.10392247512355,7.10392247512355,0.0,106.31971666117964,6.101607921906628,0.916870086415392,7.107981508586017,6.700053471549954,8.189429578919771e-09
 2006-11-11T17:00:00,53848.71375576326,193855369.52074772,512816246.2784761,7.0208741019018985,6.66666666666669,95.86321744147092,0.0,63480.94000961864,228531384.03462708,603687422.5422534,7.137018772684754,6.7,106.31971666117964,106.31971666117964,0.0,0.9107651797528472,6.7655908515780885,6.7655908515780885,6.7655908515780885
 2006-11-11T18:00:00,50372.85573816708,181342280.6574015,479401909.7944719,6.997791897143407,6.66666666666669,95.86321744147092,0.0,50361.85638561358,181302682.9882089,479565258.480512,7.0471976167257,6.7,106.31971666117964,106.31971666117964,0.0,0.9102489166542111,6.7,6.7,6.7
 2006-11-11T19:00:00,47488.40345755015,170958252.4471805,451855227.0199351,6.978763298724769,6.66666666666669,95.86321744147092,0.0,47479.10495984854,170924777.85545474,452012342.07780606,7.027254779942383,6.7,106.31971666117964,106.31971666117964,0.0,0.9097326535555752,6.7,6.7,6.7
 2006-11-11T20:00:00,45957.32906964884,165446384.65073583,437169193.35112536,6.968618610696552,6.66666666666669,95.86321744147092,1.0,196354.217831542,706875184.1935512,3885758218.468212,-0.7303065978629162,-3.558438559077405,106.31971666117964,106.31971666117964,0.0,0.9062855476794444,-1.937705379392992,-1.3889924130904088,-1.3889924130904088
 2006-11-11T21:00:00,47066.634548379465,169439884.37416607,447735530.8970777,6.975917518280041,6.666666666666692,95.86321744147092,1.0,140751.63682539665,506705892.571428,2050325201.581524,-2.30457199442282,-3.8,106.31971666117964,106.31971666117964,0.0,0.9534123067345888,-3.8,-2.650429268630902,-2.650429268630902
 2006-11-11T22:00:00,46810.370847992825,168517335.05277416,445342524.591123,6.974264499575356,6.66666666666669,95.86321744147092,1.0,136518.9381290123,491468177.2644442,1405996611.4184494,-2.774117584534739,-3.8,106.31971666117964,106.31971666117964,0.0,0.9842928962425832,-3.8,-3.114694629667619,-3.114694629667619
 2006-11-11T23:00:00,45120.6909099456,162434487.27580416,428471249.6737643,6.9626103672647135,6.66666666666669,95.86321744147092,1.0,54742.58630587324,197073310.7011436,513456899.216076,-3.109638937684787,-3.484372214480908,53.15985833058982,106.31971666117964,0.0,0.9991365454202188,-3.630532810972329,-3.4190264589161914,-3.4190264589161914
 2006-11-12T00:00:00,43365.04638998866,156114167.00395918,411187050.5646778,6.950671097060567,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-2.0647687606465315,-2.0647687606465315,0.0,106.31971666117964,0.0,1.0,-2.3084237592716,-2.3084237592716,-2.3084237592716
 2006-11-12T01:00:00,43621.12416795323,157036047.0046316,413664874.4944284,6.952382678375376,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-0.6081334222338136,-0.6081334222338136,0.0,106.31971666117964,0.0,0.9998160616639484,-0.8532300444787712,-0.8532300444787712,-0.8532300444787712
 2006-11-12T02:00:00,43372.59630647588,156141346.70331317,411179146.7892522,6.950665637221227,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,0.8623641668525912,0.8623641668525912,0.0,106.31971666117964,0.0,0.9993060328229882,0.6203161900122645,0.6203161900122645,0.6203161900122645
 2006-11-12T03:00:00,41563.563930593045,149628830.15013495,394295397.4615299,6.939003071926607,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,2.2761075937955733,2.2761075937955733,0.0,106.31971666117964,0.0,0.9987897697243524,2.0448423513425165,2.0448423513425165,2.0448423513425165
 2006-11-12T04:00:00,38699.02725468967,139316498.1168828,368234749.5627844,6.921001692942206,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,3.611340151262697,3.611340151262697,0.0,106.31971666117964,0.0,0.9982735066257163,3.396287385913708,3.396287385913708,3.396287385913708
 2006-11-12T05:00:00,38113.49769557473,137208591.70406905,362324155.89022446,6.916918969148384,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,4.882210563397611,4.882210563397611,0.0,106.31971666117964,0.0,0.9977572435270806,4.668765539239418,4.668765539239418,4.668765539239418
 2006-11-12T06:00:00,37831.21778870554,136192384.03933996,360168139.50842375,6.915429714703866,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,6.163430235337834,6.163430235337834,0.0,106.31971666117964,0.0,0.9972409804284444,5.95250157179067,5.95250157179067,5.95250157179067
 2006-11-12T07:00:00,39983.69739929638,143941310.63746697,381642342.4254471,6.930262976743783,6.66666666666669,95.86321744147092,0.0,38425.30381279302,138331093.72605485,365648226.107572,6.964739686565316,6.7,106.31971666117964,106.31971666117964,0.0,0.9967247173298088,6.697651889709177,6.697651889709177,6.697651889709177
 2006-11-12T08:00:00,45521.96568633516,163879076.4708066,433053241.65482914,6.9657754828454586,6.66666666666669,95.86321744147092,0.0,45532.37080496105,163916534.89785978,433125211.4501889,7.013583862244226,6.7,106.31971666117964,106.31971666117964,0.0,0.9962084542311724,6.7,6.7,6.7
 2006-11-12T09:00:00,51981.05698910275,187131805.1607699,494614555.56777406,7.00830059921906,6.66666666666669,95.86321744147092,0.0,51942.99286881033,186994774.3277172,494717417.2614002,7.0581643492937935,6.7,106.31971666117964,106.31971666117964,0.0,0.9956921911325368,6.7,6.7,6.7
 2006-11-12T10:00:00,56275.78966526088,202592842.7949392,534866070.0505781,7.036105985726221,6.66666666666669,95.86321744147092,0.0,56312.696275088885,202725706.59032,535041385.891899,7.087349387778975,6.7,106.31971666117964,106.31971666117964,0.0,0.9951759280339006,6.7,6.7,6.7
 2006-11-12T11:00:00,59097.4764877086,212750915.3557509,562383752.2042155,7.055115300195525,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.107223047928269,7.107223047928269,0.0,106.31971666117964,5.052971757100955,0.9890808375288884,7.037632575054372,6.699947664102441,1.116666666818798
 2006-11-12T12:00:00,59545.15578467547,214362560.8248317,566590478.4796009,7.0580213310886,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.1103328093142375,7.1103328093142375,0.0,106.31971666117964,6.165806645105828,0.974870265517498,7.112460528844738,6.699985310477779,5.20687049032631e-10
 2006-11-12T13:00:00,59886.431703147806,215591154.1313321,569074390.4457455,7.059737241219447,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.112117505596637,7.112117505596637,0.0,106.31971666117964,6.130709765355025,0.9607509782537186,7.109967545137198,6.699983917617405,1.0931230735404067e-09
 2006-11-12T14:00:00,59580.7110380796,214490559.73708656,566529338.592541,7.057979093483922,6.666666666666692,95.86321744147092,-1.0,0.0,0.0,0.0,7.1102956594062645,7.1102956594062645,0.0,106.31971666117964,6.1656394286673,0.9464770559467331,7.112457544313045,6.6999936589747096,2.433596139420994e-09
 2006-11-12T15:00:00,58690.54733641397,211285970.4110903,558524177.3067036,7.052449064944949,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.104492137147545,7.104492137147545,0.0,106.31971666117964,6.054075824809677,0.9324279333611684,7.104540182872179,6.699992217699521,3.368689771576782e-09
 2006-11-12T16:00:00,54715.26378235386,196974949.61647388,519789264.81936985,7.0256910380738775,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.076494782593134,7.076494782593134,0.0,106.31971666117964,5.771292798031532,0.918710305905484,7.084608346635785,6.700013045281771,2.6008054968921592e-09
 2006-11-12T17:00:00,50359.32302839307,181293562.90221503,479524275.00970006,6.997876425102802,6.66666666666669,95.86321744147092,0.0,59043.004539476846,212554816.3421166,561652351.8135692,7.106600495198582,6.7,106.31971666117964,106.31971666117964,0.0,0.912993986086902,6.759289219128775,6.759289219128775,6.759289219128775
 2006-11-12T18:00:00,49564.31340462895,178431528.25666422,471450591.5993767,6.992299281005532,6.66666666666669,95.86321744147092,0.0,49579.32065377944,178485554.353606,471592770.3309573,7.041427206407331,6.7,106.31971666117964,106.31971666117964,0.0,0.9124777229882662,6.7,6.7,6.7
 2006-11-12T19:00:00,46576.17432817232,167674227.58142036,443279487.5398188,6.972839443120858,6.66666666666669,95.86321744147092,0.0,46536.05015262156,167529780.5494376,443443508.6127126,7.021052489071248,6.7,106.31971666117964,106.31971666117964,0.0,0.9119614598896304,6.7,6.7,6.7
 2006-11-12T20:00:00,44369.8547680224,159731477.16488063,421765760.3348517,6.95797845349842,6.66666666666669,95.86321744147092,1.0,199547.95633517965,718372642.8066468,3986180443.765615,-0.6614582531370834,-3.5626062976083257,106.31971666117964,106.31971666117964,0.0,0.9067229578635674,-1.812606297608325,-1.324927635638858,-1.324927635638858
 2006-11-12T21:00:00,44276.55787317569,159395608.3434325,421760649.65997416,6.957974922658224,6.66666666666669,95.86321744147092,1.0,140555.3747583306,505999349.1299902,2023017967.2641044,-2.3244654193979866,-3.8,106.31971666117964,106.31971666117964,0.0,0.9534783332963008,-3.8,-2.651289818546356,-2.651289818546356
 2006-11-12T22:00:00,42428.45208269834,152742427.49771404,402368051.2065018,6.944579312726926,6.66666666666669,95.86321744147092,1.0,134660.96912849104,484779488.86256766,1361863659.0910032,-2.806293333831108,-3.8,106.31971666117964,106.31971666117964,0.0,0.984332383454982,-3.8,-3.1153772126146624,-3.1153772126146624
 2006-11-12T23:00:00,39727.07951654879,143017486.2595756,377017097.2710714,6.927068064486995,6.66666666666669,95.86321744147092,1.0,51950.67568844597,187022432.47840548,487676641.6282365,-3.1626680380331726,-3.518597436219265,53.15985833058982,106.31971666117964,0.0,0.99914505452253,-3.648250437919103,-3.4369728538371844,-3.4369728538371844
 2006-11-13T00:00:00,38760.07257500631,139536261.2700227,368956230.34940463,6.921500038067333,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-2.2543255457100995,-2.2543255457100995,0.0,106.31971666117964,0.0,1.0,-2.4736419963785514,-2.4736419963785514,-2.4736419963785514
 2006-11-13T01:00:00,39739.85754198596,143063487.15114945,379442375.2680708,6.928743322706111,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-0.9226601430974068,-0.9226601430974068,0.0,106.31971666117964,0.0,0.9998337702662168,-1.1479499397305315,-1.1479499397305315,-1.1479499397305315
 2006-11-13T02:00:00,41561.371950103705,149620939.02037334,396308922.4961746,6.940393922771842,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,0.4617523125928067,0.4617523125928067,0.0,106.31971666117964,0.0,0.9993272831457102,0.2274060403470938,0.2274060403470938,0.2274060403470938
 2006-11-13T03:00:00,44394.8956358431,159821624.28903517,422198315.745237,6.958277262683744,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,1.913014876908105,1.913014876908105,0.0,106.31971666117964,0.0,0.9988110200470744,1.664357897694048,1.664357897694048,1.664357897694048
 2006-11-13T04:00:00,45054.741108871705,162197067.99193814,428220520.65298736,6.962437172137584,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,3.449822577410889,3.449822577410889,0.0,106.31971666117964,0.0,0.9982947569484384,3.201213284408942,3.201213284408942,3.201213284408942
 2006-11-13T05:00:00,43150.59859474506,155342154.94108218,410961978.9626322,6.950515626421801,6.666666666666692,95.86321744147092,1.0,0.0,0.0,0.0,5.051782415603873,5.051782415603873,0.0,106.31971666117964,0.0,0.9977784938498026,4.815529960878151,4.815529960878151,4.815529960878151
 2006-11-13T06:00:00,39297.772312498215,141471980.32499358,374716372.7669595,6.925478870670042,6.66666666666669,95.86321744147092,0.0,11308.85029514443,40711861.06251995,107654689.7301324,6.540318853356788,6.462371650977612,53.15985833058982,106.31971666117964,0.0,0.9972622307511664,6.315895293389704,6.315895293389704,6.315895293389704
 2006-11-13T07:00:00,43263.08625196645,155747110.5070792,411171297.0003682,6.950660345536058,6.66666666666669,95.86321744147092,0.0,43315.2378132226,155934856.12760133,411188273.51608926,6.997704865940526,6.7,106.31971666117964,106.31971666117964,0.0,0.9967459676525308,6.7,6.7,6.7
 2006-11-13T08:00:00,51015.52560149719,183655892.16538987,485525586.91896427,7.0020220552928265,6.66666666666669,95.86321744147092,0.0,51035.60459739024,183728176.55060485,485634245.5377383,7.051590188744917,6.7,106.31971666117964,106.31971666117964,0.0,0.9962297045538944,6.7,6.7,6.7
 2006-11-13T09:00:00,58354.99158261231,210077969.69740435,555941625.9768722,7.050665112705168,6.66666666666669,95.86321744147092,0.0,58399.03469556411,210236524.9040308,556080882.786563,7.102576196302664,6.7,106.31971666117964,106.31971666117964,0.0,0.9957134414552588,6.7,6.7,6.7
 2006-11-13T10:00:00,64315.819211923,231536949.1629228,611795639.9140414,7.089249797936138,6.66666666666669,95.86321744147092,0.0,64348.63615876583,231655090.171557,612026008.4039851,7.143064117809751,6.7,106.31971666117964,106.31971666117964,0.0,0.9951971783566226,6.7,6.7,6.7
 2006-11-13T11:00:00,65920.62358334026,237314244.9000249,626573934.8429855,7.099459009675247,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.153831941810275,7.153831941810275,0.0,106.31971666117964,5.620043998130548,0.988391132044054,7.078194043121138,6.700043530119611,1.1166666683707056
 2006-11-13T12:00:00,65922.3820155564,237320575.25600308,626561607.872086,7.099450492320014,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.153795838597515,7.153795838597515,0.0,106.31971666117964,6.744107877361617,0.9727783944502274,7.153796866068458,6.700014827105567,4.437925582578828e-09
 2006-11-13T13:00:00,65932.1066980617,237355584.11302212,626649776.1610847,7.099511400498471,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.15384680707199,7.15384680707199,0.0,106.31971666117964,6.745221701253669,0.9571648763599218,7.153859007606172,6.699998082426656,9.780996605239048e-09
 2006-11-13T14:00:00,65950.55547479083,237421999.709247,626635146.0156637,7.099501295323875,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.153828025030567,7.153828025030567,0.0,106.31971666117964,6.7447866352432735,0.9415506367549492,7.153823822060788,6.699994403318418,2.0399446576391256e-08
 2006-11-13T15:00:00,64980.02145111064,233928077.2239984,617786312.180829,7.093388287597112,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.147451603769657,7.147451603769657,0.0,106.31971666117964,6.681016306734359,0.9259949989888758,7.149276830733331,6.700022692178883,3.320413558919692e-08
 2006-11-13T16:00:00,63161.59283919623,227381734.2211064,600512841.242965,7.081455387568759,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.134967579670136,7.134967579670136,0.0,106.31971666117964,6.512388168899257,0.910761004394713,7.137222929516812,6.700045582051652,3.858726893568587e-08
 2006-11-13T17:00:00,62344.70356626748,224440932.83856297,592375884.1793698,7.075834221488187,6.66666666666669,95.86321744147092,0.0,72814.14501611769,262130922.05802363,691520633.4389081,7.200579351929601,6.7,106.31971666117964,106.31971666117964,0.0,0.9042212728383072,6.771548296843444,6.771548296843444,6.771548296843444
 2006-11-13T18:00:00,62225.48639868953,224011751.0352823,592310910.8842745,7.075789336123883,6.66666666666669,95.86321744147092,0.0,62184.07349966901,223862664.59880844,592551156.6405171,7.128970402337114,6.7,106.31971666117964,106.31971666117964,0.0,0.9037050097396712,6.7,6.7,6.7
 2006-11-13T19:00:00,61357.69512873498,220887702.4634459,583484753.4221396,7.069692091553304,6.66666666666669,95.86321744147092,0.0,61351.88316886823,220866779.4079256,583730195.4134172,7.1225866647655565,6.7,106.31971666117964,106.31971666117964,0.0,0.9031887466410352,6.7,6.7,6.7
