Date/Time,Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Rate [W](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Energy [J](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Rate [W](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Energy [J](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-11-13T20:00:00,60575.727908627705,218072620.4710597,576791746.4462352,7.06506847053942,6.666666666666692,95.86321744147092,1.0,206624.6742367868,743848827.2524326,4215319046.127938,-0.4667792892123176,-3.5344466654411764,106.31971666117964,106.31971666117964,0.0,0.8986186946926727,-1.7844466654411757,-1.2491303938370275,-1.2491303938370275
 2006-11-13T21:00:00,60514.05516018891,217850598.5766801,576873474.7782197,7.065124930577009,6.66666666666669,95.86321744147092,1.0,143887.34094361422,517994427.3970112,2280533250.522977,-2.1369000158801,-3.8,106.31971666117964,106.31971666117964,0.0,0.9476738998343094,-3.8,-2.577528109508968,-2.577528109508968
 2006-11-13T22:00:00,58445.61815929112,210404225.37344807,557327170.1577942,7.051622178897854,6.66666666666669,95.86321744147092,1.0,139865.1283463743,503514462.04694754,1600551652.2989583,-2.632299909371961,-3.8,106.31971666117964,106.31971666117964,0.0,0.9808216132570704,-3.8,-3.055671792962317,-3.055671792962317
 2006-11-13T23:00:00,55860.99894422359,201099596.1992049,531741819.23190296,7.033947758105062,6.66666666666669,95.86321744147092,1.0,82224.25676656558,296007324.3596361,770401056.439151,-3.034734541607648,-3.5969468378633067,70.8798111074531,106.31971666117964,0.0,0.9982169606060451,-3.722318060419971,-3.42799152854618,-3.42799152854618
 2006-11-14T00:00:00,55063.379391828166,198228165.8105814,523532135.93482304,7.028276534237477,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-1.959978448081097,-1.959978448081097,0.0,106.31971666117964,0.0,1.0,-2.2702557398070344,-2.2702557398070344,-2.2702557398070344
 2006-11-14T01:00:00,55037.239592291065,198134062.5322478,523503497.52586496,7.028256751292562,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-0.1058582638314881,-0.1058582638314881,0.0,106.31971666117964,0.0,0.9999983901196728,-0.4142919055205001,-0.4142919055205001,-0.4142919055205001
 2006-11-14T02:00:00,56143.9378094406,202118176.11398613,534166808.0428504,7.035622936145983,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,1.7565281109101558,1.7565281109101558,0.0,106.31971666117964,0.0,0.9996891872438324,1.443308823507585,1.443308823507585,1.443308823507585
 2006-11-14T03:00:00,56882.93109774578,204778551.9518848,542337500.7325239,7.041267244174939,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,3.647701753781004,3.647701753781004,0.0,106.31971666117964,0.0,0.9991729241451964,3.332735632959544,3.332735632959544,3.332735632959544
 2006-11-14T04:00:00,57984.26875546825,208743367.5196857,551148693.0750206,7.04735404424725,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,5.546496323470883,5.546496323470883,0.0,106.31971666117964,0.0,0.9986566610465608,5.226696322450226,5.226696322450226,5.226696322450226
 2006-11-14T05:00:00,58597.34131755552,210950428.74319988,557926950.3659227,7.052036496183519,6.66666666666669,95.86321744147092,1.0,47751.12637085985,171904054.93509543,454468301.6868186,7.021197574379973,6.692180819913916,99.67473436985593,106.31971666117964,0.0,0.998140397947925,6.642067565216302,6.642067565216302,6.642067565216302
 2006-11-14T06:00:00,56606.24287468781,203782474.3488761,538580272.843676,7.038671765377171,6.66666666666669,95.86321744147092,0.0,56621.10255934371,203835969.2136374,538802756.7240279,7.090071625668188,6.7,106.31971666117964,106.31971666117964,0.0,0.9976241348492888,6.7,6.7,6.7
 2006-11-14T07:00:00,57111.74470037742,205602280.9213587,543188067.5869722,7.041854833777886,6.66666666666669,95.86321744147092,0.0,57126.46312789745,205655267.2604308,543357464.5602982,7.093368049927451,6.7,106.31971666117964,106.31971666117964,0.0,0.9971078717506529,6.7,6.7,6.7
 2006-11-14T08:00:00,61803.99594510864,222494385.40239108,587940196.144526,7.072770011746852,6.66666666666669,95.86321744147092,0.0,61769.99462915214,222371980.6649477,588132980.1518942,7.125772886788418,6.7,106.31971666117964,106.31971666117964,0.0,0.9965916086520168,6.7,6.7,6.7
 2006-11-14T09:00:00,67399.49951607674,242638198.25787625,640793670.2939402,7.109282469354379,6.66666666666669,95.86321744147092,0.0,67417.25682035378,242702124.5532736,641036719.5252917,7.164058237554042,6.7,106.31971666117964,106.31971666117964,0.0,0.9960753455533812,6.7,6.7,6.7
 2006-11-14T10:00:00,72957.98163799573,262648733.8967846,692021952.7892306,7.144673051234514,6.66666666666669,95.86321744147092,0.0,72959.40380207608,262653853.68747383,692320149.9656775,7.201168841863496,6.7,106.31971666117964,106.31971666117964,0.0,0.9955590824547448,6.7,6.7,6.7
 2006-11-14T11:00:00,78557.72461752342,282807808.62308425,743693611.8002465,7.1803707902743,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.238594635020636,7.238594635020636,0.0,106.31971666117964,6.555932425626711,0.987680467908806,7.146157880875335,6.6999974187609554,1.1166667123549423
 2006-11-14T12:00:00,84190.45297997665,303085630.72791594,796688411.9225104,7.21698351067829,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.2769821732283875,7.2769821732283875,0.0,106.31971666117964,8.34394230656813,0.968713053125355,7.270600180047512,6.699990436981359,3.46527996815856e-07
 2006-11-14T13:00:00,88076.95750560418,317077047.02017504,833466134.4415737,7.2423927903388305,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.303581484986732,7.303581484986732,0.0,106.31971666117964,8.722936281568353,0.9486047081665012,7.298770255410237,6.699944486344305,1.4475297476e-06
 2006-11-14T14:00:00,99947.87388263056,359812345.97747004,945799792.020627,7.320005719048765,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.384963646155571,7.384963646155571,0.0,106.31971666117964,9.622230840802017,0.9270961030358132,7.366849038418156,6.700012124705933,1.48185823172e-05
 2006-11-14T15:00:00,87501.6953150842,315006103.1343031,828022468.2682438,7.238632120498103,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.299846044875906,7.299846044875906,0.0,106.31971666117964,9.093182188067289,0.90439227371544,7.327023996382483,6.699987720168486,1.53785217883e-05
 2006-11-14T16:00:00,78536.15677982183,282730164.4073586,743282605.7335938,7.180086864405699,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.238374641976588,7.238374641976588,0.0,106.31971666117964,8.019922669724243,0.8849224329186299,7.24665964089123,6.700003254713269,3.2147216189e-06
 2006-11-14T17:00:00,74403.99695013363,267854389.02048108,704638569.9179331,7.153389222606385,6.66666666666669,95.86321744147092,0.0,87048.17743457045,313373438.7644536,824208263.9170629,7.296581848521243,6.7,106.31971666117964,106.31971666117964,0.0,0.8769627904603968,6.786281634218874,6.786281634218874,6.786281634218874
 2006-11-14T18:00:00,73714.62455191731,265372648.3869024,697822324.9528306,7.148680205539509,6.66666666666669,95.86321744147092,0.0,73737.38485807594,265454585.48907337,698168146.1526619,7.205400614093253,6.7,106.31971666117964,106.31971666117964,0.0,0.8764465273617609,6.7,6.7,6.7
 2006-11-14T19:00:00,73695.4271269013,265303537.65684465,697793113.6463292,7.148660024737691,6.66666666666669,95.86321744147092,0.0,73719.35421909616,265389675.1887461,698138748.1334692,7.205379346547333,6.7,106.31971666117964,106.31971666117964,0.0,0.8759302642631249,6.7,6.7,6.7
 2006-11-14T20:00:00,72548.68636691722,261175270.92090195,687197382.4912292,7.141339977699097,6.66666666666669,95.86321744147092,1.0,217112.12858019568,781603662.8887044,4544493223.333739,-0.1735184119197822,-3.480258471634292,106.31971666117964,106.31971666117964,0.0,0.8734277176068664,-1.7302584716342908,-1.056652205185166,-1.056652205185166
 2006-11-14T21:00:00,74915.88277173306,269697177.97823906,709158856.5506935,7.1565121131719245,6.66666666666669,95.86321744147092,1.0,154790.277647786,557244999.5320296,2707062681.679427,-1.8263564020655887,-3.8,106.31971666117964,106.31971666117964,0.0,0.9289345978004592,-3.8,-2.3634065744816186,-2.3634065744816186
 2006-11-14T22:00:00,74157.68135170637,266967652.866143,702050787.9789753,7.151601481046964,6.66666666666669,95.86321744147092,1.0,140448.39873471783,505614235.4449842,2006230516.816248,-2.3366954486296487,-3.8,106.31971666117964,106.31971666117964,0.0,0.9689617765609684,-3.8,-2.8678336176248016,-2.8678336176248016
 2006-11-14T23:00:00,71682.89023143085,258058404.83315104,679103104.6203394,7.135748074053745,6.66666666666669,95.86321744147092,1.0,138174.39504814098,497427822.17330754,1414323285.2272272,-2.7680429392508934,-3.8,106.31971666117964,106.31971666117964,0.0,0.9932767538753884,-3.8,-3.277145493621244,-3.277145493621244
 2006-11-15T00:00:00,75862.61004766382,273105396.17158973,718036268.6256725,7.162645149769272,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-2.17271529025137,-2.17271529025137,0.0,106.31971666117964,0.0,0.9998232855004272,-2.6232358103087114,-2.6232358103087114,-2.6232358103087114
 2006-11-15T01:00:00,80141.71804198479,288510184.9511453,758375514.2735207,7.190514010214044,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,0.4535623432757313,0.4535623432757313,0.0,106.31971666117964,0.0,0.9993147014267632,0.0095456881299016,0.0095456881299016,0.0095456881299016
 2006-11-15T02:00:00,76878.03478219012,276760925.2158844,727547961.6706331,7.169216386442861,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,3.0609942692222867,3.0609942692222867,0.0,106.31971666117964,0.0,0.9987984383281272,2.640264573530851,2.640264573530851,2.640264573530851
 2006-11-15T03:00:00,79908.51988311716,287670671.5792218,756168776.2851207,7.188989575505431,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,5.587701099248707,5.587701099248707,0.0,106.31971666117964,0.0,0.9982821752294914,5.153305263060545,5.153305263060545,5.153305263060545
 2006-11-15T04:00:00,81451.92519300435,293226930.6948157,770773913.5870812,7.19907975154532,6.66666666666669,95.86321744147092,1.0,78087.54547523902,281115163.7108605,739188938.7299656,7.235081734097726,6.7,106.31971666117964,106.31971666117964,0.0,0.9977659121308552,6.699662707082769,6.699662707082769,6.699662707082769
 2006-11-15T05:00:00,81082.61679336138,291897420.45610094,767279173.8392005,7.1966653059302885,6.666666666666692,95.86321744147092,1.0,81107.15716000467,291985765.7760168,767674972.4006796,7.255694556517665,6.700000000000002,106.31971666117964,106.31971666117964,0.0,0.9972496490322196,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-15T06:00:00,83804.97363906437,301697905.1006317,793040647.680009,7.214463305374486,6.66666666666669,95.86321744147092,0.0,83833.61426086446,301801011.3391121,793480745.3181688,7.2743662115767265,6.7,106.31971666117964,106.31971666117964,0.0,0.9967333859335832,6.7,6.7,6.7
 2006-11-15T07:00:00,87118.5215370176,313626677.5332634,824396521.4068959,7.236126680678144,6.66666666666669,95.86321744147092,0.0,87147.2185722408,313729986.8600669,824843835.6711491,7.297057977906555,6.7,106.31971666117964,106.31971666117964,0.0,0.9962171228349476,6.7,6.7,6.7
 2006-11-15T08:00:00,90802.44731268368,326888810.3256612,859257255.2783933,7.260211802943862,6.66666666666669,95.86321744147092,0.0,90840.2432140349,327024875.57052565,859798119.4758627,7.32234731663566,6.7,106.31971666117964,106.31971666117964,0.0,0.9957008597363114,6.7,6.7,6.7
 2006-11-15T09:00:00,125152.22247159196,450548000.89773095,1510010954.4837348,7.7099479389268595,6.666666666666692,95.86321744147092,0.0,125214.7787069162,450773203.3448984,1510726202.922754,7.792952882395042,6.7,106.31971666117964,106.31971666117964,0.0,0.9951845966376756,6.7,6.7,6.7
 2006-11-15T10:00:00,155060.02054089555,558216073.9472239,2630621729.11956,8.484552975556035,6.66666666666669,95.86321744147092,0.0,155254.83687746382,558917412.7588698,2635775984.7839494,8.605951878519443,6.7,106.31971666117964,106.31971666117964,0.0,0.9946683335390396,6.7,6.7,6.7
 2006-11-15T11:00:00,159236.1237190951,573250045.3887424,2777518322.659888,8.58612947231079,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.712603302662023,8.712603302662023,0.0,106.31971666117964,20.537316701630548,0.9662533625877104,8.37670697112006,6.699972084819062,1.1431209298733491
 2006-11-15T12:00:00,155953.35817812412,561432089.441247,2662291377.9468617,8.506451079948325,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.629220827490085,8.629220827490085,0.0,106.31971666117964,24.167935207541763,0.8994176063781688,8.654163079889186,6.700003524781636,0.0582096270037132
 2006-11-15T13:00:00,154676.15493262818,556834157.7574615,2617341851.8855214,8.47536933301638,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.59644729974235,8.59644729974235,0.0,106.31971666117964,23.62100413557864,0.8356692966226457,8.587035220728552,6.699994222006844,0.0933332631785655
 2006-11-15T14:00:00,156933.51329122254,564960647.8484011,2696902990.743593,8.530383918427146,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.654166989515762,8.654166989515762,0.0,106.31971666117964,24.374221313725865,0.771146581926952,8.645077146257314,6.700026127452166,0.160769333912912
 2006-11-15T15:00:00,157273.6094586928,566184994.0512941,2708856466.416941,8.538649581880833,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.662875873393324,8.662875873393324,0.0,106.31971666117964,24.76593341459532,0.7051800121735697,8.667110219151976,6.699996636367978,0.2223530565061061
 2006-11-15T16:00:00,154021.7567822982,554478324.4162735,2594096506.7850027,8.459296418021657,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.579724322793576,8.579724322793576,0.0,106.31971666117964,24.1532816527888,0.6401688389663113,8.600435038288607,6.699966240444293,0.2352511545089613
 2006-11-15T17:00:00,129768.65297087091,467167150.6951353,1230666916.7412915,7.516842586028118,6.66666666666669,95.86321744147092,0.0,137504.5477335826,495016371.8408974,1642400538.232844,7.888061662374265,6.7,106.31971666117964,106.31971666117964,0.0,0.6136185506895991,7.004510940161424,7.004510940161424,7.004510940161424
 2006-11-15T18:00:00,93489.11101542375,336560799.6555256,884680967.3852153,7.27777841077889,6.66666666666669,95.86321744147092,0.0,93560.94266945476,336819393.61003715,885549396.5823908,7.34097449440819,6.7,106.31971666117964,106.31971666117964,0.0,0.6131022875909632,6.7,6.7,6.7
 2006-11-15T19:00:00,83515.75199680532,300656707.1884992,790303763.3575103,7.212572444346766,6.66666666666669,95.86321744147092,0.0,83547.41960543326,300770710.5795597,790771927.9720502,7.272406281074889,6.7,106.31971666117964,106.31971666117964,0.0,0.6125860244923272,6.7,6.7,6.7
 2006-11-15T20:00:00,86217.6673537965,310383602.4736674,815871800.8097175,7.230237068258283,6.66666666666669,95.86321744147092,1.0,247713.33400083496,891768002.4030061,5469733753.406765,0.5769991799173927,-3.401625041132385,106.31971666117964,106.31971666117964,0.0,0.6204061416310426,-1.6516250411323847,-0.3523252091787947,-0.3523252091787947
 2006-11-15T21:00:00,118188.00427866566,425476815.40319645,1305982898.7778282,7.56894020221701,6.66666666666669,95.86321744147092,1.0,221165.5199134544,796195871.6884358,4783095396.159431,-0.3172550136960309,-3.8,106.31971666117964,106.31971666117964,0.0,0.7044314655199041,-3.8,-1.2737699034253815,-1.2737699034253815
 2006-11-15T22:00:00,157806.72246456158,568104200.8724217,2727550963.105401,8.55157672451634,6.66666666666669,95.86321744147092,1.0,262613.62656938186,945409055.6497748,5944093318.410127,0.5253125097049048,-3.8,106.31971666117964,106.31971666117964,0.0,0.7851476764849584,-3.8,-1.4740792617737444,-1.4740792617737444
 2006-11-15T23:00:00,129139.49237442925,464902172.5479453,1236878350.003796,7.521135830882643,6.66666666666669,95.86321744147092,1.0,194967.38323207383,701882579.6354659,4009396635.556869,-0.8791846818177941,-3.8,106.31971666117964,106.31971666117964,0.0,0.8576043303321667,-3.8,-1.7974670122697596,-1.7974670122697596
 2006-11-16T00:00:00,102701.62336289846,369725844.1064345,971858332.1829996,7.33801101194457,6.66666666666669,95.86321744147092,1.0,167325.86956135218,602373130.4208678,3127811542.04232,-1.5201990171342077,-3.8,106.31971666117964,106.31971666117964,0.0,0.917507764122267,-3.8,-2.248792061040433,-2.248792061040433
 2006-11-16T01:00:00,83192.43299741698,299492758.79070115,787244218.1115862,7.210458769580415,6.66666666666669,95.86321744147092,1.0,143445.98897672226,516405560.31620026,2243927343.58284,-2.16356268657677,-3.8,106.31971666117964,106.31971666117964,0.0,0.9613570015260776,-3.8,-2.757702871918875,-2.757702871918875
 2006-11-16T02:00:00,76972.83224064075,277102196.0663067,728563724.029182,7.1699180899997215,6.66666666666669,95.86321744147092,1.0,139865.1283463743,503514462.04694754,1575465604.9794812,-2.650581223484409,-3.8,106.31971666117964,106.31971666117964,0.0,0.988968709921279,-3.8,-3.197326658073341,-3.197326658073341
 2006-11-16T03:00:00,75367.09389188756,271321538.01079524,713579736.2158076,7.1595662635075215,6.66666666666669,95.86321744147092,1.0,44803.69265372688,161293293.55341673,419788679.279879,-2.684087553097769,-2.990416413610451,35.43990555372655,106.31971666117964,0.0,0.9998870325888234,-3.297019617921846,-3.1677256305696804,-3.1677256305696804
 2006-11-16T04:00:00,73263.28046146444,263747809.661272,694055167.180931,7.146077678868804,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-0.5252431571620204,-0.5252431571620204,0.0,106.31971666117964,0.0,1.0,-0.9321672182758326,-0.9321672182758326,-0.9321672182758326
 2006-11-16T05:00:00,67510.59761806972,243038151.425051,640400137.9182124,7.109010628826333,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,1.972512656505088,1.972512656505088,0.0,106.31971666117964,0.0,1.0,1.6045683281045804,1.6045683281045804,1.6045683281045804
 2006-11-16T06:00:00,62255.19462428097,224118700.64741147,591276227.7306504,7.075074576267205,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,4.207157650426944,4.207157650426944,0.0,106.31971666117964,0.0,0.9997963818048136,3.867194067093089,3.867194067093089,3.867194067093089
 2006-11-16T07:00:00,61538.27261488861,221537781.41359892,585282546.805155,7.0709340333374975,6.66666666666669,95.86321744147092,0.0,10107.50273084657,36387009.83104765,95944171.66393036,6.241764597354248,6.172300747389255,35.43990555372655,106.31971666117964,0.0,0.9992824169920268,5.900308728249737,5.900308728249737,5.900308728249737
 2006-11-16T08:00:00,68706.71359695985,247344168.94905543,652041799.8055165,7.117053173208832,6.66666666666669,95.86321744147092,0.0,68582.7282349216,246897821.6457177,651264854.6096221,7.171459546261843,6.7,106.31971666117964,106.31971666117964,0.0,0.9987661538933909,6.7,6.7,6.7
 2006-11-16T09:00:00,78784.35522977443,283623678.827188,745690040.6187662,7.181750110889475,6.66666666666669,95.86321744147092,0.0,78804.26469971251,283695352.91896504,746021589.2914395,7.240026755737875,6.7,106.31971666117964,106.31971666117964,0.0,0.9982498907947552,6.7,6.7,6.7
 2006-11-16T10:00:00,83782.05987515523,301615415.5505588,792823816.3228445,7.214313501237537,6.66666666666669,95.86321744147092,0.0,83810.76790863682,301718764.4710925,793264505.7971457,7.274209757563216,6.7,106.31971666117964,106.31971666117964,0.0,0.9977336276961188,6.7,6.7,6.7
 2006-11-16T11:00:00,84645.12554952882,304722451.9783038,800990946.8841337,7.219956020133388,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.2800933252653905,7.2800933252653905,0.0,106.31971666117964,7.060643049281093,0.9891750761920768,7.183421118820544,6.699952713164845,1.1166668181285375
 2006-11-16T12:00:00,92669.76103218482,333611139.7158653,876927515.3743249,7.272421101713289,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.334995802660782,7.334995802660782,0.0,106.31971666117964,8.871810570281356,0.9690597493307878,7.310107694292608,6.699979079118684,1.3708615439e-06
 2006-11-16T13:00:00,107294.68223365767,386260856.0411677,1015322129.4199862,7.368041249953626,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.435411253502251,7.435411253502251,0.0,106.31971666117964,10.502346807250762,0.9455640638940368,7.434372109769683,6.700000416390129,2.17843764035e-05
 2006-11-16T14:00:00,92689.20473078312,333681137.0308193,877111509.7443501,7.272547902760931,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.335376245604274,7.335376245604274,0.0,106.31971666117964,9.516589207841925,0.9215939057956712,7.358976369363031,6.699972902559768,1.4661926719e-05
 2006-11-16T15:00:00,83444.06774739204,300398643.8906113,789625420.2817398,7.212103822499734,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.271942340272269,7.271942340272269,0.0,106.31971666117964,8.4472529603085,0.901085841400962,7.27829354355426,6.700008243362966,4.1692911551e-06
 2006-11-16T16:00:00,81019.03390913874,291668522.07289946,766677493.4198205,7.196249604800573,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.255261876449201,7.255261876449201,0.0,106.31971666117964,8.13846778978216,0.8818763220375492,7.255359342513546,6.699982826294163,4.3373908873e-06
 2006-11-16T17:00:00,78943.78639999406,284197631.0399786,747243784.3194435,7.182823462477171,6.66666666666669,95.86321744147092,0.0,92481.07466452828,332931868.79230183,875482972.1322443,7.333675428047623,6.7,106.31971666117964,106.31971666117964,0.0,0.8736629554812705,6.792550665440498,6.792550665440498,6.792550665440498
 2006-11-16T18:00:00,77362.3655011436,278504515.80411696,732374153.2129612,7.172550553710896,6.66666666666669,95.86321744147092,0.0,77388.63859707133,278599098.94945675,732758221.7613103,7.230429907583957,6.7,106.31971666117964,106.31971666117964,0.0,0.8731466923826345,6.7,6.7,6.7
 2006-11-16T19:00:00,76199.77557325114,274319192.06370413,721720474.6294307,7.165190355784973,6.66666666666669,95.86321744147092,0.0,76227.96917002402,274420689.0120865,722108454.0375429,7.222723851422166,6.7,106.31971666117964,106.31971666117964,0.0,0.8726304292839986,6.7,6.7,6.7
 2006-11-16T20:00:00,75339.6987298689,271222915.4275281,713627076.9271985,7.1595989690478055,6.66666666666669,95.86321744147092,1.0,218323.8086729795,785965711.2227262,4583496738.953432,-0.1512726077349322,-3.4864050558907835,106.31971666117964,106.31971666117964,0.0,0.8705176578600513,-1.7364050558907838,-1.0424423815396364,-1.0424423815396364
 2006-11-16T21:00:00,75356.09730263759,271281950.28949535,713689236.8854606,7.159641911501851,6.66666666666669,95.86321744147092,1.0,155851.8115812684,561066521.6925662,2743197650.331712,-1.8000576687516303,-3.8,106.31971666117964,106.31971666117964,0.0,0.9267294585695304,-3.8,-2.340411829788544,-2.340411829788544
 2006-11-16T22:00:00,74405.94360211755,267861396.9676232,704744382.0952256,7.153462324014022,6.666666666666692,95.86321744147092,1.0,140649.80060840142,506339282.1902452,2038727451.308795,-2.3130204009824453,-3.8,106.31971666117964,106.31971666117964,0.0,0.9675154917953638,-3.8,-2.8462986695883177,-2.8462986695883177
 2006-11-16T23:00:00,72536.79154496583,261132449.561877,687340328.4029408,7.141438731844757,6.66666666666669,95.86321744147092,1.0,138746.64385849767,499487917.8905916,1443850765.7462485,-2.746518140306577,-3.8,106.31971666117964,106.31971666117964,0.0,0.9924864714380988,-3.8,-3.261973859213496,-3.261973859213496
 2006-11-17T00:00:00,70713.19567206925,254567504.41944933,670388125.9520928,7.129727389550852,6.66666666666669,95.86321744147092,1.0,21163.590362360683,76188925.30449846,198292487.08804265,-2.53661357777586,-2.681318100057474,17.719952776863273,106.31971666117964,0.0,1.0,-3.0352699776651693,-2.9743922189758014,-2.9743922189758014
 2006-11-17T01:00:00,68839.05807353191,247820609.06471488,652999371.5403931,7.117714557803068,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-0.3283154345153203,-0.3283154345153203,0.0,106.31971666117964,0.0,1.0,-0.7116300893724619,-0.7116300893724619,-0.7116300893724619
 2006-11-17T02:00:00,67929.46490059565,244546073.64214432,644970274.2671564,7.112167770273804,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,1.942378051425964,1.942378051425964,0.0,106.31971666117964,0.0,1.0,1.5660100589495354,1.5660100589495354,1.5660100589495354
 2006-11-17T03:00:00,64699.6841503784,232918862.9413622,614927328.6494743,7.09141326393679,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,4.139325629090062,4.139325629090062,0.0,106.31971666117964,0.0,0.9998711239878376,3.784809173005575,3.784809173005575,3.784809173005575
 2006-11-17T04:00:00,61306.00355845929,220701612.81045347,583100429.1492577,7.06942659458828,6.66666666666669,95.86321744147092,1.0,7927.272488670354,28538180.95921327,75071003.8069619,6.187654607188301,6.133303502916029,17.719952776863273,106.31971666117964,0.0,0.9993764667328932,5.851454483941783,5.851454483941783,5.851454483941783
 2006-11-17T05:00:00,58490.18042658228,210564649.53569612,556963228.5279738,7.051370766335928,6.666666666666692,95.86321744147092,1.0,58333.15543300917,209999359.558833,555655072.7935382,7.102268221433097,6.700000000000002,106.31971666117964,106.31971666117964,0.0,0.9988602036342572,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-17T06:00:00,55915.332554307206,201295197.19550595,531583159.87115306,7.033838157092936,6.66666666666669,95.86321744147092,0.0,55905.12670059025,201258456.12212488,531786989.70957017,7.084994034313785,6.7,106.31971666117964,106.31971666117964,0.0,0.9983439405356216,6.7,6.7,6.7
 2006-11-17T07:00:00,56961.52690660032,205061496.8637612,542941445.555968,7.041684466684321,6.66666666666669,95.86321744147092,0.0,56971.16586620479,205096197.1183372,543110693.3412273,7.093189447953908,6.7,106.31971666117964,106.31971666117964,0.0,0.9978276774369852,6.7,6.7,6.7
 2006-11-17T08:00:00,60682.61882891929,218457427.7841094,577196986.1844743,7.065348430110355,6.66666666666669,95.86321744147092,0.0,60639.99990407287,218303999.65466228,577395722.2191962,7.118002329583224,6.7,106.31971666117964,106.31971666117964,0.0,0.9973114143383494,6.7,6.7,6.7
 2006-11-17T09:00:00,65483.0405888994,235738946.12003785,622109149.4787598,7.096374649319752,6.66666666666669,95.86321744147092,0.0,65466.59548019001,235679743.72868407,622333781.5977662,7.150523563946357,6.7,106.31971666117964,106.31971666117964,0.0,0.9967951512397134,6.7,6.7,6.7
 2006-11-17T10:00:00,72019.7651892341,259271154.6812428,683960857.4964813,7.139104090145988,6.66666666666669,95.86321744147092,0.0,72029.72110544932,259306995.9796176,684235333.6548128,7.195318434123048,6.7,106.31971666117964,106.31971666117964,0.0,0.9962788881410776,6.7,6.7,6.7
 2006-11-17T11:00:00,75314.12496084177,271130849.8590304,713825307.2975923,7.159735917347771,6.666666666666689,95.86321744147092,-1.0,0.0,0.0,0.0,7.216971186620338,7.216971186620338,0.0,106.31971666117964,6.34711745392558,0.9885961285797294,7.130817174480648,6.699974947974185,1.116666688006622
 2006-11-17T12:00:00,73203.37988348273,263532167.58053783,694263219.9694289,7.146221410931839,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.202825262875792,7.202825262875792,0.0,106.31971666117964,7.478454552958321,0.9710092612430934,7.206917851485382,6.699982026173148,3.803715431516253e-08
 2006-11-17T13:00:00,70610.13026089838,254196468.9392342,670558829.758307,7.129845320472459,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.18570874386361,7.18570874386361,0.0,106.31971666117964,7.211720693470518,0.9540402306927668,7.1875932891453225,6.7000538343957885,4.170830555002188e-08
 2006-11-17T14:00:00,69778.46502565894,251202474.09237212,663882073.6931,7.125232737761966,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.180855695770035,7.180855695770035,0.0,106.31971666117964,7.119412765418242,0.9374647398611894,7.18088816363069,6.700039379852321,6.87309948214458e-08
 2006-11-17T15:00:00,69807.40229176667,251306648.25036,663913928.9874371,7.125254745487587,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.18084664540977,7.18084664540977,0.0,106.31971666117964,7.119369010172757,0.9209520071864976,7.180852016560444,6.700008613623761,1.35015237212599e-07
 2006-11-17T16:00:00,69820.95260219967,251355429.3679188,663970833.1302907,7.12529405842912,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.180915273845382,7.180915273845382,0.0,106.31971666117964,7.119641456418074,0.9044387812730914,7.180903238765283,6.70003801251334,2.527478882482133e-07
 2006-11-17T17:00:00,70740.69297439567,254666494.7078244,672812369.9478048,7.131402161756256,6.66666666666669,95.86321744147092,0.0,82648.62942274696,297535065.92188907,783899058.356655,7.267420320238333,6.7,106.31971666117964,106.31971666117964,0.0,0.8972568099330352,6.780151074317161,6.780151074317161,6.780151074317161
 2006-11-17T18:00:00,70681.89676128948,254454828.3406421,670687321.8216344,7.129934087865727,6.66666666666669,95.86321744147092,0.0,70722.24920229639,254600097.12826705,671017438.2945865,7.185753739487275,6.7,106.31971666117964,106.31971666117964,0.0,0.8967405468343993,6.7,6.7,6.7
 2006-11-17T19:00:00,66652.72680123353,239949816.48444068,633970693.6801362,7.104568943025363,6.66666666666669,95.86321744147092,0.0,66683.66865232903,240061207.14838445,634290853.6333467,7.159176514517596,6.7,106.31971666117964,106.31971666117964,0.0,0.8962242837357633,6.7,6.7,6.7
 2006-11-17T20:00:00,64310.234429757285,231516843.9471262,610985134.1725519,7.088689865333149,6.66666666666669,95.86321744147092,1.0,209409.4975922834,753874191.3322203,4304518535.60522,-0.392869335045216,-3.525362602331993,106.31971666117964,106.31971666117964,0.0,0.8923011940772557,-1.7753626023319933,-1.1997254824103345,-1.1997254824103345
 2006-11-17T21:00:00,64293.36230695477,231456104.3050372,611077581.3911328,7.088753730993648,6.66666666666669,95.86321744147092,1.0,146135.94477680745,526089401.196507,2391384419.1934185,-2.056177839665141,-3.8,106.31971666117964,106.31971666117964,0.0,0.9430890342732052,-3.8,-2.521871905932928,-2.521871905932928
 2006-11-17T22:00:00,63175.091878223386,227430330.7616042,600548760.1321838,7.081480199251367,6.66666666666669,95.86321744147092,1.0,139865.1283463743,503514462.04694754,1708804395.6631808,-2.553404534073453,-3.8,106.31971666117964,106.31971666117964,0.0,0.9779929299088136,-3.8,-3.00897651067228,-3.00897651067228
 2006-11-17T23:00:00,62282.88764132463,224218395.50876868,592389230.1762921,7.075843441607728,6.66666666666669,95.86321744147092,1.0,108007.03882734512,388825339.7784424,1021910387.8144964,-2.968937362112144,-3.714659333279724,88.59976388431636,106.31971666117964,0.0,0.997300514721393,-3.8,-3.4243018376245296,-3.4243018376245296
 2006-11-18T00:00:00,62357.45912357444,224486852.844868,592371194.5379368,7.075830982876301,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-2.0857791113767203,-2.0857791113767203,0.0,106.31971666117964,0.0,1.0,-2.4318382083589185,-2.4318382083589185,-2.4318382083589185
 2006-11-18T01:00:00,62413.17562748425,224687432.2589433,592310966.2785602,7.075789376289523,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,0.0073515317828492,0.0073515317828492,0.0,106.31971666117964,0.0,1.0,-0.3406220009339286,-0.3406220009339286,-0.3406220009339286
 2006-11-18T02:00:00,61478.07314003813,221321063.3041373,583587174.0721264,7.069762845798337,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,2.072937172940628,2.072937172940628,0.0,106.31971666117964,0.0,1.0,1.7326420023870206,1.7326420023870206,1.7326420023870206
 2006-11-18T03:00:00,60608.10950244402,218189194.20879847,576823227.5185039,7.065090217580564,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,4.087162069148639,4.087162069148639,0.0,106.31971666117964,0.0,0.9999157472051176,3.753319622016466,3.753319622016466,3.753319622016466
 2006-11-18T04:00:00,59385.038915067686,213786140.0942437,566210300.2723179,7.057758700275407,6.66666666666669,95.86321744147092,1.0,4754.766530921298,17117159.511316672,45003614.88685757,6.079846640919903,6.047260904432016,17.719952776863273,106.31971666117964,0.0,0.9994442970862584,5.750771818537047,5.750771818537047,5.750771818537047
 2006-11-18T05:00:00,58760.3854656388,211537387.6762997,558205279.4307306,7.05222876774453,6.66666666666669,95.86321744147092,1.0,57799.67488900167,208078829.600406,549886876.7485662,7.098093517463028,6.7,106.31971666117964,106.31971666117964,0.0,0.9989280339876224,6.7,6.7,6.7
 2006-11-18T06:00:00,58737.94460730731,211456600.5863064,558227767.3448039,7.052244302407942,6.66666666666669,95.86321744147092,0.0,58625.69922638669,211052517.2149921,558438400.5947105,7.10428262643904,6.7,106.31971666117964,106.31971666117964,0.0,0.9984117708889864,6.7,6.7,6.7
 2006-11-18T07:00:00,58713.84471833665,211369840.98601195,558261712.6005435,7.05226775197053,6.66666666666669,95.86321744147092,0.0,58713.34329416972,211368035.85901096,558472287.0943338,7.104307155412791,6.7,106.31971666117964,106.31971666117964,0.0,0.9978955077903504,6.7,6.7,6.7
 2006-11-18T08:00:00,58676.665423685474,211235995.5252677,558137860.9111717,7.052182193874056,6.66666666666669,95.86321744147092,0.0,58763.85064744215,211549862.3307917,558348850.3684385,7.104217814966225,6.7,106.31971666117964,106.31971666117964,0.0,0.9973792446917144,6.7,6.7,6.7
 2006-11-18T09:00:00,59702.977835602855,214930720.20817024,568768960.3534067,7.059526246235471,6.66666666666669,95.86321744147092,0.0,59774.69631902973,215188906.74850705,568973284.8316915,7.111906931038535,6.7,106.31971666117964,106.31971666117964,0.0,0.9968629815930784,6.7,6.7,6.7
 2006-11-18T10:00:00,62588.75412508738,225319514.85031465,596320493.0559405,7.078559242294635,6.66666666666669,95.86321744147092,0.0,62671.09207445372,225615931.46803337,596536467.2814493,7.131854526553081,6.7,106.31971666117964,106.31971666117964,0.0,0.9963467184944426,6.7,6.7,6.7
 2006-11-18T11:00:00,66313.66720991822,238729201.95570564,630519216.5167761,7.102184536733013,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.156689630914843,7.156689630914843,0.0,106.31971666117964,5.628656933644289,0.9895680395597056,7.078844094685934,6.700069034903996,1.1166666684567963
 2006-11-18T12:00:00,69885.21599123481,251586777.56844527,664680124.1333408,7.125784079410754,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.181385007960049,7.181385007960049,0.0,106.31971666117964,7.070043844445958,0.973517341554072,7.177293429600656,6.700011707701957,1.2542682004124116e-08
 2006-11-18T13:00:00,70504.38901675299,253815800.4603108,670659228.2579827,7.129914680770941,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.185778374910055,7.185778374910055,0.0,106.31971666117964,7.210709086488684,0.9568300573525382,7.18751758721305,6.70005178355555,3.6671160330570274e-08
 2006-11-18T14:00:00,70747.72225898813,254691800.13235724,672756421.1074396,7.131363509766305,6.666666666666692,95.86321744147092,-1.0,0.0,0.0,0.0,7.1872911330429865,7.1872911330429865,0.0,106.31971666117964,7.18253835980078,0.940194847799364,7.185478824422781,6.700055129266723,7.401153527079411e-08
 2006-11-18T15:00:00,70492.65415030114,253773554.9410841,670744338.4288703,7.12997347810215,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.185828326980385,7.185828326980385,0.0,106.31971666117964,7.212075160960095,0.923429583070004,7.187594328954941,6.700030946849606,1.5212449018993845e-07
 2006-11-18T16:00:00,64661.6501873264,232781940.67437503,614597818.8272972,7.091185691754432,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.145198323460981,7.145198323460981,0.0,106.31971666117964,6.7676549572175695,0.9071760901018892,7.155552162280999,6.700032795341492,1.0086280625524564e-07
 2006-11-18T17:00:00,58646.63636318505,211127890.90746617,557522076.8464496,7.051756821783582,6.66666666666669,95.86321744147092,0.0,68803.78204907001,247693615.37665203,654269805.2981399,7.173622923415784,6.7,106.31971666117964,106.31971666117964,0.0,0.9005137701684552,6.769824087056459,6.769824087056459,6.769824087056459
 2006-11-18T18:00:00,57005.803586032016,205220892.90971524,542605716.8406796,7.041452529373963,6.666666666666692,95.86321744147092,0.0,57088.29096539778,205517847.475432,542802971.6499021,7.092966781548487,6.7,106.31971666117964,106.31971666117964,0.0,0.8999975070698193,6.7,6.7,6.7
 2006-11-18T19:00:00,59025.67109647748,212492415.9473189,561990363.9586236,7.05484354564523,6.66666666666669,95.86321744147092,0.0,59114.10888277509,212810791.9779904,562175708.9617804,7.106987368155775,6.7,106.31971666117964,106.31971666117964,0.0,0.8994812439711833,6.7,6.7,6.7
 2006-11-18T20:00:00,59427.633824246,213939481.7672856,566239958.2903118,7.057779188985438,6.666666666666692,95.86321744147092,1.0,202922.09702305813,730519549.2830093,4101406271.371223,-0.5477003054461378,-3.532579229371642,106.31971666117964,106.31971666117964,0.0,0.8969503810538697,-1.9121565975868704,-1.3033382806880078,-1.3033382806880078
 2006-11-18T21:00:00,58654.03320001866,211154519.5200672,558118280.124776,7.052168666334677,6.66666666666669,95.86321744147092,1.0,143833.0255045058,517798891.816221,2277540208.0425777,-2.1390797287707537,-3.8,106.31971666117964,106.31971666117964,0.0,0.946735827943295,-3.8,-2.5659578449009035,-2.5659578449009035
 2006-11-18T22:00:00,57729.95954593666,207827854.365372,549279030.5398664,7.046062474492996,6.66666666666669,95.86321744147092,1.0,139865.1283463743,503514462.04694754,1605753243.1469183,-2.6285080636374407,-3.8,106.31971666117964,106.31971666117964,0.0,0.9802468110019352,-3.8,-3.046082815081912,-3.046082815081912
 2006-11-18T23:00:00,57021.29383758741,205276657.81531465,542472733.3366761,7.041360664872758,6.66666666666669,95.86321744147092,1.0,83411.51095447337,300281439.4361042,781525047.2977451,-3.020666520402538,-3.590991041242648,70.8798111074531,106.31971666117964,0.0,0.9980382898728256,-3.7202177417681694,-3.4216052570395825,-3.4216052570395825
 2006-11-19T00:00:00,52786.43988950029,190031183.602201,502030037.9262016,7.013423125830159,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-1.9653093211973367,-1.9653093211973367,0.0,106.31971666117964,0.0,1.0,-2.2616486644324425,-2.2616486644324425,-2.2616486644324425
 2006-11-19T01:00:00,50624.266125358095,182247358.0512891,481618250.6936747,6.999322905574069,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-0.2553901834329486,-0.2553901834329486,0.0,106.31971666117964,0.0,0.9998928746344083,-0.5399203973245259,-0.5399203973245259,-0.5399203973245259
 2006-11-19T02:00:00,53524.8320655645,192689395.4360322,509006055.3499215,7.0182420343954695,6.666666666666692,95.86321744147092,1.0,0.0,0.0,0.0,1.499078956850307,1.499078956850307,0.0,106.31971666117964,0.0,0.9994090927027492,1.1998827746127405,1.1998827746127405,1.1998827746127405
 2006-11-19T03:00:00,53086.89070677309,191112806.5443832,504489550.1202104,7.015122077574507,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,3.2924082940532,3.2924082940532,0.0,106.31971666117964,0.0,0.9988928296041134,2.999274515822402,2.999274515822402,2.999274515822402
 2006-11-19T04:00:00,52654.80089284029,189557283.21422508,500277756.20025575,7.012212608779539,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,5.028406170581076,5.028406170581076,0.0,106.31971666117964,0.0,0.9983765665054772,4.7366995598829975,4.7366995598829975,4.7366995598829975
 2006-11-19T05:00:00,54384.75893728674,195785132.17423227,517167822.2420875,7.023880104897668,6.66666666666669,95.86321744147092,1.0,24335.333164670094,87607199.39281234,231480996.68429032,6.69864179631271,6.531052692952268,53.15985833058982,106.31971666117964,0.0,0.9978603034068412,6.375185521770916,6.375185521770916,6.375185521770916
 2006-11-19T06:00:00,56173.8765219734,202225955.47910425,534376985.9176268,7.035768127089425,6.66666666666669,95.86321744147092,0.0,56207.91699206346,202348501.17142844,534552000.7579783,7.08699519886738,6.7,106.31971666117964,106.31971666117964,0.0,0.9973440403082052,6.7,6.7,6.7
 2006-11-19T07:00:00,60009.19202417462,216033091.28702867,570549295.0730326,7.060756146644697,6.66666666666669,95.86321744147092,0.0,59978.20081094861,215921522.919415,570729362.1007628,7.113177757240628,6.7,106.31971666117964,106.31971666117964,0.0,0.9968277772095696,6.7,6.7,6.7
 2006-11-19T08:00:00,65455.083382287405,235638300.1762346,622072940.8086456,7.096349635717064,6.66666666666669,95.86321744147092,0.0,65451.169971681295,235624211.8980527,622297771.1477379,7.150497506762577,6.7,106.31971666117964,106.31971666117964,0.0,0.9963115141109334,6.7,6.7,6.7
 2006-11-19T09:00:00,69021.97912350524,248479124.8446189,655541058.5350183,7.11947044798099,6.66666666666669,95.86321744147092,0.0,69040.16672629824,248544600.21467364,655827084.2343384,7.174761390971103,6.7,106.31971666117964,106.31971666117964,0.0,0.9957952510122976,6.7,6.7,6.7
 2006-11-19T10:00:00,72034.28722573702,259323434.0126533,683050648.7211027,7.138475231894951,6.66666666666669,95.86321744147092,0.0,72056.09603070868,259401945.7105513,683352156.3385967,7.194679461106212,6.7,106.31971666117964,106.31971666117964,0.0,0.9952789879136617,6.7,6.7,6.7
 2006-11-19T11:00:00,74597.29597086381,268550265.4951097,706761036.6681818,7.154855536611215,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.21183485728331,7.21183485728331,0.0,106.31971666117964,6.277681195611183,0.9876975320689324,7.125742991257304,6.699972890102337,1.1166666850075904
 2006-11-19T12:00:00,76460.81292390496,275258926.5260579,724162038.1818737,7.166877131573869,6.666666666666692,95.86321744147092,-1.0,0.0,0.0,0.0,7.22447620753469,7.22447620753469,0.0,106.31971666117964,7.687575718550992,0.9699841480748596,7.222219267034258,6.700006055835124,7.127738813987132e-08
 2006-11-19T13:00:00,76195.15542869126,274302559.5432885,721664776.2780623,7.165151876188898,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.222673380645806,7.222673380645806,0.0,106.31971666117964,7.723872665505894,0.951971264425237,7.22485774239322,6.699987348852808,1.6088959468400313e-07
 2006-11-19T14:00:00,75328.49929733247,271182597.4703969,713552600.7557855,7.159547517991247,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.216820799410315,7.216820799410315,0.0,106.31971666117964,7.613873952528519,0.9341847653256328,7.21684784264735,6.700027730079899,2.610903623671372e-07
 2006-11-19T15:00:00,75321.35650209016,271156883.4075245,713547411.5673943,7.159543931889008,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.21679051654944,7.21679051654944,0.0,106.31971666117964,7.613698882370695,0.9164751603749194,7.216803483317963,6.699998448921725,5.076180634352075e-07
 2006-11-19T16:00:00,74377.24304914255,267758074.97691315,704700193.2327287,7.15343179486158,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.210400087956226,7.210400087956226,0.0,106.31971666117964,7.551064218395855,0.8988245915907246,7.212240896461772,6.700010164826858,8.107803780947146e-07
 2006-11-19T17:00:00,71575.24197017953,257670871.09264627,678387466.2437879,7.135253692603848,6.66666666666669,95.86321744147092,0.0,83943.10406175004,302195174.62230015,795181870.8678408,7.275580664563063,6.7,106.31971666117964,106.31971666117964,0.0,0.8912380377029779,6.784283626267926,6.784283626267926,6.784283626267926
 2006-11-19T18:00:00,69970.38824133608,251893397.6688099,663428137.2916256,7.124919145231192,6.66666666666669,95.86321744147092,0.0,69991.5429523478,251969554.6284521,663737710.9318702,7.180485870241577,6.7,106.31971666117964,106.31971666117964,0.0,0.890721774604342,6.7,6.7,6.7
 2006-11-19T19:00:00,68833.93764724839,247802175.5300942,652871126.9133816,7.117625961434125,6.66666666666669,95.86321744147092,0.0,68855.80257515641,247880889.2705631,653185501.5956658,7.172849820817671,6.7,106.31971666117964,106.31971666117964,0.0,0.890205511505706,6.7,6.7,6.7
 2006-11-19T20:00:00,69099.69595628952,248758905.44264227,655306709.7316557,7.119308552243912,6.66666666666669,95.86321744147092,1.0,213005.1425590996,766818513.2127584,4415308475.58686,-0.2804840803294336,-3.4933662538040173,106.31971666117964,106.31971666117964,0.0,0.8864922637376192,-1.7433662538040169,-1.1445462733050495,-1.1445462733050495
 2006-11-19T21:00:00,70928.0913180897,255341128.74512297,672335350.016646,7.131072615279359,6.66666666666669,95.86321744147092,1.0,149456.95960085836,538045054.5630901,2522257099.0186906,-1.9608890713067832,-3.8,106.31971666117964,106.31971666117964,0.0,0.9387592536410844,-3.8,-2.471320455289501,-2.471320455289501
 2006-11-19T22:00:00,70699.05518538265,254516598.6673775,670368518.1854722,7.129713844163803,6.66666666666669,95.86321744147092,1.0,139865.1283463743,503514462.04694754,1839480969.6187105,-2.458180820471909,-3.8,106.31971666117964,106.31971666117964,0.0,0.9752775574850788,-3.8,-2.965294776081636,-2.965294776081636
 2006-11-19T23:00:00,69968.19079933819,251885486.87761745,663636001.3133688,7.125062743135615,6.66666666666669,95.86321744147092,1.0,113746.16511365528,409486194.4091589,1115770076.6027336,-2.8909642480240065,-3.705122566835693,88.59976388431636,106.31971666117964,0.0,0.9962155142235816,-3.8,-3.39996161607557,-3.39996161607557
 2006-11-20T00:00:00,70923.92193121793,255326118.9523846,672468524.9528303,7.131164618341849,6.666666666666692,95.86321744147092,1.0,0.0,0.0,0.0,-1.8712471618105848,-1.8712471618105848,0.0,106.31971666117964,0.0,1.0,-2.263758869378232,-2.263758869378232,-2.263758869378232
 2006-11-20T01:00:00,73753.59399449387,265512938.380178,698696225.9101162,7.149283955051568,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,0.5499287791893556,0.5499287791893556,0.0,106.31971666117964,0.0,0.9997919091077954,0.1402903283139532,0.1402903283139532,0.1402903283139532
 2006-11-20T02:00:00,74403.25736643565,267851726.5191683,704553569.4149154,7.153330501146612,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,3.0182552119177206,3.0182552119177206,0.0,106.31971666117964,0.0,0.9992770497556048,2.6097583884594777,2.6097583884594777,2.6097583884594777
 2006-11-20T03:00:00,74650.07140924175,268740257.0732703,706646300.847287,7.15477627090482,6.666666666666692,95.86321744147092,1.0,0.0,0.0,0.0,5.449398049884729,5.449398049884729,0.0,106.31971666117964,0.0,0.9987607866569688,5.044547552165777,5.044547552165777,5.044547552165777
 2006-11-20T04:00:00,75376.50448507126,271355416.14625657,713283418.053148,7.159361550978221,6.66666666666669,95.86321744147092,1.0,65498.406144068686,235794262.1186472,620338905.5825056,7.149067562062638,6.7,106.31971666117964,106.31971666117964,0.0,0.9982445235583328,6.660374912784554,6.660374912784554,6.660374912784554
 2006-11-20T05:00:00,76503.64400304308,275413118.41095513,723948672.2035497,7.166729725199327,6.666666666666692,95.86321744147092,1.0,76525.23741277009,275490854.68597233,724307343.2214026,7.2243149441629315,6.700000000000002,106.31971666117964,106.31971666117964,0.0,0.9977282604596972,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-20T06:00:00,79414.47453245618,285892108.31684226,751493659.4291822,7.185759562220194,6.66666666666669,95.86321744147092,0.0,79437.43373987048,285974761.46353376,751871128.1364851,7.244259500017173,6.7,106.31971666117964,106.31971666117964,0.0,0.997211997361061,6.7,6.7,6.7
 2006-11-20T07:00:00,81949.44247269318,295017992.9016955,775481885.066384,7.2023323355085545,6.66666666666669,95.86321744147092,0.0,81976.4692412544,295115289.26851577,775902965.482282,7.261647969377098,6.7,106.31971666117964,106.31971666117964,0.0,0.9966957342624252,6.7,6.7,6.7
 2006-11-20T08:00:00,86246.7176862607,310488183.67053854,816146702.0891088,7.230426994368198,6.66666666666669,95.86321744147092,0.0,86272.83292313345,310582198.5232804,816567821.5368867,7.291070119950915,6.7,106.31971666117964,106.31971666117964,0.0,0.9961794711637892,6.7,6.7,6.7
 2006-11-20T09:00:00,90792.39221471116,326852611.9729602,859162104.5843197,7.260146062674977,6.666666666666692,95.86321744147092,0.0,90830.11934704556,326988429.64936405,859702297.6078086,7.322277989942575,6.7,106.31971666117964,106.31971666117964,0.0,0.9956632080651534,6.7,6.7,6.7
 2006-11-20T10:00:00,99369.24151143024,357729269.44114894,940324234.061482,7.316222469580388,6.66666666666669,95.86321744147092,0.0,99404.69889591073,357856916.02527857,940860241.6044998,7.380990829066274,6.7,106.31971666117964,106.31971666117964,0.0,0.9951469449665172,6.7,6.7,6.7
 2006-11-20T11:00:00,105957.7778439654,381448000.2382755,1002671095.9902284,7.359300019013678,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.426226010116403,7.426226010116403,0.0,106.31971666117964,8.664429306262925,0.9845636626811124,7.305170951265061,6.69997953071901,1.1166714061911278
