Date/Time,Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Rate [W](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Energy [J](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Rate [W](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Energy [J](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-11-20T12:00:00,113173.03339864772,407422920.2351319,1070948558.4103682,7.406477120933893,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.475672261809719,7.475672261809719,0.0,106.31971666117964,10.847586639573953,0.9594343032967024,7.4613724767244465,6.700034496384035,2.46498805894e-05
 2006-11-20T13:00:00,144318.7330786599,519547439.0831757,2079531226.475921,8.103601559692766,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.205877631297346,8.205877631297346,0.0,106.31971666117964,17.182596011376507,0.9267380941602392,8.0141639873447,6.699993714144443,0.0165795512196808
 2006-11-20T14:00:00,160556.53601390994,578003529.6500759,2823381748.541138,8.61784542982769,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.745968589028355,8.745968589028355,0.0,106.31971666117964,24.93313595549114,0.8649134330464645,8.72312315596493,6.700001783063051,0.0964060380120317
 2006-11-20T15:00:00,164537.3660943166,592334517.9395397,2960975843.3701525,8.712998492375732,6.666666666666692,95.86321744147092,-1.0,0.0,0.0,0.0,8.84574289566404,8.84574289566404,0.0,106.31971666117964,26.25143357117678,0.794674400442471,8.832909394815406,6.699966639958814,0.194283785540185
 2006-11-20T16:00:00,166198.19771239147,598313511.7646091,3017921779.5938134,8.752381149589207,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,8.887105772041368,8.887105772041368,0.0,106.31971666117964,27.0390959178976,0.7218909976958878,8.884357128184918,6.699989758368457,0.2951741581288558
 2006-11-20T17:00:00,142606.0275762222,513381699.2744,2098274460.6450963,8.116573284068954,6.66666666666669,95.86321744147092,0.0,157949.40180269946,568617846.489718,2588348307.251528,8.570959102696776,6.7,106.31971666117964,106.31971666117964,0.0,0.690989366310384,7.0654960656577686,7.0654960656577686,7.0654960656577686
 2006-11-20T18:00:00,89520.40870308806,322273471.331117,847125412.9168254,7.25183028869931,6.66666666666669,95.86321744147092,0.0,89575.19674598012,322470708.2855284,847824521.2577214,7.313683625769857,6.7,106.31971666117964,106.31971666117964,0.0,0.690473103211748,6.7,6.7,6.7
 2006-11-20T19:00:00,83522.72017626029,300681792.63453704,790369702.755951,7.212618000503028,6.66666666666669,95.86321744147092,0.0,83554.42633371975,300795934.8013911,790838246.2863928,7.272454264936793,6.7,106.31971666117964,106.31971666117964,0.0,0.6899568401131121,6.7,6.7,6.7
 2006-11-20T20:00:00,79661.96803797131,286783084.9366968,753858454.7787157,7.187393340404687,6.66666666666669,95.86321744147092,1.0,242043.93182134765,871358154.5568516,5303371813.700418,0.4461846475829534,-3.4116711780180644,106.31971666117964,106.31971666117964,0.0,0.6964117402773801,-1.6616711780180635,-0.445790468243505,-0.445790468243505
 2006-11-20T21:00:00,71997.5487410998,259191175.46795928,682928548.4625175,7.138390960890575,6.66666666666669,95.86321744147092,1.0,192231.9817672882,692035134.3622377,3927099868.973385,-0.9389710989638438,-3.8,106.31971666117964,106.31971666117964,0.0,0.7763543498892688,-3.8,-1.4458027338685824,-1.4458027338685824
 2006-11-20T22:00:00,63727.40789159975,229418668.4097592,606555403.6465086,7.08562977111917,6.666666666666692,95.86321744147092,1.0,176632.48811310274,635876957.2071699,3433684623.9500475,-1.297697022950958,-3.8,106.31971666117964,106.31971666117964,0.0,0.849953310902181,-3.8,-1.754022937554112,-1.754022937554112
 2006-11-20T23:00:00,58585.84995388153,210909059.8339736,557555232.5821997,7.051779726163091,6.66666666666669,95.86321744147092,1.0,157163.16253760702,565787385.1353853,2787938289.895454,-1.7674948508393566,-3.8,106.31971666117964,106.31971666117964,0.0,0.9114902767239004,-3.8,-2.192742724890779,-2.192742724890779
 2006-11-21T00:00:00,54989.07238875857,197960660.59953088,523475696.1924809,7.028237559645997,6.666666666666692,95.86321744147092,1.0,140960.27214871984,507456979.7353915,2056684678.3160613,-2.299941792324815,-3.8,106.31971666117964,106.31971666117964,0.0,0.9572451139612698,-3.8,-2.7012308411363724,-2.7012308411363724
 2006-11-21T01:00:00,51208.05053228096,184348981.9162115,487571292.0681013,7.003435177024596,6.66666666666669,95.86321744147092,1.0,136095.23691899196,489942852.90837103,1393189404.5983672,-2.7834543980540256,-3.8,106.31971666117964,106.31971666117964,0.0,0.9865677888857493,-3.8,-3.15443818041838,-3.15443818041838
 2006-11-21T02:00:00,48640.326851334976,175105176.66480595,462656653.66309327,6.986224633163498,6.66666666666669,95.86321744147092,1.0,37456.84517533357,134844642.63120085,351171843.86774874,-2.999275954199428,-3.255565791655121,35.43990555372655,106.31971666117964,0.0,0.9995035740715876,-3.458770755407439,-3.319995367624116,-3.319995367624116
 2006-11-21T03:00:00,45927.39145150478,165338609.2254172,436539760.7900356,6.968183834371687,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-1.6675681371506792,-1.6675681371506792,0.0,106.31971666117964,0.0,0.9993995169212924,-1.9255908336041303,-1.9255908336041303,-1.9255908336041303
 2006-11-21T04:00:00,43372.20565276074,156139940.34993866,411255444.2690741,6.950718340554107,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-0.1774332551088024,-0.1774332551088024,0.0,106.31971666117964,0.0,0.998883253822656,-0.4201532288508482,-0.4201532288508482,-0.4201532288508482
 2006-11-21T05:00:00,40265.35357316388,144955272.86338994,383778311.76709104,6.93173838151669,6.666666666666692,95.86321744147092,1.0,0.0,0.0,0.0,1.3369456804089015,1.3369456804089015,0.0,106.31971666117964,0.0,0.99836699072402,1.1158650842707645,1.1158650842707645,1.1158650842707645
 2006-11-21T06:00:00,37845.6845939606,136244464.53825817,360251822.3758829,6.915487517992154,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,2.766570677675986,2.766570677675986,0.0,106.31971666117964,0.0,0.9978507276253842,2.5572365445968965,2.5572365445968965,2.5572365445968965
 2006-11-21T07:00:00,39179.50637975063,141046222.9671023,372865324.051298,6.924200246300496,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,4.067480379580876,4.067480379580876,0.0,106.31971666117964,0.0,0.9973344645267485,3.8476655812932177,3.8476655812932177,3.8476655812932177
 2006-11-21T08:00:00,41635.58642349264,149888111.12457347,396419727.4442517,6.940470461923296,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,5.4384820976351405,5.4384820976351405,0.0,106.31971666117964,0.0,0.9968182014281124,5.205521823399528,5.205521823399528,5.205521823399528
 2006-11-21T09:00:00,45535.84634683917,163929046.84862098,433078470.00309455,6.965792909427602,6.66666666666669,95.86321744147092,0.0,23755.283287755403,85519019.83591945,226404639.519808,6.760340144172036,6.596419906740969,70.8798111074531,106.31971666117964,0.0,0.9963019383294764,6.483874894682793,6.483874894682793,6.483874894682793
 2006-11-21T10:00:00,49969.571403100905,179890457.05116326,475354658.8784719,6.994996145147009,6.66666666666669,95.86321744147092,0.0,50022.76398034897,180081950.3292563,475471398.6173507,7.044234494485463,6.7,106.31971666117964,106.31971666117964,0.0,0.9957856752308404,6.7,6.7,6.7
 2006-11-21T11:00:00,53638.053615295175,193096993.01506263,509460026.7307493,7.018555633389041,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.068922133210201,7.068922133210201,0.0,106.31971666117964,4.599512851927625,0.9902224040350588,7.005708501125611,6.699984629103345,1.1166666666795493
 2006-11-21T12:00:00,56159.41296917457,202173886.68902844,534888368.17502105,7.036121389700697,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.087343404103351,7.087343404103351,0.0,106.31971666117964,5.778615146014919,0.977146778792674,7.085061048315764,6.6999767304826605,1.0468870215163406e-10
 2006-11-21T13:00:00,58042.21384822161,208951969.85359776,551745612.6357684,7.047766398917101,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.099558929296944,7.099558929296944,0.0,106.31971666117964,5.957114865017697,0.9635690443436106,7.097667552825112,6.699982465476783,4.777533924027464e-10
 2006-11-21T14:00:00,57739.06400454536,207860630.4163633,549659347.6363161,7.046325197970815,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.09811938888053,7.09811938888053,0.0,106.31971666117964,5.988617352557308,0.9497203741780188,7.099948034901567,6.700031552849448,1.0748739676103012e-09
 2006-11-21T15:00:00,55077.21729220723,198277982.25194603,523566683.6227852,7.028300412959861,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.079199272858133,7.079199272858133,0.0,106.31971666117964,5.752795828589544,0.9361860147536,7.08327755122528,6.700005789908691,8.941907954825484e-10
 2006-11-21T16:00:00,51292.42041975498,184652713.5111179,487605722.6264213,7.003458960398933,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.0531970870361205,7.0531970870361205,0.0,106.31971666117964,5.3872726213078685,0.923410856346418,7.057673814873745,6.700050092043427,3.8811472554319454e-10
 2006-11-21T17:00:00,47579.580833038926,171286490.99894014,452197147.1393567,6.978999488103823,6.66666666666669,95.86321744147092,0.0,55858.54795989051,201090772.65560585,531156512.75726086,7.084529766699287,6.7,106.31971666117964,106.31971666117964,0.0,0.9180103812211772,6.7570037121182045,6.7570037121182045,6.7570037121182045
 2006-11-21T18:00:00,45094.41323783784,162339887.65621623,428626907.81422,6.962717890368109,6.66666666666669,95.86321744147092,0.0,45102.76374131455,162369949.46873233,428752612.07902586,7.01041893317196,6.7,106.31971666117964,106.31971666117964,0.0,0.9174941181225412,6.7,6.7,6.7
 2006-11-21T19:00:00,43382.47238429348,156176900.58345652,411351813.3142037,6.950784908306832,6.66666666666669,95.86321744147092,0.0,43380.00269932274,156168009.71756187,411468888.8444294,6.997908320606424,6.7,106.31971666117964,106.31971666117964,0.0,0.9169778550239056,6.7,6.7,6.7
 2006-11-21T20:00:00,42526.72167141262,153096198.01708546,403307177.4515064,6.945228005201119,6.66666666666669,95.86321744147092,1.0,197680.6534306128,711650352.3502057,3923353329.151895,-0.7131801584328575,-3.568648481116641,106.31971666117964,106.31971666117964,0.0,0.9112017305175636,-1.81864848111664,-1.363636995642559,-1.363636995642559
 2006-11-21T21:00:00,40489.33474333824,145761605.07601768,384140295.4770151,6.931988422318869,6.66666666666669,95.86321744147092,1.0,140104.49353425557,504376176.7233201,1928159060.7666447,-2.393573880200111,-3.8,106.31971666117964,106.31971666117964,0.0,0.9566128305266244,-3.8,-2.6927302409140688,-2.6927302409140688
 2006-11-21T22:00:00,38860.86812554753,139899125.2519711,369329336.8866345,6.921757760783335,6.66666666666669,95.86321744147092,1.0,131153.1499133235,472151339.6879646,1283464067.1083105,-2.863452691415881,-3.8,106.31971666117964,106.31971666117964,0.0,0.9861949467273764,-3.8,-3.1478655187498643,-3.1478655187498643
 2006-11-21T23:00:00,37874.36067691562,136347698.43689623,360629547.7023267,6.915748429667171,6.66666666666669,95.86321744147092,1.0,49366.84296722721,177720634.68201795,463772596.9337581,-3.1921563667768,-3.530649426678325,53.15985833058982,106.31971666117964,0.0,0.9995448875208504,-3.654832120869784,-3.454347749356643,-3.454347749356643
 2006-11-22T00:00:00,37210.18422944478,133956663.2260012,353882139.31296545,6.911087706139832,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-2.3182756341033968,-2.3182756341033968,0.0,106.31971666117964,0.0,1.0,-2.528716204796018,-2.528716204796018,-2.528716204796018
 2006-11-22T01:00:00,37183.31332733952,133859927.97842224,353905668.3036088,6.911103958833405,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-1.056986936196645,-1.056986936196645,0.0,106.31971666117964,0.0,1.0,-1.2669813515729151,-1.2669813515729151,-1.2669813515729151
 2006-11-22T02:00:00,37176.75246519738,133836308.8747106,353874127.4331969,6.911082171296028,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,0.2008719211309572,0.2008719211309572,0.0,106.31971666117964,0.0,1.0,-0.0085328966298566,-0.0085328966298566,-0.0085328966298566
 2006-11-22T03:00:00,38116.87189374181,137220738.81747052,362730839.0043925,6.917199883369702,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,1.469535614374837,1.469535614374837,0.0,106.31971666117964,0.0,0.9998010319567728,1.255425085057264,1.255425085057264,1.255425085057264
 2006-11-22T04:00:00,38727.6337997236,139419481.67900497,369472050.8994499,6.9218563392745445,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,2.7679575582243614,2.7679575582243614,0.0,106.31971666117964,0.0,0.999287997174378,2.551077580098817,2.551077580098817,2.551077580098817
 2006-11-22T05:00:00,37905.89030539433,136461205.09941956,360583059.37184864,6.915716318148328,6.666666666666692,95.86321744147092,1.0,0.0,0.0,0.0,4.162050340922705,4.162050340922705,0.0,106.31971666117964,0.0,0.9987717340757416,3.954028717672887,3.954028717672887,3.954028717672887
 2006-11-22T06:00:00,38093.72401078093,137137406.43881133,362629874.3728624,6.917130142260722,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,5.525864582393237,5.525864582393237,0.0,106.31971666117964,0.0,0.998255470977106,5.313357317695786,5.313357317695786,5.313357317695786
 2006-11-22T07:00:00,39850.97247665379,143463500.91595367,379797443.5953186,6.928988585563954,6.66666666666669,95.86321744147092,0.0,19877.22884863515,71558023.85508654,189054810.657406,6.73781830545072,6.600935797734853,70.8798111074531,106.31971666117964,0.0,0.9977392078784698,6.49667862068583,6.49667862068583,6.49667862068583
 2006-11-22T08:00:00,44793.77109833298,161257575.95399874,426408025.37445855,6.961185221962427,6.66666666666669,95.86321744147092,0.0,44822.801101827536,161362083.96657914,426462783.82123005,7.008761335907209,6.7,106.31971666117964,106.31971666117964,0.0,0.997222944779834,6.7,6.7,6.7
 2006-11-22T09:00:00,51017.93440117957,183664563.84424645,485803414.2141427,7.002213973863923,6.66666666666669,95.86321744147092,0.0,51021.82203567601,183678559.32843363,485912306.68342113,7.05179144564305,6.7,106.31971666117964,106.31971666117964,0.0,0.996706681681198,6.7,6.7,6.7
 2006-11-22T10:00:00,54371.20943871199,195736353.9793632,517352750.4532096,7.024007851522996,6.66666666666669,95.86321744147092,0.0,54384.89302494696,195785614.88980904,517516794.97544754,7.074665947255128,6.7,106.31971666117964,106.31971666117964,0.0,0.9961904185825622,6.7,6.7,6.7
 2006-11-22T11:00:00,57124.780264545145,205649208.9523625,543370172.3502148,7.041980631781239,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.093463085659952,7.093463085659952,0.0,106.31971666117964,4.891001516014305,0.9902860612919958,7.026185859422607,6.699957003650675,1.1166666667297571
 2006-11-22T12:00:00,60670.55579592368,218414000.86532527,577663418.3402498,7.065670646513216,6.666666666666692,95.86321744147092,-1.0,0.0,0.0,0.0,7.118291993100684,7.118291993100684,0.0,106.31971666117964,6.189468587423886,0.9763354272143412,7.114120017302983,6.699960436037581,6.19449676738289e-10
 2006-11-22T13:00:00,63336.671499992175,228012017.39997187,603127526.3479873,7.083261663794119,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.13680446255382,7.13680446255382,0.0,106.31971666117964,6.474973568855532,0.9616163241524506,7.134509236231541,6.700008708341732,3.484392034162435e-09
 2006-11-22T14:00:00,64312.38223588025,231524576.0491689,611173446.1559699,7.088819954827621,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.142641561363149,7.142641561363149,0.0,106.31971666117964,6.588227272807288,0.9464516208339177,7.142607469396308,6.700007331118791,1.0118644736915408e-08
 2006-11-22T15:00:00,63174.93630376607,227429770.6935579,600562199.2161096,7.081489483824362,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.134999056612641,7.134999056612641,0.0,106.31971666117964,6.512481417302197,0.9312799517560624,7.137225366911017,6.700041637254838,1.589600702918877e-08
 2006-11-22T16:00:00,62331.03376971264,224391721.57096547,592376530.7016841,7.075834668736498,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.129022131684807,7.129022131684807,0.0,106.31971666117964,6.398988688102413,0.9164125227038348,7.129072401739324,6.700000022991708,2.1966279017959778e-08
 2006-11-22T17:00:00,62350.00067915448,224460002.4449561,592420690.3116378,7.075865175414607,6.66666666666669,95.86321744147092,0.0,72806.31322763076,262102727.6194708,691506209.7160141,7.2005689321736535,6.7,106.31971666117964,106.31971666117964,0.0,0.9099494768665444,6.771501939971277,6.771501939971277,6.771501939971277
 2006-11-22T18:00:00,60165.95203414531,216597427.32292312,572961296.0620317,7.062422366256334,6.66666666666669,95.86321744147092,0.0,60216.94012555987,216780984.45201552,573213560.7884004,7.1149756567409,6.7,106.31971666117964,106.31971666117964,0.0,0.9094332137679084,6.7,6.7,6.7
 2006-11-22T19:00:00,57831.66424223698,208193991.27205315,549315182.8140061,7.046087447907465,6.66666666666669,95.86321744147092,0.0,57739.34661729102,207861647.82224768,549531098.6068487,7.097836151311799,6.7,106.31971666117964,106.31971666117964,0.0,0.9089169506692726,6.7,6.7,6.7
 2006-11-22T20:00:00,56989.296870200575,205161468.73272204,542688529.398873,7.041509737366254,6.66666666666669,95.86321744147092,1.0,204102.0167287401,734767260.2234644,4134098888.4672766,-0.534230602623503,-3.5428653918333457,106.31971666117964,106.31971666117964,0.0,0.903797308097278,-1.7928653918333457,-1.291922135224601,-1.291922135224601
 2006-11-22T21:00:00,59137.7945246773,212896060.28883827,562086033.1953475,7.054909634345203,6.66666666666669,95.86321744147092,1.0,142465.88936606442,512877201.717832,2201504105.9852686,-2.194454127055465,-3.8,106.31971666117964,106.31971666117964,0.0,0.9513790690646504,-3.8,-2.624174592241295,-2.624174592241295
 2006-11-22T22:00:00,59486.625690466055,214151852.48567772,566315118.9243232,7.05783111014647,6.66666666666669,95.86321744147092,1.0,139865.1283463743,503514462.04694754,1556738656.9935102,-2.6642326626002246,-3.8,106.31971666117964,106.31971666117964,0.0,0.983071838905622,-3.8,-3.093712391390618,-3.093712391390618
 2006-11-22T23:00:00,58610.07111538147,210996256.0153733,558064515.2180101,7.052131526101365,6.66666666666669,95.86321744147092,1.0,62602.44933217023,225368817.59581283,586554321.0454834,-2.968271245689191,-3.396314634015408,53.15985833058982,106.31971666117964,0.0,0.9988691994789668,-3.584892986008763,-3.3663137789988693,-3.3663137789988693
 2006-11-23T00:00:00,58658.13533604296,211169287.20975465,558199170.6863208,7.05222454714501,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-1.5148124611926947,-1.5148124611926947,0.0,106.31971666117964,0.0,0.9996774886442558,-1.844295874631179,-1.844295874631179,-1.844295874631179
 2006-11-23T01:00:00,57768.53051355317,207966709.84879145,549353351.7792301,7.046113815151188,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,0.4423377801142904,0.4423377801142904,0.0,106.31971666117964,0.0,0.9991612255456198,0.1198480979929983,0.1198480979929983,0.1198480979929983
 2006-11-23T02:00:00,57078.55990413212,205482815.6548756,542557425.0573128,7.041419169544054,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,2.353406443145047,2.353406443145047,0.0,106.31971666117964,0.0,0.998644962446984,2.0365705520694406,2.0365705520694406,2.0365705520694406
 2006-11-23T03:00:00,56943.74158446831,204997469.70408592,542456549.8750057,7.04134948666022,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,4.244612125055486,4.244612125055486,0.0,106.31971666117964,0.0,0.998128699348348,3.930752145581408,3.930752145581408,3.930752145581408
 2006-11-23T04:00:00,55938.39535749768,201378223.2869916,531680199.6739084,7.0339051914626,6.66666666666669,95.86321744147092,1.0,4409.934832948706,15875765.39861534,41739801.02020011,6.114769440176242,6.084546596612391,17.719952776863273,106.31971666117964,0.0,0.997612436249712,5.80579391471521,5.80579391471521,5.80579391471521
 2006-11-23T05:00:00,55009.96421293207,198035871.16655543,523395860.9899568,7.02818239619993,6.66666666666669,95.86321744147092,1.0,54277.8584056944,195400290.26049984,516494798.6778081,7.073925937000046,6.7,106.31971666117964,106.31971666117964,0.0,0.997096173151076,6.7,6.7,6.7
 2006-11-23T06:00:00,57153.01484337589,205750853.4361532,542850857.2994871,7.0416218885467226,6.66666666666669,95.86321744147092,0.0,57175.56291289214,205832026.4864117,543019826.0401373,7.093123684705849,6.7,106.31971666117964,106.31971666117964,0.0,0.99657991005244,6.7,6.7,6.7
 2006-11-23T07:00:00,58661.92211532942,211182919.61518595,557669422.4498808,7.051858593923253,6.66666666666669,95.86321744147092,0.0,58597.984758978535,210952745.1323228,557879467.9436755,7.103878116401731,6.7,106.31971666117964,106.31971666117964,0.0,0.996063646953804,6.7,6.7,6.7
 2006-11-23T08:00:00,58631.727573431934,211074219.2643549,557593235.1245975,7.051805962474543,6.66666666666669,95.86321744147092,0.0,58607.41996356418,210986711.868831,557802895.1432333,7.103822694816562,6.7,106.31971666117964,106.31971666117964,0.0,0.9955473838551682,6.7,6.7,6.7
 2006-11-23T09:00:00,58628.65482013429,211063157.35248348,557638949.649514,7.051837543574485,6.66666666666669,95.86321744147092,0.0,58626.95347873992,211057032.5234638,557848983.053637,7.103856043217931,6.7,106.31971666117964,106.31971666117964,0.0,0.9950311207565322,6.7,6.7,6.7
 2006-11-23T10:00:00,58626.09330818061,211053935.9094502,557653701.3426158,7.05184773354652,6.66666666666669,95.86321744147092,0.0,58636.85972245541,211092695.0008396,557863698.4712899,7.103866693558325,6.7,106.31971666117964,106.31971666117964,0.0,0.9945148576578964,6.7,6.7,6.7
 2006-11-23T11:00:00,60724.11648529503,218606819.3470621,576994870.6097288,7.065208805661438,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.117808001094548,7.117808001094548,0.0,106.31971666117964,5.177108508787456,0.9882727230379896,7.046448547445169,6.699952712802205,1.1166666669522596
 2006-11-23T12:00:00,62290.9119801616,224247283.12858176,591731487.0754807,7.0753890622428015,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.128530915406369,7.128530915406369,0.0,106.31971666117964,6.390778719183984,0.9736410959188008,7.128465297223097,6.699979912770172,1.304940600022064e-09
 2006-11-23T13:00:00,61296.66916745938,220668009.0028537,583058334.4427787,7.069397515068991,6.666666666666692,95.86321744147092,-1.0,0.0,0.0,0.0,7.122287676549315,7.122287676549315,0.0,106.31971666117964,6.329360777733999,0.9589251029397708,7.124116764742631,6.700006884276487,2.2709255217042324e-09
 2006-11-23T14:00:00,61596.72611705121,221748214.0213844,585231456.548365,7.070898739932893,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.123810725848596,7.123810725848596,0.0,106.31971666117964,6.299776594764736,0.944399731902108,7.121980971817703,6.6999799765241415,4.559572571357269e-09
 2006-11-23T15:00:00,60208.4450286415,216750402.1031094,572570585.4082122,7.062152458626773,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.114687498053537,7.114687498053537,0.0,106.31971666117964,6.253474639625235,0.9298133978696425,7.118708190458285,6.699996247449942,7.486005001074622e-09
 2006-11-23T16:00:00,58564.095456192736,210830743.64229387,557827742.9361528,7.051967962213343,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.104032617325401,7.104032617325401,0.0,106.31971666117964,6.047066962934682,0.9157167611305956,7.104095832395227,6.7000414868635145,7.209501884375413e-09
 2006-11-23T17:00:00,59680.872060066285,214851139.4162386,568366303.9287708,7.059248087643103,6.66666666666669,95.86321744147092,0.0,69693.92768350695,250898139.66062504,661691685.9303504,7.178996001227591,6.7,106.31971666117964,106.31971666117964,0.0,0.9096010505340044,6.767341830195652,6.767341830195652,6.767341830195652
 2006-11-23T18:00:00,59446.03101151204,214005711.6414433,565955969.1962248,7.057583006002424,6.666666666666692,95.86321744147092,0.0,59473.67795300407,214105240.63081467,566188842.9801427,7.109891778582749,6.7,106.31971666117964,106.31971666117964,0.0,0.9090847874353684,6.7,6.7,6.7
 2006-11-23T19:00:00,57584.84188495523,207305430.78583884,549053837.8780718,7.045906911741312,6.66666666666669,95.86321744147092,0.0,57599.87423118833,207359547.232278,549269590.1920482,7.097646890192379,6.7,106.31971666117964,106.31971666117964,0.0,0.9085685243367324,6.7,6.7,6.7
 2006-11-23T20:00:00,56986.34714186722,205150849.710722,542291776.8017344,7.041235659013142,6.66666666666669,95.86321744147092,1.0,204162.49138804592,734984968.9969652,4136014925.4744544,-0.5326852568655113,-3.5427140658737937,106.31971666117964,106.31971666117964,0.0,0.9034875276108688,-1.7927140658737934,-1.289502773383772,-1.289502773383772
 2006-11-23T21:00:00,55032.26754897478,198116163.1763092,522951686.0475637,7.027875575589513,6.66666666666669,95.86321744147092,1.0,142209.23121371714,511953232.3693818,2165993829.7113647,-2.220321156618437,-3.8,106.31971666117964,106.31971666117964,0.0,0.9511595415524378,-3.8,-2.621368081172401,-2.621368081172401
 2006-11-23T22:00:00,54289.924933981405,195443729.76233304,516971448.7243209,7.0237444515314165,6.66666666666669,95.86321744147092,1.0,139454.2170399404,502035181.3437855,1510223087.8677752,-2.6981372559967,-3.8,106.31971666117964,106.31971666117964,0.0,0.982939415510692,-3.8,-3.091451368319657,-3.091451368319657
 2006-11-23T23:00:00,56253.770550202105,202513573.9807276,534286984.1181349,7.0357059534714494,6.66666666666669,95.86321744147092,1.0,61189.669397547485,220282809.8311709,573317264.2820592,-2.99092384770285,-3.4093141883022504,53.15985833058982,106.31971666117964,0.0,0.9988272445172444,-3.5920129334720183,-3.3726668397134527,-3.3726668397134527
 2006-11-24T00:00:00,54993.262029383804,197975743.3057817,523187664.8657372,7.028038588487523,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-1.613689198209637,-1.613689198209637,0.0,106.31971666117964,0.0,0.9996053335158348,-1.9222680798217189,-1.9222680798217189,-1.9222680798217189
 2006-11-24T01:00:00,52283.41030644507,188220277.10320225,497816615.3146651,7.010512483730996,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,0.178608932080432,0.178608932080432,0.0,106.31971666117964,0.0,0.9990890704171992,-0.1142591905093316,-0.1142591905093316,-0.1142591905093316
 2006-11-24T02:00:00,52488.53750580255,188958735.0208892,500264906.09218645,7.01220373182262,6.666666666666692,95.86321744147092,1.0,0.0,0.0,0.0,1.9273995755972912,1.9273995755972912,0.0,106.31971666117964,0.0,0.998572807318563,1.634030051038484,1.634030051038484,1.634030051038484
 2006-11-24T03:00:00,53382.24677372473,192176088.385409,508348728.7213869,7.017787945579883,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,3.699981707536292,3.699981707536292,0.0,106.31971666117964,0.0,0.9980565442199272,3.404700525431911,3.404700525431911,3.404700525431911
 2006-11-24T04:00:00,53522.26784847671,192680164.25451612,508495502.94516885,7.017889334461263,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,5.473911628171322,5.473911628171322,0.0,106.31971666117964,0.0,0.9975402811212912,5.17749380156923,5.17749380156923,5.17749380156923
 2006-11-24T05:00:00,52265.56008681947,188156016.31255007,497866053.5536346,7.0105466355114485,6.66666666666669,95.86321744147092,1.0,38108.57787795078,137190880.36062282,362446429.5437552,6.930964075210245,6.66855670631638,85.05577332894372,106.31971666117964,0.0,0.9970240180226554,6.59936428403718,6.59936428403718,6.59936428403718
 2006-11-24T06:00:00,51407.29452650053,185066260.29540187,489807127.2320704,7.004979638589865,6.66666666666669,95.86321744147092,0.0,51537.19624414228,185533906.4789122,489961511.1793854,7.054722279249551,6.7,106.31971666117964,106.31971666117964,0.0,0.9965077549240192,6.7,6.7,6.7
 2006-11-24T07:00:00,52475.34373581485,188911237.44893348,500243015.0438588,7.012188609718007,6.66666666666669,95.86321744147092,0.0,52631.09835304011,189471954.0709444,500390607.8813037,7.062270600768541,6.7,106.31971666117964,106.31971666117964,0.0,0.9959914918253836,6.7,6.7,6.7
 2006-11-24T08:00:00,53373.31113552192,192143920.0878789,508331416.99553233,7.017775986506803,6.66666666666669,95.86321744147092,0.0,53402.51664952276,192249059.93828192,508500819.2300775,7.06814052937309,6.7,106.31971666117964,106.31971666117964,0.0,0.9954752287267472,6.7,6.7,6.7
 2006-11-24T09:00:00,55457.5403307272,199647145.19061792,527758834.31763256,7.031196333411795,6.66666666666669,95.86321744147092,0.0,55453.25814307808,199631729.31508103,527915358.49228096,7.082191919521514,6.7,106.31971666117964,106.31971666117964,0.0,0.9949589656281116,6.7,6.7,6.7
 2006-11-24T10:00:00,57066.36191783606,205438902.9042098,542597814.5166128,7.041447070871919,6.66666666666669,95.86321744147092,0.0,57027.36178129828,205298502.41267383,542794915.7908375,7.092960949441298,6.7,106.31971666117964,106.31971666117964,0.0,0.9944427025294754,6.7,6.7,6.7
 2006-11-24T11:00:00,57029.40840837458,205305870.2701485,542687002.2036545,7.041508682904756,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.0930142951534405,7.0930142951534405,0.0,106.31971666117964,4.909243663324542,0.988478526944778,7.027505248935246,6.699990303034622,1.116666666735355
 2006-11-24T12:00:00,59131.387364312606,212872994.51152545,562063697.3577343,7.054894204239008,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.107047568960084,7.107047568960084,0.0,106.31971666117964,6.032174566357429,0.9747603388826956,7.103005083287191,6.700001234775445,3.72385973908725e-10
 2006-11-24T13:00:00,62730.673544693935,225830424.76089817,596295876.2115738,7.078542237127295,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.131838891112538,7.131838891112538,0.0,106.31971666117964,6.379373740673249,0.9603592811504602,7.12768911243231,6.700008376887681,2.8774239287561918e-09
 2006-11-24T14:00:00,63148.42602911309,227334333.7048072,600564326.8390052,7.081490952953797,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.13500241610059,7.13500241610059,0.0,106.31971666117964,6.511412718741364,0.9453306727922016,7.137147519336406,6.700040421200608,8.221023269546398e-09
 2006-11-24T15:00:00,59315.42998621998,213535547.9503919,564309240.0952711,7.056445459075036,6.666666666666692,95.86321744147092,-1.0,0.0,0.0,0.0,7.108740530211126,7.108740530211126,0.0,106.31971666117964,6.196268001964255,0.9306473850137732,7.114679840433845,6.7000256551659545,6.114467894965021e-09
 2006-11-24T16:00:00,53880.07522466231,193968270.8087843,512817345.0075406,7.0208748609611575,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.071379427036585,7.071379427036585,0.0,106.31971666117964,5.675201103388745,0.9170450530284516,7.077768100117948,6.699950672786128,1.840719132673029e-09
 2006-11-24T17:00:00,50354.185323416175,181275067.16429827,479329867.50633854,6.997742131419272,6.66666666666669,95.86321744147092,0.0,59043.61881861854,212557027.7470268,561370579.0447497,7.106396588318144,6.7,106.31971666117964,106.31971666117964,0.0,0.9113947622411944,6.759228224031418,6.759228224031418,6.759228224031418
 2006-11-24T18:00:00,48582.92440846839,174898527.87048617,462364591.7482259,6.986022883242576,6.66666666666669,95.86321744147092,0.0,48583.27136582882,174899776.91698378,462513172.19843125,7.034855390825872,6.7,106.31971666117964,106.31971666117964,0.0,0.9108784991425584,6.7,6.7,6.7
 2006-11-24T19:00:00,47887.47105847997,172394895.81052786,455623017.9663245,6.98136597204089,6.66666666666669,95.86321744147092,0.0,47868.96998380229,172328291.94168827,455753885.2549658,7.029962984240751,6.7,106.31971666117964,106.31971666117964,0.0,0.9103622360439224,6.7,6.7,6.7
 2006-11-24T20:00:00,48810.06464027695,175716232.70499703,464440733.71295273,6.987457031772071,6.66666666666669,95.86321744147092,1.0,201282.5248385929,724617089.4189345,4043046465.0616536,-0.613664251483761,-3.5561462910367347,106.31971666117964,106.31971666117964,0.0,0.9052354175445756,-1.8061462910367343,-1.30997001143014,-1.30997001143014
 2006-11-24T21:00:00,49585.85922416358,178509093.20698887,471241206.68636143,6.99215464396994,6.66666666666669,95.86321744147092,1.0,141200.39611142015,508321426.0011127,2091695431.669484,-2.274437297814707,-3.8,106.31971666117964,106.31971666117964,0.0,0.9524200557723286,-3.8,-2.637557444414889,-2.637557444414889
 2006-11-24T22:00:00,51797.0623823948,186469424.5766213,492287282.4528781,7.006692910085088,6.66666666666669,95.86321744147092,1.0,138904.10243991285,500054768.7836863,1467357839.609022,-2.729383057521149,-3.8,106.31971666117964,106.31971666117964,0.0,0.9836982288739934,-3.8,-3.1044458487682545,-3.1044458487682545
 2006-11-24T23:00:00,53461.00507229487,192459618.2602616,508373075.1005982,7.01780476233724,6.66666666666669,95.86321744147092,1.0,59380.345270825645,213769242.9749724,556489919.7518461,-3.023318848658992,-3.4294373841489896,53.15985833058982,106.31971666117964,0.0,0.9990082384407776,-3.602207847322392,-3.3872566168624343,-3.3872566168624343
 2006-11-25T00:00:00,52225.87213320832,188013139.67955,497695151.877275,7.010428578146223,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-1.7283503600750436,-1.7283503600750436,0.0,106.31971666117964,0.0,0.9999442551059272,-2.022436494563054,-2.022436494563054,-2.022436494563054
 2006-11-25T01:00:00,50358.03897782558,181288940.32017204,478945506.6986211,6.997476621872919,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-0.005633827420059,-0.005633827420059,0.0,106.31971666117964,0.0,0.9995013128878776,-0.2877532146316017,-0.2877532146316017,-0.2877532146316017
 2006-11-25T02:00:00,50553.95975143146,181994255.1051533,481405519.2144104,6.999175954031325,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,1.6795846853633218,1.6795846853633218,0.0,106.31971666117964,0.0,0.9989850497892416,1.3966902057550057,1.3966902057550057,1.3966902057550057
 2006-11-25T03:00:00,50313.36360601604,181128108.9816577,478890952.0184008,6.997438937532107,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,3.373364152022773,3.373364152022773,0.0,106.31971666117964,0.0,0.9984687866906058,3.0945499902144253,3.0945499902144253,3.0945499902144253
 2006-11-25T04:00:00,48590.525551457606,174925891.98524737,462114535.0780594,6.985850150150124,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,5.008172955289251,5.008172955289251,0.0,106.31971666117964,0.0,0.9979525235919698,4.739209969156017,4.739209969156017,4.739209969156017
 2006-11-25T05:00:00,47859.07156467019,172292657.63281268,455378380.34151655,6.98119698219978,6.66666666666669,95.86321744147092,1.0,15587.620000210338,56115432.00075722,147639852.8437463,6.561830745265749,6.454936762709287,53.15985833058982,106.31971666117964,0.0,0.997436260493334,6.284584375132138,6.284584375132138,6.284584375132138
 2006-11-25T06:00:00,46748.27991886755,168293807.70792317,444884501.879562,6.973948110051977,6.66666666666669,95.86321744147092,0.0,46730.82648201241,168230975.3352447,445023122.8972174,7.022195912157368,6.7,106.31971666117964,106.31971666117964,0.0,0.996919997394698,6.7,6.7,6.7
 2006-11-25T07:00:00,44984.46197365344,161944063.10515234,428014524.7676665,6.962294877777303,6.66666666666669,95.86321744147092,0.0,44988.13353522504,161957280.72681013,428139619.3799776,7.00997523188122,6.7,106.31971666117964,106.31971666117964,0.0,0.996403734296062,6.7,6.7,6.7
 2006-11-25T08:00:00,40344.32040398992,145239553.45436373,382798424.1677598,6.931061567683945,6.66666666666669,95.86321744147092,0.0,40354.35884422239,145275691.83920062,382939448.4428224,6.977256974266815,6.7,106.31971666117964,106.31971666117964,0.0,0.995887471197426,6.7,6.7,6.7
 2006-11-25T09:00:00,34889.12719675286,125600857.9083103,332358714.231593,6.896220680729281,6.66666666666669,95.86321744147092,0.0,34895.52932150273,125623905.55740982,332446891.0595155,6.940706112893814,6.7,106.31971666117964,106.31971666117964,0.0,0.99537120809879,6.7,6.7,6.7
 2006-11-25T10:00:00,31230.22753694608,112428819.13300589,297011592.82249206,6.871805405911836,6.66666666666669,95.86321744147092,0.0,31235.74720331797,112448689.9319447,297080936.4296305,6.91510388916056,6.7,106.31971666117964,106.31971666117964,0.0,0.994854945000154,6.7,6.7,6.7
 2006-11-25T11:00:00,28799.64575908754,103678724.73271514,273523248.4426848,6.855581539660914,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,6.898079089009388,6.898079089009388,0.0,106.31971666117964,2.555739041738797,0.9915632949189326,6.865838711306336,6.699997910376449,1.1166666666666667
 2006-11-25T12:00:00,28088.31310021404,101117927.1607705,266894139.8280861,6.851002715021956,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,6.893284931032113,6.893284931032113,0.0,106.31971666117964,2.981270125336537,0.984555029469008,6.893308388072938,6.700015788003365,0.0
 2006-11-25T13:00:00,28068.936362958782,101048170.90665165,266976025.3523188,6.851059274303296,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,6.893322490848448,6.893322490848448,0.0,106.31971666117964,2.9815459755539924,0.9776084987877756,6.893303971333567,6.699993610728786,0.0
 2006-11-25T14:00:00,27009.452354243404,97234028.47527626,256525220.4810576,6.8438407839261,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,6.885776085691696,6.885776085691696,0.0,106.31971666117964,2.9015160218311373,0.970729968291328,6.887981644946493,6.700003319981607,0.0
 2006-11-25T15:00:00,27255.717442348072,98120582.79245304,258996614.26986665,6.84554780175674,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,6.88754238156947,6.88754238156947,0.0,106.31971666117964,2.863686462179816,0.964080068056532,6.885462529046507,6.700002963119725,0.0
 2006-11-25T16:00:00,26057.033491730992,93805320.5702316,247662871.65749812,6.837719491913437,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,6.879356901013384,6.879356901013384,0.0,106.31971666117964,2.8324023701963115,0.9573350609101828,6.8833756806098885,6.699992932429549,0.0
 2006-11-25T17:00:00,24521.03693907692,88275732.98067689,232944957.634248,6.8275537396988994,6.66666666666669,95.86321744147092,0.0,28596.26602857442,102946557.70286793,271893323.6421474,6.8968676048398585,6.7,106.31971666117964,106.31971666117964,0.0,0.954342167151521,6.728174410970048,6.728174410970048,6.728174410970048
 2006-11-25T18:00:00,23436.280095537168,84370608.3439338,222465753.9561174,6.820315747090095,6.66666666666669,95.86321744147092,0.0,23459.67829168316,84454841.85005938,222492981.3094872,6.861104636864311,6.7,106.31971666117964,106.31971666117964,0.0,0.953825904052885,6.7,6.7,6.7
 2006-11-25T19:00:00,21670.886027512257,78015189.69904412,205629921.14110088,6.808687291918473,6.66666666666669,95.86321744147092,0.0,21680.28523412196,78049026.84283905,205649352.90636504,6.848909767088322,6.7,106.31971666117964,106.31971666117964,0.0,0.9533096409542492,6.7,6.7,6.7
 2006-11-25T20:00:00,18725.29750922838,67411071.03322217,177986158.36316878,6.789594047120453,6.66666666666669,95.86321744147092,1.0,18723.63090485053,67405071.2574619,178016113.4499133,6.828902625535828,6.7,106.31971666117964,106.31971666117964,0.0,0.9527933778556132,6.7,6.7,6.7
 2006-11-25T21:00:00,16072.744989483612,57861881.962141015,153060768.27953446,6.772378533307936,6.66666666666669,95.86321744147092,1.0,16069.924458643933,57851728.05111816,153066630.16181013,6.810838128851221,6.7,106.31971666117964,106.31971666117964,0.0,0.9522771147569772,6.7,6.7,6.7
 2006-11-25T22:00:00,13839.768336492838,49823166.01137421,131664778.44338684,6.757600884114461,6.66666666666669,95.86321744147092,1.0,13837.886690578998,49816392.0860844,131671496.118838,6.795346691027958,6.7,106.31971666117964,106.31971666117964,0.0,0.9517608516583412,6.7,6.7,6.7
 2006-11-25T23:00:00,12727.811227516278,45820120.4190586,121086231.59361884,6.750294608024423,6.66666666666669,95.86321744147092,1.0,12724.897625987796,45809631.45355606,121078831.70031184,6.787676805370186,6.7,106.31971666117964,106.31971666117964,0.0,0.9512445885597052,6.7,6.7,6.7
 2006-11-26T00:00:00,12444.84675492416,44801448.31772699,118226863.75476225,6.748319737469879,6.66666666666669,95.86321744147092,1.0,12441.486679285788,44789352.04542885,118213340.2675018,6.785601957240936,6.7,106.31971666117964,106.31971666117964,0.0,0.9507283254610692,6.7,6.7,6.7
 2006-11-26T01:00:00,11702.616724764302,42129420.20915149,111200968.1797235,6.7434671989194,6.666666666666692,95.86321744147092,1.0,11700.502318072631,42121808.34506148,111196700.183053,6.780521301442327,6.7,106.31971666117964,106.31971666117964,0.0,0.9502120623624334,6.7,6.7,6.7
 2006-11-26T02:00:00,10413.441148505975,37488388.13462152,98880615.79360303,6.73495799997454,6.66666666666669,95.86321744147092,1.0,184190.2726236393,663084981.4451013,3260213496.619576,-1.2703882133102786,-3.64356430374432,106.31971666117964,106.31971666117964,0.0,0.9406187765888138,-1.89356430374432,-1.6758361377961577,-1.6758361377961577
 2006-11-26T03:00:00,9448.890027489791,34016004.098963246,89677889.2049597,6.728602056836045,6.66666666666669,95.86321744147092,1.0,126853.63201181624,456673075.2425386,1234501084.6061988,-2.8991580921198885,-3.8,106.31971666117964,106.31971666117964,0.0,0.9762213273885528,-3.8,-2.9803523263830454,-2.9803523263830454
 2006-11-26T04:00:00,9142.37381488652,32912545.733591475,86788135.04376209,6.726606228262871,6.66666666666669,95.86321744147092,1.0,66052.53168468863,237789114.06487903,621156386.4633535,-3.323562797770538,-3.7769728755050367,88.59976388431636,106.31971666117964,0.0,0.9965940637813474,-3.8,-3.408418379126258,-3.408418379126258
 2006-11-26T05:00:00,9142.577610049344,32913279.39617764,86781928.17334953,6.726601941447103,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-3.490940805784426,-3.490940805784426,0.0,106.31971666117964,0.0,1.0,-3.541148594057581,-3.541148594057581,-3.541148594057581
 2006-11-26T06:00:00,8807.899127324563,31708436.858368427,83639475.31558695,6.72443158909454,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,-3.183772913293963,-3.183772913293963,0.0,106.31971666117964,0.0,0.9999997983091724,-3.233831488675546,-3.233831488675546,-3.233831488675546
 2006-11-26T07:00:00,8550.12257565385,30780441.272353865,81195498.90386838,6.722743644687469,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,-2.889820757854709,-2.889820757854709,0.0,106.31971666117964,0.0,0.9996976363808298,-2.9385045767949207,-2.9385045767949207,-2.9385045767949207
 2006-11-26T08:00:00,9695.04883951264,34902175.82224551,92021671.06437168,6.7302208115174045,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,-2.5794135887449907,-2.5794135887449907,0.0,106.31971666117964,0.0,0.9991813732821938,-2.6349324644360035,-2.6349324644360035,-2.6349324644360035
 2006-11-26T09:00:00,12029.550117728391,43306380.42382222,114368453.67392384,6.745654874423941,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,-2.200739842380749,-2.200739842380749,0.0,106.31971666117964,0.0,0.998665110183558,-2.2697257369885584,-2.2697257369885584,-2.2697257369885584
 2006-11-26T10:00:00,14999.17564908937,53997032.336721726,142525744.92636752,6.765102270010136,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,-1.732672555076248,-1.732672555076248,0.0,106.31971666117964,0.0,0.998148847084922,-1.8186659682969843,-1.8186659682969843,-1.8186659682969843
 2006-11-26T11:00:00,20222.795261877247,72802062.94275808,192197574.666122,6.799409712270479,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,-1.115287819211553,-1.115287819211553,0.0,106.31971666117964,0.0,0.997632583986286,-1.2309979940098377,-1.2309979940098377,-1.2309979940098377
 2006-11-26T12:00:00,24698.29701184947,88913869.24265808,234409232.2961878,6.828565133351066,6.666666666666692,95.86321744147092,-1.0,0.0,0.0,0.0,-0.3300348929656043,-0.3300348929656043,0.0,106.31971666117964,0.0,0.99711632088765,-0.4701880353124099,-0.4701880353124099,-0.4701880353124099
 2006-11-26T13:00:00,27321.129972306426,98356067.90030313,259673826.1004136,6.84601555941805,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,0.5654856577076824,0.5654856577076824,0.0,106.31971666117964,0.0,0.996600057789014,0.4110263571669317,0.4110263571669317,0.4110263571669317
 2006-11-26T14:00:00,27046.366660098225,97366919.97635362,257186775.206228,6.844297726328357,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,1.4943018999602924,1.4943018999602924,0.0,106.31971666117964,0.0,0.9960837946903784,1.3423015947208896,1.3423015947208896,1.3423015947208896
 2006-11-26T15:00:00,24174.1118989636,87026802.83626896,229659777.6523621,6.825284673619424,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,2.3526040170110667,2.3526040170110667,0.0,106.31971666117964,0.0,0.9955675315917422,2.217115024334108,2.217115024334108,2.217115024334108
 2006-11-26T16:00:00,19490.70260794473,70166529.38860103,185086840.6566463,6.794498409262574,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,3.078304627262906,3.078304627262906,0.0,106.31971666117964,0.0,0.9950512684931062,2.9692390042304697,2.9692390042304697,2.9692390042304697
 2006-11-26T17:00:00,16118.3303514879,58025989.26535644,153419642.71333608,6.772626399788378,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,3.6598786110678927,3.6598786110678927,0.0,106.31971666117964,0.0,0.9945350053944704,3.56866188502527,3.56866188502527,3.56866188502527
 2006-11-26T18:00:00,13858.655470705422,49891159.694539525,131782101.35732923,6.757681915409118,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,4.16246240259128,4.16246240259128,0.0,106.31971666117964,0.0,0.9940187422958344,4.08420677657744,4.08420677657744,4.08420677657744
 2006-11-26T19:00:00,13161.953779738904,47383033.60706005,124990513.452201,6.7529911688234,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,4.614069713249326,4.614069713249326,0.0,106.31971666117964,0.0,0.9935024791971984,4.539478315591893,4.539478315591893,4.539478315591893
 2006-11-26T20:00:00,13145.303422037112,47323092.31933361,124978896.08282506,6.752983145014164,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,5.061460616649182,5.061460616649182,0.0,106.31971666117964,0.0,0.9929862160985624,4.986906597371915,4.986906597371915,4.986906597371915
 2006-11-26T21:00:00,14971.914340869174,53898891.62712903,142285540.7842564,6.7649363670496,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,5.53435504230706,5.53435504230706,0.0,106.31971666117964,0.0,0.9924699529999264,5.448969734096944,5.448969734096944,5.448969734096944
 2006-11-26T22:00:00,19247.31938728332,69290349.79421996,183143392.2678696,6.79315607653491,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,6.132068408206959,6.132068408206959,0.0,106.31971666117964,0.0,0.9919536899012908,6.022806598482819,6.022806598482819,6.022806598482819
 2006-11-26T23:00:00,25024.31510713992,90087534.38570371,237749021.13665533,6.830871982491125,6.66666666666669,95.86321744147092,1.0,15874.987422982793,57149954.72273804,150933799.18933517,6.778133843692547,6.668845161571814,70.8798111074531,106.31971666117964,0.0,0.9914374268026546,6.621463077741343,6.621463077741343,6.621463077741343
 2006-11-27T00:00:00,28087.270092182564,101114172.33185723,267240147.9704497,6.851241707522269,6.66666666666669,95.86321744147092,1.0,28106.679605742087,101184046.58067152,267268318.1729092,6.893521090196104,6.7,106.31971666117964,106.31971666117964,0.0,0.9909211637040186,6.7,6.7,6.7
 2006-11-27T01:00:00,29037.87163082624,104536337.87097444,275971506.2967308,6.8572725905705525,6.66666666666669,95.86321744147092,1.0,28978.10934367224,104321193.63722004,275990311.9381818,6.899835443982938,6.7,106.31971666117964,106.31971666117964,0.0,0.9904049006053828,6.7,6.7,6.7
 2006-11-27T02:00:00,28750.50269944694,103501809.71800898,273688221.57767016,6.855695489416879,6.66666666666669,95.86321744147092,1.0,28813.98455034886,103730344.38125588,273732082.6471595,6.898200586714498,6.7,106.31971666117964,106.31971666117964,0.0,0.9898886375067468,6.7,6.7,6.7
 2006-11-27T03:00:00,28056.506803842563,101003424.49383324,266905283.86402383,6.851010412193545,6.66666666666669,95.86321744147092,1.0,28087.14445092264,101113720.02332152,266933205.69688603,6.893278482442153,6.7,106.31971666117964,106.31971666117964,0.0,0.9893723744081108,6.7,6.7,6.7
 2006-11-27T04:00:00,28959.0333242997,104252519.96747892,275470172.75610363,6.856926311284293,6.66666666666669,95.86321744147092,1.0,29001.8833566232,104406780.08384351,275489065.76717854,6.899472563515861,6.7,106.31971666117964,106.31971666117964,0.0,0.9888561113094748,6.7,6.7,6.7
