Date/Time,Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Rate [W](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Energy [J](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Rate [W](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Energy [J](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-11-27T05:00:00,29671.99020235788,106819164.72848836,282074843.95209044,6.8614882688705086,6.66666666666669,95.86321744147092,1.0,29674.46776892225,106828083.96812011,282108954.01550615,6.904265056556986,6.7,106.31971666117964,106.31971666117964,0.0,0.9883398482108388,6.7,6.7,6.7
 2006-11-27T06:00:00,30752.653599779296,110709552.9592055,292586901.6227557,6.868749161849013,6.666666666666689,95.86321744147092,0.0,30728.907959570017,110624068.65445206,292610552.8721504,6.911867629845415,6.7,106.31971666117964,106.31971666117964,0.0,0.9878235851122033,6.7,6.7,6.7
 2006-11-27T07:00:00,32550.037714323527,117180135.77156468,309484315.68662673,6.880420616428295,6.66666666666669,95.86321744147092,0.0,32533.0848146944,117119105.33289984,309517405.32294816,6.924107084103084,6.7,106.31971666117964,106.31971666117964,0.0,0.987307322013567,6.7,6.7,6.7
 2006-11-27T08:00:00,34398.96405190505,123836270.5868582,326725045.21269464,6.892329303781982,6.66666666666669,95.86321744147092,0.0,34347.554713430385,123651196.96834937,326764312.51027405,6.936592465130965,6.7,106.31971666117964,106.31971666117964,0.0,0.986791058914931,6.7,6.7,6.7
 2006-11-27T09:00:00,36284.42766630058,130623939.59868208,345244359.2378339,6.90512125159028,6.66666666666669,95.86321744147092,0.0,36306.36582271236,130702916.96176451,345293179.2039838,6.950005622163608,6.7,106.31971666117964,106.31971666117964,0.0,0.9862747958162952,6.7,6.7,6.7
 2006-11-27T10:00:00,39097.26885459306,140750167.876535,372587125.3214625,6.924008081291433,6.66666666666669,95.86321744147092,0.0,39152.88187485541,140950374.74947947,372637499.8801757,6.969799793488129,6.7,106.31971666117964,106.31971666117964,0.0,0.9857585327176592,6.7,6.7,6.7
 2006-11-27T11:00:00,40614.03603705635,146210529.73340285,387267251.7425115,6.934148356858724,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,6.980433683842402,6.980433683842402,0.0,106.31971666117964,3.5598861844766767,0.9813547983746282,6.933702932781936,6.699977851229002,1.1166666666666754
 2006-11-27T12:00:00,40646.76715035341,146328361.74127227,387297634.7845324,6.934169343424514,6.666666666666692,95.86321744147092,-1.0,0.0,0.0,0.0,6.9804053948471285,6.9804053948471285,0.0,106.31971666117964,4.271161345515146,0.9715087554396116,6.980359163918183,6.69993854967995,2.1908401019269763e-14
 2006-11-27T13:00:00,40655.95915182741,146361452.94657865,387274050.9658727,6.934153053967372,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,6.980519568231228,6.980519568231228,0.0,106.31971666117964,4.2721534003572605,0.9616636332925071,6.98054983172777,6.700056423292087,4.9145872556740265e-14
 2006-11-27T14:00:00,41596.97518344238,149749110.66039258,396113157.5588758,6.94025869770195,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,6.986859084683786,6.986859084683786,0.0,106.31971666117964,4.337988266068302,0.951759138289414,6.985008430537811,6.700009258748249,1.912544197087603e-13
 2006-11-27T15:00:00,43434.387838910494,156363796.22007775,413311964.82853687,6.952138902195633,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,6.999313719503083,6.999313719503083,0.0,106.31971666117964,4.514106667630571,0.9415336031820254,6.997091515235312,6.700008081987972,1.3396691163810222e-12
 2006-11-27T16:00:00,43317.4272826585,155942738.21757063,410772922.1458074,6.950385033930993,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,6.997488994346807,6.997488994346807,0.0,106.31971666117964,4.551608156636138,0.9310132046444092,6.999661315073445,6.699999867282226,2.991680977023256e-12
 2006-11-27T17:00:00,42462.28029293059,152864209.05455014,402687692.277929,6.944800091640563,6.666666666666692,95.86321744147092,0.0,49324.02387175587,177566485.9383211,470047068.13159895,7.040303197846242,6.7,106.31971666117964,106.31971666117964,0.0,0.9263789887422776,6.748647256179979,6.748647256179979,6.748647256179979
 2006-11-27T18:00:00,41360.52322579118,148897883.61284828,394013566.9930263,6.938808396297385,6.66666666666669,95.86321744147092,0.0,41372.20183955871,148939926.62241137,394117554.6056639,6.985348535409204,6.7,106.31971666117964,106.31971666117964,0.0,0.925862725643642,6.7,6.7,6.7
 2006-11-27T19:00:00,39529.08643584228,142304711.16903222,376805919.6374754,6.926922193982158,6.66666666666669,95.86321744147092,0.0,39534.05341845138,142322592.30642498,376902320.3458127,6.97288701723729,6.7,106.31971666117964,106.31971666117964,0.0,0.9253464625450056,6.7,6.7,6.7
 2006-11-27T20:00:00,37831.21761969654,136192383.43090752,360096835.4390782,6.91538046191918,6.66666666666669,95.86321744147092,1.0,193996.7325799381,698388237.2877771,3801473909.166249,-0.8129192192331404,-3.5797584208365447,106.31971666117964,106.31971666117964,0.0,0.918635797875306,-1.8297584208365445,-1.4314744017004992,-1.4314744017004992
 2006-11-27T21:00:00,33997.68586804513,122391669.12496248,323534957.0134407,6.890125838532762,6.66666666666669,95.86321744147092,1.0,139865.1283463743,503514462.04694754,1770425167.0463006,-2.5085047504784086,-3.8,106.31971666117964,106.31971666117964,0.0,0.9617293929653226,-3.8,-2.7629210489285203,-2.7629210489285203
 2006-11-27T22:00:00,29623.91449126999,106646092.16857198,281444444.4980534,6.86105285581614,6.66666666666669,95.86321744147092,1.0,118667.24291678518,427202074.5004265,1120889553.0079744,-2.982004029781798,-3.8,106.31971666117964,106.31971666117964,0.0,0.9891841004574182,-3.8,-3.201222536773107,-3.201222536773107
 2006-11-27T23:00:00,26950.76227574554,97022744.19268394,256159554.77809024,6.843588214523083,6.66666666666669,95.86321744147092,1.0,28431.45090051696,102353223.24186105,267651700.31538644,-3.2854905910008987,-3.480856257685648,35.43990555372655,106.31971666117964,0.0,0.9999111304794835,-3.597440421717115,-3.468996539092219,-3.468996539092219
 2006-11-28T00:00:00,25238.12804162317,90857260.94984342,239551557.7358548,6.832116946070982,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-2.596046037739621,-2.596046037739621,0.0,106.31971666117964,0.0,1.0,-2.738869170833054,-2.738869170833054,-2.738869170833054
 2006-11-28T01:00:00,24511.71024520305,88242156.88273099,232843947.5500445,6.827483971108883,6.666666666666692,95.86321744147092,1.0,0.0,0.0,0.0,-1.7571135070701818,-1.7571135070701818,0.0,106.31971666117964,0.0,1.0,-1.8960799352067883,-1.8960799352067883,-1.8960799352067883
 2006-11-28T02:00:00,25407.49189783112,91466970.83219202,241586589.56262365,6.833522552728819,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-0.9092733053946174,-0.9092733053946174,0.0,106.31971666117964,0.0,0.999892991226974,-1.053503359857008,-1.053503359857008,-1.053503359857008
 2006-11-28T03:00:00,26126.50541751114,94055419.5030401,248363211.302008,6.8382032066813885,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-0.0272635106167725,-0.0272635106167725,0.0,106.31971666117964,0.0,0.9994092675915976,-0.1749819405829088,-0.1749819405829088,-0.1749819405829088
 2006-11-28T04:00:00,25254.777758193453,90917199.92949644,239706437.86485624,6.83222392254482,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,0.8438569191152832,0.8438569191152832,0.0,106.31971666117964,0.0,0.9988930044929616,0.7017526084147369,0.7017526084147369,0.7017526084147369
 2006-11-28T05:00:00,19337.39709350217,69614629.53660783,183834503.01327124,6.793633497355423,6.666666666666692,95.86321744147092,1.0,0.0,0.0,0.0,1.653966139369296,1.653966139369296,0.0,106.31971666117964,0.0,0.9983767413943258,1.548890111319125,1.548890111319125,1.548890111319125
 2006-11-28T06:00:00,13371.833760739137,48138601.53866088,127100066.19454904,6.754448177808798,6.666666666666692,95.86321744147092,0.0,0.0,0.0,0.0,2.225740834252236,2.225740834252236,0.0,106.31971666117964,0.0,0.9978604782956898,2.151201986943221,2.151201986943221,2.151201986943221
 2006-11-28T07:00:00,12437.36634077738,44774518.826798566,118150227.02442186,6.7482668070244864,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,2.661393999259054,2.661393999259054,0.0,106.31971666117964,0.0,0.997344215197054,2.5908741946309823,2.5908741946309823,2.5908741946309823
 2006-11-28T08:00:00,13167.985036120126,47404746.13003245,125169398.35250244,6.753114720988491,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,3.096074091115104,3.096074091115104,0.0,106.31971666117964,0.0,0.996827952098418,3.021233280939288,3.021233280939288,3.021233280939288
 2006-11-28T09:00:00,17671.542218574064,63617551.986866646,168137741.1912223,6.782791953739604,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,3.620977545041262,3.620977545041262,0.0,106.31971666117964,0.0,0.996311688999782,3.519596128893604,3.519596128893604,3.519596128893604
 2006-11-28T10:00:00,23901.23542577097,86044447.53277549,227052490.4339353,6.823483833642341,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,4.35564467720601,4.35564467720601,0.0,106.31971666117964,0.0,0.995795425901146,4.220019656872663,4.220019656872663,4.220019656872663
 2006-11-28T11:00:00,28150.79745937873,101342870.8537634,267922045.2475116,6.851712718146875,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,5.255566958483407,5.255566958483407,0.0,106.31971666117964,0.0,0.99527916280251,5.096617116050468,5.096617116050468,5.096617116050468
 2006-11-28T12:00:00,31730.292737407184,114229053.85466586,301954775.3777451,6.875219779929258,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,6.2768465846820405,6.2768465846820405,0.0,106.31971666117964,0.0,0.994762899703874,6.098652319655586,6.098652319655586,6.098652319655586
 2006-11-28T13:00:00,34411.352394654685,123880868.62075686,327240489.13769746,6.892685337615077,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,6.930484227384643,6.930484227384643,0.0,106.31971666117964,2.999131720060888,0.9910009902596056,6.895313087664095,6.700002217841295,0.0
 2006-11-28T14:00:00,34170.860497277616,123015097.79019944,324789770.59345096,6.890992547461404,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,6.935250033879736,6.935250033879736,0.0,106.31971666117964,3.638102411323304,0.9825919714508746,6.937424370246904,6.700034100816217,0.0
 2006-11-28T15:00:00,33278.97972425853,119804327.00733072,316646445.01600707,6.885367698138418,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,6.929308746200019,6.929308746200019,0.0,106.31971666117964,3.518840329757688,0.9743695028823676,6.929344882870197,6.700005874238833,0.0
 2006-11-28T16:00:00,30336.04907238152,109209776.66057344,288523709.7834432,6.865942656857549,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,6.908957494686,6.908957494686,0.0,106.31971666117964,3.303512578709868,0.9664104213683123,6.914859211662782,6.699989976678174,0.0
 2006-11-28T17:00:00,28961.49883461003,104261395.8045961,275800894.7557799,6.857154746408462,6.66666666666669,95.86321744147092,0.0,33719.06575119427,121388636.70429936,320504237.5193524,6.932058551209437,6.7,106.31971666117964,106.31971666117964,0.0,0.963011400288134,6.73232478117284,6.73232478117284,6.73232478117284
 2006-11-28T18:00:00,27678.600296243807,99642961.06647769,263172003.59383225,6.848431802072308,6.66666666666669,95.86321744147092,0.0,27684.704009566605,99664934.43443978,263227280.3473665,6.890595490620238,6.7,106.31971666117964,106.31971666117964,0.0,0.962495137189498,6.7,6.7,6.7
 2006-11-28T19:00:00,24136.788687812048,86892439.27612337,229120864.81638923,6.824912445716177,6.66666666666669,95.86321744147092,0.0,24137.52775483769,86895099.91741572,229163213.4380084,6.865933825607292,6.7,106.31971666117964,106.31971666117964,0.0,0.961978874090862,6.7,6.7,6.7
 2006-11-28T20:00:00,23682.683734074333,85257661.44266759,224837671.2883725,6.821954029607961,6.666666666666692,95.86321744147092,1.0,23679.359654696524,85245694.75690746,224834941.9915202,6.862800209577206,6.7,106.31971666117964,106.31971666117964,0.0,0.961462610992226,6.7,6.7,6.7
 2006-11-28T21:00:00,25448.298167818608,91613873.404147,241681756.2200901,6.833588284941534,6.66666666666669,95.86321744147092,1.0,25446.112325679776,91606004.3724472,241687275.45245093,6.875001122268896,6.7,106.31971666117964,106.31971666117964,0.0,0.96094634789359,6.7,6.7,6.7
 2006-11-28T22:00:00,25190.69657064256,90686507.6543132,239610838.1962608,6.832157891239686,6.66666666666669,95.86321744147092,1.0,25191.66844476273,90690006.40114585,239641430.5337604,6.873519962840393,6.7,106.31971666117964,106.31971666117964,0.0,0.9604300847949542,6.7,6.7,6.7
 2006-11-28T23:00:00,23446.953834954373,84409033.80583575,222354430.0086956,6.820238855704036,6.66666666666669,95.86321744147092,1.0,23448.02063881168,84412874.29972208,222381777.24321148,6.861024124598848,6.7,106.31971666117964,106.31971666117964,0.0,0.9599138216963182,6.7,6.7,6.7
 2006-11-29T00:00:00,20549.712105955656,73978963.58144034,195007115.01043192,6.801350213384411,6.66666666666669,95.86321744147092,1.0,20551.724458049684,73986208.04897888,195039094.07449383,6.841227737659807,6.7,106.31971666117964,106.31971666117964,0.0,0.9593975585976824,6.7,6.7,6.7
 2006-11-29T01:00:00,17845.659956165986,64244375.842197545,169680534.66564536,6.783857473784964,6.66666666666669,95.86321744147092,1.0,17845.921864470172,64245318.71209263,169692730.41853473,6.822876216571845,6.7,106.31971666117964,106.31971666117964,0.0,0.9588812954990464,6.7,6.7,6.7
 2006-11-29T02:00:00,15007.727389666728,54027818.60280021,142846408.65049613,6.765323734092033,6.66666666666669,95.86321744147092,1.0,15008.725140114111,54031410.5044108,142863350.24509865,6.803450326606657,6.7,106.31971666117964,106.31971666117964,0.0,0.9583650324004104,6.7,6.7,6.7
 2006-11-29T03:00:00,14532.76009018394,52317936.32466218,138337214.86307833,6.762209345235611,6.66666666666669,95.86321744147092,1.0,14529.599264860868,52306557.35349912,138314185.85183352,6.800156461911299,6.7,106.31971666117964,106.31971666117964,0.0,0.9578487693017744,6.7,6.7,6.7
 2006-11-29T04:00:00,13852.02547882752,49867291.72377907,131576332.18508348,6.757539796793727,6.66666666666669,95.86321744147092,1.0,13851.99801663279,49867192.859878056,131582968.99234375,6.795282592199395,6.7,106.31971666117964,106.31971666117964,0.0,0.9573325062031384,6.7,6.7,6.7
 2006-11-29T05:00:00,13126.50483161516,47255417.39381456,124834202.12781972,6.752883209160726,6.666666666666692,95.86321744147092,1.0,13143.210440527511,47315557.58589905,124821927.8878878,6.790387102798611,6.7,106.31971666117964,106.31971666117964,0.0,0.9568162431045024,6.7,6.7,6.7
 2006-11-29T06:00:00,13140.387214063565,47305393.97062882,124801999.22448394,6.752860967734448,6.66666666666669,95.86321744147092,0.0,13138.15820659261,47297369.5437334,124789704.09573394,6.790363770053567,6.7,106.31971666117964,106.31971666117964,0.0,0.9562999800058666,6.7,6.7,6.7
 2006-11-29T07:00:00,14128.74540853411,50863483.47072281,134322684.6973242,6.759436624741304,6.66666666666669,95.86321744147092,0.0,14116.968361818095,50821086.10254515,134294244.9284194,6.7972457423839385,6.7,106.31971666117964,106.31971666117964,0.0,0.9557837169072306,6.7,6.7,6.7
 2006-11-29T08:00:00,22528.012991301668,81100846.76868601,214463611.07821044,6.8147888656554025,6.66666666666669,95.86321744147092,0.0,22543.25251866333,81155709.06718801,214373564.3391997,6.855225695271276,6.7,106.31971666117964,106.31971666117964,0.0,0.9552674538085948,6.7,6.7,6.7
 2006-11-29T09:00:00,34162.124951623635,122983649.82584512,324761662.63285446,6.8909732627083535,6.66666666666669,95.86321744147092,0.0,34119.17139494938,122829017.02181776,324730662.3316241,6.935119942034471,6.7,106.31971666117964,106.31971666117964,0.0,0.9547511907099588,6.7,6.7,6.7
 2006-11-29T10:00:00,43913.73307956111,158089439.08641994,418184332.10226846,6.955504635637781,6.66666666666669,95.86321744147092,0.0,43920.53629230327,158113930.6522918,418218681.8455126,7.002793865856641,6.7,106.31971666117964,106.31971666117964,0.0,0.9542349276113228,6.7,6.7,6.7
 2006-11-29T11:00:00,49956.73937637813,179844261.75496125,475006181.73323214,6.994755424938469,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.044015499775299,7.044015499775299,0.0,106.31971666117964,4.30182612211901,0.9490174810820012,6.984965414652657,6.700035311034923,1.1166666666976597
 2006-11-29T12:00:00,51488.48510365654,185358546.37316352,489819977.0297917,7.004988515015494,6.666666666666692,95.86321744147092,-1.0,0.0,0.0,0.0,7.054769641273169,7.054769641273169,0.0,106.31971666117964,5.3447511535713375,0.9368429292137992,7.054682496687469,6.70003968679179,1.5110076153253735e-10
 2006-11-29T13:00:00,52494.42998285473,188979947.93827704,500330495.9414987,7.012249041178625,6.666666666666692,95.86321744147092,-1.0,0.0,0.0,0.0,7.062319861857959,7.062319861857959,0.0,106.31971666117964,5.423689465401541,0.9244564754958297,7.0601386834235305,6.699977827853846,4.5070021788736386e-10
 2006-11-29T14:00:00,53392.08199817138,192211495.19341704,508440293.9973059,7.017851196249086,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.0681413606429695,7.0681413606429695,0.0,106.31971666117964,5.538015136706075,0.9117681835481593,7.0680902351854575,6.699925307687143,1.2966589283773071e-09
 2006-11-29T15:00:00,50347.4294974996,181250746.1909985,478579103.8028806,6.997223550249971,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.0466528991788495,7.0466528991788495,0.0,106.31971666117964,5.319330213332429,0.8991998792931639,7.052911236833232,6.700028456130814,1.040709888637063e-09
 2006-11-29T16:00:00,46753.10467371438,168311176.8253718,445239812.4673234,6.97419354904956,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.022462278699252,7.022462278699252,0.0,106.31971666117964,4.915253144388298,0.8875543449558849,7.024772088450743,6.7000086792067455,2.6102719985487955e-10
 2006-11-29T17:00:00,41826.82813588147,150576581.28917328,398505352.3568395,6.941911175577478,6.66666666666669,95.86321744147092,0.0,49622.16392882972,178639790.143787,471597925.6922397,7.04142261854004,6.7,106.31971666117964,106.31971666117964,0.0,0.882573487987187,6.7528013861944105,6.7528013861944105,6.7528013861944105
 2006-11-29T18:00:00,34740.93575616416,125067368.72219096,330240761.6761273,6.894757781479363,6.66666666666669,95.86321744147092,0.0,34725.81495260467,125012933.82937682,330355052.1354175,6.939191701198621,6.7,106.31971666117964,106.31971666117964,0.0,0.8820572248885511,6.7,6.7,6.7
 2006-11-29T19:00:00,29591.006970245293,106527625.09288308,281358194.8359064,6.860993281402017,6.66666666666669,95.86321744147092,0.0,29618.31255666402,106625925.20399047,281422454.1943848,6.9037680239655375,6.7,106.31971666117964,106.31971666117964,0.0,0.8815409617899151,6.7,6.7,6.7
 2006-11-29T20:00:00,28011.48008812837,100841328.31726214,266620802.8722843,6.850813916920031,6.66666666666669,95.86321744147092,1.0,201871.08976192816,726735923.1429414,4066902096.758712,-0.6089404579480409,-3.568887823952641,106.31971666117964,106.31971666117964,0.0,0.8797159928545292,-1.8188878239526405,-1.1378222852156965,-1.1378222852156965
 2006-11-29T21:00:00,26987.05978744851,97153415.23481466,256148225.2344136,6.843580388933863,6.66666666666669,95.86321744147092,1.0,142330.1653678983,512388595.324434,2178366345.4772854,-2.2113088436305595,-3.8,106.31971666117964,106.31971666117964,0.0,0.9338828095228024,-3.8,-2.416615337532169,-2.416615337532169
 2006-11-29T22:00:00,27163.45560832311,97788440.1899632,258582318.48867545,6.845261642819771,6.66666666666669,95.86321744147092,1.0,138604.28584495423,498975429.0418353,1492730636.1812418,-2.710891171538584,-3.8,106.31971666117964,106.31971666117964,0.0,0.9721691430742572,-3.8,-2.9166199503216155,-2.9166199503216155
 2006-11-29T23:00:00,28064.3064532619,101031503.2317428,266578540.44343507,6.850784726057309,6.66666666666669,95.86321744147092,1.0,101550.57022839006,365582052.8222042,953623906.2056878,-3.1039967356491807,-3.8,106.31971666117964,106.31971666117964,0.0,0.9948389559654908,-3.8,-3.3102766235472743,-3.3102766235472743
 2006-11-30T00:00:00,26027.21221006113,93697963.95622006,247428556.3602205,6.837557648664839,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-3.175373498864655,-3.175373498864655,0.0,106.31971666117964,0.0,1.0,-3.338826353833232,-3.338826353833232,-3.338826353833232
 2006-11-30T01:00:00,23397.589929542024,84231323.74635129,222158798.86132783,6.820103733286821,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-2.3504147293179005,-2.3504147293179005,0.0,106.31971666117964,0.0,1.0,-2.482829609563462,-2.482829609563462,-2.482829609563462
 2006-11-30T02:00:00,23701.1245367572,85324048.33232592,224662555.6733365,6.821833077453551,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-1.5595413050737097,-1.5595413050737097,0.0,106.31971666117964,0.0,0.9999796376129586,-1.6939696677737892,-1.6939696677737892,-1.6939696677737892
 2006-11-30T03:00:00,24492.51086296023,88173039.10665682,232651613.7510194,6.827351125866444,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-0.73289321930844,-0.73289321930844,0.0,106.31971666117964,0.0,0.9995947374397852,-0.87153427722752,-0.87153427722752,-0.87153427722752
 2006-11-30T04:00:00,25408.58933254072,91470921.5971466,241421722.86712372,6.833408678511773,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,0.1129564546360616,0.1129564546360616,0.0,106.31971666117964,0.0,0.9990784743411492,-0.0309413482757198,-0.0309413482757198,-0.0309413482757198
 2006-11-30T05:00:00,28123.96191621847,101246262.89838652,267368572.4029932,6.851330426836785,6.666666666666692,95.86321744147092,1.0,0.0,0.0,0.0,1.087289285049794,1.087289285049794,0.0,106.31971666117964,0.0,0.9985622112425132,0.9307148188345816,0.9307148188345816,0.9307148188345816
 2006-11-30T06:00:00,35959.15716366405,129452965.7891906,341678772.7656845,6.902658503976057,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,2.2288422172338302,2.2288422172338302,0.0,106.31971666117964,0.0,0.9980459481438774,2.0264553635606566,2.0264553635606566,2.0264553635606566
 2006-11-30T07:00:00,42702.324205579695,153728367.1400869,406529060.6655312,6.947453560766856,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,3.599970923652068,3.599970923652068,0.0,106.31971666117964,0.0,0.9975296850452414,3.3619923564255703,3.3619923564255703,3.3619923564255703
 2006-11-30T08:00:00,46281.67852807478,166614042.70106918,440540746.6558175,6.970947587388494,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,5.0981439699948,5.0981439699948,0.0,106.31971666117964,0.0,0.9970134219466056,4.839747559787015,4.839747559787015,4.839747559787015
 2006-11-30T09:00:00,50963.69547971969,183469303.72699088,485190131.0841486,7.001790328953615,6.66666666666669,95.86321744147092,0.0,20890.13422705246,75204483.21738884,198710408.7083677,6.645506775858987,6.501639811396097,53.15985833058982,106.31971666117964,0.0,0.9964971588479696,6.343964533833964,6.343964533833964,6.343964533833964
 2006-11-30T10:00:00,54402.48198934437,195848935.1616397,516852624.8018941,7.023662369328796,6.66666666666669,95.86321744147092,0.0,54405.63147238345,195860273.3005804,517016717.2799736,7.074304014320415,6.7,106.31971666117964,106.31971666117964,0.0,0.9959808957493336,6.7,6.7,6.7
 2006-11-30T11:00:00,55048.86101318342,198175899.6474603,523477919.1244655,7.028239081570245,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.079133794533323,7.079133794533323,0.0,106.31971666117964,4.74490147831271,0.9902096094461325,7.01595720290371,6.700024618342115,1.1166666666921703
 2006-11-30T12:00:00,56108.66200403879,201991183.21453965,533981025.4125971,7.035494598303615,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.086728061999239,7.086728061999239,0.0,106.31971666117964,5.770287110367395,0.9770129713626,7.084517745978392,6.700017974386024,1.0166371448387206e-10
 2006-11-30T13:00:00,57808.89230856197,208112012.31082308,550764156.3322728,7.047088404474601,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.098859620523136,7.098859620523136,0.0,106.31971666117964,5.947484576191745,0.9634574688710076,7.096994663149718,6.699990100639624,4.6322471784302855e-10
 2006-11-30T14:00:00,58594.25201900994,210939307.2684358,557517288.2292486,7.051753498725752,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.103746137429741,7.103746137429741,0.0,106.31971666117964,6.042613167302878,0.9495737382947224,7.103713610632834,6.699978584802644,1.3551503622958687e-09
 2006-11-30T15:00:00,57675.15025232771,207630540.90837973,548643082.0905303,7.045623158335958,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.0973571829634325,7.0973571829634325,0.0,106.31971666117964,5.978198850761395,0.9356841258458796,7.0991900531102,6.70001185599746,2.139308582134921e-09
 2006-11-30T16:00:00,56874.00361120043,204746413.0003216,541892304.5325006,7.040959704083986,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.092440139920445,7.092440139920445,0.0,106.31971666117964,5.883896683690658,0.9220471955885532,7.092493646699026,6.699984135616784,3.004788122022243e-09
 2006-11-30T17:00:00,56869.35456046892,204729676.4176881,541914840.23357,7.040975272082335,6.66666666666669,95.86321744147092,0.0,66610.6588297874,239798371.7872346,632526152.141798,7.157890297443783,6.7,106.31971666117964,106.31971666117964,0.0,0.9160910775772624,6.765398014895438,6.765398014895438,6.765398014895438
 2006-11-30T18:00:00,57908.04926693844,208468977.3609784,550737549.3509488,7.047070024562408,6.66666666666669,95.86321744147092,0.0,57858.29827313766,208289873.7832956,550929137.8720055,7.098847959536731,6.7,106.31971666117964,106.31971666117964,0.0,0.9155748144786264,6.7,6.7,6.7
 2006-11-30T19:00:00,58719.54323237715,211390355.63655785,557525074.9233371,7.051758878456223,6.66666666666669,95.86321744147092,0.0,58670.54411476707,211213958.81316143,557735076.0165491,7.10377361749084,6.7,106.31971666117964,106.31971666117964,0.0,0.9150585513799906,6.7,6.7,6.7
 2006-11-30T20:00:00,58768.301469864185,211565885.29151103,557502454.8562332,7.051743252707568,6.66666666666669,95.86321744147092,1.0,203293.7778638281,731857600.3097814,4105204602.6740737,-0.5470209092534266,-3.53458384176164,106.31971666117964,106.31971666117964,0.0,0.90911235634634,-1.7845838417616402,-1.3283894115409631,-1.3283894115409631
 2006-11-30T21:00:00,59267.487296072686,213362954.2658617,562821586.6523147,7.055417745593126,6.66666666666669,95.86321744147092,1.0,141607.04982554528,509785379.371963,2135608645.0596907,-2.242450225943348,-3.8,106.31971666117964,106.31971666117964,0.0,0.9550968597666518,-3.8,-2.672543463110689,-2.672543463110689
 2006-11-30T22:00:00,60165.85596679424,216597081.48045927,572105757.6222368,7.061831337147066,6.666666666666692,95.86321744147092,1.0,139545.34365214992,502363237.14773977,1509031863.5796642,-2.6990050233979948,-3.8,106.31971666117964,106.31971666117964,0.0,0.9852970828468028,-3.8,-3.13213265818805,-3.13213265818805
 2006-11-30T23:00:00,61161.49313859545,220181375.2989436,581529832.9544461,7.068341602798943,6.66666666666669,95.86321744147092,1.0,61777.53485444371,222399125.47599733,578825275.991094,-2.9593947459033783,-3.3818019172732767,53.15985833058982,106.31971666117964,0.0,0.9993525198751232,-3.5778995299793674,-3.372211627776318,-3.372211627776318
 2006-12-01T00:00:00,62409.69207258196,224674891.461295,592707726.8122914,7.076063465624731,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-1.4015144003164892,-1.4015144003164892,0.0,106.31971666117964,0.0,1.0,-1.751437555722057,-1.751437555722057,-1.751437555722057
 2006-12-01T01:00:00,63443.17597212444,228395433.499648,603315548.4542427,7.083391551010243,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,0.7143212459036743,0.7143212459036743,0.0,106.31971666117964,0.0,1.0,0.3601049207106723,0.3601049207106723,0.3601049207106723
 2006-12-01T02:00:00,64448.6356002012,232015088.1607243,612634941.377802,7.0898295934629365,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,2.849818804502639,2.849818804502639,0.0,106.31971666117964,0.0,0.999834093691468,2.492833706169514,2.492833706169514,2.492833706169514
 2006-12-01T03:00:00,65351.85868623794,235266691.2704565,621956648.4367012,7.096269261860555,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,4.997370057231007,4.997370057231007,0.0,106.31971666117964,0.0,0.999327671256012,4.6390337198538205,4.6390337198538205,4.6390337198538205
 2006-12-01T04:00:00,69166.9526535591,249001029.5528128,656003690.3653654,7.119790083888886,6.66666666666669,95.86321744147092,1.0,41888.78444325874,150799623.99573147,397940572.73019207,6.901152763502608,6.613072214176047,70.8798111074531,106.31971666117964,0.0,0.998811408157376,6.478630743191019,6.478630743191019,6.478630743191019
 2006-12-01T05:00:00,71728.07146397479,258221057.27030924,678950690.7941092,7.1356427781338985,6.66666666666669,95.86321744147092,1.0,71748.85167749268,258295866.0389737,679276316.3594301,7.191730127187172,6.7,106.31971666117964,106.31971666117964,0.0,0.9982951450587402,6.7,6.7,6.7
 2006-12-01T06:00:00,69620.95299401488,250635430.7784536,659563919.6229948,7.1222496042492525,6.66666666666669,95.86321744147092,0.0,69644.0244565063,250718488.04342267,659898276.7845849,7.177707462487589,6.7,106.31971666117964,106.31971666117964,0.0,0.9977788819601042,6.7,6.7,6.7
 2006-12-01T07:00:00,74281.40332518173,267413051.9706542,703143379.8559504,7.152356401734458,6.66666666666669,95.86321744147092,0.0,74292.999187588,267454797.0753168,703409865.94437,7.209193218315985,6.7,106.31971666117964,106.31971666117964,0.0,0.9972626188614684,6.7,6.7,6.7
 2006-12-01T08:00:00,76023.94807076135,273686213.05474085,719442798.1343005,7.163616831880858,6.66666666666669,95.86321744147092,0.0,76051.74109856208,273786267.9548235,719854231.0116311,7.221092644258733,6.7,106.31971666117964,106.31971666117964,0.0,0.9967463557628324,6.7,6.7,6.7
 2006-12-01T09:00:00,73710.63362368623,265358281.0452704,697858108.8848864,7.148704925307122,6.66666666666669,95.86321744147092,0.0,73734.5413278104,265444348.78011745,698203688.1253526,7.205426333702942,6.7,106.31971666117964,106.31971666117964,0.0,0.9962300926641964,6.7,6.7,6.7
 2006-12-01T10:00:00,67192.62613666589,241893454.0919972,637870436.8234905,7.107263115097624,6.66666666666669,95.86321744147092,0.0,67221.62793415923,241997860.5629733,638243450.4618704,7.16203657972988,6.7,106.31971666117964,106.31971666117964,0.0,0.9957138295655604,6.7,6.7,6.7
 2006-12-01T11:00:00,62313.24795639411,224327692.6430188,591993390.7446125,7.075569988979477,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.128789052116043,7.128789052116043,0.0,106.31971666117964,5.328410714138017,0.989254898079377,7.057324052049758,6.700051514468769,1.1166666671488417
 2006-12-01T12:00:00,62275.01732900774,224190062.38442785,591959022.5363466,7.075546246702044,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.1287137683235215,7.1287137683235215,0.0,106.31971666117964,6.393981824558054,0.9744758828448142,7.128710280601733,6.699995405917176,1.2587941059886514e-09
 2006-12-01T13:00:00,63386.03587218691,228189729.13987288,602555900.1045976,7.082866772839846,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.136432372854166,7.136432372854166,0.0,106.31971666117964,6.4702669567117885,0.9596280943731847,7.134219198577636,6.700052266661729,3.793223809130571e-09
 2006-12-01T14:00:00,64290.43914760106,231445580.93136385,610758978.9228749,7.088533632683281,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.142375943119901,7.142375943119901,0.0,106.31971666117964,6.583557641306098,0.9444757480664042,7.142310314044863,6.700042283267507,1.0957531178708754e-08
 2006-12-01T15:00:00,63172.47978419177,227420927.22309035,600195471.7086104,7.0812361408446405,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.13471580914783,7.13471580914783,0.0,106.31971666117964,6.509206855392688,0.9293126965084284,7.136968484688926,6.700020267229088,1.7196247685073256e-08
 2006-12-01T16:00:00,61391.25879123186,221008531.6484347,583263368.1059827,7.069539155685671,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.122411470514199,7.122411470514199,0.0,106.31971666117964,6.332115594620672,0.9145120526561022,7.124290133708274,6.699985300678649,1.909334468308544e-08
 2006-12-01T17:00:00,58660.914435897634,211179291.96923143,557066573.6412655,7.051442157109634,6.66666666666669,95.86321744147092,0.0,68824.39063787222,247767806.29634,653523437.0543892,7.173082875350822,6.7,106.31971666117964,106.31971666117964,0.0,0.9081443351708596,6.769615952404472,6.769615952404472,6.769615952404472
 2006-12-01T18:00:00,57858.58526305432,208290906.9469956,551063462.8058654,7.047295166356912,6.66666666666669,95.86321744147092,0.0,57878.81819463407,208363745.50068265,551255103.059056,7.099083870515673,6.7,106.31971666117964,106.31971666117964,0.0,0.9076280720722236,6.7,6.7,6.7
 2006-12-01T19:00:00,58518.41221225186,210666283.9641068,557828450.2926106,7.051968451177925,6.66666666666669,95.86321744147092,0.0,58542.24020958823,210752064.7545176,558038735.0178589,7.103993376313241,6.7,106.31971666117964,106.31971666117964,0.0,0.9071118089735878,6.7,6.7,6.7
 2006-12-01T20:00:00,58515.21639803412,210654779.0329228,557708056.9310405,7.051885283073292,6.66666666666669,95.86321744147092,1.0,205007.37416891404,738026547.0080904,4163421149.358532,-0.5096290214265845,-3.5395756270849605,106.31971666117964,106.31971666117964,0.0,0.9021604567786228,-1.78957562708496,-1.277883701745561,-1.277883701745561
 2006-12-01T21:00:00,59691.68797396042,214890076.70625743,568324081.1950833,7.05921891934631,6.66666666666669,95.86321744147092,1.0,142901.91723216602,514446902.0357977,2228155688.477029,-2.1750443092157066,-3.8,106.31971666117964,106.31971666117964,0.0,0.950212177499456,-3.8,-2.6093189852207765,-2.6093189852207765
 2006-12-01T22:00:00,59554.64572025967,214396724.59293485,565896145.5457749,7.057541680387004,6.66666666666669,95.86321744147092,1.0,139865.1283463743,503514462.04694754,1572959530.1718023,-2.652409713468669,-3.8,106.31971666117964,106.31971666117964,0.0,0.9823666413394276,-3.8,-3.0817041301442103,-3.0817041301442103
 2006-12-01T23:00:00,57640.177431790486,207504638.75444573,548985364.5846614,7.045859609236499,6.66666666666669,95.86321744147092,1.0,81678.14179008012,294041310.4442884,765284226.3045099,-3.0331253152308286,-3.5916063219227463,70.8798111074531,106.31971666117964,0.0,0.9986950834419832,-3.720544043812106,-3.4377426709711467,-3.4377426709711467
 2006-12-02T00:00:00,57028.53015829865,205302708.56987515,542277089.8421717,7.041225512180438,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-1.90042257310334,-1.90042257310334,0.0,106.31971666117964,0.0,1.0,-2.221574994098479,-2.221574994098479,-2.221574994098479
 2006-12-02T01:00:00,55901.50345154675,201245412.42556828,531600227.1462612,7.033849946620388,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,0.0009480973361947,0.0009480973361947,0.0,106.31971666117964,0.0,1.0,-0.3117320666764561,-0.3117320666764561,-0.3117320666764561
 2006-12-02T02:00:00,55049.26637129663,198177358.93666783,523615993.7224599,7.028334461733219,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,1.8511013705081536,1.8511013705081536,0.0,106.31971666117964,0.0,1.0,1.5443760287450183,1.5443760287450183,1.5443760287450183
 2006-12-02T03:00:00,55062.20044951807,198223921.61826503,523550969.4722526,7.028289543695341,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,3.683507297586468,3.683507297586468,0.0,106.31971666117964,0.0,0.999888058248248,3.3791785885658108,3.3791785885658108,3.3791785885658108
 2006-12-02T04:00:00,55073.25269449814,198263709.7001933,523568239.671114,7.028301474542978,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,5.504116656946149,5.504116656946149,0.0,106.31971666117964,0.0,0.9994018681235088,5.200445584987938,5.200445584987938,5.200445584987938
 2006-12-02T05:00:00,55109.69570003873,198394904.52013943,523668830.2109457,7.028370960917553,6.66666666666669,95.86321744147092,1.0,40098.01585951102,144352857.09423968,380559429.78867537,6.953742857161605,6.678224448115041,88.59976388431636,106.31971666117964,0.0,0.9988856050248728,6.6057198777541934,6.6057198777541934,6.6057198777541934
 2006-12-02T06:00:00,52992.1746500264,190771828.74009505,504390015.0243192,7.01505332079732,6.66666666666669,95.86321744147092,0.0,53016.3728427666,190858942.23395973,504585236.9556685,7.06530653150972,6.7,106.31971666117964,106.31971666117964,0.0,0.9983693419262368,6.7,6.7,6.7
 2006-12-02T07:00:00,51478.15013199149,185321340.4751694,489616083.6569472,7.004847669500468,6.66666666666669,95.86321744147092,0.0,51452.58930126345,185229321.4845484,489771462.0228717,7.05458472753877,6.7,106.31971666117964,106.31971666117964,0.0,0.9978530788276008,6.7,6.7,6.7
 2006-12-02T08:00:00,51438.84939090652,185179857.8072635,489626706.3008943,7.004855006629501,6.66666666666669,95.86321744147092,0.0,51419.81846158567,185111346.4617084,489782201.6811026,7.054592498957142,6.7,106.31971666117964,106.31971666117964,0.0,0.9973368157289648,6.7,6.7,6.7
 2006-12-02T09:00:00,52513.1771190196,189047437.6284705,500136583.3414568,7.01211508795372,6.66666666666669,95.86321744147092,0.0,52534.09420759521,189122739.1473428,500274448.2149437,7.062186533273485,6.7,106.31971666117964,106.31971666117964,0.0,0.996820552630329,6.7,6.7,6.7
 2006-12-02T10:00:00,53454.766164185385,192437158.19106737,508403290.5484792,7.017825635284929,6.66666666666669,95.86321744147092,0.0,53436.702675228415,192372129.6308223,508580765.1313001,7.0681983968766815,6.7,106.31971666117964,106.31971666117964,0.0,0.996304289531693,6.7,6.7,6.7
 2006-12-02T11:00:00,52233.5377036444,188040735.73311988,497840319.7591506,7.010528858254641,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.060551328534518,7.060551328534518,0.0,106.31971666117964,4.5380302686064,0.9907533243928212,7.001412608531489,6.69999804157003,1.1166666666739178
 2006-12-02T12:00:00,51533.92260424364,185522121.3752771,489628819.7588971,7.00485646741247,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.054542896673477,7.054542896673477,0.0,106.31971666117964,5.345103266086634,0.9783619953674406,7.054604299146309,6.69994206150183,1.1649792241996693e-11
 2006-12-02T13:00:00,52607.92206185075,189388519.4226628,500104958.204471,7.012093241823543,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.062130215503789,7.062130215503789,0.0,106.31971666117964,5.42051820044354,0.9659813140848562,7.059905163384143,6.699966746418112,4.123279495615861e-11
 2006-12-02T14:00:00,54329.64682669271,195586728.57609376,517093620.1666579,7.023828846786524,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.074497060564887,7.074497060564887,0.0,106.31971666117964,5.600856447901429,0.953240952193688,7.072600149007843,6.700018551522777,1.9795143302303584e-10
 2006-12-02T15:00:00,51905.757295052455,186860726.2621888,494008902.9753353,7.007882199088392,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.057793756942611,7.057793756942611,0.0,106.31971666117964,5.475473620595675,0.9403700792699672,7.063798172904132,6.699997123216579,2.4012569710407656e-10
 2006-12-02T16:00:00,49461.71773732588,178062183.8543732,471152861.5305503,6.992093616452158,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.041281957639957,7.041281957639957,0.0,106.31971666117964,5.153379507669549,0.9282867476647392,7.041362054307718,6.700063067603193,9.864065120268606e-11
 2006-12-02T17:00:00,48612.47639301894,175004915.01486817,462384828.13844925,6.986036862212817,6.66666666666669,95.86321744147092,0.0,56957.019188478735,205045269.07852343,541195402.5518988,7.091795850014436,6.7,106.31971666117964,106.31971666117964,0.0,0.92304081694579,6.756895245611518,6.756895245611518,6.756895245611518
 2006-12-02T18:00:00,47924.86305577108,172529507.0007759,455745475.7755246,6.981450562835467,6.66666666666669,95.86321744147092,0.0,47870.36762455278,172333323.44839,455877320.3304904,7.030052322119652,6.7,106.31971666117964,106.31971666117964,0.0,0.9225245538471536,6.7,6.7,6.7
 2006-12-02T19:00:00,46729.73063797558,168227030.29671207,445227754.8928788,6.974185220429166,6.66666666666669,95.86321744147092,0.0,46855.31715912506,168679141.7728502,445367308.36399287,7.022445040202844,6.7,106.31971666117964,106.31971666117964,0.0,0.9220082907485178,6.7,6.7,6.7
 2006-12-02T20:00:00,43996.59204499269,158387731.3619737,417783599.0240447,6.955227742717889,6.66666666666669,95.86321744147092,1.0,192313.40602310223,692328261.6831679,3750444619.402519,-0.8372266094048855,-3.566928337407196,106.31971666117964,106.31971666117964,0.0,0.9170879177844772,-1.9479233023616864,-1.4851219717118755,-1.4851219717118755
 2006-12-02T21:00:00,40403.157336004246,145451366.40961528,383664582.7772152,6.931659822613554,6.66666666666669,95.86321744147092,1.0,139865.1283463743,503514462.04694754,1847144944.721748,-2.45260038945156,-3.8,106.31971666117964,106.31971666117964,0.0,0.9608881861552372,-3.8,-2.7511583821870467,-2.7511583821870467
 2006-12-02T22:00:00,37822.2520338659,136160107.32191724,360051084.2519825,6.915348859676321,6.66666666666669,95.86321744147092,1.0,126345.4942185204,454843779.1866735,1212117205.812374,-2.915476378270776,-3.8,106.31971666117964,106.31971666117964,0.0,0.9886970619579304,-3.8,-3.192424656268678,-3.192424656268678
 2006-12-02T23:00:00,34027.626274517286,122499454.58826225,323476991.95911264,6.890085800645637,6.66666666666669,95.86321744147092,1.0,31566.189734466698,113638283.04408012,296724340.036487,-3.1943805888441514,-3.410955530699861,35.43990555372655,106.31971666117964,0.0,0.9998566123634128,-3.55320209912018,-3.422835847823979,-3.422835847823979
 2006-12-03T00:00:00,30555.01483171309,109998053.39416713,290370769.482439,6.867218431930879,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-2.336360662588505,-2.336360662588505,0.0,106.31971666117964,0.0,1.0,-2.509139026946078,-2.509139026946078,-2.509139026946078
 2006-12-03T01:00:00,28738.37990322316,103458167.65160336,273615426.5681403,6.8556452087731365,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-1.3359567213189971,-1.3359567213189971,0.0,106.31971666117964,0.0,0.9999899125677424,-1.49861381475554,-1.49861381475554,-1.49861381475554
 2006-12-03T02:00:00,26991.50731053001,97169426.31790802,256254277.3827368,6.843653640764327,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-0.3959893120335708,-0.3959893120335708,0.0,106.31971666117964,0.0,0.9996383219322512,-0.5481232563232941,-0.5481232563232941,-0.5481232563232941
 2006-12-03T03:00:00,29197.89277306314,105112413.98302732,277969621.1720752,6.8586527541953215,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,0.5447369230775858,0.5447369230775858,0.0,106.31971666117964,0.0,0.9991220588336152,0.3788307051785659,0.3788307051785659,0.3788307051785659
 2006-12-03T04:00:00,33620.936217399234,121035370.38263725,320000351.89402,6.887684356644758,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,1.6287063880231785,1.6287063880231785,0.0,106.31971666117964,0.0,0.9986057957349792,1.4390845208748484,1.4390845208748484,1.4390845208748484
 2006-12-03T05:00:00,35222.61998597975,126801431.94952708,334710061.3964586,6.897844819507942,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,2.8011962395350056,2.8011962395350056,0.0,106.31971666117964,0.0,0.9980895326363431,2.604416120238688,2.604416120238688,2.604416120238688
 2006-12-03T06:00:00,34066.67726285404,122640038.14627457,324163604.8100319,6.890560034478587,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,3.9632178430083536,3.9632178430083536,0.0,106.31971666117964,0.0,0.9975732695377072,3.772944398015842,3.772944398015842,3.772944398015842
 2006-12-03T07:00:00,35488.688790680964,127759279.64645147,337210758.95744514,6.899572158488966,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,5.121935537497063,5.121935537497063,0.0,106.31971666117964,0.0,0.9970570064390714,4.922600971678119,4.922600971678119,4.922600971678119
 2006-12-03T08:00:00,43231.63730638794,155633894.30299658,411249190.9108845,6.950714151598411,6.666666666666692,95.86321744147092,0.0,9957.78102735204,35848011.698467344,94552858.7456877,6.435244965429329,6.366784651930348,35.43990555372655,106.31971666117964,0.0,0.9965407433404354,6.1885168375896304,6.1885168375896304,6.1885168375896304
 2006-12-03T09:00:00,49846.4741906733,179447307.08642393,474790232.9283667,6.9946062518415095,6.66666666666669,95.86321744147092,0.0,49867.42270333025,179522721.7319889,474435582.1219014,7.043484776352109,6.7,106.31971666117964,106.31971666117964,0.0,0.9960244802417996,6.7,6.7,6.7
 2006-12-03T10:00:00,53442.09360088349,192391536.9631805,508867121.33708143,7.018146060333275,6.66666666666669,95.86321744147092,0.0,53481.99068762523,192535166.4754508,509009004.7619128,7.068508306047594,6.7,106.31971666117964,106.31971666117964,0.0,0.9955082171431636,6.7,6.7,6.7
 2006-12-03T11:00:00,57057.172564777946,205405821.23320052,543087454.2325975,7.04178533004747,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.093257482057424,7.093257482057424,0.0,106.31971666117964,4.888108284616731,0.9896071759128516,7.025983763153792,6.699959004470746,1.116666666731547
 2006-12-03T12:00:00,61820.504590766046,222553816.52675772,587890676.0092831,7.072735802247469,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.125756115733485,7.125756115733485,0.0,106.31971666117964,6.262546895638408,0.9755942697982476,7.119394620548806,6.700025599826142,9.451426308260123e-10
 2006-12-03T13:00:00,65198.7166921892,234715380.0918811,619686712.2554288,7.094701132004363,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.148807928563431,7.148807928563431,0.0,106.31971666117964,6.647420017035589,0.960522439999808,7.146857012119219,6.700013145639989,6.362578168032466e-09
 2006-12-03T14:00:00,65006.59592508199,234023745.3302952,617639733.6010548,7.0932870273356174,6.666666666666692,95.86321744147092,-1.0,0.0,0.0,0.0,7.147373641919075,7.147373641919075,0.0,106.31971666117964,6.679346987274456,0.9450356646791028,7.149183012079473,6.700047053747767,1.4039635676255102e-08
 2006-12-03T15:00:00,65183.648490174906,234661134.56462967,619779284.9487213,7.094765084152524,6.666666666666692,95.86321744147092,-1.0,0.0,0.0,0.0,7.148898389181866,7.148898389181866,0.0,106.31971666117964,6.649973934700494,0.9296776721993903,7.1470686459794335,6.700040014206536,2.70719554921565e-08
 2006-12-03T16:00:00,63859.56723823258,229894442.05763724,607049449.8968511,7.085971022183695,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.139695312287608,7.139695312287608,0.0,106.31971666117964,6.603793508116898,0.9142586471634117,7.143748815335879,6.700025703247885,4.369077174123012e-08
 2006-12-03T17:00:00,61356.10875130733,220881991.5047064,583325068.1016285,7.069581778854449,6.66666666666669,95.86321744147092,0.0,71861.23831491965,258700457.93371072,682475127.7828612,7.194033360502812,6.7,106.31971666117964,106.31971666117964,0.0,0.9076575456221386,6.771553000526288,6.771553000526288,6.771553000526288
 2006-12-03T18:00:00,60651.76547307524,218346355.70307088,576479781.5989841,7.064852961611865,6.66666666666669,95.86321744147092,0.0,60653.73184961575,218353434.65861672,576706379.2694516,7.117503482880976,6.7,106.31971666117964,106.31971666117964,0.0,0.9071412825235028,6.7,6.7,6.7
 2006-12-03T19:00:00,59535.42501930997,214327530.0695159,565828496.9059289,7.057494947116511,6.666666666666692,95.86321744147092,0.0,59584.0701607902,214502652.5788448,566061294.7795392,7.109799472807738,6.7,106.31971666117964,106.31971666117964,0.0,0.9066250194248668,6.7,6.7,6.7
 2006-12-03T20:00:00,57673.098337913725,207623154.0164894,548877256.5649093,7.045784928057039,6.66666666666669,95.86321744147092,1.0,204877.19976443177,737557919.1519543,4158411733.319785,-0.5133182334396564,-3.539620366306764,106.31971666117964,106.31971666117964,0.0,0.9017300969887408,-1.7896203663067636,-1.2747018808627353,-1.2747018808627353
 2006-12-03T21:00:00,55905.53647958269,201259931.32649767,531629744.35094094,7.033870337787498,6.66666666666669,95.86321744147092,1.0,142590.5189435221,513325868.1966796,2196572900.9122725,-2.1980484019745226,-3.8,106.31971666117964,106.31971666117964,0.0,0.9499063228474096,-3.8,-2.605450453314387,-2.605450453314387
 2006-12-03T22:00:00,56151.300694337806,202144682.4996161,534008949.2607656,7.035513888608357,6.66666666666669,95.86321744147092,1.0,139865.1283463743,503514462.04694754,1545227345.4442365,-2.6726220332177952,-3.8,106.31971666117964,106.31971666117964,0.0,0.9821812706981232,-3.8,-3.0785608086737013,-3.0785608086737013
