Date/Time,Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Rate [W](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Energy [J](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Rate [W](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Energy [J](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-12-03T23:00:00,57797.34995978516,208070459.8552265,550854098.5777377,7.047150537350554,6.66666666666669,95.86321744147092,1.0,81645.93098735857,293925351.55449086,764982426.8426323,-3.029355499154132,-3.5876166513572127,70.8798111074531,106.31971666117964,0.0,0.9986378834714787,-3.719310977897677,-3.4351264889273883,-3.4351264889273883
 2006-12-04T00:00:00,58544.56581168364,210760436.9220611,557658265.2378261,7.051850886648265,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-1.852409249362557,-1.852409249362557,0.0,106.31971666117964,0.0,1.0,-2.182542652949825,-2.182542652949825,-2.182542652949825
 2006-12-04T01:00:00,58583.42692834026,210900336.9420249,557702990.2307434,7.051881782749451,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,0.1201997570811954,0.1201997570811954,0.0,106.31971666117964,0.0,1.0,-0.2079307497548424,-0.2079307497548424,-0.2079307497548424
 2006-12-04T02:00:00,58604.91066149154,210977678.3813696,557721209.8857371,7.051894369301516,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,2.082420772769439,2.082420772769439,0.0,106.31971666117964,0.0,1.0,1.7562634868923757,1.7562634868923757,1.7562634868923757
 2006-12-04T03:00:00,57626.367186935815,207454921.8729689,548801411.5101095,7.045732532706341,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,4.015453892277845,4.015453892277845,0.0,106.31971666117964,0.0,0.9998219042975264,3.6975023594082415,3.6975023594082415,3.6975023594082415
 2006-12-04T04:00:00,56890.582277087866,204806096.19751632,542011870.7232549,7.041042300634401,6.66666666666669,95.86321744147092,1.0,1004.0932186845632,3614735.587264427,9503689.45148388,5.936926902452921,5.930044748710813,17.719952776863273,106.31971666117964,0.0,0.999313043983282,5.62429949054166,5.62429949054166,5.62429949054166
 2006-12-04T05:00:00,55834.76376453715,201005149.5523337,531622646.569558,7.033865433906185,6.66666666666669,95.86321744147092,1.0,54301.99863135217,195487195.0728678,517164041.9010651,7.07440940903545,6.7,106.31971666117964,106.31971666117964,0.0,0.9987967808846462,6.7,6.7,6.7
 2006-12-04T06:00:00,55100.36266720834,198361305.60195,523666027.76175183,7.028369025365706,6.66666666666669,95.86321744147092,0.0,55108.60011270549,198390960.40573972,523847816.8107206,7.0792480666813935,6.7,106.31971666117964,106.31971666117964,0.0,0.9982805177860102,6.7,6.7,6.7
 2006-12-04T07:00:00,54171.3539653164,195016874.27513903,514915696.4353869,7.022324353110824,6.66666666666669,95.86321744147092,0.0,54186.5153654787,195071455.31572333,515103844.52388895,7.072919551761379,6.7,106.31971666117964,106.31971666117964,0.0,0.9977642546873744,6.7,6.7,6.7
 2006-12-04T08:00:00,50279.78226299612,181007216.1467861,478291889.6303544,6.997025148250856,6.66666666666669,95.86321744147092,0.0,50209.53894873304,180754340.2154389,478483066.96971,7.046414264384932,6.7,106.31971666117964,106.31971666117964,0.0,0.9972479915887384,6.7,6.7,6.7
 2006-12-04T09:00:00,51849.87551349151,186659551.84856948,494086058.12802994,7.007935520781165,6.66666666666669,95.86321744147092,0.0,52006.156233318026,187222162.4399449,494188423.6690048,7.057781479065794,6.7,106.31971666117964,106.31971666117964,0.0,0.9967317284901024,6.7,6.7,6.7
 2006-12-04T10:00:00,59173.7835998433,213025620.95943588,562435738.462382,7.055151257943332,6.66666666666669,95.86321744147092,0.0,59062.62006339044,212625432.2282056,562593315.1257906,7.107289478372245,6.7,106.31971666117964,106.31971666117964,0.0,0.9962154653914664,6.7,6.7,6.7
 2006-12-04T11:00:00,62303.562743808296,224292825.87770987,592185268.6292413,7.075702541322355,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.1289140955933705,7.1289140955933705,0.0,106.31971666117964,5.32957695922494,0.9897551543917226,7.057397250472087,6.7000421121122296,1.1166666671373122
 2006-12-04T12:00:00,63449.607617087946,228418587.4215166,602830037.2406746,7.083056152434062,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.136689587105347,7.136689587105347,0.0,106.31971666117964,6.473262265770891,0.974900928584568,7.13449121279173,6.700106757181529,1.712968433764672e-09
 2006-12-04T13:00:00,63132.95610705903,227278641.9854125,600364864.4684888,7.081353161237105,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.1348341223447775,7.1348341223447775,0.0,106.31971666117964,6.510015928844266,0.959811713564692,7.137020630839445,6.700014992892691,3.9843429296600634e-09
 2006-12-04T14:00:00,61339.91327651523,220823687.79545483,583425757.4019217,7.069651336672279,6.666666666666692,95.86321744147092,-1.0,0.0,0.0,0.0,7.122540030014952,7.122540030014952,0.0,106.31971666117964,6.333976676714155,0.9450063659792894,7.124431285263725,6.69999327778265,4.687124022240141e-09
 2006-12-04T15:00:00,58479.11554728199,210524815.9702152,557441346.793876,7.051701052929016,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.103660535788305,7.103660535788305,0.0,106.31971666117964,6.099751807224922,0.9306574455507892,7.107721207465328,6.699932084476448,4.272849777701519e-09
 2006-12-04T16:00:00,54992.80999429906,197974115.97947657,523246513.4202476,7.02807924147686,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.078992808848203,7.078992808848203,0.0,106.31971666117964,5.7503520390382965,0.9170541350808804,7.083126079867693,6.700025223407603,2.3170110274861604e-09
 2006-12-04T17:00:00,52392.50257009535,188613009.25234327,497822394.5664553,7.010516476066273,6.66666666666669,95.86321744147092,0.0,61171.68538726034,220218067.3941373,582952736.513522,7.122015311627787,6.7,106.31971666117964,106.31971666117964,0.0,0.9112944883603816,6.76144351299495,6.76144351299495,6.76144351299495
 2006-12-04T18:00:00,51426.78127868972,185136412.603283,489772147.1279832,7.004955473602002,6.66666666666669,95.86321744147092,0.0,51486.24013332246,185350464.4799609,489927603.122633,7.054697740272093,6.7,106.31971666117964,106.31971666117964,0.0,0.9107782252617456,6.7,6.7,6.7
 2006-12-04T19:00:00,50389.90064283081,181403642.3141909,479197437.7863007,6.997650651955044,6.66666666666669,95.86321744147092,0.0,50370.50151302491,181333805.4468897,479361136.9257843,7.047049878602764,6.7,106.31971666117964,106.31971666117964,0.0,0.9102619621631096,6.7,6.7,6.7
 2006-12-04T20:00:00,47492.67902443953,170973644.48798233,451725539.29580176,6.978673713401903,6.66666666666669,95.86321744147092,1.0,200929.77039720365,723347173.4299331,4030747512.3856177,-0.6214093901746832,-3.5549312139696254,106.31971666117964,106.31971666117964,0.0,0.90513217993436,-1.804931213969625,-1.3085273664970358,-1.3085273664970358
 2006-12-04T21:00:00,44064.643615844245,158632717.01703927,417725283.4994587,6.955187460800592,6.66666666666669,95.86321744147092,1.0,140817.44563165237,506942804.2739487,2039191122.6108503,-2.3126855576583,-3.8,106.31971666117964,106.31971666117964,0.0,0.9523449666111264,-3.8,-2.636587966207994,-2.636587966207994
 2006-12-04T22:00:00,42483.97737292003,152942318.54251212,402871056.1069926,6.94492675265262,6.66666666666669,95.86321744147092,1.0,135700.39186113994,488521410.70010376,1378592387.266554,-2.794095857997059,-3.8,106.31971666117964,106.31971666117964,0.0,0.9836531317290896,-3.8,-3.1036709689203223,-3.1036709689203223
 2006-12-04T23:00:00,47597.74181960392,171351870.55057412,452157863.5288001,6.978972433511668,6.66666666666669,95.86321744147092,1.0,55196.908619303664,198708871.0294932,517681611.8785226,-3.077150812699019,-3.454965723532519,53.15985833058982,106.31971666117964,0.0,0.9989984957829836,-3.6171522079456806,-3.4019397564853127,-3.4019397564853127
 2006-12-05T00:00:00,51469.053194675165,185288591.5008306,489934720.6788101,7.005067777043725,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-1.8117993985740064,-1.8117993985740064,0.0,106.31971666117964,0.0,0.9999320462069156,-2.1017161445454344,-2.1017161445454344,-2.1017161445454344
 2006-12-05T01:00:00,51448.67387665683,185215225.95596457,489896457.4435264,7.00504134618171,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-0.0760457154767809,-0.0760457154767809,0.0,106.31971666117964,0.0,0.9994768950898542,-0.364820456607549,-0.364820456607549,-0.364820456607549
 2006-12-05T02:00:00,51513.75056501119,185449502.03404024,489877165.18744993,7.005028019515181,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,1.6515153358385266,1.6515153358385266,0.0,106.31971666117964,0.0,0.9989606319912182,1.3642546975520606,1.3642546975520606,1.3642546975520606
 2006-12-05T03:00:00,48326.75952005188,173976334.27218676,460050624.25531954,6.98442448454306,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,3.3196443920016487,3.3196443920016487,0.0,106.31971666117964,0.0,0.9984443688925824,3.0524635390687034,3.0524635390687034,3.0524635390687034
 2006-12-05T04:00:00,43976.364794368215,158314913.25972557,417906615.2587803,6.955312717804664,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,4.836498421742211,4.836498421742211,0.0,106.31971666117964,0.0,0.9979281057939464,4.592083482116333,4.592083482116333,4.592083482116333
 2006-12-05T05:00:00,40283.61546393712,145021015.67017365,383607454.95370513,6.931620362326004,6.666666666666692,95.86321744147092,1.0,6990.513395269329,25165848.22296958,66628509.76678293,6.339797175419008,6.2915534689906645,35.43990555372655,106.31971666117964,0.0,0.9974118426953104,6.117767908118505,6.117767908118505,6.117767908118505
 2006-12-05T06:00:00,37827.92901644731,136180544.45921037,360032925.87491506,6.91533631724892,6.66666666666669,95.86321744147092,0.0,37733.725802977184,135841412.89071786,359618968.43235296,6.960375955066049,6.7,106.31971666117964,106.31971666117964,0.0,0.9968955795966744,6.7,6.7,6.7
 2006-12-05T07:00:00,37136.2531980132,133690511.5128475,353261859.06690735,6.910659253159127,6.666666666666692,95.86321744147092,0.0,37136.22560806592,133690412.18903732,353330242.79073924,6.955823619507235,6.7,106.31971666117964,106.31971666117964,0.0,0.9963793164980383,6.7,6.7,6.7
 2006-12-05T08:00:00,39973.36033254141,143904097.19714907,381420052.6994113,6.930109430585975,6.66666666666669,95.86321744147092,0.0,40101.23363260837,144364441.0773901,381462525.3251762,6.976187944945422,6.7,106.31971666117964,106.31971666117964,0.0,0.9958630533994024,6.7,6.7,6.7
 2006-12-05T09:00:00,46419.28746863833,167109434.88709795,441671651.801216,6.97172882747672,6.66666666666669,95.86321744147092,0.0,46431.85765192044,167154687.54691356,441736510.3136625,7.0198168568392445,6.7,106.31971666117964,106.31971666117964,0.0,0.9953467903007666,6.7,6.7,6.7
 2006-12-05T10:00:00,52656.18323928668,189562259.66143203,501080212.431704,7.012766966052098,6.66666666666669,95.86321744147092,0.0,52658.68231515496,189571256.33455783,501200792.7873789,7.062856917230217,6.7,106.31971666117964,106.31971666117964,0.0,0.9948305272021306,6.7,6.7,6.7
 2006-12-05T11:00:00,57181.26893234465,205852568.1564407,543367778.2996416,7.0419789778886175,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.093491689478893,7.093491689478893,0.0,106.31971666117964,4.890429846249642,0.9889266546580244,7.026184463890176,6.699993786868574,1.1166666667351723
 2006-12-05T12:00:00,58642.03591707978,211111329.3014872,558257129.6538668,7.0522645854239565,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.1043110667218405,7.1043110667218405,0.0,106.31971666117964,6.049499157856626,0.9751038469859962,7.104231485649353,6.7000069051899045,3.367635059703389e-10
 2006-12-05T13:00:00,60629.48000814844,218266128.0293344,577556769.7358268,7.06559697444462,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.118239622946482,7.118239622946482,0.0,106.31971666117964,6.190623398336283,0.9610101233241796,7.11421640867789,6.699974265653665,1.4400162543874255e-09
 2006-12-05T14:00:00,60136.90490952036,216492857.67427328,572961792.1010965,7.062422708335642,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.114965940385709,7.114965940385709,0.0,106.31971666117964,6.2565017997998,0.9464922588145877,7.118919850294042,6.699992965253007,3.35832132473494e-09
 2006-12-05T15:00:00,55672.74375025867,200421877.5009312,529918241.5432803,7.032688062536185,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.083816888757024,7.083816888757024,0.0,106.31971666117964,5.845186882298805,0.9325723284013032,7.089805056641429,6.700011665164976,1.6057025338985412e-09
 2006-12-05T16:00:00,49130.39509489261,176869422.34161338,467944031.8027766,6.989877092742595,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.038926522882217,7.038926522882217,0.0,106.31971666117964,5.241991082437804,0.9198680612629638,7.047493487218497,6.699994646987565,3.02465164025989e-10
 2006-12-05T17:00:00,45017.40892340764,162062672.12426746,428166314.0712187,6.962399728057708,6.66666666666669,95.86321744147092,0.0,52723.9460019854,189806205.60714743,501427468.8145467,7.063014557852952,6.7,106.31971666117964,106.31971666117964,0.0,0.9146739369822948,6.752900978800777,6.752900978800777,6.752900978800777
 2006-12-05T18:00:00,41100.47225535176,147961700.11926636,391592926.6629305,6.937136362999465,6.66666666666669,95.86321744147092,0.0,41105.49571469757,147979784.57291123,391727182.05354816,6.98361815791842,6.7,106.31971666117964,106.31971666117964,0.0,0.914157673883659,6.7,6.7,6.7
 2006-12-05T19:00:00,38743.76000552162,139477536.01987785,368776373.4492223,6.92137580314139,6.66666666666669,95.86321744147092,0.0,38688.02821497688,139276901.57391676,368852944.1704426,6.967060279449665,6.7,106.31971666117964,106.31971666117964,0.0,0.913641410785023,6.7,6.7,6.7
 2006-12-05T20:00:00,38649.41113308804,139137880.07911694,368706911.13506687,6.92132782105244,6.66666666666669,95.86321744147092,1.0,197397.4328607292,710630758.298625,3916825940.528391,-0.7211245091913471,-3.571868660702864,106.31971666117964,106.31971666117964,0.0,0.9083120808097204,-1.8218686607028631,-1.3423798182333857,-1.3423798182333857
 2006-12-05T21:00:00,40823.31662140134,146963939.83704484,388025415.155623,6.934672074479036,6.66666666666669,95.86321744147092,1.0,140164.39390038603,504591818.0413897,1968627112.818341,-2.364087668583042,-3.8,106.31971666117964,106.31971666117964,0.0,0.954608428273199,-3.8,-2.6660973594781603,-2.6660973594781603
 2006-12-05T22:00:00,43441.15839161697,156388170.20982108,413377593.0298128,6.952184235787873,6.66666666666669,95.86321744147092,1.0,135167.40662159488,486602663.8377415,1356605173.136048,-2.8101247418727424,-3.8,106.31971666117964,106.31971666117964,0.0,0.985006621576669,-3.8,-3.1270716487531747,-3.1270716487531747
 2006-12-05T23:00:00,45367.6040598336,163323374.615401,430274944.95021045,6.963856296925949,6.66666666666669,95.86321744147092,1.0,53778.26054840265,193601737.9742496,504568997.18427664,-3.111539271076147,-3.4797900653644285,53.15985833058982,106.31971666117964,0.0,0.9992901387407191,-3.62886499527121,-3.421493955834072,-3.421493955834072
 2006-12-06T00:00:00,45898.004472907465,165232816.10246688,436893667.8913616,6.968428286859459,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-1.9985148711834253,-1.9985148711834253,0.0,106.31971666117964,0.0,1.0,-2.257580989125198,-2.257580989125198,-2.257580989125198
 2006-12-06T01:00:00,45957.7388370338,165447859.8133217,436945834.7656283,6.968464320862893,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-0.4467359713510614,-0.4467359713510614,0.0,106.31971666117964,0.0,0.999998339090608,-0.7050266825075422,-0.7050266825075422,-0.7050266825075422
 2006-12-06T02:00:00,45920.21224443011,165312764.0799484,437008344.98181546,6.968507501393861,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,1.099648860176126,1.099648860176126,0.0,106.31971666117964,0.0,0.999688881069443,0.8423704647198461,0.8423704647198461,0.8423704647198461
 2006-12-06T03:00:00,45961.40196140923,165461047.06107324,436892346.8611247,6.968427374248642,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,2.638525925785611,2.638525925785611,0.0,106.31971666117964,0.0,0.999172617970807,2.38266482984663,2.38266482984663,2.38266482984663
 2006-12-06T04:00:00,45906.65193898444,165263946.98034397,436897245.60512894,6.968430758702102,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,4.168290603014492,4.168290603014492,0.0,106.31971666117964,0.0,0.9986563548721712,3.9137349044995697,3.9137349044995697,3.9137349044995697
 2006-12-06T05:00:00,46955.690518762334,169040485.8675444,447415433.08653617,6.9756964042551255,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,5.840810063801034,5.840810063801034,0.0,106.31971666117964,0.0,0.9981400917735352,5.583227981101291,5.583227981101291,5.583227981101291
 2006-12-06T06:00:00,49858.53409397383,179490722.73830578,474869568.0343812,6.994661053801221,6.66666666666669,95.86321744147092,0.0,44804.95979062014,161297855.2462325,426273103.171206,7.008620147674066,6.7,106.31971666117964,106.31971666117964,0.0,0.9976238286748992,6.680627489021631,6.680627489021631,6.680627489021631
 2006-12-06T07:00:00,52601.64616885449,189365926.2078761,500185726.9490756,7.012149036337377,6.66666666666669,95.86321744147092,0.0,52484.69674349614,188944908.2765861,500333668.8011066,7.062229393744588,6.7,106.31971666117964,106.31971666117964,0.0,0.9971075655762632,6.7,6.7,6.7
 2006-12-06T08:00:00,55478.679116429936,199723244.8191477,527585888.4828681,7.031076863193879,6.66666666666669,95.86321744147092,0.0,55440.27796426043,199585000.6713376,527742656.4836689,7.082066926723383,6.7,106.31971666117964,106.31971666117964,0.0,0.9965913024776272,6.7,6.7,6.7
 2006-12-06T09:00:00,60027.94065724759,216100586.3660913,570602540.0452342,7.060792929975617,6.666666666666692,95.86321744147092,0.0,59900.05038125967,215640181.3725348,570782528.9525194,7.113216235704873,6.7,106.31971666117964,106.31971666117964,0.0,0.9960750393789912,6.7,6.7,6.7
 2006-12-06T10:00:00,64341.180343962886,231628249.2382664,611580717.8741167,7.089101323633823,6.66666666666669,95.86321744147092,0.0,64378.20726596428,231761546.15747136,611811030.4722496,7.14290853702434,6.7,106.31971666117964,106.31971666117964,0.0,0.9955587762803554,6.7,6.7,6.7
 2006-12-06T11:00:00,68139.20969164024,245301154.8899049,647586141.258091,7.113974918784404,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.16904404667682,7.16904404667682,0.0,106.31971666117964,5.76985814829224,0.988615064207054,7.088996523928858,6.700057631532016,1.1166666699252386
 2006-12-06T12:00:00,72912.57090052291,262485255.24188244,692026254.7023169,7.144676023263759,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.201156309151404,7.201156309151404,0.0,106.31971666117964,7.317174928751013,0.972074081345316,7.195184534598692,6.699981354468115,2.8012612821963028e-08
 2006-12-06T13:00:00,74359.60114392986,267694564.1181475,704755964.8471706,7.153470325988272,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.210403695104046,7.210403695104046,0.0,106.31971666117964,7.550161978350566,0.9546289369571304,7.212135217814421,6.6999732890624975,9.569911293046593e-08
 2006-12-06T14:00:00,73637.73035722156,265095829.2859976,698018583.7447562,7.148815791125529,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.205507521957035,7.205507521957035,0.0,106.31971666117964,7.459760740504579,0.9372297680110664,7.205529841588603,6.6999648412870725,1.617927084159495e-07
 2006-12-06T15:00:00,72504.22569837894,261015212.5141641,687436322.7676196,7.141505049167326,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.197900873378424,7.197900873378424,0.0,106.31971666117964,7.3847210121325775,0.9199647164996676,7.20011862237049,6.70001320583593,2.6261821961526266e-07
 2006-12-06T16:00:00,69534.71048759528,250324957.755343,659872522.5605739,7.122462799417293,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.17796515613016,7.17796515613016,0.0,106.31971666117964,7.135800081404431,0.9031311373342408,7.182076888035645,6.700035119954056,2.719010366488324e-07
 2006-12-06T17:00:00,66708.04848656067,240148974.55161843,634396781.5110685,7.104863264101703,6.66666666666669,95.86321744147092,0.0,78182.04336850469,281455356.12661684,742403263.1132164,7.237395244533929,6.7,106.31971666117964,106.31971666117964,0.0,0.8959996137766325,6.777935974061182,6.777935974061182,6.777935974061182
 2006-12-06T18:00:00,67036.94375622383,241332997.5224057,636852355.8122219,7.106559651002843,6.66666666666669,95.86321744147092,0.0,67055.20902891134,241398752.50408083,637119791.873531,7.161223794888571,6.7,106.31971666117964,106.31971666117964,0.0,0.8954833506779966,6.7,6.7,6.7
 2006-12-06T19:00:00,67809.18562996804,244113068.26788497,645012458.3154981,7.112196912159765,6.66666666666669,95.86321744147092,0.0,67772.27910846667,243980204.79048,645303110.3666679,7.167145728264817,6.7,106.31971666117964,106.31971666117964,0.0,0.8949670875793606,6.7,6.7,6.7
 2006-12-06T20:00:00,67824.45192614217,244168026.93411183,645056660.9161241,7.112227448280844,6.66666666666669,95.86321744147092,1.0,210770.58039020267,758774089.4047296,4347180060.189318,-0.3563370512162773,-3.5198228452015266,106.31971666117964,106.31971666117964,0.0,0.8911061246005255,-1.769822845201526,-1.188703965728524,-1.188703965728524
 2006-12-06T21:00:00,67847.28071061078,244250210.5581988,645062881.2689396,7.112231745774172,6.66666666666669,95.86321744147092,1.0,147290.74749382967,530246690.9777867,2439887340.297108,-2.020861289476388,-3.8,106.31971666117964,106.31971666117964,0.0,0.9422055875558156,-3.8,-2.5114019513947965,-2.5114019513947965
 2006-12-06T22:00:00,67828.48755815068,244182555.20934245,645013569.8499416,7.112197680013382,6.66666666666669,95.86321744147092,1.0,139865.1283463743,503514462.04694754,1765840682.1485434,-2.511839517906178,-3.8,106.31971666117964,106.31971666117964,0.0,0.9774423343079603,-3.8,-3.000029848902086,-3.000029848902086
 2006-12-06T23:00:00,67789.01248142669,244040444.9331361,645044715.250836,7.112219196490783,6.66666666666669,95.86321744147092,1.0,111566.1161486598,401638018.1351753,1072883868.2084544,-2.9251332112949755,-3.7080230325045656,88.59976388431636,106.31971666117964,0.0,0.9970815385485868,-3.8,-3.419364300681353,-3.419364300681353
 2006-12-07T00:00:00,67889.31199932228,244401523.1975602,644998625.2751544,7.112187355363621,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-1.940066333541156,-1.940066333541156,0.0,106.31971666117964,0.0,1.0,-2.3165242851906447,-2.3165242851906447,-2.3165242851906447
 2006-12-07T01:00:00,67755.22829136947,243918821.8489301,645006695.7164632,7.11219293192076,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,0.3358382100775712,0.3358382100775712,0.0,106.31971666117964,0.0,1.0,-0.0424454448933654,-0.0424454448933654,-0.0424454448933654
 2006-12-07T02:00:00,67837.46344815714,244214868.4133657,644987331.1726391,7.112179553611224,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,2.5956361091632814,2.5956361091632814,0.0,106.31971666117964,0.0,1.0,2.2202966426574444,2.2202966426574444,2.2202966426574444
 2006-12-07T03:00:00,67830.96372172977,244191469.3982272,644992527.9866894,7.112183143126894,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,4.833249222451301,4.833249222451301,0.0,106.31971666117964,0.0,0.999719824829008,4.462334046893071,4.462334046893071,4.462334046893071
 2006-12-07T04:00:00,67794.90213184385,244061647.67463785,644978039.8911024,7.112173134520933,6.66666666666669,95.86321744147092,1.0,36922.97046945338,132922693.69003215,350649376.28328675,6.826551114478105,6.572700502047919,70.8798111074531,106.31971666117964,0.0,0.999203561730372,6.415673718227846,6.415673718227846,6.415673718227846
 2006-12-07T05:00:00,68039.36684281158,244941720.6341217,644929918.3191222,7.112139890327828,6.666666666666692,95.86321744147092,1.0,68065.29573377715,245035064.6415977,645220873.6372069,7.16708621253084,6.700000000000002,106.31971666117964,106.31971666117964,0.0,0.998687298631736,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-07T06:00:00,67921.44457582166,244517200.472958,644912400.2308354,7.112127789026847,6.66666666666669,95.86321744147092,0.0,67947.540235921,244611144.8493156,645203526.6900784,7.167073656597842,6.7,106.31971666117964,106.31971666117964,0.0,0.9981710355331,6.7,6.7,6.7
 2006-12-07T07:00:00,67848.99762586407,244256391.4531107,644944715.9185748,7.112150113881296,6.66666666666669,95.86321744147092,0.0,67879.79877389621,244367275.5860264,645235564.0408933,7.167096839875772,6.7,106.31971666117964,106.31971666117964,0.0,0.997654772434464,6.7,6.7,6.7
 2006-12-07T08:00:00,69006.33093440883,248422791.36387187,655553460.1093433,7.119479015897947,6.66666666666669,95.86321744147092,0.0,69038.88131213229,248539972.72367623,655839499.7522461,7.174770375387479,6.7,106.31971666117964,106.31971666117964,0.0,0.997138509335828,6.7,6.7,6.7
 2006-12-07T09:00:00,70934.58068896922,255364490.4802892,672475131.9897729,7.131169182668894,6.666666666666692,95.86321744147092,0.0,70955.7667045248,255440760.13628927,672781502.2979168,7.187030272393874,6.7,106.31971666117964,106.31971666117964,0.0,0.9966222462371922,6.7,6.7,6.7
 2006-12-07T10:00:00,74897.90909288345,269632472.7343804,709229199.5748824,7.156560709813018,6.66666666666669,95.86321744147092,0.0,74917.79510020858,269704062.3607509,709543496.3317447,7.213631800163823,6.7,106.31971666117964,106.31971666117964,0.0,0.9961059831385564,6.7,6.7,6.7
 2006-12-07T11:00:00,79441.06697183933,285987841.0986216,751745301.8369782,7.185933413974426,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.244437411147108,7.244437411147108,0.0,106.31971666117964,6.635132109027185,0.9881096537874358,7.151975558504385,6.699994726178677,1.116666720506022
 2006-12-07T12:00:00,81944.89092244054,295001607.3207859,775438814.0623186,7.202302578997063,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.26164885082747,7.26164885082747,0.0,106.31971666117964,8.196499327086494,0.9692063729188644,7.259709881001764,6.700036157229388,2.3108240358264242e-07
 2006-12-07T13:00:00,82665.43588760855,297595569.1953907,782257281.0463955,7.207013293597577,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.266557885005593,7.266557885005593,0.0,106.31971666117964,8.289396801912687,0.9499062698042344,7.266535575565048,6.6999878668342205,5.937521896370868e-07
 2006-12-07T14:00:00,86240.14860855942,310464534.990814,816084539.3628567,7.230384049153694,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.29100544718148,7.29100544718148,0.0,106.31971666117964,8.497425353177393,0.9303433082036788,7.28199451100441,6.699978758434951,1.9332404987e-06
 2006-12-07T15:00:00,85136.40205605817,306491047.40180945,805639862.360272,7.223167924880234,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.283543751430508,7.283543751430508,0.0,106.31971666117964,8.637068835997939,0.9100184166227532,7.292438319462796,6.699994996401924,4.4131719851e-06
 2006-12-07T16:00:00,80594.18276666709,290139057.96000147,762657156.5524123,7.193472083568865,6.666666666666692,95.86321744147092,-1.0,0.0,0.0,0.0,7.252374778041339,7.252374778041339,0.0,106.31971666117964,8.155033506364967,0.8905607015311586,7.256592429569371,6.699984258554378,3.4237387668e-06
 2006-12-07T17:00:00,78094.02752563862,281138499.092299,739011523.0092623,7.177136068346779,6.66666666666669,95.86321744147092,0.0,91301.0860432844,328683909.75582385,864167648.5020418,7.3254907020225,6.7,106.31971666117964,106.31971666117964,0.0,0.8823966342741706,6.790321848525728,6.790321848525728,6.790321848525728
 2006-12-07T18:00:00,74149.74471142722,266939080.961138,702218348.5366046,7.151717240782941,6.666666666666692,95.86321744147092,0.0,74177.64757168469,267039531.2580649,702613377.6227794,7.208617128669576,6.7,106.31971666117964,106.31971666117964,0.0,0.8818803711755346,6.7,6.7,6.7
 2006-12-07T19:00:00,70704.6270153362,254536657.25521028,670469275.0737312,7.129783451113025,6.66666666666669,95.86321744147092,0.0,70727.76886087198,254619967.8991391,670799158.8420377,7.185595790350174,6.7,106.31971666117964,106.31971666117964,0.0,0.8813641080768987,6.7,6.7,6.7
 2006-12-07T20:00:00,72053.97561982223,259394312.23136005,683120150.8990067,7.138523246128187,6.666666666666692,95.86321744147092,1.0,215469.30252324903,775689489.0836966,4494788139.671274,-0.2271982125687102,-3.4979028977437268,106.31971666117964,106.31971666117964,0.0,0.878589125297489,-1.7479028977437263,-1.0963903322917734,-1.0963903322917734
 2006-12-07T21:00:00,71554.90015679713,257597640.5644697,678635601.6908745,7.135425115742334,6.66666666666669,95.86321744147092,1.0,152240.3398623167,548065223.5043399,2618729052.290993,-1.8906602483365085,-3.8,106.31971666117964,106.31971666117964,0.0,0.9328777279903832,-3.8,-2.405623620060632,-2.405623620060632
 2006-12-07T22:00:00,68682.10788768607,247255588.39566988,653278106.8913562,7.117907117370442,6.66666666666669,95.86321744147092,1.0,139882.79908192516,503578076.6949306,1903553620.891981,-2.411497565273023,-3.8,106.31971666117964,106.31971666117964,0.0,0.9715219602029368,-3.8,-2.9066598752189727,-2.9066598752189727
 2006-12-07T23:00:00,64687.49953259777,232874998.317352,615225520.0129228,7.091619261607776,6.66666666666669,95.86321744147092,1.0,133355.968962289,480081488.2642404,1313172084.5833428,-2.841790077734706,-3.8,106.31971666117964,106.31971666117964,0.0,0.994525492461578,-3.8,-3.3035879912075603,-3.3035879912075603
 2006-12-08T00:00:00,62319.295945817685,224349465.40494365,592474266.4528948,7.075902185880735,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-2.429270837985992,-2.429270837985992,0.0,106.31971666117964,0.0,1.0,-2.8029152105179747,-2.8029152105179747,-2.8029152105179747
 2006-12-08T01:00:00,61364.13410431685,220910882.77554065,583696675.4321972,7.069838490614039,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-0.3523755317999011,-0.3523755317999011,0.0,106.31971666117964,0.0,1.0,-0.6953856536544317,-0.6953856536544317,-0.6953856536544317
 2006-12-08T02:00:00,60533.92132575677,217922116.7727244,576910319.3708782,7.065150381586899,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,1.681568222764204,1.681568222764204,0.0,106.31971666117964,0.0,0.9998386770756632,1.3443159917509009,1.3443159917509009,1.3443159917509009
 2006-12-08T03:00:00,60520.00215344381,217872007.7523977,576866503.8537209,7.065120114302992,6.666666666666692,95.86321744147092,1.0,0.0,0.0,0.0,3.694757361040033,3.694757361040033,0.0,106.31971666117964,0.0,0.9993331713170462,3.3606522107632,3.3606522107632,3.3606522107632
 2006-12-08T04:00:00,59539.96483640838,214343873.41107017,566439678.4600033,7.057917156529271,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,5.686043548490353,5.686043548490353,0.0,106.31971666117964,0.0,0.9988169082184104,5.356784766376816,5.356784766376816,5.356784766376816
 2006-12-08T05:00:00,58680.76962589228,211250770.65321225,558315946.4783971,7.052305216690879,6.66666666666669,95.86321744147092,1.0,51417.41828166696,185102705.81400105,488996172.30930966,7.052136457310932,6.698120956213253,104.10472256407174,106.31971666117964,0.0,0.9983006451197745,6.667270657790186,6.667270657790186,6.667270657790186
 2006-12-08T06:00:00,57737.49375304879,207854977.5109757,549486996.3207666,7.04620613705868,6.66666666666669,95.86321744147092,0.0,57768.68494308789,207967265.79511645,549703306.003365,7.097960780241787,6.7,106.31971666117964,106.31971666117964,0.0,0.9977843820211384,6.7,6.7,6.7
 2006-12-08T07:00:00,57096.159046105575,205546172.56598005,542738284.4147784,7.041544107157471,6.666666666666692,95.86321744147092,0.0,57030.590075055625,205310124.27020025,542935873.9392016,7.093062964411019,6.7,106.31971666117964,106.31971666117964,0.0,0.9972681189225024,6.7,6.7,6.7
 2006-12-08T08:00:00,56983.501008307554,205140603.6299072,542676590.6411246,7.041501489681919,6.66666666666669,95.86321744147092,0.0,57130.211380393775,205668760.9694176,542874077.4012961,7.093018243192284,6.7,106.31971666117964,106.31971666117964,0.0,0.9967518558238664,6.7,6.7,6.7
 2006-12-08T09:00:00,57056.20692446715,205402344.9280817,542751958.5125775,7.0415535546148815,6.666666666666692,95.86321744147092,0.0,57021.22951504069,205276426.2541465,542949474.7088056,7.09307281080208,6.7,106.31971666117964,106.31971666117964,0.0,0.9962355927252304,6.7,6.7,6.7
 2006-12-08T10:00:00,57121.07557199278,205635872.059174,542791402.4850205,7.041580802172599,6.66666666666669,95.86321744147092,0.0,57066.92283681763,205440922.2125435,542988889.1612455,7.093101332702499,6.7,106.31971666117964,106.31971666117964,0.0,0.9957193296265946,6.7,6.7,6.7
 2006-12-08T11:00:00,57142.12313498944,205711643.285962,542752890.1779407,7.04155419879054,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.093050848780376,7.093050848780376,0.0,106.31971666117964,4.910196157608692,0.9897541588337928,7.027555936019293,6.699974636242824,1.116666666730343
 2006-12-08T12:00:00,56997.08293307511,205189498.55907035,542819717.3499331,7.041600361499666,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.0931318369438365,7.0931318369438365,0.0,106.31971666117964,5.892139521920089,0.976162053230861,7.093103757239892,6.70001056186209,1.6699619465043722e-10
 2006-12-08T13:00:00,57022.62870888563,205281463.35198835,542891876.0861561,7.04165020995872,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.093181953792445,7.093181953792445,0.0,106.31971666117964,5.893160375395973,0.9625662651515924,7.093176502913269,6.700011170554134,3.720409165926714e-10
 2006-12-08T14:00:00,57033.54993797372,205320779.7767054,542895335.258134,7.041652598943387,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.093187368324877,7.093187368324877,0.0,106.31971666117964,5.89343639423985,0.9489710995927538,7.093191114379182,6.700006557346636,7.92746609098079e-10
 2006-12-08T15:00:00,53959.2362282328,194253250.42163807,512973413.2173874,7.020982671001007,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.071546744833451,7.071546744833451,0.0,106.31971666117964,5.674993563868266,0.9355715225352306,7.07781859653876,6.700012834063489,7.16863901573106e-10
 2006-12-08T16:00:00,49477.37566543234,178118552.39555642,470697228.2694132,6.99177888954042,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.040885927135047,7.040885927135047,0.0,106.31971666117964,5.2071247231233615,0.9231565388207214,7.04503446221042,6.699989342399565,1.7314268537423535e-10
 2006-12-08T17:00:00,46764.84831970526,168353453.95093894,445097584.1184448,6.974095301565229,6.66666666666669,95.86321744147092,0.0,54758.98994429746,197132363.79947087,521421678.5529484,7.07748503001335,6.7,106.31971666117964,106.31971666117964,0.0,0.9179250645563674,6.755104310509218,6.755104310509218,6.755104310509218
 2006-12-08T18:00:00,45011.13616913792,162040090.2088965,428123119.2573947,6.9623698911432506,6.666666666666692,95.86321744147092,0.0,45045.18815414428,162162677.35491943,428248467.87564754,7.010054014719368,6.7,106.31971666117964,106.31971666117964,0.0,0.9174088014577316,6.7,6.7,6.7
 2006-12-08T19:00:00,45214.39295281706,162771814.63014144,430127123.0890232,6.963754187134832,6.66666666666669,95.86321744147092,0.0,45380.65351666272,163370352.65998575,430227936.9282064,7.011486816090847,6.7,106.31971666117964,106.31971666117964,0.0,0.9168925383590956,6.7,6.7,6.7
 2006-12-08T20:00:00,44056.06274205268,158601825.8713896,417520764.0769811,6.955046186751449,6.66666666666669,95.86321744147092,1.0,198097.36936586665,713150529.7171199,3937949440.558384,-0.6981980544952974,-3.5642558666709814,106.31971666117964,106.31971666117964,0.0,0.9110750854790512,-1.8142558666709807,-1.3602036372708886,-1.3602036372708886
 2006-12-08T21:00:00,43591.82455498352,156930568.39794067,413356214.6944981,6.95216946846985,6.66666666666669,95.86321744147092,1.0,140146.75042331204,504528301.52392334,1959249247.951444,-2.3709203698134047,-3.8,106.31971666117964,106.31971666117964,0.0,0.9565169195613268,-3.8,-2.691444975750164,-2.691444975750164
 2006-12-08T22:00:00,44280.14085493079,159408507.07775083,421522685.5656836,6.957810547277533,6.66666666666669,95.86321744147092,1.0,134027.5008148391,482499002.9334207,1337279560.3919656,-2.8242150377597035,-3.8,106.31971666117964,106.31971666117964,0.0,0.9861383058589012,-3.8,-3.1468690590469808,-3.1468690590469808
 2006-12-08T23:00:00,44276.5382947122,159395537.8609639,421522910.8588519,6.957810703522863,6.666666666666692,95.86321744147092,1.0,52508.25323848976,189029711.6585632,492831682.15743744,-3.128893616665997,-3.4885832910353707,53.15985833058982,106.31971666117964,0.0,0.9995327729129964,-3.633297809627455,-3.432485150766365,-3.432485150766365
 2006-12-09T00:00:00,43317.94367346099,155944597.22445953,410992749.6784397,6.950536882157583,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-2.0737159918821555,-2.0737159918821555,0.0,106.31971666117964,0.0,1.0,-2.317277546886477,-2.317277546886477,-2.317277546886477
 2006-12-09T01:00:00,44570.21150319404,160452761.41149858,422415608.8483128,6.9584273610371135,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-0.6028430567589599,-0.6028430567589599,0.0,106.31971666117964,0.0,1.0,-0.8533525258041275,-0.8533525258041275,-0.8533525258041275
 2006-12-09T02:00:00,43133.914373379725,155282091.74416697,409019816.33858734,6.949174087487879,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,0.8879601589079984,0.8879601589079984,0.0,106.31971666117964,0.0,1.0,0.6477415691668266,0.6477415691668266,0.6477415691668266
 2006-12-09T03:00:00,38617.41590620564,139022697.2623403,368151996.9354383,6.920944532658733,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,2.2397607946224185,2.2397607946224185,0.0,106.31971666117964,0.0,0.9997743182092396,2.023868533771506,2.023868533771506,2.023868533771506
 2006-12-09T04:00:00,34946.57381830454,125807665.74589635,332206356.48731995,6.896115442613993,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,3.460150349210054,3.460150349210054,0.0,106.31971666117964,0.0,0.9992580551106036,3.265717179974253,3.265717179974253,3.265717179974253
 2006-12-09T05:00:00,32320.706571659888,116354543.65797558,307420224.2922024,6.878994893074711,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,4.573353752739549,4.573353752739549,0.0,106.31971666117964,0.0,0.9987417920119676,4.392340378834253,4.392340378834253,4.392340378834253
 2006-12-09T06:00:00,31640.84491690121,113907041.70084436,300723447.1794124,6.874369256675958,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,5.642598361337008,5.642598361337008,0.0,106.31971666117964,0.0,0.9982255289133316,5.465383185125283,5.465383185125283,5.465383185125283
 2006-12-09T07:00:00,32535.70689927748,117128544.83739889,309473543.0692857,6.880413175664678,6.66666666666669,95.86321744147092,0.0,13157.767347260791,47367962.45013885,125009728.3090244,6.662568297211492,6.572052643817941,53.15985833058982,106.31971666117964,0.0,0.9977092658146955,6.4696107564044185,6.4696107564044185,6.4696107564044185
 2006-12-09T08:00:00,36409.07031239119,131072653.12460832,345985987.0539825,6.905633553540349,6.66666666666669,95.86321744147092,0.0,36357.62061058723,130887434.19811402,346006672.65988314,6.950522036691399,6.7,106.31971666117964,106.31971666117964,0.0,0.99719300271606,6.7,6.7,6.7
 2006-12-09T09:00:00,41857.179326295794,150685845.57466486,398688724.02263325,6.9420378157169695,6.666666666666692,95.86321744147092,0.0,41848.74876316456,150655495.54739243,398738875.3863308,6.988693625785472,6.7,106.31971666117964,106.31971666117964,0.0,0.9966767396174238,6.7,6.7,6.7
 2006-12-09T10:00:00,45391.21211692066,163408363.62091437,430494995.0346164,6.964008299930747,6.66666666666669,95.86321744147092,0.0,45368.12739688544,163325258.62878758,430596004.68981147,7.01175323310457,6.7,106.31971666117964,106.31971666117964,0.0,0.9961604765187878,6.7,6.7,6.7
 2006-12-09T11:00:00,45938.05869353598,165377011.29672953,437253514.5118151,6.968676857024188,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.016655213735131,7.016655213735131,0.0,106.31971666117964,3.99847412920834,0.9912550624413146,6.963880458004574,6.699997891501561,1.1166666666668394
 2006-12-09T12:00:00,46007.45830790029,165626849.90844104,437374647.50001097,6.968760531547673,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.016758391066983,7.016758391066983,0.0,106.31971666117964,4.799150029136256,0.9802036460228498,7.016741745081414,6.7000140729067965,4.594843024581984e-13
 2006-12-09T13:00:00,45911.36011373098,165280896.40943155,437289704.930526,6.96870185583408,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.016705734317217,7.016705734317217,0.0,106.31971666117964,4.798659791698865,0.9691515299962362,7.016715445364024,6.700021314208161,1.0347278589506459e-12
 2006-12-09T14:00:00,45213.255066219535,162767718.23839033,428496794.6904442,6.962628012224101,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.010334779292688,7.010334779292688,0.0,106.31971666117964,4.733068295363503,0.9581586689450556,7.012172935847947,6.700008488576408,1.473487998282508e-12
 2006-12-09T15:00:00,44452.55036432963,160029181.31158668,421926092.381711,6.958089205326945,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.005556130819756,7.005556130819756,0.0,106.31971666117964,4.637633693603664,0.9474156873583902,7.005578579930167,6.699997372990584,1.7457146839205961e-12
 2006-12-09T16:00:00,43397.62520372043,156231450.73339358,411400663.2560864,6.950818652277107,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,6.997911286444784,6.997911286444784,0.0,106.31971666117964,4.558663801401363,0.9368036602141724,7.000112048917661,6.699966751723064,2.1396218130576017e-12
 2006-12-09T17:00:00,40492.49313424904,145772975.28329653,384110366.1874083,6.9319677487215925,6.66666666666669,95.86321744147092,0.0,47485.30818221073,170947109.4559586,451548859.02484447,7.026913360156631,6.7,106.31971666117964,106.31971666117964,0.0,0.9321627662794358,6.74871526465422,6.74871526465422,6.74871526465422
 2006-12-09T18:00:00,36794.97828845746,132461921.83844686,349888440.56447136,6.908329110394862,6.66666666666669,95.86321744147092,0.0,36747.36461260031,132290512.6053611,349983212.43610245,6.953400691057696,6.7,106.31971666117964,106.31971666117964,0.0,0.9316465031808,6.7,6.7,6.7
 2006-12-09T19:00:00,32084.618312754672,115504625.92591684,305241390.5935469,6.877489948758739,6.66666666666669,95.86321744147092,0.0,32135.7922483281,115688852.09398116,305329756.58314,6.921075436318593,6.7,106.31971666117964,106.31971666117964,0.0,0.931130240082164,6.7,6.7,6.7
 2006-12-09T20:00:00,28794.96698911689,103661881.1608208,273620711.4828818,6.855648858979271,6.66666666666669,95.86321744147092,1.0,186287.6833573346,670635660.0864047,3514851906.480741,-1.03702672171645,-3.595402273542496,106.31971666117964,106.31971666117964,0.0,0.9252436498490784,-1.975327193679248,-1.574702828572509,-1.574702828572509
 2006-12-09T21:00:00,28076.712746869714,101076165.88873096,266825148.4240012,6.850955061289245,6.66666666666669,95.86321744147092,1.0,139865.1283463743,503514462.04694754,1620728512.6434944,-2.617596111602789,-3.8,106.31971666117964,106.31971666117964,0.0,0.966408763118376,-3.8,-2.8300103488268125,-2.8300103488268125
 2006-12-09T22:00:00,30119.18248639132,108429056.95100877,286091715.3303958,6.864262812708108,6.66666666666669,95.86321744147092,1.0,112692.56703343692,405693241.3203729,1057088688.8684398,-3.028531233976388,-3.8,106.31971666117964,106.31971666117964,0.0,0.9918612952269495,-3.8,-3.2503242878713805,-3.2503242878713805
 2006-12-09T23:00:00,30540.98206350493,109947535.42861778,290446692.38893867,6.867270873546127,6.66666666666669,95.86321744147092,1.0,14525.000193507629,52290000.69662745,136695972.1346418,-3.1796122045988526,-3.2793890248384865,17.719952776863273,106.31971666117964,0.0,1.0,-3.4397951104520907,-3.377739296489359,-3.377739296489359
 2006-12-10T00:00:00,28751.582464430365,103505696.87194929,273657553.6938838,6.855674306560722,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-2.2627398501977325,-2.2627398501977325,0.0,106.31971666117964,0.0,1.0,-2.425660052484384,-2.425660052484384,-2.425660052484384
 2006-12-10T01:00:00,28059.464843430844,101014073.43635105,266867966.0758872,6.85098463640304,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-1.303600615837745,-1.303600615837745,0.0,106.31971666117964,0.0,0.9999351766248886,-1.4625566103476333,-1.4625566103476333,-1.4625566103476333
 2006-12-10T02:00:00,26983.690876110548,97141287.15399796,256423847.17230743,6.843770764385642,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-0.3681287241377287,-0.3681287241377287,0.0,106.31971666117964,0.0,0.9994831559258004,-0.5203425471536995,-0.5203425471536995,-0.5203425471536995
 2006-12-10T03:00:00,26109.122399620395,93992840.63863344,248412549.6842186,6.83823728496344,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,0.5236453593867595,0.5236453593867595,0.0,106.31971666117964,0.0,0.9989668928271644,0.3760434390054594,0.3760434390054594,0.3760434390054594
 2006-12-10T04:00:00,26130.15840943469,94068570.2739649,248375626.4472412,6.838211781890906,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,1.4083203820460148,1.4083203820460148,0.0,106.31971666117964,0.0,0.9984506297285284,1.2610346156347207,1.2610346156347207,1.2610346156347207
 2006-12-10T05:00:00,25233.14564860989,90839324.3349956,239489836.74218416,6.832074314798717,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,2.276030835905096,2.276030835905096,0.0,106.31971666117964,0.0,0.9979343666298924,2.1345343451295595,2.1345343451295595,2.1345343451295595
 2006-12-10T06:00:00,24469.39147870957,88089809.32335448,232799173.58340985,6.827453045421585,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,3.107482598253108,3.107482598253108,0.0,106.31971666117964,0.0,0.9974181035312564,2.969682818190412,2.969682818190412,2.969682818190412
 2006-12-10T07:00:00,24561.578068919887,88421681.0481116,232837541.45940948,6.827479546683205,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,3.934928402871394,3.934928402871394,0.0,106.31971666117964,0.0,0.9969018404326204,3.79688685718334,3.79688685718334,3.79688685718334
 2006-12-10T08:00:00,27466.11015856488,98877996.57083356,261000656.47293025,6.846932043400723,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,4.810190789649174,4.810190789649174,0.0,106.31971666117964,0.0,0.9963855773339846,4.6548250963507,4.6548250963507,4.6548250963507
 2006-12-10T09:00:00,32825.65500404566,118172358.01456437,312352485.6526705,6.882401773263063,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,5.844837178385212,5.844837178385212,0.0,106.31971666117964,0.0,0.9958693142353486,5.660033183811592,5.660033183811592,5.660033183811592
 2006-12-10T10:00:00,38359.054505877895,138092596.2211604,365035193.8905172,6.918791636772636,6.66666666666669,95.86321744147092,0.0,25813.24856953257,92927694.85031724,245896735.6802552,6.848619721165941,6.670581666767774,88.59976388431636,106.31971666117964,0.0,0.9953530511367128,6.607472963384866,6.607472963384866,6.607472963384866
 2006-12-10T11:00:00,43748.4342782464,157494363.40168706,416018835.8026097,6.954008729683401,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.001240965068546,7.001240965068546,0.0,106.31971666117964,3.775822381408201,0.990758268137896,6.948536438641306,6.6999936569662,1.1166666666667129
 2006-12-10T12:00:00,47060.4972675582,169417790.16320956,448062426.9791767,6.97614332787597,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.024437142079985,7.024437142079985,0.0,106.31971666117964,4.877852325516646,0.9798377895418012,7.022130157925733,6.69995911500278,8.770761894538739e-13
 2006-12-10T13:00:00,48857.7459670844,175887885.48150387,464912175.978456,6.987782693302581,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.036666716060968,7.036666716060968,0.0,106.31971666117964,5.060176374315638,0.9683523975713164,7.034795767871091,6.699980566993779,5.500785012676109e-12
 2006-12-10T14:00:00,49638.1339418147,178697282.19053292,471716307.0434846,6.992482832828397,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.041518632647942,7.041518632647942,0.0,106.31971666117964,5.15771522527645,0.9565371016212176,7.041490418280599,6.699898062231662,1.8593127038002425e-11
 2006-12-10T15:00:00,47604.78127755941,171377212.5992139,452396373.1846477,6.979137107575579,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.027646367707866,7.027646367707866,0.0,106.31971666117964,5.014612038787543,0.9447841322875412,7.031665256321968,6.700007545868477,1.877638785193388e-11
