Date/Time,Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Rate [W](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Energy [J](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Rate [W](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Energy [J](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-12-10T16:00:00,40938.76975309354,147379571.11113673,390084240.8508674,6.9360942884922805,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,6.982530492748063,6.982530492748063,0.0,106.31971666117964,4.4476569409032285,0.9338964872482332,6.992546272587198,6.699987909166304,2.7148653695500493e-12
 2006-12-10T17:00:00,34079.452303588245,122686028.29291768,323960983.82018524,6.890420109469882,6.66666666666669,95.86321744147092,0.0,40245.31714261795,144883141.7134246,383296902.9339193,6.977510725995274,6.7,106.31971666117964,106.31971666117964,0.0,0.929487490622147,6.742876004685474,6.742876004685474,6.742876004685474
 2006-12-10T18:00:00,30569.21741486341,110049182.69350828,290485753.37749344,6.867297854194656,6.66666666666669,95.86321744147092,0.0,30565.7586573945,110036731.16662018,290539038.663664,6.9103679710685855,6.7,106.31971666117964,106.31971666117964,0.0,0.9289712275235112,6.7,6.7,6.7
 2006-12-10T19:00:00,28746.059377224137,103485813.75800689,273672233.8843301,6.855684446062682,6.66666666666669,95.86321744147092,0.0,28800.83578734428,103683008.8344394,273715721.61133873,6.8981887416503405,6.7,106.31971666117964,106.31971666117964,0.0,0.9284549644248752,6.7,6.7,6.7
 2006-12-10T20:00:00,31050.084358440377,111780303.69038536,294977830.6685972,6.870400656641689,6.66666666666669,95.86321744147092,1.0,191280.55192841863,688609986.9423071,3703180999.803072,-0.9013216912571048,-3.596735741979114,106.31971666117964,106.31971666117964,0.0,0.9215234193874524,-1.8467357419791133,-1.4661720304960628,-1.4661720304960628
 2006-12-10T21:00:00,34385.91990696599,123789311.66507757,326891495.2940783,6.892444276230802,6.66666666666669,95.86321744147092,1.0,139865.1283463743,503514462.04694754,1735099870.4605863,-2.5342431784246786,-3.8,106.31971666117964,106.31971666117964,0.0,0.9637080342224416,-3.8,-2.790942979021461,-2.790942979021461
 2006-12-10T22:00:00,35191.34320259802,126688835.52935287,334948106.4120794,6.898009246098497,6.66666666666669,95.86321744147092,1.0,121251.51176651496,436505442.35945386,1145756300.4309356,-2.963867633415882,-3.8,106.31971666117964,106.31971666117964,0.0,0.9903227888677713,-3.8,-3.221952711615589,-3.221952711615589
 2006-12-10T23:00:00,35240.173069616845,126864623.05062065,334981000.9865299,6.898031967650483,6.66666666666669,95.86321744147092,1.0,15648.373605394148,56334144.97941893,147115199.15055448,-3.0991812356580013,-3.206559128850296,17.719952776863273,106.31971666117964,0.0,0.9999423493381624,-3.3912710978138363,-3.326303827921418,-3.326303827921418
 2006-12-11T00:00:00,35240.73909366463,126866660.73719272,335088360.4575832,6.898106124262271,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-1.993922542013736,-1.993922542013736,0.0,106.31971666117964,0.0,0.9994975013523476,-2.193261614272122,-2.193261614272122,-2.193261614272122
 2006-12-11T01:00:00,33211.323998512504,119560766.394645,315786232.5680622,6.884773539844512,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-0.8314111182122629,-0.8314111182122629,0.0,106.31971666117964,0.0,0.998981238253712,-1.018365836275753,-1.018365836275753,-1.018365836275753
 2006-12-11T02:00:00,29631.00751432553,106671627.05157194,281640995.8579449,6.86118861701928,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,0.2188490388285422,0.2188490388285422,0.0,106.31971666117964,0.0,0.9984649751550756,0.052279854816966,0.052279854816966,0.052279854816966
 2006-12-11T03:00:00,28074.031310965627,101066512.71947624,266888001.6553256,6.8509984754374775,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,1.1793189933035548,1.1793189933035548,0.0,106.31971666117964,0.0,0.99794871205644,1.021109884261186,1.021109884261186,1.021109884261186
 2006-12-11T04:00:00,26963.58364455548,97068901.12039971,256362816.0624744,6.843728609790593,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,2.1256462784397363,2.1256462784397363,0.0,106.31971666117964,0.0,0.9974324489578038,1.9749826031430049,1.9749826031430049,1.9749826031430049
 2006-12-11T05:00:00,25226.581634657603,90815693.88476735,239587223.60306856,6.832141580734414,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,3.0713085013807344,3.0713085013807344,0.0,106.31971666117964,0.0,0.996916185859168,2.9327192803525577,2.9327192803525577,2.9327192803525577
 2006-12-11T06:00:00,26544.72422310317,95561007.2031714,252171713.7257808,6.840833785983176,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,4.013961441740138,4.013961441740138,0.0,106.31971666117964,0.0,0.996399922760532,3.865270727519268,3.865270727519268,3.865270727519268
 2006-12-11T07:00:00,28038.75523709338,100939518.85353616,266911893.541458,6.851014977829453,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,4.963517267018008,4.963517267018008,0.0,106.31971666117964,0.0,0.9958836596618962,4.805678149585321,4.805678149585321,4.805678149585321
 2006-12-11T08:00:00,32126.3640445787,115654910.5604833,305559478.7284043,6.877709684610832,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,5.9729468957435925,5.9729468957435925,0.0,106.31971666117964,0.0,0.99536739656326,5.791847151361064,5.791847151361064,5.791847151361064
 2006-12-11T09:00:00,37234.58455111643,134044504.38401914,354468919.2648768,6.911493034271927,6.66666666666669,95.86321744147092,0.0,28399.703300205056,102238931.88073818,270440133.4722197,6.8865595479693456,6.6907494260653175,88.59976388431636,106.31971666117964,0.0,0.9948511334646244,6.648170834179262,6.648170834179262,6.648170834179262
 2006-12-11T10:00:00,40718.37524828602,146586150.89382967,388654018.0958763,6.935106282461504,6.66666666666669,95.86321744147092,0.0,40718.10643255221,146585183.15718794,388713561.1518463,6.981436765803515,6.7,106.31971666117964,106.31971666117964,0.0,0.994334870365988,6.7,6.7,6.7
 2006-12-11T11:00:00,44450.52745450658,160021898.83622372,422848927.6174348,6.958726680872217,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.006217785494958,7.006217785494958,0.0,106.31971666117964,3.847129459626872,0.9896413255369092,6.953459761678072,6.700013899478953,1.1166666666667415
 2006-12-11T12:00:00,49109.20387377875,176793133.9456035,467508875.42653376,6.989576467164415,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.038563561990661,7.038563561990661,0.0,106.31971666117964,5.022344121575468,0.9785267738377624,7.032232781387113,6.700027518258534,3.306392197070333e-12
 2006-12-11T13:00:00,51615.20727218018,185814746.17984864,490345951.4550017,7.005351849515358,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.055088245625009,7.055088245625009,0.0,106.31971666117964,5.350129868995237,0.9664156844638152,7.054985203918826,6.69997026537316,2.6200671262207227e-11
 2006-12-11T14:00:00,51509.07897600494,185432684.31361777,490355824.91877097,7.005358670547227,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.055102554309578,7.055102554309578,0.0,106.31971666117964,5.351291881766012,0.9540858062026762,7.05508538541262,6.699988300741641,5.663676934849112e-11
 2006-12-11T15:00:00,49517.34791081689,178262452.4789408,471032739.8144851,6.992010652786694,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.041111031976921,7.041111031976921,0.0,106.31971666117964,5.209895611768824,0.941883230073504,7.045193306873567,6.6999570747284665,6.028214964241367e-11
 2006-12-11T16:00:00,44822.83059426595,161362190.1393574,426271179.69641685,6.961090669714513,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.008739244132442,7.008739244132442,0.0,106.31971666117964,4.775089335447987,0.930431379445837,7.015083884911175,6.700002723576205,1.4337420140009272e-11
 2006-12-11T17:00:00,38409.86874085503,138275527.4670781,364648341.64709,6.918524444319405,6.66666666666669,95.86321744147092,0.0,45397.95527803874,163432639.00093943,432169976.68831897,7.012885699552943,6.7,106.31971666117964,106.31971666117964,0.0,0.925649917255348,6.748782099348194,6.748782099348194,6.748782099348194
 2006-12-11T18:00:00,32117.43090456532,115622751.25643514,305190300.55875635,6.877454659469605,6.66666666666669,95.86321744147092,0.0,32053.98732832092,115394354.38195533,305279150.7394969,6.921038805257332,6.7,106.31971666117964,106.31971666117964,0.0,0.925133654156712,6.7,6.7,6.7
 2006-12-11T19:00:00,28737.10868801577,103453591.2768568,273547814.13273233,6.855598507489607,6.66666666666669,95.86321744147092,0.0,28796.755031643977,103668318.11391832,273591492.78554606,6.898098805597112,6.7,106.31971666117964,106.31971666117964,0.0,0.924617391058076,6.7,6.7,6.7
 2006-12-11T20:00:00,28046.209543746343,100966354.3574868,266819163.26696247,6.850950927687157,6.66666666666669,95.86321744147092,1.0,191470.1978473952,689292712.2506226,3710376554.4149375,-0.8948866664981422,-3.5955301032155016,106.31971666117964,106.31971666117964,0.0,0.9181806825471264,-1.8455301032155007,-1.4365437799789562,-1.4365437799789562
 2006-12-11T21:00:00,28942.891989997355,104194411.16399048,275621591.0005913,6.857030898470391,6.66666666666669,95.86321744147092,1.0,139865.1283463743,503514462.04694754,1727552594.1157389,-2.5397436533214583,-3.8,106.31971666117964,106.31971666117964,0.0,0.9614483173899148,-3.8,-2.758980825925922,-2.758980825925922
 2006-12-11T22:00:00,28787.19855536851,103633914.79932664,273490323.74568576,6.855558798546235,6.66666666666669,95.86321744147092,1.0,118444.92898581072,426401744.3489186,1116968021.083785,-2.984863287242326,-3.8,106.31971666117964,106.31971666117964,0.0,0.9890215585056864,-3.8,-3.1982818140835936,-3.1982818140835936
 2006-12-11T23:00:00,26022.83866043248,93682219.17755696,247429644.65981105,6.837558400359117,6.66666666666669,95.86321744147092,1.0,28400.53867021972,102241939.212791,267361547.08000863,-3.296328669884357,-3.491482635165004,35.43990555372655,106.31971666117964,0.0,0.9998929471238268,-3.603349838559208,-3.4742644423346096,-3.4742644423346096
 2006-12-12T00:00:00,24531.320606795547,88312754.18446395,232795690.44651496,6.827450639560108,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-2.64183619276459,-2.64183619276459,0.0,106.31971666117964,0.0,1.0,-2.780951155380292,-2.780951155380292,-2.780951155380292
 2006-12-12T01:00:00,25395.165838666395,91422597.01919904,241534751.04301003,6.833486748255243,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-1.793097263915367,-1.793097263915367,0.0,106.31971666117964,0.0,1.0,-1.937494090318798,-1.937494090318798,-1.937494090318798
 2006-12-12T02:00:00,26120.483768886163,94033741.5679902,248304355.95142463,6.838162554275861,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-0.90993898149828,-0.90993898149828,0.0,106.31971666117964,0.0,0.9998223363743544,-1.0578536049247935,-1.0578536049247935,-1.0578536049247935
 2006-12-12T03:00:00,25201.731729334544,90726234.22560436,239509024.8746145,6.832087568944057,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-0.0378558160560205,-0.0378558160560205,0.0,106.31971666117964,0.0,0.9993135624754758,-0.1800952310349758,-0.1800952310349758,-0.1800952310349758
 2006-12-12T04:00:00,25441.07709857992,91587877.55488773,241478112.5844284,6.833447627553476,6.666666666666692,95.86321744147092,1.0,0.0,0.0,0.0,0.81206327898101,0.81206327898101,0.0,106.31971666117964,0.0,0.9987972993768398,0.6683296501972752,0.6683296501972752,0.6683296501972752
 2006-12-12T05:00:00,25240.70147387716,90866525.30595776,239433408.0570651,6.832035339620904,6.666666666666692,95.86321744147092,1.0,0.0,0.0,0.0,1.7440505774236923,1.7440505774236923,0.0,106.31971666117964,0.0,0.9982810362782036,1.6054905612427206,1.6054905612427206,1.6054905612427206
 2006-12-12T06:00:00,25383.08163394073,91379093.88218662,241486174.3869277,6.833453195354633,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,2.6714968822521143,2.6714968822521143,0.0,106.31971666117964,0.0,0.997764773179568,2.5297061608802323,2.5297061608802323,2.5297061608802323
 2006-12-12T07:00:00,27213.443638223533,97968397.09760474,258818858.65783545,6.845425023750251,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,3.576523084248512,3.576523084248512,0.0,106.31971666117964,0.0,0.997248510080932,3.423256883175681,3.423256883175681,3.423256883175681
 2006-12-12T08:00:00,32091.81960736549,115530550.58651575,305439000.70266163,6.877626467250184,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,4.581659202936552,4.581659202936552,0.0,106.31971666117964,0.0,0.996732246982296,4.3999495265142325,4.3999495265142325,4.3999495265142325
 2006-12-12T09:00:00,40291.75100703958,145050303.6253425,384105319.6862471,6.931964344256399,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,5.825289042386839,5.825289042386839,0.0,106.31971666117964,0.0,0.99621598388366,5.598418389557936,5.598418389557936,5.598418389557936
 2006-12-12T10:00:00,48353.58732140236,174072914.35704848,460280976.1850929,6.984583630210629,6.666666666666692,95.86321744147092,0.0,38304.41425925928,137895891.33333343,364555139.8986277,6.958820428326742,6.694883400200947,88.59976388431636,106.31971666117964,0.0,0.995699720785024,6.647581892335022,6.647581892335022,6.647581892335022
 2006-12-12T11:00:00,53470.489912303055,192493763.684291,509276005.7466527,7.0184285136810365,6.666666666666692,95.86321744147092,-1.0,0.0,0.0,0.0,7.068782372547795,7.068782372547795,0.0,106.31971666117964,4.598084441624273,0.9901379451839826,7.005601579787492,6.699978258529071,1.1166666666794989
 2006-12-12T12:00:00,56187.60486622207,202275377.51839948,534718545.30452216,7.036004075628058,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.087239375647169,7.087239375647169,0.0,106.31971666117964,5.776725780577021,0.9770672876465566,7.084947914598623,6.699995595594944,1.0450558936743919e-10
 2006-12-12T13:00:00,58021.13887212608,208876099.939654,551418180.6426156,7.047540207315117,6.666666666666692,95.86321744147092,-1.0,0.0,0.0,0.0,7.099308080870223,7.099308080870223,0.0,106.31971666117964,5.9541812320086445,0.9634940790550888,7.097447670106701,6.699970792581323,4.734885076610832e-10
 2006-12-12T14:00:00,57657.50491760212,207567017.7033676,549418918.9652992,7.046159109305161,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.097918300161637,7.097918300161637,0.0,106.31971666117964,5.985539258365319,0.949653682514126,7.099702042856635,6.700005003416614,1.066272995823662e-09
 2006-12-12T15:00:00,55957.987035887054,201448753.3291934,532191928.4398649,7.03425869253194,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.08543490231746,7.08543490231746,0.0,106.31971666117964,5.815290291465998,0.936065982441098,7.087674394537506,6.70000313627407,1.1321015236376295e-09
 2006-12-12T16:00:00,54135.85222270036,194889068.0017213,515272948.6712698,7.022571139012348,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.073161234763583,7.073161234763583,0.0,106.31971666117964,5.636484802868996,0.9229039161681718,7.075060172185959,6.699978122362989,1.0941542486856786e-09
 2006-12-12T17:00:00,52243.4230480499,188076322.9729797,497989697.4033133,7.010632046908466,6.66666666666669,95.86321744147092,0.0,61265.348616995376,220555255.0211833,583065710.4300586,7.122097080661281,6.7,106.31971666117964,106.31971666117964,0.0,0.9172191650523368,6.761410492234951,6.761410492234951,6.761410492234951
 2006-12-12T18:00:00,50347.19842470473,181249914.328937,479333291.0123079,6.997744497217055,6.66666666666669,95.86321744147092,0.0,50348.70122837094,181255324.42213532,479496670.39939,7.047147975467277,6.7,106.31971666117964,106.31971666117964,0.0,0.9167029019537009,6.7,6.7,6.7
 2006-12-12T19:00:00,49582.92394609695,178498526.20594904,471206656.0661556,6.992130776420242,6.66666666666669,95.86321744147092,0.0,49590.40845688573,178525470.44478863,471348799.7874234,7.041250619899489,6.7,106.31971666117964,106.31971666117964,0.0,0.9161866388550648,6.7,6.7,6.7
 2006-12-12T20:00:00,50633.99592154129,182282385.31754863,481722912.51394176,6.999395203216221,6.66666666666669,95.86321744147092,1.0,200330.5051376636,721189818.4955888,4009872455.100444,-0.6391110199275097,-3.5574601519297584,106.31971666117964,106.31971666117964,0.0,0.9103754765844516,-1.8074601519297584,-1.350876527890021,-1.350876527890021
 2006-12-12T21:00:00,51491.8522740893,185370668.18672144,489809458.24098366,7.004981248944158,6.66666666666669,95.86321744147092,1.0,140753.77401268724,506713586.4456741,2045378658.472404,-2.308176068974359,-3.8,106.31971666117964,106.31971666117964,0.0,0.9560187872251884,-3.8,-2.6847873728509524,-2.6847873728509524
 2006-12-12T22:00:00,51453.50690443816,185232624.85597736,489794132.9502484,7.004970662059417,6.66666666666669,95.86321744147092,1.0,137163.00848351128,493786830.5406406,1413086416.496615,-2.768947590220241,-3.8,106.31971666117964,106.31971666117964,0.0,0.985843773001618,-3.8,-3.1416960940029965,-3.1416960940029965
 2006-12-12T23:00:00,51434.84568885776,185165444.4798879,489778041.1755271,7.004959546181716,6.66666666666669,95.86321744147092,1.0,56474.16159083799,203306981.7270168,529497303.3613422,-3.057108985250323,-3.443541510942872,53.15985833058982,106.31971666117964,0.0,0.999469731851554,-3.60985203622989,-3.407332338691356,-3.407332338691356
 2006-12-13T00:00:00,51504.21803195987,185415184.9150555,489803331.189725,7.0049770164144,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-1.7872804953108952,-1.7872804953108952,0.0,106.31971666117964,0.0,1.0,-2.077139912295159,-2.077139912295159,-2.077139912295159
 2006-12-13T01:00:00,51458.60070332551,185250962.53197187,489765041.3581068,7.00495056693044,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-0.0518890410426366,-0.0518890410426366,0.0,106.31971666117964,0.0,1.0,-0.3405996463082041,-0.3405996463082041,-0.3405996463082041
 2006-12-13T02:00:00,51441.035472453725,185187727.7008334,489788157.92618585,7.004966534143848,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,1.6755380077874804,1.6755380077874804,0.0,106.31971666117964,0.0,0.999986583576494,1.3882829596904227,1.3882829596904227,1.3882829596904227
 2006-12-13T03:00:00,50343.43282037155,181236358.1533376,479205378.6386241,6.997656137911463,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,3.375223287372484,3.375223287372484,0.0,106.31971666117964,0.0,0.9996183479847588,3.096334492392073,3.096334492392073,3.096334492392073
 2006-12-13T04:00:00,48546.67419035007,174768027.08526027,462174102.61636895,6.985891297413262,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,5.0097549487954085,5.0097549487954085,0.0,106.31971666117964,0.0,0.9991020848861228,4.740905727660518,4.740905727660518,4.740905727660518
 2006-12-13T05:00:00,47798.711813505935,172075362.52862135,455375697.2852765,6.981195128137187,6.66666666666669,95.86321744147092,1.0,20676.65990946814,74435975.6740853,197171712.0775,6.627796823012861,6.48504231487465,53.15985833058982,106.31971666117964,0.0,0.9985858217874868,6.346065057445635,6.346065057445635,6.346065057445635
 2006-12-13T06:00:00,48833.65344641518,175801152.40709466,464151544.3054351,6.9872572670160125,6.66666666666669,95.86321744147092,0.0,48795.49220326631,175663771.93175873,464275557.2267066,7.036131010710526,6.7,106.31971666117964,106.31971666117964,0.0,0.9980695586888512,6.7,6.7,6.7
 2006-12-13T07:00:00,49448.17021439465,178013412.77182072,470855353.9401775,6.991888104279023,6.66666666666669,95.86321744147092,0.0,49507.20536169546,178225939.30210364,470996988.492394,7.040995980170956,6.7,106.31971666117964,106.31971666117964,0.0,0.997553295590215,6.7,6.7,6.7
 2006-12-13T08:00:00,50569.60415042555,182050574.941532,481571064.6725757,6.999290310157508,6.66666666666669,95.86321744147092,0.0,50622.482983877824,182240938.74196017,481704977.4436991,7.048746322293458,6.7,106.31971666117964,106.31971666117964,0.0,0.997037032491579,6.7,6.7,6.7
 2006-12-13T09:00:00,51487.73195407853,185355835.0346827,489612400.7075844,7.0048451253907125,6.66666666666669,95.86321744147092,0.0,51481.544251667976,185333559.3060048,489768031.3669008,7.054582247690964,6.7,106.31971666117964,106.31971666117964,0.0,0.9965207693929432,6.7,6.7,6.7
 2006-12-13T10:00:00,53526.652061574976,192695947.42167,509010706.4879674,7.018245246508118,6.66666666666669,95.86321744147092,0.0,53528.36347209379,192702108.49953765,509152543.4925093,7.068612190615244,6.7,106.31971666117964,106.31971666117964,0.0,0.9960045062943074,6.7,6.7,6.7
 2006-12-13T11:00:00,56152.582710396615,202149297.7574278,534420402.3788634,7.035798118910148,6.666666666666692,95.86321744147092,-1.0,0.0,0.0,0.0,7.087038147087387,7.087038147087387,0.0,106.31971666117964,4.825373478123634,0.990160462255531,7.021607849415676,6.700008215123141,1.116666666708776
 2006-12-13T12:00:00,58017.73256402624,208863837.23049444,551360398.0191902,7.047500291161088,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.099297454062551,7.099297454062551,0.0,106.31971666117964,5.953066615202388,0.9765926764726583,7.097398082498118,6.6999982804732845,2.2135626664976366e-10
 2006-12-13T13:00:00,58773.99806762952,211586393.04346627,558076303.9495009,7.052139670062869,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.104221522795477,7.104221522795477,0.0,106.31971666117964,6.047689175519345,0.9626952449346508,7.104157787199028,6.700058344851118,6.780710807656002e-10
 2006-12-13T14:00:00,58688.74019143805,211279464.68917692,558036429.3127534,7.052112123892885,6.666666666666692,95.86321744147092,-1.0,0.0,0.0,0.0,7.104179867766308,7.104179867766308,0.0,106.31971666117964,6.048786380514815,0.9487337720807814,7.104206603465596,6.700031069328426,1.447271339808746e-09
 2006-12-13T15:00:00,57736.909423348894,207852873.924056,549272074.731313,7.046057668350513,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.097831185727242,7.097831185727242,0.0,106.31971666117964,5.984798860641367,0.9348303360133275,7.099671589837079,6.700025603601254,2.2877899574780262e-09
 2006-12-13T16:00:00,53966.32673888089,194278776.2599712,512563637.558069,7.020699601390953,6.666666666666692,95.86321744147092,-1.0,0.0,0.0,0.0,7.071246146508389,7.071246146508389,0.0,106.31971666117964,5.671647912681757,0.9213754564885268,7.077573566025084,6.700003309328889,1.465131127531549e-09
 2006-12-13T17:00:00,50303.80779316346,181093708.05538845,479039236.9224892,6.997541369399728,6.66666666666669,95.86321744147092,0.0,59013.41355412506,212448288.7948502,561040040.474182,7.10615737208522,6.7,106.31971666117964,106.31971666117964,0.0,0.915727703985369,6.759198845506773,6.759198845506773,6.759198845506773
 2006-12-13T18:00:00,49441.65190917598,177989946.87303352,471060525.1698957,6.992029832509028,6.66666666666669,95.86321744147092,0.0,49540.634293603165,178346283.45697138,471202002.2857655,7.041144369871126,6.7,106.31971666117964,106.31971666117964,0.0,0.915211440886733,6.7,6.7,6.7
 2006-12-13T19:00:00,49519.08406952876,178268702.6503035,471096160.8195261,6.992054449009461,6.66666666666669,95.86321744147092,0.0,49539.18249345046,178341056.97642168,471238015.339498,7.041170429763241,6.7,106.31971666117964,106.31971666117964,0.0,0.9146951777880972,6.7,6.7,6.7
 2006-12-13T20:00:00,50651.19250476176,182344293.0171423,481677057.8886263,6.99936352759912,6.66666666666669,95.86321744147092,1.0,200664.0396254357,722390542.6515683,4022868695.630325,-0.6287276072953863,-3.5565278436250263,106.31971666117964,106.31971666117964,0.0,0.9090545408299644,-1.8065278436250256,-1.3398896156164322,-1.3398896156164322
 2006-12-13T21:00:00,51423.36620334312,185124118.3320352,489678710.090439,7.004890929977797,6.66666666666669,95.86321744147092,1.0,140914.41767353212,507291903.6247156,2062078114.7941425,-2.2960113725375386,-3.8,106.31971666117964,106.31971666117964,0.0,0.9550976813195576,-3.8,-2.6725543292423137,-2.6725543292423137
 2006-12-13T22:00:00,49432.30168925464,177956286.0813167,470319900.4646061,6.991518239809395,6.66666666666669,95.86321744147092,1.0,136471.83263048067,491298597.4697303,1406833555.4645877,-2.77350770837402,-3.8,106.31971666117964,106.31971666117964,0.0,0.9852975709266508,-3.8,-3.1321411742410548,-3.1321411742410548
 2006-12-13T23:00:00,46717.739071498254,168183860.65739372,445037514.51886064,6.974053807991839,6.66666666666669,95.86321744147092,1.0,54788.65706758932,197239165.4433216,513880788.00041497,-3.099749836235928,-3.474792324983408,53.15985833058982,106.31971666117964,0.0,0.99935262463649,-3.62565257133925,-3.4199674975102887,-3.4199674975102887
 2006-12-14T00:00:00,47056.43900997405,169403180.4359066,447574471.6425738,6.975806263477335,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-1.9701084315960675,-1.9701084315960675,0.0,106.31971666117964,0.0,1.0,-2.2357537751312324,-2.2357537751312324,-2.2357537751312324
 2006-12-14T01:00:00,47849.66150817874,172258781.42944342,455600315.5015045,6.981350289701912,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-0.3586358491951952,-0.3586358491951952,0.0,106.31971666117964,0.0,1.0,-0.627723521893106,-0.627723521893106,-0.627723521893106
 2006-12-14T02:00:00,47866.21218582903,172318363.86898446,455594378.3624178,6.981346189046712,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,1.252000645965679,1.252000645965679,0.0,106.31971666117964,0.0,0.9998343105440868,0.9840700139933276,0.9840700139933276,0.9840700139933276
 2006-12-14T03:00:00,46749.93947472507,168299782.10901022,444992226.01116097,6.97402252351246,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,2.837042386662772,2.837042386662772,0.0,106.31971666117964,0.0,0.9993279314791548,2.577080152370628,2.577080152370628,2.577080152370628
 2006-12-14T04:00:00,45872.4135460385,165140688.76573858,436858567.6715041,6.9684040420254325,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,4.370785196319793,4.370785196319793,0.0,106.31971666117964,0.0,0.9988116683805184,4.116508305643412,4.116508305643412,4.116508305643412
 2006-12-14T05:00:00,45862.020024397,165103272.08782923,436728975.6500702,6.968314523359027,6.66666666666669,95.86321744147092,1.0,1042.7076818953258,3753747.654823173,9869173.312804654,6.02325823496152,6.016111422911521,17.719952776863273,106.31971666117964,0.0,0.9982954052818828,5.772232606800361,5.772232606800361,5.772232606800361
 2006-12-14T06:00:00,46991.35621699636,169168882.38118687,447239794.0099977,6.975575076848887,6.66666666666669,95.86321744147092,0.0,45686.8406691327,164472626.40887773,434586095.9791568,7.014641003731391,6.7,106.31971666117964,106.31971666117964,0.0,0.9977791421832466,6.7,6.7,6.7
 2006-12-14T07:00:00,47853.70009426365,172273320.33934918,455321596.3413397,6.981157757180877,6.66666666666669,95.86321744147092,0.0,47822.92427031396,172162527.3731303,455452363.7361252,7.02974474316548,6.7,106.31971666117964,106.31971666117964,0.0,0.9972628790846108,6.7,6.7,6.7
 2006-12-14T08:00:00,47862.92585137631,172306533.0649547,455344528.70553344,6.981173598217247,6.666666666666692,95.86321744147092,0.0,47885.180562429865,172386650.0247475,455475545.21161866,7.029761520688197,6.7,106.31971666117964,106.31971666117964,0.0,0.9967466159859748,6.7,6.7,6.7
 2006-12-14T09:00:00,49877.10195170122,179557567.02612442,474652287.99297374,6.99451096207772,6.66666666666669,95.86321744147092,0.0,49858.86260104779,179491905.36377203,474768366.11271113,7.043725647531762,6.7,106.31971666117964,106.31971666117964,0.0,0.996230352887339,6.7,6.7,6.7
 2006-12-14T10:00:00,51418.96589076021,185108277.2067368,489513587.99549305,7.004776867580048,6.66666666666669,95.86321744147092,0.0,51452.36108879329,185228499.91965583,489669091.8710834,7.0545106393434525,6.7,106.31971666117964,106.31971666117964,0.0,0.9957140897887028,6.7,6.7,6.7
 2006-12-14T11:00:00,51471.9496748984,185299018.82963425,489462866.2429912,7.004741828455974,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.054453258493812,7.054453258493812,0.0,106.31971666117964,4.452238754924115,0.9902839559765524,6.99539216244279,6.699979529262953,1.116666666671162
 2006-12-14T12:00:00,52597.4834450455,189350940.4021638,500039951.97567993,7.012048336065877,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.062104529913159,7.062104529913159,0.0,106.31971666117964,5.419842988613102,0.9779065630970898,7.059872390823521,6.699980455745943,1.916837059449487e-11
 2006-12-14T13:00:00,53398.261139421375,192233740.1019169,508108703.40345526,7.017622136977646,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.067966644956456,7.067966644956456,0.0,106.31971666117964,5.534641589749625,0.965226312379386,7.067919370962382,6.6999876099181135,6.793055007392468e-11
 2006-12-14T14:00:00,53385.02129221327,192186076.6519678,508223112.6768804,7.017701171104953,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.06807826610773,7.06807826610773,0.0,106.31971666117964,5.536420955011647,0.952467485499124,7.068074974716681,6.700016823023044,1.4691063180786535e-10
 2006-12-14T15:00:00,52222.20188164516,187999926.77392256,497659398.9171944,7.010403880120943,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.060403540447886,7.060403540447886,0.0,106.31971666117964,5.458585025084154,0.9397763762738728,7.062590581373445,6.69998649855556,2.1021155186910315e-10
 2006-12-14T16:00:00,50379.09176620937,181364730.35835373,479045606.0035826,6.997545769376817,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.046971911028347,7.046971911028347,0.0,106.31971666117964,5.267165519914742,0.9274576453849728,7.049250968092455,6.7000233418938295,1.7472142251525228e-10
 2006-12-14T17:00:00,44504.01042256699,160214437.5212412,423582037.636488,6.959233161417999,6.66666666666669,95.86321744147092,0.0,52742.07100670454,189871455.6241364,502337238.36887103,7.063670208617342,6.7,106.31971666117964,106.31971666117964,0.0,0.922136901800644,6.75687770253612,6.75687770253612,6.75687770253612
 2006-12-14T18:00:00,39594.29810687899,142539473.1847644,376785637.12038827,6.926908183481853,6.66666666666669,95.86321744147092,0.0,39650.63004386783,142742268.15792423,376883059.2018867,6.972873075759263,6.7,106.31971666117964,106.31971666117964,0.0,0.9216206387020082,6.7,6.7,6.7
 2006-12-14T19:00:00,33628.61752664716,121063023.09592976,319708105.3367818,6.887482574889609,6.66666666666669,95.86321744147092,0.0,33595.72485259435,120944609.46933964,319830987.0819025,6.9315730846415455,6.7,106.31971666117964,106.31971666117964,0.0,0.9211043756033724,6.7,6.7,6.7
 2006-12-14T20:00:00,26720.78852777511,96194838.6999904,254212406.98982045,6.842243327648223,6.666666666666692,95.86321744147092,1.0,192076.78669058625,691476432.0861105,3730324956.4676905,-0.8767908214666046,-3.5919293971896,106.31971666117964,106.31971666117964,0.0,0.9150812206972904,-1.8419293971895991,-1.4083420100198671,-1.4083420100198671
 2006-12-14T21:00:00,23432.865842688025,84358317.03367686,222225139.73174343,6.820149554950288,6.66666666666669,95.86321744147092,1.0,139865.1283463743,503514462.04694754,1714314324.745869,-2.54939300084458,-3.8,106.31971666117964,106.31971666117964,0.0,0.959328351015738,-3.8,-2.7295812413790004,-2.7295812413790004
 2006-12-14T22:00:00,23713.993806908296,85370377.70486987,224672778.71749327,6.821840138989348,6.66666666666669,95.86321744147092,1.0,116970.89774651156,421095231.8874417,1098673246.2531936,-2.9982047508549,-3.8,106.31971666117964,106.31971666117964,0.0,0.9877893520058124,-3.8,-3.1761366412325365,-3.1761366412325365
 2006-12-14T23:00:00,24513.29171838298,88247850.18617873,232875846.97323623,6.827506003996504,6.66666666666669,95.86321744147092,1.0,28213.96509052516,101570274.3258906,265629382.17845863,-3.3085201937575395,-3.5024104262201394,35.43990555372655,106.31971666117964,0.0,0.9997547355601868,-3.611086315097241,-3.4771361539987105,-3.4771361539987105
 2006-12-15T00:00:00,22486.38450106978,80950984.20385122,213663738.20857024,6.814236223288031,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-2.693094224786249,-2.693094224786249,0.0,106.31971666117964,0.0,0.9999861518467588,-2.820233509663004,-2.820233509663004,-2.820233509663004
 2006-12-15T01:00:00,20960.63370710091,75458281.34556328,198975213.33307728,6.804090928776692,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-1.9688126361748777,-1.9688126361748777,0.0,106.31971666117964,0.0,0.9996157576063478,-2.0877432375123592,-2.0877432375123592,-2.0877432375123592
 2006-12-15T02:00:00,20960.86172257096,75459102.20125546,199009591.88930267,6.804114673750823,6.666666666666692,95.86321744147092,1.0,0.0,0.0,0.0,-1.2554966911456933,-1.2554966911456933,0.0,106.31971666117964,0.0,0.9990994945077118,-1.3743334951787922,-1.3743334951787922,-1.3743334951787922
 2006-12-15T03:00:00,18730.16444010732,67428591.98438635,177974602.44578966,6.789586065537004,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-0.5781865709999064,-0.5781865709999064,0.0,106.31971666117964,0.0,0.998583231409076,-0.6837891191956335,-0.6837891191956335,-0.6837891191956335
 2006-12-15T04:00:00,16975.716314040972,61112578.73054752,161870773.10103655,6.778463412583818,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,0.0134512639300734,0.0134512639300734,0.0,106.31971666117964,0.0,0.99806696831044,-0.0832143462084268,-0.0832143462084268,-0.0832143462084268
 2006-12-15T05:00:00,18122.70062856704,65241722.26284134,172388239.82473376,6.785727639160488,6.666666666666692,95.86321744147092,1.0,0.0,0.0,0.0,0.6558763869684547,0.6558763869684547,0.0,106.31971666117964,0.0,0.997550705211804,0.5551449300719434,0.5551449300719434,0.5551449300719434
 2006-12-15T06:00:00,18998.900765798782,68396042.75687562,180450204.67648044,6.791295910724109,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,1.3529200278299574,1.3529200278299574,0.0,106.31971666117964,0.0,0.997034442113168,1.2465291767508038,1.2465291767508038,1.2465291767508038
 2006-12-15T07:00:00,18973.98387299755,68306341.94279118,180336653.19310567,6.791217482240427,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,2.0058279454688503,2.0058279454688503,0.0,106.31971666117964,0.0,0.996518179014532,1.898593621480494,1.898593621480494,1.898593621480494
 2006-12-15T08:00:00,18966.303910346225,68278694.07724641,180342155.1512648,6.79122128266177,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,2.6488512073550687,2.6488512073550687,0.0,106.31971666117964,0.0,0.9960019159158962,2.541682925049142,2.541682925049142,2.541682925049142
 2006-12-15T09:00:00,21014.82597231634,75653373.50033882,199650163.37983787,6.804557126740396,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,3.323839724115337,3.323839724115337,0.0,106.31971666117964,0.0,0.9954856528172602,3.204723027302688,3.204723027302688,3.204723027302688
 2006-12-15T10:00:00,24644.00793053349,88718428.54992057,233865902.00295657,6.828189853420493,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,4.1098007877053,4.1098007877053,0.0,106.31971666117964,0.0,0.9949693897186244,3.970396777166167,3.970396777166167,3.970396777166167
 2006-12-15T11:00:00,27266.63133464968,98159872.80473883,259154393.8179205,6.845656781438247,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,5.000601510522505,5.000601510522505,0.0,106.31971666117964,0.0,0.9944531266199884,4.846948575273954,4.846948575273954,4.846948575273954
 2006-12-15T12:00:00,29021.896753245943,104478828.3116854,275957176.6868595,6.857262692649315,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,5.956150779174124,5.956150779174124,0.0,106.31971666117964,0.0,0.9939368635213524,5.793171611909025,5.793171611909025,5.793171611909025
 2006-12-15T13:00:00,30820.07120529246,110952256.33905284,293245622.4438889,6.86920415503192,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,6.809989411593705,6.809989411593705,0.0,106.31971666117964,1.5559712847400036,0.9923297867702586,6.7182895597750205,6.61731083439376,2.15061484652082
 2006-12-15T14:00:00,32615.163183550376,117414587.46078137,310124509.490843,6.88086281578888,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,6.924585924197854,6.924585924197854,0.0,106.31971666117964,3.4198545515458947,0.9852550407756118,6.922693656618847,6.700018499545677,0.0
 2006-12-15T15:00:00,32377.52394116625,116559086.1881985,308020956.7045155,6.879409834888334,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,6.923029714795593,6.923029714795593,0.0,106.31971666117964,3.452840653847448,0.9772284993782264,6.924852673229625,6.699959696402804,0.0
 2006-12-15T16:00:00,28558.994540665182,102812380.34639466,271410590.47962177,6.854122327540055,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,6.896581979354191,6.896581979354191,0.0,106.31971666117964,3.123997174475686,0.9695868402517924,6.902854188681519,6.700011068877683,0.0
 2006-12-15T17:00:00,25219.42274538559,90789921.88338812,239856054.50826272,6.832327263530366,6.66666666666669,95.86321744147092,0.0,29529.31794517269,106305544.60262167,280660888.58810884,6.903214465471241,6.7,106.31971666117964,106.31971666117964,0.0,0.9663608431219516,6.7301176546058885,6.7301176546058885,6.7301176546058885
 2006-12-15T18:00:00,25419.77831225841,91511201.92413028,241903091.73047,6.8337411628471125,6.66666666666669,95.86321744147092,0.0,25487.31786096656,91754344.2994796,241908703.97155684,6.87516143282881,6.7,106.31971666117964,106.31971666117964,0.0,0.9658445800233156,6.7,6.7,6.7
 2006-12-15T19:00:00,26164.14692954821,94190928.94637357,248678197.3603172,6.838420769788211,6.66666666666669,95.86321744147092,0.0,26188.886239253497,94279990.4613126,248699168.65692896,6.880077596507332,6.7,106.31971666117964,106.31971666117964,0.0,0.9653283169246796,6.7,6.7,6.7
 2006-12-15T20:00:00,26155.543868610435,94159957.92699756,248659309.10861897,6.838407723382631,6.66666666666669,95.86321744147092,1.0,26151.47996058388,94145327.85810198,248680282.09857705,6.8800639221275945,6.7,106.31971666117964,106.31971666117964,0.0,0.9648120538260436,6.7,6.7,6.7
 2006-12-15T21:00:00,26174.821789588856,94229358.44251987,248700330.64064103,6.838436057218456,6.66666666666669,95.86321744147092,1.0,26137.764712724715,94095952.96580896,248721315.94086924,6.880093628777034,6.7,106.31971666117964,106.31971666117964,0.0,0.9642957907274078,6.7,6.7,6.7
 2006-12-15T22:00:00,26161.87846693149,94182762.48095337,248692765.7217183,6.838430832249947,6.66666666666669,95.86321744147092,1.0,26159.21477304896,94173173.18297625,248713713.8292089,6.880088126781577,6.7,106.31971666117964,106.31971666117964,0.0,0.9637795276287718,6.7,6.7,6.7
 2006-12-15T23:00:00,26155.91768361974,94161303.66103104,248626643.4661531,6.838385160679148,6.66666666666669,95.86321744147092,1.0,26152.913108400226,94150487.19024085,248647680.1096981,6.880040316706093,6.7,106.31971666117964,106.31971666117964,0.0,0.963263264530136,6.7,6.7,6.7
 2006-12-16T00:00:00,26150.826685371616,94142976.06733784,248639788.7482724,6.838394241308026,6.66666666666669,95.86321744147092,1.0,26154.25021885661,94155300.7878838,248660701.23607385,6.880049748145061,6.7,106.31971666117964,106.31971666117964,0.0,0.9627470014315,6.7,6.7,6.7
 2006-12-16T01:00:00,25233.38753753748,90840195.13513488,239875701.17147884,6.8323408335898135,6.66666666666669,95.86321744147092,1.0,25243.539573750564,90876742.46550202,239906523.8113931,6.873711889196524,6.7,106.31971666117964,106.31971666117964,0.0,0.962230738332864,6.7,6.7,6.7
 2006-12-16T02:00:00,21453.93431929001,77234163.54944405,203399707.26949623,6.807146930324478,6.66666666666669,95.86321744147092,1.0,21431.250709481847,77152502.55413465,203449573.943082,6.8473170161753485,6.7,106.31971666117964,106.31971666117964,0.0,0.961714475234228,6.7,6.7,6.7
 2006-12-16T03:00:00,16942.946764490003,60994608.352164015,161256909.12131268,6.778039444067122,6.66666666666669,95.86321744147092,1.0,16951.79768418113,61026471.66305207,161280319.04335964,6.816785229471454,6.7,106.31971666117964,106.31971666117964,0.0,0.961198212135592,6.7,6.7,6.7
 2006-12-16T04:00:00,14351.592430677,51665732.7504372,136435027.81125194,6.760895556889589,6.66666666666669,95.86321744147092,1.0,14350.295039348395,51661062.14165423,136437970.49201536,6.798797956036123,6.7,106.31971666117964,106.31971666117964,0.0,0.960681949036956,6.7,6.7,6.7
 2006-12-16T05:00:00,13400.7033319541,48242531.995034754,127358632.60058624,6.754626755160596,6.66666666666669,95.86321744147092,1.0,13386.914040976531,48192890.54751553,127351361.09676687,6.79221860598753,6.7,106.31971666117964,106.31971666117964,0.0,0.9601656859383202,6.7,6.7,6.7
 2006-12-16T06:00:00,12752.72112600854,45909796.05363075,121127214.92337352,6.750322913804079,6.66666666666669,95.86321744147092,0.0,12756.270841636497,45922575.029891394,121119921.74236684,6.787706555575028,6.7,106.31971666117964,106.31971666117964,0.0,0.9596494228396842,6.7,6.7,6.7
 2006-12-16T07:00:00,12431.96156815049,44755061.64534176,118200511.82800096,6.748301536820494,6.66666666666669,95.86321744147092,0.0,12430.09257061032,44748333.25419715,118187039.87450588,6.785582912946084,6.7,106.31971666117964,106.31971666117964,0.0,0.9591331597410484,6.7,6.7,6.7
 2006-12-16T08:00:00,13774.46717612457,49588081.83404845,130992286.73385236,6.75713642029698,6.66666666666669,95.86321744147092,0.0,13770.266734339266,49572960.24362135,130957544.66239987,6.794829723518913,6.7,106.31971666117964,106.31971666117964,0.0,0.9586168966424125,6.7,6.7,6.7
 2006-12-16T09:00:00,19476.2682114031,70114565.56105117,185101194.38416925,6.7945083478036254,6.66666666666669,95.86321744147092,0.0,19462.81398051297,70066130.32984671,185045457.7508703,6.833991984766089,6.7,106.31971666117964,106.31971666117964,0.0,0.9581006335437764,6.7,6.7,6.7
 2006-12-16T10:00:00,24629.455858645942,88666041.0911254,233939726.6145098,6.828240844126196,6.66666666666669,95.86321744147092,0.0,24643.716990103905,88717381.16437405,233927308.5365612,6.869382989042992,6.7,106.31971666117964,106.31971666117964,0.0,0.9575843704451404,6.7,6.7,6.7
 2006-12-16T11:00:00,27261.30031689416,98140681.14081895,259244546.5239904,6.845719051249767,6.666666666666692,95.86321744147092,-1.0,0.0,0.0,0.0,6.887723361800016,6.887723361800016,0.0,106.31971666117964,2.4006755999794347,0.9545026750912275,6.85550359209335,6.700004400048756,1.1166666666666667
 2006-12-16T12:00:00,29058.0492383972,104608977.25822993,276028367.9502325,6.857311865429253,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,6.89987558602317,6.89987558602317,0.0,106.31971666117964,3.051638101242216,0.9475676784396486,6.897990842872826,6.700000057824255,0.0
 2006-12-16T13:00:00,29733.20617813831,107039542.2412979,282793102.9820018,6.861984383651677,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,6.904702992900492,6.904702992900492,0.0,106.31971666117964,3.1532592052154444,0.940303743904864,6.904692662917576,6.69991140116332,0.0
 2006-12-16T14:00:00,29765.78861202318,107156839.00328349,282845861.7903194,6.862020824668616,6.666666666666692,95.86321744147092,-1.0,0.0,0.0,0.0,6.904853137328114,6.904853137328114,0.0,106.31971666117964,3.152943181171325,0.9329754055188774,6.904804341304714,6.70004028920811,0.0
 2006-12-16T15:00:00,29747.82483652552,107092169.41149186,282925127.0617012,6.862075574633679,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,6.9049684038932,6.9049684038932,0.0,106.31971666117964,3.1549480039013407,0.9256453559966908,6.904983581656492,6.70008401214238,0.0
 2006-12-16T16:00:00,27740.2902328548,99865044.83827728,263537401.5636444,6.84868418751681,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,6.890864989756615,6.890864989756615,0.0,106.31971666117964,3.0053432963845785,0.9184412016410805,6.894909749016779,6.700004281797438,0.0
 2006-12-16T17:00:00,24136.375236179087,86890950.8502447,229514140.65036067,6.825184081716756,6.66666666666669,95.86321744147092,0.0,28537.656900237434,102735564.84085476,271135650.9921792,6.896318349697386,6.7,106.31971666117964,106.31971666117964,0.0,0.915289297320562,6.730101682301648,6.730101682301648,6.730101682301648
 2006-12-16T18:00:00,23770.566565419693,85574039.63551089,225282039.2781548,6.82226095497233,6.666666666666692,95.86321744147092,0.0,23767.40107326866,85562643.86376718,225279370.0387569,6.863121974345517,6.7,106.31971666117964,106.31971666117964,0.0,0.9147730342219264,6.7,6.7,6.7
 2006-12-16T19:00:00,27482.793457502863,98938056.44701032,261297008.18384585,6.8471367366384746,6.66666666666669,95.86321744147092,0.0,27485.844791061954,98949041.24782304,261281932.89729643,6.889187083472375,6.7,106.31971666117964,106.31971666117964,0.0,0.9142567711232902,6.7,6.7,6.7
 2006-12-16T20:00:00,31782.756994177613,114417925.1790394,302144575.48976946,6.875350879801354,6.66666666666669,95.86321744147092,1.0,191119.7859334956,688031229.3605843,3711350002.610899,-0.8817091324698251,-3.583059328458821,106.31971666117964,106.31971666117964,0.0,0.9105126763761168,-1.960792696876421,-1.436168751084674,-1.436168751084674
 2006-12-16T21:00:00,32413.3485930032,116688054.93481152,308253515.22760284,6.879570469480684,6.66666666666669,95.86321744147092,1.0,139865.1283463743,503514462.04694754,1855643987.786012,-2.4464072452061485,-3.8,106.31971666117964,106.31971666117964,0.0,0.956401213069304,-3.8,-2.689895902852155,-2.689895902852155
 2006-12-16T22:00:00,29648.268386633,106733766.1918788,282029234.87646353,6.861456780392515,6.66666666666669,95.86321744147092,1.0,124857.04166591266,449485349.9972856,1198788326.4599874,-2.925197682934371,-3.8,106.31971666117964,106.31971666117964,0.0,0.9860699450161188,-3.8,-3.1456671283593525,-3.1456671283593525
 2006-12-16T23:00:00,27005.13780228488,97218496.08822554,256670063.9555469,6.843940828649163,6.66666666666669,95.86321744147092,1.0,43894.33724934297,158019614.0976347,413046563.6712369,-3.2980909388379214,-3.599579278292382,53.15985833058982,106.31971666117964,0.0,0.9995181478615836,-3.690541484323466,-3.4893326144527985,-3.4893326144527985
 2006-12-17T00:00:00,26151.104191978146,94143975.0911213,248537564.62073937,6.838323634733986,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-2.734790613937893,-2.734790613937893,0.0,106.31971666117964,0.0,1.0,-2.883200166429679,-2.883200166429679,-2.883200166429679
 2006-12-17T01:00:00,26132.91938835785,94078509.79808828,248540023.2534692,6.838325332717669,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-1.84477960259336,-1.84477960259336,0.0,106.31971666117964,0.0,1.0,-1.9930361190360584,-1.9930361190360584,-1.9930361190360584
 2006-12-17T02:00:00,26152.5167815523,94149060.41358826,248594254.2724349,6.8383627900567445,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-0.9558464927514624,-0.9558464927514624,0.0,106.31971666117964,0.0,1.0,-1.1039280095747095,-1.1039280095747095,-1.1039280095747095
 2006-12-17T03:00:00,26157.724888425226,94167809.59833078,248581506.4654877,6.838353985072774,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-0.0681108151383444,-0.0681108151383444,0.0,106.31971666117964,0.0,0.9997381522390626,-0.215955482387393,-0.215955482387393,-0.215955482387393
 2006-12-17T04:00:00,26145.808737123112,94124911.45364323,248554967.0181528,6.8383356544732345,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,0.8179945063572595,0.8179945063572595,0.0,106.31971666117964,0.0,0.9992218891404266,0.6704237373980009,0.6704237373980009,0.6704237373980009
 2006-12-17T05:00:00,26124.24611139037,94047286.00100534,248542123.3848596,6.838326783179759,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,1.7022267880310649,1.7022267880310649,0.0,106.31971666117964,0.0,0.9987056260417908,1.5549671309430113,1.5549671309430113,1.5549671309430113
 2006-12-17T06:00:00,26147.979889333263,94132727.60159974,248570788.105309,6.838346582247787,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,2.584752098364993,2.584752098364993,0.0,106.31971666117964,0.0,0.998189362943155,2.4377705618207486,2.4377705618207486,2.4377705618207486
 2006-12-17T07:00:00,27252.282075137115,98108215.4704936,259028964.96798724,6.845570146426481,6.666666666666692,95.86321744147092,0.0,0.0,0.0,0.0,3.484140513123125,3.484140513123125,0.0,106.31971666117964,0.0,0.9976730998445188,3.3306161450437046,3.3306161450437046,3.3306161450437046
 2006-12-17T08:00:00,28971.62745712613,104297858.84565409,275895137.8374814,6.857219841784068,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,4.441603114374369,4.441603114374369,0.0,106.31971666117964,0.0,0.9971568367458828,4.27804206600397,4.27804206600397,4.27804206600397
 2006-12-17T09:00:00,29699.969157421485,106919888.96671736,282422631.81045735,6.861728493321544,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,5.438361329957576,5.438361329957576,0.0,106.31971666117964,0.0,0.9966405736472468,5.271676635834729,5.271676635834729,5.271676635834729
