Date/Time,Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Rate [W](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Energy [J](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Rate [W](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Energy [J](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-12-17T10:00:00,31699.92675185858,114119736.30669089,301749438.9952592,6.875077949286092,6.66666666666669,95.86321744147092,0.0,5590.818584482559,20126946.90413721,53112307.48928033,6.463703895427792,6.425246110089549,35.43990555372655,106.31971666117964,0.0,0.9961243105486112,6.284382642291635,6.284382642291635,6.284382642291635
 2006-12-17T11:00:00,34383.41800802851,123780304.82890265,326923640.0031913,6.89246647958253,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,6.93640304273976,6.93640304273976,0.0,106.31971666117964,3.005099004046187,0.9923714616326268,6.896025569146484,6.70000150860206,1.1166666666666667
 2006-12-17T12:00:00,34078.04283014942,122680954.18853793,324298706.5331571,6.8906533531696965,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,6.9348772582063445,6.9348772582063445,0.0,106.31971666117964,3.632856909166105,0.9839365197346082,6.937053188055461,6.700017880158458,0.0
 2006-12-17T13:00:00,32339.740453090315,116423065.63112517,307392645.075946,6.878975843420862,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,6.922598024918688,6.922598024918688,0.0,106.31971666117964,3.447064973336658,0.9757834266141764,6.924488590727503,6.699983541124667,0.0
 2006-12-17T14:00:00,31656.63310694352,113963879.18499668,300758267.8467026,6.874393308121952,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,6.917731539830309,6.917731539830309,0.0,106.31971666117964,3.347431211246684,0.967959026276191,6.917738437577836,6.699936374576463,0.0
 2006-12-17T15:00:00,29648.343031591445,106734034.9137292,281590084.8972485,6.86115345204234,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,6.9039187224124765,6.9039187224124765,0.0,106.31971666117964,3.200462599895714,0.9603233463719296,6.90793647231618,6.699985331774351,0.0
 2006-12-17T16:00:00,28077.197950449023,101077912.62161648,266836403.55275005,6.850962835259726,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,6.893230792947388,6.893230792947388,0.0,106.31971666117964,2.9813020358839464,0.9532384794962906,6.893297378015231,6.700003013764895,0.0
 2006-12-17T17:00:00,28032.089334111075,100915521.60279983,266965948.54535544,6.851052313891706,6.666666666666692,95.86321744147092,0.0,32786.24975104306,118030499.10375504,311525589.8511821,6.92555852173257,6.7,106.31971666117964,106.31971666117964,0.0,0.950044377793702,6.73221974521627,6.73221974521627,6.73221974521627
 2006-12-17T18:00:00,26992.70718325777,97173745.85972798,256484934.0167705,6.843812957225687,6.66666666666669,95.86321744147092,0.0,26993.30725805587,97175906.12900114,256524067.5254392,6.885742608767718,6.7,106.31971666117964,106.31971666117964,0.0,0.949528114695066,6.7,6.7,6.7
 2006-12-17T19:00:00,24144.596533882243,86920547.52197607,229181180.28157932,6.824954105721091,6.66666666666669,95.86321744147092,0.0,24105.64955812691,86780338.40925686,229223736.7720109,6.865977645884464,6.7,106.31971666117964,106.31971666117964,0.0,0.9490118515964302,6.7,6.7,6.7
 2006-12-17T20:00:00,21690.37762144159,78085359.43718973,205602794.5257328,6.808668555570094,6.66666666666669,95.86321744147092,1.0,186392.14222007585,671011711.992273,3395376588.029251,-1.1501130565228357,-3.62157515338867,106.31971666117964,106.31971666117964,0.0,0.9393909226112104,-1.87157515338867,-1.6494774439851767,-1.6494774439851767
 2006-12-17T21:00:00,17803.47360685559,64092504.98468012,169233560.1629454,6.783548787341396,6.66666666666669,95.86321744147092,1.0,131964.7101846901,475072956.6648844,1332514253.554889,-2.827695283422213,-3.8,106.31971666117964,106.31971666117964,0.0,0.9754137460427073,-3.8,-2.967459498305832,-2.967459498305832
 2006-12-17T22:00:00,18476.21644243085,66514379.19275105,176251304.0378641,6.788395827351207,6.66666666666669,95.86321744147092,1.0,74663.83749768273,268789814.99165785,702512815.3100535,-3.2500848150709505,-3.762851247921244,88.59976388431636,106.31971666117964,0.0,0.996270234315082,-3.8,-3.4011817280637424,-3.4011817280637424
 2006-12-17T23:00:00,19857.5444038576,71487159.85388738,188604457.00788423,6.796927953224319,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-3.1915542147999374,-3.1915542147999374,0.0,106.31971666117964,0.0,1.0,-3.301869649158597,-3.301869649158597,-3.301869649158597
 2006-12-18T00:00:00,17887.864729888028,64396313.0275969,170062970.4333689,6.784121615290471,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-2.5546642644658664,-2.5546642644658664,0.0,106.31971666117964,0.0,0.9998426815854352,-2.6561380882061925,-2.6561380882061925,-2.6561380882061925
 2006-12-18T01:00:00,16979.6243138171,61126647.52974156,161962758.98416674,6.778526945443088,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-1.9670442126634184,-1.9670442126634184,0.0,106.31971666117964,0.0,0.9993379767287726,-2.063971540466971,-2.063971540466971,-2.063971540466971
 2006-12-18T02:00:00,16111.725241523283,58002210.86948383,153237861.9287642,6.772500847865278,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-1.4003913119899585,-1.4003913119899585,0.0,106.31971666117964,0.0,0.9988217136301366,-1.4917921867518789,-1.4917921867518789,-1.4917921867518789
 2006-12-18T03:00:00,13868.277235043031,49925798.04615492,131710310.51809116,6.7576323317853175,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-0.8967374801728282,-0.8967374801728282,0.0,106.31971666117964,0.0,0.9983054505315008,-0.975178136816254,-0.975178136816254,-0.975178136816254
 2006-12-18T04:00:00,12743.872168400563,45877939.80624203,121080325.36200966,6.750290528812964,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-0.4435658397112085,-0.4435658397112085,0.0,106.31971666117964,0.0,0.9977891874328648,-0.5155473413431447,-0.5155473413431447,-0.5155473413431447
 2006-12-18T05:00:00,11707.99142566899,42148769.13240837,111180069.60704432,6.743452765079513,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,0.0034840216951125,0.0034840216951125,0.0,106.31971666117964,0.0,0.9972729243342288,-0.061206780195434,-0.061206780195434,-0.061206780195434
 2006-12-18T06:00:00,11148.595984397907,40134945.54383247,105799667.97171149,6.7397367184793895,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,0.4215353967789537,0.4215353967789537,0.0,106.31971666117964,0.0,0.9967566612355928,0.3588749089990037,0.3588749089990037,0.3588749089990037
 2006-12-18T07:00:00,11130.716377723971,40070578.95980629,105831337.72195987,6.739758591421656,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,0.8066199355468288,0.8066199355468288,0.0,106.31971666117964,0.0,0.9962403981369568,0.7433013684464745,0.7433013684464745,0.7433013684464745
 2006-12-18T08:00:00,11883.713870104584,42781369.9323765,112829528.68020315,6.744591987293419,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,1.1982451821145863,1.1982451821145863,0.0,106.31971666117964,0.0,0.9957241350383208,1.1305605827182497,1.1305605827182497,1.1305605827182497
 2006-12-18T09:00:00,13775.692968140347,49592494.685305245,130989369.66356376,6.757134405590663,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,1.638076548911525,1.638076548911525,0.0,106.31971666117964,0.0,0.995207871939685,1.5593672112605883,1.5593672112605883,1.5593672112605883
 2006-12-18T10:00:00,20540.528904092826,73945904.05473417,195593405.34551805,6.801755240838406,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,2.230499243141874,2.230499243141874,0.0,106.31971666117964,0.0,0.994691608841049,2.112824670596812,2.112824670596812,2.112824670596812
 2006-12-18T11:00:00,26557.172445826072,95605820.80497386,252446161.56726936,6.841023349246092,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,3.0648067548664826,3.0648067548664826,0.0,106.31971666117964,0.0,0.9941753457424132,2.914810820077392,2.914810820077392,2.914810820077392
 2006-12-18T12:00:00,30113.853470068,108409872.49224478,286523707.258678,6.864561198726192,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,4.034947550094629,4.034947550094629,0.0,106.31971666117964,0.0,0.9936590826437772,3.864808518156962,3.864808518156962,3.864808518156962
 2006-12-18T13:00:00,32636.140274870748,117490104.98953468,310141886.99828655,6.8808748190985805,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,5.107325485542918,5.107325485542918,0.0,106.31971666117964,0.0,0.9931428195451412,4.9240923323187245,4.9240923323187245,4.9240923323187245
 2006-12-18T14:00:00,33299.01923565336,119876469.2483521,316883504.3711341,6.88553144174449,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,6.2217067017267205,6.2217067017267205,0.0,106.31971666117964,0.0,0.9926265564465052,6.035481898558438,6.035481898558438,6.035481898558438
 2006-12-18T15:00:00,31299.51943692895,112678269.9729442,297565291.1001392,6.872187858332751,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,6.9050724653480655,6.9050724653480655,0.0,106.31971666117964,2.6312299586650254,0.9893394615565768,6.8686974927509885,6.69777005150454,1.1144803933706393
 2006-12-18T16:00:00,28789.21460246631,103641172.56887873,274072457.5937959,6.85596088708288,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,6.898484540284159,6.898484540284159,0.0,106.31971666117964,3.087119694464658,0.9819900996692936,6.900370224463619,6.700008309552943,0.0
 2006-12-18T17:00:00,26998.122672272293,97193241.62018023,256765386.0293275,6.844006668543169,6.66666666666669,95.86321744147092,0.0,31687.029966177783,114073307.87824002,301437324.06266457,6.91825503928104,6.7,106.31971666117964,106.31971666117964,0.0,0.9787270186438842,6.73230301512159,6.73230301512159,6.73230301512159
 2006-12-18T18:00:00,24166.088841874345,86997919.83074763,229398464.56261843,6.825104184420941,6.66666666666669,95.86321744147092,0.0,24160.870692430344,86979134.49274923,229441072.4045508,6.866134993730205,6.7,106.31971666117964,106.31971666117964,0.0,0.9782107555452484,6.7,6.7,6.7
 2006-12-18T19:00:00,22656.687340794422,81564074.42685992,214703550.2652277,6.814954403741035,6.66666666666669,95.86321744147092,0.0,22647.434400446906,81530763.84160887,214712941.9788116,6.855471888048097,6.7,106.31971666117964,106.31971666117964,0.0,0.9776944924466124,6.7,6.7,6.7
 2006-12-18T20:00:00,20588.99216912297,74120371.80884267,195361601.6778704,6.801595053909651,6.66666666666669,95.86321744147092,1.0,20584.79495193624,74105261.82697043,195393545.65370765,6.841484368666602,6.7,106.31971666117964,106.31971666117964,0.0,0.9771782293479764,6.7,6.7,6.7
 2006-12-18T21:00:00,15214.187101802154,54771073.56648775,144716977.3658331,6.7666157158398095,6.666666666666692,95.86321744147092,1.0,15213.596795537398,54768948.46393464,144754936.18705744,6.804819882634988,6.7,106.31971666117964,106.31971666117964,0.0,0.9766619662493404,6.7,6.7,6.7
 2006-12-18T22:00:00,13137.854791854905,47296277.25067765,124886944.7197044,6.752919636830655,6.66666666666669,95.86321744147092,1.0,13133.050150856536,47278980.54308353,124874396.46511444,6.790425094911979,6.7,106.31971666117964,106.31971666117964,0.0,0.9761457031507044,6.7,6.7,6.7
 2006-12-18T23:00:00,12730.77203826143,45830779.33774115,121114741.84712604,6.75031429891655,6.66666666666669,95.86321744147092,1.0,12732.772657222338,45837981.56600042,121107302.1552286,6.7876974181949565,6.7,106.31971666117964,106.31971666117964,0.0,0.9756294400520684,6.7,6.7,6.7
 2006-12-19T00:00:00,12108.002035783347,43588807.32882004,115045293.82217628,6.746122336824837,6.66666666666669,95.86321744147092,1.0,12099.817939432844,43559344.58195825,115036078.94483767,6.783301349938701,6.7,106.31971666117964,106.31971666117964,0.0,0.9751131769534326,6.7,6.7,6.7
 2006-12-19T01:00:00,11121.455116544044,40037238.41955857,105556676.66898537,6.7395688954087385,6.66666666666669,95.86321744147092,1.0,11113.94087500454,40010187.150016345,105551373.25773051,6.776433571645501,6.7,106.31971666117964,106.31971666117964,0.0,0.9745969138547966,6.7,6.7,6.7
 2006-12-19T02:00:00,10158.186113069349,36569470.00704966,96366727.99488148,6.73322175781642,6.66666666666669,95.86321744147092,1.0,10141.20902083088,36508352.47499117,96355837.1996182,6.769775114143466,6.7,106.31971666117964,106.31971666117964,0.0,0.9740806507561608,6.7,6.7,6.7
 2006-12-19T03:00:00,9449.568350421294,34018446.06151665,89614522.0409471,6.728558291797061,6.66666666666669,95.86321744147092,1.0,9446.221165256584,34006396.19492371,89602828.92973514,6.764885235727412,6.7,106.31971666117964,106.31971666117964,0.0,0.9735643876575248,6.7,6.7,6.7
 2006-12-19T04:00:00,9135.840056063766,32889024.20182956,86694324.63514434,6.72654143756018,6.66666666666669,95.86321744147092,1.0,9131.938748662023,32874979.49518328,86676592.01547381,6.762766328660381,6.7,106.31971666117964,106.31971666117964,0.0,0.9730481245588888,6.7,6.7,6.7
 2006-12-19T05:00:00,8789.17396678256,31641026.28041722,83494869.66183013,6.724331716420611,6.666666666666692,95.86321744147092,1.0,8797.356283010937,31670482.61883937,83481450.53840509,6.7604526932249085,6.7,106.31971666117964,106.31971666117964,0.0,0.9725318614602528,6.7,6.7,6.7
 2006-12-19T06:00:00,8533.590973531162,30720927.50471218,81057856.13870946,6.722648581275988,6.66666666666669,95.86321744147092,0.0,8540.369745332475,30745331.08319692,81039540.18347241,6.758684477524298,6.7,106.31971666117964,106.31971666117964,0.0,0.9720155983616168,6.7,6.7,6.7
 2006-12-19T07:00:00,8539.297052122587,30741469.38764132,81082214.87576932,6.7226654046879375,6.66666666666669,95.86321744147092,0.0,8535.337009323595,30727213.23356495,81063854.59858069,6.758702084667043,6.7,106.31971666117964,106.31971666117964,0.0,0.9714993352629808,6.7,6.7,6.7
 2006-12-19T08:00:00,9276.251414807326,33394505.093306374,88075198.31261711,6.727495148753783,6.66666666666669,95.86321744147092,0.0,9274.253360432103,33387312.097555578,88047387.80030628,6.763758927215979,6.7,106.31971666117964,106.31971666117964,0.0,0.9709830721643452,6.7,6.7,6.7
 2006-12-19T09:00:00,11314.467864973356,40732084.31390408,107464572.25663722,6.740886613194966,6.66666666666669,95.86321744147092,0.0,11303.816532883277,40693739.51837979,107428938.42827828,6.7777930871254375,6.7,106.31971666117964,106.31971666117964,0.0,0.9704668090657091,6.7,6.7,6.7
 2006-12-19T10:00:00,15448.70391465052,55615334.09274188,147069476.46392274,6.768240551480879,6.66666666666669,95.86321744147092,0.0,15444.253927387808,55599314.13859612,147009420.13448393,6.806452204729837,6.7,106.31971666117964,106.31971666117964,0.0,0.9699505459670732,6.7,6.7,6.7
 2006-12-19T11:00:00,21036.831760900262,75732594.33924095,200012776.04475892,6.804807580345515,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,6.8448035275236405,6.8448035275236405,0.0,106.31971666117964,1.84866538095788,0.9674932010421066,6.818973621592261,6.699988982090313,1.1166666666666667
 2006-12-19T12:00:00,24647.15333942923,88729752.02194521,233969490.72503275,6.82826140272732,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,6.869401480391673,6.869401480391673,0.0,106.31971666117964,2.559480527509874,0.9618193875922846,6.86527958232647,6.700001744074785,0.0
 2006-12-19T13:00:00,26159.34198155469,94173631.1335969,248664645.3247021,6.838411409304816,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,6.880026200284843,6.880026200284843,0.0,106.31971666117964,2.7818361082314405,0.9554536654357748,6.8799666121629,6.69995353132585,0.0
 2006-12-19T14:00:00,26172.154730469967,94219757.02969187,248719563.9026406,6.838449342147505,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,6.880019954025957,6.880019954025957,0.0,106.31971666117964,2.783401592684323,0.9489468521312792,6.880026725202778,6.699910769711686,0.0
 2006-12-19T15:00:00,26165.760788517346,94196738.83866245,248738545.85020763,6.838462452487408,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,6.880202179178698,6.880202179178698,0.0,106.31971666117964,2.782801555748004,0.9424405346966136,6.880168518403465,6.700087679742456,0.0
 2006-12-19T16:00:00,20976.574173853976,75515667.02587432,199689767.6769639,6.804584563500634,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,6.8446820918139375,6.8446820918139375,0.0,106.31971666117964,2.4023984805854783,0.9362544529318234,6.854968060292282,6.700029043574909,0.0
 2006-12-19T17:00:00,15046.601892116969,54167766.81162108,143145562.6826829,6.765530352232267,6.66666666666669,95.86321744147092,0.0,17931.718166373143,64554185.39894332,170430938.8837202,6.823409501683312,6.7,106.31971666117964,106.31971666117964,0.0,0.9337574860134338,6.719752313238591,6.719752313238591,6.719752313238591
 2006-12-19T18:00:00,13022.451560682648,46880825.618457526,123565381.49544626,6.752006877643204,6.666666666666692,95.86321744147092,0.0,13000.76749123146,46802762.96843326,123564196.74434827,6.789476402587005,6.7,106.31971666117964,106.31971666117964,0.0,0.9332412229147978,6.7,6.7,6.7
 2006-12-19T19:00:00,11358.176318034277,40889434.744923405,107912976.48106907,6.7411963054931165,6.66666666666669,95.86321744147092,0.0,11360.275409630607,40896991.474670194,107912702.4463044,6.778143384605691,6.7,106.31971666117964,106.31971666117964,0.0,0.932724959816162,6.7,6.7,6.7
 2006-12-19T20:00:00,10142.88532106119,36514387.155820295,96355487.3939512,6.733213994491565,6.66666666666669,95.86321744147092,1.0,186295.7110365301,670664559.7315081,3442667349.4383407,-1.1265557757112623,-3.632543862022251,106.31971666117964,106.31971666117964,0.0,0.9256019518415406,-1.8825438620222512,-1.5235123784374238,-1.5235123784374238
 2006-12-19T21:00:00,9448.90669718342,34016064.10986032,89653352.24823582,6.728585110136582,6.66666666666669,95.86321744147092,1.0,136562.84365927512,491626237.1733905,1440585891.7158206,-2.748905794524504,-3.8,106.31971666117964,106.31971666117964,0.0,0.9664909063656628,-3.8,-2.831213666675416,-2.831213666675416
 2006-12-19T22:00:00,8799.611166836521,31678600.20061148,83557069.9476421,6.72437467535844,6.66666666666669,95.86321744147092,1.0,90692.64984375663,326493539.437524,852334827.8384712,-3.1778865363778537,-3.8,106.31971666117964,106.31971666117964,0.0,0.9919078028158402,-3.8,-3.2511884958837656,-3.2511884958837656
 2006-12-19T23:00:00,1407.6587421870302,5067571.4718733085,13340825.618613835,6.721882989380471,6.712669264516452,15.97720290691182,1.0,10646.77545100852,38328391.623630665,100094128.59323516,-3.544206262584209,-3.617276562276468,17.719952776863273,106.31971666117964,0.0,1.0,-3.669464344685833,-3.6074962679608418,-3.6074962679608418
 2006-12-20T00:00:00,0.0,0.0,0.0,6.7218697840864055,6.7218697840864055,0.0,1.0,0.0,0.0,0.0,-3.319262997507676,-3.319262997507676,0.0,106.31971666117964,0.0,1.0,-3.36715122286328,-3.36715122286328,-3.36715122286328
 2006-12-20T01:00:00,0.0,0.0,0.0,6.7218697840864055,6.7218697840864055,0.0,1.0,0.0,0.0,0.0,-3.031947224023322,-3.031947224023322,0.0,106.31971666117964,0.0,0.9999504539974292,-3.0798314141034755,-3.0798314141034755,-3.0798314141034755
 2006-12-20T02:00:00,0.0,0.0,0.0,6.7218697840864055,6.7218697840864055,0.0,1.0,0.0,0.0,0.0,-2.744656938464242,-2.744656938464242,0.0,106.31971666117964,0.0,0.9995137106708812,-2.792536884966669,-2.792536884966669,-2.792536884966669
 2006-12-20T03:00:00,0.0,0.0,0.0,6.7218697840864055,6.7218697840864055,0.0,1.0,0.0,0.0,0.0,-2.4573920971901924,-2.4573920971901924,0.0,106.31971666117964,0.0,0.9989974475722452,-2.50526780485303,-2.50526780485303,-2.50526780485303
 2006-12-20T04:00:00,0.0,0.0,0.0,6.7218697840864055,6.7218697840864055,0.0,1.0,0.0,0.0,0.0,-2.170152672230169,-2.170152672230169,0.0,106.31971666117964,0.0,0.9984811844736092,-2.218024145958656,-2.218024145958656,-2.218024145958656
 2006-12-20T05:00:00,0.0,0.0,0.0,6.7218697840864055,6.7218697840864055,0.0,1.0,0.0,0.0,0.0,-1.8621896596551253,-1.8621896596551253,0.0,106.31971666117964,0.0,0.9979649213749732,-1.9087970601667927,-1.9087970601667927,-1.9087970601667927
 2006-12-20T06:00:00,0.0,0.0,0.0,6.7218697840864055,6.7218697840864055,0.0,0.0,0.0,0.0,0.0,-1.5492044518665,-1.5492044518665,0.0,106.31971666117964,0.0,0.9974486582763372,-1.5965591018999747,-1.5965591018999747,-1.5965591018999747
 2006-12-20T07:00:00,0.0,0.0,0.0,6.7218697840864055,6.7218697840864055,0.0,0.0,0.0,0.0,0.0,-1.2581639963016122,-1.2581639963016122,0.0,106.31971666117964,0.0,0.9969323951777014,-1.306022038508721,-1.306022038508721,-1.306022038508721
 2006-12-20T08:00:00,0.0,0.0,0.0,6.7218697840864055,6.7218697840864055,0.0,0.0,0.0,0.0,0.0,-0.971030420267048,-0.971030420267048,0.0,106.31971666117964,0.0,0.9964161320790654,-1.01888425964745,-1.01888425964745,-1.01888425964745
 2006-12-20T09:00:00,10113.595880820503,36408945.17095382,96127582.06985268,6.733056607163428,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,-0.6590287388140507,-0.6590287388140507,0.0,106.31971666117964,0.0,0.9958998689804296,-0.7171915947892119,-0.7171915947892119,-0.7171915947892119
 2006-12-20T10:00:00,14174.45508751409,51028038.31505072,134631638.5363429,6.759650039029958,6.666666666666692,95.86321744147092,0.0,0.0,0.0,0.0,-0.2329340539148411,-0.2329340539148411,0.0,106.31971666117964,0.0,0.9953836058817936,-0.3143310173197202,-0.3143310173197202,-0.3143310173197202
 2006-12-20T11:00:00,18164.89983989808,65393639.42363308,172828840.93930405,6.786031955787247,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,0.3426072470982839,0.3426072470982839,0.0,106.31971666117964,0.0,0.9948673427831576,0.2391814331576156,0.2391814331576156,0.2391814331576156
 2006-12-20T12:00:00,20132.544973683915,72477161.9052621,191377965.68997943,6.798843585349111,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,1.001143652365264,1.001143652365264,0.0,106.31971666117964,0.0,0.9943510796845216,0.8868909480507474,0.8868909480507474,0.8868909480507474
 2006-12-20T13:00:00,21009.468678975423,75634087.24431153,199410847.6160648,6.804391817976618,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,1.7067436925351325,1.7067436925351325,0.0,106.31971666117964,0.0,0.9938348165858856,1.5882740288604575,1.5882740288604575,1.5882740288604575
 2006-12-20T14:00:00,21937.32090533363,78974355.25920105,208163928.2336976,6.81043751616913,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,2.431995173157711,2.431995173157711,0.0,106.31971666117964,0.0,0.9933185534872496,2.3081155686021586,2.3081155686021586,2.3081155686021586
 2006-12-20T15:00:00,20538.9083800382,73940070.16813752,195512791.6515002,6.8016994793300265,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,3.161125027762949,3.161125027762949,0.0,106.31971666117964,0.0,0.9928022903886138,3.0452036721762497,3.0452036721762497,3.0452036721762497
 2006-12-20T16:00:00,15897.749924296912,57231899.72746888,151293225.31263006,6.771157762008754,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,3.768643481039799,3.768643481039799,0.0,106.31971666117964,0.0,0.9922860272899778,3.679331861042069,3.679331861042069,3.679331861042069
 2006-12-20T17:00:00,13412.166790885727,48283800.44718863,127472901.2589586,6.754705677006112,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,4.245161084548934,4.245161084548934,0.0,106.31971666117964,0.0,0.991769764191342,4.1691728091771685,4.1691728091771685,4.1691728091771685
 2006-12-20T18:00:00,12757.270168046152,45926172.60496613,121198299.02400206,6.750372009315452,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,4.722489768350321,4.722489768350321,0.0,106.31971666117964,0.0,0.991253501092706,4.65250597323001,4.65250597323001,4.65250597323001
 2006-12-20T19:00:00,13180.119602834597,47448430.57020455,125293754.59472457,6.753200609942386,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,5.193002671873789,5.193002671873789,0.0,106.31971666117964,0.0,0.99073723799407,5.118026687014942,5.118026687014942,5.118026687014942
 2006-12-20T20:00:00,17685.646361714942,63668326.90217379,168300242.24679136,6.782904189902557,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,5.717853265650553,5.717853265650553,0.0,106.31971666117964,0.0,0.990220974895434,5.616642627732976,5.616642627732976,5.616642627732976
 2006-12-20T21:00:00,25915.590971298592,93296127.49667493,246180291.19737825,6.8366955375619405,6.66666666666669,95.86321744147092,1.0,4184.358811781992,15063691.72241517,39652456.057166494,6.480614230473588,6.451902384038654,35.43990555372655,106.31971666117964,0.0,0.989704711796798,6.333760975914887,6.333760975914887,6.333760975914887
 2006-12-20T22:00:00,31743.48511191188,114276546.40288275,301706455.60525465,6.875048259434597,6.66666666666669,95.86321744147092,1.0,31650.659912074887,113942375.68346958,301245429.2129513,6.918118706857169,6.7,106.31971666117964,106.31971666117964,0.0,0.989188448698162,6.7,6.7,6.7
 2006-12-20T23:00:00,33283.94631735463,119822206.74247669,316293068.9146597,6.885123610845117,6.66666666666669,95.86321744147092,1.0,33238.87732593598,119659958.37336951,316342711.0305907,6.929048098676702,6.7,106.31971666117964,106.31971666117964,0.0,0.9886721855995262,6.7,6.7,6.7
 2006-12-21T00:00:00,33236.35418174217,119650875.05427182,316122829.2776496,6.88500602210996,6.66666666666669,95.86321744147092,1.0,33254.556869652944,119716404.7307506,316172167.61613995,6.928924637504082,6.7,106.31971666117964,106.31971666117964,0.0,0.9881559225008902,6.7,6.7,6.7
 2006-12-21T01:00:00,34310.98083095392,123519530.99143413,326568345.26186585,6.892221066001095,6.66666666666669,95.86321744147092,1.0,34315.4291400009,123535544.90400326,326608335.1522899,6.936479552108733,6.7,106.31971666117964,106.31971666117964,0.0,0.9876396594022544,6.7,6.7,6.7
 2006-12-21T02:00:00,36245.86324497511,130485107.68191038,345098130.3309371,6.905020245651145,6.66666666666669,95.86321744147092,1.0,36237.8800041054,130456368.01477943,345146559.1665889,6.949899480640574,6.7,106.31971666117964,106.31971666117964,0.0,0.9871233963036184,6.7,6.7,6.7
 2006-12-21T03:00:00,37131.50863513776,133673431.08649592,353207849.5391428,6.910621945744587,6.66666666666669,95.86321744147092,1.0,37128.60054160687,133662961.94978476,353275721.89771783,6.955784154665349,6.7,106.31971666117964,106.31971666117964,0.0,0.9866071332049824,6.7,6.7,6.7
 2006-12-21T04:00:00,38086.3601376955,137110896.49570382,362061361.7824348,6.916737445815083,6.66666666666669,95.86321744147092,1.0,38046.30733439823,136966706.40383363,362121315.11146855,6.962187368855292,6.7,106.31971666117964,106.31971666117964,0.0,0.9860908701063464,6.7,6.7,6.7
 2006-12-21T05:00:00,40726.74565068674,146616284.34247223,388056715.7920855,6.934693695560377,6.666666666666692,95.86321744147092,1.0,40741.89504008951,146670822.14432222,388115730.8449236,6.98100401748309,6.7,106.31971666117964,106.31971666117964,0.0,0.9855746070077104,6.7,6.7,6.7
 2006-12-21T06:00:00,43426.216607520335,156334379.7870732,413329859.0587576,6.952151263064455,6.66666666666669,95.86321744147092,0.0,43543.375323973545,156756151.16630477,413417283.5871676,6.99931865315314,6.7,106.31971666117964,106.31971666117964,0.0,0.9850583439090744,6.7,6.7,6.7
 2006-12-21T07:00:00,46287.203729419474,166633933.42591012,440727306.9646553,6.971076458948322,6.66666666666669,95.86321744147092,0.0,46372.19623940328,166939906.4618518,440819775.0891183,7.019153421883463,6.7,106.31971666117964,106.31971666117964,0.0,0.9845420808104386,6.7,6.7,6.7
 2006-12-21T08:00:00,47898.52534003568,172434691.22412843,455426269.5125032,6.981230062357469,6.66666666666669,95.86321744147092,0.0,47873.36893636568,172344128.17091644,455557127.349602,7.029820573946128,6.7,106.31971666117964,106.31971666117964,0.0,0.9840258177118026,6.7,6.7,6.7
 2006-12-21T09:00:00,48779.31600295092,175605537.61062333,464235103.4027471,6.987314988142813,6.666666666666692,95.86321744147092,0.0,48810.511187966855,175717840.2766807,464359514.3702772,7.0361917790166215,6.7,106.31971666117964,106.31971666117964,0.0,0.9835095546131668,6.7,6.7,6.7
 2006-12-21T10:00:00,49516.6153046948,178259815.09690127,470961716.9320985,6.991961577309368,6.666666666666689,95.86321744147092,0.0,49467.40395676717,178082654.2443618,471103526.950785,7.041073095400897,6.7,106.31971666117964,106.31971666117964,0.0,0.9829932915145309,6.7,6.7,6.7
 2006-12-21T11:00:00,50604.46438507118,182176071.78625625,481396202.4825175,6.999169517862558,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.048610996999361,7.048610996999361,0.0,106.31971666117964,4.368975949459802,0.9776811901069364,6.989586749111236,6.6999838496455455,1.1166666666734986
 2006-12-21T12:00:00,51390.67621477278,185006434.37318203,489564841.0624682,7.004812272322895,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.054479448613342,7.054479448613342,0.0,106.31971666117964,5.34254486238186,0.9654487045569732,7.054419639001256,6.69993643661094,2.68373471593956e-11
 2006-12-21T13:00:00,51459.508943231485,185254232.1956333,489411700.0623685,7.004706483904184,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.054495864078739,7.054495864078739,0.0,106.31971666117964,5.341418118170591,0.953140122744906,7.054480346451356,6.700068856053842,5.7246651863351865e-11
 2006-12-21T14:00:00,51506.39349132825,185423016.5687817,489428311.4541963,7.004717958521783,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.0545596436683775,7.0545596436683775,0.0,106.31971666117964,5.341842624035597,0.940833699527214,7.054552416160994,6.700109138402816,1.1860808631543782e-10
 2006-12-21T15:00:00,52578.843764345605,189283837.55164412,500016290.38471,7.012031991538656,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.062139115472012,7.062139115472012,0.0,106.31971666117964,5.420803753755138,0.9284555595678006,7.059982969926591,6.700021667412514,3.609665159369039e-10
 2006-12-21T16:00:00,53375.143334624736,192150516.00464907,508067903.7901827,7.017593953004052,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.067929792892902,7.067929792892902,0.0,106.31971666117964,5.534100614704676,0.9157753134027627,7.067879673835292,6.699985939795551,1.0489350129224322e-09
 2006-12-21T17:00:00,53437.58954173071,192375322.35023057,507979181.8767909,7.017532663518193,6.66666666666669,95.86321744147092,0.0,62401.73278697251,224646238.03310105,592928811.8622867,7.129235544774956,6.7,106.31971666117964,106.31971666117964,0.0,0.9101590458249756,6.761313067238011,6.761313067238011,6.761313067238011
 2006-12-21T18:00:00,53408.33057762148,192269990.07943732,508049696.1607671,7.0175813739397945,6.66666666666669,95.86321744147092,0.0,53365.51739913152,192115862.63687345,508219148.5716286,7.067936673042275,6.7,106.31971666117964,106.31971666117964,0.0,0.9096427827263396,6.7,6.7,6.7
 2006-12-21T19:00:00,53387.89264327098,192196413.5157755,508009336.9995648,7.017553494220998,6.66666666666669,95.86321744147092,0.0,53442.835725242505,192394208.61087304,508178860.6716355,7.067907508064436,6.7,106.31971666117964,106.31971666117964,0.0,0.9091265196277036,6.7,6.7,6.7
 2006-12-21T20:00:00,53429.51947079442,192346270.0948599,507951868.19180566,7.017513796340367,6.66666666666669,95.86321744147092,1.0,202967.0444748956,730681360.109624,4096788943.5446086,-0.5664934303652941,-3.5480201475604805,106.31971666117964,106.31971666117964,0.0,0.9040456005750932,-1.7980201475604798,-1.2965500112124824,-1.2965500112124824
 2006-12-21T21:00:00,53459.90687924481,192455664.7652813,507975106.0734655,7.017529848669409,6.66666666666669,95.86321744147092,1.0,141772.4347714996,510380765.17739856,2143754464.4351835,-2.23651768842336,-3.8,106.31971666117964,106.31971666117964,0.0,0.9515646634181444,-3.8,-2.626551549137777,-2.626551549137777
 2006-12-21T22:00:00,52234.75433252711,188045115.5970976,497516167.74955696,7.0103049378765965,6.66666666666669,95.86321744147092,1.0,138767.7027990241,499563730.0764868,1484898270.27291,-2.716599067498773,-3.8,106.31971666117964,106.31971666117964,0.0,0.9831837041973058,-3.8,-3.095624601876992,-3.095624601876992
 2006-12-21T23:00:00,51372.55309063671,184941191.1262922,489454757.0103913,7.004736227097367,6.66666666666669,95.86321744147092,1.0,58815.4765303129,211735715.50912648,551193338.1110191,-3.0390887340082737,-3.4413444757741973,53.15985833058982,106.31971666117964,0.0,0.9988969786167212,-3.6083339980665614,-3.390402648422356,-3.390402648422356
 2006-12-22T00:00:00,51410.6412815194,185078308.61346987,489492326.4743506,7.004762180378584,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-1.7836337486773317,-1.7836337486773317,0.0,106.31971666117964,0.0,0.9997383717320776,-2.073362087040603,-2.073362087040603,-2.073362087040603
 2006-12-22T01:00:00,51402.2976051454,185048271.3785234,489494889.1533812,7.0047639485657776,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-0.0488241355623835,-0.0488241355623835,0.0,106.31971666117964,0.0,0.9992221086334416,-0.3374580633902198,-0.3374580633902198,-0.3374580633902198
 2006-12-22T02:00:00,51357.402307703705,184886648.3077333,489511107.4813752,7.004775152835773,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,1.6781403740560863,1.6781403740560863,0.0,106.31971666117964,0.0,0.9987058455348056,1.390934793756052,1.390934793756052,1.390934793756052
 2006-12-22T03:00:00,51413.42869044054,185088343.285586,489455559.0893608,7.004736781120177,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,3.394684511195232,3.394684511195232,0.0,106.31971666117964,0.0,0.9981895824361696,3.1094889759391204,3.1094889759391204,3.1094889759391204
 2006-12-22T04:00:00,51374.643688150354,184948717.27734128,489473252.86405534,7.004749003987032,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,5.10003711087895,5.10003711087895,0.0,106.31971666117964,0.0,0.9976733193375336,4.815603591160858,4.815603591160858,4.815603591160858
 2006-12-22T05:00:00,51456.56414089488,185243630.9072216,489474047.0193678,7.004749553186696,6.666666666666692,95.86321744147092,1.0,27262.37754136036,98144559.14889728,258843778.98957813,6.744703296608292,6.557301410960645,64.973160181832,106.31971666117964,0.0,0.9971570562388976,6.433576672210659,6.433576672210659,6.433576672210659
 2006-12-22T06:00:00,51422.18169323689,185119854.0956528,489534992.2749729,7.004791652560904,6.66666666666669,95.86321744147092,0.0,51528.04044293527,185500945.59456697,489690278.59852815,7.054525971939801,6.7,106.31971666117964,106.31971666117964,0.0,0.9966407931402615,6.7,6.7,6.7
 2006-12-22T07:00:00,51528.90765632109,185504067.5627559,489555875.93054616,7.004806079417526,6.66666666666669,95.86321744147092,0.0,51507.4202215499,185426712.79757965,489711049.0038713,7.054541009664692,6.7,106.31971666117964,106.31971666117964,0.0,0.9961245300416256,6.7,6.7,6.7
 2006-12-22T08:00:00,50285.6152001805,181028214.7206498,478982384.6542644,6.997502097126264,6.66666666666669,95.86321744147092,0.0,50325.07602524181,181170273.6908705,479145560.5769216,7.046893844275388,6.7,106.31971666117964,106.31971666117964,0.0,0.99560826694299,6.7,6.7,6.7
 2006-12-22T09:00:00,50600.65788641865,182162368.3911072,481429156.33189815,6.9991922811920935,6.66666666666669,95.86321744147092,0.0,50656.44138655416,182363188.9915949,481563033.5946725,7.048643586271967,6.7,106.31971666117964,106.31971666117964,0.0,0.995092003844354,6.7,6.7,6.7
 2006-12-22T10:00:00,51496.97782284828,185389120.16225383,489520769.5482735,7.004781828131556,6.66666666666669,95.86321744147092,0.0,51365.367325455074,184915322.3716383,489676246.7407663,7.0545158173725,6.7,106.31971666117964,106.31971666117964,0.0,0.994575740745718,6.7,6.7,6.7
 2006-12-22T11:00:00,51387.09409602621,184993538.7456944,489565053.49763393,7.004812419793343,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.054525635589156,7.054525635589156,0.0,106.31971666117964,4.452873972639078,0.9891448893292066,6.995435458715424,6.699978502419835,1.1166666666715557
 2006-12-22T12:00:00,52467.20952885668,188881954.30388403,500124009.60535264,7.012106402534339,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.062177188974636,7.062177188974636,0.0,106.31971666117964,5.420985056624651,0.9767645230909224,7.059964744579818,6.699992330373576,2.072845598869814e-11
 2006-12-22T13:00:00,53393.42366607913,192216325.1978849,508249319.7959647,7.017719273782913,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.068099245509976,7.068099245509976,0.0,106.31971666117964,5.5359810993306935,0.9640821115179684,7.068047423935149,6.700019946941228,7.333422757938024e-11
 2006-12-22T14:00:00,53402.969801145424,192250691.2841235,508249297.4674982,7.01771925899843,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.068072702624864,7.068072702624864,0.0,106.31971666117964,5.536878249080838,0.951320961383543,7.068077401149266,6.699988722068277,1.5730083902099068e-10
 2006-12-22T15:00:00,53417.9958023256,192304784.88837212,508267963.8731266,7.017732152452283,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.06804880906671,7.06804880906671,0.0,106.31971666117964,5.537133768536332,0.9385594192073888,7.068054774657167,6.699950287467402,3.234489713103509e-10
 2006-12-22T16:00:00,53442.881408229696,192394373.06962687,508291075.3972701,7.017748118672242,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.068099591452362,7.068099591452362,0.0,106.31971666117964,5.537091009249463,0.9257981173854612,7.068094826523065,6.699991095866106,6.38998483755889e-10
 2006-12-22T17:00:00,53422.97234897916,192322700.456325,508341397.8740074,7.017782880725726,6.66666666666669,95.86321744147092,0.0,62279.034892455966,224204525.6128415,593335620.6410748,7.12952993964905,6.7,106.31971666117964,106.31971666117964,0.0,0.9201791788582824,6.761348543657813,6.761348543657813,6.761348543657813
 2006-12-22T18:00:00,53391.42308657579,192209123.11167285,508357379.5408049,7.017793921101936,6.66666666666669,95.86321744147092,0.0,53380.21598001527,192168777.5280549,508527186.9871192,7.068159619352602,6.7,106.31971666117964,106.31971666117964,0.0,0.919662915759646,6.7,6.7,6.7
 2006-12-22T19:00:00,52229.8143608844,188027331.6991838,497783224.13299227,7.010489416872555,6.66666666666669,95.86321744147092,0.0,52408.71173561941,188671362.24822983,497960252.8874486,7.060511579017491,6.7,106.31971666117964,106.31971666117964,0.0,0.91914665266101,6.7,6.7,6.7
 2006-12-22T20:00:00,51543.33059017904,185555990.1246445,489690012.2777143,7.004898736600244,6.66666666666669,95.86321744147092,1.0,199782.3086656368,719216311.1962924,3991214621.8247895,-0.6522620352098485,-3.55702867573827,106.31971666117964,106.31971666117964,0.0,0.91296513515139,-1.8070286757382703,-1.3714832654725786,-1.3714832654725786
 2006-12-22T21:00:00,51437.99956255741,185176798.42520663,489655672.1791688,7.004875016792966,6.66666666666669,95.86321744147092,1.0,140433.00972406426,505558835.0066314,2012044898.527318,-2.332458743146061,-3.8,106.31971666117964,106.31971666117964,0.0,0.9578105542570288,-3.8,-2.70887359464259,-2.70887359464259
 2006-12-22T22:00:00,51447.82330550612,185212163.899822,489683871.88006055,7.004894494570999,6.66666666666669,95.86321744147092,1.0,136361.01394437393,490899650.1997461,1387051557.652272,-2.7879275289065006,-3.8,106.31971666117964,106.31971666117964,0.0,0.986900394389835,-3.8,-3.160321226116705,-3.160321226116705
 2006-12-22T23:00:00,51499.45901772743,185398052.4638187,489699171.03403294,7.004905064415104,6.66666666666669,95.86321744147092,1.0,38043.104280055966,136955175.40820146,356598395.4296313,-2.965433154386044,-3.225680792540828,35.43990555372655,106.31971666117964,0.0,0.999635952062328,-3.441082958431189,-3.3036216046307723,-3.3036216046307723
 2006-12-23T00:00:00,50314.428597162936,181131942.9497865,479239405.5372814,6.997679641887975,6.666666666666692,95.86321744147092,1.0,0.0,0.0,0.0,-1.5104449349871285,-1.5104449349871285,0.0,106.31971666117964,0.0,0.9995998048444724,-1.7936871771408824,-1.7936871771408824,-1.7936871771408824
 2006-12-23T01:00:00,48603.24974446458,174971699.08007246,462401446.5215381,6.98604834103732,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,0.1500464748646052,0.1500464748646052,0.0,106.31971666117964,0.0,0.9990835417458368,-0.122321271057771,-0.122321271057771,-0.122321271057771
 2006-12-23T02:00:00,46805.02879114734,168498103.64813045,445362447.5800046,6.974278262053893,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,1.7459817497892616,1.7459817497892616,0.0,106.31971666117964,0.0,0.9985672786472004,1.484852857902798,1.484852857902798,1.484852857902798
 2006-12-23T03:00:00,43881.28425811459,157972623.32921252,418021385.4569927,6.955391996858978,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,3.2557905168878367,3.2557905168878367,0.0,106.31971666117964,0.0,0.9980510155485646,3.011958702563127,3.011958702563127,3.011958702563127
 2006-12-23T04:00:00,39357.39201722079,141686611.26199484,375036539.8861079,6.925700025404264,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,4.637451336649451,4.637451336649451,0.0,106.31971666117964,0.0,0.9975347524499286,4.417980916974777,4.417980916974777,4.417980916974777
 2006-12-23T05:00:00,32886.05777833737,118389808.00201452,313172267.09848654,6.882968048581183,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,5.833464930315128,5.833464930315128,0.0,106.31971666117964,0.0,0.9970184893512928,5.650461910009035,5.650461910009035,5.650461910009035
 2006-12-23T06:00:00,27717.95289001513,99784630.40405448,263146892.080328,6.848414457317492,6.66666666666669,95.86321744147092,0.0,13933.664928047863,50161193.74097231,132310383.61317214,6.733467638191418,6.637663487445565,70.8798111074531,106.31971666117964,0.0,0.9965022262526568,6.566109787603996,6.566109787603996,6.566109787603996
 2006-12-23T07:00:00,25202.720699625814,90729794.51865292,239657969.99496052,6.832190445977638,6.66666666666669,95.86321744147092,0.0,25204.416847118988,90735900.64962836,239688411.8746519,6.873553979237262,6.7,106.31971666117964,106.31971666117964,0.0,0.9959859631540208,6.7,6.7,6.7
 2006-12-23T08:00:00,25463.19627514693,91667506.59052894,241770002.8286316,6.8336492374218585,6.66666666666669,95.86321744147092,0.0,25422.016806469463,91519260.50329009,241775437.51287764,6.875064949314733,6.7,106.31971666117964,106.31971666117964,0.0,0.9954697000553848,6.7,6.7,6.7
 2006-12-23T09:00:00,28203.533560685344,101532720.81846724,267819747.33739987,6.85164205948215,6.66666666666669,95.86321744147092,0.0,28166.977213345515,101401117.96804383,267819714.7395076,6.893920241396622,6.7,106.31971666117964,106.31971666117964,0.0,0.9949534369567492,6.7,6.7,6.7
 2006-12-23T10:00:00,31752.76510176676,114309954.3663603,301944466.21352327,6.875212659259252,6.66666666666669,95.86321744147092,0.0,31745.997929282817,114285592.54541811,301958737.17863494,6.918635099816232,6.7,106.31971666117964,106.31971666117964,0.0,0.9944371738581128,6.7,6.7,6.7
 2006-12-23T11:00:00,34387.894886687754,123796421.59207591,327358075.5589045,6.892766558251483,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,6.937058693270049,6.937058693270049,0.0,106.31971666117964,3.013476795556409,0.9906717098957092,6.896600557553875,6.700010880691156,1.1166666666666667
 2006-12-23T12:00:00,37291.60100828554,134249763.62982795,354694944.4638917,6.911649158790941,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,6.9568643496491225,6.9568643496491225,0.0,106.31971666117964,3.865736400496392,0.9820257638106918,6.952824395440028,6.700016159695132,4.440892098500626e-16
 2006-12-23T13:00:00,40966.16923726105,147478209.2541398,388692438.7002934,6.935132822405329,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,6.9814824413618055,6.9814824413618055,0.0,106.31971666117964,4.22579430221183,0.9726243159394276,6.977352165756744,6.700022791506776,2.1760371282653068e-14
 2006-12-23T14:00:00,43654.77015799346,157157172.56877643,414003361.533465,6.952616491374655,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,6.999813222890275,6.999813222890275,0.0,106.31971666117964,4.520738235466888,0.962460428942984,6.997545461374496,6.700006200404047,3.207804392483619e-13
 2006-12-23T15:00:00,42418.17951606132,152705446.25782073,402720577.9617563,6.9448228228058015,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,6.991665025781766,6.991665025781766,0.0,106.31971666117964,4.491497361121171,0.9519845771758058,6.995531684465104,6.699997814844276,5.237292081498405e-13
 2006-12-23T16:00:00,37689.28601031367,135681429.63712922,358029863.3744457,6.913952748878137,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,6.959322473218189,6.959322473218189,0.0,106.31971666117964,4.054541911968247,0.942178763028562,6.965666715967451,6.700012335518662,6.261657858885884e-14
 2006-12-23T17:00:00,34130.940490567526,122871385.76604308,324539166.7323804,6.890819447345392,6.66666666666669,95.86321744147092,0.0,39966.50801282668,143879428.84617603,380644671.1937266,6.975592003693817,6.7,106.31971666117964,106.31971666117964,0.0,0.9380826689669214,6.740547417439038,6.740547417439038,6.740547417439038
 2006-12-23T18:00:00,32351.766576764592,116466359.67635252,307666397.66623694,6.8791649323229285,6.66666666666669,95.86321744147092,0.0,32382.076417742424,116575475.10387272,307724748.16062254,6.922809325338164,6.7,106.31971666117964,106.31971666117964,0.0,0.9375664058682854,6.7,6.7,6.7
 2006-12-23T19:00:00,31651.212413135014,113944364.68728603,300982351.96193016,6.874548087842548,6.66666666666669,95.86321744147092,0.0,31691.350985291992,114088863.54705116,301024482.45182526,6.917958798888708,6.7,106.31971666117964,106.31971666117964,0.0,0.9370501427696496,6.7,6.7,6.7
 2006-12-23T20:00:00,29614.988226841982,106613957.61663114,281678244.3567831,6.861214345496175,6.66666666666669,95.86321744147092,1.0,185391.4985160012,667409394.6576041,3460046686.904036,-1.078472034699015,-3.596951254745384,106.31971666117964,106.31971666117964,0.0,0.9303223699897196,-1.9780306392382367,-1.624831075524589,-1.624831075524589
 2006-12-23T21:00:00,28080.87258054245,101091141.28995284,266929028.7433587,6.851026813218224,6.66666666666669,95.86321744147092,1.0,139429.75458875904,501947116.51953256,1552215578.6401887,-2.6675324423010736,-3.8,106.31971666117964,106.31971666117964,0.0,0.9697501115195228,-3.8,-2.8796921700872304,-2.8796921700872304
 2006-12-23T22:00:00,26955.868397389902,97041126.23060364,256356305.5418884,6.843724112767531,6.66666666666669,95.86321744147092,1.0,104224.68007071364,375208848.2545691,978436250.271212,-3.085899365497219,-3.8,106.31971666117964,106.31971666117964,0.0,0.99366274365171,-3.8,-3.285284534841622,-3.285284534841622
 2006-12-23T23:00:00,27230.839689129545,98031022.88086636,258868143.33223057,6.845459065535169,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-3.162618648381256,-3.162618648381256,0.0,106.31971666117964,0.0,0.9999903776973847,-3.333943146964,-3.333943146964,-3.333943146964
 2006-12-24T00:00:00,28093.41777604977,101136303.99377912,266872321.49482328,6.850987644638608,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-2.2148226834207496,-2.2148226834207496,0.0,106.31971666117964,0.0,0.9996411127101038,-2.3739965557152147,-2.3739965557152147,-2.3739965557152147
 2006-12-24T01:00:00,29011.974518138657,104443108.26529916,275664170.37297463,6.857060308825813,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-1.2459074351380912,-1.2459074351380912,0.0,106.31971666117964,0.0,0.999124849611468,-1.4103087697523626,-1.4103087697523626,-1.4103087697523626
 2006-12-24T02:00:00,29708.2330385356,106949638.93872815,282325874.8288231,6.8616616599396965,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-0.2433530866467648,-0.2433530866467648,0.0,106.31971666117964,0.0,0.998608586512832,-0.4110879323247993,-0.4110879323247993,-0.4110879323247993
 2006-12-24T03:00:00,29684.69815749514,106864913.3669825,282356706.70122224,6.861682956321286,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,0.7618990282907901,0.7618990282907901,0.0,106.31971666117964,0.0,0.998092323414196,0.5944993497197323,0.5944993497197323,0.5944993497197323
 2006-12-24T04:00:00,29703.16250359384,106931385.0129378,282303925.57590234,6.861646499562244,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,1.7647320234964008,1.7647320234964008,0.0,106.31971666117964,0.0,0.99757606031556,1.597789936296213,1.597789936296213,1.597789936296213
 2006-12-24T05:00:00,29720.77452747496,106994788.29890984,282325788.4171348,6.861661600931433,6.666666666666692,95.86321744147092,1.0,0.0,0.0,0.0,2.76465701718584,2.76465701718584,0.0,106.31971666117964,0.0,0.997059797216924,2.598236914110593,2.598236914110593,2.598236914110593
 2006-12-24T06:00:00,28736.093444597955,103449936.40055265,273502403.036653,6.855567141102347,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,3.74929978987854,3.74929978987854,0.0,106.31971666117964,0.0,0.996543534118288,3.587941786451001,3.587941786451001,3.587941786451001
