Date/Time,Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Rate [W](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Energy [J](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Rate [W](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Electricity Energy [J](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),DOE REF 1980-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 609TONS 0.676KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-12-24T07:00:00,28041.009140720456,100947632.90659364,266859619.4526561,6.850978870943965,6.666666666666692,95.86321744147092,0.0,0.0,0.0,0.0,4.701445886540468,4.701445886540468,0.0,106.31971666117964,0.0,0.9960272710196522,4.543524342989374,4.543524342989374,4.543524342989374
 2006-12-24T08:00:00,28954.66366634227,104236789.19883212,275647035.8997626,6.857048473790768,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,5.662129471248504,5.662129471248504,0.0,106.31971666117964,0.0,0.9955110079210162,5.499189415355036,5.499189415355036,5.499189415355036
 2006-12-24T09:00:00,31734.15421911368,114242955.18880922,301870345.7163617,6.87516146236792,6.66666666666669,95.86321744147092,0.0,12079.458496997462,43486050.58919087,114810097.96206968,6.642067204618111,6.55893660217705,53.15985833058982,106.31971666117964,0.0,0.9949947448223804,6.454552625065158,6.454552625065158,6.454552625065158
 2006-12-24T10:00:00,35544.20473796577,127959137.05667676,337757086.5313099,6.899949526647851,6.66666666666669,95.86321744147092,0.0,35501.497921569564,127805392.51765044,337786131.3191578,6.944571223907281,6.7,106.31971666117964,106.31971666117964,0.0,0.9944784817237444,6.7,6.7,6.7
 2006-12-24T11:00:00,39142.66105512966,140913579.79846677,373212496.9127329,6.924440054959299,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,6.970256877449139,6.970256877449139,0.0,106.31971666117964,3.4099579390038115,0.9902829022463896,6.923496965324502,6.700004374873745,1.116666666666668
 2006-12-24T12:00:00,42773.507415776905,153984626.69679686,407367902.2106512,6.948032997904014,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,6.994996148762389,6.994996148762389,0.0,106.31971666117964,4.423444708511716,0.980433913959678,6.9908676715657565,6.700004979492747,5.0774199659523824e-14
 2006-12-24T13:00:00,45318.073891653214,163145066.00995153,430927193.929464,6.964306848542139,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.01205120168058,7.01205120168058,0.0,106.31971666117964,4.704057911639117,0.9698313626007008,7.01014691428112,6.699985351650468,6.027770875031516e-13
 2006-12-24T14:00:00,46034.40078681536,165723842.83253536,437596604.5932588,6.96891385240956,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.016914512700804,7.016914512700804,0.0,106.31971666117964,4.801507853314928,0.958836598582342,7.016896541328063,6.700006269436287,2.182550436676441e-12
 2006-12-24T15:00:00,43927.179044612574,158137844.5606053,418210972.9576243,6.955522956343173,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.0028953137896375,7.0028953137896375,0.0,106.31971666117964,4.657021897902323,0.9479061367328212,7.006936096860403,6.70001136695258,2.0114280611475497e-12
 2006-12-24T16:00:00,41438.78132845427,149179612.7824354,394601521.2533253,6.939214528558854,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,6.985824576755348,6.985824576755348,0.0,106.31971666117964,4.376946777008765,0.9375878585216044,6.9877249746317,6.700054375358378,6.098825148607526e-13
 2006-12-24T17:00:00,36486.84544183603,131352643.59060968,347478602.8029768,6.906664591574159,6.66666666666669,95.86321744147092,0.0,43287.7083173466,155835749.94244775,412356096.0272734,6.99854407608226,6.7,106.31971666117964,106.31971666117964,0.0,0.9331154473998692,6.746869467146353,6.746869467146353,6.746869467146353
 2006-12-24T18:00:00,32355.76973369902,116480771.04131648,307665778.64981705,6.87916450403905,6.66666666666669,95.86321744147092,0.0,32329.9857614478,116387948.74121208,307724055.59773123,6.922808826708774,6.7,106.31971666117964,106.31971666117964,0.0,0.9325991843012332,6.7,6.7,6.7
 2006-12-24T19:00:00,30549.04062108987,109976546.23592351,290459492.18486184,6.867279714699911,6.66666666666669,95.86321744147092,0.0,30563.24478129664,110027681.21266793,290512564.1892228,6.910348804042823,6.7,106.31971666117964,106.31971666117964,0.0,0.9320829212025972,6.7,6.7,6.7
 2006-12-24T20:00:00,29685.23876262292,106866859.54544248,282425164.89124745,6.86173024221656,6.66666666666669,95.86321744147092,1.0,190316.22782226928,685138420.1601692,3654918697.557762,-0.9375203710056362,-3.5978034948550746,106.31971666117964,106.31971666117964,0.0,0.9246714408350384,-1.847803494855074,-1.4947280822319449,-1.4947280822319449
 2006-12-24T21:00:00,26765.489175337698,96355761.0312157,254413064.5807629,6.842381924313886,6.66666666666669,95.86321744147092,1.0,139865.1283463743,503514462.04694754,1620252282.321954,-2.6179457962847974,-3.8,106.31971666117964,106.31971666117964,0.0,0.96581497594566,-3.8,-2.821338624000452,-2.821338624000452
 2006-12-24T22:00:00,23468.04052078993,84484945.87484375,222443193.22247547,6.820300164323057,6.66666666666669,95.86321744147092,1.0,106746.56825679242,384287645.7244527,1001882201.9420158,-3.068798884533043,-3.8,106.31971666117964,106.31971666117964,0.0,0.9915246025495652,-3.8,-3.244079377970459,-3.244079377970459
 2006-12-24T23:00:00,21695.717791257463,78104584.04852687,205613230.83344352,6.808675764090995,6.66666666666669,95.86321744147092,1.0,13072.76331440938,47061947.93187377,123238339.04385248,-3.3242317965866057,-3.4141900931046862,17.719952776863273,106.31971666117964,0.0,1.0,-3.531102527329674,-3.468411057948273,-3.468411057948273
 2006-12-25T00:00:00,21878.21892248943,78761588.12096193,207618500.14442715,6.810060792088873,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-2.66728124120914,-2.66728124120914,0.0,106.31971666117964,0.0,1.0,-2.7917204956785366,-2.7917204956785366,-2.7917204956785366
 2006-12-25T01:00:00,24618.70315552953,88627331.35990633,233568345.7234592,6.827984330477307,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-1.8715285537980888,-1.8715285537980888,0.0,106.31971666117964,0.0,0.999777852589496,-2.0115611776011684,-2.0115611776011684,-2.0115611776011684
 2006-12-25T02:00:00,27243.861835854,98077902.6090744,258900501.60454,6.84548141559936,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-0.9761185808136758,-0.9761185808136758,0.0,106.31971666117964,0.0,0.99926158949086,-1.130632371064163,-1.130632371064163,-1.130632371064163
 2006-12-25T03:00:00,26080.140103082245,93888504.37109607,247669752.852097,6.8377242447093005,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-0.061346323724902,-0.061346323724902,0.0,106.31971666117964,0.0,0.998745326392224,-0.2080431571107945,-0.2080431571107945,-0.2080431571107945
 2006-12-25T04:00:00,22509.94471857682,81035800.98687655,213641631.06868303,6.814220953880107,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,0.7613032450078226,0.7613032450078226,0.0,106.31971666117964,0.0,0.998229063293588,0.6354212020524327,0.6354212020524327,0.6354212020524327
 2006-12-25T05:00:00,20940.920842006595,75387315.03122373,198835841.7651093,6.803994666747991,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,1.5401000784357606,1.5401000784357606,0.0,106.31971666117964,0.0,0.9977128001949525,1.4244295666247129,1.4244295666247129,1.4244295666247129
 2006-12-25T06:00:00,20941.793392924363,75390456.21452771,198836442.1390236,6.803995081409386,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,2.312503903585705,2.312503903585705,0.0,106.31971666117964,0.0,0.997196537096316,2.1956074781399013,2.1956074781399013,2.1956074781399013
 2006-12-25T07:00:00,21872.27400873521,78740186.43144675,207581375.5176675,6.810035150300578,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,3.044616362794496,3.044616362794496,0.0,106.31971666117964,0.0,0.99668027399768,2.921261051951108,2.921261051951108,2.921261051951108
 2006-12-25T08:00:00,26587.5832402734,95715299.66498424,252791217.83725092,6.841261727750879,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,3.865589109015804,3.865589109015804,0.0,106.31971666117964,0.0,0.9961640108990444,3.7148042409104174,3.7148042409104174,3.7148042409104174
 2006-12-25T09:00:00,34803.248275077895,125291693.79028045,331362957.368916,6.895532956901744,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,4.927276719472299,4.927276719472299,0.0,106.31971666117964,0.0,0.9956477478004084,4.730331322518748,4.730331322518748,4.730331322518748
 2006-12-25T10:00:00,41809.99784535513,150515992.2432785,398865140.7398296,6.942159677023244,6.66666666666669,95.86321744147092,0.0,3637.9493940350326,13096617.818526115,34530862.85524315,6.249993186132863,6.224989564454028,17.719952776863273,106.31971666117964,0.0,0.9951314847017724,6.015625366090808,6.015625366090808,6.015625366090808
 2006-12-25T11:00:00,47324.2990538199,170367476.59375167,449837314.8148204,6.977369398477511,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.021281860358354,7.021281860358354,0.0,106.31971666117964,4.00583341341812,0.9903208797435478,6.964470490395452,6.700041433613628,1.1166666666671226
 2006-12-25T12:00:00,50614.26511589746,182211354.4172309,481957147.3994137,6.999557007195051,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.049027769046247,7.049027769046247,0.0,106.31971666117964,5.231869507838282,0.978610885669398,7.0467550450057175,6.699990341923862,7.075081261594581e-12
 2006-12-25T13:00:00,53450.15942185788,192420573.9186883,509386486.5847672,7.01850483171119,6.666666666666692,95.86321744147092,-1.0,0.0,0.0,0.0,7.068876386726534,7.068876386726534,0.0,106.31971666117964,5.489234557639814,0.9662387623131352,7.064757929610189,6.700001327538021,6.248275970695734e-11
 2006-12-25T14:00:00,54184.813553945416,195065328.79420343,515419554.01862353,7.022672413473036,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.073310940182355,7.073310940182355,0.0,106.31971666117964,5.636171243184907,0.9532932686204246,7.075084764063628,6.700022424173612,2.1212572439329355e-10
 2006-12-25T15:00:00,52277.87940209815,188200365.8475533,498075278.5262446,7.0106911644856735,6.666666666666692,95.86321744147092,-1.0,0.0,0.0,0.0,7.060650723951052,7.060650723951052,0.0,106.31971666117964,5.463998196566988,0.9405266225812832,7.062903765961489,6.699923994929118,2.06434721169065e-10
 2006-12-25T16:00:00,47367.38707314318,170522593.46331546,451266858.1484992,6.978356914812852,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.026831839580283,7.026831839580283,0.0,106.31971666117964,5.062221470618144,0.9283831177262406,7.034970019257492,6.699986247990352,8.106700496076276e-11
 2006-12-25T17:00:00,42434.28051367177,152763409.8492184,402383919.9642571,6.94459027408879,6.66666666666669,95.86321744147092,0.0,49624.13824446409,178646897.6800707,473064033.3085272,7.042485583627099,6.7,106.31971666117964,106.31971666117964,0.0,0.9233558665981212,6.751037505550856,6.751037505550856,6.751037505550856
 2006-12-25T18:00:00,39593.65314620569,142537151.3263405,377045202.5602483,6.927087478784963,6.66666666666669,95.86321744147092,0.0,39612.19177803467,142603890.4009248,377145206.61048895,6.973062835255469,6.7,106.31971666117964,106.31971666117964,0.0,0.9228396034994852,6.7,6.7,6.7
 2006-12-25T19:00:00,37839.295197955646,136221462.71264032,360124663.44272137,6.915399683935518,6.66666666666669,95.86321744147092,0.0,37829.27390313752,136185386.05129504,360210360.6900674,6.960804053953058,6.7,106.31971666117964,106.31971666117964,0.0,0.9223233404008492,6.7,6.7,6.7
 2006-12-25T20:00:00,36084.373842148576,129903745.83173488,342954182.19467336,6.903539338648496,6.66666666666669,95.86321744147092,1.0,194294.52376088945,699460285.5392022,3812036315.8015375,-0.8057569338462683,-3.5802895236173344,106.31971666117964,106.31971666117964,0.0,0.9160098782319822,-1.8302895236173344,-1.4095757183145967,-1.4095757183145967
 2006-12-25T21:00:00,36295.527082584165,130663897.497303,345368618.5116219,6.905207082328636,6.666666666666692,95.86321744147092,1.0,139865.1283463743,503514462.04694754,1826631890.932128,-2.4675446131837373,-3.8,106.31971666117964,106.31971666117964,0.0,0.9599428295563044,-3.8,-2.7380452129067057,-2.7380452129067057
 2006-12-25T22:00:00,38060.09882204214,137016355.75935173,362219706.5499617,6.916846821830334,6.66666666666669,95.86321744147092,1.0,127793.83142273048,460057793.12182975,1228020214.8734157,-2.903879002622844,-3.8,106.31971666117964,106.31971666117964,0.0,0.9881476458019942,-3.8,-3.182549031840688,-3.182549031840688
 2006-12-25T23:00:00,37831.78856458143,136194438.83249313,360145701.1403208,6.915414216046266,6.66666666666669,95.86321744147092,1.0,32778.59958311311,118002958.49920715,307961076.2858088,-3.1426420965099946,-3.3674139634763,35.43990555372655,106.31971666117964,0.0,0.9997949904596168,-3.5277522412367435,-3.3952169006401323,-3.3952169006401323
 2006-12-26T00:00:00,36049.80567712186,129779300.43763869,342815094.69553614,6.903443265688505,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-2.119754930855989,-2.119754930855989,0.0,106.31971666117964,0.0,1.0,-2.323364857929732,-2.323364857929732,-2.323364857929732
 2006-12-26T01:00:00,38253.00636827335,137710822.92578405,364599863.1542336,6.918490934295048,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-0.8708152431715273,-0.8708152431715273,0.0,106.31971666117964,0.0,0.9998216438037044,-1.0880225180992822,-1.0880225180992822,-1.0880225180992822
 2006-12-26T02:00:00,40629.92352387617,146267724.68595415,387536517.421241,6.934334352114722,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,0.4885585540126898,0.4885585540126898,0.0,106.31971666117964,0.0,0.9993127313906957,0.2596377635310476,0.2596377635310476,0.2596377635310476
 2006-12-26T03:00:00,42727.30446421303,153818296.0711669,406846494.1547085,6.947672829894188,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,1.890788260152064,1.890788260152064,0.0,106.31971666117964,0.0,0.9987964682920596,1.650983736198337,1.650983736198337,1.650983736198337
 2006-12-26T04:00:00,45252.62948798914,162909466.1567609,430474702.32887065,6.963994282705628,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,3.376132191367491,3.376132191367491,0.0,106.31971666117964,0.0,0.9982802051934238,3.1246410812867538,3.1246410812867538,3.1246410812867538
 2006-12-26T05:00:00,39844.42014865338,143439912.53515217,379273771.8041855,6.928626991070348,6.666666666666692,95.86321744147092,1.0,0.0,0.0,0.0,4.929688043343451,4.929688043343451,0.0,106.31971666117964,0.0,0.9977639420947878,4.71300916912628,4.71300916912628,4.71300916912628
 2006-12-26T06:00:00,36302.19121373803,130687888.3694569,345398784.57936835,6.905227919026089,6.66666666666669,95.86321744147092,0.0,2844.39346040678,10239816.457464408,26922034.35150361,6.287753716975502,6.268259109488607,17.719952776863273,106.31971666117964,0.0,0.997247678996152,6.086498052840334,6.086498052840334,6.086498052840334
 2006-12-26T07:00:00,39185.21109958777,141066759.95851597,372844619.831962,6.924185945234712,6.66666666666669,95.86321744147092,0.0,38612.394977237134,139004621.9180537,367286528.830112,6.965926223555311,6.7,106.31971666117964,106.31971666117964,0.0,0.996731415897516,6.7,6.7,6.7
 2006-12-26T08:00:00,44788.53944680179,161238742.00848645,426329884.637912,6.961131245637639,6.66666666666669,95.86321744147092,0.0,44811.67501438353,161322030.05178073,426384668.895108,7.008704794181867,6.7,106.31971666117964,106.31971666117964,0.0,0.99621515279888,6.7,6.7,6.7
 2006-12-26T09:00:00,48891.9080739876,176010869.06635535,464718758.0461806,6.987649086243787,6.66666666666669,95.86321744147092,0.0,48893.32794197972,176015980.59112698,464843653.8630087,7.036542195201871,6.7,106.31971666117964,106.31971666117964,0.0,0.995698889700244,6.7,6.7,6.7
 2006-12-26T10:00:00,51672.73117084684,186021832.2150486,492626010.0229957,7.006926898895926,6.66666666666669,95.86321744147092,0.0,51679.54274049877,186046353.86579555,492752721.3187608,7.056742454022384,6.7,106.31971666117964,106.31971666117964,0.0,0.995182626601608,6.7,6.7,6.7
 2006-12-26T11:00:00,51170.75139603792,184214705.0257365,487388095.4538437,7.00330862808523,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.052982480419836,7.052982480419836,0.0,106.31971666117964,4.461300527145732,0.9896994074229952,6.996044433832733,6.699992921766314,1.1166666666717011
 2006-12-26T12:00:00,52580.56561043143,189290036.1975532,501010361.4868445,7.012718715556016,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.062835004673577,7.062835004673577,0.0,106.31971666117964,5.372960577814602,0.977481943498326,7.0566516114160285,6.700022249110371,2.1258254416049265e-11
 2006-12-26T13:00:00,55112.79566976678,198406064.41116044,523996727.0376629,7.02859747070242,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.0794965350061645,7.0794965350061645,0.0,106.31971666117964,5.697245661610676,0.9645618250768656,7.079366401274087,6.700011641078724,1.4641739672545859e-10
 2006-12-26T14:00:00,55087.49296351595,198314974.66865745,524023635.6418543,7.028616057181574,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.07949590052525,7.07949590052525,0.0,106.31971666117964,5.699562651863601,0.9514208819479903,7.079502072452115,6.699985770902175,3.1588213526371567e-10
 2006-12-26T15:00:00,55099.83585960612,198359409.09458205,523918635.4970056,7.028543524491624,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.079432504897011,7.079432504897011,0.0,106.31971666117964,5.698487618446421,0.9382803683891408,7.079445219178404,6.700003547930589,6.454744886733955e-10
 2006-12-26T16:00:00,55139.80884418039,198503311.83904943,523890031.74910194,7.028523765515216,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.079438376720856,7.079438376720856,0.0,106.31971666117964,5.697755792184755,0.9251427245970932,7.079422792367694,6.700031053111936,1.269958656754018e-09
 2006-12-26T17:00:00,55088.8335037959,198319800.61366525,523780703.9251458,7.028448243655732,6.66666666666669,95.86321744147092,0.0,64271.150616487525,231376142.2193551,611420497.7898505,7.142617264696612,6.7,106.31971666117964,106.31971666117964,0.0,0.9193676671677512,6.763248271721632,6.763248271721632,6.763248271721632
 2006-12-26T18:00:00,55059.57641175285,198214475.08231023,523737761.20225066,7.028418577359872,6.66666666666669,95.86321744147092,0.0,55020.29008421631,198073044.3031788,523919767.244552,7.07930013772551,6.7,106.31971666117964,106.31971666117964,0.0,0.9188514040691156,6.7,6.7,6.7
 2006-12-26T19:00:00,54998.91118506694,197996080.266241,523715577.5168795,7.028403254649594,6.66666666666669,95.86321744147092,0.0,55067.64112834236,198243508.0620325,523897444.3073871,7.079283981818751,6.7,106.31971666117964,106.31971666117964,0.0,0.9183351409704792,6.7,6.7,6.7
 2006-12-26T20:00:00,54129.52125665717,194866276.52396587,514886215.8262316,7.022303988809154,6.66666666666669,95.86321744147092,1.0,200743.35292266385,722676070.5215898,4023627390.5888686,-0.6235516015020613,-3.551866054479492,106.31971666117964,106.31971666117964,0.0,0.9121938618911376,-1.801866054479492,-1.3623824542958232,-1.3623824542958232
 2006-12-26T21:00:00,52257.167921862005,188125804.5187032,497622166.4711749,7.010378160525618,6.66666666666669,95.86321744147092,1.0,140662.4272231127,506384738.0032058,2030152762.8706656,-2.319268455384041,-3.8,106.31971666117964,106.31971666117964,0.0,0.9572685720087344,-3.8,-2.701547143046587,-2.701547143046587
 2006-12-26T22:00:00,49457.65281825335,178047550.14571202,470308176.8696228,6.991510141535163,6.66666666666669,95.86321744147092,1.0,135502.40788209508,487808668.3755424,1375463177.6064844,-2.796377548875666,-3.8,106.31971666117964,106.31971666117964,0.0,0.986581602894428,-3.8,-3.154682148996198,-3.154682148996198
 2006-12-26T23:00:00,46721.81412786026,168198530.86029693,445031301.2076238,6.9740495161526,6.66666666666669,95.86321744147092,1.0,36844.005668852005,132638420.4078672,345525786.50469273,-3.022558133229892,-3.2747300009733995,35.43990555372655,106.31971666117964,0.0,0.9995106884387508,-3.4704623058937245,-3.331741496760088,-3.331741496760088
 2006-12-27T00:00:00,44011.037734786245,158439735.84523046,417638149.4726798,6.95512727188245,6.666666666666692,95.86321744147092,1.0,0.0,0.0,0.0,-1.750677485980292,-1.750677485980292,0.0,106.31971666117964,0.0,0.9994078482523848,-1.997763487449768,-1.997763487449768,-1.997763487449768
 2006-12-27T01:00:00,43585.87670295082,156909156.13062298,413298324.790784,6.952129479232084,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-0.2911612865690565,-0.2911612865690565,0.0,106.31971666117964,0.0,0.9988915851537488,-0.5359541378915825,-0.5359541378915825,-0.5359541378915825
 2006-12-27T02:00:00,43320.50072295042,155953802.6026215,410743196.0382559,6.950364500203602,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,1.1772675864212394,1.1772675864212394,0.0,106.31971666117964,0.0,0.9983753220551128,0.9355842324869468,0.9355842324869468,0.9355842324869468
 2006-12-27T03:00:00,42474.18517789886,152907066.64043587,402775879.66166246,6.944861007896343,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,2.6033277205819334,2.6033277205819334,0.0,106.31971666117964,0.0,0.997859058956477,2.367065900821725,2.367065900821725,2.367065900821725
 2006-12-27T04:00:00,43613.55009345915,157008780.33645293,413531078.61292577,6.952290256721745,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,4.034729739122961,4.034729739122961,0.0,106.31971666117964,0.0,0.997342795857841,3.792781816560456,3.792781816560456,3.792781816560456
 2006-12-27T05:00:00,43152.14797861795,155347732.72302458,411024545.3339694,6.950558845266458,6.666666666666692,95.86321744147092,1.0,0.0,0.0,0.0,5.599871624596173,5.599871624596173,0.0,106.31971666117964,0.0,0.9968265327592052,5.362691182261681,5.362691182261681,5.362691182261681
 2006-12-27T06:00:00,44500.33569079016,160201208.48684457,422288799.8235839,6.958339765029152,6.66666666666669,95.86321744147092,0.0,30700.82526537727,110522970.95535818,291933137.0941247,6.876231979523856,6.664867704014522,88.59976388431636,106.31971666117964,0.0,0.9963102696605692,6.597157833476896,6.597157833476896,6.597157833476896
 2006-12-27T07:00:00,45922.51257085501,165321045.25507802,437153889.06811553,6.968608037957008,6.66666666666669,95.86321744147092,0.0,45989.40547693925,165561859.71698132,437272552.8311133,7.016585911051934,6.7,106.31971666117964,106.31971666117964,0.0,0.9957940065619332,6.7,6.7,6.7
 2006-12-27T08:00:00,47037.11635184407,169333618.86663863,447782447.9240457,6.975949926888298,6.66666666666669,95.86321744147092,0.0,47010.019481694326,169236070.13409957,447892737.9930799,7.024272983502459,6.7,106.31971666117964,106.31971666117964,0.0,0.9952777434632972,6.7,6.7,6.7
 2006-12-27T09:00:00,47915.794984386914,172496861.9437929,455881175.0255188,6.981544298949604,6.66666666666669,95.86321744147092,0.0,47889.78302105607,172403218.8758019,456012603.6144217,7.030150249668986,6.7,106.31971666117964,106.31971666117964,0.0,0.9947614803646612,6.7,6.7,6.7
 2006-12-27T10:00:00,47953.89820997786,172634033.55592027,455913616.8144348,6.98156670865654,6.66666666666669,95.86321744147092,0.0,47942.788258846325,172594037.7318468,456044909.3724324,7.030173635248904,6.7,106.31971666117964,106.31971666117964,0.0,0.9942452172660252,6.7,6.7,6.7
 2006-12-27T11:00:00,48863.97982746093,175910327.37885934,464777095.8725765,6.987689384409676,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.036571696512653,7.036571696512653,0.0,106.31971666117964,4.226982475121467,0.9890939036487636,6.97970400015475,6.699985114455117,1.1166666666678426
 2006-12-27T12:00:00,49588.62006397226,178519032.23030013,471518517.1303957,6.992346203467345,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.041458860297553,7.041458860297553,0.0,106.31971666117964,5.155380603538208,0.97728241493521,7.041418600536755,6.69998434776736,4.6200080798068175e-12
 2006-12-27T13:00:00,48605.414307902734,174979491.50844985,462682783.3380416,6.986242682932136,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.035115302893495,7.035115302893495,0.0,106.31971666117964,5.090575831169802,0.9654653569044358,7.036958722178677,6.700028635075316,7.078337915800148e-12
 2006-12-27T14:00:00,48848.47280097119,175854502.0834963,464780742.2286728,6.987691902298205,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.0365832289722965,7.0365832289722965,0.0,106.31971666117964,5.059260827475934,0.9538417619961675,7.034754047622467,6.700001504044745,1.4128402151906508e-11
 2006-12-27T15:00:00,47539.28070404314,171141410.53455532,452205805.4034449,6.97900546834154,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.027500866783089,7.027500866783089,0.0,106.31971666117964,5.01295054633295,0.9421574084861456,7.031530761700751,6.69998924958243,2.1918170981886452e-11
 2006-12-27T16:00:00,44076.087617362944,158673915.42250663,418133390.8734518,6.955469364536199,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.002818696199284,7.002818696199284,0.0,106.31971666117964,4.657261797414747,0.9310884590651344,7.006926888322998,6.699986584955127,6.0785450746910385e-12
 2006-12-27T17:00:00,38409.34485403413,138273641.4745229,364649171.35288686,6.918525017195812,6.66666666666669,95.86321744147092,0.0,45473.28434232748,163703823.63237888,432132140.2254646,7.012857914597178,6.7,106.31971666117964,106.31971666117964,0.0,0.9263841459118012,6.748755631141974,6.748755631141974,6.748755631141974
 2006-12-27T18:00:00,35246.59311807008,126887735.22505228,335061268.9600387,6.898087411083391,6.66666666666669,95.86321744147092,0.0,35248.27384438662,126893785.83979182,335120093.7145071,6.942641311525082,6.7,106.31971666117964,106.31971666117964,0.0,0.9258678828131652,6.7,6.7,6.7
 2006-12-27T19:00:00,35241.207715346936,126868347.77524896,335070790.0592434,6.898093986957693,6.66666666666669,95.86321744147092,0.0,35244.24683613865,126879288.61009912,335129446.1785382,6.9426480847237295,6.7,106.31971666117964,106.31971666117964,0.0,0.9253516197145294,6.7,6.7,6.7
 2006-12-27T20:00:00,36312.95014670013,130726620.52812046,345490652.5925885,6.905291375320339,6.66666666666669,95.86321744147092,1.0,193543.7505556432,696757502.0003154,3786333217.4325833,-0.8284634643633592,-3.5843164456450984,106.31971666117964,106.31971666117964,0.0,0.9186918101293644,-1.834316445645097,-1.434544214168687,-1.434544214168687
 2006-12-27T21:00:00,38111.07154415851,137199857.55897063,362336247.40003216,6.916927320634742,6.66666666666669,95.86321744147092,1.0,139865.1283463743,503514462.04694754,1808544925.2264776,-2.480723844589229,-3.8,106.31971666117964,106.31971666117964,0.0,0.961775349247244,-3.8,-2.7635662312807607,-2.7635662312807607
 2006-12-27T22:00:00,36776.16641031615,132394199.07713813,349765303.03746,6.908244054759382,6.66666666666669,95.86321744147092,1.0,124526.38199218882,448294975.17187977,1188890685.460632,-2.9324139377750846,-3.8,106.31971666117964,106.31971666117964,0.0,0.9892106577673546,-3.8,-3.201703448865416,-3.201703448865416
 2006-12-27T23:00:00,32055.226867764908,115398816.72395366,305169698.46972823,6.877440429034155,6.66666666666669,95.86321744147092,1.0,30593.46020818818,110136456.74947745,287703454.53856254,-3.221296720534799,-3.4312909212415863,35.43990555372655,106.31971666117964,0.0,0.9999141003370068,-3.5657665502637137,-3.437427478178774,-3.437427478178774
 2006-12-28T00:00:00,28771.21991228528,103576391.68422696,273475166.52220213,6.855548329233231,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-2.418527171230781,-2.418527171230781,0.0,106.31971666117964,0.0,1.0,-2.5813917722615733,-2.5813917722615733,-2.5813917722615733
 2006-12-28T01:00:00,30049.642326336307,108178712.37481068,286017842.3887224,6.864211787606163,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-1.427364521381686,-1.427364521381686,0.0,106.31971666117964,0.0,1.0,-1.59827311312523,-1.59827311312523,-1.59827311312523
 2006-12-28T02:00:00,33632.505300912875,121077019.08328632,319942259.8019022,6.887644230746958,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-0.3332152038906045,-0.3332152038906045,0.0,106.31971666117964,0.0,0.99990340816614,-0.5236998139760254,-0.5236998139760254,-0.5236998139760254
 2006-12-28T03:00:00,35198.34967617036,126714058.8342133,334564575.82514423,6.897744328178059,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,0.8454051688948813,0.8454051688948813,0.0,106.31971666117964,0.0,0.9994248930003468,0.6474893048181377,0.6474893048181377,0.6474893048181377
 2006-12-28T04:00:00,35185.807254916355,126668906.1176989,334576465.12762576,6.897752541460353,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,2.030699168195825,2.030699168195825,0.0,106.31971666117964,0.0,0.9989086299017108,1.8334322051741327,1.8334322051741327,1.8334322051741327
 2006-12-28T05:00:00,35174.12864939849,126626863.13783456,334636751.6769433,6.897794182284176,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,3.3041118406177987,3.3041118406177987,0.0,106.31971666117964,0.0,0.998392366803075,3.111217786995901,3.111217786995901,3.111217786995901
 2006-12-28T06:00:00,35134.31467015901,126483532.81257243,334660392.79922616,6.897810511678749,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,4.56669481728204,4.56669481728204,0.0,106.31971666117964,0.0,0.9978761037044388,4.370567083452187,4.370567083452187,4.370567083452187
 2006-12-28T07:00:00,35210.26553758548,126756955.93530773,334589256.2991095,6.897761376145222,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,5.759092357174869,5.759092357174869,0.0,106.31971666117964,0.0,0.997359840605803,5.562341381997988,5.562341381997988,5.562341381997988
 2006-12-28T08:00:00,36249.65357958267,130498752.88649762,345122777.7098916,6.905037270869801,6.66666666666669,95.86321744147092,0.0,21646.15276420939,77926149.95115381,206027800.68431905,6.798766228527953,6.649592047188036,70.8798111074531,106.31971666117964,0.0,0.996843577507167,6.5746871660608255,6.5746871660608255,6.5746871660608255
 2006-12-28T09:00:00,38073.704619589,137065336.6305204,361984228.5356738,6.916684167048838,6.66666666666669,95.86321744147092,0.0,38098.82374888441,137155765.49598387,362044061.6567086,6.96213144445042,6.7,106.31971666117964,106.31971666117964,0.0,0.9963273144085312,6.7,6.7,6.7
 2006-12-28T10:00:00,39744.62678076047,143080656.4107377,379241896.8771457,6.928604842403374,6.66666666666669,95.86321744147092,0.0,39759.526846368746,143134296.6469275,379308839.9096353,6.974629025805599,6.7,106.31971666117964,106.31971666117964,0.0,0.9958110513098952,6.7,6.7,6.7
 2006-12-28T11:00:00,41570.32061808192,149653154.22509488,396223178.5067019,6.940334695515639,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,6.98690653590683,6.98690653590683,0.0,106.31971666117964,3.627236260534448,0.9913479527731498,6.938312140201255,6.699975669252947,1.1166666666666745
 2006-12-28T12:00:00,42329.79239375758,152387252.6175273,402937443.11084986,6.944972607688654,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,6.991788134345538,6.991788134345538,0.0,106.31971666117964,4.436666692641542,0.981189174510624,6.99174631792782,6.69998436555031,3.523107731477163e-14
 2006-12-28T13:00:00,43452.7944997081,156430060.19894916,413523870.3525343,6.952285278591828,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,6.99946091928351,6.99946091928351,0.0,106.31971666117964,4.516170464296223,0.9708962596305584,6.997231158897194,6.700005992756881,1.6431300764452317e-13
 2006-12-28T14:00:00,43204.99279427067,155537974.05937442,411195709.7050402,6.950677078844136,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,6.99778357992394,6.99778357992394,0.0,106.31971666117964,4.556109763863829,0.9603687314605188,6.999952417939386,6.699982172502619,4.0574950806634053e-13
 2006-12-28T15:00:00,38254.27690015351,137715396.84055263,364536688.0922985,6.918447320099503,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,6.964033254345559,6.964033254345559,0.0,106.31971666117964,4.149560727158188,0.950317108243572,6.97215091725727,6.700007668109124,9.251858538542973e-14
 2006-12-28T16:00:00,33228.44683557848,119622408.60808252,315663976.1923952,6.884689093379873,6.666666666666692,95.86321744147092,-1.0,0.0,0.0,0.0,6.92858131297224,6.92858131297224,0.0,106.31971666117964,3.5703900699241884,0.9415751542791864,6.93278611827213,6.699964707341519,5.921189464667501e-16
 2006-12-28T17:00:00,30548.96437686525,109976271.75671488,290387465.3294078,6.867229964654811,6.666666666666692,95.86321744147092,0.0,35685.14119265374,128466508.29355349,339452222.18122184,6.945774093088428,6.7,106.31971666117964,106.31971666117964,0.0,0.9378994470313698,6.736374666282562,6.736374666282562,6.736374666282562
 2006-12-28T18:00:00,29717.981610084746,106984733.79630508,282337991.58424294,6.861670029618822,6.66666666666669,95.86321744147092,0.0,29686.475266996127,106871310.96118604,282372231.5681568,6.904455654893575,6.7,106.31971666117964,106.31971666117964,0.0,0.937383183932734,6.7,6.7,6.7
 2006-12-28T19:00:00,27720.1796279096,99792646.66047455,263091395.73444143,6.848376125294707,6.66666666666669,95.86321744147092,0.0,27690.146138694152,99684526.09929895,263146426.83153984,6.8905369583135885,6.7,106.31971666117964,106.31971666117964,0.0,0.936866920834098,6.7,6.7,6.7
 2006-12-28T20:00:00,26120.64548576013,94034323.74873649,248296160.53436413,6.838156894199527,6.66666666666669,95.86321744147092,1.0,188713.1688862253,679367407.9904109,3570149029.7239013,-1.0081843901040424,-3.6068134235986338,106.31971666117964,106.31971666117964,0.0,0.9288857157044252,-1.8568134235986336,-1.5385569982562357,-1.5385569982562357
 2006-12-28T21:00:00,25190.713188246547,90686567.47768758,239515508.7131244,6.8320920468342266,6.66666666666669,95.86321744147092,1.0,139201.777127637,501126397.6594932,1548172802.012297,-2.67048018479487,-3.8,106.31971666117964,106.31971666117964,0.0,0.9686152523405096,-3.8,-2.8626479972211616,-2.8626479972211616
 2006-12-28T22:00:00,23394.864479762346,84221512.12714444,222351711.8946395,6.820236977862989,6.66666666666669,95.86321744147092,1.0,102311.16958760092,368320210.5153634,960690074.6794084,-3.098844060811522,-3.8,106.31971666117964,106.31971666117964,0.0,0.993104647811863,-3.8,-3.2735623730917456,-3.2735623730917456
 2006-12-28T23:00:00,16698.074443174544,60113067.99542836,158782151.85175633,6.776330273996323,6.66666666666669,95.86321744147092,1.0,12358.838331194693,44491817.99230089,116714767.86586612,-3.4051494644644973,-3.4903478941819106,17.719952776863273,106.31971666117964,0.0,1.0,-3.578675901853245,-3.5189601342189154,-3.5189601342189154
 2006-12-29T00:00:00,12016.225910003195,43258413.276011504,114088928.18277995,6.745461812802077,6.666666666666692,95.86321744147092,1.0,0.0,0.0,0.0,-3.02618378344616,-3.02618378344616,0.0,106.31971666117964,0.0,1.0,-3.0942594741818,-3.0942594741818,-3.0942594741818
 2006-12-29T01:00:00,11142.217338404944,40111982.4182578,105812070.9515158,6.739745284701136,6.666666666666692,95.86321744147092,1.0,0.0,0.0,0.0,-2.6395026500766154,-2.6395026500766154,0.0,106.31971666117964,0.0,1.0,-2.702947001611971,-2.702947001611971,-2.702947001611971
 2006-12-29T02:00:00,9661.754020439595,34782314.47358255,91791986.33426388,6.730062181039828,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-2.2826588537334875,-2.2826588537334875,0.0,106.31971666117964,0.0,1.0,-2.3372454157228977,-2.3372454157228977,-2.3372454157228977
 2006-12-29T03:00:00,0.0,0.0,0.0,6.722653941421334,6.722653941421334,0.0,1.0,0.0,0.0,0.0,-1.9858939663234856,-1.9858939663234856,0.0,106.31971666117964,0.0,0.999779109741352,-2.0337554211663806,-2.0337554211663806,-2.0337554211663806
 2006-12-29T04:00:00,0.0,0.0,0.0,6.722653941421334,6.722653941421334,0.0,1.0,0.0,0.0,0.0,-1.698695685949116,-1.698695685949116,0.0,106.31971666117964,0.0,0.999262846642716,-1.7465602172924306,-1.7465602172924306,-1.7465602172924306
 2006-12-29T05:00:00,0.0,0.0,0.0,6.722653941421335,6.722653941421335,0.0,1.0,0.0,0.0,0.0,-1.390777302599128,-1.390777302599128,0.0,106.31971666117964,0.0,0.99874658354408,-1.4373779525837131,-1.4373779525837131,-1.4373779525837131
 2006-12-29T06:00:00,0.0,0.0,0.0,6.722653941421334,6.722653941421334,0.0,0.0,0.0,0.0,0.0,-1.0778374038093934,-1.0778374038093934,0.0,106.31971666117964,0.0,0.9982303204454442,-1.125185201291748,-1.125185201291748,-1.125185201291748
 2006-12-29T07:00:00,0.0,0.0,0.0,6.722653941421334,6.722653941421334,0.0,0.0,0.0,0.0,0.0,-0.786839039124791,-0.786839039124791,0.0,106.31971666117964,0.0,0.9977140573468084,-0.8346901629925848,-0.8346901629925848,-0.8346901629925848
 2006-12-29T08:00:00,8003.584930528413,28812905.74990229,76015768.82582864,6.728497646932147,6.675997879125798,79.8860145345591,0.0,0.0,0.0,0.0,-0.4860083585021045,-0.4860083585021045,0.0,106.31971666117964,0.0,0.9971977942481725,-0.539869040406938,-0.539869040406938,-0.539869040406938
 2006-12-29T09:00:00,12360.37456974674,44497348.451088265,117393554.6125906,6.74774421102099,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,-0.1050541491370414,-0.1050541491370414,0.0,106.31971666117964,0.0,0.9966815311495364,-0.1758408636263887,-0.1758408636263887,-0.1758408636263887
 2006-12-29T10:00:00,18606.47166163754,66983297.98189515,176976774.9769514,6.788896960034652,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,0.4304050183512097,0.4304050183512097,0.0,106.31971666117964,0.0,0.9961652680509004,0.3233608135731811,0.3233608135731811,0.3233608135731811
 2006-12-29T11:00:00,24632.44839806632,88676814.23303875,233775788.7425745,6.82812761245988,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,1.2012412376259551,1.2012412376259551,0.0,106.31971666117964,0.0,0.9956490049522644,1.061839398105292,1.061839398105292,1.061839398105292
 2006-12-29T12:00:00,26153.68539275577,94153267.4139208,248601972.8520597,6.838368121378923,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,2.0744783857849014,2.0744783857849014,0.0,106.31971666117964,0.0,0.9951327418536284,1.9273400000797765,1.9273400000797765,1.9273400000797765
 2006-12-29T13:00:00,26152.79515702073,94150062.56527464,248576184.1982657,6.838350308933079,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,2.957063936518092,2.957063936518092,0.0,106.31971666117964,0.0,0.9946164787549926,2.809952892644168,2.809952892644168,2.809952892644168
 2006-12-29T14:00:00,26178.855815130253,94243880.93446892,248644443.66692364,6.838397456041977,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,3.840706789318941,3.840706789318941,0.0,106.31971666117964,0.0,0.9941002156563566,3.693280589216218,3.693280589216218,3.693280589216218
 2006-12-29T15:00:00,23236.51192251177,83651442.92104237,220604555.631559,6.81903024590608,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,4.6784245926396935,4.6784245926396935,0.0,106.31971666117964,0.0,0.9935839525577208,4.548454967178217,4.548454967178217,4.548454967178217
 2006-12-29T16:00:00,18731.33965039893,67432822.74143615,178072515.72422168,6.7896536929732845,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,5.370372554293529,5.370372554293529,0.0,106.31971666117964,0.0,0.9930676894590847,5.264650782233454,5.264650782233454,5.264650782233454
 2006-12-29T17:00:00,14425.866601973752,51933119.7671055,137322284.36625984,6.761508373709826,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,5.9171151394391,5.9171151394391,0.0,106.31971666117964,0.0,0.9925514263604488,5.836029148694653,5.836029148694653,5.836029148694653
 2006-12-29T18:00:00,13153.11570015471,47351216.52055696,124936175.44882576,6.75295363911935,6.66666666666669,95.86321744147092,0.0,0.0,0.0,0.0,6.40216911632276,6.40216911632276,0.0,106.31971666117964,0.0,0.9920351632618128,6.32946948166379,6.32946948166379,6.32946948166379
 2006-12-29T19:00:00,13141.308073954247,47308709.06623529,124904090.69254658,6.752931479200163,6.666666666666692,95.86321744147092,0.0,10081.519564551938,36293470.43238698,95937550.82258292,6.766946772969715,6.697475384147707,88.59976388431636,106.31971666117964,0.0,0.9915189001631768,6.682561384113069,6.682561384113069,6.682561384113069
 2006-12-29T20:00:00,13486.99364658726,48553177.127714135,128085763.30942518,6.755128961911905,6.66666666666669,95.86321744147092,1.0,13471.675403124362,48498031.4512477,128069296.19468012,6.792738445179587,6.7,106.31971666117964,106.31971666117964,0.0,0.991002637064541,6.7,6.7,6.7
 2006-12-29T21:00:00,13002.817318510575,46810142.34663807,123535242.75877152,6.75198606185361,6.66666666666669,95.86321744147092,1.0,12982.943217639457,46738595.58350204,123532929.596737,6.789453763081664,6.7,106.31971666117964,106.31971666117964,0.0,0.990486373965905,6.7,6.7,6.7
 2006-12-29T22:00:00,10949.991988169646,39419971.15741071,104111207.220684,6.738570570663485,6.66666666666669,95.86321744147092,1.0,10959.473592049197,39454104.9313771,104116486.72417983,6.775394563049313,6.7,106.31971666117964,106.31971666117964,0.0,0.989970110867269,6.7,6.7,6.7
 2006-12-29T23:00:00,4510.623405715978,16238244.26057752,42809859.34466168,6.7242623367298044,6.694696041965276,47.931608720735454,1.0,8719.762260199912,31391144.13671969,82753854.30824673,6.759925828401375,6.7,106.31971666117964,106.31971666117964,0.0,0.9894538477686332,6.7,6.7,6.7
 2006-12-30T00:00:00,0.0,0.0,0.0,6.722725417263862,6.722725417263862,0.0,1.0,8405.270544453371,30258973.960032143,79839593.39507514,6.757815578895284,6.7,106.31971666117964,106.31971666117964,0.0,0.9889375846699971,6.7,6.7,6.7
 2006-12-30T01:00:00,0.0,0.0,0.0,6.722725417263862,6.722725417263862,0.0,1.0,8405.844334691015,30261039.604887653,79839593.39507514,6.757815578895284,6.7,106.31971666117964,106.31971666117964,0.0,0.9884213215713612,6.7,6.7,6.7
 2006-12-30T02:00:00,1426.3544539873176,5134876.034354344,13513982.410614949,6.722715608491309,6.713382292164334,15.97720290691182,1.0,8425.457932943318,30331648.558595948,80021058.8210723,6.757946980793662,6.7,106.31971666117964,106.31971666117964,0.0,0.9879050584727253,6.7,6.7,6.7
 2006-12-30T03:00:00,8874.103880084702,31946773.96830492,84249833.31744023,6.724853136058697,6.66666666666669,95.86321744147092,1.0,8868.651782315772,31927146.416336782,84227200.81815617,6.760992698821485,6.7,106.31971666117964,106.31971666117964,0.0,0.9873887953740892,6.7,6.7,6.7
 2006-12-30T04:00:00,9536.278440936128,34330602.38737006,90504965.71271291,6.729173283305577,6.66666666666669,95.86321744147092,1.0,9533.70808246811,34321349.096885204,90482113.39925706,6.765521930725615,6.7,106.31971666117964,106.31971666117964,0.0,0.9868725322754534,6.7,6.7,6.7
 2006-12-30T05:00:00,9846.668325430348,35448005.97154925,93385090.03953008,6.731162463089304,6.66666666666669,95.86321744147092,1.0,9840.387002709402,35425393.20975385,93368138.28817672,6.767611716776138,6.7,106.31971666117964,106.31971666117964,0.0,0.9863562691768174,6.7,6.7,6.7
 2006-12-30T06:00:00,9828.878160925837,35383961.379333004,93385681.32158706,6.731162871454369,6.66666666666669,95.86321744147092,0.0,9844.28480512653,35439425.29845551,93368498.7921876,6.767611977673728,6.7,106.31971666117964,106.31971666117964,0.0,0.9858400060781816,6.7,6.7,6.7
 2006-12-30T07:00:00,10236.534102337451,36851522.768414825,97252620.26695874,6.733833607579197,6.66666666666669,95.86321744147092,0.0,10224.394612194414,36807820.60389989,97230571.31639177,6.770408508533946,6.7,106.31971666117964,106.31971666117964,0.0,0.9853237429795456,6.7,6.7,6.7
 2006-12-30T08:00:00,11606.79963759955,41784478.69535838,110343642.54945402,6.742875077487501,6.66666666666669,95.86321744147092,0.0,11615.457073371306,41815645.46413671,110314136.75600098,6.77988224153911,6.7,106.31971666117964,106.31971666117964,0.0,0.9848074798809096,6.7,6.7,6.7
 2006-12-30T09:00:00,13762.940697943071,49546586.51259506,130838488.94531778,6.757030196317992,6.66666666666669,95.86321744147092,0.0,13745.842456582815,49485032.84369814,130803808.1733585,6.794718408022272,6.7,106.31971666117964,106.31971666117964,0.0,0.9842912167822736,6.7,6.7,6.7
 2006-12-30T10:00:00,21460.999318954026,77259597.54823448,204024577.32655928,6.807578622545528,6.66666666666669,95.86321744147092,0.0,21498.19243817023,77393492.77741283,203946518.5482241,6.847676558353925,6.7,106.31971666117964,106.31971666117964,0.0,0.9837749536836377,6.7,6.7,6.7
 2006-12-30T11:00:00,28164.50452111696,101392216.27602103,267580865.90339044,6.851477061327157,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,6.893762374845409,6.893762374845409,0.0,106.31971666117964,2.4639029136992123,0.9806399978528748,6.859734306408602,6.700019321333927,1.1166666666666667
 2006-12-30T12:00:00,31736.11658783353,114250019.71620072,301690426.2558555,6.875037187363219,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,6.91850203223638,6.91850203223638,0.0,106.31971666117964,3.295783063036001,0.9733367797537972,6.914393902668901,6.700049139622297,0.0
 2006-12-30T13:00:00,35437.52759422824,127575099.33922166,337569914.456394,6.899820240206356,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,6.944442894518446,6.944442894518446,0.0,106.31971666117964,3.676103953482512,0.9651990570443856,6.939969826770127,6.7000057759260265,4.440892098500626e-16
 2006-12-30T14:00:00,38113.30980602044,137207915.3016736,362327340.88736033,6.916921168848121,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,6.962355865568452,6.962355865568452,0.0,106.31971666117964,3.97906637249245,0.9562601888645856,6.9604715536488095,6.699971149555107,8.141635513917814e-15
 2006-12-30T15:00:00,38684.42099731786,139263915.59034434,369084439.3225534,6.9215885975959965,6.666666666666692,95.86321744147092,-1.0,0.0,0.0,0.0,6.967238216824838,6.967238216824838,0.0,106.31971666117964,4.078053151035621,0.94691798898641,6.967192166652803,6.699954996327381,3.345472047537138e-14
 2006-12-30T16:00:00,39924.37894706954,143727764.20945036,379683261.4558332,6.928909714551668,6.666666666666692,95.86321744147092,-1.0,0.0,0.0,0.0,6.974882281001878,6.974882281001878,0.0,106.31971666117964,4.158863830405315,0.9374401743855496,6.972683616842669,6.699934074773581,1.508423016124046e-13
 2006-12-30T17:00:00,40685.42671429473,146467536.171461,387640694.5807455,6.934406312705112,6.66666666666669,95.86321744147092,0.0,47596.12177449768,171346038.38819167,452343124.5119472,7.027489405638087,6.7,106.31971666117964,106.31971666117964,0.0,0.9331074188207908,6.7467375097376285,6.7467375097376285,6.7467375097376285
 2006-12-30T18:00:00,40706.25896730141,146542532.28228506,387755282.8333616,6.934485465157589,6.66666666666669,95.86321744147092,0.0,40873.325596798,147143972.1484728,387842468.8868227,6.980806255060116,6.7,106.31971666117964,106.31971666117964,0.0,0.932591155722155,6.7,6.7,6.7
 2006-12-30T19:00:00,41638.20733926229,149897546.42134422,396481405.44642425,6.940513066936419,6.66666666666669,95.86321744147092,0.0,41805.95201946778,150501427.27008402,396561059.97802114,6.987117281784633,6.7,106.31971666117964,106.31971666117964,0.0,0.9320748926235188,6.7,6.7,6.7
 2006-12-30T20:00:00,43579.11191927283,156884802.9093822,413716712.8208533,6.952418486402247,6.66666666666669,95.86321744147092,1.0,189326.6394502161,681575902.0207781,3645759995.1717486,-0.9237427532402284,-3.577309327255473,106.31971666117964,106.31971666117964,0.0,0.925876866349799,-1.9592542720569472,-1.571178290354944,-1.571178290354944
 2006-12-30T21:00:00,44486.13769260109,160150095.69336393,421802794.7979288,6.958004035763415,6.66666666666669,95.86321744147092,1.0,139865.1283463743,503514462.04694754,1768781937.228092,-2.509698681033118,-3.8,106.31971666117964,106.31971666117964,0.0,0.966800876683958,-3.8,-2.8357625341719195,-2.8357625341719195
 2006-12-30T22:00:00,45248.73953306612,162895462.31903803,430575414.7726886,6.964063851685116,6.66666666666669,95.86321744147092,1.0,126058.71295044194,453811366.621591,1196517285.827663,-2.9268494909578493,-3.8,106.31971666117964,106.31971666117964,0.0,0.9920831478797184,-3.8,-3.254450261070159,-3.254450261070159
 2006-12-30T23:00:00,46003.1752379575,165611430.85664698,437270050.3371731,6.968688279654725,6.66666666666669,95.86321744147092,1.0,16970.914369019276,61095291.728469394,159366117.45157602,-2.931525985857325,-3.047840480715512,17.719952776863273,106.31971666117964,0.0,1.0,-3.2842360023737336,-3.222598571768552,-3.222598571768552
 2006-12-31T00:00:00,49068.72494651959,176647409.80747047,467123462.9555403,6.98931023345235,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,-1.4253263226857529,-1.4253263226857529,0.0,106.31971666117964,0.0,1.0,-1.702688128301311,-1.702688128301311,-1.702688128301311
 2006-12-31T01:00:00,54617.95416332589,196624634.9879732,519856403.0672145,7.025737392157809,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,0.3418931231042078,0.3418931231042078,0.0,106.31971666117964,0.0,0.9999883215033696,0.035191816979783,0.035191816979783,0.035191816979783
 2006-12-31T02:00:00,59090.55381484845,212725993.7334544,562074498.2569728,7.054901665824114,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,2.264530885535036,2.264530885535036,0.0,106.31971666117964,0.0,0.9996287755460136,1.935964700757788,1.935964700757788,1.935964700757788
 2006-12-31T03:00:00,59421.36193169461,213916902.9541006,566393753.7961785,7.057885431876705,6.66666666666669,95.86321744147092,1.0,0.0,0.0,0.0,4.246424385807921,4.246424385807921,0.0,106.31971666117964,0.0,0.9991125124473776,3.918236987416369,3.918236987416369,3.918236987416369
 2006-12-31T04:00:00,59792.85275115637,215254269.9041629,568896026.2145903,7.059614025015867,6.66666666666669,95.86321744147092,1.0,8564.356802384638,30831684.4885847,81097015.59330985,6.215843121331204,6.157129114702701,35.43990555372655,106.31971666117964,0.0,0.9985962493487416,5.884341331269706,5.884341331269706,5.884341331269706
 2006-12-31T05:00:00,58593.76203453439,210937543.3243238,557575037.2152274,7.051793407286411,6.66666666666669,95.86321744147092,1.0,58491.95249437011,210571028.9797324,556685549.1482816,7.103014014980926,6.7,106.31971666117964,106.31971666117964,0.0,0.9980799862501056,6.7,6.7,6.7
 2006-12-31T06:00:00,55012.98267754814,198046737.63917333,523420866.5939249,7.028199684164552,6.666666666666692,95.86321744147092,0.0,55026.96753271018,198097083.11775663,523630939.49621016,7.079091063191584,6.7,106.31971666117964,106.31971666117964,0.0,0.9975637231514696,6.7,6.7,6.7
 2006-12-31T07:00:00,54343.36607252912,195636117.8611048,517228896.26103497,7.023922294698061,6.66666666666669,95.86321744147092,0.0,54357.59930572687,195687357.5006168,517393153.0649829,7.074576457287409,6.7,106.31971666117964,106.31971666117964,0.0,0.9970474600528336,6.7,6.7,6.7
 2006-12-31T08:00:00,55055.64292057808,198200314.51408115,523851261.1360957,7.028496983305927,6.66666666666669,95.86321744147092,0.0,55100.9325932733,198363357.33578387,524033152.3494154,7.079382209843764,6.7,106.31971666117964,106.31971666117964,0.0,0.9965311969541978,6.7,6.7,6.7
 2006-12-31T09:00:00,56140.73181608095,202106634.53789145,534382135.66470695,7.035771684239342,6.66666666666669,95.86321744147092,0.0,56177.964471877385,202240672.0987586,534557328.8896542,7.086999054688151,6.7,106.31971666117964,106.31971666117964,0.0,0.9960149338555618,6.7,6.7,6.7
 2006-12-31T10:00:00,57027.19654405067,205297907.5585824,542471251.3797159,7.041359640932764,6.66666666666669,95.86321744147092,0.0,57028.63573319639,205303088.6395069,542668925.2504507,7.09286976081668,6.7,106.31971666117964,106.31971666117964,0.0,0.995498670756926,6.7,6.7,6.7
 2006-12-31T11:00:00,57053.16156702837,205391381.6413021,542410741.2383766,7.041317841064999,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.09281003711607,7.09281003711607,0.0,106.31971666117964,4.907063614588574,0.9895374284740172,7.027342823547354,6.699982313330729,1.1166666667302163
 2006-12-31T12:00:00,56930.10528915023,204948379.0409408,542364317.4653603,7.041285771423245,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.092766759195412,7.092766759195412,0.0,106.31971666117964,5.887761201664012,0.9759534563885506,7.09276129636607,6.699979165711564,1.6573172464025748e-10
 2006-12-31T13:00:00,55947.10811999743,201409589.2319907,531718299.28450215,7.033931511782536,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.085104927187405,7.085104927187405,0.0,106.31971666117964,5.810187406089237,0.96244055398281,7.0873269382353286,6.700014886035426,2.605720084147833e-10
 2006-12-31T14:00:00,55055.388677488205,198199399.23895755,523565529.0833268,7.028299600719808,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.0791613029389575,7.0791613029389575,0.0,106.31971666117964,5.695589982503484,0.9492320310686836,7.079218177156366,6.699981609789879,3.5080294225053876e-10
 2006-12-31T15:00:00,52987.27365487565,190754185.1575523,504177051.9889945,7.014906208154756,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.065151565896045,7.065151565896045,0.0,106.31971666117964,5.552240558924265,0.9362296174124118,7.069180636524815,6.700006499248823,3.92911333098785e-10
 2006-12-31T16:00:00,51346.0777385644,184845879.85883185,489313288.3344269,7.004638502583954,6.66666666666669,95.86321744147092,-1.0,0.0,0.0,0.0,7.054412791609923,7.054412791609923,0.0,106.31971666117964,5.342081540613807,0.9237828513977592,7.054498550955903,6.700042121343954,3.044820691873913e-10
 2006-12-31T17:00:00,51353.371822432026,184872138.56075525,489467131.8772047,7.004744774423426,6.66666666666669,95.86321744147092,0.0,60136.16278445927,216490186.0240534,571316733.010474,7.11359532437223,6.7,106.31971666117964,106.31971666117964,0.0,0.9183549806568372,6.75907896115798,6.75907896115798,6.75907896115798
 2006-12-31T18:00:00,51345.93239841209,184845356.6342836,489444100.60278594,7.004728864227616,6.66666666666669,95.86321744147092,0.0,51344.7040330669,184840934.5190408,489599370.437796,7.054460171706996,6.7,106.31971666117964,106.31971666117964,0.0,0.9178387175582012,6.7,6.7,6.7
 2006-12-31T19:00:00,49419.10835907158,177908790.0926577,470091729.145428,6.991360624241442,6.666666666666692,95.86321744147092,0.0,49427.44173188158,177938790.2347737,470261464.9019778,7.0404635745520965,6.7,106.31971666117964,106.31971666117964,0.0,0.9173224544595654,6.7,6.7,6.7
 2006-12-31T20:00:00,42654.90483602007,153557657.40967226,406283164.2426869,6.947283787003717,6.66666666666669,95.86321744147092,1.0,197663.6992392377,711589317.2612557,3922599089.855231,-0.7080621948198055,-3.562936354244993,106.31971666117964,106.31971666117964,0.0,0.9114364024909848,-1.812936354244993,-1.3623824766435038,-1.3623824766435038
 2006-12-31T21:00:00,37806.553120003584,136103591.23201296,360050897.6884402,6.915348730934749,6.66666666666669,95.86321744147092,1.0,139941.87072576454,503790734.6127525,1901064097.4841373,-2.413313667454514,-3.8,106.31971666117964,106.31971666117964,0.0,0.9567648447828636,-3.8,-2.6947695810747487,-2.6947695810747487
 2006-12-31T22:00:00,36065.59910829686,129836156.78986868,342931071.7286538,6.903523376021192,6.66666666666669,95.86321744147092,1.0,129077.99831645824,464680793.9392497,1254735928.1186626,-2.884400565551422,-3.8,106.31971666117964,106.31971666117964,0.0,0.9862846742021416,-3.8,-3.1494451555322858,-3.1494451555322858
 2006-12-31T23:00:00,33153.4943867445,119352579.7922802,315607250.95748305,6.884649910786706,6.66666666666669,95.86321744147092,1.0,47102.7530334068,169569910.92026448,442794938.0322895,-3.2396595830309907,-3.5628499156107405,53.15985833058982,106.31971666117964,0.0,0.9995640731203864,-3.671210771726349,-3.471246462741993,-3.471246462741993
