Date/Time,Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-01-01T00:00:00,48798.426978486765,175674337.12255234,492604968.0607837,7.465768076456965,6.66666666666669,40.82340897960907,1.0,98502.90925786272,354610473.3283058,2316060054.9295425,0.6289334926778901,-3.326760734418376,45.27631548049673,45.27631548049673,0.0,0.5095359311264966,-1.5767607344183752,-0.4060935386923854,-0.4060935386923854
 2006-01-01T01:00:00,47382.37468868243,170576548.8792567,478310359.89034015,7.442573355238603,6.66666666666669,40.82340897960907,1.0,81550.89031468159,293583205.13285375,1829241508.702839,-0.6712728330009446,-3.8,45.27631548049673,45.27631548049673,0.0,0.6065941700930478,-3.8,-1.4896386800744914,-1.4896386800744914
 2006-01-01T02:00:00,47765.704195940816,171956535.10538694,482179952.2393523,7.448852183175767,6.66666666666669,40.82340897960907,1.0,79497.7344947383,286191844.1810579,1762914607.7422698,-0.7844336710044623,-3.8,45.27631548049673,45.27631548049673,0.0,0.7019876847327647,-3.8,-1.6115169496367123,-1.6115169496367123
 2006-01-01T03:00:00,47622.45822848574,171440849.62254864,480733928.67686826,7.446505854273226,6.66666666666669,40.82340897960907,1.0,75625.23471054781,272250844.9579721,1635455449.9970772,-1.0019550311728656,-3.8,45.27631548049673,45.27631548049673,0.0,0.790673450092643,-3.8,-1.829550655161455,-1.829550655161455
 2006-01-01T04:00:00,47379.2257617692,170565212.7423691,478278572.4509173,7.442521778044191,6.66666666666669,40.82340897960907,1.0,69681.41176284428,250853082.34623936,1433644683.8489544,-1.346524910536692,-3.8,45.27631548049673,45.27631548049673,0.0,0.8679488435499199,-3.8,-2.1732393090604245,-2.1732393090604245
 2006-01-01T05:00:00,47414.43280172065,170691958.0861943,478633976.5871704,7.443098458576213,6.66666666666669,40.82340897960907,1.0,62398.49785751441,224634592.2870519,1174964304.807674,-1.7884808720330956,-3.8,45.27631548049673,45.27631548049673,0.0,0.9286732176514528,-3.8,-2.617766666558731,-2.617766666558731
 2006-01-01T06:00:00,46941.92220387259,168990919.93394133,473864128.8200705,7.4353589114279695,6.66666666666669,40.82340897960907,1.0,56381.75425280392,202974315.3100941,909127683.2068156,-2.2429968710605857,-3.8,45.27631548049673,45.27631548049673,0.0,0.9701359445393068,-3.8,-3.0630644649989733,-3.0630644649989733
 2006-01-01T07:00:00,47172.63646852329,169821491.2866838,476193117.6831648,7.439137923538613,6.66666666666669,40.82340897960907,0.0,0.0,0.0,0.0,-1.163988572819776,-1.163988572819776,0.0,45.27631548049673,0.0,0.982379693304814,-1.8982674359142773,-1.8982674359142773,-1.8982674359142773
 2006-01-01T08:00:00,47449.87344266835,170819544.39360604,478991738.8529456,7.443678963888495,6.66666666666669,40.82340897960907,0.0,0.0,0.0,0.0,3.1010161735084707,3.1010161735084707,0.0,45.27631548049673,0.0,0.981863430206178,2.387639456481425,2.387639456481425,2.387639456481425
 2006-01-01T09:00:00,45067.13753323706,162241695.1196534,454938759.7050698,7.404651162925524,6.66666666666669,40.82340897960907,0.0,24261.60304938224,87341770.97777607,244965546.1785216,6.8636188884498885,6.447265958876057,30.18421032033115,45.27631548049673,0.0,0.981347167107542,6.144921538997604,6.144921538997604,6.144921538997604
 2006-01-01T10:00:00,43907.12569294637,158065652.49460694,443228800.36993706,7.385651016356472,6.66666666666669,40.82340897960907,0.0,44079.46369845224,158686069.31442806,445063332.3020512,7.456407284712621,6.7,45.27631548049673,45.27631548049673,0.0,0.9808309040089064,6.7,6.7,6.7
 2006-01-01T11:00:00,45087.30954389102,162314314.35800764,455142389.8890569,7.404981425472573,6.66666666666669,40.82340897960907,0.0,45259.35558212068,162933680.09563446,456976512.94086325,7.476642150242287,6.7,45.27631548049673,45.27631548049673,0.0,0.9803146409102702,6.7,6.7,6.7
 2006-01-01T12:00:00,46506.97824976756,167425121.69916317,469473504.6568242,7.4282347381502944,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.501051109571269,7.501051109571269,0.0,45.27631548049673,4.019532138927425,0.9657047592871032,7.365690375758888,6.700000662799319,1.1170797391984166
 2006-01-01T13:00:00,48602.19402622384,174967898.49440584,490624057.3395309,7.46255376565054,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.537074001976417,7.537074001976417,0.0,45.27631548049673,4.992808200344154,0.93054310829888,7.530255063402421,6.699998261733223,0.0013794487857465
 2006-01-01T14:00:00,50320.05469825699,181152196.9137252,507965327.4147495,7.490692370319324,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.566612216481005,7.566612216481005,0.0,45.27631548049673,5.168321238325494,0.8938583719279728,7.562923799781184,6.70000059223615,0.0034512394983986
 2006-01-01T15:00:00,51642.44249947261,185912792.99810132,521314421.6564342,7.512353497582073,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.589324212326768,7.589324212326768,0.0,45.27631548049673,5.291448934096021,0.85609489554905,7.5856980461934045,6.699975523571646,0.0070437881451219
 2006-01-01T16:00:00,52304.33713166023,188295613.6739768,527996042.4449922,7.523195649025735,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.600773418844113,7.600773418844113,0.0,45.27631548049673,5.370053602319733,0.8175110959454397,7.600027486332558,6.700047221556432,0.0120608076776546
 2006-01-01T17:00:00,52185.00659627924,187866023.74660525,526791437.7433705,7.5212409497313955,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.598626206412653,7.598626206412653,0.0,45.27631548049673,5.370816888310888,0.7787129370910928,7.59937510296396,6.699946949872957,0.017143750713915
 2006-01-01T18:00:00,51597.70334640929,185751732.04707345,520862793.79811126,7.511620652317006,6.66666666666669,40.82340897960907,0.0,53776.15803699557,193594168.9331841,611026543.4643767,7.738179999300431,6.7,45.27631548049673,45.27631548049673,0.0,0.7622808136264373,6.84949129117981,6.84949129117981,6.84949129117981
 2006-01-01T19:00:00,50883.81354446907,183181728.76008865,513656297.915801,7.4999268694624925,6.66666666666669,40.82340897960907,0.0,51070.96371405443,183855469.37059587,515655395.6724367,7.576300551218402,6.7,45.27631548049673,45.27631548049673,0.0,0.7617645505278013,6.7,6.7,6.7
 2006-01-01T20:00:00,51688.90419341121,186080055.0962804,521783438.03003097,7.513114557887319,6.66666666666669,40.82340897960907,0.0,51878.38660584062,186762191.78102624,523807816.1568072,7.590145135494384,6.7,45.27631548049673,45.27631548049673,0.0,0.7612482874291654,6.7,6.7,6.7
 2006-01-01T21:00:00,51442.3474562976,185192450.8426714,519294524.3266329,7.509075861793703,6.66666666666669,40.82340897960907,1.0,94422.74529728596,339921883.07022953,2186864190.163137,0.3774959121152211,-3.357980124147812,45.27631548049673,45.27631548049673,0.0,0.7648579782242276,-1.6079801241478116,-0.7139077704126567,-0.7139077704126567
 2006-01-01T22:00:00,50662.26665984667,182384159.975448,511419850.90755016,7.496297868877701,6.66666666666669,40.82340897960907,1.0,72752.62086207145,261909435.1034572,1538866498.4595227,-1.1668463410436578,-3.8,45.27631548049673,45.27631548049673,0.0,0.8446248392980847,-3.8,-2.0487064005010542,-2.0487064005010542
 2006-01-01T23:00:00,50541.12527510829,181948050.99038988,510196966.24394834,7.494313542859132,6.66666666666669,40.82340897960907,1.0,65695.00249647176,236502008.9872983,1293677832.100474,-1.5856193610168094,-3.8,45.27631548049673,45.27631548049673,0.0,0.9111643656956292,-3.8,-2.4683976080754726,-2.4683976080754726
 2006-01-02T00:00:00,50448.72062307578,181615394.2430728,509264169.9740355,7.4927999342594545,6.66666666666669,40.82340897960907,1.0,58376.94773673366,210157011.8522412,1024292299.6288218,-2.046050971031176,-3.8,45.27631548049673,45.27631548049673,0.0,0.9588523479207564,-3.8,-2.9272170092905303,-2.9272170092905303
 2006-01-02T01:00:00,49881.91960376655,179574910.57355955,503542489.6801863,7.483515642976687,6.66666666666669,40.82340897960907,1.0,55834.08511415094,201002706.41094336,794707654.7490315,-2.438730302118965,-3.8,45.27631548049673,45.27631548049673,0.0,0.988148229990928,-3.8,-3.30732345184029,-3.30732345184029
 2006-01-02T02:00:00,49775.97617062486,179193514.2142495,502473023.61887217,7.481780273831493,6.66666666666669,40.82340897960907,1.0,18611.36170471698,67000902.13698112,228435536.64660907,-2.0719316496475138,-2.463286630259978,15.092105160165575,45.27631548049673,0.0,0.9998232387591208,-2.9833670430766936,-2.8792206812680914,-2.8792206812680914
 2006-01-02T03:00:00,50294.9232449083,181061723.68166983,507711633.196704,7.49028070346477,6.66666666666669,40.82340897960907,1.0,0.0,0.0,0.0,1.957916736318717,1.957916736318717,0.0,45.27631548049673,0.0,1.0,1.202634063010182,1.202634063010182,1.202634063010182
 2006-01-02T04:00:00,49858.49054502408,179490565.96208668,503305980.60708416,7.483131878000866,6.66666666666669,40.82340897960907,1.0,17518.735055233778,63067446.1988416,176883880.77355123,6.334470680996517,6.033846973165601,22.638157740248364,45.27631548049673,0.0,0.9999387567542294,5.559210059290852,5.559210059290852,5.559210059290852
 2006-01-02T05:00:00,49751.91369882432,179106889.3157675,502230120.4376282,7.481386129980784,6.66666666666669,40.82340897960907,1.0,49946.75429559727,179808315.4641502,504304432.0262647,7.557023626462125,6.7,45.27631548049673,45.27631548049673,0.0,0.9994903161844816,6.7,6.7,6.7
 2006-01-02T06:00:00,50453.1613712266,181631380.93641576,509308997.9477316,7.492872676780394,6.66666666666669,40.82340897960907,1.0,50638.855378634384,182299879.36308372,511292466.5543975,7.568891212865522,6.7,45.27631548049673,45.27631548049673,0.0,0.998974053085846,6.7,6.7,6.7
 2006-01-02T07:00:00,50779.361993922015,182805703.17811924,512601891.94603866,7.498215921579806,6.66666666666669,40.82340897960907,0.0,50965.90237613011,183477248.5540684,514594608.0577647,7.574499078705819,6.7,45.27631548049673,45.27631548049673,0.0,0.9984577899872096,6.7,6.7,6.7
 2006-01-02T08:00:00,50327.57041556333,181179253.496028,508041196.247269,7.490815474119163,6.66666666666669,40.82340897960907,0.0,50512.7902529717,181846044.9106981,510019607.036452,7.5667295570424145,6.7,45.27631548049673,45.27631548049673,0.0,0.997941526888574,6.7,6.7,6.7
 2006-01-02T09:00:00,50204.40486584498,180735857.51704195,506797878.26671314,7.488797992913084,6.66666666666669,40.82340897960907,0.0,50389.29176565647,181401450.35636327,508772662.45757055,7.564611923958942,6.7,45.27631548049673,45.27631548049673,0.0,0.9974252637899378,6.7,6.7,6.7
 2006-01-02T10:00:00,50663.61885696071,182389027.88505852,511433500.9175488,7.496320019212329,6.66666666666669,40.82340897960907,0.0,50849.739756953495,183059063.1250326,513421732.57240593,7.572507245887393,6.7,45.27631548049673,45.27631548049673,0.0,0.996909000691302,6.7,6.7,6.7
 2006-01-02T11:00:00,51900.930214003405,186843348.77041224,523923774.8721982,7.516587652416543,6.66666666666669,40.82340897960907,0.0,52090.52487213284,187525889.53967825,525949742.4821973,7.593782520351607,6.7,45.27631548049673,45.27631548049673,0.0,0.996392737592666,6.7,6.7,6.7
 2006-01-02T12:00:00,53162.22584413489,191384013.0388856,536656162.616378,7.537248409260016,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.61546933709824,7.61546933709824,0.0,45.27631548049673,4.5325549118017925,0.9797069889445194,7.462178402878904,6.6999996639142445,1.1175981189292543
 2006-01-02T13:00:00,52754.36387258447,189915709.9413041,532538922.6578567,7.530567375574513,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.608449958292227,7.608449958292227,0.0,45.27631548049673,5.430638816861287,0.9402506851293588,7.612836540355086,6.699987169807805,0.0022709697576816
 2006-01-02T14:00:00,52052.69060859309,187389686.1909352,525455748.9328112,7.519073544428891,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.596384259333589,7.596384259333589,0.0,45.27631548049673,5.341732235938747,0.9014445260155932,7.595682180794206,6.700001312302838,0.0039265962035407
 2006-01-02T15:00:00,51347.372938307904,184850542.5779085,518335786.05784565,7.507520144224821,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.584228465883421,7.584228465883421,0.0,45.27631548049673,5.304857768672096,0.8629393502823365,7.588302309331265,6.699963413051815,0.0064856945517043
 2006-01-02T16:00:00,46275.4257212349,166591532.5964456,467136053.7801288,7.4244425806830145,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.497027251169467,7.497027251169467,0.0,45.27631548049673,4.9460782498200375,0.8259390035508355,7.521092838831128,6.699981990664734,0.0062541555239527
 2006-01-02T17:00:00,47900.3605679024,172441298.0444486,483539266.5024649,7.451058252332367,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.524979261429653,7.524979261429653,0.0,45.27631548049673,4.8372928565173074,0.7920271138855854,7.500693320075655,6.699978765220212,0.0081877646570103
 2006-01-02T18:00:00,50521.59737363222,181877750.545076,509999838.1421109,7.493993673336663,6.66666666666669,40.82340897960907,0.0,53143.8198026031,191317751.2893712,597913448.357491,7.715920266194433,6.7,45.27631548049673,45.27631548049673,0.0,0.7767940186182577,6.845752940940355,6.845752940940355,6.845752940940355
 2006-01-02T19:00:00,50467.22544952305,181682011.618283,509450970.4511298,7.493103046838644,6.66666666666669,40.82340897960907,0.0,50652.59102212283,182349327.67964217,511431153.1614784,7.569126742704326,6.7,45.27631548049673,45.27631548049673,0.0,0.7762777555196217,6.7,6.7,6.7
 2006-01-02T20:00:00,50250.63790961533,180902296.4746152,507264586.4878589,7.489555299652706,6.66666666666669,40.82340897960907,0.0,50435.44227833953,181567592.2020223,509238636.8419843,7.565403274910415,6.7,45.27631548049673,45.27631548049673,0.0,0.7757614924209858,6.7,6.7,6.7
 2006-01-02T21:00:00,50892.33924632631,183212421.28677472,513742362.22875386,7.500066532859886,6.66666666666669,40.82340897960907,1.0,95073.3675605243,342264123.2178875,2208252530.040037,0.4043964701054152,-3.367620996433436,45.27631548049673,45.27631548049673,0.0,0.7787475889921928,-1.6176209964334356,-0.7549499429006135,-0.7549499429006135
 2006-01-02T22:00:00,52356.74162701009,188484269.8572364,528525049.55355006,7.52405407042374,6.66666666666669,40.82340897960907,1.0,72269.2788825213,260169403.97707665,1522452541.1634903,-1.1948714589322302,-3.8,45.27631548049673,45.27631548049673,0.0,0.8565136767569691,-3.8,-2.10955405049902,-2.10955405049902
 2006-01-02T23:00:00,52022.3609869488,187280499.55301568,525149580.8198928,7.518576746885757,6.66666666666669,40.82340897960907,1.0,64936.96947157919,233773090.0976852,1266555830.833467,-1.6319621188906217,-3.8,45.27631548049673,45.27631548049673,0.0,0.9201873301604144,-3.8,-2.5429079709384244,-2.5429079709384244
 2006-01-03T00:00:00,51300.16925070268,184680609.30252963,517859279.4885789,7.506746913784426,6.66666666666669,40.82340897960907,1.0,57669.22765008413,207609219.5403029,993324189.9056011,-2.099003273446157,-3.8,45.27631548049673,45.27631548049673,0.0,0.9647400393251124,-3.8,-2.996575320255881,-2.996575320255881
 2006-01-03T01:00:00,49853.78356913803,179473620.84889692,503258465.1470667,7.483054820824211,6.66666666666669,40.82340897960907,1.0,55834.08511415094,201002706.41094336,766918880.1867322,-2.486278529725675,-3.8,45.27631548049673,45.27631548049673,0.0,0.9914366321956584,-3.8,-3.3559722553377056,-3.3559722553377056
 2006-01-03T02:00:00,45754.45883658497,164716051.8117059,461877054.8438139,7.415909080579244,6.66666666666669,40.82340897960907,1.0,9305.68085235849,33500451.06849056,109990149.7482334,-1.7691975011828085,-1.9576391391380608,7.546052580082788,45.27631548049673,0.0,1.0,-2.549378972650732,-2.499904542480266,-2.499904542480266
 2006-01-03T03:00:00,44715.79648888991,160976867.36000368,451392080.956483,7.398896350059377,6.66666666666669,40.82340897960907,1.0,0.0,0.0,0.0,1.7422429016422472,1.7422429016422472,0.0,45.27631548049673,0.0,1.0,1.1356912949014453,1.1356912949014453,1.1356912949014453
 2006-01-03T04:00:00,45852.02959837904,165067306.5541646,462862001.3876529,7.417507019599849,6.66666666666669,40.82340897960907,1.0,8405.214198341931,30258771.11403096,84867585.53575064,5.7854472216723,5.641195452772032,15.092105160165575,45.27631548049673,0.0,0.999842905581776,5.089486893025505,5.089486893025505,5.089486893025505
 2006-01-03T05:00:00,45050.51117754923,162181840.23917723,454770921.8070125,7.404378710032656,6.66666666666669,40.82340897960907,1.0,45273.187121226416,162983473.63641506,457116167.8194702,7.476879299124085,6.7,45.27631548049673,45.27631548049673,0.0,0.9993382455243816,6.7,6.7,6.7
 2006-01-03T06:00:00,45363.58751274844,163308915.04589438,457931330.1982376,7.409506673503393,6.66666666666669,40.82340897960907,1.0,45535.33449968465,163927204.19886473,459763028.16564906,7.481374987103572,6.7,45.27631548049673,45.27631548049673,0.0,0.9988219824257456,6.7,6.7,6.7
 2006-01-03T07:00:00,46756.15377455866,168322153.58841118,471988854.2086729,7.432316109244113,6.66666666666669,40.82340897960907,0.0,46931.520785368055,168953474.827325,473860098.9710387,7.505318281481007,6.7,45.27631548049673,45.27631548049673,0.0,0.9983057193271097,6.7,6.7,6.7
 2006-01-03T08:00:00,46322.34578968505,166760444.84286618,467609697.3020909,7.425210551252661,6.66666666666669,40.82340897960907,0.0,46496.443295534256,167387195.86392328,469467190.7732504,7.49785719079631,6.7,45.27631548049673,45.27631548049673,0.0,0.9977894562284736,6.7,6.7,6.7
 2006-01-03T09:00:00,45748.42797576957,164694340.71277046,461816175.1765112,7.4158100865932175,6.66666666666669,40.82340897960907,0.0,45921.11112682695,165316000.05657703,463658153.39618194,7.487990837296116,6.7,45.27631548049673,45.27631548049673,0.0,0.9972731931298378,6.7,6.7,6.7
 2006-01-03T10:00:00,46814.51739844008,168532262.63438433,472578016.8694017,7.433272088651873,6.66666666666669,40.82340897960907,0.0,46990.056258267614,169164202.52976343,474451122.3284184,7.506322060473974,6.7,45.27631548049673,45.27631548049673,0.0,0.9967569300312018,6.7,6.7,6.7
 2006-01-03T11:00:00,48231.948904099925,173635016.05475974,486886547.7956492,7.456489177794549,6.66666666666669,40.82340897960907,0.0,48411.237202626944,174280453.929457,488800560.2260249,7.530693019778742,6.7,45.27631548049673,45.27631548049673,0.0,0.996240666932566,6.7,6.7,6.7
 2006-01-03T12:00:00,49362.6096826604,177705394.85757744,498300217.276346,7.475009311119945,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.550143470609619,7.550143470609619,0.0,45.27631548049673,4.242295986382525,0.9807283809262451,7.407253136220614,6.70000883035394,1.1171571280013783
 2006-01-03T13:00:00,48834.11610272492,175802817.96980965,492965238.6882201,7.46635261129141,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.541021350460409,7.541021350460409,0.0,45.27631548049673,5.076027669502956,0.9440742164950224,7.545834158845018,6.699978263144854,0.0011764606890968
 2006-01-03T14:00:00,50348.39925347127,181254237.31249657,508251456.8984351,7.491156722104912,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.567083366558016,7.567083366558016,0.0,45.27631548049673,5.137452213080876,0.9076326260049028,7.55724120097399,6.699998013616496,0.0026844959940803
 2006-01-03T15:00:00,51723.48107763761,186204531.87949544,522132480.9399079,7.513680934520052,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.590729974642965,7.590729974642965,0.0,45.27631548049673,5.31253987141328,0.8696696337019638,7.589860252667793,6.700003771379174,0.0060268489563034
 2006-01-03T16:00:00,51212.47551538151,184364911.85537344,516974038.46009135,7.505310468826025,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.581910605310308,7.581910605310308,0.0,45.27631548049673,5.290423750662172,0.8313551372196571,7.585190331020257,6.699970834204574,0.0093693219247709
 2006-01-03T17:00:00,50904.14323191712,183254915.6349016,513861519.7980647,7.500259875412432,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.576598248050469,7.576598248050469,0.0,45.27631548049673,5.242435684565504,0.7935297918596026,7.575619098370105,6.699958498416475,0.0129735451885784
 2006-01-03T18:00:00,50698.74566447397,182515484.3921063,511788095.1322512,7.4968954064446836,6.66666666666669,40.82340897960907,0.0,53234.35655320686,191643683.59154472,600141111.2051643,7.719701566655583,6.7,45.27631548049673,45.27631548049673,0.0,0.7774827451472183,6.846488837534008,6.846488837534008,6.846488837534008
 2006-01-03T19:00:00,50719.62997194204,182590667.8989913,511998915.7314031,7.497237495855157,6.66666666666669,40.82340897960907,0.0,50905.56407408725,183260030.6667141,513985381.8213396,7.573464460794846,6.7,45.27631548049673,45.27631548049673,0.0,0.7769664820485823,6.7,6.7,6.7
 2006-01-03T20:00:00,50864.80140430227,183113285.0554882,513464376.26423305,7.499615443675963,6.66666666666669,40.82340897960907,0.0,51051.20580783227,183784340.90819612,515455903.2366237,7.575961770484387,6.7,45.27631548049673,45.27631548049673,0.0,0.7764502189499464,6.7,6.7,6.7
 2006-01-03T21:00:00,49868.995094559,179528382.3404124,503412020.7728957,7.483303957572242,6.66666666666669,40.82340897960907,1.0,93330.8350492304,335991006.1772294,2152129730.0153394,0.3091943651975464,-3.3670733631064302,45.27631548049673,45.27631548049673,0.0,0.7793859545504557,-1.61707336310643,-0.7564778780554432,-0.7564778780554432
 2006-01-03T22:00:00,48095.47032120985,173143693.15635547,485508838.8790239,7.4542536949213085,6.66666666666669,40.82340897960907,1.0,70910.79453461357,255278860.3246088,1475966347.2650626,-1.2742506686901272,-3.8,45.27631548049673,45.27631548049673,0.0,0.8570524347927352,-3.8,-2.112437376169929,-2.112437376169929
 2006-01-03T23:00:00,47902.32702661097,172448377.2957995,483559117.2925273,7.4510900333546,6.66666666666669,40.82340897960907,1.0,63681.391719033934,229253010.18852216,1221547108.323782,-1.708869549649675,-3.8,45.27631548049673,45.27631548049673,0.0,0.9205914612331184,-3.8,-2.5463650756279925,-2.5463650756279925
 2006-01-04T00:00:00,48244.28292126154,173679418.51654157,487011055.8690885,7.456691196063535,6.66666666666669,40.82340897960907,1.0,57068.01806101619,205444865.0196583,959485129.1727718,-2.156870995082871,-3.8,45.27631548049673,45.27631548049673,0.0,0.9650001578801586,-3.8,-2.9997151157837387,-2.9997151157837387
 2006-01-04T01:00:00,47030.633482779616,169310280.5380066,474759641.6351021,7.4368119962529775,6.66666666666669,40.82340897960907,1.0,55834.08511415094,201002706.41094336,735973526.732432,-2.5392313813800627,-3.8,45.27631548049673,45.27631548049673,0.0,0.9915801465667258,-3.8,-3.3581261122643187,-3.3581261122643187
 2006-01-04T02:00:00,45473.22416540197,163703606.9954471,459038078.16375095,7.411302435470592,6.66666666666669,40.82340897960907,1.0,9305.68085235849,33500451.06849056,106327385.76488592,-1.80576332039407,-1.987935429024944,7.546052580082788,45.27631548049673,0.0,1.0,-2.575094811956588,-2.525832010314032,-2.525832010314032
 2006-01-04T03:00:00,45546.89413668914,163968818.8920809,459781753.6488019,7.412509097579771,6.66666666666669,40.82340897960907,1.0,0.0,0.0,0.0,2.1099937032373988,2.1099937032373988,0.0,45.27631548049673,0.0,1.0,1.4256729843047695,1.4256729843047695,1.4256729843047695
 2006-01-04T04:00:00,46633.32215968036,167879959.77484933,470748907.196638,7.430304182722101,6.66666666666669,40.82340897960907,1.0,14122.18033975114,50839849.2231041,142589408.17378524,6.194787390380596,5.952445725337065,15.092105160165575,45.27631548049673,0.0,0.999907736058622,5.473925827201338,5.473925827201338,5.473925827201338
 2006-01-04T05:00:00,47659.9691197993,171575888.83127752,481112589.4772584,7.447120273786709,6.66666666666669,40.82340897960907,1.0,47856.60209686894,172283767.54872817,483200497.8008319,7.521182053007401,6.7,45.27631548049673,45.27631548049673,0.0,0.9994313848390698,6.7,6.7,6.7
 2006-01-04T06:00:00,48116.91835276908,173220906.06996867,485725350.09783554,7.454604987753875,6.66666666666669,40.82340897960907,1.0,48295.75850177238,173864730.60638055,487634590.1551582,7.528712808284005,6.7,45.27631548049673,45.27631548049673,0.0,0.9989151217404338,6.7,6.7,6.7
 2006-01-04T07:00:00,47684.14878978252,171662935.64321706,481356675.73776543,7.447516329154015,6.66666666666669,40.82340897960907,0.0,47861.76972073966,172302370.9946628,483252674.4769304,7.521270676622781,6.7,45.27631548049673,45.27631548049673,0.0,0.998398858641798,6.7,6.7,6.7
 2006-01-04T08:00:00,47565.676431705295,171236435.15413904,480160734.0695544,7.44557578132981,6.66666666666669,40.82340897960907,0.0,47743.029091478085,171874904.7293211,482053769.2338828,7.519234480060501,6.7,45.27631548049673,45.27631548049673,0.0,0.997882595543162,6.7,6.7,6.7
 2006-01-04T09:00:00,47282.86581093266,170218316.91935763,477305848.6677285,7.440943438887223,6.66666666666669,40.82340897960907,0.0,47459.3944061431,170853819.86211517,479189954.93987936,7.514370583507325,6.7,45.27631548049673,45.27631548049673,0.0,0.997366332444526,6.7,6.7,6.7
 2006-01-04T10:00:00,48802.801387770254,175690084.9959729,492649126.3642128,7.465839716903731,6.66666666666669,40.82340897960907,0.0,48983.57711187994,176340877.60276777,494579385.23542565,7.540507335009642,6.7,45.27631548049673,45.27631548049673,0.0,0.99685006934589,6.7,6.7,6.7
 2006-01-04T11:00:00,50114.2765183728,180411395.4661421,505888060.5845267,7.487321676724175,6.66666666666669,40.82340897960907,0.0,50298.526734381245,181074696.2437725,507856222.3767157,7.5630555698679744,6.7,45.27631548049673,45.27631548049673,0.0,0.996333806247254,6.7,6.7,6.7
 2006-01-04T12:00:00,51413.9950790918,185090382.2847305,519008315.88237166,7.508611446270099,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.585449114529002,7.585449114529002,0.0,45.27631548049673,4.394086426070131,0.9802396912999624,7.4359114325209985,6.700044761237031,1.117363979830995
 2006-01-04T13:00:00,52109.37970869601,187593766.9513057,526028007.79594827,7.520002142057929,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.59735860885197,7.59735860885197,0.0,45.27631548049673,5.348993719166336,0.941771416921057,7.597321990024284,6.699997684716931,0.0019609378831987
 2006-01-04T14:00:00,51481.77496904118,185334389.88854823,519692532.8252333,7.509721696469736,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.586568522744879,7.586568522744879,0.0,45.27631548049673,5.310872009375136,0.9032289175148954,7.589863552967991,6.7000003976178,0.0036218350752335
 2006-01-04T15:00:00,50118.95880807584,180428251.709073,505935326.8451919,7.4873983897937775,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.563116361719779,7.563116361719779,0.0,45.27631548049673,5.193750496490035,0.8654180555621953,7.567451117697865,6.699981093249684,0.0053719914653974
 2006-01-04T16:00:00,44417.60505928282,159903378.21341813,448381931.0653324,7.394012918693588,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.465067514401006,7.465067514401006,0.0,45.27631548049673,4.789587626012189,0.829448805362877,7.492260204627638,6.699966742305624,0.0047791949460288
 2006-01-04T17:00:00,40454.143036910944,145634914.9328794,408372012.63494194,7.329095507087755,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.397010732194267,7.397010732194267,0.0,45.27631548049673,4.255557139070239,0.7982449185976814,7.394845565940105,6.700054677449002,0.0027453192299481
 2006-01-04T18:00:00,39241.23957891547,141268462.48409572,396128128.8423337,7.30923022822595,6.66666666666669,40.82340897960907,0.0,43352.201428266046,156067925.14175782,466689256.5903329,7.493098446152875,6.7,45.27631548049673,45.27631548049673,0.0,0.7853805482611227,6.81691699066202,6.81691699066202,6.81691699066202
 2006-01-04T19:00:00,40058.328744145685,144209983.47892445,404376390.25286007,7.3226127680836015,6.66666666666669,40.82340897960907,0.0,40216.36826322231,144778925.74760032,406058272.277588,7.390151568876856,6.7,45.27631548049673,45.27631548049673,0.0,0.7848642851624869,6.7,6.7,6.7
 2006-01-04T20:00:00,38615.19519373629,139014702.69745064,389808405.1655483,7.298976885119106,6.66666666666669,40.82340897960907,0.0,38769.82636119484,139571374.90030143,391452768.8251152,7.3653400891434115,6.7,45.27631548049673,45.27631548049673,0.0,0.7843480220638508,6.7,6.7,6.7
 2006-01-04T21:00:00,35089.72667210645,126323016.01958324,354219895.12479657,7.241237423376206,6.66666666666669,40.82340897960907,1.0,88701.46914808759,319325288.93311536,2003790676.2263973,0.0130047331113877,-3.4103924631174034,45.27631548049673,45.27631548049673,0.0,0.7876079624586579,-1.6603924631174027,-0.8000134495425048,-0.8000134495425048
 2006-01-04T22:00:00,37901.4587636291,136445251.5490648,382603457.5242695,7.287287417687605,6.66666666666669,40.82340897960907,1.0,67280.18302650475,242208658.89541712,1350112356.0199797,-1.4891977146376445,-3.8,45.27631548049673,45.27631548049673,0.0,0.8641197218262869,-3.8,-2.151322220732155,-2.151322220732155
 2006-01-04T23:00:00,42554.79252710585,153197253.09758103,429577416.9706301,7.363501326048396,6.66666666666669,40.82340897960907,1.0,61462.53485331787,221265125.4719444,1140880876.8931854,-1.8467327215004568,-3.8,45.27631548049673,45.27631548049673,0.0,0.9258533739953996,-3.8,-2.592355177778873,-2.592355177778873
 2006-01-05T00:00:00,42269.54293540788,152170354.56746835,426697910.9146321,7.358829258188688,6.66666666666669,40.82340897960907,1.0,56155.29934051898,202159077.6258683,875214445.9869584,-2.301007998202158,-3.8,45.27631548049673,45.27631548049673,0.0,0.9683583812658516,-3.8,-3.0408426527485486,-3.0408426527485486
 2006-01-05T01:00:00,42882.29404283875,154376258.55421948,432883443.0802133,7.368865393310201,6.66666666666669,40.82340897960907,1.0,55834.08511415094,201002706.41094336,677718485.9481997,-2.638925658604644,-3.8,45.27631548049673,45.27631548049673,0.0,0.9933650295074776,-3.8,-3.3858118197835445,-3.3858118197835445
 2006-01-05T02:00:00,45994.15478995618,165578957.24384224,464296711.06565857,7.419835011372474,6.66666666666669,40.82340897960907,1.0,0.0,0.0,0.0,-1.279003061447369,-1.279003061447369,0.0,45.27631548049673,0.0,0.9999477411034522,-1.989776511161872,-1.989776511161872,-1.989776511161872
 2006-01-05T03:00:00,46248.58311985502,166494899.2314781,466865086.0540333,7.424002357927034,6.66666666666669,40.82340897960907,1.0,0.0,0.0,0.0,2.9060562115792714,2.9060562115792714,0.0,45.27631548049673,0.0,0.9995082848829276,2.211396585890276,2.211396585890276,2.211396585890276
 2006-01-05T04:00:00,42290.67269066094,152246421.6863794,426911209.2329601,7.359175545280006,6.66666666666669,40.82340897960907,1.0,18707.02029848377,67345273.07454161,188881807.8287474,6.65232863348021,6.331287907956116,22.638157740248364,45.27631548049673,0.0,0.9989920217842916,5.986720983359614,5.986720983359614,5.986720983359614
 2006-01-05T05:00:00,39886.68956983076,143592082.4513907,402643746.0834351,7.319801537238089,6.66666666666669,40.82340897960907,1.0,40052.44416820917,144188799.00555304,404403156.76914525,7.387340140326607,6.7,45.27631548049673,45.27631548049673,0.0,0.9984757586856556,6.7,6.7,6.7
 2006-01-05T06:00:00,39716.007351374894,142977626.4649496,400920762.0862652,7.317006051492842,6.66666666666669,40.82340897960907,1.0,39873.62784049621,143545060.22578633,402597676.7563578,7.384273096999441,6.7,45.27631548049673,45.27631548049673,0.0,0.9979594955870196,6.7,6.7,6.7
 2006-01-05T07:00:00,37806.02402004386,136101686.47215787,381640073.4209985,7.285724164134188,6.66666666666669,40.82340897960907,0.0,37959.0450680982,136652562.2451535,383266439.0970059,7.351433296683784,6.7,45.27631548049673,45.27631548049673,0.0,0.9974432324883836,6.7,6.7,6.7
 2006-01-05T08:00:00,36762.31941320841,132344349.88755026,371104199.4933056,7.268630453093364,6.66666666666669,40.82340897960907,0.0,36913.06433289851,132887031.59843464,372705338.020178,7.333491691566827,6.7,45.27631548049673,45.27631548049673,0.0,0.9969269693897478,6.7,6.7,6.7
 2006-01-05T09:00:00,38970.72451196811,140294608.2430852,393397363.2385098,7.304799721566336,6.66666666666669,40.82340897960907,0.0,39126.75915802706,140856332.96889743,395056662.489811,7.37146250804216,6.7,45.27631548049673,45.27631548049673,0.0,0.9964107062911118,6.7,6.7,6.7
 2006-01-05T10:00:00,40467.86988612441,145684331.59004787,408510580.9154596,7.329320328836286,6.66666666666669,40.82340897960907,0.0,40627.25117708804,146258104.2375169,410206891.6909743,7.397199074235087,6.7,45.27631548049673,45.27631548049673,0.0,0.995894443192476,6.7,6.7,6.7
 2006-01-05T11:00:00,38317.158008230566,137941768.82963002,386799812.3207073,7.294095567092989,6.66666666666669,40.82340897960907,0.0,38471.19686797625,138496308.72471452,388437554.3414553,7.360217953535167,6.7,45.27631548049673,45.27631548049673,0.0,0.99537818009384,6.7,6.7,6.7
 2006-01-05T12:00:00,37285.41063178094,134227478.27441138,376384642.9209472,7.27719755021861,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.342434362994919,7.342434362994919,0.0,45.27631548049673,3.2953051984755124,0.9835397594562992,7.234249858674725,6.69995008802147,1.116694845448481
 2006-01-05T13:00:00,41071.13614949355,147856090.13817674,414600366.5253546,7.339201126827922,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.4075515518619826,7.4075515518619826,0.0,45.27631548049673,4.235860051240603,0.9548249237982308,7.391581698447741,6.699978429352906,0.0001790044994023
 2006-01-05T14:00:00,40153.06174885549,144551022.29587978,405332690.5200787,7.324164483294204,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.3917519995487,7.3917519995487,0.0,45.27631548049673,4.322536900968895,0.9238760883268,7.40717984215697,6.699971856621307,0.0003963231484408
 2006-01-05T15:00:00,35728.83332450419,128623799.96821508,360671478.3332188,7.251704457774497,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.315697439865802,7.315697439865802,0.0,45.27631548049673,3.871196922981678,0.895395834050419,7.326422652436361,6.699981235334676,0.0002393479026311
 2006-01-05T16:00:00,36948.00269198504,133012809.69114617,372978614.536469,7.271671680070248,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.33666115887537,7.33666115887537,0.0,45.27631548049673,3.8532833411697496,0.8688301225528573,7.323263466471269,6.699980719977453,0.0004285885240259
 2006-01-05T17:00:00,39322.92501940813,141562530.06986928,396952718.0001493,7.310568051641323,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.377499410273593,7.377499410273593,0.0,45.27631548049673,4.143567120667387,0.8403213019606874,7.374796328594807,6.699987849219197,0.0012637519334054
 2006-01-05T18:00:00,39390.27392634628,141804986.13484657,397632584.3033361,7.311671102803788,6.66666666666669,40.82340897960907,0.0,43588.44831999187,156918413.95197073,466534760.2220909,7.492840340273335,6.7,45.27631548049673,45.27631548049673,0.0,0.8277978299004393,6.814102076638495,6.814102076638495,6.814102076638495
 2006-01-05T19:00:00,39641.63026713998,142709868.9617039,400169948.5155707,7.315787885057543,6.66666666666669,40.82340897960907,0.0,39798.54997142785,143274779.89714026,401839627.4566138,7.382985356893566,6.7,45.27631548049673,45.27631548049673,0.0,0.8272815668018033,6.7,6.7,6.7
 2006-01-05T20:00:00,39499.79089800761,142199247.2328274,398738124.12639487,7.313464801092471,6.66666666666669,40.82340897960907,0.0,39656.66678935834,142764000.44169006,400407055.5396446,7.380551779118275,6.7,45.27631548049673,45.27631548049673,0.0,0.8267653037031674,6.7,6.7,6.7
 2006-01-05T21:00:00,41479.347500544696,149325651.0019609,418721133.3614507,7.345886936066809,6.66666666666669,40.82340897960907,1.0,88397.14382021828,318229717.7527858,1993491992.760055,-0.0127871437197503,-3.4186387894988752,45.27631548049673,45.27631548049673,0.0,0.8271403175230789,-1.668638789498875,-0.9396797966627356,-0.9396797966627356
 2006-01-05T22:00:00,42885.03585011856,154386129.06042683,432911120.7733507,7.368910239793643,6.66666666666669,40.82340897960907,1.0,65339.83181586544,235223394.5371155,1281069934.4166155,-1.607159801876185,-3.8,45.27631548049673,45.27631548049673,0.0,0.8964314164587677,-3.8,-2.35703608059958,-2.35703608059958
 2006-01-05T23:00:00,42518.31101605053,153065919.65778187,429209147.4443164,7.362903717147062,6.66666666666669,40.82340897960907,1.0,58065.389476201446,209035402.11432523,1008887066.7474676,-2.072393749710652,-3.8,45.27631548049673,45.27631548049673,0.0,0.948919662097801,-3.8,-2.817267714562363,-2.817267714562363
 2006-01-06T00:00:00,41067.587224479306,147843314.0081255,414564541.2293045,7.339142822901302,6.66666666666669,40.82340897960907,1.0,55834.08511415094,201002706.41094336,754103761.5870572,-2.5082094480043,-3.8,45.27631548049673,45.27631548049673,0.0,0.9824298715971128,-3.8,-3.2258340710819025,-3.2258340710819025
 2006-01-06T01:00:00,42023.29009963272,151283844.3586778,424212065.0008821,7.354795952046531,6.66666666666669,40.82340897960907,1.0,27917.042557075463,100501353.20547168,311531431.26575655,-2.5633664363784234,-3.0971284854807326,22.638157740248364,45.27631548049673,0.0,0.9987889465272328,-3.4379936204851944,-3.263487867252103,-3.263487867252103
 2006-01-06T02:00:00,43612.60945391978,157005394.03411123,440255750.38652194,7.3808271201517455,6.66666666666669,40.82340897960907,1.0,0.0,0.0,0.0,0.5279064114323383,0.5279064114323383,0.0,45.27631548049673,0.0,0.9995804452647364,-0.1260934920874238,-0.1260934920874238,-0.1260934920874238
 2006-01-06T03:00:00,44109.40900558038,158793872.42008936,445270787.6004524,7.388964217126724,6.66666666666669,40.82340897960907,1.0,0.0,0.0,0.0,4.491552245567863,4.491552245567863,0.0,45.27631548049673,0.0,0.9990641821661004,3.826453650605453,3.826453650605453,3.826453650605453
 2006-01-06T04:00:00,44179.24841194292,159045294.2829945,445975794.7220093,7.390108122189122,6.66666666666669,40.82340897960907,1.0,37525.48017182988,135091728.61858758,378976135.1049174,7.344103175172298,6.7,45.27631548049673,45.27631548049673,0.0,0.9985479190674644,6.609963633486635,6.609963633486635,6.609963633486635
 2006-01-06T05:00:00,43980.000354319,158328001.2755484,443964447.4483508,7.386844623152318,6.66666666666669,40.82340897960907,1.0,44148.3943924273,158934219.81273827,445759314.5528405,7.457589474651056,6.7,45.27631548049673,45.27631548049673,0.0,0.9980316559688286,6.7,6.7,6.7
 2006-01-06T06:00:00,42400.84484606244,152643041.44582477,428023362.9324363,7.360979811310547,6.66666666666669,40.82340897960907,1.0,42564.92664990385,153233735.93965387,429771292.6725961,7.430432320189556,6.7,45.27631548049673,45.27631548049673,0.0,0.9975153928701926,6.7,6.7,6.7
 2006-01-06T07:00:00,43359.14781310297,156092932.12717068,437697133.8242659,7.376675749336308,6.66666666666669,40.82340897960907,0.0,43525.91797371112,156693304.70536,439474269.1836746,7.446913732534372,6.7,45.27631548049673,45.27631548049673,0.0,0.9969991297715568,6.7,6.7,6.7
 2006-01-06T08:00:00,42073.42103914579,151464315.74092484,424718121.2692241,7.355617131472237,6.66666666666669,40.82340897960907,0.0,42236.61610388793,152051817.97399652,426456393.3208401,7.424801244580586,6.7,45.27631548049673,45.27631548049673,0.0,0.9964828666729209,6.7,6.7,6.7
 2006-01-06T09:00:00,42403.04910777142,152650976.7879771,428045614.2699482,7.361015966672841,6.66666666666669,40.82340897960907,0.0,42567.44519821757,153242802.7135833,429796722.05424064,7.430475376598292,6.7,45.27631548049673,45.27631548049673,0.0,0.9959666035742848,6.7,6.7,6.7
 2006-01-06T10:00:00,44409.22165305013,159873197.95098048,448297303.18252575,7.393874885858708,6.66666666666669,40.82340897960907,0.0,44578.47993321907,160482527.75958863,450101819.83532727,7.464965380533042,6.7,45.27631548049673,45.27631548049673,0.0,0.9954503404756488,6.7,6.7,6.7
 2006-01-06T11:00:00,45034.65578027203,162124760.80897927,454610866.494722,7.404118989154745,6.66666666666669,40.82340897960907,0.0,45205.49185982459,162739770.6953685,456432659.5060917,7.475718426372659,6.7,45.27631548049673,45.27631548049673,0.0,0.9949340773770128,6.7,6.7,6.7
 2006-01-06T12:00:00,46858.374092360296,168690146.7324971,473020736.5766853,7.433990468632008,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.507077374971725,7.507077374971725,0.0,45.27631548049673,4.04138962754353,0.9802712851691184,7.369764394173049,6.700000779925617,1.1169785880126346
 2006-01-06T13:00:00,46865.41278679372,168715486.03245744,473091790.01142186,7.434105736218302,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.507195667329854,7.507195667329854,0.0,45.27631548049673,4.895100975606824,0.9451967678105634,7.512099052528317,6.70000108453645,0.0008259863088149
 2006-01-06T14:00:00,47059.154367678246,169412955.72364166,475047551.1121996,7.437279137763258,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.510516412192463,7.510516412192463,0.0,45.27631548049673,4.864138100419872,0.9104963251851936,7.506233751307338,6.699985861165103,0.0015867816788839
 2006-01-06T15:00:00,47436.35519106946,170770878.68785006,478855276.300576,7.443457538046116,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.516997557037739,7.516997557037739,0.0,45.27631548049673,4.927868349471952,0.8753085256166616,7.517897614478417,6.699990859721602,0.0031294284111173
 2006-01-06T16:00:00,45675.42604115809,164431533.74816912,461079243.3142707,7.414614425604477,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.356051406701622,7.356051406701622,0.0,45.27631548049673,4.864518233555487,0.839376552981633,7.363975374493009,6.569542583537686,0.0354357320336625
 2006-01-06T17:00:00,44586.16613680765,160510198.0925076,450083502.8034343,7.396773082051298,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.468173996967084,7.468173996967084,0.0,45.27631548049673,4.657609665902507,0.8069928495342694,7.467692643462257,6.699997343128977,0.0049778448419356
 2006-01-06T18:00:00,42104.09036844433,151574725.32639962,425027718.62543017,7.356119460497385,6.66666666666669,40.82340897960907,0.0,45690.80140618977,164486885.0622832,502415647.764608,7.553764129693442,6.7,45.27631548049673,45.27631548049673,0.0,0.7928699899025872,6.828349584758105,6.828349584758105,6.828349584758105
 2006-01-06T19:00:00,40820.69570760889,146954504.54739198,412072248.0282131,7.335099084381787,6.66666666666669,40.82340897960907,0.0,40980.86244069837,147531104.78651413,413777248.363156,7.403264017556963,6.7,45.27631548049673,45.27631548049673,0.0,0.7923537268039512,6.7,6.7,6.7
 2006-01-06T20:00:00,43537.8584848554,156736290.54547945,439501162.5645681,7.379602845755762,6.66666666666669,40.82340897960907,0.0,43705.139827341634,157338503.3784299,441283843.7271361,7.449987426624172,6.7,45.27631548049673,45.27631548049673,0.0,0.7918374637053153,6.7,6.7,6.7
 2006-01-06T21:00:00,42462.94806235734,152866613.02448642,428650275.6174069,7.361997078944454,6.66666666666669,40.82340897960907,1.0,90474.15486284417,325706957.506239,2060508064.2135155,0.1289983967816725,-3.391070175509462,45.27631548049673,45.27631548049673,0.0,0.7942662973687469,-1.641070175509462,-0.8113618775385497,-0.8113618775385497
 2006-01-06T22:00:00,40649.31820307674,146337545.53107628,410342245.333995,7.33229217053437,6.66666666666669,40.82340897960907,1.0,67559.97641162119,243215915.0818363,1359721948.5454752,-1.4727876222927574,-3.8,45.27631548049673,45.27631548049673,0.0,0.8696157567873614,-3.8,-2.182972858391356,-2.182972858391356
 2006-01-06T23:00:00,39518.60184607225,142266966.6458601,398928014.8061633,7.313772918864703,6.66666666666669,40.82340897960907,1.0,60061.466611038,216221279.7997368,1088913492.1565266,-1.9355722685943668,-3.8,45.27631548049673,45.27631548049673,0.0,0.9298938026097456,-3.8,-2.62893629875442,-2.62893629875442
 2006-01-07T00:00:00,39524.87947704603,142289566.11736572,398991385.5415909,7.31387571862917,6.66666666666669,40.82340897960907,1.0,55834.08511415094,201002706.41094336,828697794.5649234,-2.380579106857946,-3.8,45.27631548049673,45.27631548049673,0.0,0.9709005343472766,-3.8,-3.072720977111174,-3.072720977111174
 2006-01-07T01:00:00,40743.408859119576,146676271.8928305,411292061.29087466,7.333833239593652,6.66666666666669,40.82340897960907,1.0,55834.08511415094,201002706.41094336,644010138.7718636,-2.696622599768066,-3.8,45.27631548049673,45.27631548049673,0.0,0.9945722470520264,-3.8,-3.4064344560964748,-3.4064344560964748
 2006-01-07T02:00:00,41701.02619953964,150123694.31834272,420958910.994863,7.349517636817921,6.66666666666669,40.82340897960907,1.0,0.0,0.0,0.0,-1.4987522826499458,-1.4987522826499458,0.0,45.27631548049673,0.0,1.0,-2.143137878127629,-2.143137878127629,-2.143137878127629
 2006-01-07T03:00:00,40374.78780804912,145349236.10897684,407570946.23999095,7.327795856402868,6.66666666666669,40.82340897960907,1.0,0.0,0.0,0.0,2.2058022661530736,2.2058022661530736,0.0,45.27631548049673,0.0,1.0,1.6004551347210625,1.6004551347210625,1.6004551347210625
 2006-01-07T04:00:00,40577.4314727477,146078753.30189174,409616571.1127061,7.331114814316322,6.66666666666669,40.82340897960907,1.0,6698.219753545903,24113591.11276525,67686419.05790778,5.821213953004995,5.7061627713439576,15.092105160165575,45.27631548049673,0.0,0.9999326045411976,5.2058954982536525,5.2058954982536525,5.2058954982536525
 2006-01-07T05:00:00,41191.87003092618,148290732.11133426,415819137.569618,7.341178364394335,6.66666666666669,40.82340897960907,1.0,41412.48113031691,149084932.0691409,418135234.994503,7.410666872695693,6.7,45.27631548049673,45.27631548049673,0.0,0.9994780117584184,6.7,6.7,6.7
 2006-01-07T06:00:00,42031.44048243295,151313185.7367586,424294340.58449376,7.354929401277616,6.66666666666669,40.82340897960907,1.0,42195.02800610635,151902100.82198286,426036484.913846,7.424088342486141,6.7,45.27631548049673,45.27631548049673,0.0,0.9989617486597824,6.7,6.7,6.7
 2006-01-07T07:00:00,41739.51607902935,150262257.88450563,421347454.3769079,7.3501480625099775,6.66666666666669,40.82340897960907,0.0,41902.20147630397,150847925.3146943,423079862.0285981,7.419066092459963,6.7,45.27631548049673,45.27631548049673,0.0,0.9984454855611464,6.7,6.7,6.7
 2006-01-07T08:00:00,38665.41309168751,139195487.130075,390315339.2523221,7.29979934531137,6.66666666666669,40.82340897960907,0.0,38820.55266275847,139753989.5859305,391964944.2218876,7.366210202928745,6.7,45.27631548049673,45.27631548049673,0.0,0.9979292224625104,6.7,6.7,6.7
 2006-01-07T09:00:00,35740.61837774641,128666226.15988708,360790444.78634936,7.25189738837728,6.66666666666669,40.82340897960907,0.0,35889.05341368992,129200592.28928372,362366062.6802045,7.3159262328084145,6.7,45.27631548049673,45.27631548049673,0.0,0.9974129593638746,6.7,6.7,6.7
 2006-01-07T10:00:00,34768.399946498976,125166239.8073963,350976201.60420984,7.235974858578536,6.66666666666669,40.82340897960907,0.0,34914.65828335536,125692769.8200793,352527750.0670495,7.299211538761291,6.7,45.27631548049673,45.27631548049673,0.0,0.9968966962652384,6.7,6.7,6.7
 2006-01-07T11:00:00,38242.61820223845,137673425.52805844,386047356.12440026,7.292874878662981,6.66666666666669,40.82340897960907,0.0,38397.08013003075,138229488.4681107,387689209.4297512,7.358946332823488,6.7,45.27631548049673,45.27631548049673,0.0,0.9963804331666029,6.7,6.7,6.7
 2006-01-07T12:00:00,40966.28295464723,147478618.63673002,413541906.0811049,7.337483579360075,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.405742461327204,7.405742461327204,0.0,45.27631548049673,3.591071725153636,0.9834082217669518,7.287266346739831,6.6999707135523865,1.11674545892657
 2006-01-07T13:00:00,40505.42912056056,145819544.834018,408889729.7246612,7.329935502259016,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.397833562582161,7.397833562582161,0.0,45.27631548049673,4.291986776936096,0.952911543575013,7.401618856106455,6.699992108264925,0.0001865633496297
 2006-01-07T14:00:00,41816.63010876685,150539868.39156067,422125896.5626084,7.351411132012913,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.420405125931921,7.420405125931921,0.0,45.27631548049673,4.34713741125416,0.9225877717443184,7.4116130967763,6.700013748879843,0.0004575068104276
 2006-01-07T15:00:00,41634.62470900904,149884648.95243257,420288608.5661302,7.348430106132841,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.417283713387289,7.417283713387289,0.0,45.27631548049673,4.416396263118657,0.8911910749606328,7.424123191097114,6.700025946258999,0.0009369556489294
 2006-01-07T16:00:00,38728.491999752085,139422571.1991075,390952101.2427478,7.300832399746454,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.367261296975617,7.367261296975617,0.0,45.27631548049673,4.154346948846818,0.8610135217622193,7.37677638669622,6.699969603106699,0.0009155695063696
