Date/Time,Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-01-07T17:00:00,40914.23589997102,147291249.23989564,413016507.22515947,7.3366313367270415,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.404841368087763,7.404841368087763,0.0,45.27631548049673,4.21889277154246,0.831989763177258,7.388350272353318,6.6999598315015705,0.0017813089360301
 2006-01-07T18:00:00,41684.472196274575,150064099.90658846,420791803.47204745,7.349246537232818,6.66666666666669,40.82340897960907,0.0,45463.38615560559,163668190.16018012,495375240.743895,7.541814202470381,6.7,45.27631548049673,45.27631548049673,0.0,0.8189287885021388,6.823619378522717,6.823619378522717,6.823619378522717
 2006-01-07T19:00:00,42783.112028366006,154019203.30211765,431882231.4408895,7.367240914489762,6.66666666666669,40.82340897960907,0.0,42948.25355186679,154613712.78672042,433641683.4177229,7.437006562304529,6.7,45.27631548049673,45.27631548049673,0.0,0.8184125254035028,6.7,6.7,6.7
 2006-01-07T20:00:00,43665.25215564016,157194907.76030454,440787162.1144252,7.381689353689128,6.66666666666669,40.82340897960907,0.0,43832.68425368849,157797663.31327856,442571639.5087457,7.452175022709626,6.7,45.27631548049673,45.27631548049673,0.0,0.8178962623048669,6.7,6.7,6.7
 2006-01-07T21:00:00,43237.88069547989,155656370.5037276,436472979.926234,7.374689450212911,6.66666666666669,40.82340897960907,1.0,89390.38093800865,321805371.37683105,2025356183.920044,0.0555061875092354,-3.4046440529556072,45.27631548049673,45.27631548049673,0.0,0.8187280197473757,-1.654644052955607,-0.9008066970944713,-0.9008066970944713
 2006-01-07T22:00:00,43676.72390661462,157236206.0638126,440902965.8784455,7.381877252952937,6.66666666666669,40.82340897960907,1.0,66335.08647340978,238806311.3042752,1316500934.6218717,-1.546623921759398,-3.8,45.27631548049673,45.27631548049673,0.0,0.8896688327034107,-3.8,-2.309854463199735,-2.309854463199735
 2006-01-07T23:00:00,43902.79336185019,158050056.1026607,443185066.8327433,7.385580044756775,6.66666666666669,40.82340897960907,1.0,59055.08116374701,212598292.18948925,1051521787.541638,-1.9994958193590824,-3.8,45.27631548049673,45.27631548049673,0.0,0.9442333395429086,-3.8,-2.7682815642786665,-2.7682815642786665
 2006-01-08T00:00:00,43536.69078768238,156732086.83565658,439489375.0241854,7.379583647305764,6.66666666666669,40.82340897960907,1.0,55834.08511415094,201002706.41094336,801409745.6233071,-2.427265322673169,-3.8,45.27631548049673,45.27631548049673,0.0,0.979659114797203,-3.8,-3.1877118706543257,-3.1877118706543257
 2006-01-08T01:00:00,43310.31425644193,155917131.32319096,437204174.2329677,7.375875833418107,6.66666666666669,40.82340897960907,1.0,37222.72340943396,134001804.27396224,431973764.6737772,-2.69158692054067,-3.431681509424895,30.18421032033115,45.27631548049673,0.0,0.9979964813569064,-3.6677739018280704,-3.4301637142696024,-3.4301637142696024
 2006-01-08T02:00:00,43247.22963581356,155690026.6889288,436567354.5759844,7.3748425745474675,6.66666666666669,40.82340897960907,1.0,0.0,0.0,0.0,-0.113697566359196,-0.113697566359196,0.0,45.27631548049673,0.0,1.0,-0.7620234232228111,-0.7620234232228111,-0.7620234232228111
 2006-01-08T03:00:00,43196.51337246219,155507448.1408639,436055389.6452424,7.374011896655213,6.66666666666669,40.82340897960907,1.0,0.0,0.0,0.0,3.780027754972457,3.780027754972457,0.0,45.27631548049673,0.0,0.9998928316541852,3.1299049339533087,3.1299049339533087,3.1299049339533087
 2006-01-08T04:00:00,43042.583272626944,154953299.781457,434501513.083886,7.371490690592636,6.66666666666669,40.82340897960907,1.0,28096.483429498057,101147340.34619302,283718711.31397635,7.075534586272345,6.593326567710665,37.73026290041394,45.27631548049673,0.0,0.9994090282324144,6.377867637996604,6.377867637996604,6.377867637996604
 2006-01-08T05:00:00,42911.18875402095,154480279.5144754,433175126.2175674,7.369338595389533,6.66666666666669,40.82340897960907,1.0,43078.04365150687,155080957.1454247,434952153.4053071,7.439232708005767,6.7,45.27631548049673,45.27631548049673,0.0,0.9988927651337786,6.7,6.7,6.7
 2006-01-08T06:00:00,43369.03376213725,156128521.54369408,437796929.4101038,7.37683760054237,6.66666666666669,40.82340897960907,1.0,43535.87847970638,156729162.52694294,439574838.8280785,7.447084734016466,6.7,45.27631548049673,45.27631548049673,0.0,0.9983765020351424,6.7,6.7,6.7
 2006-01-08T07:00:00,43318.120412425145,155945233.48473048,437282974.9537468,7.3760036924078705,6.66666666666669,40.82340897960907,0.0,43484.76901337598,156545168.44815353,439058794.67761433,7.446208201440581,6.7,45.27631548049673,45.27631548049673,0.0,0.9978602389365068,6.7,6.7,6.7
 2006-01-08T08:00:00,44090.50553867124,158725819.93921646,445079962.9716765,7.388654618409842,6.66666666666669,40.82340897960907,0.0,44259.21786483115,159333184.31339213,446878281.5226468,7.459490032951603,6.7,45.27631548049673,45.27631548049673,0.0,0.9973439758378704,6.7,6.7,6.7
 2006-01-08T09:00:00,43674.38607375399,157227789.86551434,440879366.1816324,7.381838999668581,6.66666666666669,40.82340897960907,0.0,43841.74667547911,157830288.03172478,442663141.3398127,7.452330333545831,6.7,45.27631548049673,45.27631548049673,0.0,0.9968277127392348,6.7,6.7,6.7
 2006-01-08T10:00:00,42586.70100846458,153312123.6304725,429899523.1821176,7.364023861996127,6.66666666666669,40.82340897960907,0.0,42751.36097300149,153904899.50280535,431653690.3728256,7.433629917714416,6.7,45.27631548049673,45.27631548049673,0.0,0.9963114496405986,6.7,6.7,6.7
 2006-01-08T11:00:00,43733.94397808,157442198.321088,441480584.732616,7.382814482091803,6.66666666666669,40.82340897960907,0.0,43901.527954761084,158045500.6371399,443266743.4060386,7.453355632745521,6.7,45.27631548049673,45.27631548049673,0.0,0.9957951865419628,6.7,6.7,6.7
 2006-01-08T12:00:00,43356.79643917608,156084467.1810339,437673397.4345937,7.376637191727208,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.446873943525783,7.446873943525783,0.0,45.27631548049673,3.79775740257496,0.981931285385544,7.3248890146564785,6.700006010824789,1.116816278062744
 2006-01-08T13:00:00,38914.67431019847,140092827.51671448,392831553.8556641,7.303881947193459,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.370463002972483,7.370463002972483,0.0,45.27631548049673,4.220156115718395,0.9507551976921774,7.388770855058625,6.699973263470898,0.0001653660461672
 2006-01-08T14:00:00,36401.94980790061,131047019.30844218,367466380.22525847,7.262728414624985,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.327293496520851,7.327293496520851,0.0,45.27631548049673,3.869121478958733,0.9229126776717412,7.326041456785114,6.699999512197365,0.0001291239417411
 2006-01-08T15:00:00,40493.61298165675,145777006.7339643,408770449.47142935,7.329742234331385,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.397613122241609,7.397613122241609,0.0,45.27631548049673,4.167277799764709,0.8948309863889294,7.379235027932883,6.699969124711706,0.0005811603551257
 2006-01-08T16:00:00,44892.55390413506,161613194.05488622,453176392.1788453,7.401791536339265,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.362508391962468,7.362508391962468,0.0,45.27631548049673,5.459503680746955,0.8622177248045134,7.4642371010069155,6.570324254476534,0.0316533766739096
 2006-01-08T17:00:00,43760.46863072081,157537687.0705949,441748342.86491627,7.383249031970105,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.434838192283881,7.434838192283881,0.0,45.27631548049673,3.883985549430368,0.8295228669006751,7.3359652641189,6.700001327744036,0.0026044047897166
 2006-01-08T18:00:00,44241.22742864183,159268418.7431106,446601453.6506232,7.391123370819631,6.66666666666669,40.82340897960907,0.0,47984.4806498749,172744130.33954963,519389587.8915513,7.582606679696355,6.7,45.27631548049673,45.27631548049673,0.0,0.8158130022267761,6.820451429948157,6.820451429948157,6.820451429948157
 2006-01-08T19:00:00,44397.39916702598,159830637.00129348,448177958.8570847,7.393681270753553,6.66666666666669,40.82340897960907,0.0,44566.24530059666,160438483.08214802,449978288.6961631,7.464755498681954,6.7,45.27631548049673,45.27631548049673,0.0,0.8152967391281404,6.7,6.7,6.7
 2006-01-08T20:00:00,44313.51800981153,159528664.83532152,447331204.6207497,7.392307351346274,6.66666666666669,40.82340897960907,0.0,44482.4661550557,160136878.15820047,449132383.9921729,7.463318749329418,6.7,45.27631548049673,45.27631548049673,0.0,0.8147804760295042,6.7,6.7,6.7
 2006-01-08T21:00:00,42527.853401249005,153100272.2444964,429305474.8599111,7.363060135018185,6.66666666666669,40.82340897960907,1.0,89337.4593249192,321614853.5697091,2023116377.17742,0.0554227509176918,-3.4008758114682163,45.27631548049673,45.27631548049673,0.0,0.8157822355589778,-1.650875811468216,-0.8882216702836946,-0.8882216702836946
 2006-01-08T22:00:00,37057.70538235465,133407739.37647672,374086029.1322207,7.273468544882415,6.66666666666669,40.82340897960907,1.0,64736.28971666337,233050642.9799882,1259214487.5689814,-1.6445099684747724,-3.8,45.27631548049673,45.27631548049673,0.0,0.887283637992891,-3.8,-2.2937666862541986,-2.2937666862541986
 2006-01-08T23:00:00,37310.997861362885,134319592.30090636,376642938.0585452,7.277616778223128,6.66666666666669,40.82340897960907,1.0,57662.99280485848,207586774.0974905,994945402.919863,-2.0962284281140886,-3.8,45.27631548049673,45.27631548049673,0.0,0.94256200565463,-3.8,-2.7512373886304045,-2.7512373886304045
 2006-01-09T00:00:00,39227.53248295804,141219116.93864894,395989759.9648021,7.309005684543096,6.66666666666669,40.82340897960907,1.0,55834.08511415094,201002706.41094336,766076965.3715448,-2.487720709532915,-3.8,45.27631548049673,45.27631548049673,0.0,0.9786598660736402,-3.8,-3.1741746245593454,-3.1741746245593454
 2006-01-09T01:00:00,36133.777456221054,130081598.8423958,364759263.604632,7.258336590882885,6.66666666666669,40.82340897960907,1.0,36947.21630601791,133009978.70166448,393515561.4413751,-2.82941652634281,-3.503675785321692,30.18421032033115,45.27631548049673,0.0,0.9976910455117232,-3.692032017463296,-3.4485677157188053,-3.4485677157188053
 2006-01-09T02:00:00,36335.003683300005,130806013.25988,366790579.88470215,7.261632106510984,6.66666666666669,40.82340897960907,1.0,0.0,0.0,0.0,-0.787841211684959,-0.787841211684959,0.0,45.27631548049673,0.0,0.9999175083188596,-1.3337926052199889,-1.3337926052199889,-1.3337926052199889
 2006-01-09T03:00:00,37946.3332059022,136606799.5412479,383056451.0851568,7.288022081340821,6.66666666666669,40.82340897960907,1.0,0.0,0.0,0.0,2.6007149459662267,2.6007149459662267,0.0,45.27631548049673,0.0,0.9994478193137424,2.030326829298834,2.030326829298834,2.030326829298834
 2006-01-09T04:00:00,37980.12273234693,136728441.83644897,383397545.8627084,7.2885754856374865,6.66666666666669,40.82340897960907,1.0,7804.904283303498,28097655.419892594,78804876.85578576,6.008645318454346,5.87468627538063,15.092105160165575,45.27631548049673,0.0,0.9989315562151064,5.429382017724657,5.429382017724657,5.429382017724657
 2006-01-09T05:00:00,38003.24870692832,136811695.34494197,383630995.3953145,7.288954242573823,6.66666666666669,40.82340897960907,1.0,38208.23556577772,137549648.03679985,385782475.9080244,7.355707754381339,6.7,45.27631548049673,45.27631548049673,0.0,0.9984152931164706,6.7,6.7,6.7
 2006-01-09T06:00:00,39153.93942605102,140954181.93378365,395246860.90653616,7.307800388310148,6.66666666666669,40.82340897960907,1.0,39310.20146914079,141516725.28890684,396908850.32104206,7.37460910771058,6.7,45.27631548049673,45.27631548049673,0.0,0.9978990300178346,6.7,6.7,6.7
 2006-01-09T07:00:00,38008.19660257593,136829507.76927337,383680942.86551744,7.289035357964202,6.66666666666669,40.82340897960907,0.0,38161.46079596495,137381258.8654738,385310198.4986858,7.354905244216094,6.7,45.27631548049673,45.27631548049673,0.0,0.9973827669191988,6.7,6.7,6.7
 2006-01-09T08:00:00,34195.992240302294,123105572.06508824,345197923.54715127,7.226600454147937,6.66666666666669,40.82340897960907,0.0,34338.17598197076,123617433.53509472,346707099.9833145,7.28932205057077,6.7,45.27631548049673,45.27631548049673,0.0,0.9968665038205629,6.7,6.7,6.7
 2006-01-09T09:00:00,38030.501647975405,136909805.93271148,383906105.3729369,7.289401122854024,6.66666666666669,40.82340897960907,0.0,38178.84818287962,137443853.45836663,385485756.1781804,7.355202314739279,6.7,45.27631548049673,45.27631548049673,0.0,0.9963502407219268,6.7,6.7,6.7
 2006-01-09T10:00:00,41196.485099166406,148307346.35699904,415865725.2504889,7.341253951619188,6.66666666666669,40.82340897960907,0.0,41357.37026888338,148886532.96798015,417578788.00520265,7.409721658895315,6.7,45.27631548049673,45.27631548049673,0.0,0.9958339776232908,6.7,6.7,6.7
 2006-01-09T11:00:00,42859.01855720719,154292466.8059459,432648484.27998006,7.368484169487766,6.66666666666669,40.82340897960907,0.0,43024.178421100376,154887042.3159614,434408284.743385,7.43830873194306,6.7,45.27631548049673,45.27631548049673,0.0,0.9953177145246548,6.7,6.7,6.7
 2006-01-09T12:00:00,43879.09575315382,157964744.71135378,442945846.8312434,7.385191902017727,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.455854639840706,7.455854639840706,0.0,45.27631548049673,3.827029081308842,0.98139725305622,7.330247615753483,6.700012879039892,1.1168334016290629
 2006-01-09T13:00:00,40802.65823578732,146889569.64883435,411890165.3509482,7.33480384464518,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.402950238865157,7.402950238865157,0.0,45.27631548049673,4.380538466039593,0.949399636444281,7.417730560938691,6.7000051428193546,0.0002508610009453
 2006-01-09T14:00:00,43734.65043453616,157444741.56433022,441487716.1911809,7.382826465280401,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.453342848104557,7.453342848104557,0.0,45.27631548049673,4.446675277813319,0.918879602136597,7.429805754679449,6.699969797736401,0.0006940312690735
 2006-01-09T15:00:00,45365.84126601211,163317028.55764356,457954081.1376267,7.40954361001468,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.481398847936963,7.481398847936963,0.0,45.27631548049673,4.768523022266537,0.8852406706292685,7.48849098491192,6.699996406842403,0.0020287175856217
 2006-01-09T16:00:00,44376.9629164735,159757066.4993046,447971661.2533706,7.393346510564612,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.464440431914802,7.464440431914802,0.0,45.27631548049673,4.637536416186687,0.8519543835152469,7.464309504878204,6.70003878497003,0.0027266664898841
 2006-01-09T17:00:00,46226.71072926551,166416158.62535587,466644291.0625777,7.423644144929809,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.363438925785426,7.363438925785426,0.0,45.27631548049673,4.948137031357235,0.8174775867380356,7.374624337149933,6.567915598261609,0.0441792313480093
 2006-01-09T18:00:00,46118.06197121516,166025023.09637457,465547515.5863348,7.421864509097628,6.66666666666669,40.82340897960907,0.0,49113.71592269008,176809377.3216843,536265426.4445688,7.611260139789246,6.7,45.27631548049673,45.27631548049673,0.0,0.8030698098330737,6.81621717413593,6.81621717413593,6.81621717413593
 2006-01-09T19:00:00,44834.74466886548,161405080.8079157,452592825.8990112,7.400844599799098,6.66666666666669,40.82340897960907,0.0,45004.58263569925,162016497.48851728,454404111.033017,7.472272920415874,6.7,45.27631548049673,45.27631548049673,0.0,0.8025535467344378,6.7,6.7,6.7
 2006-01-09T20:00:00,47071.56902850016,169457648.50260052,475172873.25834906,7.437482577347526,6.66666666666669,40.82340897960907,0.0,47247.57639481808,170091275.02134508,477051262.1779431,7.510737956308802,6.7,45.27631548049673,45.27631548049673,0.0,0.802037283635802,6.7,6.7,6.7
 2006-01-09T21:00:00,47830.42004641586,172189512.1670971,482833238.6551284,7.449912221541734,6.66666666666669,40.82340897960907,1.0,91544.9087660307,329561671.5577105,2094874994.2533283,0.1950671659940125,-3.3835991975362343,45.27631548049673,45.27631548049673,0.0,0.8036490712760566,-1.6335991975362336,-0.83797358243616,-0.83797358243616
 2006-01-09T22:00:00,48777.41439886207,175598691.83590344,492392852.5940401,7.465423859191364,6.66666666666669,40.82340897960907,1.0,69131.44147994362,248873189.32779703,1414637150.8163648,-1.378986621966731,-3.8,45.27631548049673,45.27631548049673,0.0,0.8773469908012385,-3.8,-2.2296974749164864,-2.2296974749164864
 2006-01-09T23:00:00,46271.32502935239,166576770.1056686,467094658.56887126,7.424375160223665,6.66666666666669,40.82340897960907,1.0,61077.77919295467,219880005.0946369,1126235466.9507627,-1.871778076126396,-3.8,45.27631548049673,45.27631548049673,0.0,0.935498585139062,-3.8,-2.681583021595952,-2.681583021595952
 2006-01-10T00:00:00,42620.44258503364,153433593.3061211,430240133.9205631,7.36457652186625,6.66666666666669,40.82340897960907,1.0,55867.26270372272,201122145.7334018,833567539.6766489,-2.372249783648733,-3.8,45.27631548049673,45.27631548049673,0.0,0.9743734608620508,-3.8,-3.1173409002797343,-3.1173409002797343
 2006-01-10T01:00:00,46320.16662786604,166752599.86031777,467587699.3401746,7.425175129313828,6.66666666666669,40.82340897960907,1.0,46528.40426179245,167502255.3424528,574428649.9520669,-2.6678067298175496,-3.651909645092332,37.73026290041394,45.27631548049673,0.0,0.9960930499870208,-3.8,-3.4802216843721854,-3.4802216843721854
 2006-01-10T02:00:00,48332.11437972442,173995611.76700795,487897687.1699277,7.458129862332821,6.66666666666669,40.82340897960907,1.0,0.0,0.0,0.0,-0.3978516153988884,-0.3978516153988884,0.0,45.27631548049673,0.0,1.0,-1.1178228799897287,-1.1178228799897287,-1.1178228799897287
 2006-01-10T03:00:00,48181.78425961186,173454423.3346027,486380151.2860503,7.45566747861292,6.66666666666669,40.82340897960907,1.0,0.0,0.0,0.0,3.9437218495861246,3.9437218495861246,0.0,45.27631548049673,0.0,0.9997466306626712,3.2180387290408947,3.2180387290408947,3.2180387290408947
 2006-01-10T04:00:00,47081.43005163315,169493148.18587935,475272417.22495306,7.437644022099921,6.66666666666669,40.82340897960907,1.0,35965.199791494,129474719.2493784,363134900.5426625,7.281722207282946,6.664557676178647,37.73026290041394,45.27631548049673,0.0,0.9992303675640354,6.508302416222385,6.508302416222385,6.508302416222385
 2006-01-10T05:00:00,47605.96579604809,171381476.86577314,480567442.6924374,7.446235746423485,6.66666666666669,40.82340897960907,1.0,47783.79242025749,172021652.71292692,482465350.0794756,7.519933415691887,6.7,45.27631548049673,45.27631548049673,0.0,0.9987141044653992,6.7,6.7,6.7
 2006-01-10T06:00:00,48200.11369808449,173520409.31310415,486565181.27599984,7.455967713429273,6.66666666666669,40.82340897960907,1.0,48379.04088730092,174164547.19428334,488475479.1523332,7.530140938106228,6.7,45.27631548049673,45.27631548049673,0.0,0.9981978413667632,6.7,6.7,6.7
 2006-01-10T07:00:00,48898.96538651446,176036275.39145204,493619872.071874,7.46741483218117,6.66666666666669,40.82340897960907,0.0,49079.90490473528,176687657.65704703,495551991.6349678,7.542159254342626,6.7,45.27631548049673,45.27631548049673,0.0,0.9976815782681272,6.7,6.7,6.7
 2006-01-10T08:00:00,49069.72778079313,176651020.0108553,495343665.4190799,7.470211900982761,6.66666666666669,40.82340897960907,0.0,49251.03911062464,177303740.7982487,497279906.4858616,7.545093840977945,6.7,45.27631548049673,45.27631548049673,0.0,0.9971653151694916,6.7,6.7,6.7
 2006-01-10T09:00:00,48246.85347357163,173688672.50485784,487037004.7964825,7.4567333088603105,6.66666666666669,40.82340897960907,0.0,48425.8760494038,174333153.7778537,488948366.3330169,7.530944057340207,6.7,45.27631548049673,45.27631548049673,0.0,0.9966490520708554,6.7,6.7,6.7
 2006-01-10T10:00:00,49472.90878050967,178102471.60983482,499413652.4204159,7.4768160564751005,6.66666666666669,40.82340897960907,0.0,49655.39710435015,178759429.57566056,501362644.8186504,7.552027479328199,6.7,45.27631548049673,45.27631548049673,0.0,0.9961327889722196,6.7,6.7,6.7
 2006-01-10T11:00:00,51590.30167770017,185725086.03972065,520788076.2507677,7.511499419537446,6.66666666666669,40.82340897960907,0.0,51778.60287882158,186402970.36375767,522800315.7398234,7.588434156747707,6.7,45.27631548049673,45.27631548049673,0.0,0.9956165258735836,6.7,6.7,6.7
 2006-01-10T12:00:00,52436.54275341202,188771553.9122833,529330617.1457138,7.525361250650885,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.60299838180979,7.60299838180979,0.0,45.27631548049673,4.479848350769963,0.9791243409267087,7.452151151152873,6.700016705395576,1.1175113324788253
 2006-01-10T13:00:00,52520.30957354856,189073114.46477485,530176217.18475,7.5267334003186255,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.604399785922298,7.604399785922298,0.0,45.27631548049673,5.387774972227047,0.9401747834568686,7.6046508871222045,6.699970653398179,0.0021458052072496
 2006-01-10T14:00:00,52100.79576156286,187562864.74162623,525941355.5150207,7.519861536144462,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.59717590463682,7.59717590463682,0.0,45.27631548049673,5.359891180436311,0.9013040343725006,7.59908732770246,6.699968275432137,0.0040196120014925
 2006-01-10T15:00:00,51498.24868540038,185393695.2674414,519858829.8766638,7.50999153478165,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.586854198026359,7.586854198026359,0.0,45.27631548049673,5.305352410579318,0.8628380569830116,7.588431929473081,6.7000033743065535,0.0065178625315701
 2006-01-10T16:00:00,51157.54008601568,184167144.30965647,516419482.3585168,7.504410597818182,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.581036540938143,7.581036540938143,0.0,45.27631548049673,5.271259615876564,0.8247468104686545,7.581575124318694,6.700043802004829,0.0098586183635288
 2006-01-10T17:00:00,50926.89140810797,183336809.06918865,514091155.5732276,7.500632498701234,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.576987014576023,7.576987014576023,0.0,45.27631548049673,5.253929396855141,0.7868457987992178,7.577667333853576,6.6999609079954086,0.0139379169957223
 2006-01-10T18:00:00,50412.6128266208,181485406.1758349,508899672.9805712,7.492208483485707,6.66666666666669,40.82340897960907,0.0,53029.689416277375,190906881.8985985,596887191.9906175,7.714177139756498,6.7,45.27631548049673,45.27631548049673,0.0,0.7707967378317312,6.845888072286545,6.845888072286545,6.845888072286545
 2006-01-10T19:00:00,50228.49858435237,180822594.9036685,507041096.8737601,7.489192652228567,6.66666666666669,40.82340897960907,0.0,50412.98207315368,181486735.4633532,509011859.72344697,7.565018153821819,6.7,45.27631548049673,45.27631548049673,0.0,0.7702804747330951,6.7,6.7,6.7
 2006-01-10T20:00:00,49724.42278065084,179007922.01034304,501952608.15480864,7.480935830042813,6.66666666666669,40.82340897960907,0.0,49907.57545583434,179667271.64100364,503908849.5141928,7.556351793302514,6.7,45.27631548049673,45.27631548049673,0.0,0.7697642116344593,6.7,6.7,6.7
 2006-01-10T21:00:00,48287.92033117801,173836513.19224083,487451561.97244376,7.457405993200177,6.66666666666669,40.82340897960907,1.0,93147.08655739482,335329511.6066214,2146553000.332596,0.2976985001548087,-3.369072035159544,45.27631548049673,45.27631548049673,0.0,0.7731200547070906,-1.6190720351595438,-0.7402780812007146,-0.7402780812007146
 2006-01-10T22:00:00,47422.86085700505,170722299.08521816,478719055.18829024,7.443236505240769,6.66666666666669,40.82340897960907,1.0,71183.16202032652,256259383.27317545,1485378750.0147429,-1.2581758695138046,-3.8,45.27631548049673,45.27631548049673,0.0,0.8517364329368903,-3.8,-2.0844734257297826,-2.0844734257297826
 2006-01-10T23:00:00,46636.66882336995,167892007.76413184,470782690.7274196,7.430359000563642,6.66666666666669,40.82340897960907,1.0,63878.68571103032,229963268.5597092,1228572915.6523774,-1.696865506662645,-3.8,45.27631548049673,45.27631548049673,0.0,0.9165855992187258,-3.8,-2.512558051539645,-2.512558051539645
 2006-01-11T00:00:00,46382.01907935448,166975268.68567613,468212080.6322883,7.426187951788958,6.66666666666669,40.82340897960907,1.0,57056.93454559026,205404964.3641249,958906877.6092694,-2.1578598427240068,-3.8,45.27631548049673,45.27631548049673,0.0,0.9624081115022484,-3.8,-2.968716226761901,-2.968716226761901
 2006-01-11T01:00:00,44731.28506508671,161032626.23431215,451548433.3238675,7.399150088675089,6.66666666666669,40.82340897960907,1.0,55834.08511415094,201002706.41094336,725512765.853257,-2.557134180249548,-3.8,45.27631548049673,45.27631548049673,0.0,0.9901433399306168,-3.8,-3.336679225212583,-3.336679225212583
 2006-01-11T02:00:00,44297.82857615202,159472182.87414727,447172824.6596468,7.39205037612464,6.66666666666669,40.82340897960907,1.0,9305.68085235849,33500451.06849056,103761627.00754702,-1.8570351397608844,-2.034815231073837,7.546052580082788,45.27631548049673,0.0,0.999956638731532,-2.6103310994647475,-2.55894472699115,-2.55894472699115
 2006-01-11T03:00:00,47944.53578236443,172600328.81651193,483985201.5757151,7.451781543744356,6.66666666666669,40.82340897960907,1.0,0.0,0.0,0.0,2.144851332910551,2.144851332910551,0.0,45.27631548049673,0.0,0.9995260801390872,1.4232279733972568,1.4232279733972568,1.4232279733972568
 2006-01-11T04:00:00,48214.77438023913,173573187.76886085,486713176.31009626,7.456207900675026,6.66666666666669,40.82340897960907,1.0,17340.099252421674,62424357.308718026,175080223.49196777,6.3779704637564585,6.0804031492602535,22.638157740248364,45.27631548049673,0.0,0.9990098170404512,5.627542377164457,5.627542377164457,5.627542377164457
 2006-01-11T05:00:00,47088.806578462514,169519703.68246508,475346880.97282726,7.437764815683836,6.66666666666669,40.82340897960907,1.0,47276.19275542677,170194293.91953635,477340197.01839375,7.511228956308266,6.7,45.27631548049673,45.27631548049673,0.0,0.9984935539418154,6.7,6.7,6.7
 2006-01-11T06:00:00,48483.6761270478,174541234.05737206,489427655.9480685,7.4606124525230255,6.66666666666669,40.82340897960907,1.0,48663.53775517912,175188735.91864488,491347998.7663096,7.535019409159822,6.7,45.27631548049673,45.27631548049673,0.0,0.9979772908431794,6.7,6.7,6.7
 2006-01-11T07:00:00,48433.27728091223,174359798.21128404,488918895.24555945,7.459786911222458,6.66666666666669,40.82340897960907,0.0,48612.85284512577,175006270.24245277,490836241.29303145,7.534150298861203,6.7,45.27631548049673,45.27631548049673,0.0,0.9974610277445436,6.7,6.7,6.7
 2006-01-11T08:00:00,46087.59565184908,165915344.34665668,465239967.5523608,7.421365518592598,6.66666666666669,40.82340897960907,0.0,46260.8704630528,166539133.66698998,467088649.361284,7.493817232246059,6.7,45.27631548049673,45.27631548049673,0.0,0.9969447646459076,6.7,6.7,6.7
 2006-01-11T09:00:00,46669.893809271896,168011617.71337882,471118086.6434859,7.430903261656137,6.66666666666669,40.82340897960907,0.0,46844.943337178265,168641796.01384178,472985940.2503893,7.503833443266022,6.7,45.27631548049673,45.27631548049673,0.0,0.9964285015472716,6.7,6.7,6.7
 2006-01-11T10:00:00,46985.795036883246,169148862.1327797,474307011.4464607,7.436077541209592,6.66666666666669,40.82340897960907,0.0,47161.43881019319,169781179.7166955,476181544.6897301,7.509261046521449,6.7,45.27631548049673,45.27631548049673,0.0,0.9959122384486356,6.7,6.7,6.7
 2006-01-11T11:00:00,46882.92341110008,168778524.27996027,473268554.32661104,7.434392536467326,6.66666666666669,40.82340897960907,0.0,47058.37631705732,169410154.74140638,475140939.092888,7.507493692839787,6.7,45.27631548049673,45.27631548049673,0.0,0.9953959753499996,6.7,6.7,6.7
 2006-01-11T12:00:00,47980.29730996173,172729070.31586224,484346203.0925804,7.452367174740947,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.526335538057007,7.526335538057007,0.0,45.27631548049673,4.13515015975393,0.9803163581434108,7.387166375742055,6.6999739137082095,1.1170528454168054
 2006-01-11T13:00:00,49013.590163515975,176448924.5886575,494776973.6038291,7.469292371469379,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.544131148888909,7.544131148888909,0.0,45.27631548049673,5.053214000527501,0.9443386420622192,7.541580640970898,6.700003287547638,0.0011471955501201
 2006-01-11T14:00:00,50016.04750158764,180057771.0057155,504896469.1609461,7.48571267737755,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.561359467937648,7.561359467937648,0.0,45.27631548049673,5.143399113154275,0.9076437176292148,7.558325578657311,6.699995708898417,0.0026451773162023
 2006-01-11T15:00:00,50124.48059581718,180448130.14494187,505991067.5778832,7.487488822740843,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.56324530749171,7.56324530749171,0.0,45.27631548049673,5.17911917439956,0.8703852445801394,7.56478897320126,6.700021788332852,0.0049265818572622
 2006-01-11T16:00:00,50067.008569007776,180241230.848428,505410905.3127488,7.486547419817055,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.562243938120264,7.562243938120264,0.0,45.27631548049673,5.163551088329415,0.8332387500992118,7.561459215826949,6.69999838422661,0.0077875954652451
 2006-01-11T17:00:00,50004.348451368656,180015654.42492718,504778370.8816305,7.485521038279066,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.561179937701044,7.561179937701044,0.0,45.27631548049673,5.168425382991574,0.7960567260374777,7.561921995345376,6.700021814996675,0.0115277750335878
 2006-01-11T18:00:00,47767.20847652949,171961950.51550615,482195137.4848043,7.448876928025009,6.66666666666669,40.82340897960907,0.0,50597.78790529018,182152036.4590447,568545116.9505786,7.666051317916323,6.7,45.27631548049673,45.27631548049673,0.0,0.7802901418371132,6.8432525584527335,6.8432525584527335,6.8432525584527335
 2006-01-11T19:00:00,46721.90299999281,168198850.7999741,471643103.2745596,7.431755093040788,6.66666666666669,40.82340897960907,0.0,46896.715197855614,168828174.7122802,473508672.4911935,7.504721410250531,6.7,45.27631548049673,45.27631548049673,0.0,0.7797738787384773,6.7,6.7,6.7
 2006-01-11T20:00:00,46616.083055674855,167817899.00042948,470574883.7945768,7.43002180873755,6.66666666666669,40.82340897960907,0.0,46790.67055805345,168446414.0089924,472437956.63389546,7.502902884342446,6.7,45.27631548049673,45.27631548049673,0.0,0.7792576156398413,6.7,6.7,6.7
 2006-01-11T21:00:00,45935.8946197895,165369220.63124216,463708592.7380569,7.418880679531082,6.66666666666669,40.82340897960907,1.0,93418.53257578705,336306717.2728334,2156190952.203552,0.3027060157005978,-3.3805790550037567,45.27631548049673,45.27631548049673,0.0,0.7822783543916662,-1.6305790550037562,-0.7707882206334536,-0.7707882206334536
 2006-01-11T22:00:00,44819.39142382311,161349809.1257632,452437839.6576092,7.400593139226345,6.66666666666669,40.82340897960907,1.0,69783.53276332196,251220717.94795907,1437139030.840888,-1.340558013731021,-3.8,45.27631548049673,45.27631548049673,0.0,0.8595410951049693,-3.8,-2.1259033220672827,-2.1259033220672827
 2006-01-11T23:00:00,44692.15861818349,160891771.02546057,451153463.9914424,7.398509156428193,6.66666666666669,40.82340897960907,1.0,62571.74242931925,225258272.7455493,1181317391.5776913,-1.77762178160291,-3.8,45.27631548049673,45.27631548049673,0.0,0.922452766298214,-3.8,-2.562424365772672,-2.562424365772672
 2006-01-12T00:00:00,44987.90857783283,161956470.88019818,454138968.0014644,7.403353304316863,6.66666666666669,40.82340897960907,1.0,56508.34289509201,203430034.42233124,919706409.2799026,-2.2249031004392097,-3.8,45.27631548049673,45.27631548049673,0.0,0.966194157411204,-3.8,-3.0142113956108543,-3.0142113956108543
 2006-01-12T01:00:00,43729.48594879392,157426149.4156581,441435582.3112254,7.382741469978675,6.66666666666669,40.82340897960907,1.0,55834.08511415094,201002706.41094336,698586515.0007776,-2.6032136493449225,-3.8,45.27631548049673,45.27631548049673,0.0,0.99223697452141,-3.8,-3.368017001257052,-3.368017001257052
 2006-01-12T02:00:00,41791.267933468815,150448564.56048772,421869873.2781253,7.350995693069251,6.66666666666669,40.82340897960907,1.0,9305.68085235849,33500451.06849056,100328769.22450206,-2.033287874141148,-2.2051913531428684,7.546052580082788,45.27631548049673,0.0,1.0,-2.698379757422148,-2.650084151045568,-2.650084151045568
 2006-01-12T03:00:00,42302.5947394975,152289341.06219098,427031558.61407727,7.359370575136356,6.66666666666669,40.82340897960907,1.0,0.0,0.0,0.0,1.2806751735966924,1.2806751735966924,0.0,45.27631548049673,0.0,1.0,0.662360793055294,0.662360793055294,0.662360793055294
 2006-01-12T04:00:00,41968.8122428619,151087724.07430288,423662127.9525744,7.353903640543553,6.66666666666669,40.82340897960907,1.0,0.0,0.0,0.0,5.0953680353370965,5.0953680353370965,0.0,45.27631548049673,0.0,1.0,4.462612504185018,4.462612504185018,4.462612504185018
 2006-01-12T05:00:00,42419.20663957272,152709143.9024618,428208719.5364444,7.361280536982071,6.66666666666669,40.82340897960907,1.0,41433.29003444683,149159844.1240086,418345337.7999191,7.411021658867948,6.7,45.27631548049673,45.27631548049673,0.0,0.999844264248023,6.694258315972757,6.694258315972757,6.694258315972757
 2006-01-12T06:00:00,43786.12106266874,157630035.82560745,442007296.2001532,7.383669070882136,6.66666666666669,40.82340897960907,1.0,43953.52875265745,158232703.50956684,443791787.1895212,7.454247511960573,6.7,45.27631548049673,45.27631548049673,0.0,0.999339875923878,6.7,6.7,6.7
 2006-01-12T07:00:00,43928.063401995816,158141028.24718493,443440160.0414715,7.385993944662992,6.66666666666669,40.82340897960907,0.0,44095.68034995828,158744449.2598498,445227069.2523787,7.456685430305747,6.7,45.27631548049673,45.27631548049673,0.0,0.998823612825242,6.7,6.7,6.7
 2006-01-12T08:00:00,43017.97765015956,154864719.54057437,434253126.9653127,7.371087688179578,6.66666666666669,40.82340897960907,0.0,43183.27414943277,155459786.93795797,436014649.00160354,7.4410374293862915,6.7,45.27631548049673,45.27631548049673,0.0,0.998307349726606,6.7,6.7,6.7
 2006-01-12T09:00:00,39090.6363573691,140726290.88652876,394607836.0842821,7.306763845711711,6.66666666666669,40.82340897960907,0.0,39246.14643318242,141286127.1594567,396262096.8135723,7.373509790238942,6.7,45.27631548049673,45.27631548049673,0.0,0.9977910866279704,6.7,6.7,6.7
 2006-01-12T10:00:00,41206.55818459907,148343609.46455663,415967409.920161,7.341419321671083,6.66666666666669,40.82340897960907,0.0,41366.36416674642,148918911.0002871,417669597.9610744,7.4098749238936605,6.7,45.27631548049673,45.27631548049673,0.0,0.997274823529334,6.7,6.7,6.7
 2006-01-12T11:00:00,44873.90687074206,161546064.7346714,452988156.1667903,7.401486055932765,6.66666666666669,40.82340897960907,0.0,45043.96922351029,162158289.20463705,454801791.1440799,7.472948355826283,6.7,45.27631548049673,45.27631548049673,0.0,0.996758560430698,6.7,6.7,6.7
 2006-01-12T12:00:00,44756.04021134013,161121744.7608245,451798328.83863246,7.399555490322879,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.470920896449571,7.470920896449571,0.0,45.27631548049673,3.900783383254861,0.982522797914982,7.343778595391814,6.700000389314591,1.1168639653214596
 2006-01-12T13:00:00,42865.8130561505,154316927.0021418,432717072.6370686,7.368595437275335,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.438422566346643,7.438422566346643,0.0,45.27631548049673,4.533407006635453,0.9497327824929056,7.445484375996844,6.700004313033422,0.0003536226179113
 2006-01-12T14:00:00,43089.491503306686,155122169.4119041,434975037.1072314,7.372259026216831,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.442321568793528,7.442321568793528,0.0,45.27631548049673,4.482850265009362,0.9180291443878378,7.436272675554913,6.700053293183664,0.0006637866830872
 2006-01-12T15:00:00,44386.57482224047,159791669.36006564,448068690.45751727,7.393503949857378,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.464557238898671,7.464557238898671,0.0,45.27631548049673,4.626341487552543,0.8854927562780924,7.46232609089297,6.699985261776974,0.0015908956772984
 2006-01-12T16:00:00,45634.14579180287,164282924.85049033,460662532.0148648,7.4139382336021,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.356370240347367,7.356370240347367,0.0,45.27631548049673,4.788547899327038,0.8510830953579887,7.351804134468524,6.570448087054807,0.0298404208762166
 2006-01-12T17:00:00,41736.25124257058,150250504.47325408,421314496.8666134,7.350095073768263,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.419011499821258,7.419011499821258,0.0,45.27631548049673,4.5180152037098535,0.8188011505325216,7.442472072904145,6.699976038264883,0.0034905890168435
 2006-01-12T18:00:00,34120.66198829084,122834383.15784705,344437488.0437186,7.225366871860707,6.66666666666669,40.82340897960907,0.0,38642.870933479,139114335.3605244,409631188.59864986,7.39617981981987,6.7,45.27631548049673,45.27631548049673,0.0,0.8056028044937963,6.809466065447829,6.809466065447829,6.809466065447829
 2006-01-12T19:00:00,34662.68329831691,124785659.87394089,349909024.8666445,7.234244053374591,6.66666666666669,40.82340897960907,0.0,34821.41318753828,125357087.4751378,351586269.1690724,7.297610577918109,6.7,45.27631548049673,45.27631548049673,0.0,0.8050865413951603,6.7,6.7,6.7
 2006-01-12T20:00:00,39636.56732293746,142691642.36257485,400118839.6659294,7.315705000403146,6.66666666666669,40.82340897960907,0.0,39793.89987350194,143258039.54460698,401792676.1576464,7.382905501758002,6.7,45.27631548049673,45.27631548049673,0.0,0.8045702782965244,6.7,6.7,6.7
 2006-01-12T21:00:00,37231.315071592806,134032734.2577341,375838565.0379356,7.276311828667823,6.66666666666669,40.82340897960907,1.0,88342.24871825577,318032095.3857208,1990919653.1138773,-0.0077074880383808,-3.409107140271903,45.27631548049673,45.27631548049673,0.0,0.8064601435472626,-1.6591071402719029,-0.8595050027541934,-0.8595050027541934
 2006-01-12T22:00:00,35608.11504988216,128189214.1795758,359452864.8348626,7.249727293942082,6.66666666666669,40.82340897960907,1.0,65106.364984496286,234382913.94418663,1272852951.0374525,-1.6211967118683432,-3.8,45.27631548049673,45.27631548049673,0.0,0.8797304766961515,-3.8,-2.244642877071366,-2.244642877071366
 2006-01-12T23:00:00,37371.88678387275,134538792.4219419,377257592.8248033,7.278613868109431,6.66666666666669,40.82340897960907,1.0,58428.55329473173,210342791.86103424,1026830930.3541516,-2.041709637770244,-3.8,45.27631548049673,45.27631548049673,0.0,0.9372074668644448,-3.8,-2.6980893882447687,-2.6980893882447687
 2006-01-13T00:00:00,38099.273799383525,137157385.6777807,384600338.88711965,7.290526941559318,6.66666666666669,40.82340897960907,1.0,55834.08511415094,201002706.41094336,780116978.7787623,-2.4636979522535287,-3.8,45.27631548049673,45.27631548049673,0.0,0.9754198079088904,-3.8,-3.131032146101082,-3.131032146101082
 2006-01-13T01:00:00,39971.70705646424,143898145.40327126,403501971.2124164,7.321194052704295,6.66666666666669,40.82340897960907,1.0,46528.40426179245,167502255.3424528,518808347.4999875,-2.784785642181818,-3.673684924201909,37.73026290041394,45.27631548049673,0.0,0.9965035595356224,-3.8,-3.4875872257609504,-3.4875872257609504
 2006-01-13T02:00:00,36996.937816869264,133188976.14072935,373472599.4274424,7.272473410473016,6.66666666666669,40.82340897960907,1.0,0.0,0.0,0.0,-1.0768509852686392,-1.0768509852686392,0.0,45.27631548049673,0.0,1.0,-1.6250630560608332,-1.6250630560608332,-1.6250630560608332
 2006-01-13T03:00:00,31941.53632908044,114989530.7846896,322439891.1492732,7.189678897992153,6.66666666666669,40.82340897960907,1.0,0.0,0.0,0.0,1.936733592398276,1.936733592398276,0.0,45.27631548049673,0.0,0.9999972739935568,1.4579475813340774,1.4579475813340774,1.4579475813340774
 2006-01-13T04:00:00,33403.97724880314,120254318.09569128,337202778.13471603,7.213629784595388,6.66666666666669,40.82340897960907,1.0,0.0,0.0,0.0,4.870888054431904,4.870888054431904,0.0,45.27631548049673,0.0,0.9996824904871366,4.365869852590143,4.365869852590143,4.365869852590143
 2006-01-13T05:00:00,38750.38164836371,139501373.93410936,391173070.44857776,7.301190908143803,6.66666666666669,40.82340897960907,1.0,32908.858667821805,118471891.2041585,332317758.30834174,7.26483803620443,6.7,45.27631548049673,45.27631548049673,0.0,0.9991662273885008,6.619934040201351,6.619934040201351,6.619934040201351
 2006-01-13T06:00:00,41946.4218850908,151007118.7863269,423436104.2432535,7.353536953763032,6.66666666666669,40.82340897960907,1.0,42110.04812215191,151596173.23974687,425178456.5451221,7.422630738281295,6.7,45.27631548049673,45.27631548049673,0.0,0.9986499642898649,6.7,6.7,6.7
 2006-01-13T07:00:00,40401.86047759267,145446697.71933362,407844236.432761,7.328239372761847,6.66666666666669,40.82340897960907,0.0,40560.84440188943,146019039.84680194,409536393.0465373,7.396059645146764,6.7,45.27631548049673,45.27631548049673,0.0,0.9981337011912292,6.7,6.7,6.7
 2006-01-13T08:00:00,39830.81373780992,143390929.45611572,402079696.9090605,7.318886429434644,6.66666666666669,40.82340897960907,0.0,39988.76781961983,143959564.1506314,403760226.8077948,7.38624785718316,6.7,45.27631548049673,45.27631548049673,0.0,0.9976174380925928,6.7,6.7,6.7
 2006-01-13T09:00:00,44148.783767611545,158935621.56340155,445668263.5969904,7.389609333941341,6.66666666666669,40.82340897960907,0.0,44317.51921474429,159543069.17307943,447466940.97747946,7.4604894605183345,6.7,45.27631548049673,45.27631548049673,0.0,0.9971011749939568,6.7,6.7,6.7
 2006-01-13T10:00:00,46737.25973377676,168254135.0415963,471798124.7337246,7.432006628727891,6.66666666666669,40.82340897960907,0.0,46912.45278896443,168884830.04027194,473667572.44490457,7.504991294076906,6.7,45.27631548049673,45.27631548049673,0.0,0.9965849118953212,6.7,6.7,6.7
 2006-01-13T11:00:00,48116.23585255229,173218449.06918827,485718460.4700688,7.454593828001971,6.66666666666669,40.82340897960907,0.0,48295.13049752231,173862469.79108033,487628249.2961554,7.528701995831288,6.7,45.27631548049673,45.27631548049673,0.0,0.9960686487966852,6.7,6.7,6.7
 2006-01-13T12:00:00,49955.66822916616,179840405.6249982,504286959.1540799,7.484723673335487,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.560328773564116,7.560328773564116,0.0,45.27631548049673,4.282777187839968,0.980423398474012,7.414852878744726,6.699999449106059,1.1172119719697429
 2006-01-13T13:00:00,47940.0352544936,172584126.91617694,483939770.1443076,7.451707895741542,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.525652519874316,7.525652519874316,0.0,45.27631548049673,5.047199289458312,0.9435189860758006,7.540510294280287,6.699985490139132,0.0011193033832624
 2006-01-13T14:00:00,46946.72369836126,169008205.31410053,473912598.41603255,7.435437587241601,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.508576038672718,7.508576038672718,0.0,45.27631548049673,4.841137536490476,0.9086593103025984,7.501967328626552,6.699979166958723,0.0015889887023843
 2006-01-13T15:00:00,45948.569321895215,165414849.5588228,463836539.9202217,7.419088360341356,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.491449295199143,7.491449295199143,0.0,45.27631548049673,4.835470037214196,0.8737517097975281,7.500844204456428,6.700022999783688,0.0027297261480436
 2006-01-13T16:00:00,46840.353215022646,168625271.57408154,472838821.4155827,7.43369533365513,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.506793085375068,7.506793085375068,0.0,45.27631548049673,4.8121971638816365,0.8397200782384598,7.49634975412049,6.700029550389978,0.0044124582103659
 2006-01-13T17:00:00,47998.9688082409,172796287.70966724,484534686.0700647,7.452672999153671,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.526661746717195,7.526661746717195,0.0,45.27631548049673,4.982280615876349,0.8043416189551187,7.52739208747672,6.699977825400079,0.0082941901603471
 2006-01-13T18:00:00,49568.1987616326,178445515.54187733,500375575.19157946,7.47837688434603,6.66666666666669,40.82340897960907,0.0,52473.17875502826,188903443.5181017,583412972.8572786,7.691309891701974,6.7,45.27631548049673,45.27631548049673,0.0,0.7891855498803239,6.837544911697351,6.837544911697351,6.837544911697351
 2006-01-13T19:00:00,49204.055470865576,177134599.69511607,496699661.74058,7.472412228458894,6.66666666666669,40.82340897960907,0.0,49385.70914692996,177788552.92894784,498639648.4175989,7.547403008008335,6.7,45.27631548049673,45.27631548049673,0.0,0.7886692867816879,6.7,6.7,6.7
 2006-01-13T20:00:00,48032.03368575499,172915321.26871797,484868465.7416706,7.453214595323249,6.66666666666669,40.82340897960907,0.0,48210.6535598397,173558352.81542295,486775299.09592384,7.527253417373653,6.7,45.27631548049673,45.27631548049673,0.0,0.788153023683052,6.7,6.7,6.7
 2006-01-13T21:00:00,48107.35446479407,173186476.07325864,485628805.6183886,7.454448332723676,6.66666666666669,40.82340897960907,1.0,92302.96059966214,332290658.15878373,2119648559.582809,0.2421580274684417,-3.378761611840979,45.27631548049673,45.27631548049673,0.0,0.7905933634655954,-1.628761611840979,-0.7943875474976888,-0.7943875474976888
 2006-01-13T22:00:00,48164.93457690124,173393764.4768445,486210058.9710428,7.455391484657391,6.66666666666669,40.82340897960907,1.0,70042.66184667479,252153582.64802927,1446129342.7003174,-1.325203198068155,-3.8,45.27631548049673,45.27631548049673,0.0,0.8665154617510066,-3.8,-2.1649633570071765,-2.1649633570071765
 2006-01-13T23:00:00,48166.548892725965,173399576.01381347,486226354.9880358,7.4554179235178735,6.66666666666669,40.82340897960907,1.0,62759.59199968464,225934531.1988648,1188109554.9200058,-1.7660144747522988,-3.8,45.27631548049673,45.27631548049673,0.0,0.9276202439280752,-3.8,-2.608213858285711,-2.608213858285711
 2006-01-14T00:00:00,45770.86503894173,164775114.14019024,462042670.3623534,7.416177742195796,6.66666666666669,40.82340897960907,1.0,56432.79175614956,203158050.32213843,902266648.1376368,-2.2547363512673018,-3.8,45.27631548049673,45.27631548049673,0.0,0.9694739946914982,-3.8,-3.054752123952477,-3.054752123952477
 2006-01-14T01:00:00,45176.09834910058,162633954.0567621,456038685.3080404,7.406435746557032,6.66666666666669,40.82340897960907,1.0,55834.08511415094,201002706.41094336,695428681.1140074,-2.608614733658331,-3.8,45.27631548049673,45.27631548049673,0.0,0.993896307193819,-3.8,-3.394861297325689,-3.394861297325689
 2006-01-14T02:00:00,48161.58968294282,173381722.85859415,486176293.3051478,7.455336769789288,6.66666666666669,40.82340897960907,1.0,0.0,0.0,0.0,-1.163475857055268,-1.163475857055268,0.0,45.27631548049673,0.0,1.0,-1.9072737785188163,-1.9072737785188163,-1.9072737785188163
 2006-01-14T03:00:00,49462.89571209605,178066424.5635458,499312573.6039151,7.476651991752131,6.66666666666669,40.82340897960907,1.0,0.0,0.0,0.0,3.2634590430481887,3.2634590430481887,0.0,45.27631548049673,0.0,0.9999099251658968,2.5195490975407675,2.5195490975407675,2.5195490975407675
 2006-01-14T04:00:00,50391.9481803691,181411013.4493288,508691069.7931919,7.491869995617975,6.66666666666669,40.82340897960907,1.0,32219.337899595845,115989616.43854503,325313528.954378,7.106792388273594,6.553939758866096,30.18421032033115,45.27631548049673,0.0,0.999434668499982,6.291647625837065,6.291647625837065,6.291647625837065
 2006-01-14T05:00:00,50058.17789709781,180209440.4295521,505321762.4218093,7.486402786226731,6.66666666666669,40.82340897960907,1.0,50242.9624476543,180874664.8115555,507295198.613431,7.562102758299428,6.7,45.27631548049673,45.27631548049673,0.0,0.9989184054013464,6.7,6.7,6.7
 2006-01-14T06:00:00,49233.07040173116,177239053.44623217,496992558.4583087,7.47288744876214,6.66666666666669,40.82340897960907,1.0,49414.921948306444,177893719.01390323,498934605.42559344,7.547904053922099,6.7,45.27631548049673,45.27631548049673,0.0,0.9984021423027102,6.7,6.7,6.7
 2006-01-14T07:00:00,45659.48061334009,164374130.20802432,460918279.17162585,7.414353540230249,6.66666666666669,40.82340897960907,0.0,45831.540538601366,164993545.93896487,462753773.4167737,7.486453860558352,6.7,45.27631548049673,45.27631548049673,0.0,0.9978858792040745,6.7,6.7,6.7
 2006-01-14T08:00:00,44882.60773086044,161577387.83109757,453075988.6480013,7.401628650389571,6.66666666666669,40.82340897960907,0.0,45053.04370933602,162190957.35360965,454893414.7837902,7.473103773424159,6.7,45.27631548049673,45.27631548049673,0.0,0.9973696161054384,6.7,6.7,6.7
 2006-01-14T09:00:00,44392.47179536483,159812898.46331337,448128218.5701523,7.393600618792989,6.66666666666669,40.82340897960907,0.0,44561.30846260163,160420710.4653659,449928442.2283353,7.464670688963737,6.7,45.27631548049673,45.27631548049673,0.0,0.9968533530068026,6.7,6.7,6.7
