Date/Time,Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-01-14T10:00:00,43819.27151306609,157749377.44703797,442341939.7034445,7.384212051534644,6.66666666666669,40.82340897960907,0.0,43986.85121657868,158352664.37968326,444128238.80641824,7.454818964848576,6.7,45.27631548049673,45.27631548049673,0.0,0.9963370899081664,6.7,6.7,6.7
 2006-01-14T11:00:00,43058.20865156089,155009551.1456192,434659246.4324237,7.371746654479227,6.66666666666669,40.82340897960907,0.0,43223.68410335122,155605262.77206436,436422661.877444,7.44173041026306,6.7,45.27631548049673,45.27631548049673,0.0,0.9958208268095308,6.7,6.7,6.7
 2006-01-14T12:00:00,45970.99032893247,165495565.18415686,464062873.02436745,7.419455775532641,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.491816622037363,7.491816622037363,0.0,45.27631548049673,3.951455762469862,0.9816287091507392,7.353176105400874,6.699998120026447,1.1169199835010517
 2006-01-14T13:00:00,47336.41871430618,170411107.37150228,477846448.59869576,7.441820632028738,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.515290586446717,7.515290586446717,0.0,45.27631548049673,4.938076074188467,0.9465942319287212,7.520094935074094,6.700000770882457,0.0008696850234891
 2006-01-14T14:00:00,45445.342039306845,163603231.34150463,458756616.7584352,7.4108457685111135,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.482695289513753,7.482695289513753,0.0,45.27631548049673,4.769692949917349,0.9119677107251156,7.488707915313964,6.699921502872198,0.0012685647088646
 2006-01-14T15:00:00,44134.07877346388,158882683.58446997,445519821.24708366,7.389368288764356,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.460224853627658,7.460224853627658,0.0,45.27631548049673,4.626038610036877,0.8786608333171492,7.46226207363934,6.699995581416924,0.0017642520766935
 2006-01-14T16:00:00,45515.83691813171,163857012.90527418,459468240.67097,7.412000445282661,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.352645975242058,7.352645975242058,0.0,45.27631548049673,4.872173952673309,0.8445442640016271,7.364401359684283,6.569337243621714,0.0350186183441801
 2006-01-14T17:00:00,46727.00210420375,168217207.5751335,471694577.148258,7.43183860790964,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.505446320528402,7.505446320528402,0.0,45.27631548049673,4.750659688461613,0.8112477275843014,7.485004923679352,6.700012295007913,0.0058654397495088
 2006-01-14T18:00:00,47143.45480342788,169716437.29234037,475898537.8351582,7.438659934229506,6.66666666666669,40.82340897960907,0.0,50303.44101738816,181092387.6625974,557045986.7327039,7.64653888523675,6.7,45.27631548049673,45.27631548049673,0.0,0.7964685115961349,6.834472334604044,6.834472334604044,6.834472334604044
 2006-01-14T19:00:00,47244.745085887866,170081082.3091963,476921031.7851797,7.440319029544985,6.66666666666669,40.82340897960907,0.0,47421.09188274664,170715930.77788788,478803220.45474535,7.513713759819251,6.7,45.27631548049673,45.27631548049673,0.0,0.7959522484974988,6.7,6.7,6.7
 2006-01-14T20:00:00,47666.35949082172,171598894.1669582,481177098.2884703,7.447224943326982,6.66666666666669,40.82340897960907,0.0,47844.013296805984,172238447.8685015,483073390.6893654,7.520966184397871,6.7,45.27631548049673,45.27631548049673,0.0,0.795435985398863,6.7,6.7,6.7
 2006-01-14T21:00:00,48620.88168809184,175035174.07713062,490812703.4834257,7.46285983679694,6.66666666666669,40.82340897960907,1.0,92115.4896184479,331615762.6264124,2113606832.2161264,0.2292690962698022,-3.381354418729922,45.27631548049673,45.27631548049673,0.0,0.797452831758831,-1.6313544187299216,-0.8168363153706534,-0.8168363153706534
 2006-01-14T22:00:00,48248.216877506806,173693580.75902447,487050767.93586063,7.456755645780061,6.66666666666669,40.82340897960907,1.0,69507.08660511396,250225511.77841023,1427540710.1453624,-1.356951443249358,-3.8,45.27631548049673,45.27631548049673,0.0,0.8722291023953196,-3.8,-2.198472866943032,-2.198472866943032
 2006-01-14T23:00:00,47143.71739399748,169717382.61839092,475901188.605422,7.438664239378226,6.66666666666669,40.82340897960907,1.0,61864.106576230784,222710783.67443085,1155403480.3548985,-1.821914571937236,-3.8,45.27631548049673,45.27631548049673,0.0,0.9317987969165475,-3.8,-2.646577949178728,-2.646577949178728
 2006-01-15T00:00:00,46660.58644590104,167978111.2052437,471024131.700265,7.43075074827951,6.66666666666669,40.82340897960907,1.0,56197.29512780282,202310262.46009013,891692897.7038823,-2.2728173285662367,-3.8,45.27631548049673,45.27631548049673,0.0,0.9720879621637364,-3.8,-3.0878362845250584,-3.0878362845250584
 2006-01-15T01:00:00,46539.2136988002,167541169.31568068,469798911.5054539,7.428762720472734,6.66666666666669,40.82340897960907,1.0,55834.08511415094,201002706.41094336,696616204.6404314,-2.606583194210189,-3.8,45.27631548049673,45.27631548049673,0.0,0.9951319588996616,-3.8,-3.416068493940546,-3.416068493940546
 2006-01-15T02:00:00,46042.87064198244,165754334.31113678,464788482.4652168,7.420632886464457,6.66666666666669,40.82340897960907,1.0,0.0,0.0,0.0,-1.251286677492316,-1.251286677492316,0.0,45.27631548049673,0.0,1.0,-1.961762803724885,-1.961762803724885,-1.961762803724885
 2006-01-15T03:00:00,47315.84172872206,170337030.2233994,477638730.3185363,7.441483591652201,6.66666666666669,40.82340897960907,1.0,0.0,0.0,0.0,2.9403777097560098,2.9403777097560098,0.0,45.27631548049673,0.0,1.0,2.22849754923639,2.22849754923639,2.22849754923639
 2006-01-15T04:00:00,47418.55413469197,170706794.8848911,478675580.1638101,7.443165975096441,6.66666666666669,40.82340897960907,1.0,24923.262049537447,89723743.37833482,251657996.84887332,6.833656114950409,6.405946858781051,30.18421032033115,45.27631548049673,0.0,1.0,6.07830314553324,6.07830314553324,6.07830314553324
 2006-01-15T05:00:00,46919.79459639859,168911260.5470349,473640757.49341273,7.434996466550452,6.66666666666669,40.82340897960907,1.0,47098.297041730606,169553869.3502302,475544012.2988722,7.508178294743662,6.7,45.27631548049673,45.27631548049673,0.0,0.9999015752427932,6.7,6.7,6.7
 2006-01-15T06:00:00,46581.547424297576,167693570.72747126,470226257.31940246,7.429456129339891,6.66666666666669,40.82340897960907,1.0,46756.37580352993,168322952.8927078,472091687.95347023,7.502314771374986,6.7,45.27631548049673,45.27631548049673,0.0,0.9994221436153264,6.7,6.7,6.7
 2006-01-15T07:00:00,46131.84945082024,166074658.02295288,465686695.9118295,7.422090305588298,6.66666666666669,40.82340897960907,0.0,46305.46598540694,166699677.54746497,467538923.2557322,7.494582175518626,6.7,45.27631548049673,45.27631548049673,0.0,0.9989058805166904,6.7,6.7,6.7
 2006-01-15T08:00:00,45562.63708206811,164025493.4954452,459940673.7940969,7.412766955634383,6.66666666666669,40.82340897960907,0.0,45734.69024641708,164644884.8871015,461775891.4246325,7.484793850495006,6.7,45.27631548049673,45.27631548049673,0.0,0.9983896174180544,6.7,6.7,6.7
 2006-01-15T09:00:00,44497.888466146665,160192398.47812802,449192367.1290076,7.395327177687402,6.66666666666669,40.82340897960907,0.0,44667.11913868154,160801628.89925355,450996795.7911514,7.466485512175157,6.7,45.27631548049673,45.27631548049673,0.0,0.9978733543194188,6.7,6.7,6.7
 2006-01-15T10:00:00,42456.171376818056,152842216.956545,428581867.0811008,7.361885996138407,6.66666666666669,40.82340897960907,0.0,42620.13689754966,153432492.83117878,430328741.7596032,7.431379206114262,6.7,45.27631548049673,45.27631548049673,0.0,0.9973570912207826,6.7,6.7,6.7
 2006-01-15T11:00:00,45231.65776012735,162833967.93645847,456599540.3107311,7.40734599742042,6.66666666666669,40.82340897960907,0.0,45403.064260244806,163451031.33688128,458427516.6010755,7.479106027792571,6.7,45.27631548049673,45.27631548049673,0.0,0.9968408281221468,6.7,6.7,6.7
 2006-01-15T12:00:00,44065.667427518616,158636402.73906702,444829229.9520154,7.388248071486374,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.459044409278158,7.459044409278158,0.0,45.27631548049673,3.882902477460173,0.9824989470693436,7.340554509999461,6.699995549454131,1.1168532957922337
 2006-01-15T13:00:00,43472.74434392442,156501879.63812792,438843855.5303117,7.378536352463872,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.448845842312131,7.448845842312131,0.0,45.27631548049673,4.495629498046327,0.950482097431916,7.438591365742098,6.699986220782904,0.0003458305407268
 2006-01-15T14:00:00,46486.045522815046,167349763.8821342,469262195.2780116,7.427891903852985,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.500644616345588,7.500644616345588,0.0,45.27631548049673,4.791713439381515,0.9171740993804016,7.4928525814295055,6.699974668526376,0.0012483133336777
 2006-01-15T15:00:00,48584.13835092066,174902898.06331438,490441790.9037715,7.46225799764122,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.536755388665334,7.536755388665334,0.0,45.27631548049673,5.002626168669633,0.8819247361687982,7.531876553702109,6.70002090144287,0.0032283169887582
 2006-01-15T16:00:00,50504.2893213232,181815441.5567635,509825118.7283348,7.493710188606447,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.569752882920734,7.569752882920734,0.0,45.27631548049673,5.176955051626522,0.8452684503001437,7.564091845244107,6.699985483044529,0.0069323474582135
 2006-01-15T17:00:00,51835.01334568169,186606048.0444541,523258364.5541855,7.515507890365744,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.592586440123963,7.592586440123963,0.0,45.27631548049673,5.318169420383108,0.8073102005097154,7.589993521954444,6.699942976404171,0.0125500468501802
 2006-01-15T18:00:00,51676.65731865128,186035966.3471446,521659809.6320781,7.512913946128131,6.66666666666669,40.82340897960907,0.0,53865.39461170457,193915420.6021365,611919291.454009,7.739695964975652,6.7,45.27631548049673,45.27631548049673,0.0,0.790970304492511,6.8496692015741845,6.8496692015741845,6.8496692015741845
 2006-01-15T19:00:00,50813.86532411034,182929915.1667972,512950192.35074025,7.498781102648021,6.66666666666669,40.82340897960907,0.0,50999.90126458546,183599644.55250767,514937889.4255695,7.575082038980383,6.7,45.27631548049673,45.27631548049673,0.0,0.7904540413938751,6.7,6.7,6.7
 2006-01-15T20:00:00,50937.70293663191,183375730.5718749,514200294.59661394,7.500809597633186,6.66666666666669,40.82340897960907,0.0,51124.22645698607,184047215.24514985,516193181.1141762,7.577213824829458,6.7,45.27631548049673,45.27631548049673,0.0,0.7899377782952391,6.7,6.7,6.7
 2006-01-15T21:00:00,50831.72111344587,182994196.0084051,513130440.9997224,7.499073581798228,6.66666666666669,40.82340897960907,1.0,93015.57899144066,334856084.3691864,2141955295.69556,0.2881172780127616,-3.370808392953857,45.27631548049673,45.27631548049673,0.0,0.7921196856207923,-1.620808392953857,-0.7953386384648818,-0.7953386384648818
 2006-01-15T22:00:00,50422.93695437876,181522573.0357636,509003891.8445666,7.492377592142044,6.66666666666669,40.82340897960907,1.0,70583.39251439557,254100213.0518241,1464742723.1680837,-1.293416472431389,-3.8,45.27631548049673,45.27631548049673,0.0,0.8677637566763874,-3.8,-2.172165807405139,-2.172165807405139
 2006-01-15T23:00:00,50084.90240024469,180305648.64088088,505591537.98291314,7.486840525352785,6.66666666666669,40.82340897960907,1.0,63159.104422821554,227372775.9221576,1202587918.121892,-1.7412712123232896,-3.8,45.27631548049673,45.27631548049673,0.0,0.9285374271287344,-3.8,-2.616530443821119,-2.616530443821119
 2006-01-16T00:00:00,49755.56928421641,179120049.4231791,502267022.43707407,7.481446005792218,6.66666666666669,40.82340897960907,1.0,56732.11788865403,204235624.3991545,938081313.6489446,-2.19347556991608,-3.8,45.27631548049673,45.27631548049673,0.0,0.970050702344988,-3.8,-3.061991563452072,-3.061991563452072
 2006-01-16T01:00:00,49141.55460632193,176909596.5827589,496068734.9200111,7.47138842630759,6.66666666666669,40.82340897960907,1.0,55834.08511415094,201002706.41094336,732665886.4718592,-2.5448897852514976,-3.8,45.27631548049673,45.27631548049673,0.0,0.9941700310224336,-3.8,-3.399539814570593,-3.399539814570593
 2006-01-16T02:00:00,48977.329152475424,176318384.94891155,494410929.95669776,7.468698413939161,6.66666666666669,40.82340897960907,1.0,0.0,0.0,0.0,-1.0985101794436145,-1.0985101794436145,0.0,45.27631548049673,0.0,1.0,-1.8543502131875933,-1.8543502131875933,-1.8543502131875933
 2006-01-16T03:00:00,49004.643486673485,176416716.55202457,494686659.6791162,7.469145819083573,6.66666666666669,40.82340897960907,1.0,0.0,0.0,0.0,3.3132321910799853,3.3132321910799853,0.0,45.27631548049673,0.0,0.9999938185884284,2.576252626057478,2.576252626057478,2.576252626057478
 2006-01-16T04:00:00,49035.23508127715,176526846.2925977,494995472.3277146,7.469646910383202,6.66666666666669,40.82340897960907,1.0,31210.570960038644,112358055.4561391,315128169.6517594,7.091613920530873,6.556060008658581,30.18421032033115,45.27631548049673,0.0,0.999661758056366,6.298879607425067,6.298879607425067,6.298879607425067
 2006-01-16T05:00:00,49110.462373230606,176797664.54363018,495754868.4813318,7.470879127293493,6.66666666666669,40.82340897960907,1.0,49292.81335749538,177454128.08698338,497701694.41059417,7.545810181699892,6.7,45.27631548049673,45.27631548049673,0.0,0.9991454949577302,6.7,6.7,6.7
 2006-01-16T06:00:00,49212.3718819025,177164538.77484903,496783613.327688,7.4725484067654016,6.66666666666669,40.82340897960907,1.0,49394.15202352381,177818947.28468573,498724894.7993784,7.547547899608342,6.7,45.27631548049673,45.27631548049673,0.0,0.9986292318590942,6.7,6.7,6.7
 2006-01-16T07:00:00,49042.03908217725,176551340.69583812,495064156.60410666,7.4697583595468435,6.66666666666669,40.82340897960907,0.0,49223.3151727872,177203934.62203392,496999982.2961555,7.544618446560855,6.7,45.27631548049673,45.27631548049673,0.0,0.9981129687604584,6.7,6.7,6.7
 2006-01-16T08:00:00,48685.38347696032,175267380.51705715,491463829.01375127,7.46391636300858,6.66666666666669,40.82340897960907,0.0,48865.6780943358,175916441.1396088,493388977.6119957,7.538485769975853,6.7,45.27631548049673,45.27631548049673,0.0,0.9975967056618223,6.7,6.7,6.7
 2006-01-16T09:00:00,49269.44792791148,177370012.5404813,497359778.2895972,7.473483322815525,6.66666666666669,40.82340897960907,0.0,49451.3287572769,178024783.52619687,499302199.1837599,7.548528317194353,6.7,45.27631548049673,45.27631548049673,0.0,0.9970804425631864,6.7,6.7,6.7
 2006-01-16T10:00:00,50934.17514553821,183363030.52393755,514164682.6409294,7.500751831366795,6.66666666666669,40.82340897960907,0.0,51120.63975411392,184034303.11481008,516156966.74588937,7.577152278948977,6.7,45.27631548049673,45.27631548049673,0.0,0.9965641794645504,6.7,6.7,6.7
 2006-01-16T11:00:00,51810.98824376258,186519557.67754525,523015838.610291,7.515114342355138,6.66666666666669,40.82340897960907,0.0,51999.8077328974,187199307.83843067,525033785.95964897,7.592227084687515,6.7,45.27631548049673,45.27631548049673,0.0,0.9960479163659144,6.7,6.7,6.7
 2006-01-16T12:00:00,52277.806161678025,188200102.1820409,527728220.5410922,7.522761059103375,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.600269665545859,7.600269665545859,0.0,45.27631548049673,4.465691125639129,0.9796242559406906,7.449462073379028,6.700018622725655,1.1174800363929955
 2006-01-16T13:00:00,52029.0916423593,187304729.9124935,525217524.6963415,7.518686988403128,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.595969148543837,7.595969148543837,0.0,45.27631548049673,5.355931095113712,0.9408223773507318,7.598626049624237,6.699986702169723,0.0020059944655628
 2006-01-16T14:00:00,51030.66828563839,183710405.8282981,515138750.9283781,7.502332402686786,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.578799394081117,7.578799394081117,0.0,45.27631548049673,5.2683009364462565,0.9025134575791954,7.581811860660242,6.699998009575828,0.0034415621239022
 2006-01-16T15:00:00,52098.44307754498,187554395.0791619,525917605.9003868,7.519823032046645,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.597162006517735,7.597162006517735,0.0,45.27631548049673,5.314376937049508,0.8645157161821153,7.59014368442411,6.699992803646324,0.0065587040035191
 2006-01-16T16:00:00,52196.96513658898,187909074.49172035,526912155.49457854,7.521436850240341,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.598872537968336,7.598872537968336,0.0,45.27631548049673,5.385048152110358,0.8256075650331067,7.602960640832983,6.700014647208089,0.0112373362698513
 2006-01-16T17:00:00,49353.18063648558,177671450.2913481,498205033.98300254,7.474854975748237,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.549956727270437,7.549956727270437,0.0,45.27631548049673,5.1661633518484695,0.787588754822051,7.561402304605596,6.69999317358132,0.0123668378367825
 2006-01-16T18:00:00,49569.477182412666,178450117.85668558,500388480.4523948,7.4783978685394,6.66666666666669,40.82340897960907,0.0,52527.83786505674,189100216.31420425,582877587.8656775,7.690402744644971,6.7,45.27631548049673,45.27631548049673,0.0,0.7720446410448024,6.836622866401123,6.836622866401123,6.836622866401123
 2006-01-16T19:00:00,49603.19504571823,178571502.16458565,500728851.8128085,7.478950134415462,6.66666666666669,40.82340897960907,0.0,49785.58885380116,179228119.8736842,502677170.2004765,7.554259991345883,6.7,45.27631548049673,45.27631548049673,0.0,0.7715283779461665,6.7,6.7,6.7
 2006-01-16T20:00:00,48583.72947342399,174901426.10432634,490437663.41240215,7.462251281797933,6.66666666666669,40.82340897960907,0.0,48763.49573953343,175548584.66232038,492357258.6318848,7.536733571229159,6.7,45.27631548049673,45.27631548049673,0.0,0.7710121148475305,6.7,6.7,6.7
 2006-01-16T21:00:00,48916.25696284029,176098525.06622505,493794425.16571575,7.467698057966717,6.66666666666669,40.82340897960907,1.0,94579.24422315643,340485279.2033631,2188419366.95634,0.3672851107108921,-3.370819899663974,45.27631548049673,45.27631548049673,0.0,0.7743305156707384,-1.620819899663973,-0.7443125867081265,-0.7443125867081265
 2006-01-16T22:00:00,49104.399260884464,176775837.33918405,495693663.2448405,7.470779818070749,6.66666666666669,40.82340897960907,1.0,71627.53780830048,257859136.10988176,1500561097.5288582,-1.232251289065286,-3.8,45.27631548049673,45.27631548049673,0.0,0.8527733827083105,-3.8,-2.0898439750980464,-2.0898439750980464
 2006-01-16T23:00:00,48323.36972868105,173964131.02325174,487809412.6329262,7.457986635063804,6.66666666666669,40.82340897960907,1.0,64259.48289415205,231334138.4189474,1242280017.947153,-1.6734425122176828,-3.8,45.27631548049673,45.27631548049673,0.0,0.9173701592714952,-3.8,-2.519099184035688,-2.519099184035688
 2006-01-17T00:00:00,49187.53086776394,177075111.12395018,496532851.0032853,7.472141545810281,6.66666666666669,40.82340897960907,1.0,57444.018223668885,206798465.605208,983906150.2403286,-2.1151065253500527,-3.8,45.27631548049673,45.27631548049673,0.0,0.9629181586207798,-3.8,-2.974765564446129,-2.974765564446129
 2006-01-17T01:00:00,50332.40313320287,181196651.27953035,508089981.031244,7.490894630689724,6.66666666666669,40.82340897960907,1.0,55834.08511415094,201002706.41094336,780094198.3031673,-2.46373242277575,-3.8,45.27631548049673,45.27631548049673,0.0,0.9904272417858144,-3.8,-3.340896492737609,-3.340896492737609
 2006-01-17T02:00:00,49471.01749220601,178095662.97194165,499394560.45225,7.476785052059981,6.66666666666669,40.82340897960907,1.0,9305.68085235849,33500451.06849056,114741728.81216274,-1.6244652558066763,-1.821039544614375,7.546052580082788,45.27631548049673,0.0,1.0,-2.4621326619217987,-2.411166740123428,-2.411166740123428
 2006-01-17T03:00:00,49848.06031583474,179453017.1370051,503200690.68208426,7.482961042538869,6.66666666666669,40.82340897960907,1.0,0.0,0.0,0.0,2.636723777420586,2.636723777420586,0.0,45.27631548049673,0.0,0.999712335751306,1.9228794715688788,1.9228794715688788,1.9228794715688788
 2006-01-17T04:00:00,49776.801693365385,179196486.09611538,502481357.0146066,7.481793807755813,6.66666666666669,40.82340897960907,1.0,21901.374297725342,78844947.47181123,221134691.96501136,6.616938585583807,6.241113799618571,22.638157740248364,45.27631548049673,0.0,0.99919607265267,5.8460512227777,5.8460512227777,5.8460512227777
 2006-01-17T05:00:00,49600.19618159631,178560706.2537467,500698579.2106679,7.478900984474703,6.66666666666669,40.82340897960907,1.0,49788.069430248375,179237049.94889414,502702216.1862258,7.554302593042579,6.7,45.27631548049673,45.27631548049673,0.0,0.998679809554034,6.7,6.7,6.7
 2006-01-17T06:00:00,49282.64018739731,177417504.67463028,497492950.05280864,7.473699409061844,6.66666666666669,40.82340897960907,1.0,49464.43935591609,178071981.6812979,499434574.81243694,7.5487531354506,6.7,45.27631548049673,45.27631548049673,0.0,0.9981635464553982,6.7,6.7,6.7
 2006-01-17T07:00:00,49444.0150811586,177998454.29217097,499121979.49718267,7.476342735277001,6.66666666666669,40.82340897960907,0.0,49626.335628160894,178654808.2613792,501069215.7169969,7.55152925723758,6.7,45.27631548049673,45.27631548049673,0.0,0.9976472833567622,6.7,6.7,6.7
 2006-01-17T08:00:00,49546.03072222191,178365710.59999886,500151795.71707535,7.4780137489529395,6.66666666666669,40.82340897960907,0.0,49728.56490370247,179022833.6533289,502101408.4483471,7.5532822469059715,6.7,45.27631548049673,45.27631548049673,0.0,0.9971310202581264,6.7,6.7,6.7
 2006-01-17T09:00:00,50271.75112331961,180978304.04395065,507477717.82438827,7.489901152583495,6.66666666666669,40.82340897960907,0.0,50456.35578012908,181642880.8084647,509449797.14239615,7.565761848706963,6.7,45.27631548049673,45.27631548049673,0.0,0.9966147571594904,6.7,6.7,6.7
 2006-01-17T10:00:00,52047.221197639294,187369996.31150144,525400536.9275266,7.518983977940906,6.66666666666669,40.82340897960907,0.0,52236.75153493083,188052305.525751,527426169.833072,7.596289749204967,6.7,45.27631548049673,45.27631548049673,0.0,0.9960984940608544,6.7,6.7,6.7
 2006-01-17T11:00:00,51816.954893537215,186541037.616734,523076070.0870752,7.515212100241899,6.66666666666669,40.82340897960907,0.0,52005.6413474806,187220308.85093012,525092687.0380179,7.592327059605174,6.7,45.27631548049673,45.27631548049673,0.0,0.9955822309622184,6.7,6.7,6.7
 2006-01-17T12:00:00,49865.62138103622,179516236.97173038,503377964.18244725,7.48324870160947,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.558748522639402,7.558748522639402,0.0,45.27631548049673,4.300556498366838,0.979730941466025,7.41817059602993,6.699971840973112,1.1172275633143829
 2006-01-17T13:00:00,51496.47328554347,185387303.82795647,519840907.76638347,7.509962557265298,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.586818492785462,7.586818492785462,0.0,45.27631548049673,5.2321411665303605,0.9425645635973168,7.575254470693081,6.70000218940145,0.0016723198811381
 2006-01-17T14:00:00,53116.73440381004,191220243.85371616,536196940.6517409,7.536503223351358,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.614710764791067,7.614710764791067,0.0,45.27631548049673,5.438860797931518,0.9036422824609316,7.614171978239576,6.700035133353658,0.004352757008336
 2006-01-17T15:00:00,52648.69777984461,189535312.00744057,531472256.26178265,7.5288364827014576,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.606606358660353,7.606606358660353,0.0,45.27631548049673,5.415953151008497,0.864316552261573,7.6093237380320415,6.699978281344285,0.0073962610377676
 2006-01-17T16:00:00,52554.95204099165,189197827.3475699,530525922.1368352,7.527300865840339,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.604991699441865,7.604991699441865,0.0,45.27631548049673,5.38870450621869,0.8253698544719761,7.603583571170254,6.699973011817317,0.0113795813535596
 2006-01-17T17:00:00,52724.28223417711,189807416.0430376,532235257.8587147,7.530074596096415,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.60788859492824,7.60788859492824,0.0,45.27631548049673,5.415585438853295,0.7862999573522985,7.6079261082886065,6.699958267182629,0.0169758959734327
 2006-01-17T18:00:00,52563.46545826244,189228475.64974475,530611862.4407023,7.527440319858723,6.66666666666669,40.82340897960907,0.0,54568.49490706938,196446581.6654498,621882880.0015953,7.756611429223159,6.7,45.27631548049673,45.27631548049673,0.0,0.7697014085681099,6.851333970792903,6.851333970792903,6.851333970792903
 2006-01-17T19:00:00,52073.23783426942,187463656.2033699,525663166.7959419,7.519410122426801,6.66666666666669,40.82340897960907,0.0,52262.67468359482,188145628.8609413,527687911.7409837,7.596734290476028,6.7,45.27631548049673,45.27631548049673,0.0,0.7691851454694739,6.7,6.7,6.7
 2006-01-17T20:00:00,51179.22603874292,184245213.73947448,516638395.3176431,7.504765829049784,6.66666666666669,40.82340897960907,0.0,51366.2013662676,184918324.9185634,518636363.2770777,7.581362897349718,6.7,45.27631548049673,45.27631548049673,0.0,0.768668882370838,6.7,6.7,6.7
 2006-01-17T21:00:00,51537.14018525219,185533704.66690788,520251427.4915578,7.510628602897814,6.66666666666669,40.82340897960907,1.0,95430.29954695737,343549078.36904645,2214983699.8651967,0.4201619176750306,-3.3632091382053697,45.27631548049673,45.27631548049673,0.0,0.7719755432453455,-1.613209138205369,-0.7346005137550559,-0.7346005137550559
 2006-01-17T22:00:00,52139.308043618286,187701508.95702583,526330125.04401046,7.520492381480324,6.66666666666669,40.82340897960907,1.0,72705.53133181382,261739912.7945297,1537259708.1693711,-1.169589960516485,-3.8,45.27631548049673,45.27631548049673,0.0,0.8507405657757205,-3.8,-2.079353436331553,-2.079353436331553
 2006-01-17T23:00:00,51804.20029357949,186495121.0568861,522947316.3609034,7.515003156991368,6.66666666666669,40.82340897960907,1.0,65467.982589289626,235684737.3214426,1285556804.4640908,-1.5994955406848863,-3.8,45.27631548049673,45.27631548049673,0.0,0.9158306911113332,-3.8,-2.5063004676106284,-2.5063004676106284
 2006-01-18T00:00:00,50319.88835183412,181151598.06660283,507963648.1992624,7.490689666318267,6.66666666666669,40.82340897960907,1.0,57935.130546911525,208566469.96888143,1002965865.6916058,-2.0825189269103173,-3.8,45.27631548049673,45.27631548049673,0.0,0.961916250391638,-3.8,-2.9629057580269023,-2.9629057580269023
 2006-01-18T01:00:00,49925.03785243619,179730136.26877028,503977755.0119585,7.4842219240343475,6.66666666666669,40.82340897960907,1.0,55834.08511415094,201002706.41094336,780327336.6042018,-2.463333477631664,-3.8,45.27631548049673,45.27631548049673,0.0,0.989869016857532,-3.8,-3.332613766368909,-3.332613766368909
 2006-01-18T02:00:00,50245.47707735125,180883717.4784645,507212489.4886311,7.489470764155269,6.66666666666669,40.82340897960907,1.0,9305.68085235849,33500451.06849056,115143961.5609733,-1.5986044967862718,-1.795867203816423,7.546052580082788,45.27631548049673,0.0,0.99984908015816,-2.447829561568741,-2.3960365283162584,-2.3960365283162584
 2006-01-18T03:00:00,50253.4223451892,180912320.4426811,507292694.5003883,7.4896009075891135,6.66666666666669,40.82340897960907,1.0,0.0,0.0,0.0,2.770327298882742,2.770327298882742,0.0,45.27631548049673,0.0,0.9993456550160422,2.0090692391629745,2.0090692391629745,2.0090692391629745
 2006-01-18T04:00:00,48444.52216504316,174400279.7941554,489032408.85923815,7.459971158928709,6.66666666666669,40.82340897960907,1.0,21837.052186685298,78613387.87206706,220485241.84293127,6.669597111051286,6.294872343168315,22.638157740248364,45.27631548049673,0.0,0.9988293919174064,5.9580927606404,5.9580927606404,5.9580927606404
 2006-01-18T05:00:00,48196.64631782361,173507926.744165,486530179.14891446,7.455910939456229,6.66666666666669,40.82340897960907,1.0,48379.407923234765,174165868.52364516,488479185.0557649,7.530147176279219,6.7,45.27631548049673,45.27631548049673,0.0,0.9983131288187704,6.7,6.7,6.7
 2006-01-18T06:00:00,49840.9557710235,179427440.7756846,503128972.50823057,7.48284466158868,6.66666666666669,40.82340897960907,1.0,50024.30417769319,180087495.03969547,505087440.8482721,7.558353357308493,6.7,45.27631548049673,45.27631548049673,0.0,0.9977968657201344,6.7,6.7,6.7
 2006-01-18T07:00:00,49905.21796984065,179658784.6914263,503777679.4513825,7.483897273683353,6.66666666666669,40.82340897960907,0.0,50088.65227159828,180319148.17775372,505737153.3152068,7.5594567793220975,6.7,45.27631548049673,45.27631548049673,0.0,0.9972806026214984,6.7,6.7,6.7
 2006-01-18T08:00:00,48544.90614994173,174761662.13979024,490045754.0167895,7.461615379347422,6.66666666666669,40.82340897960907,0.0,48724.60230130493,175408568.28469777,491964557.7737011,7.536066577886145,6.7,45.27631548049673,45.27631548049673,0.0,0.9967643395228624,6.7,6.7,6.7
 2006-01-18T09:00:00,48860.25262179939,175896909.43847778,493229078.7326866,7.466780725686072,6.66666666666669,40.82340897960907,0.0,49040.928867396746,176547343.92262825,495158456.78671086,7.541490884342544,6.7,45.27631548049673,45.27631548049673,0.0,0.9962480764242267,6.7,6.7,6.7
 2006-01-18T10:00:00,47874.88640845369,172349591.07043326,483282112.7727526,7.450640621304497,6.66666666666669,40.82340897960907,0.0,48052.71721438833,172989781.97179797,485180640.9422072,7.524544929288635,6.7,45.27631548049673,45.27631548049673,0.0,0.9957318133255906,6.7,6.7,6.7
 2006-01-18T11:00:00,47131.87808176854,169674761.09436673,475781674.4246684,7.438470313797517,6.66666666666669,40.82340897960907,0.0,47307.87393038067,170308346.1493704,477660076.8017026,7.5117722252665535,6.7,45.27631548049673,45.27631548049673,0.0,0.9952155502269546,6.7,6.7,6.7
 2006-01-18T12:00:00,48406.36751229126,174262923.04424852,488647249.4870209,7.459346132852453,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.533681766183474,7.533681766183474,0.0,45.27631548049673,4.16593259006266,0.98002461864253,7.392935204481369,6.699992525496203,1.1170863317445752
 2006-01-18T13:00:00,47476.58312169926,170915699.23811734,479261364.7692018,7.444116515587645,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.5176645997649345,7.5176645997649345,0.0,45.27631548049673,4.967061331138246,0.9441006352020808,7.525470682917061,6.699970236316225,0.000961645356984
 2006-01-18T14:00:00,47964.44967403517,172672018.82652658,484186226.1287147,7.452107631552842,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.526079488201424,7.526079488201424,0.0,45.27631548049673,4.929249829817258,0.908994058308715,7.518329241247148,6.6999862833342085,0.001848698619573
 2006-01-18T15:00:00,48177.54587171551,173439165.13817585,486337366.07628864,7.455598069302496,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.5297515776413855,7.5297515776413855,0.0,45.27631548049673,5.013740210562232,0.8730591569258239,7.533875172604426,6.700002816880695,0.0036884703190456
 2006-01-18T16:00:00,46709.64809561888,168154733.14422798,471519393.8201469,7.43155437323166,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.504468680720069,7.504468680720069,0.0,45.27631548049673,4.880210161521169,0.8377123874435362,7.508789658967632,6.699956447349284,0.0048733544668024
 2006-01-18T17:00:00,47258.65285265553,170131150.2695599,477061426.3722308,7.440546861120315,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.381946297910965,7.381946297910965,0.0,45.27631548049673,4.951571043313785,0.8019498500426723,7.376276975533366,6.568056346637429,0.0433732256795981
 2006-01-18T18:00:00,50046.15343583255,180166152.3689972,505200379.2190242,7.4862058778145615,6.66666666666669,40.82340897960907,0.0,52943.92621406783,190598134.3706442,588470329.7311164,7.6998980068856655,6.7,45.27631548049673,45.27631548049673,0.0,0.7880653069257743,6.83791547467125,6.83791547467125,6.83791547467125
 2006-01-18T19:00:00,51542.85451077711,185554276.2387976,520309111.8333899,7.510722197180651,6.66666666666669,40.82340897960907,0.0,51730.91370833925,186231289.35002133,522318805.7723977,7.587616497282077,6.7,45.27631548049673,45.27631548049673,0.0,0.7875490438271383,6.7,6.7,6.7
 2006-01-18T20:00:00,52016.39040049104,187259005.4417677,525089309.6035147,7.518478930457316,6.66666666666669,40.82340897960907,0.0,52205.88083921027,187941171.02115703,527114473.3296422,7.595760501987955,6.7,45.27631548049673,45.27631548049673,0.0,0.7870327807285024,6.7,6.7,6.7
 2006-01-18T21:00:00,51896.233950522575,186826442.22188127,523876367.5505853,7.516510710092498,6.66666666666669,40.82340897960907,1.0,94824.3886071028,341367798.9855701,2199835431.7372537,0.3907544764304602,-3.366890054842712,45.27631548049673,45.27631548049673,0.0,0.7893260537757518,-1.616890054842712,-0.7850942665676058,-0.7850942665676058
 2006-01-18T22:00:00,51343.37719575917,184836157.90473303,518295450.27752495,7.507454680590549,6.66666666666669,40.82340897960907,1.0,71141.3311824976,256108792.2569914,1483875455.487193,-1.260744671725932,-3.8,45.27631548049673,45.27631548049673,0.0,0.8654177842466204,-3.8,-2.1586837705853683,-2.1586837705853683
 2006-01-18T23:00:00,48726.7835524675,175416420.788883,491881749.9209542,7.464594640655222,6.66666666666669,40.82340897960907,1.0,63079.48591378189,227086149.28961483,1199497056.4071715,-1.746558299157037,-3.8,45.27631548049673,45.27631548049673,0.0,0.9268117751712276,-3.8,-2.600930970239953,-2.600930970239953
 2006-01-19T00:00:00,48694.584864034325,175300505.51052356,491556714.1591618,7.464067145067804,6.66666666666669,40.82340897960907,1.0,56611.5098445494,203801435.44037783,936507989.1470486,-2.1961636823567905,-3.8,45.27631548049673,45.27631548049673,0.0,0.9689642783977032,-3.8,-3.048381514291455,-3.048381514291455
 2006-01-19T01:00:00,48789.55854841712,175642410.7743016,492515444.0129463,7.465622766233722,6.66666666666669,40.82340897960907,1.0,55834.08511415094,201002706.41094336,735730575.0348319,-2.5396461588607617,-3.8,45.27631548049673,45.27631548049673,0.0,0.9936538594689855,-3.8,-3.3907264889174566,-3.3907264889174566
 2006-01-19T02:00:00,49593.56353738051,178536828.73456985,500631624.72679657,7.478792383240099,6.66666666666669,40.82340897960907,1.0,0.0,0.0,0.0,-1.1022391209943567,-1.1022391209943567,0.0,45.27631548049673,0.0,1.0,-1.8308169300716628,-1.8308169300716628,-1.8308169300716628
 2006-01-19T03:00:00,49485.950343185534,178149421.2354679,499545302.9461231,7.477029655033131,6.66666666666669,40.82340897960907,1.0,0.0,0.0,0.0,3.0675285425688,3.0675285425688,0.0,45.27631548049673,0.0,0.9997492332087476,2.346457008868553,2.346457008868553,2.346457008868553
 2006-01-19T04:00:00,49601.15106713818,178564143.84169742,500708218.4837138,7.478916638419451,6.66666666666669,40.82340897960907,1.0,28910.6573003525,104078366.281269,291906307.3262688,6.966567239967844,6.470470134980176,30.18421032033115,45.27631548049673,0.0,0.9992329701101116,6.170119477757727,6.170119477757727,6.170119477757727
 2006-01-19T05:00:00,49276.6111266037,177395800.05577332,497432088.556167,7.473600664020627,6.66666666666669,40.82340897960907,1.0,49459.93329494592,178055759.86180532,499389077.8316965,7.548675832940766,6.7,45.27631548049673,45.27631548049673,0.0,0.9987167070114756,6.7,6.7,6.7
 2006-01-19T06:00:00,49082.708973403256,176697752.30425173,495474706.5277189,7.4704245342068285,6.66666666666669,40.82340897960907,1.0,49264.03904079929,177350540.54687747,497411164.7126586,7.5453167571165265,6.7,45.27631548049673,45.27631548049673,0.0,0.99820044391284,6.7,6.7,6.7
 2006-01-19T07:00:00,48785.63995066576,175628303.8223967,492475886.9854011,7.465558561329304,6.66666666666669,40.82340897960907,0.0,48966.09115071106,176277928.14255983,494402832.2673686,7.5402076162711005,6.7,45.27631548049673,45.27631548049673,0.0,0.9976841808142036,6.7,6.7,6.7
 2006-01-19T08:00:00,46669.70476813222,168010937.165276,471116178.3318796,7.430900170010908,6.66666666666669,40.82340897960907,0.0,46844.40391506066,168639854.09421837,472980493.7910851,7.503824184407176,6.7,45.27631548049673,45.27631548049673,0.0,0.9971679177155678,6.7,6.7,6.7
 2006-01-19T09:00:00,48056.144110519286,173002118.79786944,485111852.99319375,7.45360964016313,6.66666666666669,40.82340897960907,0.0,48234.84954054316,173645458.34595537,487019602.0637154,7.527668023559222,6.7,45.27631548049673,45.27631548049673,0.0,0.9966516546169318,6.7,6.7,6.7
 2006-01-19T10:00:00,49046.746925536114,176568288.93192998,495111680.8209927,7.469835480961742,6.66666666666669,40.82340897960907,0.0,49227.88673718376,177220392.25386152,497046140.6545711,7.544696815123545,6.7,45.27631548049673,45.27631548049673,0.0,0.996135391518296,6.7,6.7,6.7
 2006-01-19T11:00:00,47504.812264645385,171017324.1527234,479546329.201877,7.444578871350369,6.66666666666669,40.82340897960907,0.0,47681.77677614627,171654396.3941266,481435314.3506909,7.518184031430959,6.7,45.27631548049673,45.27631548049673,0.0,0.99561912841966,6.7,6.7,6.7
 2006-01-19T12:00:00,46737.56443651952,168255231.97147024,471801200.6133002,7.432011613844392,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.5049968601796975,7.5049968601796975,0.0,45.27631548049673,4.046891020842366,0.9808484044698692,7.370777838403833,6.700003909173145,1.1169705426730208
 2006-01-19T13:00:00,47853.04330523822,172270955.8988576,483061613.4282441,7.45028279553206,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.52417380332308,7.52417380332308,0.0,45.27631548049673,4.932023560474031,0.9458767787827194,7.518963781622756,6.69999952067888,0.0009020168613235
 2006-01-19T14:00:00,48370.40199685196,174133447.18866706,488284188.77623045,7.458757005953298,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.533077950870762,7.533077950870762,0.0,45.27631548049673,5.013713460172078,0.9100445047353226,7.534077259426145,6.700009512197929,0.0020358773473213
 2006-01-19T15:00:00,45510.60298273116,163838170.73783216,459415405.7182786,7.411914842772912,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.354617601861556,7.354617601861556,0.0,45.27631548049673,4.972987927135551,0.8736656462242024,7.387935636584042,6.571415975445013,0.0270677538126668
 2006-01-19T16:00:00,45396.03584559443,163425729.04413992,458258886.0428609,7.410038203640652,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.370587684837528,7.370587684837528,0.0,45.27631548049673,5.416821358236535,0.8404480440627703,7.453750393148932,6.568927909746645,0.0385183228959607
 2006-01-19T17:00:00,47140.51377412247,169705849.5868409,475868849.0575324,7.438611763731561,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.492743619888724,7.492743619888724,0.0,45.27631548049673,4.116704193183246,0.8068068895148324,7.378337960632895,6.699966822541195,0.0054545206205411
 2006-01-19T18:00:00,48625.75975300239,175052735.11080858,490861946.0340209,7.462939755639699,6.66666666666669,40.82340897960907,0.0,51649.83538350146,185939407.3806052,573165365.9579419,7.673910307003926,6.7,45.27631548049673,45.27631548049673,0.0,0.7920325483160556,6.836354651142749,6.836354651142749,6.836354651142749
 2006-01-19T19:00:00,48185.53335605033,173467920.08178118,486417997.2504734,7.4557289182568285,6.66666666666669,40.82340897960907,0.0,48364.23753455217,174111255.12438786,488326012.0547144,7.529887009157837,6.7,45.27631548049673,45.27631548049673,0.0,0.7915162852174197,6.7,6.7,6.7
 2006-01-19T20:00:00,48864.13594355513,175910889.3967985,493268279.6600096,7.466844353691754,6.66666666666669,40.82340897960907,0.0,49044.98163888911,176561933.90000078,495199376.9757084,7.541560335892092,6.7,45.27631548049673,45.27631548049673,0.0,0.7910000221187837,6.7,6.7,6.7
 2006-01-19T21:00:00,49323.90269067081,177566049.68641493,497909482.21103,7.4743752861890975,6.66666666666669,40.82340897960907,1.0,92520.86906452566,333075128.63229245,2126294487.6064384,0.256861149947314,-3.3753728146452207,45.27631548049673,45.27631548049673,0.0,0.7931972569810571,-1.62537281464522,-0.8007565588158508,-0.8007565588158508
 2006-01-19T22:00:00,48971.42987017691,176297147.53263685,494351378.5336666,7.468601781987862,6.66666666666669,40.82340897960907,1.0,70068.17185510816,252245418.6783893,1447000630.5056036,-1.323715439650291,-3.8,45.27631548049673,45.27631548049673,0.0,0.8686762146887711,-3.8,-2.1774720946442634,-2.1774720946442634
 2006-01-19T23:00:00,49723.03992877275,179002943.74358186,501938648.6944855,7.480913181610738,6.66666666666669,40.82340897960907,1.0,62957.76598061737,226647957.5302225,1195362056.3299758,-1.7536184048518615,-3.8,45.27631548049673,45.27631548049673,0.0,0.929206352932007,-3.8,-2.6226326476635013,-2.6226326476635013
 2006-01-20T00:00:00,49592.90578307438,178534460.81906775,500624984.901314,7.478781572832929,6.66666666666669,40.82340897960907,1.0,56695.0952065512,204102342.7435844,933358326.7394118,-2.2015539840974028,-3.8,45.27631548049673,45.27631548049673,0.0,0.9704702682646064,-3.8,-3.0672795463506777,-3.0672795463506777
 2006-01-20T01:00:00,48368.87745331458,174127958.83193251,488268798.9826031,7.458732047254127,6.66666666666669,40.82340897960907,1.0,55834.08511415094,201002706.41094336,722845446.8105884,-2.5616957717898785,-3.8,45.27631548049673,45.27631548049673,0.0,0.994368777057586,-3.8,-3.402943677993124,-3.402943677993124
 2006-01-20T02:00:00,46974.58901239908,169108520.4446367,474193890.10884994,7.43589399141359,6.66666666666669,40.82340897960907,1.0,0.0,0.0,0.0,-1.1945717653206314,-1.1945717653206314,0.0,45.27631548049673,0.0,1.0,-1.9194573286605303,-1.9194573286605303,-1.9194573286605303
 2006-01-20T03:00:00,47634.56078749703,171484418.83498928,480856100.2521496,7.446704115616253,6.66666666666669,40.82340897960907,1.0,0.0,0.0,0.0,3.041789149420581,3.041789149420581,0.0,45.27631548049673,0.0,1.0,2.324850719637112,2.324850719637112,2.324850719637112
 2006-01-20T04:00:00,48891.00631388993,176007622.73000374,493539527.7050826,7.467284452115678,6.66666666666669,40.82340897960907,1.0,27685.438791641674,99667579.64991002,279535470.96547747,6.926437110572408,6.451358076850732,30.18421032033115,45.27631548049673,0.0,0.999819347624148,6.1431820699741,6.1431820699741,6.1431820699741
 2006-01-20T05:00:00,49595.924114911184,178545326.81368026,500655454.02399135,7.478831007692808,6.66666666666669,40.82340897960907,1.0,49780.58311576928,179210099.21676943,502626628.0599383,7.554174218681738,6.7,45.27631548049673,45.27631548049673,0.0,0.9993099759752284,6.7,6.7,6.7
 2006-01-20T06:00:00,50202.04669836336,180727368.1141081,506774073.29821527,7.488759367551281,6.66666666666669,40.82340897960907,1.0,50386.51949426397,181391470.17935032,508744671.2743649,7.5645643916952094,6.7,45.27631548049673,45.27631548049673,0.0,0.998793712876592,6.7,6.7,6.7
 2006-01-20T07:00:00,50424.935678759415,181529768.4435339,509024068.34657,7.492410330627442,6.66666666666669,40.82340897960907,0.0,50610.006276081,182196022.5938916,511001181.7555584,7.568396544433213,6.7,45.27631548049673,45.27631548049673,0.0,0.9982774497779564,6.7,6.7,6.7
 2006-01-20T08:00:00,50819.24477637315,182949281.1949433,513004496.250972,7.498869216336427,6.66666666666669,40.82340897960907,0.0,51005.44073394503,183619586.6422021,514993820.5664115,7.57517703278662,6.7,45.27631548049673,45.27631548049673,0.0,0.9977611866793202,6.7,6.7,6.7
 2006-01-20T09:00:00,51276.06188426584,184593822.78335705,517615923.1099219,7.506352027222277,6.66666666666669,40.82340897960907,0.0,51463.52333892861,185268684.020143,519619007.7519522,7.583031683510208,6.7,45.27631548049673,45.27631548049673,0.0,0.9972449235806844,6.7,6.7,6.7
 2006-01-20T10:00:00,51027.95239586925,183700628.62512928,515111334.8644634,7.502287911416662,6.66666666666669,40.82340897960907,0.0,51214.66232660317,184372784.3757714,517106297.7021357,7.5787645098208065,6.7,45.27631548049673,45.27631548049673,0.0,0.9967286604820484,6.7,6.7,6.7
 2006-01-20T11:00:00,50412.29285942074,181484254.29391468,508896443.0110389,7.492203240344679,6.66666666666669,40.82340897960907,0.0,50597.28223934127,182150216.06162864,510872709.18088174,7.568178357527908,6.7,45.27631548049673,45.27631548049673,0.0,0.9962123973834126,6.7,6.7,6.7
 2006-01-20T12:00:00,51103.427275450114,183972338.1916204,515873230.3383014,7.503524226019763,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.580128151599759,7.580128151599759,0.0,45.27631548049673,4.371882337233267,0.9801956892004514,7.431731715850989,6.70006576726592,1.1173304122952492
 2006-01-20T13:00:00,52547.66273243597,189171585.8367695,530452338.83035207,7.527181475572269,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.60487957239825,7.60487957239825,0.0,45.27631548049673,5.368195078744294,0.9418216256833056,7.600952070454192,6.699980613552768,0.0020427501663866
 2006-01-20T14:00:00,53067.17952890389,191041846.304054,535696699.5767333,7.535691479902694,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.613858717705285,7.613858717705285,0.0,45.27631548049673,5.438081755624491,0.9025969357435198,7.614010238731724,6.700031207930482,0.0044146770994249
 2006-01-20T15:00:00,53056.01614817643,191001658.1334352,535584008.7146052,7.535508615784495,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.613632205254075,7.613632205254075,0.0,45.27631548049673,5.438259168429639,0.863241099803774,7.613547542305079,6.699995023470721,0.007750798579416
 2006-01-20T16:00:00,52088.83230389384,187519796.29401785,525820588.12459767,7.519665588260818,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.596952479701367,7.596952479701367,0.0,45.27631548049673,5.380189551401265,0.8240711288836745,7.601952344701409,6.6999513117252105,0.011347003459827
 2006-01-20T17:00:00,51510.58491310739,185438105.68718663,519983360.2648724,7.510193605429812,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.587031049440914,7.587031049440914,0.0,45.27631548049673,5.299412966200471,0.7857203381909738,7.586152464480591,6.699966493269934,0.0148921608157763
 2006-01-20T18:00:00,51452.16367771744,185227789.23978275,519393616.0338538,7.509236641475716,6.66666666666669,40.82340897960907,0.0,53774.94274829285,193589793.89385423,608742415.5964996,7.734304366347621,6.7,45.27631548049673,45.27631548049673,0.0,0.7694880312474252,6.848135799575668,6.848135799575668,6.848135799575668
 2006-01-20T19:00:00,51268.10137063772,184565164.93429577,517535564.1966468,7.506221630572454,6.66666666666669,40.82340897960907,0.0,51455.43355280242,185239560.79008868,519537326.468451,7.582892964662491,6.7,45.27631548049673,45.27631548049673,0.0,0.7689717681487892,6.7,6.7,6.7
 2006-01-20T20:00:00,51075.492664239166,183871773.591261,515591239.1120386,7.503066633463305,6.66666666666669,40.82340897960907,0.0,51262.36088021848,184544499.1687865,517587902.4095623,7.579582397210174,6.7,45.27631548049673,45.27631548049673,0.0,0.7684555050501533,6.7,6.7,6.7
 2006-01-20T21:00:00,50327.72224417294,181179800.0790226,508042728.9099391,7.490817965944015,6.66666666666669,40.82340897960907,1.0,93803.40067380316,337692242.4256913,2167313719.661345,0.3385506467318531,-3.36360574730752,45.27631548049673,45.27631548049673,0.0,0.7717814755966765,-1.6136057473075198,-0.7342654617626749,-0.7342654617626749
 2006-01-20T22:00:00,49393.99705778228,177818389.40801623,498617063.0821799,7.475523434298733,6.66666666666669,40.82340897960907,1.0,71868.05706966764,258725005.45080352,1508761717.8664846,-1.2182487616582884,-3.8,45.27631548049673,45.27631548049673,0.0,0.8505762435687906,-3.8,-2.078512155593353,-2.078512155593353
 2006-01-20T23:00:00,47384.75545362217,170585119.63303983,478334392.9731612,7.442612421467035,6.66666666666669,40.82340897960907,1.0,64208.8668643892,231151920.7118011,1240371496.7086549,-1.6767058858862187,-3.8,45.27631548049673,45.27631548049673,0.0,0.9157059938259272,-3.8,-2.505270239836172,-2.505270239836172
 2006-01-21T00:00:00,48881.27618299187,175972594.25877073,493441305.05494726,7.467125191174087,6.66666666666669,40.82340897960907,1.0,57487.23282542577,206954038.1715328,988012662.7415348,-2.108082655530612,-3.8,45.27631548049673,45.27631548049673,0.0,0.9618349010191336,-3.8,-2.961946944642538,-2.961946944642538
 2006-01-21T01:00:00,50062.39081234831,180224606.9244539,505364290.4931205,7.486471782126848,6.66666666666669,40.82340897960907,1.0,55834.08511415094,201002706.41094336,823073622.421338,-2.3901988042859443,-3.8,45.27631548049673,45.27631548049673,0.0,0.9898235948993048,-3.8,-3.3319415153149,-3.3319415153149
 2006-01-21T02:00:00,48993.67060881166,176377214.191722,494575891.8842641,7.468966097425073,6.66666666666669,40.82340897960907,1.0,9305.68085235849,33500451.06849056,117387388.73358797,-1.8508357671419555,-2.051937995039772,7.546052580082788,45.27631548049673,0.0,0.9998241457629442,-2.6230125176375942,-2.5711521126597403,-2.5711521126597403
