Date/Time,Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-01-21T03:00:00,48416.40557678041,174299060.0764095,488748580.6311426,7.459510534847087,6.66666666666669,40.82340897960907,1.0,0.0,0.0,0.0,2.1527365775339566,2.1527365775339566,0.0,45.27631548049673,0.0,0.9993157337417834,1.428817817722563,1.428817817722563,1.428817817722563
 2006-01-21T04:00:00,47783.692732160016,172021293.83577603,482361540.9269062,7.449146835669363,6.66666666666669,40.82340897960907,1.0,16792.82575520071,60454172.71872255,169554490.05700508,6.3491654666321145,6.060991706157328,22.638157740248364,45.27631548049673,0.0,0.9987994706431474,5.605984988566544,5.605984988566544,5.605984988566544
 2006-01-21T05:00:00,47332.474910516816,170396909.67786053,477806637.1240235,7.441756015749916,6.66666666666669,40.82340897960907,1.0,47521.22026042012,171076392.9375124,479814200.754556,7.515430802423556,6.7,45.27631548049673,45.27631548049673,0.0,0.9982832075445116,6.7,6.7,6.7
 2006-01-21T06:00:00,44706.15969937541,160942174.9177515,451294800.55863136,7.398738642809147,6.66666666666669,40.82340897960907,1.0,44875.714256364976,161552571.32291391,453102947.508723,7.4700624659964285,6.7,45.27631548049673,45.27631548049673,0.0,0.9977669444458755,6.7,6.7,6.7
 2006-01-21T07:00:00,45232.25726626327,162836126.15854776,456605592.1390219,7.407355672384871,6.66666666666669,40.82340897960907,0.0,45403.54513591425,163452762.4892913,458432371.9262067,7.479114643713305,6.7,45.27631548049673,45.27631548049673,0.0,0.9972506813472396,6.7,6.7,6.7
 2006-01-21T08:00:00,47373.32737750281,170543978.5590101,478219030.0932417,7.442425169900365,6.66666666666669,40.82340897960907,0.0,47550.038968183166,171180140.28545943,480105178.6620325,7.51592499919929,6.7,45.27631548049673,45.27631548049673,0.0,0.9967344182486036,6.7,6.7,6.7
 2006-01-21T09:00:00,48184.82273732588,173465361.85437316,486410823.77510256,7.455717251751147,6.66666666666669,40.82340897960907,0.0,48363.6745327716,174109228.31797773,488320327.51530457,7.529877440736429,6.7,45.27631548049673,45.27631548049673,0.0,0.9962181551499676,6.7,6.7,6.7
 2006-01-21T10:00:00,48721.00141607338,175395605.09786415,491823381.04945326,7.464499781650235,6.66666666666669,40.82340897960907,0.0,48901.22734744105,176044418.45078778,493747912.7650211,7.539095363234299,6.7,45.27631548049673,45.27631548049673,0.0,0.9957018920513316,6.7,6.7,6.7
 2006-01-21T11:00:00,50459.76034378212,181655137.2376156,509375612.5266478,7.492980813077658,6.66666666666669,40.82340897960907,0.0,50644.82136471499,182321356.912974,511352704.16671646,7.56899339756121,6.7,45.27631548049673,45.27631548049673,0.0,0.9951856289526958,6.7,6.7,6.7
 2006-01-21T12:00:00,52162.08264086524,187783497.50711483,526560027.5315306,7.52086545172332,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.598279526884927,7.598279526884927,0.0,45.27631548049673,4.453917385140946,0.9788273759819908,7.447224534084434,6.700019373946245,1.117477688569587
 2006-01-21T13:00:00,51458.10221577701,185249167.97679725,519453563.7316036,7.509333947785154,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.586161821670092,7.586161821670092,0.0,45.27631548049673,5.321164992960942,0.9401516117191252,7.59205798854608,6.7000033524536695,0.0019109572068562
 2006-01-21T14:00:00,51424.39358447684,185127816.90411663,519113285.5654177,7.508781768112022,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.585576704416248,7.585576704416248,0.0,45.27631548049673,5.2671073746326975,0.9021766937354722,7.581579496970609,6.699998267278379,0.0035062035637158
 2006-01-21T15:00:00,50841.30208494873,183028687.50581545,513227157.9320786,7.499230545860293,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.575486060964263,7.575486060964263,0.0,45.27631548049673,5.267149745850097,0.8639948656071065,7.581185133867365,6.699934077053321,0.0060624386763552
 2006-01-21T16:00:00,50122.90463200214,180442456.67520767,505975158.7125191,7.4874630059751714,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.563178876939374,7.563178876939374,0.0,45.27631548049673,5.1700346178655705,0.8266069484966287,7.562572636550624,6.699980809936148,0.0084685484459363
 2006-01-21T17:00:00,44210.54885792587,159157975.88853312,446291763.0051778,7.390621796822,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.461426991038696,7.461426991038696,0.0,45.27631548049673,4.798183797955454,0.7904922181850856,7.493607565248003,6.699956464391224,0.007528491296441
 2006-01-21T18:00:00,34112.40093108169,122804643.35189413,344354095.236314,7.225231672899173,6.66666666666669,40.82340897960907,0.0,38518.80663622516,138667703.89041054,410335509.8870598,7.397373113827474,6.7,45.27631548049673,45.27631548049673,0.0,0.776545400211131,6.811882626646479,6.811882626646479,6.811882626646479
 2006-01-21T19:00:00,30667.46222234066,110402864.00042637,309578508.65154827,7.168813631846113,6.66666666666669,40.82340897960907,0.0,30811.271900827047,110920578.84297736,311096510.5759248,7.228817343801983,6.7,45.27631548049673,45.27631548049673,0.0,0.7760291371124951,6.7,6.7,6.7
 2006-01-21T20:00:00,32737.282033280007,117854215.31980802,330472696.9480042,7.202710860175905,6.66666666666669,40.82340897960907,0.0,32876.087090982786,118353913.52753802,331944621.056699,7.264240307717229,6.7,45.27631548049673,45.27631548049673,0.0,0.7755128740138592,6.7,6.7,6.7
 2006-01-21T21:00:00,33463.75777087375,120469527.97514547,337806243.9427068,7.214608359531213,6.66666666666669,40.82340897960907,1.0,90003.15078780946,324011342.83611405,2043172202.71979,0.0772017106307119,-3.413338807210986,45.27631548049673,45.27631548049673,0.0,0.7793658589728479,-1.6633388072109856,-0.7774368873949036,-0.7774368873949036
 2006-01-21T22:00:00,39399.08504140789,141836706.1490684,397721529.773964,7.311816275004705,6.66666666666669,40.82340897960907,1.0,68396.12025218688,246226032.9078728,1389325249.3721206,-1.4222126324659186,-3.8,45.27631548049673,45.27631548049673,0.0,0.8571883178778869,-3.8,-2.113166374895028,-2.113166374895028
 2006-01-21T23:00:00,44870.274033975824,161532986.52231297,452951483.807659,7.401426571315507,6.66666666666669,40.82340897960907,1.0,62868.90353718155,226328052.73385364,1192172040.7385318,-1.7590693691152026,-3.8,45.27631548049673,45.27631548049673,0.0,0.920693322901166,-3.8,-2.5472381077607653,-2.5472381077607653
 2006-01-22T00:00:00,44273.89752249525,159386031.0809829,446931248.103758,7.391658434989286,6.66666666666669,40.82340897960907,1.0,56601.78296358758,203766418.66891527,920075239.4570822,-2.224275020820693,-3.8,45.27631548049673,45.27631548049673,0.0,0.9650656719204678,-3.8,-3.0005069394951125,-3.0005069394951125
 2006-01-22T01:00:00,46011.51411351366,165641450.80864918,464471948.0467677,7.420119416661021,6.66666666666669,40.82340897960907,1.0,55834.08511415094,201002706.41094336,726403662.8612486,-2.555603986883401,-3.8,45.27631548049673,45.27631548049673,0.0,0.9916162686860698,-3.8,-3.358668640789206,-3.358668640789206
 2006-01-22T02:00:00,46941.63118292001,168989872.25851208,473861191.0539184,7.435354153533777,6.66666666666669,40.82340897960907,1.0,9305.68085235849,33500451.06849056,109166158.81475598,-1.7288855052965235,-1.9159167591198687,7.546052580082788,45.27631548049673,0.0,1.0,-2.527625746104933,-2.4784161937713267,-2.4784161937713267
 2006-01-22T03:00:00,47443.186713339,170795472.16802037,478924238.3966468,7.443569460034872,6.66666666666669,40.82340897960907,1.0,0.0,0.0,0.0,2.073867641997858,2.073867641997858,0.0,45.27631548049673,0.0,1.0,1.424533339896154,1.424533339896154,1.424533339896154
 2006-01-22T04:00:00,48093.76182466311,173137542.56878722,485491592.136886,7.454225688568042,6.66666666666669,40.82340897960907,1.0,14801.751152777391,53286304.149998605,149450926.5590758,6.206096816133679,5.95209975181816,15.092105160165575,45.27631548049673,0.0,0.9999210023392744,5.463143040904929,5.463143040904929,5.463143040904929
 2006-01-22T05:00:00,48054.13731357069,172994894.3288545,485091595.0011236,7.453576644997088,6.66666666666669,40.82340897960907,1.0,48248.99430724081,173696379.50606692,487162419.5227517,7.52791089047745,6.7,45.27631548049673,45.27631548049673,0.0,0.9994548073545714,6.7,6.7,6.7
 2006-01-22T06:00:00,45675.69905974033,164432516.6150652,461081999.352084,7.414618965024602,6.66666666666669,40.82340897960907,1.0,45847.76224427746,165051944.07939887,462917561.39825225,7.486732626741753,6.7,45.27631548049673,45.27631548049673,0.0,0.9989385442559356,6.7,6.7,6.7
 2006-01-22T07:00:00,42125.20506383594,151650738.2298094,425240864.91913307,7.356465195018348,6.66666666666669,40.82340897960907,0.0,42288.24974717362,152237699.08982506,426977730.0026299,7.425687047341273,6.7,45.27631548049673,45.27631548049673,0.0,0.9984222811572996,6.7,6.7,6.7
 2006-01-22T08:00:00,45396.50829738349,163427429.87058055,458263655.2969715,7.410046221625375,6.66666666666669,40.82340897960907,0.0,45568.341220435344,164046028.39356726,460096291.77398527,7.48194019972573,6.7,45.27631548049673,45.27631548049673,0.0,0.9979060180586636,6.7,6.7,6.7
 2006-01-22T09:00:00,48224.33005141201,173607588.1850832,486809637.8434772,7.45636437244136,6.66666666666669,40.82340897960907,0.0,48403.2830277547,174251818.8999169,488720248.1877801,7.530556651806346,6.7,45.27631548049673,45.27631548049673,0.0,0.9973897549600276,6.7,6.7,6.7
 2006-01-22T10:00:00,50235.896761543765,180849228.3415576,507115779.17531633,7.48931389919228,6.66666666666669,40.82340897960907,0.0,50420.49690688487,181513788.86478555,509087735.80408585,7.565146842245734,6.7,45.27631548049673,45.27631548049673,0.0,0.9968734918613918,6.7,6.7,6.7
 2006-01-22T11:00:00,51315.60703777592,184736185.3359933,518015119.1555319,7.506999792107041,6.66666666666669,40.82340897960907,0.0,51503.0647819716,185411033.21509776,520018251.411656,7.583709677949661,6.7,45.27631548049673,45.27631548049673,0.0,0.9963572287627556,6.7,6.7,6.7
 2006-01-22T12:00:00,51451.68904822506,185226080.57361025,519388824.7965046,7.509228867482825,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.586070163147596,7.586070163147596,0.0,45.27631548049673,4.405371025647479,0.980167900459635,7.438014528356529,6.7000187592180005,1.117373848551807
 2006-01-22T13:00:00,51763.836779495694,186349812.4061845,522539859.2194093,7.514341980688869,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.591428410489832,7.591428410489832,0.0,45.27631548049673,5.313283698249946,0.9418883254792362,7.590572110927905,6.70001761162395,0.0018528446018968
 2006-01-22T14:00:00,51867.77501953263,186723990.07031745,523589083.4789589,7.516044538618499,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.593205194201464,7.593205194201464,0.0,45.27631548049673,5.329215258400475,0.903427533269794,7.593325075684132,6.699997325715178,0.0037294525904577
 2006-01-22T15:00:00,52542.15973628755,189151775.0506352,530396787.7929564,7.527091326516351,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.604842465993172,7.604842465993172,0.0,45.27631548049673,5.3746885080015945,0.8648014047431426,7.601592919410666,6.700049325820885,0.007024764304564
 2006-01-22T16:00:00,52676.66918798694,189636009.076753,531754618.9416421,7.529294665076445,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.607081106343409,7.607081106343409,0.0,45.27631548049673,5.415070091805796,0.8256861099424716,7.608553118215156,6.699961883589328,0.0116766924996526
 2006-01-22T17:00:00,51845.711938952445,186644562.9802288,523366363.5312582,7.515683140146162,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.592787608673432,7.592787608673432,0.0,45.27631548049673,5.3509768288723984,0.7868261255379371,7.595831192306441,6.699963344890281,0.0156396249355695
 2006-01-22T18:00:00,51044.35841183816,183759690.28261733,515276948.5014753,7.502556645724286,6.66666666666669,40.82340897960907,0.0,53462.57860531375,192465282.97912943,604252174.0076187,7.72668065031269,6.7,45.27631548049673,45.27631548049673,0.0,0.770503855459017,6.847526003948079,6.847526003948079,6.847526003948079
 2006-01-22T19:00:00,50569.98752585649,182051955.0930833,510488321.7033004,7.494786313570152,6.66666666666669,40.82340897960907,0.0,50755.37114417472,182719336.11902905,512468907.7024082,7.570889118085859,6.7,45.27631548049673,45.27631548049673,0.0,0.7699875923603811,6.7,6.7,6.7
 2006-01-22T20:00:00,49870.24923984724,179532897.2634501,503424680.9801588,7.483324482856392,6.66666666666669,40.82340897960907,0.0,50053.771376839046,180193576.95662057,505384966.4700714,7.55885866827403,6.7,45.27631548049673,45.27631548049673,0.0,0.7694713292617451,6.7,6.7,6.7
 2006-01-22T21:00:00,49944.28244302331,179799416.79488388,504172023.1783419,7.484537154095907,6.66666666666669,40.82340897960907,1.0,93660.55508912746,337177998.32085884,2163106636.744024,0.3277235861911762,-3.3672813407690536,45.27631548049673,45.27631548049673,0.0,0.7728099018422654,-1.6172813407690534,-0.7386454206366663,-0.7386454206366663
 2006-01-22T22:00:00,49921.49744479477,179717390.8012612,503942015.6961421,7.484163929936936,6.66666666666669,40.82340897960907,1.0,71946.57631905015,259007674.7485805,1511443205.540382,-1.2136700231155784,-3.8,45.27631548049673,45.27631548049673,0.0,0.8514660140077623,-3.8,-2.083079488302023,-2.083079488302023
 2006-01-22T23:00:00,49834.29742533909,179403470.73122072,503061758.5760141,7.482735579689546,6.66666666666669,40.82340897960907,1.0,64800.88022690988,233283168.81687555,1261769010.7921667,-1.6401392786099267,-3.8,45.27631548049673,45.27631548049673,0.0,0.91638074900422,-3.8,-2.5108564944991247,-2.5108564944991247
 2006-01-23T00:00:00,49922.69258249021,179721693.2969648,503954080.2400782,7.484183503657989,6.66666666666669,40.82340897960907,1.0,57724.37252030621,207807741.0731024,995522894.4852228,-2.0952437897098544,-3.8,45.27631548049673,45.27631548049673,0.0,0.9622747467796215,-3.8,-2.967138514569614,-2.967138514569614
 2006-01-23T01:00:00,49943.03525438644,179794926.91579115,504159433.1963144,7.484516717732273,6.66666666666669,40.82340897960907,1.0,55834.08511415094,201002706.41094336,778602638.9238571,-2.4662850062086163,-3.8,45.27631548049673,45.27631548049673,0.0,0.9900690118677214,-3.8,-3.335576762918132,-3.335576762918132
 2006-01-23T02:00:00,49725.09816511866,179010353.39442715,501959425.9512993,7.480946887466324,6.66666666666669,40.82340897960907,1.0,9305.68085235849,33500451.06849056,114318964.97198734,-1.6250400359725694,-1.8208907626244664,7.546052580082788,45.27631548049673,0.0,0.999932214061369,-2.463677269640131,-2.412180750505881,-2.412180750505881
 2006-01-23T03:00:00,49621.426245009694,178637134.48203486,500912890.1087281,7.479248732243018,6.66666666666669,40.82340897960907,1.0,0.0,0.0,0.0,2.66393671960648,2.66393671960648,0.0,45.27631548049673,0.0,0.999477230798761,1.9183149075821977,1.9183149075821977,1.9183149075821977
 2006-01-23T04:00:00,49488.48863933731,178158559.10161436,499570926.25761485,7.47707120671141,6.66666666666669,40.82340897960907,1.0,24701.2741644624,88924586.99206463,249433874.63304484,6.775127845825036,6.351217502343963,30.18421032033115,45.27631548049673,0.0,0.9989609677001252,5.9896258213839095,5.9896258213839095,5.9896258213839095
 2006-01-23T05:00:00,49995.72960078682,179984626.56283256,504691366.2612264,7.485379861157118,6.66666666666669,40.82340897960907,1.0,50182.41081167865,180656678.9220432,506683818.3782261,7.561064478464499,6.7,45.27631548049673,45.27631548049673,0.0,0.9984447046014892,6.7,6.7,6.7
 2006-01-23T06:00:00,49634.60095036707,178684563.42132145,501045884.6684635,7.479464545597352,6.66666666666669,40.82340897960907,1.0,49817.5666923144,179343240.0923318,503000045.3485472,7.554808372926597,6.7,45.27631548049673,45.27631548049673,0.0,0.9979284415028532,6.7,6.7,6.7
 2006-01-23T07:00:00,49034.0337270661,176522521.417438,494983345.029984,7.46962723095264,6.66666666666669,40.82340897960907,0.0,49215.39453373308,177175420.32143912,496920008.86373127,7.544482629504944,6.7,45.27631548049673,45.27631548049673,0.0,0.9974121784042173,6.7,6.7,6.7
 2006-01-23T08:00:00,49828.01429690302,179380851.4688509,502998332.3454116,7.482632675727481,6.66666666666669,40.82340897960907,0.0,50011.59575330975,180041744.7119151,504959125.9090728,7.558135454232999,6.7,45.27631548049673,45.27631548049673,0.0,0.9968959153055812,6.7,6.7,6.7
 2006-01-23T09:00:00,50106.43078520825,180383150.8267497,505808860.3443911,7.487193165439255,6.66666666666669,40.82340897960907,0.0,50290.60246351151,181046168.86864144,507776212.2744268,7.562919684039573,6.7,45.27631548049673,45.27631548049673,0.0,0.9963796522069454,6.7,6.7,6.7
 2006-01-23T10:00:00,49528.12757582939,178301259.27298582,499971069.0133077,7.477720494157329,6.66666666666669,40.82340897960907,0.0,49710.65828182034,178958369.81455326,501920608.1359917,7.552975187539869,6.7,45.27631548049673,45.27631548049673,0.0,0.9958633891083094,6.7,6.7,6.7
 2006-01-23T11:00:00,51015.24094188231,183654867.3907763,514983016.6834696,7.502079739503446,6.66666666666669,40.82340897960907,0.0,51201.993278129725,184327175.80126703,516978380.33523536,7.578547163992664,6.7,45.27631548049673,45.27631548049673,0.0,0.9953471260096736,6.7,6.7,6.7
 2006-01-23T12:00:00,52024.70913958253,187288952.90249705,525173284.6916108,7.518615194436929,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.595921190628521,7.595921190628521,0.0,45.27631548049673,4.451158159797629,0.9789591584400807,7.446699753358293,6.700019838054569,1.1174640233734332
 2006-01-23T13:00:00,52487.21208543181,188953963.50755453,529842108.319236,7.526191248169298,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.603829485203693,7.603829485203693,0.0,45.27631548049673,5.371251349620919,0.9402685693464936,7.601511001719817,6.699970969658303,0.0021025798033675
 2006-01-23T14:00:00,53144.93031960239,191321749.1505685,536481569.66661566,7.536965095382976,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.615169111340625,7.615169111340625,0.0,45.27631548049673,5.436056452966519,0.9011142237554778,7.613581883044112,6.700006780082426,0.0045209563838189
 2006-01-23T15:00:00,53565.70408221472,192836534.69597292,540729150.1466964,7.543857678392225,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.62239466458228,7.62239466458228,0.0,45.27631548049673,5.48005088203183,0.8615518299568379,7.621450683803111,6.699995603887619,0.0083668497146323
 2006-01-23T16:00:00,53251.63446565056,191705884.076342,537558714.8885137,7.538712986203143,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.617037785734751,7.617037785734751,0.0,45.27631548049673,5.471500279796479,0.8218537670843039,7.619230570350545,6.70003974351449,0.0130012239589241
 2006-01-23T17:00:00,52347.451208632585,188450824.3510773,528431265.6647755,7.523901889360352,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.601412387010988,7.601412387010988,0.0,45.27631548049673,5.396136891454421,0.7826162675184536,7.604215616483593,6.699959909660155,0.0170798551884786
 2006-01-23T18:00:00,51036.43422120703,183731163.19634527,515196956.2575762,7.50242686140794,6.66666666666669,40.82340897960907,0.0,53344.82638719212,192041374.99389163,605085726.3005502,7.728093025873071,6.7,45.27631548049673,45.27631548049673,0.0,0.7661404244691813,6.849075115741385,6.849075115741385,6.849075115741385
 2006-01-23T19:00:00,50586.86871491714,182112727.3737017,510658732.0651287,7.49506283369141,6.66666666666669,40.82340897960907,0.0,50772.30082097365,182780282.9555052,512639843.9556821,7.571179403657067,6.7,45.27631548049673,45.27631548049673,0.0,0.7656241613705453,6.7,6.7,6.7
 2006-01-23T20:00:00,50333.20743949539,181199546.78218344,508098100.2535239,7.490907806539705,6.66666666666669,40.82340897960907,0.0,50517.9765091408,181864715.4329069,510071971.8399028,7.566818495527978,6.7,45.27631548049673,45.27631548049673,0.0,0.7651078982719094,6.7,6.7,6.7
 2006-01-23T21:00:00,50493.16642849915,181775399.14259693,509712836.5790199,7.493527969130175,6.66666666666669,40.82340897960907,1.0,93998.91147876608,338396081.323558,2173833341.649244,0.3491098005194779,-3.3641776070263245,45.27631548049673,45.27631548049673,0.0,0.7686283907254886,-1.6141776070263243,-0.726280680681534,-0.726280680681534
 2006-01-23T22:00:00,51041.76497773555,183750353.919848,515250768.5894907,7.502514160937622,6.66666666666669,40.82340897960907,1.0,72588.63927271629,261319101.38177863,1533317119.5577345,-1.1763208395566749,-3.8,45.27631548049673,45.27631548049673,0.0,0.8478819102180131,-3.8,-2.064859559240238,-2.064859559240238
 2006-01-23T23:00:00,50944.49441875669,183400179.9075241,514268852.4998562,7.500920842419707,6.66666666666669,40.82340897960907,1.0,65480.87879788,235731163.672368,1286030023.5420165,-1.598686669322638,-3.8,45.27631548049673,45.27631548049673,0.0,0.9136559829293828,-3.8,-2.4884709849644224,-2.4884709849644224
 2006-01-24T00:00:00,50110.10705813264,180396385.4092776,505845971.1780517,7.487253390769317,6.66666666666669,40.82340897960907,1.0,58068.08821206654,209045117.56343955,1009700887.4936938,-2.0710014941465995,-3.8,45.27631548049673,45.27631548049673,0.0,0.9604933657696678,-3.8,-2.946224046414521,-2.946224046414521
 2006-01-24T01:00:00,48888.169758746575,175997411.13148767,493510893.5616827,7.467237998788875,6.66666666666669,40.82340897960907,1.0,55834.08511415094,201002706.41094336,776678941.4657251,-2.4695778514856914,-3.8,45.27631548049673,45.27631548049673,0.0,0.9890724396973268,-3.8,-3.320861291422292,-3.320861291422292
 2006-01-24T02:00:00,48100.13980195832,173160503.28704995,485555975.8372701,7.454330159899434,6.66666666666669,40.82340897960907,1.0,18611.36170471698,67000902.13698112,222021007.6920772,-2.1296875368181394,-2.510063658970231,15.092105160165575,45.27631548049673,0.0,0.9999252146458448,-3.011184587605755,-2.9099025713922173,-2.9099025713922173
 2006-01-24T03:00:00,48495.46722970906,174583682.0269526,489546683.46820575,7.460805559943321,6.66666666666669,40.82340897960907,1.0,0.0,0.0,0.0,1.747415370394118,1.747415370394118,0.0,45.27631548049673,0.0,1.0,1.019162920435736,1.019162920435736,1.019162920435736
 2006-01-24T04:00:00,48877.73455842741,175959844.41033867,493405553.45467067,7.467067057692522,6.66666666666669,40.82340897960907,1.0,13493.924228683443,48578127.2232604,136246006.17044523,6.078079669724697,5.846515892544615,15.092105160165575,45.27631548049673,0.0,1.0,5.3258892711385215,5.3258892711385215,5.3258892711385215
 2006-01-24T05:00:00,49348.0125700905,177652845.25232574,498152863.9574685,7.474770205332522,6.66666666666669,40.82340897960907,1.0,49554.70026691721,178396920.96090195,500345924.8710854,7.550300902166168,6.7,45.27631548049673,45.27631548049673,0.0,0.9999484695475924,6.7,6.7,6.7
 2006-01-24T06:00:00,48118.58106376048,173226891.82953775,485742134.6490093,7.454632278923833,6.66666666666669,40.82340897960907,1.0,48297.1940217836,173869898.47842097,487649084.3723327,7.528737277386333,6.7,45.27631548049673,45.27631548049673,0.0,0.9995097417712074,6.7,6.7,6.7
 2006-01-24T07:00:00,48263.15924668252,173747373.2880571,487201606.512969,7.457000419188598,6.66666666666669,40.82340897960907,0.0,48442.36648906688,174392519.36064073,489114867.6788087,7.53122676246798,6.7,45.27631548049673,45.27631548049673,0.0,0.9989934786725716,6.7,6.7,6.7
 2006-01-24T08:00:00,47031.08011172895,169311888.40222424,474764150.215664,7.436819383406985,6.66666666666669,40.82340897960907,0.0,47206.72804645591,169944220.9672413,476638822.9031491,7.510037466459839,6.7,45.27631548049673,45.27631548049673,0.0,0.9984772155739357,6.7,6.7,6.7
 2006-01-24T09:00:00,45712.25826782545,164564129.7641716,461451053.20578784,7.41521765048634,6.66666666666669,40.82340897960907,0.0,45884.58633431541,165184510.80353546,463289368.3769713,7.487364465355853,6.7,45.27631548049673,45.27631548049673,0.0,0.9979609524752998,6.7,6.7,6.7
 2006-01-24T10:00:00,45704.58025833943,164536488.9300219,461373546.0841075,7.415091889240497,6.66666666666669,40.82340897960907,0.0,45876.81935784031,165156549.6882251,463210946.451161,7.487231264407218,6.7,45.27631548049673,45.27631548049673,0.0,0.9974446893766636,6.7,6.7,6.7
 2006-01-24T11:00:00,46987.50694570084,169155025.00452304,474324292.6344135,7.436105605202017,6.66666666666669,40.82340897960907,0.0,47163.21816351646,169787585.38865924,476199510.5371553,7.509291489638765,6.7,45.27631548049673,45.27631548049673,0.0,0.9969284262780276,6.7,6.7,6.7
 2006-01-24T12:00:00,45062.58030390839,162225289.09407023,454892755.8900518,7.404576561014217,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.476195253492111,7.476195253492111,0.0,45.27631548049673,3.951348322961134,0.9823615530318454,7.353146856702183,6.700006222921143,1.1168909854286624
 2006-01-24T13:00:00,44235.87025456508,159249132.9164343,446547374.6417621,7.391035571239388,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.461968037022445,7.461968037022445,0.0,45.27631548049673,4.588359915210619,0.9495345047797608,7.455510654191495,6.699987667847299,0.0004218817940905
 2006-01-24T14:00:00,45077.10042379643,162277561.52566713,455039331.99171257,7.404814198229558,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.476467799668538,7.476467799668538,0.0,45.27631548049673,4.703494440782685,0.9162449397250568,7.476620322979365,6.700026048347055,0.0010449986116869
 2006-01-24T15:00:00,44287.159620494094,159433774.63377875,447065124.8650729,7.391875624653434,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.462874411072312,7.462874411072312,0.0,45.27631548049673,4.649983420647365,0.8828883950057141,7.466692170950087,6.700016266441266,0.0017130280203705
 2006-01-24T16:00:00,38649.7430961961,139139075.146306,390157155.51349056,7.299543167372751,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.365895588379545,7.365895588379545,0.0,45.27631548049673,4.236264260229841,0.8511996040063368,7.391714728706879,6.700010795615245,0.0013368165339902
 2006-01-24T17:00:00,40465.52132365445,145675876.765156,408486872.906572,7.329282406837521,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.396931002489954,7.396931002489954,0.0,45.27631548049673,4.118117408435281,0.8228896000100999,7.370471184097803,6.699990688254847,0.0017828641014553
 2006-01-24T18:00:00,44094.170841552346,158739015.02958846,445116963.0661568,7.38871463089625,6.66666666666669,40.82340897960907,0.0,47680.032244844304,171648116.0814395,521273940.2664731,7.585798977374991,6.7,45.27631548049673,45.27631548049673,0.0,0.8099392676817535,6.826176174497093,6.826176174497093,6.826176174497093
 2006-01-24T19:00:00,43094.241011752594,155139267.64230937,435022981.9202339,7.3723368142024865,6.66666666666669,40.82340897960907,0.0,43259.55772389007,155734407.80600423,436784872.1168423,7.442345686717856,6.7,45.27631548049673,45.27631548049673,0.0,0.8094230045831173,6.7,6.7,6.7
 2006-01-24T20:00:00,44192.14331914015,159091715.9489045,446105964.8061973,7.390319397868192,6.66666666666669,40.82340897960907,0.0,44360.6618832391,159698382.7796608,447902545.6376464,7.461229667875833,6.7,45.27631548049673,45.27631548049673,0.0,0.8089067414844816,6.7,6.7,6.7
 2006-01-24T21:00:00,41452.23912621115,149228060.85436013,418447482.73991233,7.345443215183329,6.66666666666669,40.82340897960907,1.0,90646.07820583002,326325881.5409881,2066141107.7069032,0.1318565400992487,-3.3978533963054764,45.27631548049673,45.27631548049673,0.0,0.8102872912467992,-1.647853396305476,-0.8672878720548328,-0.8672878720548328
 2006-01-24T22:00:00,40406.41827276299,145463105.78194678,407890245.95977485,7.328313921657375,6.66666666666669,40.82340897960907,1.0,66183.81779564205,238261744.0643114,1311237738.8061962,-1.5556134570780005,-3.8,45.27631548049673,45.27631548049673,0.0,0.8828191665062918,-3.8,-2.264402417637526,-2.264402417637526
 2006-01-24T23:00:00,44830.04313049428,161388155.26977938,452545365.32901776,7.400767767736433,6.66666666666669,40.82340897960907,1.0,60083.34535900063,216300043.29240227,1090046660.0408783,-1.933627655600873,-3.8,45.27631548049673,45.27631548049673,0.0,0.9394083477548472,-3.8,-2.719669829957208,-2.719669829957208
 2006-01-25T00:00:00,47376.00356202011,170553612.82327238,478246045.344968,7.442469004571631,6.66666666666669,40.82340897960907,1.0,55948.23124270095,201413632.47372332,864152529.621374,-2.319925004236325,-3.8,45.27631548049673,45.27631548049673,0.0,0.976758674107256,-3.8,-3.148721609637814,-3.148721609637814
 2006-01-25T01:00:00,49044.09268172335,176558733.65420404,495084887.0538659,7.469792026051173,6.66666666666669,40.82340897960907,1.0,46528.40426179245,167502255.3424528,591104873.1701546,-2.636404488421992,-3.649046948496748,37.73026290041394,45.27631548049673,0.0,0.9970263942957296,-3.8,-3.4970133195868844,-3.4970133195868844
 2006-01-25T02:00:00,47558.74378886173,171211477.6399022,480090751.1926876,7.445462357981204,6.66666666666669,40.82340897960907,1.0,0.0,0.0,0.0,-0.465864086041886,-0.465864086041886,0.0,45.27631548049673,0.0,1.0,-1.1261969478100446,-1.1261969478100446,-1.1261969478100446
 2006-01-25T03:00:00,45600.992252166645,164163572.10779995,460327857.32666624,7.413395184780946,6.66666666666669,40.82340897960907,1.0,0.0,0.0,0.0,3.40426991214542,3.40426991214542,0.0,45.27631548049673,0.0,1.0,2.7304286537538904,2.7304286537538904,2.7304286537538904
 2006-01-25T04:00:00,42870.08364050268,154332301.10580963,432760182.8600545,7.368665498596137,6.66666666666669,40.82340897960907,1.0,24591.16830982492,88528205.9153697,248293114.1822303,6.92829650692547,6.506278589060507,30.18421032033115,45.27631548049673,0.0,1.0,6.241405760723446,6.241405760723446,6.241405760723446
 2006-01-25T05:00:00,42700.2806088856,153721010.19198814,431046073.98102784,7.365884223722432,6.66666666666669,40.82340897960907,1.0,42868.05747070831,154325006.89454988,432831956.3447683,7.435631182857496,6.7,45.27631548049673,45.27631548049673,0.0,0.9997385923416596,6.7,6.7,6.7
 2006-01-25T06:00:00,44554.68093611812,160396851.37002525,449765669.4788706,7.396257389152293,6.66666666666669,40.82340897960907,1.0,44724.054407393945,161006595.86661816,451571662.1414319,7.467461941119701,6.7,45.27631548049673,45.27631548049673,0.0,0.999222329243024,6.7,6.7,6.7
 2006-01-25T07:00:00,46319.992385314574,166751972.58713245,467585940.41572106,7.4251720182103185,6.66666666666669,40.82340897960907,0.0,46494.01101920205,167378439.66912737,469442632.46607816,7.497815449058026,6.7,45.27631548049673,45.27631548049673,0.0,0.9987060661443876,6.7,6.7,6.7
 2006-01-25T08:00:00,43755.90914562721,157521272.92425796,441702316.27865154,7.383174509764911,6.66666666666669,40.82340897960907,0.0,43922.98662079204,158122751.83485135,443483408.1430651,7.453722988415531,6.7,45.27631548049673,45.27631548049673,0.0,0.998189803045752,6.7,6.7,6.7
 2006-01-25T09:00:00,41237.13542955284,148453687.5463902,416276077.7134994,7.341919745224349,6.66666666666669,40.82340897960907,0.0,41398.168284800966,149033405.82528347,417990719.08131135,7.410421397814161,6.7,45.27631548049673,45.27631548049673,0.0,0.9976735399471158,6.7,6.7,6.7
 2006-01-25T10:00:00,40263.95400899983,144950234.43239942,406452113.4533359,7.325980536204439,6.66666666666669,40.82340897960907,0.0,40422.49292920208,145520974.54512745,408139480.2373351,7.39368707216115,6.7,45.27631548049673,45.27631548049673,0.0,0.99715727684848,6.7,6.7,6.7
 2006-01-25T11:00:00,39521.74482475199,142278281.36910716,398959742.2000163,7.313824363940362,6.66666666666669,40.82340897960907,0.0,39678.597261633295,142842950.14187986,400628484.02925634,7.380927941342641,6.7,45.27631548049673,45.27631548049673,0.0,0.996641013749844,6.7,6.7,6.7
 2006-01-25T12:00:00,40718.078791064174,146585083.64783102,411036362.1190364,7.333418391591416,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.401513475971726,7.401513475971726,0.0,45.27631548049673,3.5631420536829843,0.9838163353480645,7.28228082482931,6.700017669546203,1.1167391396424018
 2006-01-25T13:00:00,37507.49619773572,135026986.31184864,378626527.7499837,7.28083519882803,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.346271494310794,7.346271494310794,0.0,45.27631548049673,4.095456868836137,0.9539260706915474,7.366437886027493,6.699977755104314,0.0001111932470593
 2006-01-25T14:00:00,39873.58645768991,143544911.24768364,402511474.2349904,7.319587425578223,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.386902356906465,7.386902356906465,0.0,45.27631548049673,4.069874068046232,0.9261299695996366,7.361954254762068,6.699979304497618,0.0002627485215064
 2006-01-25T15:00:00,37043.56254588451,133356825.1651842,373943261.5895141,7.273237459461853,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.338210447057939,7.338210447057939,0.0,45.27631548049673,4.107493161361954,0.8961403571823645,7.368763725804758,6.699963816407904,0.0004748007216743
 2006-01-25T16:00:00,34740.5340403288,125065922.5451837,350694903.93400013,7.235518633925569,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.298635694476778,7.298635694476778,0.0,45.27631548049673,3.646929675392421,0.8701177510634847,7.287085594985388,6.700086899618978,0.0002394636975688
 2006-01-25T17:00:00,37627.14244077806,135457712.786801,379834319.422417,7.282794416299795,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.348344183944575,7.348344183944575,0.0,45.27631548049673,3.965217143356034,0.8431208448256049,7.343009708172264,6.699984389284951,0.0008239510024245
 2006-01-25T18:00:00,41067.21982897109,147841991.38429588,414560832.4857281,7.339136906951938,6.66666666666669,40.82340897960907,0.0,45302.879067059024,163090364.6414125,481293874.43754447,7.517915296411367,6.7,45.27631548049673,45.27631548049673,0.0,0.83110659151381,6.810345658086995,6.810345658086995,6.810345658086995
 2006-01-25T19:00:00,37799.03692024184,136076532.91287065,381569540.8180455,7.285610258742918,6.66666666666669,40.82340897960907,0.0,37951.3506701774,136624862.4126386,383188749.9853116,7.35129996327269,6.7,45.27631548049673,45.27631548049673,0.0,0.8305903284151738,6.7,6.7,6.7
 2006-01-25T20:00:00,36439.29860245146,131181474.96882528,367843404.7091614,7.263340213298156,6.66666666666669,40.82340897960907,0.0,36589.2863803721,131721430.96933956,369436203.5437891,7.327937527229118,6.7,45.27631548049673,45.27631548049673,0.0,0.830074065316538,6.7,6.7,6.7
 2006-01-25T21:00:00,39923.73470716085,143725444.9457791,403017705.2419822,7.3204083455900815,6.66666666666669,40.82340897960907,1.0,87754.96734537101,315917882.44333565,1972324234.458362,-0.054131478060179,-3.423879403430432,45.27631548049673,45.27631548049673,0.0,0.8302673806337553,-1.6738794034304316,-0.9546832512517596,-0.9546832512517596
 2006-01-25T22:00:00,40256.35750832274,144922887.02996185,406375429.1377724,7.325856109224632,6.66666666666669,40.82340897960907,1.0,64308.2662149246,231509758.3737285,1244067939.269102,-1.670386515135485,-3.8,45.27631548049673,45.27631548049673,0.0,0.8989226917899451,-3.8,-2.375020639379771,-2.375020639379771
 2006-01-25T23:00:00,40139.72561028312,144503012.19701922,405198066.3421643,7.323945855072499,6.66666666666669,40.82340897960907,1.0,57357.679042755226,206487644.55391884,974177955.8816024,-2.131745141651487,-3.8,45.27631548049673,45.27631548049673,0.0,0.95062624619347,-3.8,-2.835555124709203,-2.835555124709203
 2006-01-26T00:00:00,39286.22786881246,141430420.3277248,396582271.6596335,7.309967041438672,6.66666666666669,40.82340897960907,1.0,55834.08511415094,201002706.41094336,727968937.8894833,-2.552932079040924,-3.8,45.27631548049673,45.27631548049673,0.0,0.9834273927751312,-3.8,-3.2397729155868897,-3.2397729155868897
 2006-01-26T01:00:00,42963.65297216731,154669150.69980228,433704736.2092114,7.370198244101631,6.66666666666669,40.82340897960907,1.0,27917.042557075463,100501353.20547168,308536935.7026531,-2.540865112003698,-3.069501290102607,22.638157740248364,45.27631548049673,0.0,0.9990260615422616,-3.425485405788806,-3.255521366285796,-3.255521366285796
 2006-01-26T02:00:00,46125.34638139614,166051246.97302613,465621049.44524646,7.421983791543465,6.66666666666669,40.82340897960907,1.0,0.0,0.0,0.0,0.7499761957826196,0.7499761957826196,0.0,45.27631548049673,0.0,0.9999792706774516,0.0581088769406999,0.0581088769406999,0.0581088769406999
 2006-01-26T03:00:00,44863.798276803245,161509673.79649168,452886113.04977417,7.401320531510389,6.66666666666669,40.82340897960907,1.0,0.0,0.0,0.0,4.870604174198664,4.870604174198664,0.0,45.27631548049673,0.0,0.9995936366332644,4.194724407195799,4.194724407195799,4.194724407195799
 2006-01-26T04:00:00,43811.112473224544,157720004.90360835,442259576.7296887,7.38407840159365,6.66666666666669,40.82340897960907,1.0,41408.36418308152,149070111.05909348,418093665.44417095,7.4105896054191165,6.7,45.27631548049673,45.27631548049673,0.0,0.9990773735346284,6.673731201530983,6.673731201530983,6.673731201530983
 2006-01-26T05:00:00,44746.928292913326,161088941.85448796,451706346.85143465,7.399406248588897,6.66666666666669,40.82340897960907,1.0,44917.06956378001,161701450.42960802,453520505.468421,7.470772074244066,6.7,45.27631548049673,45.27631548049673,0.0,0.9985611104359924,6.7,6.7,6.7
 2006-01-26T06:00:00,41725.342787719805,150211234.03579128,421204379.402054,7.349916223199361,6.66666666666669,40.82340897960907,1.0,41887.43332432304,150794759.96756294,422930750.3475318,7.418812032057654,6.7,45.27631548049673,45.27631548049673,0.0,0.9980448473373564,6.7,6.7,6.7
 2006-01-26T07:00:00,41451.71856021493,149226186.81677377,418442227.7878202,7.345434432505602,6.66666666666669,40.82340897960907,0.0,41613.63242877117,149809076.7435762,420166226.2644976,7.414116561883115,6.7,45.27631548049673,45.27631548049673,0.0,0.9975285842387204,6.7,6.7,6.7
 2006-01-26T08:00:00,39512.76941783618,142245969.90421027,398869138.25413406,7.313677661110344,6.66666666666669,40.82340897960907,0.0,39669.51397851171,142810250.32264218,400536771.5646495,7.380771377850927,6.7,45.27631548049673,45.27631548049673,0.0,0.9970123211400844,6.7,6.7,6.7
 2006-01-26T09:00:00,35579.75383720009,128087113.81392036,359166567.19921184,7.249262825792203,6.66666666666669,40.82340897960907,0.0,35727.57616592189,128619274.1973188,360735652.59912336,7.313156263381149,6.7,45.27631548049673,45.27631548049673,0.0,0.9964960580414486,6.7,6.7,6.7
 2006-01-26T10:00:00,33285.130549446825,119826469.97800858,336003057.6075287,7.211682984985193,6.66666666666669,40.82340897960907,0.0,33427.75415526365,120339914.9589491,337514715.6392868,7.273704273077257,6.7,45.27631548049673,45.27631548049673,0.0,0.9959797949428126,6.7,6.7,6.7
 2006-01-26T11:00:00,29877.26452811743,107558152.30122273,301601708.2908287,7.155873138481621,6.66666666666669,40.82340897960907,0.0,29976.08659369859,107913911.73731494,302663777.40060365,7.214488049010115,6.7,45.27631548049673,45.27631548049673,0.0,0.9954635318441768,6.7,6.7,6.7
 2006-01-26T12:00:00,27411.748580220472,98682294.88879372,276713090.35848093,7.115496884007814,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.172790842256805,7.172790842256805,0.0,45.27631548049673,2.4651381010207443,0.9867606282589756,7.090367120789562,6.700051276169376,1.1166670938594925
 2006-01-26T13:00:00,30030.110381128925,108108397.37206411,303144639.7171664,7.1583759547206975,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.217853761496169,7.217853761496169,0.0,45.27631548049673,3.226391367901671,0.9651767346328776,7.214172820684525,6.700083440766044,3.840919498e-06
 2006-01-26T14:00:00,32598.16022808312,117353376.82109924,329068305.5229325,7.20043270011917,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.261996256342383,7.261996256342383,0.0,45.27631548049673,3.416092052727022,0.942232452094818,7.246950967020079,6.700076544513593,2.19925390111e-05
 2006-01-26T15:00:00,27795.77665976416,100064795.97515096,280589734.57780087,7.121787106973161,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.178063422022338,7.178063422022338,0.0,45.27631548049673,3.1769609820879747,0.9183292623446117,7.206342862341444,6.700058693932623,2.63572796622e-05
 2006-01-26T16:00:00,19914.156373957027,71690962.9462453,201027225.0963192,6.9927205671816095,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.043879164175304,7.043879164175304,0.0,45.27631548049673,2.199613568048872,0.9012058941875144,7.042113437988674,6.699990659704089,7.457248418774044e-08
 2006-01-26T17:00:00,21060.497674354167,75817791.627675,212599184.5760344,7.011491730171993,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.063656898496181,7.063656898496181,0.0,45.27631548049673,2.3155696166404702,0.8857244752970046,7.061173042820331,6.700040325010792,3.2965880973160705e-07
 2006-01-26T18:00:00,20719.947144794754,74591809.72126114,209161432.72369185,7.005915263308769,6.66666666666669,40.82340897960907,0.0,24416.25853225656,87898530.71612361,246527077.98475456,7.119083406020117,6.7,45.27631548049673,45.27631548049673,0.0,0.8787616894411391,6.761285964680827,6.761285964680827,6.761285964680827
 2006-01-26T19:00:00,18444.01295962865,66398446.65466312,186186583.81951588,6.968647565523292,6.66666666666669,40.82340897960907,0.0,18559.762608285582,66815145.3898281,187394970.35824043,7.018595154262797,6.7,45.27631548049673,45.27631548049673,0.0,0.8782454263425029,6.7,6.7,6.7
 2006-01-26T20:00:00,16969.562945254696,61090426.6029169,171421325.94050884,6.944697141302487,6.66666666666669,40.82340897960907,0.0,17089.823578469954,61523364.88249184,172625323.41199356,6.993490714212146,6.7,45.27631548049673,45.27631548049673,0.0,0.8777291632438672,6.7,6.7,6.7
 2006-01-26T21:00:00,17501.780307615492,63006409.107415766,176683813.31493017,6.9532332510981405,6.66666666666669,40.82340897960907,1.0,78525.66402071292,282692390.4745665,1656943612.6275933,-0.6754278422138831,-3.507005293671621,45.27631548049673,45.27631548049673,0.0,0.8746380354504627,-1.7570052936716205,-1.2081199073460536,-1.2081199073460536
 2006-01-26T22:00:00,17129.03298569455,61664518.74850039,172983256.20616916,6.947230695338945,6.66666666666669,40.82340897960907,1.0,55977.88649903416,201520391.39652297,846735386.1695712,-2.349726748451708,-3.8,45.27631548049673,45.27631548049673,0.0,0.9328383649268868,-3.8,-2.6563138433167217,-2.6563138433167217
 2006-01-26T23:00:00,19803.18428367497,71291463.42122991,200023363.98797512,6.991092623248552,6.66666666666669,40.82340897960907,1.0,55765.76839780391,200756766.23209405,615775597.9022107,-2.7449550462101,-3.8,45.27631548049673,45.27631548049673,0.0,0.9727329085586424,-3.8,-3.096107031081873,-3.096107031081873
 2006-01-27T00:00:00,22254.414580566245,80115892.49003848,224651405.0238597,7.031042469837144,6.66666666666669,40.82340897960907,1.0,44781.25197478273,161212507.10921785,447590082.5345552,-3.0329368817302167,-3.8,45.27631548049673,45.27631548049673,0.0,0.9954348444246024,-3.8,-3.421301259631288,-3.421301259631288
 2006-01-27T01:00:00,19044.87104754528,68561535.77116299,192252059.6459748,6.978486323314292,6.66666666666669,40.82340897960907,1.0,0.0,0.0,0.0,-2.7331773803249475,-2.7331773803249475,0.0,45.27631548049673,0.0,1.0,-3.032623124921757,-3.032623124921757,-3.032623124921757
 2006-01-27T02:00:00,24120.93955016724,86835382.38060205,243493395.0216173,7.061607662237198,6.66666666666669,40.82340897960907,1.0,0.0,0.0,0.0,-0.670660239120444,-0.670660239120444,0.0,45.27631548049673,0.0,1.0,-1.0241129367080102,-1.0241129367080102,-1.0241129367080102
 2006-01-27T03:00:00,28689.2675266122,103281363.09580392,289609247.4428431,7.136417718133964,6.66666666666669,40.82340897960907,1.0,0.0,0.0,0.0,1.994291835192742,1.994291835192742,0.0,45.27631548049673,0.0,1.0,1.5672695330909765,1.5672695330909765,1.5672695330909765
 2006-01-27T04:00:00,27071.84065853718,97458626.37073384,273281825.43311304,7.109930505593965,6.66666666666669,40.82340897960907,1.0,0.0,0.0,0.0,4.510292580280839,4.510292580280839,0.0,45.27631548049673,0.0,0.9999952185637104,4.103008554658482,4.103008554658482,4.103008554658482
 2006-01-27T05:00:00,25801.06269023097,92883825.68483149,260453716.4293986,7.089120313343955,6.66666666666669,40.82340897960907,1.0,12285.057216784391,44226205.98042382,124040268.27158085,6.697346791979498,6.486480398593046,22.638157740248364,45.27631548049673,0.0,0.9996701579080596,6.287887484668297,6.287887484668297,6.287887484668297
 2006-01-27T06:00:00,26270.700549832723,94574521.9793978,265194564.79590932,7.096811053410369,6.66666666666669,40.82340897960907,1.0,26416.90002161508,95100840.07781428,266727236.81805968,7.153422664905127,6.7,45.27631548049673,45.27631548049673,0.0,0.9991538948094236,6.7,6.7,6.7
 2006-01-27T07:00:00,23562.563574652213,84825228.86874798,237856762.92882985,7.052463546261962,6.66666666666669,40.82340897960907,0.0,23687.44654644964,85274807.5672187,239168379.31174213,7.10658881089223,6.7,45.27631548049673,45.27631548049673,0.0,0.9986376317107876,6.7,6.7,6.7
 2006-01-27T08:00:00,23035.412082712643,82927483.49776553,232535332.3022941,7.043831252774404,6.66666666666669,40.82340897960907,0.0,23161.11191742842,83380002.90274231,233854062.2977995,7.097557195353659,6.7,45.27631548049673,45.27631548049673,0.0,0.9981213686121516,6.7,6.7,6.7
 2006-01-27T09:00:00,25872.179258847755,93139845.33185191,261171616.1073433,7.090284952483194,6.66666666666669,40.82340897960907,0.0,26003.977735019576,93614319.84607048,262558026.1826673,7.146337604383411,6.7,45.27631548049673,45.27631548049673,0.0,0.9976051055135156,6.7,6.7,6.7
 2006-01-27T10:00:00,28328.46484239412,101982473.43261886,285967056.3776711,7.130509117422503,6.66666666666669,40.82340897960907,0.0,28460.66607443032,102458397.86794916,287362817.5078424,7.188488912971206,6.7,45.27631548049673,45.27631548049673,0.0,0.9970888424148796,6.7,6.7,6.7
 2006-01-27T11:00:00,29285.85031160485,105429061.12177745,295631565.41379887,7.146187582478149,6.66666666666669,40.82340897960907,0.0,29421.68394953865,105918062.21833912,297066062.10318375,7.20497705108201,6.7,45.27631548049673,45.27631548049673,0.0,0.9965725793162438,6.7,6.7,6.7
 2006-01-27T12:00:00,29484.320953467468,106143555.4324829,297635064.9167407,7.149437825473116,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.208409441481247,7.208409441481247,0.0,45.27631548049673,2.6653639548563257,0.9870202042218555,7.124434018387533,6.700029303314733,1.1166679290998225
 2006-01-27T13:00:00,31047.23831450347,111770057.93221249,313412230.3785331,7.175033391036153,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.235317962100538,7.235317962100538,0.0,45.27631548049673,3.270495996129265,0.9648175399506466,7.221777136617212,6.700052418851249,5.9112354814e-06
 2006-01-27T14:00:00,31960.056352323543,115056202.86836477,322626845.0333027,7.189982211013498,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.250929786388848,7.250929786388848,0.0,45.27631548049673,3.4871756381299126,0.9407706371541196,7.259165922350891,6.700037626115171,2.28249674056e-05
 2006-01-27T15:00:00,30706.325400437243,110542771.44157408,309970820.3671174,7.16945007536349,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.229510084966257,7.229510084966257,0.0,45.27631548049673,3.3145150188539034,0.9174089878492008,7.229363659257394,6.7001277723258506,2.36532605864e-05
 2006-01-27T16:00:00,30619.652562019084,110230749.22326872,309095884.97586936,7.168030686270678,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.227972008721362,7.227972008721362,0.0,45.27631548049673,3.330257145881214,0.8942545213309842,7.23202950221816,6.700080950588576,4.53591983908e-05
 2006-01-27T17:00:00,30707.28199852635,110546215.19469486,309980476.9277959,7.169465917533596,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.229428796700579,7.229428796700579,0.0,45.27631548049673,3.258651833767614,0.8716745223171096,7.219665857961005,6.700018467273332,6.63434598706e-05
 2006-01-27T18:00:00,34346.73053344216,123648229.92039175,346719579.8109984,7.229069047299748,6.66666666666669,40.82340897960907,0.0,39403.77621339983,141853594.36823934,404307554.09406674,7.387154987004059,6.7,45.27631548049673,45.27631548049673,0.0,0.8617934999755493,6.795131983566633,6.795131983566633,6.795131983566633
 2006-01-27T19:00:00,39792.566797810825,143253240.47211897,401693605.9257388,7.31826031011532,6.66666666666669,40.82340897960907,0.0,39950.36354519645,143821308.7627072,403372464.9587296,7.385588378575001,6.7,45.27631548049673,45.27631548049673,0.0,0.8612772368769134,6.7,6.7,6.7
