Date/Time,Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-01-27T20:00:00,43050.60226753709,154982168.16313356,434582462.3475443,7.371622040557203,6.66666666666669,40.82340897960907,0.0,43216.54610885956,155579565.99189442,436350590.682655,7.441608057768071,6.7,45.27631548049673,45.27631548049673,0.0,0.8607609737782774,6.7,6.7,6.7
 2006-01-27T21:00:00,43065.69092899197,155036487.34437108,434734777.6997857,7.371869172171581,6.66666666666669,40.82340897960907,1.0,86678.67378438123,312043225.62377244,1934931057.2668955,-0.1207547361417266,-3.4266492350187114,45.27631548049673,45.27631548049673,0.0,0.8582277848592209,-1.6766492350187108,-1.0794755108830467,-1.0794755108830467
 2006-01-27T22:00:00,41425.73118589821,149132632.26923355,418179893.3133727,7.345008717833412,6.66666666666669,40.82340897960907,1.0,61893.948686456446,222818215.2712432,1156435749.6609716,-1.820151606855154,-3.8,45.27631548049673,45.27631548049673,0.0,0.920501535495637,-3.8,-2.545594901221196,-2.545594901221196
 2006-01-27T23:00:00,40442.82500330579,145594170.01190087,408257760.6000346,7.328910133471917,6.66666666666669,40.82340897960907,1.0,56139.96029318821,202103857.0554776,881280024.9323634,-2.290630001074659,-3.8,45.27631548049673,45.27631548049673,0.0,0.964942304191058,-3.8,-2.999016221614173,-2.999016221614173
 2006-01-28T00:00:00,41222.35888878248,148400491.99961692,416126913.1226524,7.341677737404158,6.66666666666669,40.82340897960907,1.0,55834.08511415094,201002706.41094336,677737828.6778696,-2.63889403986212,-3.8,45.27631548049673,45.27631548049673,0.0,0.9915482401525396,-3.8,-3.3576470376508407,-3.3576470376508407
 2006-01-28T01:00:00,41738.3332417673,150257999.6703623,421335514.0020276,7.350128671281841,6.66666666666669,40.82340897960907,1.0,9305.68085235849,33500451.06849056,99307592.08169895,-1.964897880398125,-2.1350531681346765,7.546052580082788,45.27631548049673,0.0,1.0,-2.675719775021106,-2.626409932973268,-2.626409932973268
 2006-01-28T02:00:00,40219.362367784,144789704.5240224,406001974.6813097,7.325250224732573,6.66666666666669,40.82340897960907,1.0,0.0,0.0,0.0,1.5723308158898055,1.5723308158898055,0.0,45.27631548049673,0.0,1.0,0.969626042925189,0.969626042925189,0.969626042925189
 2006-01-28T03:00:00,40854.27635249924,147075394.86899725,412411234.2113327,7.335649132261747,6.66666666666669,40.82340897960907,1.0,646.4355928196276,2327168.134150659,6554929.013919727,5.199546562897663,5.1884001728245535,7.546052580082788,45.27631548049673,0.0,0.9998939358896096,4.5817715526756,4.5817715526756,4.5817715526756
 2006-01-28T04:00:00,43223.43509439727,155604366.33983016,436327156.0687752,7.374452874549601,6.66666666666669,40.82340897960907,1.0,42685.12437335564,153666447.7440803,431003472.49114186,7.432524407410932,6.7,45.27631548049673,45.27631548049673,0.0,0.9994106845855508,6.7,6.7,6.7
 2006-01-28T05:00:00,43475.9059786175,156513261.52302298,438875771.25082624,7.378588058853044,6.66666666666669,40.82340897960907,1.0,43642.88015729292,157114368.56625453,440655217.7436289,7.448919838102444,6.7,45.27631548049673,45.27631548049673,0.0,0.998894421486915,6.7,6.7,6.7
 2006-01-28T06:00:00,43104.78304977096,155177218.97917545,435129400.5206454,7.372509452839314,6.66666666666669,40.82340897960907,1.0,43270.79253542165,155774853.12751794,436898308.22151536,7.442538440354391,6.7,45.27631548049673,45.27631548049673,0.0,0.998378158388279,6.7,6.7,6.7
 2006-01-28T07:00:00,41962.73151846969,151065833.4664909,423600744.9279468,7.353804048414073,6.66666666666669,40.82340897960907,0.0,42125.79601655034,151652865.6595812,425337460.5295093,7.422900929789212,6.7,45.27631548049673,45.27631548049673,0.0,0.9978618952896432,6.7,6.7,6.7
 2006-01-28T08:00:00,42858.85198900855,154291867.1604308,432646802.82573545,7.3684814339269,6.66666666666669,40.82340897960907,0.0,43024.37367045138,154887745.21362498,434410256.14501953,7.4383121038685855,6.7,45.27631548049673,45.27631548049673,0.0,0.9973456321910072,6.7,6.7,6.7
 2006-01-28T09:00:00,42668.9072580689,153608066.12904805,430729369.74620014,7.36537034368085,6.66666666666669,40.82340897960907,0.0,42833.66569431732,154201196.4995424,432484708.04998267,7.435041391785805,6.7,45.27631548049673,45.27631548049673,0.0,0.9968293690923712,6.7,6.7,6.7
 2006-01-28T10:00:00,41870.127163730125,150732457.78942847,422665932.7212155,7.352287281387455,6.66666666666669,40.82340897960907,0.0,42032.97469153747,151318708.8895349,424400258.377924,7.421309026962013,6.7,45.27631548049673,45.27631548049673,0.0,0.9963131059937352,6.7,6.7,6.7
 2006-01-28T11:00:00,43265.27505877032,155754990.21157312,436749517.5174903,7.375138170471286,6.66666666666669,40.82340897960907,0.0,43431.676436582704,156354035.17169774,438522727.37630206,7.445297572892379,6.7,45.27631548049673,45.27631548049673,0.0,0.9957968428950992,6.7,6.7,6.7
 2006-01-28T12:00:00,42785.84664385609,154029047.91788197,431909836.5351429,7.367285673952939,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.437071621746813,7.437071621746813,0.0,45.27631548049673,3.7550682372797866,0.9820875339561096,7.317111182777302,6.700022116809229,1.1167981667528486
 2006-01-28T13:00:00,45704.50286246495,164536210.30487382,461372764.7967866,7.415090853161384,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.487238855452666,7.487238855452666,0.0,45.27631548049673,4.665723120538265,0.9498265206609436,7.469826950411718,6.699998316647881,0.0005364521276794
 2006-01-28T14:00:00,46475.1395731085,167310502.46319062,469152103.10210526,7.427713264661761,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.500459437486331,7.500459437486331,0.0,45.27631548049673,4.871736351054202,0.9151271574687412,7.50766067620262,6.699973720175927,0.0014374098607419
 2006-01-28T15:00:00,44683.44010322671,160860384.37161613,451065453.2901196,7.398366359470128,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.469662251736952,7.469662251736952,0.0,45.27631548049673,4.684772889651093,0.8812098697511495,7.47303993822711,6.699989347484395,0.0018775526557623
 2006-01-28T16:00:00,44888.062288526,161597024.2386936,453131050.713953,7.4017179086588465,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.473271467055301,7.473271467055301,0.0,45.27631548049673,4.667506181153612,0.8480564900622901,7.469823968820608,6.700075664791233,0.0030548502614345
 2006-01-28T17:00:00,43823.669896602056,157765211.6277674,442386340.0195082,7.384284132413666,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.454900888711426,7.454900888711426,0.0,45.27631548049673,4.629371025088231,0.8147691795517126,7.462614555906046,6.700006156560064,0.0043252787246548
 2006-01-28T18:00:00,42028.18696257202,151301473.06525928,424261497.3117407,7.354876102826289,6.66666666666669,40.82340897960907,0.0,45819.99643099205,164951987.1515714,498208985.4066662,7.546629100080833,6.7,45.27631548049673,45.27631548049673,0.0,0.8009026287701669,6.822527249844085,6.822527249844085,6.822527249844085
 2006-01-28T19:00:00,41562.83625292117,149626210.51051623,419563926.3927912,7.347254268434692,6.66666666666669,40.82340897960907,0.0,41724.51673211938,150208260.23562977,421285807.43467146,7.416018657162098,6.7,45.27631548049673,45.27631548049673,0.0,0.8003863656715312,6.7,6.7,6.7
 2006-01-28T20:00:00,44562.91495087882,160426493.82316372,449848789.30115473,7.396392396979029,6.66666666666669,40.82340897960907,0.0,44732.62975896734,161037467.13228244,451658246.1020044,7.467608641537619,6.7,45.27631548049673,45.27631548049673,0.0,0.799870102572895,6.7,6.7,6.7
 2006-01-28T21:00:00,43542.17809291362,156751841.13448903,439544767.6666442,7.379673719882216,6.66666666666669,40.82340897960907,1.0,90393.37387193368,325416145.93896127,2057500496.119168,0.1245387280827042,-3.390385584824846,45.27631548049673,45.27631548049673,0.0,0.801751904797723,-1.6403855848248456,-0.8349328625308262,-0.8349328625308262
 2006-01-28T22:00:00,43031.06642467123,154911839.12881643,434385254.07984287,7.371302110823042,6.66666666666669,40.82340897960907,1.0,67625.14348966608,243450516.5627979,1362084016.0269315,-1.468750882869588,-3.8,45.27631548049673,45.27631548049673,0.0,0.8758077436210151,-3.8,-2.2201833502247994,-2.2201833502247994
 2006-01-28T23:00:00,45922.53948153215,165321142.13351575,463573776.7642223,7.418661984348996,6.66666666666669,40.82340897960907,1.0,61134.61017733632,220084596.63841075,1128799779.5551348,-1.8673837759610743,-3.8,45.27631548049673,45.27631548049673,0.0,0.9343901836911082,-3.8,-2.670991850629757,-2.670991850629757
 2006-01-29T00:00:00,47529.69562907791,171106904.26468047,479797519.0393471,7.44498643127195,6.66666666666669,40.82340897960907,1.0,56127.42854637347,202058742.7669445,888304670.2664673,-2.2786116816976567,-3.8,45.27631548049673,45.27631548049673,0.0,0.9736916377772586,-3.8,-3.1084817087938093,-3.1084817087938093
 2006-01-29T01:00:00,49210.4337587823,177157561.53161633,496764048.5765918,7.47251667818582,6.66666666666669,40.82340897960907,1.0,46528.40426179245,167502255.3424528,604943067.4380729,-2.6129259656957005,-3.649250082403752,37.73026290041394,45.27631548049673,0.0,0.9958246571431576,-3.8,-3.47542282278822,-3.47542282278822
 2006-01-29T02:00:00,49679.61570855588,178846616.55080122,501500294.6749507,7.480201876341223,6.66666666666669,40.82340897960907,1.0,0.0,0.0,0.0,-0.3163865211432264,-0.3163865211432264,0.0,45.27631548049673,0.0,0.99991846625466,-1.0566020376787473,-1.0566020376787473,-1.0566020376787473
 2006-01-29T03:00:00,49691.92835620784,178890942.08234823,501624587.0298255,7.480403561967198,6.66666666666669,40.82340897960907,1.0,0.0,0.0,0.0,4.162277872859517,4.162277872859517,0.0,45.27631548049673,0.0,0.999449735185343,3.4137398676853503,3.4137398676853503,3.4137398676853503
 2006-01-29T04:00:00,49260.49045044291,177337765.62159443,497269355.3359176,7.473336601251714,6.66666666666669,40.82340897960907,1.0,41147.45536275614,148130839.3059221,415513711.0914907,7.406153769409939,6.7,45.27631548049673,45.27631548049673,0.0,0.998933472086707,6.589503439305936,6.589503439305936,6.589503439305936
 2006-01-29T05:00:00,45333.93329443972,163202159.859983,457631980.0722741,7.409021295064979,6.66666666666669,40.82340897960907,1.0,45505.32574286058,163819172.67429808,459460034.52213,7.480859498041735,6.7,45.27631548049673,45.27631548049673,0.0,0.9984172089880712,6.7,6.7,6.7
 2006-01-29T06:00:00,38481.37467260449,138532948.82137617,388457528.5570243,7.296785344691199,6.66666666666669,40.82340897960907,1.0,38635.67458873896,139088428.51946026,390098259.7210143,7.363038585480548,6.7,45.27631548049673,45.27631548049673,0.0,0.9979009458894352,6.7,6.7,6.7
 2006-01-29T07:00:00,37472.26964049591,134900170.7057853,378270926.5927649,7.280257966723602,6.66666666666669,40.82340897960907,0.0,37624.62105838814,135448635.81019732,379889813.07492936,7.345696944181431,6.7,45.27631548049673,45.27631548049673,0.0,0.9973846827907992,6.7,6.7,6.7
 2006-01-29T08:00:00,35141.26825958244,126508565.73449676,354740191.4463072,7.242081780592958,6.66666666666669,40.82340897960907,0.0,35287.89129214648,127036408.65172732,356296224.3786716,7.305613272253603,6.7,45.27631548049673,45.27631548049673,0.0,0.9968684196921632,6.7,6.7,6.7
 2006-01-29T09:00:00,31911.55235514833,114881588.47853398,322137212.24268323,7.189187825813225,6.66666666666669,40.82340897960907,0.0,32047.03256624308,115369317.23847508,323573789.4158026,7.250017819519443,6.7,45.27631548049673,45.27631548049673,0.0,0.9963521565935272,6.7,6.7,6.7
 2006-01-29T10:00:00,35098.94012738868,126356184.45859924,354312902.095022,7.241388779036317,6.66666666666669,40.82340897960907,0.0,35246.4564233892,126887243.12420112,355877863.1007583,7.304901921490962,6.7,45.27631548049673,45.27631548049673,0.0,0.9958358934948912,6.7,6.7,6.7
 2006-01-29T11:00:00,38857.49657163429,139886987.65788347,392254362.3389865,7.302945175741454,6.66666666666669,40.82340897960907,0.0,39012.956470052064,140446643.29218742,393907614.8543503,7.36951074401404,6.7,45.27631548049673,45.27631548049673,0.0,0.9953196303962554,6.7,6.7,6.7
 2006-01-29T12:00:00,38344.20101390528,138039123.650059,387072803.06593215,7.294538382860659,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.360679705611843,7.360679705611843,0.0,45.27631548049673,3.396835090129749,0.9830145746284722,7.252391759882464,6.699995812042951,1.1167071007348126
 2006-01-29T13:00:00,37983.42352214264,136740324.6797135,383430866.3107754,7.288629547136948,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.354403687032055,7.354403687032055,0.0,45.27631548049673,4.022228320830062,0.9546380300302886,7.353145811839492,6.699919067746069,8.88090842037e-05
 2006-01-29T14:00:00,37951.055405061496,136623799.4582214,383104120.2193908,7.288099422810091,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.35387894647177,7.35387894647177,0.0,45.27631548049673,4.031880373822935,0.9262680034479776,7.354896933832149,6.699955475359611,0.0001846002117179
 2006-01-29T15:00:00,38523.93226942489,138686156.16992962,388887134.282465,7.2974820281486386,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.363759401891478,7.363759401891478,0.0,45.27631548049673,4.062034335652977,0.8978738575117896,7.360293622937622,6.699983334324801,0.0003809628761941
 2006-01-29T16:00:00,38181.95919358326,137455053.09689975,385435022.267115,7.291881179558437,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.357892807057315,7.357892807057315,0.0,45.27631548049673,4.071211604933713,0.8690962785015737,7.361923664087544,6.699998770401401,0.0006608782036532
 2006-01-29T17:00:00,38429.35061810411,138345662.22517478,387932361.88071215,7.295932965780157,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.362159365951551,7.362159365951551,0.0,45.27631548049673,4.0498453754073305,0.8407070047950195,7.358082733065541,6.700008323906165,0.0010304642231466
 2006-01-29T18:00:00,38698.940392917386,139316185.41450256,390653786.9477527,7.300348319029901,6.66666666666669,40.82340897960907,0.0,42998.4941089498,154794578.79221925,458322097.7079084,7.478892698057904,6.7,45.27631548049673,45.27631548049673,0.0,0.8284524385384066,6.8120393883712005,6.8120393883712005,6.8120393883712005
 2006-01-29T19:00:00,40102.63327397881,144369479.78632373,404823630.7246281,7.323338387573453,6.66666666666669,40.82340897960907,0.0,40260.861443075766,144939101.19507277,406507512.8360885,7.390914743899728,6.7,45.27631548049673,45.27631548049673,0.0,0.8279361754397708,6.7,6.7,6.7
 2006-01-29T20:00:00,43404.72357892081,156257004.88411495,438157207.0285711,7.377422248413489,6.66666666666669,40.82340897960907,0.0,43571.5199441126,156857471.79880533,439934705.0239395,7.447695774243672,6.7,45.27631548049673,45.27631548049673,0.0,0.8274199123411347,6.7,6.7,6.7
 2006-01-29T21:00:00,43222.939857957776,155602583.488648,436322156.8106933,7.374444790247071,6.66666666666669,40.82340897960907,1.0,88838.93597450461,319820169.5082167,2006709750.487455,0.0218727321112532,-3.40645043663786,45.27631548049673,45.27631548049673,0.0,0.8275346631715405,-1.656450436637859,-0.9351819100619156,-0.9351819100619156
 2006-01-29T22:00:00,39961.86617657003,143862718.23565212,403402630.5855533,7.321032906013201,6.66666666666669,40.82340897960907,1.0,64489.67472970361,232162829.026933,1250485329.211398,-1.6594230311231204,-3.8,45.27631548049673,45.27631548049673,0.0,0.8967091784418937,-3.8,-2.359024853858506,-2.359024853858506
 2006-01-29T23:00:00,41855.21995028142,150678791.8210131,422515449.0302552,7.35204331975535,6.66666666666669,40.82340897960907,1.0,57780.40592925206,208009461.34530732,1000894467.388204,-2.086054964806196,-3.8,45.27631548049673,45.27631548049673,0.0,0.9491104695156736,-3.8,-2.8193003028499213,-2.8193003028499213
 2006-01-30T00:00:00,45060.65014500134,162218340.52200484,454873271.5352143,7.404544778563268,6.66666666666669,40.82340897960907,1.0,55834.08511415094,201002706.41094336,793395146.0895401,-2.440975518338829,-3.8,45.27631548049673,45.27631548049673,0.0,0.9825417072265856,-3.8,-3.2273911045030235,-3.2273911045030235
 2006-01-30T01:00:00,45522.29232101453,163880252.3556523,459533405.95861965,7.4121061312567775,6.66666666666669,40.82340897960907,1.0,27917.042557075463,100501353.20547168,333001144.4484752,-2.4811820477594257,-3.051693895246256,22.638157740248364,45.27631548049673,0.0,0.9988280763637272,-3.413328429227486,-3.2393318449009825,-3.2393318449009825
 2006-01-30T02:00:00,45249.8275149666,162899379.05387977,456782958.3439846,7.407643343115244,6.66666666666669,40.82340897960907,1.0,0.0,0.0,0.0,0.7439889370054574,0.7439889370054574,0.0,45.27631548049673,0.0,0.99964004023377,0.0657493869567758,0.0657493869567758,0.0657493869567758
 2006-01-30T03:00:00,45102.49314999308,162368975.3399751,455295663.6780309,7.405230112673565,6.66666666666669,40.82340897960907,1.0,0.0,0.0,0.0,4.817587007679042,4.817587007679042,0.0,45.27631548049673,0.0,0.9991237771351344,4.137320719428085,4.137320719428085,4.137320719428085
 2006-01-30T04:00:00,45038.26866133352,162137767.18080068,454647337.4072104,7.404178164922371,6.66666666666669,40.82340897960907,1.0,42365.40953112961,152515474.3120666,427756800.0657796,7.427002682429343,6.7,45.27631548049673,45.27631548049673,0.0,0.998607514036498,6.670140372280869,6.670140372280869,6.670140372280869
 2006-01-30T05:00:00,44371.08652095273,159735911.47542983,447912340.86525446,7.393250269461956,6.66666666666669,40.82340897960907,1.0,44540.38439057499,160345383.80606997,449717175.2019213,7.464312040161495,6.7,45.27631548049673,45.27631548049673,0.0,0.998091250937862,6.7,6.7,6.7
 2006-01-30T06:00:00,44606.213955690095,160582370.24048433,450285879.3100505,7.397101456418439,6.66666666666669,40.82340897960907,1.0,44776.07647456778,161193875.308444,452096920.6774253,7.468354103621209,6.7,45.27631548049673,45.27631548049673,0.0,0.9975749878392264,6.7,6.7,6.7
 2006-01-30T07:00:00,45238.19638082516,162857506.97097057,456665545.65638345,7.407452834895325,6.66666666666669,40.82340897960907,0.0,45409.624079908834,163474646.6876718,458493750.0566127,7.479219188275548,6.7,45.27631548049673,45.27631548049673,0.0,0.9970587247405904,6.7,6.7,6.7
 2006-01-30T08:00:00,46126.13060512124,166054070.17843646,465628965.9402438,7.42199664403977,6.66666666666669,40.82340897960907,0.0,46299.90602260747,166679661.6813869,467482785.195888,7.494486801619683,6.7,45.27631548049673,45.27631548049673,0.0,0.9965424616419544,6.7,6.7,6.7
 2006-01-30T09:00:00,45256.08056590652,162921890.03726348,456846080.9516028,7.407745818687959,6.66666666666669,40.82340897960907,0.0,45427.38812075326,163538597.23471177,458673110.7509137,7.479523701073408,6.7,45.27631548049673,45.27631548049673,0.0,0.9960261985433184,6.7,6.7,6.7
 2006-01-30T10:00:00,44966.35785718871,161878888.28587937,453921420.1682266,7.403000333157848,6.66666666666669,40.82340897960907,0.0,45137.04964156175,162493378.70962226,455741609.3168565,7.474544647376724,6.7,45.27631548049673,45.27631548049673,0.0,0.9955099354446824,6.7,6.7,6.7
 2006-01-30T11:00:00,45332.02951301741,163195306.24686265,457612761.98995465,7.408989756360054,6.66666666666669,40.82340897960907,0.0,45503.54912883054,163812776.86378995,459442096.3329127,7.480829943643574,6.7,45.27631548049673,45.27631548049673,0.0,0.9949936723460469,6.7,6.7,6.7
 2006-01-30T12:00:00,46565.416460669774,167635499.25841123,470063420.2503681,7.429191943987829,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.502040113409784,7.502040113409784,0.0,45.27631548049673,4.020242161648233,0.9804020596531876,7.36584185471984,6.700001710011083,1.1169602687201976
 2006-01-30T13:00:00,45965.894843488415,165477221.43655834,464011435.6809973,7.419372117083029,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.491742987841924,7.491742987841924,0.0,45.27631548049673,4.826398945879778,0.9456858758441098,7.499384709331303,6.700016736889155,0.0007129043182687
 2006-01-30T14:00:00,46861.05981413769,168699815.33089566,473047848.1040907,7.434034484699842,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.507115363777248,7.507115363777248,0.0,45.27631548049673,4.817265623294879,0.9115898567912268,7.497592361421262,6.699993581261821,0.0014628184838148
 2006-01-30T15:00:00,47583.31465533282,171299932.7591982,480338786.4602702,7.445864695258684,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.519500765444974,7.519500765444974,0.0,45.27631548049673,4.950524271024799,0.8763066301731445,7.522082621568129,6.699962312429055,0.003187555998456
 2006-01-30T16:00:00,47356.26009270657,170482536.33374366,478046741.1527469,7.442145607678434,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.515578128108619,7.515578128108619,0.0,45.27631548049673,4.91301115594739,0.8410885460729141,7.5148600802146355,6.699945629190562,0.00494021714601
 2006-01-30T17:00:00,48276.314252442855,173794731.30879426,487334402.21138906,7.457215874301518,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.531444351255699,7.531444351255699,0.0,45.27631548049673,4.9831993748101775,0.8056833996075389,7.527589506944046,6.699991228745932,0.0082435878060744
 2006-01-30T18:00:00,48912.2641485215,176084150.93467736,493754118.9449672,7.46763265023358,6.66666666666669,40.82340897960907,0.0,51804.332459018646,186495596.85246703,578261126.9508289,7.682557637375063,6.7,45.27631548049673,45.27631548049673,0.0,0.7904271639005073,6.840070575639033,6.840070575639033,6.840070575639033
 2006-01-30T19:00:00,49825.693737813264,179372497.45612773,502974907.021952,7.482594658744673,6.66666666666669,40.82340897960907,0.0,50009.12047790841,180032833.72047025,504934133.4471403,7.558093025969366,6.7,45.27631548049673,45.27631548049673,0.0,0.7899109008018713,6.7,6.7,6.7
 2006-01-30T20:00:00,50223.88314305732,180805979.31500632,506994505.4270166,7.489117049602073,6.66666666666669,40.82340897960907,0.0,50408.472644712376,181470501.52096453,508966328.7418863,7.564940825482426,6.7,45.27631548049673,45.27631548049673,0.0,0.7893946377032354,6.7,6.7,6.7
 2006-01-30T21:00:00,49818.64262707337,179347113.45746416,502903728.24845695,7.482479165535708,6.66666666666669,40.82340897960907,1.0,92742.84623232912,333874246.43638486,2133282058.5055208,0.2711271327492196,-3.373013750798781,45.27631548049673,45.27631548049673,0.0,0.791651310339168,-1.6230137507987803,-0.7949346042979757,-0.7949346042979757
 2006-01-30T22:00:00,49363.77552946747,177709591.90608293,498311986.1378591,7.475028399872516,6.66666666666669,40.82340897960907,1.0,70309.57513123374,253114470.47244143,1455337131.1437483,-1.3094782341301554,-3.8,45.27631548049673,45.27631548049673,0.0,0.8673801762305661,-3.8,-2.169945644922133,-2.169945644922133
 2006-01-30T23:00:00,49767.466294828446,179162878.66138238,502387119.0650892,7.4816408801772,6.66666666666669,40.82340897960907,1.0,63111.22930710393,227200425.5055741,1200887369.085446,-1.7441766047756042,-3.8,45.27631548049673,45.27631548049673,0.0,0.9282558439783756,-3.8,-2.6139710066025383,-2.6139710066025383
 2006-01-31T00:00:00,49882.80331727421,179578091.94218713,503551410.4936464,7.483530113462353,6.66666666666669,40.82340897960907,1.0,56756.79464514242,204324460.7225127,940658527.676691,-2.1890675769942014,-3.8,45.27631548049673,45.27631548049673,0.0,0.9698738237073022,-3.8,-3.0597676256267303,-3.0597676256267303
 2006-01-31T01:00:00,49983.98058659273,179942330.1117338,504572763.6110962,7.485187410659463,6.66666666666669,40.82340897960907,1.0,55834.08511415094,201002706.41094336,741973876.2045877,-2.528960770968101,-3.8,45.27631548049673,45.27631548049673,0.0,0.994086145282612,-3.8,-3.3981048659654305,-3.3981048659654305
 2006-01-31T02:00:00,49053.336179605714,176592010.24658057,495178197.2948111,7.46994345936939,6.66666666666669,40.82340897960907,1.0,0.0,0.0,0.0,-1.0720076143943198,-1.0720076143943198,0.0,45.27631548049673,0.0,1.0,-1.8285523222648328,-1.8285523222648328,-1.8285523222648328
 2006-01-31T03:00:00,48190.34801036343,173485252.83730832,486466599.6907768,7.455807755038072,6.66666666666669,40.82340897960907,1.0,0.0,0.0,0.0,3.2694097599844434,3.2694097599844434,0.0,45.27631548049673,0.0,0.9999788029773417,2.544401637807219,2.544401637807219,2.544401637807219
 2006-01-31T04:00:00,48073.87515778269,173065950.56801763,485290842.40969104,7.453899951613701,6.66666666666669,40.82340897960907,1.0,29507.16183688557,106225782.61278808,297929118.73293346,7.034732547358224,6.528394099414096,30.18421032033115,45.27631548049673,0.0,0.9995922335329338,6.259946929461833,6.259946929461833,6.259946929461833
 2006-01-31T05:00:00,47898.383696703495,172434181.3081326,483519310.60154575,7.451025438491132,6.66666666666669,40.82340897960907,1.0,48077.90648739116,173080463.3546082,485434973.0243213,7.524977051201614,6.7,45.27631548049673,45.27631548049673,0.0,0.999075970434298,6.7,6.7,6.7
 2006-01-31T06:00:00,48077.66652288326,173079599.4823797,485329115.0631335,7.453962048569587,6.66666666666669,40.82340897960907,1.0,48256.38197662173,173722975.11583823,487237011.6451765,7.528037582614392,6.7,45.27631548049673,45.27631548049673,0.0,0.998559707335662,6.7,6.7,6.7
 2006-01-31T07:00:00,47362.45363225622,170504833.0761224,478109263.011359,7.442247068788511,6.66666666666669,40.82340897960907,0.0,47539.175688057214,171141032.47700602,479995493.8508547,7.515738684806844,6.7,45.27631548049673,45.27631548049673,0.0,0.9980434442370262,6.7,6.7,6.7
 2006-01-31T08:00:00,48132.58577678374,173277308.79642147,485883507.878408,7.454861648271006,6.66666666666669,40.82340897960907,0.0,48311.5151143602,173921454.41169673,487793682.1657169,7.528982923613097,6.7,45.27631548049673,45.27631548049673,0.0,0.99752718113839,6.7,6.7,6.7
 2006-01-31T09:00:00,47893.2798316805,172415807.3940498,483467788.6689278,7.450941869283825,6.66666666666669,40.82340897960907,0.0,48071.35480483456,173056877.29740444,485368821.7278634,7.524864634857629,6.7,45.27631548049673,45.27631548049673,0.0,0.9970109180397544,6.7,6.7,6.7
 2006-01-31T10:00:00,45413.61395388297,163489010.2339787,458436331.58789593,7.410326112497558,6.66666666666669,40.82340897960907,0.0,45585.09641744869,164106347.10281527,460265466.33262205,7.482228279474515,6.7,45.27631548049673,45.27631548049673,0.0,0.996494654941118,6.7,6.7,6.7
 2006-01-31T11:00:00,47184.79578192051,169865264.8149138,476315862.1763493,7.439337234474817,6.66666666666669,40.82340897960907,0.0,47361.25038930993,170500501.40151575,478199010.4157785,7.512687187284809,6.7,45.27631548049673,45.27631548049673,0.0,0.9959783918424824,6.7,6.7,6.7
 2006-01-31T12:00:00,48715.28517981124,175375026.64732048,491765677.4193225,7.464406151783803,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.538951308778651,7.538951308778651,0.0,45.27631548049673,4.202529162034781,0.980575088006714,7.399729118460338,6.699948714363519,1.1171107243531622
 2006-01-31T13:00:00,45929.82075240532,165347354.70865917,463647278.9327963,7.418781357584579,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.491120145138073,7.491120145138073,0.0,45.27631548049673,4.853352868093084,0.9449876081961468,7.504431580084078,6.700024455062853,0.0007590522608333
 2006-01-31T14:00:00,42844.38503197302,154239786.11510286,432500763.3865632,7.368244450026993,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.438043546012328,7.438043546012328,0.0,45.27631548049673,4.5212376399429415,0.9119579449710667,7.443186617972675,6.6999879491683965,0.0007825798316504
 2006-01-31T15:00:00,44334.70759919249,159604947.35709295,447545106.9460198,7.392654499660611,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.353941079525779,7.353941079525779,0.0,45.27631548049673,5.385056294956526,0.8790251391753298,7.453024086781621,6.571543672856564,0.0265250132780376
 2006-01-31T16:00:00,44246.02347167823,159285684.49804163,446649868.21586734,7.391201887934494,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.443386144973079,7.443386144973079,0.0,45.27631548049673,3.912552596902844,0.8464776091202902,7.341229076095701,6.700009067297369,0.0022264041929243
 2006-01-31T17:00:00,44419.42957682177,159909946.4765584,448400349.0033615,7.394042108859851,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.465129949610671,7.465129949610671,0.0,45.27631548049673,4.609939001272696,0.8139158948198886,7.459027406018563,6.699991455820315,0.004309422438114
 2006-01-31T18:00:00,43902.79898147006,158050076.33329225,443185123.561061,7.385580176224866,6.66666666666669,40.82340897960907,0.0,47364.492906494845,170512174.4633814,521562008.8059798,7.586281781156228,6.7,45.27631548049673,45.27631548049673,0.0,0.7998292615617878,6.829944288625608,6.829944288625608,6.829944288625608
 2006-01-31T19:00:00,42942.32977134141,154592387.1768291,433489485.117892,7.369848650187252,6.66666666666669,40.82340897960907,0.0,43107.34803302402,155186452.91888648,435248035.0834124,7.439735298367588,6.7,45.27631548049673,45.27631548049673,0.0,0.7993129984631518,6.7,6.7,6.7
 2006-01-31T20:00:00,43123.01099623324,155242839.58643964,435313405.9802644,7.372808008703221,6.66666666666669,40.82340897960907,0.0,43288.70865543845,155839351.1595784,437079204.4350253,7.4428456991637555,6.7,45.27631548049673,45.27631548049673,0.0,0.7987967353645159,6.7,6.7,6.7
 2006-01-31T21:00:00,43089.41464716102,155121892.72977966,434974261.26830536,7.3722577368110676,6.66666666666669,40.82340897960907,1.0,90331.49834168788,325193394.0300763,2056376195.0029848,0.1163457757145515,-3.3967101974721725,45.27631548049673,45.27631548049673,0.0,0.8008651602077567,-1.6467101974721725,-0.8350163685971083,-0.8350163685971083
 2006-01-31T22:00:00,42742.42835195081,153872742.06702292,431471542.36007273,7.366574493682013,6.66666666666669,40.82340897960907,1.0,67620.87500225534,243435150.00811923,1361818493.207849,-1.469207274689606,-3.8,45.27631548049673,45.27631548049673,0.0,0.8750969018240177,-3.8,-2.2158256209648464,-2.2158256209648464
 2006-01-31T23:00:00,42376.02801603951,152553700.85774225,427772844.7391716,7.360573294210186,6.66666666666669,40.82340897960907,1.0,60248.82321114218,216895763.56011185,1095947488.2499812,-1.9235455205345608,-3.8,45.27631548049673,45.27631548049673,0.0,0.9338770456113342,-3.8,-2.6661189941651107,-2.6661189941651107
 2006-02-01T00:00:00,58829.37150129245,211785737.40465283,1003281885.8655012,8.294636140353393,6.66666666666669,40.82340897960907,1.0,69119.93380095784,248831761.68344817,1414048786.573678,-1.3799961696206309,-3.8,45.27631548049673,45.27631548049673,0.0,0.9733751496395296,-3.8,-3.104386056055137,-3.104386056055137
 2006-02-01T01:00:00,58510.26193031332,210636942.949128,990973718.9758204,8.27465344830255,6.66666666666669,40.82340897960907,1.0,53081.94977193721,191095019.1789739,1018823117.699296,-1.766410523525215,-3.510509632410165,37.73026290041394,45.27631548049673,0.0,0.9956998352662052,-3.8,-3.4731955046301173,-3.4731955046301173
 2006-02-01T02:00:00,58390.11851639272,210204426.65901372,986323213.4342072,8.267103348773396,6.66666666666669,40.82340897960907,1.0,39.93067123461879,143750.41644462766,403309.91412102105,3.029292414122887,3.0286065686265307,7.546052580082788,45.27631548049673,0.0,0.999820449493364,1.568096936216366,1.568096936216366,1.568096936216366
 2006-02-01T03:00:00,58283.90935980788,209822073.6953084,982208218.3689674,8.26042268370003,6.66666666666669,40.82340897960907,1.0,58378.13971720398,210161302.9819343,965969369.7910538,8.340583388048236,6.7,45.27631548049673,45.27631548049673,0.0,0.9993112982182872,6.7,6.7,6.7
 2006-02-01T04:00:00,58210.47337909381,209557704.16473773,966908110.216706,8.235583367446957,6.66666666666669,40.82340897960907,1.0,58257.43409255054,209726762.73318195,970630766.5526892,8.348494590760781,6.7,45.27631548049673,45.27631548049673,0.0,0.9987950351196514,6.7,6.7,6.7
 2006-02-01T05:00:00,58210.47337909381,209557704.16473773,945814865.6007266,8.20133965842826,6.66666666666669,40.82340897960907,1.0,58257.23419938742,209726043.11779472,949442108.8877236,8.312553264693399,6.7,45.27631548049673,45.27631548049673,0.0,0.9982787720210154,6.7,6.7,6.7
 2006-02-01T06:00:00,58244.4640395728,209680070.54246208,967718185.9475566,8.236898617072038,6.66666666666669,40.82340897960907,1.0,58315.34248891312,209935232.9600872,971446957.079233,8.349878701444153,6.7,45.27631548049673,45.27631548049673,0.0,0.9977625089223796,6.7,6.7,6.7
 2006-02-01T07:00:00,58210.47337909381,209557704.16473773,956065686.1283584,8.217981378334612,6.66666666666669,40.82340897960907,0.0,58264.62163635447,209752637.8908761,959738626.7430428,8.330018552627477,6.7,45.27631548049673,45.27631548049673,0.0,0.9972462458237435,6.7,6.7,6.7
 2006-02-01T08:00:00,58462.43858732589,210464778.9143732,980524750.0227442,8.257689977290182,6.66666666666669,40.82340897960907,0.0,58546.394074311895,210767018.6675228,984313568.4612502,8.371702158811974,6.7,45.27631548049673,45.27631548049673,0.0,0.9967299827251076,6.7,6.7,6.7
 2006-02-01T09:00:00,58519.72864831215,210671023.13392377,990910525.3376292,8.27455092806457,6.66666666666669,40.82340897960907,0.0,58628.89117947352,211064008.24610463,994743351.6124918,8.389393142204073,6.7,45.27631548049673,45.27631548049673,0.0,0.9962137196264716,6.7,6.7,6.7
 2006-02-01T10:00:00,58860.84467430974,211899040.82751507,1004502817.7252532,8.296618301530854,6.66666666666669,40.82340897960907,0.0,58982.7081128837,212337749.2063813,1008401103.446406,8.41255747893693,6.7,45.27631548049673,45.27631548049673,0.0,0.9956974565278356,6.7,6.7,6.7
 2006-02-01T11:00:00,59460.23287983603,214056838.36740977,1027589173.659704,8.334099994015416,6.66666666666669,40.82340897960907,0.0,59585.1227933511,214506442.056064,1031595082.3060428,8.451894512447792,6.7,45.27631548049673,45.27631548049673,0.0,0.9951811934291998,6.7,6.7,6.7
 2006-02-01T12:00:00,59658.922133467895,214772119.68048444,1035212961.4629024,8.346477789562236,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.464886240916712,8.464886240916712,0.0,45.27631548049673,7.928205709964788,0.9634022679560624,8.169997149637679,6.699999585980373,1.1742603097758892
 2006-02-01T13:00:00,59365.89113470948,213717208.0849541,1023960647.4830136,8.328208881273651,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.445686953549744,8.445686953549744,0.0,45.27631548049673,9.543462222846502,0.8878880160362287,8.45265144753832,6.699979173999921,0.1376693329061815
 2006-02-01T14:00:00,60033.77169496784,216121578.10188425,1049539954.7298844,8.369739226902807,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.489344298632437,8.489344298632437,0.0,45.27631548049673,9.767128872746127,0.8126863737457873,8.47322861477417,6.700041784156894,0.2531487773914745
 2006-02-01T15:00:00,60565.73204254854,218036635.3531747,1069856306.1356528,8.402725172829486,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.523912897912371,8.523912897912371,0.0,45.27631548049673,10.165702252828664,0.7349926182697462,8.524017494349135,6.699996127843202,0.4000028105748529
 2006-02-01T16:00:00,60566.47482831816,218039309.38194537,1069884582.7524456,8.402771084754413,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.523928157353259,8.523928157353259,0.0,45.27631548049673,10.288230086397006,0.6567891394867895,8.52392495557268,6.699960356779019,0.4969831507089499
 2006-02-01T17:00:00,60400.4078503455,217441468.2612438,1063557744.3022456,8.392498597693256,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.513191747857972,8.513191747857972,0.0,45.27631548049673,10.318782505843664,0.5787698410759606,8.516174652163112,6.700007692891703,0.5472899670812644
 2006-02-01T18:00:00,60204.9654509222,216737875.62331992,1056103034.5750756,8.380394931744577,6.66666666666669,40.82340897960907,0.0,65383.9337184584,235382161.38645023,1238129159.7805684,8.801815819864933,6.7,45.27631548049673,45.27631548049673,0.0,0.5461179181980346,7.0009559821874,7.0009559821874,7.0009559821874
 2006-02-01T19:00:00,60072.00025284288,216259200.9102344,1051024480.0662158,8.372149314391718,6.66666666666669,40.82340897960907,0.0,60200.08731579706,216720314.33686945,1055143382.5491332,8.491829697618668,6.7,45.27631548049673,45.27631548049673,0.0,0.5456016550993986,6.7,6.7,6.7
 2006-02-01T20:00:00,59916.98718242496,215701153.85672992,1045096850.3003016,8.362525185688654,6.66666666666669,40.82340897960907,0.0,60044.263913101175,216159350.08716428,1049187197.834202,8.481728931446092,6.7,45.27631548049673,45.27631548049673,0.0,0.5450853920007627,6.7,6.7,6.7
 2006-02-01T21:00:00,59677.90219677036,214840447.9083733,1035939932.0110296,8.347658092339517,6.66666666666669,40.82340897960907,1.0,114544.41460706283,412359892.5854262,2783536408.155382,1.602256922798551,-3.148981569510438,45.27631548049673,45.27631548049673,0.0,0.5501368938379322,-1.3989815695104373,-0.3610957480490259,-0.3610957480490259
 2006-02-01T22:00:00,59653.46450489177,214752472.2176104,1035003784.931188,8.346138173644109,6.66666666666669,40.82340897960907,1.0,99016.59209787771,356459731.55235976,2363643774.736298,0.2397426191605043,-3.8,45.27631548049673,45.27631548049673,0.0,0.6450236125608336,-3.8,-1.5293974145790945,-1.5293974145790945
 2006-02-01T23:00:00,59590.241638760606,214524869.89953816,1032578882.336552,8.342201152617621,6.66666666666669,40.82340897960907,1.0,95900.44734292512,345241610.4345305,2271750761.1423683,0.0831591342441388,-3.8,45.27631548049673,45.27631548049673,0.0,0.7382174843472464,-3.8,-1.6842051842158348,-1.6842051842158348
 2006-02-02T00:00:00,59517.990743119946,214264766.67523184,1029807140.048661,8.337701014832613,6.66666666666669,40.82340897960907,1.0,90683.73665333504,326461451.9520061,2114635936.769796,-0.1846134988446065,-3.8,45.27631548049673,45.27631548049673,0.0,0.8230089959140371,-3.8,-1.9505990767888148,-1.9505990767888148
 2006-02-02T01:00:00,59585.49384112596,214507777.82805344,1032397260.4042208,8.341906270946842,6.66666666666669,40.82340897960907,1.0,83462.10010540059,300463560.3794421,1889776577.7631583,-0.5680252898941022,-3.8,45.27631548049673,45.27631548049673,0.0,0.8942718768030563,-3.8,-2.341712400609575,-2.341712400609575
 2006-02-02T02:00:00,59629.69067631242,214666886.4347247,1034092478.7689308,8.34465859147121,6.66666666666669,40.82340897960907,1.0,75250.16893000995,270900608.1480359,1622629375.2040071,-1.023856452588272,-3.8,45.27631548049673,45.27631548049673,0.0,0.9474316362133364,-3.8,-2.8015196306413883,-2.8015196306413883
 2006-02-02T03:00:00,59471.59333556786,214097736.0080443,1028024905.9002995,8.334807439715336,6.66666666666669,40.82340897960907,1.0,67966.22545117959,244678411.6242465,1374014107.352705,-1.4483727519881364,-3.8,45.27631548049673,45.27631548049673,0.0,0.9815550782291944,-3.8,-3.213704092954734,-3.213704092954734
 2006-02-02T04:00:00,59484.39452958371,214143820.30650136,1028516873.925824,8.335606180282927,6.66666666666669,40.82340897960907,1.0,42545.57684976448,153164076.65915215,818007484.6732233,-1.5503158101368604,-2.950636043312731,30.18421032033115,45.27631548049673,0.0,0.9985728518822328,-3.499118873456792,-3.272618630846137,-3.272618630846137
 2006-02-02T05:00:00,59398.69355036727,213835296.78132212,1025224958.8666732,8.33026153773868,6.66666666666669,40.82340897960907,1.0,13948.460973101892,50214459.50316681,198416068.69484428,4.781511398984908,4.444445393300416,15.092105160165575,45.27631548049673,0.0,1.0,3.2429282234444776,3.2429282234444776,3.2429282234444776
 2006-02-02T06:00:00,59209.73220692261,213155035.9449214,1017961175.0216953,8.318468349483616,6.66666666666669,40.82340897960907,1.0,59342.19381583445,213631897.737004,1022261947.143719,8.436065932907182,6.7,45.27631548049673,45.27631548049673,0.0,1.0,6.7,6.7,6.7
 2006-02-02T07:00:00,59219.081118850765,213188692.0278628,1018320856.8734362,8.319052311915751,6.66666666666669,40.82340897960907,0.0,59342.75639718839,213633923.02987823,1022283735.7787308,8.436102891917905,6.7,45.27631548049673,45.27631548049673,0.0,1.0,6.7,6.7,6.7
 2006-02-02T08:00:00,59313.18827667824,213527477.79604164,1021940032.04471,8.324928245592119,6.66666666666669,40.82340897960907,0.0,59437.340565220096,213974426.0347924,1025919836.3239183,8.442269603550278,6.7,45.27631548049673,45.27631548049673,0.0,0.999786700643262,6.7,6.7,6.7
 2006-02-02T09:00:00,58491.558856333606,210569611.882801,979939676.5882725,8.256740246200385,6.66666666666669,40.82340897960907,0.0,58575.60603745255,210872181.7348292,983720761.4980257,8.370696345548405,6.7,45.27631548049673,45.27631548049673,0.0,0.9992707995981648,6.7,6.7,6.7
 2006-02-02T10:00:00,58523.7595041707,210685534.2150145,986134063.0451344,8.26679658493241,6.66666666666669,40.82340897960907,0.0,58619.97678638119,211031916.43097228,989947095.5601888,8.381257543318528,6.7,45.27631548049673,45.27631548049673,0.0,0.9987545364995288,6.7,6.7,6.7
 2006-02-02T11:00:00,58692.9169885739,211294501.15886605,998030202.0726804,8.286109771036307,6.66666666666669,40.82340897960907,0.0,58813.85099676567,211729863.5883564,1001895151.8452069,8.40152326890808,6.7,45.27631548049673,45.27631548049673,0.0,0.9982382734008928,6.7,6.7,6.7
 2006-02-02T12:00:00,59061.16719851136,212620201.9146409,1012228605.0842288,8.30916136393642,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.425723228911544,8.425723228911544,0.0,45.27631548049673,7.763090368149773,0.9673542672047296,8.133547282172923,6.700004827088279,1.166237961863415
 2006-02-02T13:00:00,58622.59290683432,211041334.4646036,992205120.7727348,8.2766529382903,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.391545292265626,8.391545292265626,0.0,45.27631548049673,9.336352293284175,0.893351905007986,8.409763512322185,6.699949517140663,0.1186372362492032
 2006-02-02T14:00:00,58389.222516597736,210201201.05975187,984344291.5424212,8.263890651772611,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.378179058613451,8.378179058613451,0.0,45.27631548049673,9.24266015297031,0.8216057133665817,8.368728022831409,6.699972763151746,0.1939290242524437
 2006-02-02T15:00:00,58242.34257566467,209672433.27239284,958770958.7385948,8.222373367039124,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.334614336200223,8.334614336200223,0.0,45.27631548049673,9.269385759518856,0.749790315382762,8.353968626104338,6.699993477783415,0.275697357073614
 2006-02-02T16:00:00,58514.57691648948,210652476.8993621,982295291.5179356,8.260564529469157,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.374689340005807,8.374689340005807,0.0,45.27631548049673,9.339527406119492,0.6798597798358519,8.350244881510468,6.699979605620432,0.3499682482718469
 2006-02-02T17:00:00,59053.58029092247,212592889.04732084,1011949406.798468,8.308707961899529,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.425277546188886,8.425277546188886,0.0,45.27631548049673,9.81064942214597,0.6066592392844838,8.42674433946825,6.700033533623252,0.4579431773930539
 2006-02-02T18:00:00,58529.44358010176,210705996.8883663,991395259.6584928,8.275337897319885,6.66666666666669,40.82340897960907,0.0,63390.49123417962,228205768.4430467,1164847985.8761568,8.67760558828545,6.7,45.27631548049673,45.27631548049673,0.0,0.5755614240811954,6.987032137775961,6.987032137775961,6.987032137775961
 2006-02-02T19:00:00,58210.47337909381,209557704.16473773,977259680.0929796,8.252388805393759,6.66666666666669,40.82340897960907,0.0,58274.55405222742,209788394.58801872,981028528.6443422,8.366131207919787,6.7,45.27631548049673,45.27631548049673,0.0,0.5750451609825594,6.7,6.7,6.7
 2006-02-02T20:00:00,58218.801922779945,209587686.92200777,979091564.44549,8.255362837854095,6.66666666666669,40.82340897960907,0.0,58322.01629436612,209959258.65971807,982868962.0939052,8.369252870942125,6.7,45.27631548049673,45.27631548049673,0.0,0.5745288978839235,6.7,6.7,6.7
 2006-02-02T21:00:00,58210.47337909381,209557704.16473773,973679082.451192,8.24657579598507,6.66666666666669,40.82340897960907,1.0,112593.53417977404,405336723.04718655,2726944531.261596,1.4622751123056388,-3.192757151587274,45.27631548049673,45.27631548049673,0.0,0.5800807942103118,-1.4427571515872737,-0.395377742816239,-0.395377742816239
 2006-02-02T22:00:00,58239.86186030307,209663502.69709107,977819354.1725756,8.253297441909647,6.66666666666669,40.82340897960907,1.0,96326.6469602469,346775929.0568888,2284473791.846353,0.1048426727443653,-3.8,45.27631548049673,45.27631548049673,0.0,0.6741294366343862,-3.8,-1.5672088602788927,-1.5672088602788927
 2006-02-02T23:00:00,58219.26277103597,209589345.9757295,975207225.9589646,8.249056705775732,6.66666666666669,40.82340897960907,1.0,92666.95401053313,333601034.4379191,2174899411.6979675,-0.0818970355882522,-3.8,45.27631548049673,45.27631548049673,0.0,0.7652351773152649,-3.8,-1.7522231721221166,-1.7522231721221166
 2006-02-03T00:00:00,58757.77947017015,211528006.09261256,1000444513.6926074,8.290029583860116,6.66666666666669,40.82340897960907,1.0,87700.17505492883,315720630.1977438,2022969388.784926,-0.3408821150485392,-3.8,45.27631548049673,45.27631548049673,0.0,0.846466472086095,-3.8,-2.057793112915073,-2.057793112915073
 2006-02-03T01:00:00,59126.13659912788,212854091.75686035,1014743094.3333102,8.313243642189832,6.66666666666669,40.82340897960907,1.0,80399.06207098487,289436623.45554554,1791590036.5530558,-0.7355219662087616,-3.8,45.27631548049673,45.27631548049673,0.0,0.9125749867303842,-3.8,-2.479716038322177,-2.479716038322177
 2006-02-03T02:00:00,59025.888067637,212493197.04349315,1010882678.2766254,8.306976083657165,6.66666666666669,40.82340897960907,1.0,72180.38939169458,259849401.81010056,1519281713.1178253,-1.2002891480564684,-3.8,45.27631548049673,45.27631548049673,0.0,0.9597828130758008,-3.8,-2.93796378514597,-2.93796378514597
 2006-02-03T03:00:00,58833.88578092388,211801988.811326,1003477520.508157,8.294953575803518,6.66666666666669,40.82340897960907,1.0,65572.17299704147,236059822.7893493,1289586559.85958,-1.592602754594595,-3.8,45.27631548049673,45.27631548049673,0.0,0.988672984907109,-3.8,-3.3149972494937696,-3.3149972494937696
 2006-02-03T04:00:00,58653.58181407544,211152894.5306716,996515823.3391927,8.283651106099702,6.66666666666669,40.82340897960907,1.0,20823.69237593946,74965292.55338207,392743356.7806853,-0.5047460155631437,-1.177117782448832,15.092105160165575,45.27631548049673,0.0,0.9998811791799324,-2.200927076697804,-2.098407238119807,-2.098407238119807
 2006-02-03T05:00:00,58405.91992477267,210261311.72918165,986933524.1828288,8.268094200065033,6.66666666666669,40.82340897960907,1.0,29917.60966679881,107703394.80047569,481924346.1943629,6.804811918327089,5.9862887713934185,30.18421032033115,45.27631548049673,0.0,1.0,5.260098065642391,5.260098065642391,5.260098065642391
 2006-02-03T06:00:00,58210.47337909381,209557704.16473773,974102600.7438254,8.247263367074517,6.66666666666669,40.82340897960907,1.0,58269.4517857015,209770026.4285254,977856476.4960488,8.360750861070281,6.7,45.27631548049673,45.27631548049673,0.0,1.0,6.7,6.7,6.7
 2006-02-03T07:00:00,58426.31833422495,210334746.00320983,986927050.837058,8.268083736757237,6.66666666666669,40.82340897960907,0.0,58533.97154245177,210722297.5528264,990741220.6611788,8.38260513174056,6.7,45.27631548049673,45.27631548049673,0.0,0.9997933301679528,6.7,6.7,6.7
 2006-02-03T08:00:00,58334.090205531895,210002724.73991483,981257685.0964938,8.258879570114319,6.66666666666669,40.82340897960907,0.0,58427.10980991144,210337595.3156812,985044048.9066694,8.372941975680629,6.7,45.27631548049673,45.27631548049673,0.0,0.9992787550277938,6.7,6.7,6.7
 2006-02-03T09:00:00,58210.47337909381,209557704.16473773,960396096.9036258,8.225011369934435,6.66666666666669,40.82340897960907,0.0,58257.23419938742,209726043.11779472,964087320.5991389,8.337395517711233,6.7,45.27631548049673,45.27631548049673,0.0,0.998762491929158,6.7,6.7,6.7
 2006-02-03T10:00:00,58584.51402766237,210904250.4995845,991175340.3716116,8.274981024186623,6.66666666666669,40.82340897960907,0.0,58681.58660982657,211253711.7953756,995010611.627062,8.38984601584393,6.7,45.27631548049673,45.27631548049673,0.0,0.998246228830522,6.7,6.7,6.7
 2006-02-03T11:00:00,58602.45152518723,210968825.490674,994529011.2305852,8.280425581838193,6.66666666666669,40.82340897960907,0.0,58722.91136750509,211402480.9230184,998376914.1093134,8.395555965687356,6.7,45.27631548049673,45.27631548049673,0.0,0.997729965731886,6.7,6.7,6.7
 2006-02-03T12:00:00,58210.47337909381,209557704.16473773,913839775.6644096,8.149432424945712,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.258026031251058,8.258026031251058,0.0,45.27631548049673,7.217603428773342,0.9688780595428542,8.013373304927548,6.699959412396008,1.148459951951026
