Date/Time,Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-02-03T13:00:00,58287.93867660057,209836579.2357621,946157046.2314842,8.201896333309602,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.313100111330465,8.313100111330465,0.0,45.27631548049673,8.699451387693369,0.9025621702233794,8.274358593662468,6.699963318349243,0.0819196895377842
 2006-02-03T14:00:00,58404.21683685092,210255180.61266333,986866896.7068644,8.267986036288542,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.38252060034024,8.38252060034024,0.0,45.27631548049673,9.317830030187071,0.8312607285346174,8.387520494937146,6.700019119537838,0.1878088180592879
 2006-02-03T15:00:00,58486.88764809968,210552795.5331589,990067132.6228312,8.27318162004815,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.387921362015582,8.387921362015582,0.0,45.27631548049673,9.40597983157882,0.7591832291301003,8.383011168917081,6.699967742570871,0.2813928027039463
 2006-02-03T16:00:00,59446.94262955495,214008993.46639785,1027060973.9785438,8.333242577396218,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.450987166087115,8.450987166087115,0.0,45.27631548049673,9.789987999694931,0.6858423586334891,8.437135676562189,6.699992050727452,0.403027269349575
 2006-02-03T17:00:00,59699.12224686844,214916840.0887265,1036752387.5487696,8.34897719043605,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.467523992390047,8.467523992390047,0.0,45.27631548049673,10.053352968946308,0.610130360224074,8.471899840545696,6.700019253437102,0.4920867600747691
 2006-02-03T18:00:00,59148.68230240262,212935256.28864944,1015606211.2704958,8.314644994647228,6.66666666666669,40.82340897960907,0.0,64143.76434177183,230917551.6303786,1192582166.8723314,8.724615486001847,6.7,45.27631548049673,45.27631548049673,0.0,0.5782877331726127,6.992780183862384,6.992780183862384,6.992780183862384
 2006-02-03T19:00:00,59896.24932995116,215626497.5878242,1044275116.1440672,8.361191261202697,6.66666666666669,40.82340897960907,0.0,60023.42818554741,216084341.46797067,1048361817.0952724,8.480328582985425,6.7,45.27631548049673,45.27631548049673,0.0,0.5777714700739768,6.7,6.7,6.7
 2006-02-03T20:00:00,60478.93400316502,217724162.4113941,1066550942.866619,8.397358452166118,6.66666666666669,40.82340897960907,0.0,60609.13106456146,218192871.83242124,1070743873.9845064,8.518284948493125,6.7,45.27631548049673,45.27631548049673,0.0,0.5772552069753408,6.7,6.7,6.7
 2006-02-03T21:00:00,60070.99977520551,216255599.19073987,1050979660.1318564,8.37207660097421,6.66666666666669,40.82340897960907,1.0,114571.56760672516,412457643.38421065,2784250518.85322,1.6141816898364112,-3.1382221893692246,45.27631548049673,45.27631548049673,0.0,0.5817250815398332,-1.3882221893692244,-0.3754569470994444,-0.3754569470994444
 2006-02-03T22:00:00,60312.6836070388,217125660.98533967,1060205118.8987396,8.387055241812329,6.66666666666669,40.82340897960907,1.0,99098.66092182316,356755179.3185634,2366051118.3000846,0.2438443414645743,-3.8,45.27631548049673,45.27631548049673,0.0,0.675347136617201,-3.8,-1.5689663302436834,-1.5689663302436834
 2006-02-03T23:00:00,60631.52367858574,218273485.24290863,1072360240.5633392,8.406790678187432,6.66666666666669,40.82340897960907,1.0,95858.72238883388,345091400.599802,2270486136.6777334,0.0810037771709867,-3.8,45.27631548049673,45.27631548049673,0.0,0.7663562689024331,-3.8,-1.7553416001852862,-1.7553416001852862
 2006-02-04T00:00:00,60696.00712870064,218505625.6633223,1074813016.8899124,8.410773128934911,6.66666666666669,40.82340897960907,1.0,90034.75470688917,324125116.9448011,2094746174.1606896,-0.2185192163845313,-3.8,45.27631548049673,45.27631548049673,0.0,0.8474261923074345,-3.8,-2.0625765376354743,-2.0625765376354743
 2006-02-04T01:00:00,60648.26105991088,218333739.8156792,1072996742.78334,8.40782413556313,6.66666666666669,40.82340897960907,1.0,82105.92601750988,295581333.6630355,1846481790.7672088,-0.6418772674354042,-3.8,45.27631548049673,45.27631548049673,0.0,0.9133082454046236,-3.8,-2.485646926320761,-2.485646926320761
 2006-02-04T02:00:00,60581.714178300965,218094171.04188344,1070464681.270426,8.403712964337009,6.66666666666669,40.82340897960907,1.0,73846.57636127403,265847674.90058643,1575656624.671124,-1.104040098750403,-3.8,45.27631548049673,45.27631548049673,0.0,0.9602650295691486,-3.8,-2.943564540533226,-2.943564540533226
 2006-02-04T03:00:00,60831.08013983521,218991888.5034068,1079945697.275392,8.419106853083312,6.66666666666669,40.82340897960907,1.0,67668.97974799544,243608327.09278363,1363763137.7092912,-1.4658791736736172,-3.8,45.27631548049673,45.27631548049673,0.0,0.9889441955191556,-3.8,-3.318976518823336,-3.318976518823336
 2006-02-04T04:00:00,60759.233278601496,218733239.8029654,1077214995.2403588,8.41467312832429,6.66666666666669,40.82340897960907,1.0,21593.088247044125,77735117.68935885,420527692.5907224,-0.2489651022549793,-0.9688174656153338,15.092105160165575,45.27631548049673,0.0,0.999911083755146,-2.0730766919744865,-1.9713973061549503,-1.9713973061549503
 2006-02-04T05:00:00,60668.62939435132,218407065.81966475,1073771609.3074365,8.409082248872867,6.66666666666669,40.82340897960907,1.0,39195.15330535102,141102551.89926368,621786752.6833723,7.26368879414152,6.207684194339064,30.18421032033115,45.27631548049673,0.0,1.0,5.561943420698216,5.561943420698216,5.561943420698216
 2006-02-04T06:00:00,60801.58835871451,218885718.09137225,1078826576.034265,8.41728976810949,6.66666666666669,40.82340897960907,1.0,60933.52599040391,219360693.5654541,1083080492.9379268,8.539204577222534,6.7,45.27631548049673,45.27631548049673,0.0,1.0,6.7,6.7,6.7
 2006-02-04T07:00:00,60856.8015471997,219084485.56991893,1080924326.3562732,8.42069580259519,6.66666666666669,40.82340897960907,0.0,60989.02934688984,219560505.6488034,1085188363.6860287,8.542778894509649,6.7,45.27631548049673,45.27631548049673,0.0,0.999910596966691,6.7,6.7,6.7
 2006-02-04T08:00:00,60963.00316977493,219466811.4111897,1084956182.8623145,8.427242196136035,6.66666666666669,40.82340897960907,0.0,61095.80740155207,219944906.64558747,1089240355.762544,8.549649809826072,6.7,45.27631548049673,45.27631548049673,0.0,0.999435676201173,6.7,6.7,6.7
 2006-02-04T09:00:00,61095.32228249424,219943160.21697927,1089975475.614525,8.435391893078087,6.66666666666669,40.82340897960907,0.0,61228.84010352482,220423824.3726893,1094284527.4015586,8.558203053405244,6.7,45.27631548049673,45.27631548049673,0.0,0.9989194131025372,6.7,6.7,6.7
 2006-02-04T10:00:00,60676.52690209807,218435496.84755304,1074059701.0019927,8.409550113842302,6.66666666666669,40.82340897960907,0.0,60807.76686155094,218907960.7015834,1078289031.7506418,8.531079339497778,6.7,45.27631548049673,45.27631548049673,0.0,0.9984031500039012,6.7,6.7,6.7
 2006-02-04T11:00:00,59231.69045692663,213234085.64493585,1018763138.782987,8.319770746114438,6.66666666666669,40.82340897960907,0.0,59355.3458273513,213679244.9784647,1022724725.5659214,8.436849873687528,6.7,45.27631548049673,45.27631548049673,0.0,0.9978868869052654,6.7,6.7,6.7
 2006-02-04T12:00:00,58867.75255280287,211923909.1900904,1004779346.6935072,8.297067168883913,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.413041149662392,8.413041149662392,0.0,45.27631548049673,7.721836572996463,0.9671563623302372,8.124336091349774,6.7000176489636845,1.1648481855934638
 2006-02-04T13:00:00,58521.49282521446,210677374.17077208,989437647.966036,8.272159789007583,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.386820468810365,8.386820468810365,0.0,45.27631548049673,9.291818919453531,0.8937346622246062,8.400122636422983,6.69993813243554,0.115947540733799
 2006-02-04T14:00:00,58210.47337909381,209557704.16473773,973720189.991382,8.246642526507939,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.360094354741403,8.360094354741403,0.0,45.27631548049673,9.18857142868074,0.8221742044952953,8.357982478819805,6.699998298831705,0.1882170055418432
 2006-02-04T15:00:00,58210.47337909381,209557704.16473773,961150221.7061667,8.226235693075258,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.33865371850493,8.33865371850493,0.0,45.27631548049673,9.2296741137439,0.7511374253159393,8.346272936353024,6.699969099306085,0.2704258301314768
 2006-02-04T16:00:00,58210.47337909381,209557704.16473773,915855178.991682,8.152703374761124,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.261538634688703,8.261538634688703,0.0,45.27631548049673,8.956899486608636,0.6820291444119269,8.278523568285708,6.7000363289543685,0.2997998836922358
 2006-02-04T17:00:00,58210.47337909381,209557704.16473773,923070354.1573944,8.16441627855224,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.273799017676012,8.273799017676012,0.0,45.27631548049673,8.898510532643643,0.615523051124816,8.258186171468052,6.700001619548151,0.330014443323545
 2006-02-04T18:00:00,58235.31075031415,209647118.70113096,968915189.8682427,8.238841861123088,6.66666666666669,40.82340897960907,0.0,62512.775669824885,225045992.4113696,1131290348.9424798,8.620760851945487,6.7,45.27631548049673,45.27631548049673,0.0,0.5870608799012204,6.968523461384461,6.968523461384461,6.968523461384461
 2006-02-04T19:00:00,58212.40301916886,209564650.8690079,967265710.5254948,8.236163943438113,6.66666666666669,40.82340897960907,0.0,58271.13305242801,209776078.9887409,970988647.4079754,8.349101563359872,6.7,45.27631548049673,45.27631548049673,0.0,0.5865446168025844,6.7,6.7,6.7
 2006-02-04T20:00:00,58212.60257074644,209565369.2546872,969721236.6599964,8.240150382642707,6.66666666666669,40.82340897960907,0.0,58271.339623336906,209776822.64401287,973456850.7711084,8.353288183289777,6.7,45.27631548049673,45.27631548049673,0.0,0.5860283537039485,6.7,6.7,6.7
 2006-02-04T21:00:00,58557.8969973443,210808429.19043943,992812755.1361164,8.277639165954403,6.66666666666669,40.82340897960907,1.0,113060.29117247603,407017048.2209137,2740595509.942055,1.4892570339942168,-3.189016067068941,45.27631548049673,45.27631548049673,0.0,0.5913598131682782,-1.4390160670689411,-0.4013901455170177,-0.4013901455170177
 2006-02-04T22:00:00,58887.43434750842,211994763.6510303,1005544545.9959826,8.298309443716951,6.66666666666669,40.82340897960907,1.0,96952.8313556302,349030192.88026875,2302983396.977167,0.1363838619679122,-3.8,45.27631548049673,45.27631548049673,0.0,0.6848998020606003,-3.8,-1.5832969534557308,-1.5832969534557308
 2006-02-04T23:00:00,58615.91597827439,211017297.52178776,995055616.9175558,8.281280478578793,6.66666666666669,40.82340897960907,1.0,92782.76083346125,334017939.00046045,2178356859.920575,-0.0760051121232204,-3.8,45.27631548049673,45.27631548049673,0.0,0.7751230070783018,-3.8,-1.7806137478448776,-1.7806137478448776
 2006-02-05T00:00:00,58306.49806750205,209903393.04300737,983083697.48761,8.261844015275308,6.66666666666669,40.82340897960907,1.0,86341.03028958633,310827709.0425108,1980508875.325463,-0.4132861600738803,-3.8,45.27631548049673,45.27631548049673,0.0,0.8548909523531648,-3.8,-2.1009372440913165,-2.1009372440913165
 2006-02-05T01:00:00,58635.486345568606,211087750.844047,995811991.2235522,8.282508462920777,6.66666666666669,40.82340897960907,1.0,78860.14706506196,283896529.43422306,1741753374.0284686,-0.8205519058267395,-3.8,45.27631548049673,45.27631548049673,0.0,0.9189675662859076,-3.8,-2.532537288982585,-2.532537288982585
 2006-02-05T02:00:00,58756.472723373365,211523301.80414417,1000490054.4972214,8.290103345540677,6.66666666666669,40.82340897960907,1.0,71030.06856936145,255708246.8497012,1479992685.704996,-1.267376721672462,-3.8,45.27631548049673,45.27631548049673,0.0,0.9639530560526516,-3.8,-2.987115494112007,-2.987115494112007
 2006-02-05T03:00:00,58357.89256459225,210088413.23253208,984061966.2373992,8.263432263020968,6.66666666666669,40.82340897960907,1.0,64458.17725854957,232049438.13077843,1249763730.5710158,-1.660646284816946,-3.8,45.27631548049673,45.27631548049673,0.0,0.9910015168551946,-3.8,-3.349457916942777,-3.349457916942777
 2006-02-05T04:00:00,58210.47337909381,209557704.16473773,972090736.1823686,8.243997150220894,6.66666666666669,40.82340897960907,1.0,10284.77765869596,37025199.571305454,191731523.4233128,0.3295035036446296,0.0012483942220649,7.546052580082788,45.27631548049673,0.0,1.0,-1.2387704225884029,-1.1886537084805082,-1.1886537084805082
 2006-02-05T05:00:00,58210.47337909381,209557704.16473773,972912361.9152386,8.245331036976978,6.66666666666669,40.82340897960907,1.0,38838.15613292495,139817362.0785298,614182196.4240253,7.448381606097949,6.405215035254614,30.18421032033115,45.27631548049673,0.0,0.9999718581838706,5.895233852065083,5.895233852065083,5.895233852065083
 2006-02-05T06:00:00,58316.333188586206,209938799.4789104,983123440.2880268,8.261908549575688,6.66666666666669,40.82340897960907,1.0,58426.64236504873,210335912.51417544,986922312.5107462,8.376127902256885,6.7,45.27631548049673,45.27631548049673,0.0,0.9995713991525208,6.7,6.7,6.7
 2006-02-05T07:00:00,58260.733803633055,209738641.69307905,979258434.9156412,8.25563376664513,6.66666666666669,40.82340897960907,0.0,58349.28859749338,210057438.9509762,983038545.5354434,8.369540473628705,6.7,45.27631548049673,45.27631548049673,0.0,0.9990551360538852,6.7,6.7,6.7
 2006-02-05T08:00:00,58210.47337909381,209557704.16473773,968780453.2593292,8.238623011390809,6.66666666666669,40.82340897960907,0.0,58257.23419938742,209726043.11779472,972512700.5170552,8.351686826515945,6.7,45.27631548049673,45.27631548049673,0.0,0.998538872955249,6.7,6.7,6.7
 2006-02-05T09:00:00,58210.47337909381,209557704.16473773,949568503.5162274,8.207433459548918,6.66666666666669,40.82340897960907,0.0,58257.23419938742,209726043.11779472,953212593.868888,8.318949020674532,6.7,45.27631548049673,45.27631548049673,0.0,0.9980226098566132,6.7,6.7,6.7
 2006-02-05T10:00:00,58210.47337909381,209557704.16473773,920357362.31927,8.160011910944048,6.66666666666669,40.82340897960907,0.0,58257.23419938742,209726043.11779472,923871057.0639646,8.269175506174308,6.7,45.27631548049673,45.27631548049673,0.0,0.9975063467579772,6.7,6.7,6.7
 2006-02-05T11:00:00,58210.47337909381,209557704.16473773,899414147.9175515,8.126013450573856,6.66666666666669,40.82340897960907,0.0,58257.23419938742,209726043.11779472,902836211.9728272,8.23349079011114,6.7,45.27631548049673,45.27631548049673,0.0,0.9969900836593414,6.7,6.7,6.7
 2006-02-05T12:00:00,58278.91421831476,209804091.1859332,955727409.9123106,8.217432668267433,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.329449356785751,8.329449356785751,0.0,45.27631548049673,7.372608278923526,0.9681575764025366,8.046935086663654,6.6999999433214485,1.1542972329551169
 2006-02-05T13:00:00,58589.061665768095,210920621.9967652,994021806.7590624,8.27960203938501,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.394662783033604,8.394662783033604,0.0,45.27631548049673,9.26464275635614,0.8965522942270536,8.394725944412254,6.699965772188001,0.1123734035269897
 2006-02-05T14:00:00,58527.39406275498,210698618.6259179,991636615.1441026,8.275729661734891,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.390575299941185,8.390575299941185,0.0,45.27631548049673,9.350572864571433,0.8239030270670632,8.391823932035917,6.6999423296346485,0.1995148147336699
 2006-02-05T15:00:00,58264.50356841849,209752212.84630656,978688017.072336,8.254707711964294,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.368560215393837,8.368560215393837,0.0,45.27631548049673,9.370001650917176,0.7516804850462858,8.374012232102165,6.699995026041897,0.2851317419904105
 2006-02-05T16:00:00,58798.56531625928,211674835.1385334,1002096328.6619172,8.292711330069,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.408413319639495,8.408413319639495,0.0,45.27631548049673,9.570097098510663,0.6798052114921224,8.394073627911265,6.69995450627804,0.3789674362548323
 2006-02-05T17:00:00,59454.03737274674,214034534.54188824,1027351032.1360736,8.333713356835839,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.451478898649263,8.451478898649263,0.0,45.27631548049673,9.930130236806429,0.605586487734234,8.448500066760024,6.699988189978261,0.4761290250587819
 2006-02-05T18:00:00,59041.33222584673,212548796.01304823,1011466940.2197655,8.307924748595447,6.66666666666669,40.82340897960907,0.0,64040.587072217146,230546113.4599817,1188596995.0505629,8.717856347628336,6.7,45.27631548049673,45.27631548049673,0.0,0.5740063109626985,6.993068983557854,6.993068983557854,6.993068983557854
 2006-02-05T19:00:00,58943.84833757725,212197854.01527807,1007717801.161307,8.301837810303832,6.66666666666669,40.82340897960907,0.0,59066.15231485589,212638148.3334812,1011631955.4708682,8.418037411430761,6.7,45.27631548049673,45.27631548049673,0.0,0.5734900478640625,6.7,6.7,6.7
 2006-02-05T20:00:00,58752.08813232954,211507517.2763864,1000315516.8744316,8.289820023132295,6.66666666666669,40.82340897960907,0.0,58873.38856030073,211944198.81708264,1004193752.2805672,8.405421837735993,6.7,45.27631548049673,45.27631548049673,0.0,0.5729737847654266,6.7,6.7,6.7
 2006-02-05T21:00:00,58722.93919819698,211402581.11350912,999193281.916867,8.28799802365368,6.66666666666669,40.82340897960907,1.0,113362.44942092428,408104817.91532737,2749383441.8128123,1.5110743129215185,-3.18213856789754,45.27631548049673,45.27631548049673,0.0,0.5783442075729618,-1.4321385678975396,-0.3901933240105317,-0.3901933240105317
 2006-02-05T22:00:00,59083.47460116053,212700508.564178,1013100056.1195378,8.310576097619204,6.66666666666669,40.82340897960907,1.0,97572.76119277246,351261940.29398096,2321275346.081049,0.1675532762107386,-3.8,45.27631548049673,45.27631548049673,0.0,0.6723911637811383,-3.8,-1.5647263288765234,-1.5647263288765234
 2006-02-05T23:00:00,58848.28440671553,211853823.86417583,1004029534.3548846,8.295849815997721,6.66666666666669,40.82340897960907,1.0,93711.88790608392,337362796.4619021,2206337839.104387,-0.0283171673348386,-3.8,45.27631548049673,45.27631548049673,0.0,0.7636334492962464,-3.8,-1.74781121469331,-1.74781121469331
 2006-02-06T00:00:00,58564.10773440567,210830787.8438604,993056836.1630338,8.278035400466765,6.66666666666669,40.82340897960907,1.0,87592.78642213119,315334031.1196723,2019504623.56118,-0.3467932580496731,-3.8,45.27631548049673,45.27631548049673,0.0,0.8450933240294555,-3.8,-2.0510064829520904,-2.0510064829520904
 2006-02-06T01:00:00,58846.358646061,211846891.1258196,1003957641.5630023,8.295733075297786,6.66666666666669,40.82340897960907,1.0,80213.1584807276,288767370.5306193,1785689116.448178,-0.7455867988746561,-3.8,45.27631548049673,45.27631548049673,0.0,0.911523648445055,-3.8,-2.471269053961422,-2.471269053961422
 2006-02-06T02:00:00,58791.95391496046,211651034.09385765,1001858345.5306022,8.292324809866388,6.66666666666669,40.82340897960907,1.0,72055.67169821486,259400418.11357352,1514966630.005041,-1.2076587295759535,-3.8,45.27631548049673,45.27631548049673,0.0,0.959089683635024,-3.8,-2.92995070436413,-2.92995070436413
 2006-02-06T03:00:00,58443.72446652481,210397408.0794893,988397757.2331846,8.270471375894275,6.66666666666669,40.82340897960907,1.0,65243.10902030256,234875192.4730892,1277855265.9459496,-1.6126467429506992,-3.8,45.27631548049673,45.27631548049673,0.0,0.9882822600851736,-3.8,-3.309280257955741,-3.309280257955741
 2006-02-06T04:00:00,58268.99061140665,209768366.2010639,981629983.7907504,8.259483925587409,6.66666666666669,40.82340897960907,1.0,20708.21617195184,74549578.21902663,388531451.2459494,-0.5507863927163661,-1.2159594484673588,15.092105160165575,45.27631548049673,0.0,0.9998380475094204,-2.224449416918285,-2.1207185379821394,-2.1207185379821394
 2006-02-06T05:00:00,58260.29719488035,209737069.90156928,981293026.649202,8.25893687877027,6.66666666666669,40.82340897960907,1.0,29165.327378322545,104995178.56196116,466172366.9804368,6.729199819156598,5.937430722369915,22.638157740248364,45.27631548049673,0.0,1.0,5.195920690820842,5.195920690820842,5.195920690820842
 2006-02-06T06:00:00,58271.48404788802,209777342.57239687,981726722.9969844,8.259640980562786,6.66666666666669,40.82340897960907,1.0,58390.44117261885,210205588.22142783,985521293.5291476,8.373751611340547,6.7,45.27631548049673,45.27631548049673,0.0,0.9999708171129492,6.7,6.7,6.7
 2006-02-06T07:00:00,58589.027178003984,210920497.8408144,994017058.4393038,8.27959435914322,6.66666666666669,40.82340897960907,0.0,58709.55641849698,211354403.10658908,997867892.4746608,8.394692764147333,6.7,45.27631548049673,45.27631548049673,0.0,0.9995682759397568,6.7,6.7,6.7
 2006-02-06T08:00:00,58742.98982470377,211474763.3689336,999969812.4241288,8.289258718281404,6.66666666666669,40.82340897960907,0.0,58864.27234161479,211911380.4298132,1003847532.9009478,8.404834745375199,6.7,45.27631548049673,45.27631548049673,0.0,0.9990520128411206,6.7,6.7,6.7
 2006-02-06T09:00:00,58805.36684889061,211699320.65600616,1002377851.5379494,8.293168226306951,6.66666666666669,40.82340897960907,0.0,58926.95682936193,212137044.58570296,1006266525.0980848,8.408937482415755,6.7,45.27631548049673,45.27631548049673,0.0,0.9985357497424848,6.7,6.7,6.7
 2006-02-06T10:00:00,59247.7152247441,213291774.80907875,1019417942.5059496,8.320833528143668,6.66666666666669,40.82340897960907,0.0,59371.561526515085,213737621.4954543,1023386934.1532904,8.437973782819267,6.7,45.27631548049673,45.27631548049673,0.0,0.9980194866438488,6.7,6.7,6.7
 2006-02-06T11:00:00,59150.65537969888,212942359.366916,1015682482.6968596,8.314768822239486,6.66666666666669,40.82340897960907,0.0,59273.95944197371,213386253.99110532,1019632063.06544,8.431605597302367,6.7,45.27631548049673,45.27631548049673,0.0,0.9975032235452128,6.7,6.7,6.7
 2006-02-06T12:00:00,59215.02231815751,213174080.345367,1018160927.4892156,8.318792689717917,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.435840734995763,8.435840734995763,0.0,45.27631548049673,7.810446193921329,0.9663316431938695,8.144035205160746,6.700010929140107,1.1682969502322822
 2006-02-06T13:00:00,59115.44021727448,212815584.7821881,1014327755.8868876,8.312569350959928,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.429287317697495,8.429287317697495,0.0,45.27631548049673,9.45932326093694,0.8917632496218834,8.43562653492373,6.699990662520764,0.1282116466908878
 2006-02-06T14:00:00,59266.79625701945,213360466.52527004,1020151383.1680912,8.322024312436817,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.439187148458531,8.439187148458531,0.0,45.27631548049673,9.556745951792005,0.8176842012635944,8.432015537120874,6.699963714960788,0.2259611402555152
 2006-02-06T15:00:00,59020.39839599721,212473434.22559,1010661059.2944722,8.30661636282363,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.42305160904684,8.42305160904684,0.0,45.27631548049673,9.682134586398629,0.7430126705548868,8.43275505204676,6.700006357040357,0.3301212101661187
 2006-02-06T16:00:00,58306.61082740708,209903798.9786655,979598057.8777152,8.256185180328492,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.370092593128124,8.370092593128124,0.0,45.27631548049673,9.49442928485175,0.6701004399152577,8.378147729837739,6.699975049436799,0.3755221983818913
 2006-02-06T17:00:00,58671.478690462674,211217323.28566563,996823328.2452585,8.284150486998739,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.399488027356474,8.399488027356474,0.0,45.27631548049673,9.596499920533772,0.5984240155590714,8.386079259558535,6.700017006328015,0.431159311736519
 2006-02-06T18:00:00,59119.83513016608,212831406.4685979,1014501240.728643,8.312850975134287,6.66666666666669,40.82340897960907,0.0,64023.8087767655,230485711.5963558,1188812267.511075,8.718240020300172,6.7,45.27631548049673,45.27631548049673,0.0,0.567731221608572,6.988288112034851,6.988288112034851,6.988288112034851
 2006-02-06T19:00:00,59050.60841065979,212582190.27837524,1011834921.9416108,8.308522091362237,6.66666666666669,40.82340897960907,0.0,59173.42574790455,213024332.6924564,1015767294.4576092,8.425051052618818,6.7,45.27631548049673,45.27631548049673,0.0,0.5672149585099361,6.7,6.7,6.7
 2006-02-06T20:00:00,58939.712522972,212182965.08269924,1007560910.1070672,8.301583072693072,6.66666666666669,40.82340897960907,0.0,59061.97224829305,212623100.09385496,1011473439.9061517,8.41776861125685,6.7,45.27631548049673,45.27631548049673,0.0,0.5666986954113001,6.7,6.7,6.7
 2006-02-06T21:00:00,58918.30905235454,212105912.5884763,1006735694.8675956,8.300243307675283,6.66666666666669,40.82340897960907,1.0,113589.63020833588,408922668.7500092,2755957881.476352,1.5311784909704889,-3.173192864753536,45.27631548049673,45.27631548049673,0.0,0.5719730865864189,-1.4231928647535357,-0.3828228969729649,-0.3828228969729649
 2006-02-06T22:00:00,58863.650932737255,211909143.3578542,1004627192.3788366,8.296820090059228,6.66666666666669,40.82340897960907,1.0,97452.9230567826,350830523.0044174,2317732934.360167,0.1615168170418485,-3.8,45.27631548049673,45.27631548049673,0.0,0.666216557046737,-3.8,-1.5561517902689197,-1.5561517902689197
 2006-02-06T23:00:00,58974.703646751725,212308933.12830612,1008909381.1966704,8.303772367230328,6.66666666666669,40.82340897960907,1.0,94167.39106767005,339002607.8436121,2220072944.279593,-0.0049086780480922,-3.8,45.27631548049673,45.27631548049673,0.0,0.7579311492758124,-3.8,-1.7325106657552964,-1.7325106657552964
 2006-02-07T00:00:00,59095.04537396573,212742163.34627664,1013546625.8710524,8.311301114903651,6.66666666666669,40.82340897960907,1.0,88701.52946553456,319325506.07592446,2053811310.4987984,-0.2883022199950401,-3.8,45.27631548049673,45.27631548049673,0.0,0.8401862175932506,-3.8,-2.027295957933078,-2.027295957933078
 2006-02-07T01:00:00,58700.055696294985,211320200.50666195,998302890.9781344,8.286552513546454,6.66666666666669,40.82340897960907,1.0,80583.40165639143,290100245.96300924,1797456724.0749185,-0.7255151171430647,-3.8,45.27631548049673,45.27631548049673,0.0,0.9077455828736382,-3.8,-2.441456721274251,-2.441456721274251
 2006-02-07T02:00:00,58532.15420774156,210715755.14786965,991819638.09769,8.276026811311267,6.66666666666669,40.82340897960907,1.0,72250.44503789184,260101602.13641065,1521697510.6185918,-1.196163500738544,-3.8,45.27631548049673,45.27631548049673,0.0,0.9565821435954592,-3.8,-2.901325415523952,-2.901325415523952
 2006-02-07T03:00:00,58791.76897954815,211650368.3263733,1001852771.5709232,8.292315746646885,6.66666666666669,40.82340897960907,1.0,65963.24629928818,237467686.67743745,1303532935.815415,-1.5687740029891193,-3.8,45.27631548049673,45.27631548049673,0.0,0.9868599833799696,-3.8,-3.288626416713346,-3.288626416713346
 2006-02-07T04:00:00,58869.95509413208,211931838.33887547,1004870628.3692956,8.2972153116394,6.66666666666669,40.82340897960907,1.0,20985.84815441917,75549053.35590905,398638207.78565496,-0.4711448730136304,-1.1535912608873984,15.092105160165575,45.27631548049673,0.0,0.999680556990366,-2.186641916032412,-2.0785005717070204,-2.0785005717070204
 2006-02-07T05:00:00,59208.65282470956,213151150.16895443,1017917799.4439064,8.318397941050444,6.66666666666669,40.82340897960907,1.0,31873.864633534948,114745912.6807258,518997890.01952815,6.901550631455533,6.020079203975939,30.18421032033115,45.27631548049673,0.0,0.999768749128967,5.303129859120952,5.303129859120952,5.303129859120952
 2006-02-07T06:00:00,59115.7061867361,212816542.27225,1014339530.5611387,8.312588454562212,6.66666666666669,40.82340897960907,1.0,59238.88622235461,213259990.40047663,1018284878.3893003,8.429320833401016,6.7,45.27631548049673,45.27631548049673,0.0,0.9992524860303312,6.7,6.7,6.7
 2006-02-07T07:00:00,58752.499799098405,211508999.2767542,1000336218.2791132,8.289853593700988,6.66666666666669,40.82340897960907,0.0,58873.832248962746,211945796.09626585,1004215720.978255,8.405459198629663,6.7,45.27631548049673,45.27631548049673,0.0,0.9987362229316952,6.7,6.7,6.7
 2006-02-07T08:00:00,59140.72302858072,212906602.90289056,1015297140.271444,8.31414322561474,6.66666666666669,40.82340897960907,0.0,59264.05398493182,213350594.3457546,1019247880.8948352,8.430953950208597,6.7,45.27631548049673,45.27631548049673,0.0,0.9982199598330592,6.7,6.7,6.7
 2006-02-07T09:00:00,59724.24512845632,215007282.4624428,1037714794.1523696,8.35053974217937,6.66666666666669,40.82340897960907,0.0,59850.55775689019,215462007.92480475,1041771207.8457376,8.469152303534015,6.7,45.27631548049673,45.27631548049673,0.0,0.9977036967344232,6.7,6.7,6.7
 2006-02-07T10:00:00,60086.14686487804,216310128.7135609,1051564145.3654872,8.37302552875067,6.66666666666669,40.82340897960907,0.0,60214.335595214296,216771608.14277148,1055686702.0505068,8.492751054848837,6.7,45.27631548049673,45.27631548049673,0.0,0.9971874336357874,6.7,6.7,6.7
 2006-02-07T11:00:00,60107.47487079484,216386909.53486145,1052379324.4900872,8.374349062511456,6.66666666666669,40.82340897960907,0.0,60235.75041717026,216848701.501813,1056504864.0970194,8.494138522236115,6.7,45.27631548049673,45.27631548049673,0.0,0.9966711705371512,6.7,6.7,6.7
 2006-02-07T12:00:00,59920.60831122767,215714189.92041963,1045235573.648972,8.362750415420154,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.481987267780362,8.481987267780362,0.0,45.27631548049673,7.996474716502884,0.9645193787175128,8.185627135998418,6.700024289052297,1.1760025093469375
 2006-02-07T13:00:00,59904.30425853487,215655495.33072552,1044611904.3494836,8.361737824696466,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.480919903732234,8.480919903732234,0.0,45.27631548049673,9.671124884595171,0.8881811050649802,8.480182467311847,6.70001705990603,0.1460569119851378
 2006-02-07T14:00:00,59922.42173369849,215720718.24131456,1045305167.7335446,8.36286340817764,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.482017949549142,8.482017949549142,0.0,45.27631548049673,9.81124971059002,0.8117446048121885,8.48223208145852,6.699932530602098,0.257256835864761
 2006-02-07T15:00:00,59694.44488591771,214900001.58930373,1036573168.2402884,8.348686213294235,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.467223923988898,8.467223923988898,0.0,45.27631548049673,9.893135355756932,0.7354787480464194,8.471396244892654,6.700023174757995,0.3646370330630913
 2006-02-07T16:00:00,59538.26544175381,214337755.59031367,1030585266.438922,8.33896435901614,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.456972505841739,8.456972505841739,0.0,45.27631548049673,9.924714320138294,0.65997402790209,8.456854624610328,6.699973728962291,0.4419543538125723
 2006-02-07T17:00:00,59519.466130059154,214270078.068213,1029863768.030616,8.337792956232123,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.455763916170302,8.455763916170302,0.0,45.27631548049673,9.985596923154093,0.5846949800646657,8.456117189731712,6.69999112375583,0.4935461929036761
 2006-02-07T18:00:00,59266.91749478755,213360902.98123515,1020159021.6096176,8.322036688424143,6.66666666666669,40.82340897960907,0.0,64257.65577494752,231327560.78981104,1196979153.300061,8.732073041800366,6.7,45.27631548049673,45.27631548049673,0.0,0.5530543988787741,6.992475723059197,6.992475723059197,6.992475723059197
 2006-02-07T19:00:00,59296.39524973105,213467022.89903185,1021293231.4572396,8.323878138525618,6.66666666666669,40.82340897960907,0.0,59420.469833871,213913691.4019356,1025270292.8190916,8.441167971275247,6.7,45.27631548049673,45.27631548049673,0.0,0.5525381357801381,6.7,6.7,6.7
 2006-02-07T20:00:00,59295.735018105566,213464646.06518003,1021268495.1146686,8.323837971229311,6.66666666666669,40.82340897960907,0.0,59419.78496006472,213911225.85623297,1025244624.3478894,8.441124457914151,6.7,45.27631548049673,45.27631548049673,0.0,0.5520218726815022,6.7,6.7,6.7
 2006-02-07T21:00:00,59349.7459670135,213659085.48124865,1023344634.90081,8.32720870843572,6.66666666666669,40.82340897960907,1.0,114198.54125614167,411114748.5221101,2773596803.031421,1.5718034666054927,-3.1625672470768493,45.27631548049673,45.27631548049673,0.0,0.5572620842283325,-1.412567247076849,-0.3701841863306307,-0.3701841863306307
 2006-02-07T22:00:00,59329.83534985224,213587407.25946808,1022579572.1324532,8.325966580517935,6.66666666666669,40.82340897960907,1.0,98426.90370891058,354336853.35207814,2346363319.518104,0.2103000063972236,-3.8,45.27631548049673,45.27631548049673,0.0,0.6519863876923037,-3.8,-1.5377557325572806,-1.5377557325572806
 2006-02-07T23:00:00,59422.12256548749,213919641.23575497,1026125153.4868588,8.33172306131844,6.66666666666669,40.82340897960907,1.0,95386.55789665323,343391608.42795163,2256497349.3110995,0.0571654944191563,-3.8,45.27631548049673,45.27631548049673,0.0,0.7447173987800152,-3.8,-1.6993799308906306,-1.6993799308906306
 2006-02-08T00:00:00,59238.85701128838,213259885.24063817,1019078107.644084,8.320281779636579,6.66666666666669,40.82340897960907,1.0,89871.77948029245,323538406.1290528,2089736324.7659545,-0.2270598334869561,-3.8,45.27631548049673,45.27631548049673,0.0,0.8287077925134939,-3.8,-1.9750011876173608,-1.9750011876173608
 2006-02-08T01:00:00,59335.35249756469,213607268.99123287,1022788849.6401154,8.326306377997847,6.66666666666669,40.82340897960907,1.0,82565.89379020223,297237217.644728,1861307202.2747865,-0.616584404301617,-3.8,45.27631548049673,45.27631548049673,0.0,0.89878371175765,-3.8,-2.374008573303295,-2.374008573303295
 2006-02-08T02:00:00,59667.39325298104,214802615.7107317,1035537564.1375034,8.347004812546688,6.66666666666669,40.82340897960907,1.0,74712.81456962705,268966132.45065737,1604715082.377695,-1.054434835594403,-3.8,45.27631548049673,45.27631548049673,0.0,0.9505313261131824,-3.8,-2.8345315707967527,-2.8345315707967527
 2006-02-08T03:00:00,59491.29266036557,214168653.57731608,1028779597.1136408,8.336032749399221,6.66666666666669,40.82340897960907,1.0,67561.74732496803,243222290.3698849,1359834107.3719027,-1.4725948131785669,-3.8,45.27631548049673,45.27631548049673,0.0,0.983372072911306,-3.8,-3.23899689654577,-3.23899689654577
 2006-02-08T04:00:00,59289.43759531923,213441975.34314924,1021027002.3712798,8.323445888046288,6.66666666666669,40.82340897960907,1.0,31832.5140560126,114597050.60164538,610749558.4772469,-1.11567229466095,-2.161202956988742,22.638157740248364,45.27631548049673,0.0,0.9990143250647636,-2.9581511628321384,-2.787935243354539,-2.787935243354539
 2006-02-08T05:00:00,58939.91996074736,212183711.85869047,1007564315.5099283,8.301588638111708,6.66666666666669,40.82340897960907,1.0,22519.610341751555,81070597.23030561,348599826.1618234,5.941475185754921,5.349359154917164,22.638157740248364,45.27631548049673,0.0,0.999969523814265,4.396307360760561,4.396307360760561,4.396307360760561
 2006-02-08T06:00:00,58430.67343922619,210350424.3812143,987891328.989154,8.269649199946718,6.66666666666669,40.82340897960907,1.0,58550.69584383483,210782505.0378054,991724835.3240764,8.384273560218832,6.7,45.27631548049673,45.27631548049673,0.0,0.9995643960437044,6.7,6.7,6.7
 2006-02-08T07:00:00,58223.71588455953,209605377.1844144,979871480.2778454,8.256629018277387,6.66666666666669,40.82340897960907,0.0,58342.25600966127,210032121.63478053,983653721.3507836,8.37058394858928,6.7,45.27631548049673,45.27631548049673,0.0,0.999048132945068,6.7,6.7,6.7
 2006-02-08T08:00:00,58210.47337909381,209557704.16473773,942957972.74285,8.196701994936255,6.66666666666669,40.82340897960907,0.0,58257.23419938742,209726043.11779472,946571034.5771807,8.307682327295888,6.7,45.27631548049673,45.27631548049673,0.0,0.9985318698464324,6.7,6.7,6.7
 2006-02-08T09:00:00,58218.399429360674,209586237.94569844,955176927.9056108,8.216538610194334,6.66666666666669,40.82340897960907,0.0,58277.17176751006,209797818.36303625,958848702.1713032,8.32850879538952,6.7,45.27631548049673,45.27631548049673,0.0,0.9980156067477962,6.7,6.7,6.7
 2006-02-08T10:00:00,58210.47337909381,209557704.16473773,938534146.285349,8.189520397255013,6.66666666666669,40.82340897960907,0.0,58257.23419938742,209726043.11779472,942126805.972577,8.300143185832011,6.7,45.27631548049673,45.27631548049673,0.0,0.9974993436491604,6.7,6.7,6.7
 2006-02-08T11:00:00,58210.47337909381,209557704.16473773,914047303.8063078,8.149768272995834,6.66666666666669,40.82340897960907,0.0,58257.23419938742,209726043.11779472,917532962.0053632,8.258423496986943,6.7,45.27631548049673,45.27631548049673,0.0,0.9969830805505244,6.7,6.7,6.7
 2006-02-08T12:00:00,58210.47337909381,209557704.16473773,926097591.864444,8.169330464373312,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.278935768257558,8.278935768257558,0.0,45.27631548049673,7.224564917901556,0.9685425591020732,8.014502490323421,6.699977207096133,1.1493871705542908
 2006-02-08T13:00:00,58210.47337909381,209557704.16473773,920294773.7190903,8.159910268492126,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.269022656291057,8.269022656291057,0.0,45.27631548049673,8.697704177971127,0.900838715807657,8.274095614441938,6.699957944053756,0.0799071403968578
 2006-02-08T14:00:00,58210.47337909381,209557704.16473773,951113478.9110224,8.209941828124288,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.321552439110617,8.321552439110617,0.0,45.27631548049673,8.911570854175887,0.8330588341034743,8.303596500363346,6.699972980737827,0.1561569719627714
 2006-02-08T15:00:00,58210.47337909381,209557704.16473773,966959383.3860052,8.235666581933568,6.666666666666692,40.82340897960907,-1.0,0.0,0.0,0.0,8.348546156284694,8.348546156284694,0.0,45.27631548049673,9.247862176501885,0.7625558350865639,8.352899049288798,6.699966114533379,0.2603839808473778
 2006-02-08T16:00:00,58617.22657293332,211022015.66256,993737473.6521384,8.279140616849899,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.394177727188223,8.394177727188223,0.0,45.27631548049673,9.476662894789934,0.6914275815047021,8.378855603907198,6.6999610445166935,0.3574610285768382
 2006-02-08T17:00:00,59207.04536986797,213145363.3315247,1017857622.5253732,8.318300228102773,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.435317751867432,8.435317751867432,0.0,45.27631548049673,9.84016725449991,0.6177952031487962,8.433676853574141,6.700014248684023,0.45675322446585
 2006-02-08T18:00:00,58990.508337866864,212365830.01632068,1009516431.4385031,8.304757953360966,6.66666666666669,40.82340897960907,0.0,63925.29445456676,230131060.0364404,1184771955.46859,8.711382322046203,6.7,45.27631548049673,45.27631548049673,0.0,0.5865067506727898,6.989926387100737,6.989926387100737,6.989926387100737
 2006-02-08T19:00:00,58604.99721449118,210977989.9721682,994636677.0630988,8.280600298248894,6.66666666666669,40.82340897960907,0.0,58725.49100963573,211411767.63468865,998485926.9546604,8.395741052643194,6.7,45.27631548049673,45.27631548049673,0.0,0.5859904875741538,6.7,6.7,6.7
 2006-02-08T20:00:00,58827.7349928855,211779845.97438776,1003237363.7741565,8.294563695935368,6.66666666666669,40.82340897960907,0.0,58949.379232286585,212217765.2362317,1007127773.7074713,8.410398122896249,6.7,45.27631548049673,45.27631548049673,0.0,0.5854742244755179,6.7,6.7,6.7
 2006-02-08T21:00:00,58316.1109117052,209937999.2821387,959449458.1108654,8.22347523329676,6.66666666666669,40.82340897960907,1.0,111872.41571850242,402740696.5866087,2705650305.547304,1.434638207110635,-3.184068688121796,45.27631548049673,45.27631548049673,0.0,0.5907093105610626,-1.434068688121796,-0.3990430799574245,-0.3990430799574245
 2006-02-08T22:00:00,58210.47337909381,209557704.16473773,941284171.39273,8.193984518149396,6.66666666666669,40.82340897960907,1.0,94800.74785311749,341282692.2712229,2239106402.882947,0.0275278638455232,-3.8,45.27631548049673,45.27631548049673,0.0,0.684254717963818,-3.8,-1.582298052369336,-1.582298052369336
 2006-02-08T23:00:00,58210.47337909381,209557704.16473773,957323891.2334808,8.220023790166229,6.66666666666669,40.82340897960907,1.0,91565.08978147792,329634323.2133206,2141559431.473166,-0.1387199462534893,-3.8,45.27631548049673,45.27631548049673,0.0,0.7745325962147702,-3.8,-1.7788612846958411,-1.7788612846958411
 2006-02-09T00:00:00,58210.47337909381,209557704.16473773,957394809.6594056,8.22013892549729,6.66666666666669,40.82340897960907,1.0,85567.44329486904,308042795.8615285,1956314317.6571383,-0.4545436871140007,-3.8,45.27631548049673,45.27631548049673,0.0,0.8543904954519906,-3.8,-2.0983001433282227,-2.0983001433282227
 2006-02-09T01:00:00,58210.47337909381,209557704.16473773,939804657.0185444,8.191582606636652,6.66666666666669,40.82340897960907,1.0,77213.42424744282,277968327.29079413,1687552996.969206,-0.9130501013496662,-3.8,45.27631548049673,45.27631548049673,0.0,0.918590620677653,-3.8,-2.5293516620677106,-2.5293516620677106
 2006-02-09T02:00:00,58433.0501134694,210358980.40848985,977147235.0924248,8.252206685462001,6.66666666666669,40.82340897960907,1.0,70390.0035648493,253404012.8334575,1458298161.350521,-1.304416808104287,-3.8,45.27631548049673,45.27631548049673,0.0,0.9637092824968664,-3.8,-2.984197260025788,-2.984197260025788
 2006-02-09T03:00:00,59499.20260872672,214197129.39141625,1029076555.1158868,8.336514939035224,6.66666666666669,40.82340897960907,1.0,65748.33598610762,236694009.5499874,1296008137.8363552,-1.581627515103344,-3.8,45.27631548049673,45.27631548049673,0.0,0.9908664580306432,-3.8,-3.347440717109438,-3.347440717109438
 2006-02-09T04:00:00,59113.98237448357,212810336.54814085,1014252857.5000972,8.31244791019902,6.66666666666669,40.82340897960907,1.0,10569.860682456478,38051498.45684332,202108474.6941496,0.5172174107146237,0.1712272014200738,7.546052580082788,45.27631548049673,0.0,1.0,-1.1171687597525577,-1.0668524817890923,-1.0668524817890923
 2006-02-09T05:00:00,58775.71528048409,211592575.0097428,1001231493.4151664,8.29130709893729,6.66666666666669,40.82340897960907,1.0,41239.01661650157,148460459.81940565,674819559.6786137,7.632053830093866,6.485938332255652,37.73026290041394,45.27631548049673,0.0,0.9999352490139394,6.024334293428283,6.024334293428283,6.024334293428283
 2006-02-09T06:00:00,59645.12564088084,214722452.30717105,1034669987.582403,8.345596346995102,6.66666666666669,40.82340897960907,1.0,59770.99150695247,215175569.4250289,1038710403.1037174,8.463961232742763,6.7,45.27631548049673,45.27631548049673,0.0,0.9994833007039018,6.7,6.7,6.7
 2006-02-09T07:00:00,60114.92287884688,216413722.3638488,1052664541.268314,8.374812136803207,6.66666666666669,40.82340897960907,0.0,60243.20417440475,216875535.02785707,1056790189.1198382,8.494622393455343,6.7,45.27631548049673,45.27631548049673,0.0,0.9989670376052656,6.7,6.7,6.7
 2006-02-09T08:00:00,59677.587891164985,214839316.40819395,1035918937.9880462,8.347624083541108,6.66666666666669,40.82340897960907,0.0,59803.55518122276,215292798.65240183,1039962776.6839112,8.466085234833871,6.7,45.27631548049673,45.27631548049673,0.0,0.99845077450663,6.7,6.7,6.7
 2006-02-09T09:00:00,58659.77744563645,211175198.8042912,996433576.1791016,8.283517714072614,6.66666666666669,40.82340897960907,0.0,58772.5813484567,211581292.8544441,1000290167.5339282,8.39880086103633,6.7,45.27631548049673,45.27631548049673,0.0,0.9979345114079936,6.7,6.7,6.7
 2006-02-09T10:00:00,58883.997185266846,211982389.86696064,1005395643.7328128,8.298067832086435,6.66666666666669,40.82340897960907,0.0,59005.93501269658,212421366.0457077,1009296455.3090228,8.414076024940487,6.7,45.27631548049673,45.27631548049673,0.0,0.997418248309358,6.7,6.7,6.7
 2006-02-09T11:00:00,60022.718102090286,216081785.16752505,1049127218.451433,8.369069020687911,6.66666666666669,40.82340897960907,0.0,60150.52572363959,216541892.60510248,1053236106.7236812,8.48859496261708,6.7,45.27631548049673,45.27631548049673,0.0,0.9969019852107218,6.7,6.7,6.7
 2006-02-09T12:00:00,60774.16457037863,218786992.45336303,1077781242.335371,8.415592530472315,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.537429943848101,8.537429943848101,0.0,45.27631548049673,8.188689416081328,0.9639094734168908,8.228893869474046,6.7000086571421775,1.1843409522112582
 2006-02-09T13:00:00,60783.37125966119,218820136.5347803,1078132842.4995046,8.416163394171704,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.537994716251465,8.537994716251465,0.0,45.27631548049673,9.96096958883757,0.8849150423776581,8.541912869022527,6.699973964071984,0.1695833183618077
 2006-02-09T14:00:00,60699.27006728811,218517372.2422372,1074937077.9082353,8.41097456197034,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.532533485678858,8.532533485678858,0.0,45.27631548049673,10.06159084846943,0.8062714268753313,8.53123707834173,6.699957101748024,0.29042514326409
 2006-02-09T15:00:00,60641.903479842345,218310852.52743244,1072754753.957099,8.407431231667239,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.528883976283597,8.528883976283597,0.0,45.27631548049673,10.21399930010931,0.727657225457978,8.530847767712038,6.700031102987988,0.4151784478447092
 2006-02-09T16:00:00,60758.42783892145,218730340.22011727,1077185294.4571514,8.414624896534127,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.536364849571987,8.536364849571987,0.0,45.27631548049673,10.3463494898787,0.649223876234256,8.532918430884346,6.69995866287556,0.5116489808164552
 2006-02-09T17:00:00,60772.504169221655,218781015.009198,1077721042.996457,8.415494763325787,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.53730320090922,8.53730320090922,0.0,45.27631548049673,10.4522146390688,0.5704205176046547,8.539321589744697,6.69998504154574,0.5717920922291566
 2006-02-09T18:00:00,60238.89777246753,216860031.98088315,1057390463.0518552,8.382485296531561,6.66666666666669,40.82340897960907,0.0,65509.24519077726,235833282.68679816,1242043822.1774378,8.808435502427583,6.7,45.27631548049673,45.27631548049673,0.0,0.5373381336199486,7.005378567363841,7.005378567363841,7.005378567363841
 2006-02-09T19:00:00,60127.04506870575,216457362.24734065,1053125993.3057396,8.375561371315753,6.66666666666669,40.82340897960907,0.0,60255.38015559544,216919368.5601436,1057253491.670408,8.495408039060866,6.7,45.27631548049673,45.27631548049673,0.0,0.5368218705213127,6.7,6.7,6.7
 2006-02-09T20:00:00,60222.43554476687,216800767.96116075,1056770043.0586424,8.381477900086539,6.66666666666669,40.82340897960907,0.0,60351.264382776106,217264551.77799395,1060914898.4233364,8.501617135474023,6.7,45.27631548049673,45.27631548049673,0.0,0.5363056074226767,6.7,6.7,6.7
 2006-02-09T21:00:00,60447.622947361226,217611442.6105004,1065355861.4657496,8.39541809289222,6.66666666666669,40.82340897960907,1.0,115486.51630851238,415751458.7106445,2810627151.529676,1.6621935636768228,-3.135125171369184,45.27631548049673,45.27631548049673,0.0,0.5411833575967765,-1.3851251713691834,-0.3510877372838391,-0.3510877372838391
 2006-02-09T22:00:00,60734.900504433324,218645641.81596,1076291622.1962636,8.413173872523076,6.66666666666669,40.82340897960907,1.0,100636.43425879563,362291163.3316643,2410820573.786667,0.3201150938225076,-3.8,45.27631548049673,45.27631548049673,0.0,0.6362776857097777,-3.8,-1.5194471552733608,-1.5194471552733608
 2006-02-09T23:00:00,60949.85578101023,219419480.81163687,1084456926.194656,8.426431568810626,6.66666666666669,40.82340897960907,1.0,98015.86104098796,352857099.7475566,2334264371.4632144,0.1896842498795802,-3.8,45.27631548049673,45.27631548049673,0.0,0.7300229899442225,-3.8,-1.666061459768552,-1.666061459768552
 2006-02-10T00:00:00,60938.222345225535,219377600.4428119,1084015578.8515687,8.425714968372679,6.66666666666669,40.82340897960907,1.0,93042.99423015396,334954779.2285542,2186149004.3696094,-0.0627253466993365,-3.8,45.27631548049673,45.27631548049673,0.0,0.8157776674995167,-3.8,-1.921039091555177,-1.921039091555177
 2006-02-10T01:00:00,60814.633164841565,218932679.3934296,1079322312.8500416,8.418094676856937,6.66666666666669,40.82340897960907,1.0,87138.93415781099,313700162.9681196,2004732751.666912,-0.3719985614028953,-3.8,45.27631548049673,45.27631548049673,0.0,0.8884894372478284,-3.8,-2.3018643121028464,-2.3018643121028464
 2006-02-10T02:00:00,60682.17802776358,218455840.89994884,1074286873.9066825,8.409918858580873,6.66666666666669,40.82340897960907,1.0,77300.91434962308,278283291.6586431,1690544186.3081207,-0.9079424542380632,-3.8,45.27631548049673,45.27631548049673,0.0,0.9434081119393196,-3.8,-2.7598383866162948,-2.7598383866162948
