Date/Time,Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-02-10T03:00:00,60560.31788687332,218017144.39274392,1069650096.6016032,8.402390365439802,6.66666666666669,40.82340897960907,1.0,69810.39461756828,251317420.6232458,1438158763.817797,-1.3388142171052675,-3.8,45.27631548049673,45.27631548049673,0.0,0.97916645557722,-3.8,-3.1810237709818527,-3.1810237709818527
 2006-02-10T04:00:00,60410.43608927086,217477569.9213751,1063940434.5179416,8.393119942154204,6.66666666666669,40.82340897960907,1.0,43546.7031133296,156768131.20798656,853892066.0479499,-1.5209777308646666,-2.9826147031020303,30.18421032033115,45.27631548049673,0.0,0.9978460355663216,-3.489332245455726,-3.2488356740828586,-3.2488356740828586
 2006-02-10T05:00:00,60434.38717725832,217563793.83813,1064853330.1674488,8.394602151101799,6.66666666666669,40.82340897960907,1.0,14042.53553231668,50553127.916340046,206525423.6789321,4.700646846470247,4.349822190301263,15.092105160165575,45.27631548049673,0.0,0.9999985955440304,3.106539732654959,3.106539732654959,3.106539732654959
 2006-02-10T06:00:00,60499.48069528912,217798130.50304085,1067333584.295212,8.3986291788984,6.66666666666669,40.82340897960907,1.0,60638.97534089052,218300311.22720587,1071880084.9791496,8.520211721505923,6.7,45.27631548049673,45.27631548049673,0.0,0.999690419789978,6.7,6.7,6.7
 2006-02-10T07:00:00,60528.88762696347,217903995.4570685,1068453446.364324,8.400447432398705,6.66666666666669,40.82340897960907,0.0,60659.37208966875,218373739.52280748,1072656518.0429342,8.521528320053276,6.7,45.27631548049673,45.27631548049673,0.0,0.999174156691342,6.7,6.7,6.7
 2006-02-10T08:00:00,60456.88812191549,217644797.2388957,1065710725.0548975,8.395994245758798,6.66666666666669,40.82340897960907,0.0,60586.975886900414,218113113.1928415,1069899843.8282812,8.51685366863376,6.7,45.27631548049673,45.27631548049673,0.0,0.9986578935927062,6.7,6.7,6.7
 2006-02-10T09:00:00,60425.419432214905,217531509.95597363,1064511896.239963,8.394047783117584,6.66666666666669,40.82340897960907,0.0,60555.33070533313,217999190.5391993,1068694797.588804,8.514810202376644,6.7,45.27631548049673,45.27631548049673,0.0,0.9981416304940702,6.7,6.7,6.7
 2006-02-10T10:00:00,60742.47639253562,218672915.01312825,1076577354.2335985,8.41363782466935,6.66666666666669,40.82340897960907,0.0,60874.08722837898,219146714.0221643,1080819795.514006,8.53537103600233,6.7,45.27631548049673,45.27631548049673,0.0,0.9976253673954344,6.7,6.7,6.7
 2006-02-10T11:00:00,61052.14222809998,219787712.02115992,1088337854.752752,8.432732927139137,6.66666666666669,40.82340897960907,0.0,61185.4081826792,220267469.4576451,1092638070.3297074,8.555411211795041,6.7,45.27631548049673,45.27631548049673,0.0,0.9971091042967984,6.7,6.7,6.7
 2006-02-10T12:00:00,60864.4479335975,219112012.560951,1081212054.5388265,8.421162999622256,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.54327079759069,8.54327079759069,0.0,45.27631548049673,8.229529874673174,0.9637868422837008,8.238263058419092,6.700004267313016,1.1857657773561796
 2006-02-10T13:00:00,60838.125474525,219017251.70828995,1080213956.359712,8.419542408946159,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.54155223205432,8.54155223205432,0.0,45.27631548049673,9.945493528054428,0.8849560796144514,8.53838605547196,6.699985123645824,0.1689834997564091
 2006-02-10T14:00:00,61099.09252691535,219956733.09689528,1090117913.2162566,8.435623170389748,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.558448692435439,8.558448692435439,0.0,45.27631548049673,10.183465146283764,0.8056402014605899,8.555860612211255,6.700004438714104,0.3043508013863605
 2006-02-10T15:00:00,61098.71661171383,219955379.8021697,1090103978.680523,8.435600542975159,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.558429222815617,8.558429222815617,0.0,45.27631548049673,10.370096705087276,0.7258255693160391,8.560237542477527,6.700009483258626,0.4383024704404568
 2006-02-10T16:00:00,61025.40662438253,219691463.84777704,1087324220.8486114,8.431087113086624,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.553644331502086,8.553644331502086,0.0,45.27631548049673,10.462005755910356,0.6462725400126161,8.553694346830627,6.699961181332715,0.5312558343126624
 2006-02-10T17:00:00,61303.15379092626,220691353.6473345,1097846712.5375035,8.448172326927237,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.571605411453143,8.571605411453143,0.0,45.27631548049673,10.607300528785686,0.5666372242661151,8.566803815285292,6.699989967752636,0.5984152175517038
 2006-02-10T18:00:00,61446.29227206929,221206652.1794494,1103263949.2917273,8.456968263487083,6.66666666666669,40.82340897960907,0.0,66909.59301847876,240874534.8665235,1293090467.93354,8.894948867129346,6.7,45.27631548049673,45.27631548049673,0.0,0.5329216402807803,7.013705257155542,7.013705257155542,7.013705257155542
 2006-02-10T19:00:00,60983.48635162527,219540550.865851,1085724647.0422723,8.428490007307014,6.66666666666669,40.82340897960907,0.0,61116.36988340239,220018931.5802486,1090011418.330525,8.550957093701095,6.7,45.27631548049673,45.27631548049673,0.0,0.5324053771821443,6.7,6.7,6.7
 2006-02-10T20:00:00,60466.25588494914,217678521.18581688,1066067311.599438,8.39657321597323,6.66666666666669,40.82340897960907,0.0,60596.37819587559,218146961.5051521,1070257593.7301452,8.51746031487062,6.7,45.27631548049673,45.27631548049673,0.0,0.5318891140835084,6.7,6.7,6.7
 2006-02-10T21:00:00,59886.1750588656,215590230.2119161,1043908982.8330096,8.360596640083424,6.66666666666669,40.82340897960907,1.0,115463.12517865386,415667250.6431539,2809563250.321538,1.7198024514141297,-3.0754200818265125,45.27631548049673,45.27631548049673,0.0,0.5357637807223009,-1.3254200818265125,-0.3257357891385438,-0.3257357891385438
 2006-02-10T22:00:00,60116.82927282903,216420585.3821845,1052726746.8540198,8.374913226087335,6.66666666666669,40.82340897960907,1.0,100055.93212273328,360201355.6418398,2393973539.1837497,0.2914153933690204,-3.8,45.27631548049673,45.27631548049673,0.0,0.6305209436781677,-3.8,-1.5132101154028448,-1.5132101154028448
 2006-02-10T23:00:00,60480.87230657259,217731140.3036613,1066624778.2422242,8.397478333897785,6.66666666666669,40.82340897960907,1.0,97746.07855172428,351885882.7862074,2326325430.200561,0.1761568367022785,-3.8,45.27631548049673,45.27631548049673,0.0,0.7246119003647354,-3.8,-1.6546559759444637,-1.6546559759444637
 2006-02-11T00:00:00,59712.95711300612,214966645.60682204,1037259920.8442876,8.349801408962431,6.66666666666669,40.82340897960907,1.0,91965.35065375792,331075262.35352856,2153462222.5438128,-0.1184381480014369,-3.8,45.27631548049673,45.27631548049673,0.0,0.8109750407511488,-3.8,-1.902238482510912,-1.902238482510912
 2006-02-11T01:00:00,59916.337613961376,215698815.410261,1045053086.385622,8.362454291735313,6.66666666666669,40.82340897960907,1.0,85155.37362765548,306559345.0595597,1943437489.848124,-0.4765014786123153,-3.8,45.27631548049673,45.27631548049673,0.0,0.8846147210857779,-3.8,-2.276096719281524,-2.276096719281524
 2006-02-11T02:00:00,60404.1715091849,217455017.4330656,1063702117.5370498,8.392732996738822,6.66666666666669,40.82340897960907,1.0,77451.40946359446,278825074.06894004,1695517279.7996342,-0.8994548828928118,-3.8,45.27631548049673,45.27631548049673,0.0,0.9406806530295672,-3.8,-2.7323130383178604,-2.7323130383178604
 2006-02-11T03:00:00,60594.4561074529,218140041.98683047,1070948482.1055062,8.404498493513652,6.66666666666669,40.82340897960907,1.0,70204.08859685194,252734718.94866696,1451783610.5965931,-1.315544771971792,-3.8,45.27631548049673,45.27631548049673,0.0,0.977528146414871,-3.8,-3.1589757022822096,-3.1589757022822096
 2006-02-11T04:00:00,60711.53871613269,218561539.3780777,1075403774.8754969,8.411732316840357,6.66666666666669,40.82340897960907,1.0,54609.93958823526,196595782.51764697,1073631186.9268196,-1.6482170143542396,-3.485968767885133,37.73026290041394,45.27631548049673,0.0,0.997325633753406,-3.8,-3.5024311674631874,-3.5024311674631874
 2006-02-11T05:00:00,60843.90584011661,219038061.02441967,1080433926.9196396,8.419899566060112,6.66666666666669,40.82340897960907,1.0,6542.08841621453,23551518.29837231,66054425.9488648,3.45286777858576,3.340597780394477,7.546052580082788,45.27631548049673,0.0,1.0,1.904629012509344,1.904629012509344,1.904629012509344
 2006-02-11T06:00:00,60705.797916545846,218540872.499565,1075183535.184475,8.411374739976,6.66666666666669,40.82340897960907,1.0,60506.39166807648,217823010.00507528,1066758279.4546112,8.511524735922777,6.7,45.27631548049673,45.27631548049673,0.0,1.0,6.7,6.7,6.7
 2006-02-11T07:00:00,60780.68007991344,218810448.2876884,1078030257.782634,8.41599683432951,6.66666666666669,40.82340897960907,0.0,60912.51931689848,219285069.5408345,1082280762.6994257,8.537848422814564,6.7,45.27631548049673,45.27631548049673,0.0,1.0,6.7,6.7,6.7
 2006-02-11T08:00:00,60783.31133950912,218819920.8222328,1078131229.9264896,8.416160770620186,6.66666666666669,40.82340897960907,0.0,60915.1406452905,219294506.3230458,1082381322.674138,8.538018975111484,6.7,45.27631548049673,45.27631548049673,0.0,0.9999641207773972,6.7,6.7,6.7
 2006-02-11T09:00:00,60868.54680784746,219126768.5082509,1081368972.3385773,8.421417770592209,6.66666666666669,40.82340897960907,0.0,61000.84136545368,219603028.9156333,1085635340.5067303,8.543536806191046,6.7,45.27631548049673,45.27631548049673,0.0,0.9995481869331012,6.7,6.7,6.7
 2006-02-11T10:00:00,61261.95955106969,220543054.3838509,1096287354.328317,8.445640408602593,6.66666666666669,40.82340897960907,0.0,61396.37385808114,221026945.8890921,1100627578.986774,8.56895855836511,6.7,45.27631548049673,45.27631548049673,0.0,0.9990319238344652,6.7,6.7,6.7
 2006-02-11T11:00:00,61356.871627114895,220884737.8576136,1099881543.2993877,8.451476254271078,6.66666666666669,40.82340897960907,0.0,61491.7796128721,221370406.6063396,1104238875.5397031,8.57508198966539,6.7,45.27631548049673,45.27631548049673,0.0,0.9985156607358292,6.7,6.7,6.7
 2006-02-11T12:00:00,61428.76672766998,221143560.219612,1102600735.305243,8.45589140618177,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.579711034690364,8.579711034690364,0.0,45.27631548049673,8.348659791153521,0.9646972996338468,8.265499410881581,6.699993853318581,1.190428610991607
 2006-02-11T13:00:00,61654.103401526,221954772.2454936,1111114646.320451,8.469715519377585,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.594206605033037,8.594206605033037,0.0,45.27631548049673,10.19316688524088,0.8838432890445688,8.591756276258472,6.699984429115116,0.1886185581819598
 2006-02-11T14:00:00,61872.11104410407,222739599.75877464,1119337806.4196613,8.483067656825588,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.60816498268914,8.60816498268914,0.0,45.27631548049673,10.436569024682369,0.8023230081971967,8.605846095684239,6.699926070357036,0.3372178215540762
 2006-02-11T15:00:00,62055.20417457353,223398735.0284648,1126233731.0005038,8.494264821118206,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.619962742013122,8.619962742013122,0.0,45.27631548049673,10.684720133938177,0.7202370551774689,8.618311911793889,6.699976769468702,0.489182844834158
 2006-02-11T16:00:00,62183.94290956674,223862194.4744403,1131076770.552465,8.502128690978575,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.628204842241166,8.628204842241166,0.0,45.27631548049673,10.875040218566772,0.6377587600966331,8.627537364124622,6.699958539494523,0.6023164859544119
 2006-02-11T17:00:00,61909.276050082,222873393.7802952,1120734145.777441,8.485334973888213,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.610606544543794,8.610606544543794,0.0,45.27631548049673,10.892313939517592,0.5553353436629697,8.616664893383458,6.6999947838861535,0.649638528814568
 2006-02-11T18:00:00,61458.81638814544,221251738.9973236,1103736595.9497275,8.457735708853102,6.66666666666669,40.82340897960907,0.0,66954.5162210219,241036258.39567885,1294475999.5278735,8.897291292588916,6.7,45.27631548049673,45.27631548049673,0.0,0.5209498371533244,7.015240799084361,7.015240799084361,7.015240799084361
 2006-02-11T19:00:00,61256.4728583952,220523302.2902227,1096081268.353934,8.445305774380046,6.66666666666669,40.82340897960907,0.0,61390.84600257216,221007045.60925972,1100420040.26079,8.568606691392256,6.7,45.27631548049673,45.27631548049673,0.0,0.5204335740546885,6.7,6.7,6.7
 2006-02-11T20:00:00,61348.621913969786,220855038.89029127,1099568907.345381,8.450968632666326,6.66666666666669,40.82340897960907,0.0,61483.511004886524,221340639.6175915,1103925658.989432,8.57455089384226,6.7,45.27631548049673,45.27631548049673,0.0,0.5199173109560525,6.7,6.7,6.7
 2006-02-11T21:00:00,61434.51213200564,221164243.6752203,1102818521.438738,8.456245020228343,6.66666666666669,40.82340897960907,1.0,118124.83983461694,425249423.404621,2884121163.3136573,1.8183511521980709,-3.103941842615924,45.27631548049673,45.27631548049673,0.0,0.5244062830499484,-1.3539418426159238,-0.3293539938069953,-0.3293539938069953
 2006-02-11T22:00:00,61488.98081935723,221360330.949686,1104877687.311458,8.459588496898926,6.66666666666669,40.82340897960907,1.0,102090.24752310876,367524891.0831916,2452849333.549481,0.3917086378942663,-3.8,45.27631548049673,45.27631548049673,0.0,0.6198333763178908,-3.8,-1.5022382934945009,-1.5022382934945009
 2006-02-11T23:00:00,61491.24808940952,221368493.1218743,1104963440.9276469,8.459727737033676,6.66666666666669,40.82340897960907,1.0,99448.2000977429,358013520.3518745,2376199080.506681,0.2611319930851314,-3.8,45.27631548049673,45.27631548049673,0.0,0.7145317669562611,-3.8,-1.6345624483339627,-1.6345624483339627
 2006-02-12T00:00:00,61446.799316081706,221208477.53789413,1103283117.636495,8.456999387204855,6.66666666666669,40.82340897960907,1.0,94782.73814792137,341217857.3325169,2238373054.905327,0.0262776862496921,-3.8,45.27631548049673,45.27631548049673,0.0,0.8019725597873594,-3.8,-1.8686962119755777,-1.8686962119755777
 2006-02-12T01:00:00,61211.02635359893,220359694.87295616,1094358324.8664827,8.442508266869513,6.66666666666669,40.82340897960907,1.0,87593.28441765415,315335823.903555,2019363895.6947155,-0.3470374778982703,-3.8,45.27631548049673,45.27631548049673,0.0,0.877280321939541,-3.8,-2.229283170636071,-2.229283170636071
 2006-02-12T02:00:00,61289.65630460559,220642762.69658008,1097336026.419129,8.447343125213779,6.66666666666669,40.82340897960907,1.0,79369.63516728571,285730686.6022286,1758307488.9286337,-0.7923062956066963,-3.8,45.27631548049673,45.27631548049673,0.0,0.9354506552887368,-3.8,-2.681123171604837,-2.681123171604837
 2006-02-12T03:00:00,61422.12769720704,221119659.7099453,1102350174.0946352,8.455484564662152,6.66666666666669,40.82340897960907,1.0,71836.81204823873,258612523.37365943,1507679908.595581,-1.2200963638848388,-3.8,45.27631548049673,45.27631548049673,0.0,0.9743440284093782,-3.8,-3.116957460930656,-3.116957460930656
 2006-02-12T04:00:00,61286.62061833038,220631834.2259894,1097222426.713248,8.447158663844071,6.66666666666669,40.82340897960907,1.0,55510.088688795055,199836319.2796622,1105536139.0244863,-1.5879689012568328,-3.480228688586074,37.73026290041394,45.27631548049673,0.0,0.9960814787699168,-3.8,-3.480014518371578,-3.480014518371578
 2006-02-12T05:00:00,61316.79372739056,220740457.41860607,1098364675.6518052,8.449013324586115,6.66666666666669,40.82340897960907,1.0,8649.621722723097,31138638.201803148,87333854.45437083,3.647676726247743,3.4992639209545526,7.546052580082788,45.27631548049673,0.0,1.0,2.069035232368478,2.069035232368478,2.069035232368478
 2006-02-12T06:00:00,61160.79009459749,220178844.34055096,1092454909.806825,8.439417721318415,6.66666666666669,40.82340897960907,1.0,61034.843407411536,219725436.26668155,1086885947.6016152,8.545656575449051,6.7,45.27631548049673,45.27631548049673,0.0,0.999733851870691,6.7,6.7,6.7
 2006-02-12T07:00:00,60784.11809439227,218822825.13981223,1078161499.8353565,8.416209920434792,6.66666666666669,40.82340897960907,0.0,60915.94344148154,219297396.38933355,1082411425.925135,8.53806999928532,6.7,45.27631548049673,45.27631548049673,0.0,0.9992175887720552,6.7,6.7,6.7
 2006-02-12T08:00:00,60703.884803508176,218533985.29262945,1075112599.781002,8.411259548050062,6.66666666666669,40.82340897960907,0.0,60835.2869412676,219007032.98856336,1079347755.8328114,8.53287491881889,6.7,45.27631548049673,45.27631548049673,0.0,0.9987013256734192,6.7,6.7,6.7
 2006-02-12T09:00:00,60677.31819110963,218438345.4879947,1074102187.4286485,8.40961898833457,6.66666666666669,40.82340897960907,0.0,60808.56889105644,218910848.0078032,1078332015.9196231,8.531152511398993,6.7,45.27631548049673,45.27631548049673,0.0,0.9981850625747832,6.7,6.7,6.7
 2006-02-12T10:00:00,60154.28679659696,216555432.467749,1054159564.6883608,8.377239553893554,6.66666666666669,40.82340897960907,0.0,60282.74101282095,217017867.64615536,1058291127.1208094,8.497167540021797,6.7,45.27631548049673,45.27631548049673,0.0,0.9976687994761472,6.7,6.7,6.7
 2006-02-12T11:00:00,60484.319858522525,217743551.4906811,1066742121.6181916,8.397668978014384,6.66666666666669,40.82340897960907,0.0,60614.57672554558,218212476.2119641,1070937129.7570068,8.518612361820233,6.7,45.27631548049673,45.27631548049673,0.0,0.9971525363775114,6.7,6.7,6.7
 2006-02-12T12:00:00,60275.10275775908,216990369.92793268,1058763010.0290028,8.384713871438313,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.505006501728735,8.505006501728735,0.0,45.27631548049673,8.10302058314199,0.9643519308968536,8.209766541443324,6.699995966220208,1.1799468341913542
 2006-02-12T13:00:00,60591.115572497925,218128016.0609925,1070803214.528439,8.404262783847026,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.525515658724158,8.525515658724158,0.0,45.27631548049673,9.817404967533289,0.8871486902582008,8.511108942040112,6.69998020726893,0.1582740631451355
 2006-02-12T14:00:00,59681.04957310632,214851778.4631828,1035965221.0203933,8.347699968875256,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.466155439608555,8.466155439608555,0.0,45.27631548049673,9.87489489887029,0.8089751725462054,8.49504991840015,6.699994831762273,0.2658359071234555
 2006-02-12T15:00:00,59542.54609397906,214353165.93832457,1030714828.4383004,8.339175011343626,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.457190064882242,8.457190064882242,0.0,45.27631548049673,9.725187729261451,0.7343870371407366,8.437795797281526,6.699967012216597,0.346889459128534
 2006-02-12T16:00:00,60232.44063139262,216836786.27301344,1057152002.502758,8.382098054015293,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.502225153234884,8.502225153234884,0.0,45.27631548049673,10.167948038006982,0.6578674648300792,8.50177700382966,6.699955813144482,0.4784787275888161
 2006-02-12T17:00:00,59920.08399256956,215712302.3732504,1045211623.1276232,8.362711562202092,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.481928058025916,8.481928058025916,0.0,45.27631548049673,10.16350930891076,0.5808626077448561,8.48820703259879,6.7000072605760215,0.5222038471032983
 2006-02-12T18:00:00,59614.03932047432,214610541.5537075,1033492113.5884804,8.343683852302773,6.66666666666669,40.82340897960907,0.0,64648.05366467661,232732993.19283587,1211466456.4591367,8.756631812169035,6.7,45.27631548049673,45.27631548049673,0.0,0.5487738714314415,6.994315640610928,6.994315640610928,6.994315640610928
 2006-02-12T19:00:00,59671.36792959192,214816924.54653093,1035690096.6872226,8.34725245914025,6.66666666666669,40.82340897960907,0.0,59797.318307170506,215270345.9058137,1039733459.5155344,8.46569653505631,6.7,45.27631548049673,45.27631548049673,0.0,0.5482576083328056,6.7,6.7,6.7
 2006-02-12T20:00:00,59340.17076323933,213624614.7476616,1022971250.756335,8.326602543493182,6.66666666666669,40.82340897960907,0.0,59464.38804120239,214071796.94832847,1026953098.9530028,8.444021846327125,6.7,45.27631548049673,45.27631548049673,0.0,0.5477413452341696,6.7,6.7,6.7
 2006-02-12T21:00:00,59403.2084778331,213851550.52019912,1025395408.2461522,8.330538296969776,6.66666666666669,40.82340897960907,1.0,115960.70111793994,417458524.0245837,2822966722.3933983,1.6545093218370337,-3.1639232272657227,45.27631548049673,45.27631548049673,0.0,0.5530561732791094,-1.413923227265722,-0.368355268939077,-0.368355268939077
 2006-02-12T22:00:00,59949.79742967779,215819270.74684003,1046349325.4865696,8.364558731399999,6.66666666666669,40.82340897960907,1.0,99482.98806346854,358138757.0284868,2377272937.9926934,0.2629631181670578,-3.8,45.27631548049673,45.27631548049673,0.0,0.6479381839764498,-3.8,-1.5328473997956673,-1.5328473997956673
 2006-02-12T23:00:00,59452.87582876594,214030352.98355743,1027287212.0181144,8.333609906342781,6.66666666666669,40.82340897960907,1.0,94219.67029175886,339190813.05033195,2221106163.781128,-0.0031558540706238,-3.8,45.27631548049673,45.27631548049673,0.0,0.7409409488190795,-3.8,-1.6904768881751082,-1.6904768881751082
 2006-02-13T00:00:00,58906.71998028309,212064191.9290191,1006288783.927134,8.299517731551232,6.66666666666669,40.82340897960907,1.0,89719.0663871517,322988638.9937461,2085127155.1124976,-0.2349150388236438,-3.8,45.27631548049673,45.27631548049673,0.0,0.8254008730069726,-3.8,-1.9607194289903187,-1.9607194289903187
 2006-02-13T01:00:00,59446.30315508058,214006691.35829008,1027045407.35908,8.333217227862729,6.66666666666669,40.82340897960907,1.0,83043.04427614807,298954959.3941331,1876563285.8739696,-0.5905600622237764,-3.8,45.27631548049673,45.27631548049673,0.0,0.8961704903619805,-3.8,-2.3551715724603275,-2.3551715724603275
 2006-02-13T02:00:00,58826.73902582857,211776260.49298283,1001725171.598276,8.292108950439578,6.66666666666669,40.82340897960907,1.0,74050.98302114265,266583538.8761136,1582144363.6163423,-1.0929743801459326,-3.8,45.27631548049673,45.27631548049673,0.0,0.948740298477584,-3.8,-2.815359785998497,-2.815359785998497
 2006-02-13T03:00:00,58486.45526569447,210551238.9565,989625566.7911544,8.2724647811187,6.66666666666669,40.82340897960907,1.0,66689.13798441898,240080896.74390835,1329254553.8356683,-1.5248300287741874,-3.8,45.27631548049673,45.27631548049673,0.0,0.9823246732492592,-3.8,-3.224370754162082,-3.224370754162082
 2006-02-13T04:00:00,58978.08360063031,212321100.96226907,1009039086.8970624,8.303982950060647,6.66666666666669,40.82340897960907,1.0,31702.379952209,114128567.82795238,606048784.3221676,-1.0626806611407011,-2.1001781640150567,22.638157740248364,45.27631548049673,0.0,0.9987474410495196,-2.8933105759552524,-2.718325877247027,-2.718325877247027
 2006-02-13T05:00:00,58647.54460797455,211131160.5887084,996274323.2995564,8.283259095123846,6.66666666666669,40.82340897960907,1.0,21526.585307270656,77495707.10617436,333496911.6876365,5.884708513003475,5.318245314534514,22.638157740248364,45.27631548049673,0.0,0.9995243395136238,4.36137772647471,4.36137772647471,4.36137772647471
 2006-02-13T06:00:00,58371.97070723502,210139094.5460461,985620327.6112332,8.265962216137536,6.66666666666669,40.82340897960907,1.0,58491.71971896615,210570190.9882781,989444140.0157793,8.38040527704627,6.7,45.27631548049673,45.27631548049673,0.0,0.9990080764149876,6.7,6.7,6.7
 2006-02-13T07:00:00,58211.07822547934,209559881.6117256,959273665.310516,8.223189319204488,6.66666666666669,40.82340897960907,0.0,58269.793881728016,209771257.97422087,962958532.3434712,8.335480415826156,6.7,45.27631548049673,45.27631548049673,0.0,0.9984918133163516,6.7,6.7,6.7
 2006-02-13T08:00:00,58394.53707561296,210220333.4722067,977843376.0446588,8.253336709559656,6.66666666666669,40.82340897960907,0.0,58478.11315935816,210521207.3736893,981616552.5301676,8.36712787337858,6.7,45.27631548049673,45.27631548049673,0.0,0.9979755502177158,6.7,6.7,6.7
 2006-02-13T09:00:00,59411.83283799407,213882598.21677867,1025719697.9937576,8.33106486484744,6.66666666666669,40.82340897960907,0.0,59536.4579382473,214331248.57769027,1029716089.0111524,8.448707627336065,6.7,45.27631548049673,45.27631548049673,0.0,0.99745928711908,6.7,6.7,6.7
 2006-02-13T10:00:00,59863.484608129045,215508544.5892646,1043049569.95642,8.359201223051954,6.66666666666669,40.82340897960907,0.0,59990.42843135284,215965542.35287023,1047128014.4218496,8.47823685052971,6.7,45.27631548049673,45.27631548049673,0.0,0.996943024020444,6.7,6.7,6.7
 2006-02-13T11:00:00,59172.73420828232,213021843.1498164,1016515118.4797312,8.316120793953319,6.66666666666669,40.82340897960907,0.0,59296.07315203944,213465863.347342,1020465576.7936598,8.433018836413032,6.7,45.27631548049673,45.27631548049673,0.0,0.996426760921808,6.7,6.7,6.7
 2006-02-13T12:00:00,59024.65001472132,212488740.05299675,1010828991.9580568,8.306888971640516,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.423348172478027,8.423348172478027,0.0,45.27631548049673,7.761748616949827,0.9655080758227428,8.133006102604496,6.7000162874208185,1.167148338590933
 2006-02-13T13:00:00,59307.48881502613,213506959.73409408,1021721039.89702,8.324572699721083,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.441853805604227,8.441853805604227,0.0,45.27631548049673,9.490015725901833,0.8911295567309367,8.44188514535792,6.699959757441541,0.1311831255849691
 2006-02-13T14:00:00,59533.13663233916,214319291.876421,1030386711.9053792,8.338642007061384,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.456612300905478,8.456612300905478,0.0,45.27631548049673,9.658468435871578,0.8162302161911724,8.45245883814409,6.6999517007890885,0.2369670231586216
 2006-02-13T15:00:00,58889.30094171684,212001483.39018065,1005591100.1737366,8.298385243868642,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.414393270230956,8.414393270230956,0.0,45.27631548049673,9.669926441622154,0.7412126245935591,8.42991222066818,6.699991415017852,0.3305023801168548
 2006-02-13T16:00:00,59605.854817036925,214581077.3413329,1033128615.5130216,8.343094109870341,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.461282917746091,8.461282917746091,0.0,45.27631548049673,9.818441206590885,0.6676407269683026,8.438114912140046,6.699945168239156,0.4225751209755426
 2006-02-13T17:00:00,60809.73966960234,218915062.8105684,1079131620.8904097,8.417785098733527,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.539705572149877,8.539705572149877,0.0,45.27631548049673,10.401232428414843,0.5904528367259464,8.53251726749547,6.699984014266185,0.555450430422376
 2006-02-13T18:00:00,61101.40792376123,219965068.5255404,1090206299.5549097,8.435766679293737,6.66666666666669,40.82340897960907,0.0,66467.45242068586,239282828.7144691,1277353072.265391,8.868285913227318,6.7,45.27631548049673,45.27631548049673,0.0,0.5572900063778202,7.009301552704457,7.009301552704457,7.009301552704457
 2006-02-13T19:00:00,61048.40364822239,219774253.1336006,1088196305.4912188,8.432503094915454,6.66666666666669,40.82340897960907,0.0,61181.658143663655,220253969.3171891,1092496150.2394316,8.555170570774711,6.7,45.27631548049673,45.27631548049673,0.0,0.5567737432791843,6.7,6.7,6.7
 2006-02-13T20:00:00,60924.11739894708,219326822.63620943,1083480324.4629292,8.424845888004647,6.66666666666669,40.82340897960907,0.0,61056.70446332517,219804136.06797057,1087756896.3840497,8.547134336163971,6.7,45.27631548049673,45.27631548049673,0.0,0.5562574801805483,6.7,6.7,6.7
 2006-02-13T21:00:00,60864.63227137134,219112676.1769368,1081221750.5867782,8.421178719809747,6.66666666666669,40.82340897960907,1.0,115676.83088705468,416436591.19339687,2816015426.295249,1.6841140591703916,-3.12232169903227,45.27631548049673,45.27631548049673,0.0,0.5606762366037775,-1.3723216990322704,-0.356676557731381,-0.356676557731381
 2006-02-13T22:00:00,60848.993075063656,219056375.0702292,1080627734.5364282,8.420214236938705,6.66666666666669,40.82340897960907,1.0,100347.00008016994,361249200.28861177,2402405879.649144,0.3057798660344611,-3.8,45.27631548049673,45.27631548049673,0.0,0.6550099981268066,-3.8,-1.541512714130936,-1.541512714130936
 2006-02-13T23:00:00,60816.2886463814,218938639.12697303,1079385286.7708943,8.418196923373936,6.66666666666669,40.82340897960907,1.0,97056.57317390062,349403663.42604226,2305977609.070817,0.141484193860089,-3.8,45.27631548049673,45.27631548049673,0.0,0.7475331347765798,-3.8,-1.7061776915464055,-1.7061776915464055
 2006-02-14T00:00:00,60716.0560524871,218577801.7889536,1075575278.1833742,8.412010780072881,6.66666666666669,40.82340897960907,1.0,91521.12410618282,329476046.7822581,2140078600.268221,-0.1412479935979964,-3.8,45.27631548049673,45.27631548049673,0.0,0.8311659496090688,-3.8,-1.9858396309276296,-1.9858396309276296
 2006-02-14T01:00:00,60436.86510189745,217572714.3668308,1064946277.2862597,8.394753074537743,6.66666666666669,40.82340897960907,1.0,83638.98528197706,301100347.0151174,1895300284.7839167,-0.5586063065501272,-3.8,45.27631548049673,45.27631548049673,0.0,0.9007172752340676,-3.8,-2.3881831086122776,-2.3881831086122776
 2006-02-14T02:00:00,60392.13472157774,217411684.99767983,1063242834.4180422,8.39198729598356,6.66666666666669,40.82340897960907,1.0,75292.48242221652,271052936.71997947,1624080645.9533446,-1.0213781990117952,-3.8,45.27631548049673,45.27631548049673,0.0,0.9518488652786862,-3.8,-2.848807119149757,-2.848807119149757
 2006-02-14T03:00:00,60468.8155802558,217687736.0889209,1066165477.199258,8.396732595677648,6.66666666666669,40.82340897960907,1.0,68447.21006816055,246409956.245378,1390889768.7840495,-1.4195456671658206,-3.8,45.27631548049673,45.27631548049673,0.0,0.9841382274365698,-3.8,-3.249776015596444,-3.249776015596444
 2006-02-14T04:00:00,60664.73812534373,218393057.25123745,1073622686.4536992,8.408840457582292,6.66666666666669,40.82340897960907,1.0,32464.747590697265,116873091.32651016,633471644.5595711,-0.9897645867515812,-2.074122389156393,22.638157740248364,45.27631548049673,0.0,0.9991766618582982,-2.9142151386619672,-2.7474877048980275,-2.7474877048980275
 2006-02-14T05:00:00,60489.75035993152,217763101.29575345,1066959212.574659,8.398021366103897,6.66666666666669,40.82340897960907,1.0,28863.23107783804,103907631.88021696,436192463.4432098,6.307849880289475,5.566997201295568,22.638157740248364,45.27631548049673,0.0,1.0,4.657089950801141,4.657089950801141,4.657089950801141
 2006-02-14T06:00:00,59871.39300482545,215537014.81737164,1043346725.19084,8.359683730975654,6.66666666666669,40.82340897960907,1.0,59998.54827253092,215994773.7811113,1047433078.3425888,8.478754072132856,6.7,45.27631548049673,45.27631548049673,0.0,0.9999194934512016,6.7,6.7,6.7
 2006-02-14T07:00:00,59272.46701851463,213380881.26665264,1020370859.9917932,8.322380633836955,6.66666666666669,40.82340897960907,0.0,59396.34969255205,213826858.89318737,1024340886.0273572,8.439591687789749,6.7,45.27631548049673,45.27631548049673,0.0,0.999451789578426,6.7,6.7,6.7
 2006-02-14T08:00:00,59101.01282722884,212763646.17802384,1013776366.2078086,8.311674109337595,6.66666666666669,40.82340897960907,0.0,59224.02675978028,213206496.33520904,1017715560.219952,8.428355296047409,6.7,45.27631548049673,45.27631548049673,0.0,0.9989355264797902,6.7,6.7,6.7
 2006-02-14T09:00:00,59364.27995871694,213711407.851381,1023902195.584744,8.328113951316505,6.66666666666669,40.82340897960907,0.0,59488.64906819642,214159136.6455072,1027889548.2448108,8.445610116461665,6.7,45.27631548049673,45.27631548049673,0.0,0.998419263381154,6.7,6.7,6.7
 2006-02-14T10:00:00,59412.86329004725,213886307.8441701,1025770131.1910475,8.331146650571311,6.66666666666669,40.82340897960907,0.0,59537.464881928296,214334873.57494187,1029765689.7076288,8.448791985880236,6.7,45.27631548049673,45.27631548049673,0.0,0.9979030002825184,6.7,6.7,6.7
 2006-02-14T11:00:00,58974.0371626176,212306533.7854233,1008879197.3908708,8.30372340022379,6.66666666666669,40.82340897960907,0.0,59096.37501082023,212746950.0389528,1012794192.5694804,8.42000852483181,6.7,45.27631548049673,45.27631548049673,0.0,0.9973867371838822,6.7,6.7,6.7
 2006-02-14T12:00:00,58925.9679996806,212133484.7988501,1007029425.2797606,8.300720201830842,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.416858953370221,8.416858953370221,0.0,45.27631548049673,7.743467812322298,0.9665088192077178,8.129078709821242,6.700000279926805,1.1658271134519622
 2006-02-14T13:00:00,58648.99859656839,211136394.94764617,996331828.7925664,8.28335244677431,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.398611319674647,8.398611319674647,0.0,45.27631548049673,9.323812858661222,0.8929701219722617,8.406752582046003,6.6999837184287,0.1188385196045391
 2006-02-14T14:00:00,58874.63270353978,211948677.7327433,1005041506.7539124,8.297492820155556,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.413414602242486,8.413414602242486,0.0,45.27631548049673,9.414587988873892,0.8202113934451192,8.403562721014616,6.699941406814894,0.2103361259402897
 2006-02-14T15:00:00,58360.44066591904,210097586.39730853,963145725.1219528,8.229476007994146,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.342018597391169,8.342018597391169,0.0,45.27631548049673,9.356921163555358,0.7471688394076827,8.370544719908253,6.699943862410078,0.2878557880700588
 2006-02-14T16:00:00,58210.47337909381,209557704.16473773,925985748.118836,8.169148898623403,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.278723106710265,8.278723106710265,0.0,45.27631548049673,8.944493800269525,0.678543684475564,8.275241354990612,6.699958326362894,0.3012155227228261
 2006-02-14T17:00:00,58210.47337909381,209557704.16473773,959722224.1551324,8.223917517331719,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.336187447313558,8.336187447313558,0.0,45.27631548049673,9.246532614185808,0.6100404835529781,8.322433411286447,6.699936787862177,0.377708601784968
 2006-02-14T18:00:00,59196.60976996861,213107795.17188692,1017426504.3656832,8.317600538175709,6.66666666666669,40.82340897960907,0.0,63902.12860991448,230047662.99569207,1185769496.2974212,8.713114873735043,6.7,45.27631548049673,45.27631548049673,0.0,0.5804740496123691,6.978200527635173,6.978200527635173,6.978200527635173
 2006-02-14T19:00:00,59905.355845417296,215659281.04350227,1044651850.8987908,8.361802686403523,6.66666666666669,40.82340897960907,0.0,60032.53632804597,216117130.78096545,1048738698.2399006,8.480968344061615,6.7,45.27631548049673,45.27631548049673,0.0,0.5799577865137332,6.7,6.7,6.7
 2006-02-14T20:00:00,59809.17349109458,215313024.56794047,1040969443.5338058,8.355823947943259,6.66666666666669,40.82340897960907,0.0,59935.841961735765,215769031.0622488,1045038183.714103,8.474692753348132,6.7,45.27631548049673,45.27631548049673,0.0,0.5794415234150972,6.7,6.7,6.7
 2006-02-14T21:00:00,59839.46742138814,215422082.7169973,1042129623.7475796,8.357707607129663,6.66666666666669,40.82340897960907,1.0,114412.5413582063,411885148.8895427,2779744764.2880006,1.591988780716144,-3.152808916375275,45.27631548049673,45.27631548049673,0.0,0.5841662740152079,-1.4028089163752753,-0.3826336690383655,-0.3826336690383655
 2006-02-14T22:00:00,59177.81550325397,213040135.8117143,1016708328.7606486,8.316434499966576,6.66666666666669,40.82340897960907,1.0,97546.54099663344,351167547.58788025,2320409917.595633,0.1660761158079444,-3.8,45.27631548049673,45.27631548049673,0.0,0.6777794972892863,-3.8,-1.5725229165556365,-1.5725229165556365
 2006-02-14T23:00:00,58266.02861096868,209757702.99948725,975385011.8623576,8.249345390983448,6.66666666666669,40.82340897960907,1.0,92493.35036904966,332976061.3285788,2169612527.226445,-0.0909084067459668,-3.8,45.27631548049673,45.27631548049673,0.0,0.7685932697364567,-3.8,-1.761639690953203,-1.761639690953203
 2006-02-15T00:00:00,58210.47337909381,209557704.16473773,949449861.6177322,8.207240822489931,6.66666666666669,40.82340897960907,1.0,85799.18975292608,308877083.11053383,1963519648.315948,-0.4422580345909812,-3.8,45.27631548049673,45.27631548049673,0.0,0.8493377639189484,-3.8,-2.0722035628943334,-2.0722035628943334
 2006-02-15T01:00:00,58210.47337909381,209557704.16473773,926736671.6550472,8.170367970301571,6.66666666666669,40.82340897960907,1.0,77379.30063663857,278565482.29189885,1693054195.693622,-0.903660689185831,-3.8,45.27631548049673,45.27631548049673,0.0,0.9147649437588586,-3.8,-2.49752649195383,-2.49752649195383
 2006-02-15T02:00:00,58210.47337909381,209557704.16473773,934299252.832571,8.182645071114345,6.66666666666669,40.82340897960907,1.0,69655.16322892993,250758587.62414768,1432768871.7026124,-1.348019894711307,-3.8,45.27631548049673,45.27631548049673,0.0,0.961220046485068,-3.8,-2.95472003236446,-2.95472003236446
 2006-02-15T03:00:00,58220.44077353741,209593586.78473464,967365912.7215152,8.23632664126347,6.66666666666669,40.82340897960907,1.0,64361.21822566493,231700385.61239377,1246428451.7230673,-1.666342002799049,-3.8,45.27631548049673,45.27631548049673,0.0,0.9894798154941462,-3.8,-3.3268618138853747,-3.3268618138853747
 2006-02-15T04:00:00,58669.37321417158,211209743.57101765,997120688.0031772,8.284633158649429,6.66666666666669,40.82340897960907,1.0,20700.747129941523,74522689.66778949,388260634.4056605,-0.5046726007533239,-1.1693828346655089,15.092105160165575,45.27631548049673,0.0,0.9999700607844352,-2.1987739453972703,-2.0987540025171785,-2.0987540025171785
 2006-02-15T05:00:00,58590.16012949362,210924576.46617705,994059777.1664757,8.279663722268905,6.66666666666669,40.82340897960907,1.0,30674.71103021221,110428959.70876393,492536629.30115855,6.841452503558165,6.004898651912132,30.18421032033115,45.27631548049673,0.0,1.0,5.284289762643894,5.284289762643894,5.284289762643894
 2006-02-15T06:00:00,58813.77584667557,211729593.04803208,1002695561.0908904,8.293684090697198,6.66666666666669,40.82340897960907,1.0,58935.40565965974,212167460.37477505,1006585596.8148446,8.409478498519826,6.7,45.27631548049673,45.27631548049673,0.0,1.0,6.7,6.7,6.7
 2006-02-15T07:00:00,58382.56245738309,210177224.8465792,973767182.9799736,8.246719222610304,6.66666666666669,40.82340897960907,0.0,58466.05974968289,210477815.0988584,977519973.87844,8.360179058151376,6.7,45.27631548049673,45.27631548049673,0.0,1.0,6.7,6.7,6.7
 2006-02-15T08:00:00,58210.47337909381,209557704.16473773,937810452.0508575,8.188345122749231,6.66666666666669,40.82340897960907,0.0,58257.23419938742,209726043.11779472,941401285.0100332,8.29891352177889,6.7,45.27631548049673,45.27631548049673,0.0,0.9997444620352616,6.7,6.7,6.7
 2006-02-15T09:00:00,58243.21459647586,209675572.54731312,966464747.5394655,8.234863725825479,6.66666666666669,40.82340897960907,0.0,58313.105204254425,209927178.73531595,970186684.4035068,8.347740974028014,6.7,45.27631548049673,45.27631548049673,0.0,0.9992281989366256,6.7,6.7,6.7
 2006-02-15T10:00:00,58333.697107243206,210001309.5860756,984137602.3458288,8.263555019012669,6.66666666666669,40.82340897960907,0.0,58452.84037088714,210430225.3351937,987938498.3592691,8.377851509973944,6.7,45.27631548049673,45.27631548049673,0.0,0.9987119358379898,6.7,6.7,6.7
 2006-02-15T11:00:00,59053.0166104947,212590859.7977809,1011909140.678167,8.308642746961626,6.66666666666669,40.82340897960907,0.0,59175.83567589052,213033008.4332059,1015841399.2541867,8.425176324428355,6.7,45.27631548049673,45.27631548049673,0.0,0.9981956727393536,6.7,6.7,6.7
 2006-02-15T12:00:00,58657.65692678479,211167564.93642527,993737203.478784,8.279140315986238,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.394191424022202,8.394191424022202,0.0,45.27631548049673,7.702120561752569,0.9672366695494088,8.120171323602545,6.699985719484673,1.1634612557749109
 2006-02-15T13:00:00,58398.46484754285,210234473.4511543,984800040.7278432,8.264630559702042,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.378969104398761,8.378969104398761,0.0,45.27631548049673,9.148937819390529,0.8954630977580212,8.369383900208883,6.699988502070339,0.1077789468638782
 2006-02-15T14:00:00,59548.29257605836,214373853.2738101,1030948066.8795104,8.339553585610078,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.457610064469629,8.457610064469629,0.0,45.27631548049673,9.600964690095866,0.8221480409722961,8.442476262993848,6.699991220070745,0.2249774517783406
 2006-02-15T15:00:00,60344.68504330406,217240866.15589464,1061432026.8162498,8.389047229255707,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.50955320931933,8.50955320931933,0.0,45.27631548049673,10.048452353497298,0.7456107073242532,8.504861386215548,6.699989827560454,0.3722257818661794
 2006-02-15T16:00:00,59916.87607771828,215700753.87978587,1045078119.0987704,8.362494896316564,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.481661166547903,8.481661166547903,0.0,45.27631548049673,10.10906331966109,0.668166483668618,8.493373381038102,6.699968504710011,0.4612973555713215
 2006-02-15T17:00:00,59659.28862194446,214773439.0390001,1035225939.3731756,8.3464988694759,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.464901168779647,8.464901168779647,0.0,45.27631548049673,10.00725510772971,0.5924394972796753,8.460960867263664,6.699993884482708,0.4936787222075504
 2006-02-15T18:00:00,59565.95866373266,214437451.1894376,1031646065.1259978,8.340686663444302,6.66666666666669,40.82340897960907,0.0,64626.07049111495,232653853.7680138,1210408614.133002,8.754833159416856,6.7,45.27631548049673,45.27631548049673,0.0,0.560621364277318,6.995659016214886,6.995659016214886,6.995659016214886
 2006-02-15T19:00:00,59069.09287321629,212648734.34357864,1012542852.7365216,8.30967148576275,6.66666666666669,40.82340897960907,0.0,59191.94603698124,213091005.7331324,1016476298.5240592,8.426253432158044,6.7,45.27631548049673,45.27631548049673,0.0,0.5601051011786821,6.7,6.7,6.7
 2006-02-15T20:00:00,59179.73471585214,213047044.9770677,1016802925.289249,8.316587907402402,6.66666666666669,40.82340897960907,0.0,59303.19142901281,213491489.1444461,1020757954.6938688,8.433515123606112,6.7,45.27631548049673,45.27631548049673,0.0,0.5595888380800461,6.7,6.7,6.7
 2006-02-15T21:00:00,59355.63123614647,213680272.45012724,1023571449.887826,8.327576952297827,6.66666666666669,40.82340897960907,1.0,114094.05175756902,410738586.3272485,2770551712.326168,1.5689910817684345,-3.160180841803431,45.27631548049673,45.27631548049673,0.0,0.5646958910708245,-1.410180841803431,-0.3735271749002861,-0.3735271749002861
 2006-02-15T22:00:00,59581.242631928646,214492473.4749432,1032232134.9882724,8.341638193286501,6.66666666666669,40.82340897960907,1.0,98578.8493682914,354883857.72584915,2350834976.149014,0.2179193994046619,-3.8,45.27631548049673,45.27631548049673,0.0,0.6591323994765594,-3.8,-1.5467643431878308,-1.5467643431878308
 2006-02-15T23:00:00,59800.43181821978,215281554.5455912,1040635549.2442412,8.355281830769021,6.66666666666669,40.82340897960907,1.0,95560.22836844785,344016822.1264123,2261643641.497144,0.0659353865608799,-3.8,45.27631548049673,45.27631548049673,0.0,0.7513651944020491,-3.8,-1.71565358740371,-1.71565358740371
 2006-02-16T00:00:00,59696.00477705355,214905617.1973928,1036634118.635753,8.348785160349669,6.66666666666669,40.82340897960907,1.0,89955.57192327482,323840058.9237893,2092320814.024172,-0.2226536270024372,-3.8,45.27631548049673,45.27631548049673,0.0,0.8345008754501912,-3.8,-2.000853777237501,-2.000853777237501
 2006-02-16T01:00:00,59798.60140464129,215274965.0567087,1040564360.8479795,8.355166260686696,6.66666666666669,40.82340897960907,1.0,82510.6032749593,297038171.78985345,1859502955.8026648,-0.6196631292490747,-3.8,45.27631548049673,45.27631548049673,0.0,0.903328121392656,-3.8,-2.407648431604215,-2.407648431604215
 2006-02-16T02:00:00,59750.654453248666,215102356.0316952,1038727888.2227274,8.352184581618324,6.66666666666669,40.82340897960907,1.0,74220.77100839613,267194775.63022608,1588154439.0525274,-1.0827066595687518,-3.8,45.27631548049673,45.27631548049673,0.0,0.9536174529100492,-3.8,-2.8682026466381707,-2.8682026466381707
 2006-02-16T03:00:00,59724.594467794406,215008540.0840599,1037730168.6389968,8.350564688092161,6.66666666666669,40.82340897960907,1.0,67388.28975694679,242597843.1250084,1353843517.100163,-1.4828256337847832,-3.8,45.27631548049673,45.27631548049673,0.0,0.9851608435982988,-3.8,-3.2642701490976687,-3.2642701490976687
 2006-02-16T04:00:00,59908.61999128631,215671031.9686308,1044776647.9648246,8.362005305645793,6.66666666666669,40.82340897960907,1.0,32000.50049234934,115201801.77245764,616810759.5708898,-1.0660709226964336,-2.1219594384908187,22.638157740248364,45.27631548049673,0.0,0.9993926382311722,-2.938562189599356,-2.776491101246339,-2.776491101246339
 2006-02-16T05:00:00,59929.66928611425,215746809.4300113,1045582342.9702404,8.363313429364105,6.66666666666669,40.82340897960907,1.0,25897.864826388814,93232313.37499972,399464241.3701064,6.135299104603888,5.456807639153317,22.638157740248364,45.27631548049673,0.0,1.0,4.523410390261854,4.523410390261854,4.523410390261854
 2006-02-16T06:00:00,59860.22411614279,215496806.81811404,1042924901.2093204,8.358998809062161,6.66666666666669,40.82340897960907,1.0,59987.45494499311,215954837.8019752,1047014377.3775288,8.478044149004557,6.7,45.27631548049673,45.27631548049673,0.0,1.0,6.7,6.7,6.7
 2006-02-16T07:00:00,60049.66587174646,216178797.13828725,1050169611.1997664,8.370761352102422,6.66666666666669,40.82340897960907,0.0,60177.64906469043,216639536.63288555,1054284885.1843394,8.49037378948361,6.7,45.27631548049673,45.27631548049673,0.0,0.9999285984986064,6.7,6.7,6.7
 2006-02-16T08:00:00,60071.97976958857,216259127.17051888,1051023078.3539578,8.372147043884665,6.66666666666669,40.82340897960907,0.0,60200.05326569451,216720191.7565003,1055141457.7905902,8.491826409623759,6.7,45.27631548049673,45.27631548049673,0.0,0.9994699996732356,6.7,6.7,6.7
 2006-02-16T09:00:00,60332.44617019396,217196806.21269825,1060962975.5904464,8.388285682654464,6.66666666666669,40.82340897960907,0.0,60461.908385940245,217662870.1893849,1065130208.8709264,8.508765341923905,6.7,45.27631548049673,45.27631548049673,0.0,0.9989537365745996,6.7,6.7,6.7
 2006-02-16T10:00:00,60302.07143679336,217087457.1724561,1059804786.2471316,8.386405212485311,6.66666666666669,40.82340897960907,0.0,60431.33430876513,217552803.51155445,1063964904.00509,8.506789265192229,6.7,45.27631548049673,45.27631548049673,0.0,0.9984374734759636,6.7,6.7,6.7
 2006-02-16T11:00:00,60314.04746792046,217130570.88451368,1060263412.8737024,8.387149835808746,6.66666666666669,40.82340897960907,0.0,60443.392885303845,217596214.38709384,1064426503.0411464,8.507572061533933,6.7,45.27631548049673,45.27631548049673,0.0,0.9979212103773276,6.7,6.7,6.7
 2006-02-16T12:00:00,60415.76644560869,217496759.20419133,1064143806.4399904,8.393450140725747,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.514193970826668,8.514193970826668,0.0,45.27631548049673,8.114933715082444,0.9651930271221508,8.212508936021296,6.7000109065361455,1.1801570201517264
 2006-02-16T13:00:00,60831.68568217441,218994068.4558279,1079964369.3912003,8.419137207808694,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.541121398851887,8.541121398851887,0.0,45.27631548049673,9.917851354719764,0.887117425340528,8.533030949930117,6.699978333237241,0.1646733009196162
 2006-02-16T14:00:00,60953.73609573604,219433449.9446498,1084603862.550225,8.426670149205583,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.54900901800781,8.54900901800781,0.0,45.27631548049673,10.159213991477824,0.8077709147726413,8.551938421307732,6.699957854686212,0.2981626057913005
 2006-02-16T15:00:00,60576.6282354483,218075861.64761385,1070268430.753966,8.40339434234262,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.524615989391721,8.524615989391721,0.0,45.27631548049673,10.20501675399582,0.7288427227270803,8.529559897019801,6.69999908739191,0.412403034938858
 2006-02-16T16:00:00,60403.75901135473,217453532.44087705,1063686381.6307236,8.39270744967036,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.51333365494595,8.51333365494595,0.0,45.27631548049673,10.23645545828985,0.6509268877880725,8.512926640592129,6.699924061870788,0.4938699546420559
 2006-02-16T17:00:00,60379.96809823712,217367885.1536536,1062779441.9171448,8.391234912960954,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.5118451765281,8.5118451765281,0.0,45.27631548049673,10.30205260506449,0.5732370913181093,8.512458584531883,6.699995145731665,0.5468860302509716
