Date/Time,Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-02-16T18:00:00,60722.35759822826,218600487.3536217,1075813346.8447337,8.412397326700177,6.66666666666669,40.82340897960907,0.0,65927.68584724115,237339669.0500681,1258379662.0804915,8.836145945610285,6.7,45.27631548049673,45.27631548049673,0.0,0.5406035061040323,7.001695779149181,7.001695779149181,7.001695779149181
 2006-02-16T19:00:00,60725.09844108348,218610354.38790056,1075919099.5158565,8.41256902779069,6.66666666666669,40.82340897960907,0.0,60856.62715280408,219083857.75009468,1080158721.6482694,8.534250102590892,6.7,45.27631548049673,45.27631548049673,0.0,0.5400872430053963,6.7,6.7,6.7
 2006-02-16T20:00:00,60466.96803186237,217681084.91470456,1066092370.3974442,8.396613920348019,6.66666666666669,40.82340897960907,0.0,60597.119427763166,218149629.93994743,1070283731.740284,8.517504612158326,6.7,45.27631548049673,45.27631548049673,0.0,0.5395709799067604,6.7,6.7,6.7
 2006-02-16T21:00:00,60346.254257610846,217246515.32739905,1061493742.0976384,8.38914741429938,6.66666666666669,40.82340897960907,1.0,115325.38891030148,415171400.07708526,2805994710.3995967,1.6538785651192096,-3.135551720646441,45.27631548049673,45.27631548049673,0.0,0.544422133059899,-1.385551720646441,-0.3529526965888035,-0.3529526965888035
 2006-02-16T22:00:00,60179.69835044677,216646914.0616084,1055136340.8690912,8.3788254059591,6.66666666666669,40.82340897960907,1.0,99837.51324578328,359415047.6848197,2387578185.127467,0.2805190419293507,-3.8,45.27631548049673,45.27631548049673,0.0,0.6394122058242894,-3.8,-1.5229456791251426,-1.5229456791251426
 2006-02-16T23:00:00,60027.25734237774,216098126.4325599,1049314477.9451268,8.369372939304471,6.66666666666669,40.82340897960907,1.0,96695.39038531348,348103405.3871285,2295329342.489686,0.1233398252718372,-3.8,45.27631548049673,45.27631548049673,0.0,0.732963602612533,-3.8,-1.672449215935094,-1.672449215935094
 2006-02-17T00:00:00,59987.876692728605,215956356.093823,1047808707.498691,8.366928161068692,6.66666666666669,40.82340897960907,1.0,91641.44306234724,329909195.02444994,2143771812.858728,-0.1349520573507883,-3.8,45.27631548049673,45.27631548049673,0.0,0.8183785190372096,-3.8,-1.931494396623148,-1.931494396623148
 2006-02-17T01:00:00,59857.8240519329,215488166.58695844,1042832739.2395332,8.35884917885234,6.66666666666669,40.82340897960907,1.0,84265.3425474629,303355233.1708665,1915188741.637164,-0.5246835782243408,-3.8,45.27631548049673,45.27631548049673,0.0,0.8905764243092822,-3.8,-2.3160506424908576,-2.3160506424908576
 2006-02-17T02:00:00,59842.68735477901,215433674.4772044,1042253504.2255552,8.35790873413584,6.66666666666669,40.82340897960907,1.0,75966.53553343103,273479527.92035174,1646470707.6407704,-0.9831620947512834,-3.8,45.27631548049673,45.27631548049673,0.0,0.9448667942748098,-3.8,-2.774799360706601,-2.774799360706601
 2006-02-17T03:00:00,59610.9854569661,214599547.64507788,1033372235.0545616,8.343489242117194,6.66666666666669,40.82340897960907,1.0,68473.09603891273,246503145.7400858,1391681927.6266944,-1.4181953281929431,-3.8,45.27631548049673,45.27631548049673,0.0,0.9800363257031148,-3.8,-3.1928509767890696,-3.1928509767890696
 2006-02-17T04:00:00,59405.34017810263,213859224.64116952,1025481525.35789,8.330678080968015,6.66666666666669,40.82340897960907,1.0,42664.17134118398,153591016.82826233,822271344.9283822,-1.5472116528828792,-2.9548179357585336,30.18421032033115,45.27631548049673,0.0,0.998111483532662,-3.5003627018894803,-3.26496266827243,-3.26496266827243
 2006-02-17T05:00:00,59375.34896858043,213751256.2868896,1024329221.2599772,8.32880724135964,6.66666666666669,40.82340897960907,1.0,13667.415959673346,49202697.454824045,195705476.0939878,4.757316494084658,4.424857352650757,15.092105160165575,45.27631548049673,0.0,1.0,3.220402118781703,3.220402118781703,3.220402118781703
 2006-02-17T06:00:00,59530.10447617004,214308376.11421213,1030271024.8988012,8.338454174334927,6.66666666666669,40.82340897960907,1.0,59664.47663896524,214792115.90027487,1034639904.131572,8.45705832490174,6.7,45.27631548049673,45.27631548049673,0.0,0.9999774469162144,6.7,6.7,6.7
 2006-02-17T07:00:00,59210.44868625747,213157615.2705269,1017981130.4833068,8.318500813281176,6.66666666666669,40.82340897960907,0.0,59334.02324276922,213602483.67396924,1021940204.8171588,8.435520105555062,6.7,45.27631548049673,45.27631548049673,0.0,0.9995881653495527,6.7,6.7,6.7
 2006-02-17T08:00:00,58640.55799941576,211106008.7978968,996010504.718374,8.282830731275167,6.66666666666669,40.82340897960907,0.0,58761.23430283039,211540443.49018943,999866286.5856632,8.398082247650093,6.7,45.27631548049673,45.27631548049673,0.0,0.999071902250917,6.7,6.7,6.7
 2006-02-17T09:00:00,58445.77653531283,210404795.52712625,988478352.3450382,8.270602211570562,6.66666666666669,40.82340897960907,0.0,58565.47300669031,210835702.82408512,992299067.3113952,8.385247566220395,6.7,45.27631548049673,45.27631548049673,0.0,0.9985556391522812,6.7,6.7,6.7
 2006-02-17T10:00:00,58233.53875343329,209640739.51235983,974586123.2105452,8.248048379766784,6.66666666666669,40.82340897960907,0.0,58304.32771124452,209895579.76048028,978341764.5623132,8.361573909662516,6.7,45.27631548049673,45.27631548049673,0.0,0.998039376053645,6.7,6.7,6.7
 2006-02-17T11:00:00,58210.47337909381,209557704.16473773,964289286.6385162,8.231331773577448,6.66666666666669,40.82340897960907,0.0,58257.23419938742,209726043.11779472,967997814.904404,8.344028641683403,6.7,45.27631548049673,45.27631548049673,0.0,0.9975231129550092,6.7,6.7,6.7
 2006-02-17T12:00:00,58282.23520695016,209816046.74502057,978713353.8017744,8.254748862589324,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.368609723015728,8.368609723015728,0.0,45.27631548049673,7.556831431800419,0.9675679631590978,8.087643300134205,6.700002163972307,1.159323344835036
 2006-02-17T13:00:00,59103.14012453848,212771304.4483385,1013844859.9787846,8.311785429796624,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.428436792523959,8.428436792523959,0.0,45.27631548049673,9.369369555236515,0.895046014183968,8.416690586813644,6.699963825612845,0.1207121688262168
 2006-02-17T14:00:00,59265.12446897025,213354448.08829284,1020089660.5034664,8.321924082316857,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.439133890177894,8.439133890177894,0.0,45.27631548049673,9.608860419697736,0.8203742744915349,8.444042053863523,6.7000222596008845,0.2263487566265002
 2006-02-17T15:00:00,59199.14554489102,213116923.9616077,1017553509.4225068,8.317806486388559,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.43478757527076,8.43478757527076,0.0,45.27631548049673,9.678007658838643,0.7459877524112543,8.432611907787964,6.7000001820065584,0.3268425166549183
 2006-02-17T16:00:00,58811.874766524525,211722749.15948823,1002621224.0853996,8.293563414130597,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.409295379949535,8.409295379949535,0.0,45.27631548049673,9.704631070959444,0.6718195839458394,8.418146043710022,6.699952559091273,0.402163881358806
 2006-02-17T17:00:00,59515.99146548454,214257569.2757444,1029698463.3874516,8.337524844312485,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.455483745197702,8.455483745197702,0.0,45.27631548049673,9.874054056532977,0.5982835673957144,8.437075661058989,6.699994771937393,0.471796761683418
 2006-02-17T18:00:00,59785.313336580846,215227128.01169103,1040051679.4554652,8.354333906001427,6.66666666666669,40.82340897960907,0.0,64928.02166602658,233740877.99769565,1221154043.20674,8.773038459540759,6.7,45.27631548049673,45.27631548049673,0.0,0.5665771651608847,6.999537552767232,6.999537552767232,6.999537552767232
 2006-02-17T19:00:00,59633.753893170266,214681514.01541296,1034247835.5713074,8.34491082823344,6.66666666666669,40.82340897960907,0.0,59759.499879334384,215134199.56560376,1038283940.022148,8.463238295274076,6.7,45.27631548049673,45.27631548049673,0.0,0.5660609020622488,6.7,6.7,6.7
 2006-02-17T20:00:00,60033.676623932806,216121235.8461581,1049556643.9284296,8.369766148219396,6.66666666666669,40.82340897960907,0.0,60161.52580689775,216581492.9048319,1053667033.2468314,8.48932598037493,6.7,45.27631548049673,45.27631548049673,0.0,0.5655446389636128,6.7,6.7,6.7
 2006-02-17T21:00:00,60265.19800247368,216954712.8089052,1058402104.2454329,8.384127748608188,6.66666666666669,40.82340897960907,1.0,114975.51529250362,413911855.05301297,2795934898.954059,1.6334066488737056,-3.1389041613674222,45.27631548049673,45.27631548049673,0.0,0.5701725556043665,-1.3889041613674216,-0.3686216329010343,-0.3686216329010343
 2006-02-17T22:00:00,60519.66730995695,217870802.31584507,1068100680.0959128,8.399874682193087,6.66666666666669,40.82340897960907,1.0,99676.6447499401,358835921.09978443,2382910387.2926154,0.272567243657535,-3.8,45.27631548049673,45.27631548049673,0.0,0.6642589224381733,-3.8,-1.553510625605086,-1.553510625605086
 2006-02-17T23:00:00,60566.53472362919,218039525.00506508,1069886473.0096722,8.402774156728317,6.66666666666669,40.82340897960907,1.0,96312.78600037388,346726029.601346,2283958426.735135,0.1039616638554449,-3.8,45.27631548049673,45.27631548049673,0.0,0.7561191998730896,-3.8,-1.7277788389246922,-1.7277788389246922
 2006-02-18T00:00:00,60221.07592409622,216795873.3267464,1056715436.3257544,8.381389263781541,6.66666666666669,40.82340897960907,1.0,90253.39401492832,324912218.453742,2101391366.488385,-0.2071928204711088,-3.8,45.27631548049673,45.27631548049673,0.0,0.8386209762917911,-3.8,-2.019907724460725,-2.019907724460725
 2006-02-18T01:00:00,60714.06565687722,218570636.364758,1075488314.6597388,8.411869679505148,6.66666666666669,40.82340897960907,1.0,83159.16155826811,299372981.6097652,1880245641.6764207,-0.5842793819944886,-3.8,45.27631548049673,45.27631548049673,0.0,0.9065336655651433,-3.8,-2.432070450762176,-2.432070450762176
 2006-02-18T02:00:00,60937.30013683159,219374280.49259368,1083980157.8897843,8.425657456957792,6.66666666666669,40.82340897960907,1.0,75153.4764195229,270552515.1102825,1619389420.7338734,-1.0293872436991771,-3.8,45.27631548049673,45.27631548049673,0.0,0.9557722830585312,-3.8,-2.892200534237658,-2.892200534237658
 2006-02-18T03:00:00,60866.89566305353,219120824.3869927,1081307676.6176045,8.421318234221355,6.66666666666669,40.82340897960907,1.0,68335.50588073845,246007821.17065835,1387024803.535336,-1.426146516802227,-3.8,45.27631548049673,45.27631548049673,0.0,0.9863977145517242,-3.8,-3.2819659729540773,-3.2819659729540773
 2006-02-18T04:00:00,60888.176969949534,219197437.0918184,1082115904.5490994,8.4226305260051,6.66666666666669,40.82340897960907,1.0,21725.97279812822,78213502.07326159,425278227.60774434,-0.2231620575020527,-0.9511314575518646,15.092105160165575,45.27631548049673,0.0,0.9995708185796812,-2.063542710473294,-1.953967179164384,-1.953967179164384
 2006-02-18T05:00:00,60735.80292551596,218648890.5318574,1076325558.8724797,8.413228978753674,6.66666666666669,40.82340897960907,1.0,39904.561090907526,143656419.9272671,629596454.7384613,7.29906939826008,6.229804407713661,30.18421032033115,45.27631548049673,0.0,0.9994960285596326,5.59221566063509,5.59221566063509,5.59221566063509
 2006-02-18T06:00:00,60817.002670501686,218941209.61380607,1079411398.704434,8.418239326808047,6.66666666666669,40.82340897960907,1.0,60949.030992583255,219416511.5732997,1083668502.0253072,8.540201649439961,6.7,45.27631548049673,45.27631548049673,0.0,0.9989797654609966,6.7,6.7,6.7
 2006-02-18T07:00:00,60609.30205991607,218193487.41569787,1071509808.0399688,8.405409917481153,6.66666666666669,40.82340897960907,0.0,60740.19028778511,218664685.03602648,1075726911.0811162,8.526734828744216,6.7,45.27631548049673,45.27631548049673,0.0,0.9984635023623608,6.7,6.7,6.7
 2006-02-18T08:00:00,60616.147253877774,218218130.11396003,1071772556.6287848,8.405836510873664,6.66666666666669,40.82340897960907,0.0,60747.09948259108,218689558.13732788,1075992002.5162804,8.527184410762338,6.7,45.27631548049673,45.27631548049673,0.0,0.9979472392637248,6.7,6.7,6.7
 2006-02-18T09:00:00,60867.42537698444,219122731.357144,1081327671.1111765,8.421350700298378,6.66666666666669,40.82340897960907,0.0,60999.71021125408,219598956.76051468,1085593699.0312817,8.54346622744802,6.7,45.27631548049673,45.27631548049673,0.0,0.9974309761650888,6.7,6.7,6.7
 2006-02-18T10:00:00,61101.42442997291,219965127.94790244,1090205889.885003,8.435766019706163,6.66666666666669,40.82340897960907,0.0,61234.96871466545,220445887.3727956,1094515836.0891075,8.558595260549593,6.7,45.27631548049673,45.27631548049673,0.0,0.9969147130664529,6.7,6.7,6.7
 2006-02-18T11:00:00,60904.69507489623,219256902.2696264,1082738764.9241266,8.423641879852061,6.66666666666669,40.82340897960907,0.0,61037.14267997552,219733713.64791188,1087010327.5418036,8.545868303336484,6.7,45.27631548049673,45.27631548049673,0.0,0.9963984499678168,6.7,6.7,6.7
 2006-02-18T12:00:00,60712.63376692061,218565481.56091416,1075445289.5593512,8.411799719848013,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.5334555067052,8.5334555067052,0.0,45.27631548049673,8.182607808286173,0.9633814015989108,8.227463378160332,6.700015395757972,1.1843151511282792
 2006-02-18T13:00:00,60612.58798463145,218205316.7446732,1071638976.0213224,8.405619604130573,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.526956169203244,8.526956169203244,0.0,45.27631548049673,9.904202720558445,0.8848076869923814,8.529567627478173,6.700003066158789,0.1657927021181722
 2006-02-18T14:00:00,60418.896870556266,217508028.73400253,1064263086.5721852,8.39364380956551,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.514378332384263,8.514378332384263,0.0,45.27631548049673,9.98570318568933,0.8066796461064105,8.516045082340666,6.699991542742997,0.2817376928879313
 2006-02-18T15:00:00,60701.03629804269,218523730.6729537,1075000802.1284382,8.411078053972002,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.532751276699221,8.532751276699221,0.0,45.27631548049673,10.191094702587687,0.7286780969636849,8.526633082927669,6.700070221152505,0.4114267695112685
 2006-02-18T16:00:00,60825.66347347025,218972388.5044929,1079741147.9015682,8.418774725448992,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.540718496991813,8.540718496991813,0.0,45.27631548049673,10.397206614117934,0.649798459132801,8.542543998388966,6.699957776509823,0.5186800249580531
 2006-02-18T17:00:00,60910.78066269439,219278810.3856998,1082973454.156562,8.424022902381457,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.546257676600378,8.546257676600378,0.0,45.27631548049673,10.475152271672377,0.5709304587079395,8.543493152532799,6.699988937009633,0.5753501863541461
 2006-02-18T18:00:00,61002.52717144018,219609097.8171847,1086456253.9589446,8.42967781588702,6.66666666666669,40.82340897960907,0.0,66355.75091987976,238880703.3115672,1273269492.547512,8.861364835162883,6.7,45.27631548049673,45.27631548049673,0.0,0.5376733945853176,7.008771136755514,7.008771136755514,7.008771136755514
 2006-02-18T19:00:00,61077.90052670221,219880441.896128,1089314886.4906394,8.434319311563135,6.66666666666669,40.82340897960907,0.0,61211.313923447975,220360730.1244127,1093620268.0565062,8.557076702090628,6.7,45.27631548049673,45.27631548049673,0.0,0.5371571314866816,6.7,6.7,6.7
 2006-02-18T20:00:00,61015.23840516972,219654858.25861096,1086937998.9887471,8.430460017004783,6.66666666666669,40.82340897960907,0.0,61148.3028633607,220133890.30809847,1091231181.931701,8.553025588703674,6.7,45.27631548049673,45.27631548049673,0.0,0.5366408683880457,6.7,6.7,6.7
 2006-02-18T21:00:00,60666.20791227291,218398348.48418248,1073677041.9411858,8.40892872444792,6.66666666666669,40.82340897960907,1.0,115614.19142121516,416211089.1163744,2814206988.815681,1.6817630899502891,-3.12158882397356,45.27631548049673,45.27631548049673,0.0,0.541259645074772,-1.37158882397356,-0.3457386366533357,-0.3457386366533357
 2006-02-18T22:00:00,60815.93771506049,218937375.77421767,1079368812.9420886,8.418170203054764,6.66666666666669,40.82340897960907,1.0,100742.46329512836,362672867.8624621,2413903431.468445,0.3253670680793777,-3.8,45.27631548049673,45.27631548049673,0.0,0.6362649594137265,-3.8,-1.519433101024571,-1.519433101024571
 2006-02-18T23:00:00,60864.09980426887,219110759.295368,1081200752.6483953,8.421144633868913,6.66666666666669,40.82340897960907,1.0,97906.53355928972,352463520.813443,2331023756.6590977,0.184161826149018,-3.8,45.27631548049673,45.27631548049673,0.0,0.7300110426145707,-3.8,-1.6660357828914794,-1.6660357828914794
 2006-02-19T00:00:00,60820.78448164789,218954824.1339324,1079555999.4710364,8.418474103682282,6.66666666666669,40.82340897960907,1.0,92894.30743802256,334419506.7768813,2181694891.4141245,-0.0703163175753616,-3.8,45.27631548049673,45.27631548049673,0.0,0.815767087374062,-3.8,-1.920996957482549,-1.920996957482549
 2006-02-19T01:00:00,60667.26328988672,218402147.8435922,1073718431.3508276,8.408995916736691,6.66666666666669,40.82340897960907,1.0,85513.08046392881,307847089.6701437,1954451245.065528,-0.4577251260249892,-3.8,45.27631548049673,45.27631548049673,0.0,0.8884809310673466,-3.8,-2.3018069362244966,-2.3018069362244966
 2006-02-19T02:00:00,60542.87535840688,217954351.2902648,1068986094.7906752,8.40131226410463,6.66666666666669,40.82340897960907,1.0,77042.33077949003,277352390.8061641,1682056949.2903922,-0.9224261303507764,-3.8,45.27631548049673,45.27631548049673,0.0,0.9434021516716172,-3.8,-2.7597776011008928,-2.7597776011008928
 2006-02-19T03:00:00,60876.79222571018,219156452.01255667,1081680951.828401,8.421924330296125,6.66666666666669,40.82340897960907,1.0,70065.59119243383,252236128.29276177,1447041989.4709694,-1.3236415778957842,-3.8,45.27631548049673,45.27631548049673,0.0,0.979162892169429,-3.8,-3.1809754941047363,-3.1809754941047363
 2006-02-19T04:00:00,60864.567667536496,219112443.6031314,1081217526.9691272,8.421171877025111,6.66666666666669,40.82340897960907,1.0,43836.643102673166,157811915.16962335,864212618.4504157,-1.4337467460186428,-2.913016937323217,30.18421032033115,45.27631548049673,0.0,0.9978449463759208,-3.4853427147319693,-3.244825267026478,-3.244825267026478
 2006-02-19T05:00:00,60522.55104193484,217881183.7509654,1068211048.351568,8.400053876273475,6.66666666666669,40.82340897960907,1.0,18601.94421424142,66966999.171269104,257031105.60582292,5.084145757035407,4.647539088945658,15.092105160165575,45.27631548049673,0.0,0.9999983116920502,3.46986486635441,3.46986486635441,3.46986486635441
 2006-02-19T06:00:00,60614.06331129013,218210627.9206445,1071694346.2715816,8.405709512601474,6.66666666666669,40.82340897960907,1.0,60750.718393259136,218702586.21573293,1076130986.8839958,8.527420117073774,6.7,45.27631548049673,45.27631548049673,0.0,0.9996887166780972,6.7,6.7,6.7
 2006-02-19T07:00:00,60296.53894083237,217067540.1869965,1059588749.013216,8.386054493496532,6.66666666666669,40.82340897960907,0.0,60425.75376960504,217532713.57057816,1063747082.0546002,8.506419755944043,6.7,45.27631548049673,45.27631548049673,0.0,0.9991724535794612,6.7,6.7,6.7
 2006-02-19T08:00:00,59951.85183417855,215826666.6030428,1046430998.7017404,8.364691308850748,6.66666666666669,40.82340897960907,0.0,60079.269764666366,216285371.1527989,1050526206.3791589,8.483999699453845,6.7,45.27631548049673,45.27631548049673,0.0,0.9986561904808252,6.7,6.7,6.7
 2006-02-19T09:00:00,59844.47250368191,215440101.01325488,1042321334.167001,8.358018867098556,6.66666666666669,40.82340897960907,0.0,59971.32155339938,215896757.5922377,1046396442.817518,8.476996188678214,6.7,45.27631548049673,45.27631548049673,0.0,0.9981399273821892,6.7,6.7,6.7
 2006-02-19T10:00:00,59559.08934202599,214412721.6312936,1031382925.5447764,8.34025943296999,6.66666666666669,40.82340897960907,0.0,59684.45123225438,214864024.4361157,1035405434.950596,8.458356581100743,6.7,45.27631548049673,45.27631548049673,0.0,0.9976236642835532,6.7,6.7,6.7
 2006-02-19T11:00:00,59000.91947635353,212403310.11487263,1009913792.7699358,8.305403117451556,6.66666666666669,40.82340897960907,0.0,59123.40680374084,212844264.49346703,1013834138.5684912,8.421772258087953,6.7,45.27631548049673,45.27631548049673,0.0,0.9971074011849174,6.7,6.7,6.7
 2006-02-19T12:00:00,58971.29137176154,212296648.9383416,1008775884.474455,8.30355564586109,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.419835796184211,8.419835796184211,0.0,45.27631548049673,7.752931868434164,0.9661982513260536,8.131137363863518,6.699999099424104,1.1663615740683444
 2006-02-19T13:00:00,59114.66086861119,212812779.1270003,1014301933.363764,8.312527389234743,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.429246690919413,8.429246690919413,0.0,45.27631548049673,9.433756491961288,0.8921679116958036,8.430104217323327,6.69999921443694,0.1265919404163747
 2006-02-19T14:00:00,59588.09799526857,214517152.78296685,1032489037.5163332,8.342055350534936,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.460218572386767,8.460218572386767,0.0,45.27631548049673,9.649935278078445,0.8176404051732705,8.451096596303895,6.69996998447384,0.2347526160632928
 2006-02-19T15:00:00,59861.105110350654,215499978.3972624,1042958540.6138308,8.359053427143758,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.478014671586806,8.478014671586806,0.0,45.27631548049673,9.923076803793682,0.74160114230038,8.47907304029262,6.69993497066103,0.3612575538475798
 2006-02-19T16:00:00,60386.53119319189,217391512.2954908,1063020962.218708,8.391627128536365,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.51224018802094,8.51224018802094,0.0,45.27631548049673,10.164053756324124,0.6649606272595442,8.502537261844068,6.6999626707353,0.4726542347577901
 2006-02-19T17:00:00,60427.77302216562,217539982.8797962,1064598426.0286204,8.394188307856139,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.51494236644604,8.51494236644604,0.0,45.27631548049673,10.336719698688569,0.5869499120902206,8.520451512445224,6.699989517506327,0.5466116132170415
 2006-02-19T18:00:00,60265.24008660002,216954864.31176007,1058403655.296673,8.384130266422,6.66666666666669,40.82340897960907,0.0,65427.97184677897,235540698.6484043,1239932680.0708914,8.804876914175168,6.7,45.27631548049673,45.27631548049673,0.0,0.5542699373046518,7.000098293471525,7.000098293471525,7.000098293471525
 2006-02-19T19:00:00,60529.91841870128,217907706.30732465,1068491395.546514,8.400509057265632,6.66666666666669,40.82340897960907,0.0,60660.43275266984,218377557.90961137,1072695577.063711,8.521594548758829,6.7,45.27631548049673,45.27631548049673,0.0,0.5537536742060158,6.7,6.7,6.7
 2006-02-19T20:00:00,60672.53465213859,218421124.7476989,1073920390.654626,8.40932381236888,6.66666666666669,40.82340897960907,0.0,60803.80127708456,218893684.59750444,1078150903.2047122,8.530845384111368,6.7,45.27631548049673,45.27631548049673,0.0,0.5532374111073799,6.7,6.7,6.7
 2006-02-19T21:00:00,60537.94927437612,217936617.387754,1068797499.5177176,8.40100605814561,6.66666666666669,40.82340897960907,1.0,115343.80587825488,415237701.1617177,2806475396.66544,1.662194066280788,-3.128019227489643,45.27631548049673,45.27631548049673,0.0,0.5577945360063506,-1.378019227489642,-0.3573511515148967,-0.3573511515148967
 2006-02-19T22:00:00,60521.64015303957,217877904.55094245,1068177125.7421186,8.399998789790489,6.66666666666669,40.82340897960907,1.0,99984.69496773688,359944901.8838528,2391879660.843708,0.2878476298030065,-3.8,45.27631548049673,45.27631548049673,0.0,0.652270875954953,-3.8,-1.5381058675313315,-1.5381058675313315
 2006-02-19T23:00:00,60592.61514206339,218133414.51142824,1070879592.9031816,8.404386628884222,6.66666666666669,40.82340897960907,1.0,96888.2058333022,348797540.99988794,2301011123.9795594,0.1330213786427457,-3.8,45.27631548049673,45.27631548049673,0.0,0.7449825087293407,-3.8,-1.7000140900159153,-1.7000140900159153
 2006-02-20T00:00:00,60507.344343118886,217826439.635228,1067632818.4832896,8.399115030933833,6.66666666666669,40.82340897960907,1.0,91446.45240447408,329207228.6561067,2137817028.6619408,-0.145102506039376,-3.8,45.27631548049673,45.27631548049673,0.0,0.8289395104530982,-3.8,-1.9760147101840408,-1.9760147101840408
 2006-02-20T01:00:00,60443.33148273875,217595993.33785948,1065194515.6219896,8.395156106200732,6.66666666666669,40.82340897960907,1.0,83881.0989958537,301971956.38507336,1903035180.5568929,-0.5454120391610325,-3.8,45.27631548049673,45.27631548049673,0.0,0.8989663063703427,-3.8,-2.375338460014361,-2.375338460014361
 2006-02-20T02:00:00,60340.26530097615,217224955.0835141,1061265271.0816292,8.388776466253203,6.66666666666669,40.82340897960907,1.0,75462.88384920318,271666381.8571315,1629696013.8564734,-1.011794855446352,-3.8,45.27631548049673,45.27631548049673,0.0,0.950656026964182,-3.8,-2.835876416809164,-2.835876416809164
 2006-02-20T03:00:00,60457.14471111471,217645720.96001297,1065719777.3639162,8.396008948115918,6.66666666666669,40.82340897960907,1.0,68598.7253749667,246955411.34988016,1396201593.3681002,-1.4104720915454807,-3.8,45.27631548049673,45.27631548049673,0.0,0.9834447452017536,-3.8,-3.240016405942954,-3.240016405942954
 2006-02-20T04:00:00,60198.09333068883,216713135.9904798,1055834634.7846234,8.379959205352352,6.66666666666669,40.82340897960907,1.0,32407.098552786145,116665554.79003012,631398115.3185402,-1.0334183431140265,-2.1142329051336235,22.638157740248364,45.27631548049673,0.0,0.9990297424941392,-2.9327246403040603,-2.762839609281737,-2.762839609281737
 2006-02-20T05:00:00,60008.370061785005,216030132.222426,1048591992.5383664,8.368199910220525,6.66666666666669,40.82340897960907,1.0,26129.805358413203,94067299.29028752,403888900.6902506,6.148548254377272,5.4625468220733575,22.638157740248364,45.27631548049673,0.0,0.9999823275079912,4.531038557243795,4.531038557243795,4.531038557243795
 2006-02-20T06:00:00,60108.93227127719,216392156.1765979,1052435783.7267628,8.374440722181332,6.66666666666669,40.82340897960907,1.0,60237.44841468368,216854814.29286128,1056570496.1014508,8.494249839794216,6.7,45.27631548049673,45.27631548049673,0.0,0.9996028071248824,6.7,6.7,6.7
 2006-02-20T07:00:00,60035.31284963583,216127126.258689,1049622202.4956298,8.36987256422641,6.66666666666669,40.82340897960907,0.0,60163.20281249956,216587530.1249984,1053734148.650083,8.489439860057322,6.7,45.27631548049673,45.27631548049673,0.0,0.9990865440262467,6.7,6.7,6.7
 2006-02-20T08:00:00,60173.06431664185,216623031.53991064,1054883874.4492145,8.378415491090784,6.66666666666669,40.82340897960907,0.0,60301.67931536102,217086045.5352997,1059021337.5112704,8.498406003043707,6.7,45.27631548049673,45.27631548049673,0.0,0.9985702809276106,6.7,6.7,6.7
 2006-02-20T09:00:00,60714.00263374355,218570409.48147675,1075492685.5810306,8.411876716543876,6.66666666666669,40.82340897960907,0.0,60845.49055703713,219043766.0053337,1079730900.487284,8.533524524342377,6.7,45.27631548049673,45.27631548049673,0.0,0.9980540178289746,6.7,6.7,6.7
 2006-02-20T10:00:00,60935.72646372428,219368615.26940745,1083921080.9481838,8.425561526549705,6.66666666666669,40.82340897960907,0.0,61068.37211523073,219846139.61483064,1088199686.3021867,8.547885176840818,6.7,45.27631548049673,45.27631548049673,0.0,0.9975377547303388,6.7,6.7,6.7
 2006-02-20T11:00:00,60693.73409835701,218497442.75408524,1074725090.8665605,8.410630383576171,6.66666666666669,40.82340897960907,0.0,60825.06573459885,218970236.64455584,1078957718.959008,8.532213516570796,6.7,45.27631548049673,45.27631548049673,0.0,0.997021491631703,6.7,6.7,6.7
 2006-02-20T12:00:00,60431.69004682903,217554084.16858456,1064750523.153922,8.394435229260091,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.515205980432382,8.515205980432382,0.0,45.27631548049673,8.120076323132375,0.9642664142064796,8.213471418211434,6.699989923688545,1.1810072354215728
 2006-02-20T13:00:00,60034.77202932744,216125179.3055788,1049597685.0613072,8.369832792732504,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.489399235711959,8.489399235711959,0.0,45.27631548049673,9.743715245692458,0.8868089850602533,8.49560384206553,6.700005249361173,0.1520118601678536
 2006-02-20T14:00:00,60230.27992880658,216829007.7437037,1057063797.5436528,8.381954893579188,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.50209942739495,8.50209942739495,0.0,45.27631548049673,9.87403321385444,0.8101082936557655,8.49428699676959,6.69997817769359,0.2663719287789536
 2006-02-20T15:00:00,60547.502808360245,217971010.11009687,1069162243.8299176,8.401598266600105,6.666666666666692,40.82340897960907,-1.0,0.0,0.0,0.0,8.522746470026643,8.522746470026643,0.0,45.27631548049673,10.160227155131055,0.7322920471831053,8.522000359582773,6.700013793312742,0.4026573327636826
 2006-02-20T16:00:00,60388.4741897876,217398507.0832353,1063102478.8738664,8.391759418043002,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.512352532415486,8.512352532415486,0.0,45.27631548049673,10.248021704453375,0.6542359169621169,8.515893400089732,6.699941075063442,0.4929276525144463
 2006-02-20T17:00:00,60318.35568433736,217146080.4636145,1060429928.9996872,8.387420175452652,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.507889939197211,8.507889939197211,0.0,45.27631548049673,10.267682947770563,0.5767595871303459,8.506663501784393,6.700037392055992,0.5401486247633592
 2006-02-20T18:00:00,60418.3662265044,217506118.41541585,1064243021.2038562,8.393611229048554,6.66666666666669,40.82340897960907,0.0,65617.73212765843,236223835.6595704,1246794093.6501627,8.816504300225422,6.7,45.27631548049673,45.27631548049673,0.0,0.5441895224021503,7.001774066675181,7.001774066675181,7.001774066675181
 2006-02-20T19:00:00,60438.84942135451,217579857.91687623,1065023715.7743112,8.394878789203577,6.66666666666669,40.82340897960907,0.0,60568.84515179048,218047842.54644567,1069209620.126058,8.515683225260299,6.7,45.27631548049673,45.27631548049673,0.0,0.5436732593035144,6.7,6.7,6.7
 2006-02-20T20:00:00,60515.45282157671,217855630.15767616,1067941640.428738,8.399616445553571,6.66666666666669,40.82340897960907,0.0,60645.86128907241,218325100.6406607,1072142033.2897192,8.520655873079539,6.7,45.27631548049673,45.27631548049673,0.0,0.5431569962048785,6.7,6.7,6.7
 2006-02-20T21:00:00,60081.13726234572,216292094.1444446,1051362915.5211344,8.372698893283408,6.66666666666669,40.82340897960907,1.0,114907.06322912396,413665427.6248461,2793911220.928239,1.6356519349329577,-3.1331843299971123,45.27631548049673,45.27631548049673,0.0,0.5479211299760456,-1.3831843299971116,-0.3539218521078535,-0.3539218521078535
 2006-02-20T22:00:00,59783.7198354266,215221391.40753576,1039995167.6645392,8.35424211569532,6.66666666666669,40.82340897960907,1.0,99239.53487736678,357262325.5585204,2370159991.3573155,0.2508445854040129,-3.8,45.27631548049673,45.27631548049673,0.0,0.6427800454212494,-3.8,-1.5267882395449002,-1.5267882395449002
 2006-02-20T23:00:00,60177.5767737345,216639276.3854442,1055054747.8648068,8.37869293493261,6.66666666666669,40.82340897960907,1.0,96752.4917625749,348308970.3452696,2297038203.5357213,0.1262523522706737,-3.8,45.27631548049673,45.27631548049673,0.0,0.7361184884612348,-3.8,-1.679454960817271,-1.679454960817271
 2006-02-21T00:00:00,60501.12115056773,217804036.1420438,1067395589.181255,8.398729852894329,6.66666666666669,40.82340897960907,1.0,92070.52668415142,331453896.0629451,2156800973.73524,-0.1127445253295375,-3.8,45.27631548049673,45.27631548049673,0.0,0.8211616052082332,-3.8,-1.9429007240694904,-1.9429007240694904
 2006-02-21T01:00:00,60584.53562394291,218104328.24619448,1070572022.2795116,8.403887240693777,6.66666666666669,40.82340897960907,1.0,84862.98312647404,305506739.25530654,1934048519.2024736,-0.4925185734962454,-3.8,45.27631548049673,45.27631548049673,0.0,0.8928006496353182,-3.8,-2.3314120465781043,-2.3314120465781043
 2006-02-21T02:00:00,60499.12649515513,217796855.3825585,1067320015.9676676,8.398607150354497,6.66666666666669,40.82340897960907,1.0,76441.05596319672,275187801.4675082,1662178109.79151,-0.9563535571015204,-3.8,45.27631548049673,45.27631548049673,0.0,0.946413309105944,-3.8,-2.7908470515236985,-2.7908470515236985
 2006-02-21T03:00:00,60443.77633350544,217597594.8006196,1065211452.011605,8.395183609792458,6.66666666666669,40.82340897960907,1.0,69173.67771646107,249025239.7792598,1416131192.3607569,-1.3764341918338363,-3.8,45.27631548049673,45.27631548049673,0.0,0.9809537316120164,-3.8,-3.205416233559548,-3.205416233559548
 2006-02-21T04:00:00,60327.8560961948,217180281.9463013,1060792029.8506616,8.388008095632612,6.66666666666669,40.82340897960907,1.0,43252.38700264142,155708593.2095091,843384023.5043318,-1.4844252988080926,-2.9281079585122534,30.18421032033115,45.27631548049673,0.0,0.9983904930806232,-3.490923570297507,-3.260899288704039,-3.260899288704039
 2006-02-21T05:00:00,60257.6957756345,216927704.7922842,1058115853.203716,8.383662982612899,6.66666666666669,40.82340897960907,1.0,17180.03898101628,61848140.33165862,240701421.3299216,4.985818894461286,4.576939696492664,15.092105160165575,45.27631548049673,0.0,1.0,3.3897553082779166,3.3897553082779166,3.3897553082779166
 2006-02-21T06:00:00,60233.92666610159,216842135.9979657,1057208361.3240196,8.382189564973963,6.66666666666669,40.82340897960907,1.0,60369.52815267471,217330301.34962893,1061611286.3777816,8.502798081977971,6.7,45.27631548049673,45.27631548049673,0.0,1.0,6.7,6.7,6.7
 2006-02-21T07:00:00,60047.07489830371,216169469.6338933,1050071678.1125568,8.370602339247526,6.66666666666669,40.82340897960907,0.0,60175.01310363514,216630047.1730865,1054185282.5668408,8.490204918090344,6.7,45.27631548049673,45.27631548049673,0.0,0.9999461272305492,6.7,6.7,6.7
 2006-02-21T08:00:00,60130.64725953267,216470330.1343176,1053264409.9792525,8.37578609668874,6.66666666666669,40.82340897960907,0.0,60259.02770753523,216932499.7471268,1057393590.4496208,8.495645647930292,6.7,45.27631548049673,45.27631548049673,0.0,0.9995050571371212,6.7,6.7,6.7
 2006-02-21T09:00:00,59906.390262739646,215663004.9458628,1044686629.8641044,8.36185919498829,6.66666666666669,40.82340897960907,0.0,60033.56057773482,216120818.07984537,1048773033.3756232,8.481026469456399,6.7,45.27631548049673,45.27631548049673,0.0,0.9989887940384852,6.7,6.7,6.7
 2006-02-21T10:00:00,59480.402666310016,214129449.598716,1028363379.20998,8.33535697216587,6.66666666666669,40.82340897960907,0.0,59605.35389883944,214579274.035822,1032371333.504772,8.453210956078829,6.7,45.27631548049673,45.27631548049673,0.0,0.9984725309398492,6.7,6.7,6.7
 2006-02-21T11:00:00,59054.30159977972,212595485.759207,1011973397.2167048,8.308746944176622,6.66666666666669,40.82340897960907,0.0,59177.04932765034,213037377.57954124,1015903004.587089,8.425281127085674,6.7,45.27631548049673,45.27631548049673,0.0,0.9979562678412134,6.7,6.7,6.7
 2006-02-21T12:00:00,58653.47632613079,211152514.77407083,996510808.5930848,8.283642971912764,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.39894511628988,8.39894511628988,0.0,45.27631548049673,7.688990116293888,0.9672500866485088,8.117097686884536,6.700011741446403,1.1633944012330455
 2006-02-21T13:00:00,58642.14778880071,211111732.03968257,996073571.021153,8.282933104662062,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.398174469155075,8.398174469155075,0.0,45.27631548049673,9.27365751787665,0.8945276056432414,8.396131901594062,6.699986189900375,0.1150371712945332
 2006-02-21T14:00:00,58794.60977919836,211660595.20511407,1001962772.85846,8.292494335611217,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.408158799134641,8.408158799134641,0.0,45.27631548049673,9.427234612852622,0.821491309681865,8.40676636449592,6.699933356020522,0.2092063165453153
 2006-02-21T15:00:00,58907.62838859605,212067462.1989458,1006323712.6534792,8.29957444210086,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.415677728722484,8.415677728722484,0.0,45.27631548049673,9.582607414566777,0.7480683629374161,8.41461356305328,6.70002545956908,0.3133362803075821
 2006-02-21T16:00:00,58487.542188786094,210555151.87963,989506193.5661649,8.272270984097291,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.386967270148846,8.386967270148846,0.0,45.27631548049673,9.583898554483996,0.6747918263809188,8.396013341966556,6.699972862484803,0.3837106503991974
 2006-02-21T17:00:00,58210.47337909381,209557704.16473773,963409247.9619068,8.229903101869944,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.342525513764013,8.342525513764013,0.0,45.27631548049673,9.390635141561612,0.6033298997383499,8.348696030997626,6.699997074588261,0.3996651093237918
 2006-02-21T18:00:00,58210.47337909381,209557704.16473773,956948027.5792612,8.219413597711318,6.66666666666669,40.82340897960907,0.0,62512.20306074136,225043931.0186689,1120808601.7064548,8.60297523898665,6.7,45.27631548049673,45.27631548049673,0.0,0.5737150961924261,6.971130008222963,6.971130008222963,6.971130008222963
 2006-02-21T19:00:00,58210.47337909381,209557704.16473773,968909392.021682,8.238832358472353,6.66666666666669,40.82340897960907,0.0,58257.23419938742,209726043.11779472,972639604.133868,8.351902046074946,6.7,45.27631548049673,45.27631548049673,0.0,0.5731988330937902,6.7,6.7,6.7
 2006-02-21T20:00:00,58210.47337909381,209557704.16473773,975217233.0966188,8.249072936153318,6.66666666666669,40.82340897960907,0.0,58257.23419938742,209726043.11779472,978975905.8549008,8.362649625433852,6.7,45.27631548049673,45.27631548049673,0.0,0.5726825699951542,6.7,6.7,6.7
 2006-02-21T21:00:00,58210.47337909381,209557704.16473773,974696813.811162,8.248228047147851,6.66666666666669,40.82340897960907,1.0,112671.24446413267,405616480.0708776,2729233337.154746,1.4644106065546432,-3.194529739990194,45.27631548049673,45.27631548049673,0.0,0.578292884629646,-1.444529739990194,-0.3949204140039746,-0.3949204140039746
 2006-02-21T22:00:00,58362.65099880585,210105543.59570107,984982327.8313936,8.26492644746291,6.66666666666669,40.82340897960907,1.0,96616.67873580492,347820043.44889784,2293063029.4858246,0.1194795309123323,-3.8,45.27631548049673,45.27631548049673,0.0,0.6724255231499566,-3.8,-1.5647751025801766,-1.5647751025801766
 2006-02-21T23:00:00,58928.84341684348,212143836.30063653,1007136806.456358,8.300894568261636,6.66666666666669,40.82340897960907,1.0,93810.85795118124,337719088.6242525,2209402567.2683,-0.0230935482195374,-3.8,45.27631548049673,45.27631548049673,0.0,0.7636651251138297,-3.8,-1.747897973809142,-1.747897973809142
 2006-02-22T00:00:00,59363.06677621383,213707040.39436972,1023856253.2971818,8.328039355329391,6.66666666666669,40.82340897960907,1.0,88587.77361072943,318915984.99862593,2050314689.3904705,-0.2942631299425077,-3.8,45.27631548049673,45.27631548049673,0.0,0.8451205018528628,-3.8,-2.0511401546356978,-2.0511401546356978
 2006-02-22T01:00:00,59642.9275462828,214714539.1666181,1034599180.3708488,8.34548127097577,6.66666666666669,40.82340897960907,1.0,81163.12650915806,292187255.43296903,1816305722.355939,-0.6933534668584295,-3.8,45.27631548049673,45.27631548049673,0.0,0.9115444820044172,-3.8,-2.4714357961810296,-2.4714357961810296
 2006-02-22T02:00:00,60193.5158677963,216696657.12406665,1055660318.8505216,8.379676176754216,6.66666666666669,40.82340897960907,1.0,73638.25010414056,265097700.3749061,1568736739.9106052,-1.115851207338811,-3.8,45.27631548049673,45.27631548049673,0.0,0.9591034386265792,-3.8,-2.930109295257138,-2.930109295257138
 2006-02-22T03:00:00,60465.74809582564,217676693.14497232,1066048614.2642304,8.396542853445103,6.66666666666669,40.82340897960907,1.0,67435.80331768068,242768891.94365048,1355530124.1801,-1.4799440946524351,-3.8,45.27631548049673,45.27631548049673,0.0,0.988290024141294,-3.8,-3.309393678306797,-3.309393678306797
 2006-02-22T04:00:00,60569.03823251227,218048537.63704413,1069981813.022466,8.402928954476986,6.66666666666669,40.82340897960907,1.0,21492.210781248363,77371958.81249411,416912478.24673367,-0.2689587713190439,-0.9826337543850786,15.092105160165575,45.27631548049673,0.0,0.999838905138056,-2.08353359229494,-1.9798267803902387,-1.9798267803902387
 2006-02-22T05:00:00,60637.19230168273,218293892.28605783,1072575920.838383,8.407140871429817,6.66666666666669,40.82340897960907,1.0,38960.164696566615,140256592.9076398,618263040.6432046,7.251484366164522,6.201459867295583,30.18421032033115,45.27631548049673,0.0,1.0,5.552359705205444,5.552359705205444,5.552359705205444
 2006-02-22T06:00:00,60794.83136168803,218861392.90207693,1078569231.7336693,8.416871934212056,6.66666666666669,40.82340897960907,1.0,60926.72564556389,219336212.32403,1082821607.3721435,8.53876557015778,6.7,45.27631548049673,45.27631548049673,0.0,0.9999723215169994,6.7,6.7,6.7
 2006-02-22T07:00:00,60725.63078310038,218612270.81916136,1075938501.1504774,8.41260053608036,6.66666666666669,40.82340897960907,0.0,60857.13529647098,219085687.0672955,1080177187.99366,8.534281380826807,6.7,45.27631548049673,45.27631548049673,0.0,0.999572789151908,6.7,6.7,6.7
 2006-02-22T08:00:00,61028.59364540285,219702937.12345028,1087439648.725701,8.43127457294767,6.66666666666669,40.82340897960907,0.0,61161.74806503331,220182293.03411987,1091735982.1320662,8.553881461772425,6.7,45.27631548049673,45.27631548049673,0.0,0.999056526053272,6.7,6.7,6.7
 2006-02-22T09:00:00,61454.01302315126,221234446.88334453,1103555069.244212,8.457440963112022,6.66666666666669,40.82340897960907,0.0,61589.455419874015,221722039.51154643,1107930971.171388,8.581342298170345,6.7,45.27631548049673,45.27631548049673,0.0,0.9985402629546364,6.7,6.7,6.7
 2006-02-22T10:00:00,61745.28328666786,222283019.8320043,1114555119.4605756,8.475301885192268,6.66666666666669,40.82340897960907,0.0,61882.31374822335,222776329.4936041,1118986036.4086208,8.600086953632035,6.7,45.27631548049673,45.27631548049673,0.0,0.998023999856,6.7,6.7,6.7
 2006-02-22T11:00:00,61915.69000677081,222896484.02437493,1120980415.2129142,8.485734809518894,6.66666666666669,40.82340897960907,0.0,62053.6465449144,223393127.56169188,1125443319.6815195,8.611035512752203,6.7,45.27631548049673,45.27631548049673,0.0,0.997507736757364,6.7,6.7,6.7
 2006-02-22T12:00:00,61995.25525763826,223182918.9274977,1123977172.27638,8.490600752817977,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.61613737577452,8.61613737577452,0.0,45.27631548049673,8.485440502610064,0.9630096827899812,8.296408852285166,6.699994832180693,1.1979501060744664
 2006-02-22T13:00:00,61779.19397614759,222405098.3141313,1115832326.410364,8.477375732598729,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.602246026221383,8.602246026221383,0.0,45.27631548049673,10.269300438085413,0.8809655610840496,8.607330328733658,6.699985221922067,0.1980016815497238
 2006-02-22T14:00:00,61363.06784157446,220907044.22966808,1100114680.1495178,8.451854809984733,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.575448852715208,8.575448852715208,0.0,45.27631548049673,10.309813582412351,0.799863390305651,8.579180603748519,6.699969213618058,0.3263947369724442
 2006-02-22T15:00:00,60925.18756026615,219330675.2169581,1083517973.4027326,8.424907040945678,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.54719963705159,8.54719963705159,0.0,45.27631548049673,10.341188806567954,0.7198802691328426,8.552618890819138,6.700006130283036,0.4414342831977356
 2006-02-22T16:00:00,60457.26107732827,217646139.87838176,1065722964.3413746,8.39601413597228,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.516823885068344,8.516823885068344,0.0,45.27631548049673,10.29340874678223,0.6412485206227213,8.521512736067061,6.699950218344722,0.5092721193919775
 2006-02-22T17:00:00,59707.12499714338,214945649.9897161,1037048527.3449296,8.349458090307303,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.46797285971268,8.46797285971268,0.0,45.27631548049673,10.122037493717748,0.5641487892984469,8.478818588376717,6.6999629105122205,0.5220229888416096
 2006-02-22T18:00:00,59920.53217674446,215713915.83628008,1045220528.292915,8.362726092860582,6.66666666666669,40.82340897960907,0.0,64872.678220487454,233541641.5937548,1220670313.8472047,8.772253542826146,6.7,45.27631548049673,45.27631548049673,0.0,0.5323201115411268,6.989958636513465,6.989958636513465,6.989958636513465
 2006-02-22T19:00:00,60684.49028824298,218464165.0376747,1074371205.2191737,8.410055813274498,6.66666666666669,40.82340897960907,0.0,60815.79856949996,218936874.85019985,1078603076.0198274,8.531612065996002,6.7,45.27631548049673,45.27631548049673,0.0,0.5318038484424908,6.7,6.7,6.7
 2006-02-22T20:00:00,60831.46732066818,218993282.35440543,1079961764.1670938,8.419132928534895,6.66666666666669,40.82340897960907,0.0,60963.54307282951,219468755.0621863,1084220439.630613,8.541137593792952,6.7,45.27631548049673,45.27631548049673,0.0,0.5312875853438549,6.7,6.7,6.7
 2006-02-22T21:00:00,60895.392540075474,219223413.1442717,1082389442.9129298,8.423074660013475,6.66666666666669,40.82340897960907,1.0,115966.61021844728,417479796.7864103,2824320200.212471,1.6993713901860492,-3.121203965030482,45.27631548049673,45.27631548049673,0.0,0.535954633320062,-1.371203965030482,-0.3428844579646284,-0.3428844579646284
 2006-02-22T22:00:00,60973.6439523753,219505118.2285511,1085360305.9999824,8.427898361446415,6.66666666666669,40.82340897960907,1.0,101061.78342059196,363822420.31413096,2423142927.1606483,0.3411062073514343,-3.8,45.27631548049673,45.27631548049673,0.0,0.6311281801166799,-3.8,-1.5138568117466285,-1.5138568117466285
 2006-02-22T23:00:00,61221.03823300651,220395737.63882345,1094737916.2504456,8.443124599152343,6.66666666666669,40.82340897960907,1.0,98568.23696777472,354845653.08398896,2350483635.8616223,0.2173196685074568,-3.8,45.27631548049673,45.27631548049673,0.0,0.7251833034353291,-3.8,-1.655839429236485,-1.655839429236485
 2006-02-23T00:00:00,61382.21663511042,220975979.8863975,1100840603.7802424,8.453033475270304,6.66666666666669,40.82340897960907,1.0,95329.60331630729,343186571.9387062,2254483452.340877,0.0537283792952427,-3.8,45.27631548049673,45.27631548049673,0.0,0.8114832001955863,-3.8,-1.9041972244757737,-1.9041972244757737
 2006-02-23T01:00:00,61325.43582032454,220771568.9531684,1098691975.5093398,8.449544757998657,6.66666666666669,40.82340897960907,1.0,86903.37308028118,312852143.0890122,1997900153.978656,-0.3836352207131779,-3.8,45.27631548049673,45.27631548049673,0.0,0.8850259716078268,-3.8,-2.2787969297083115,-2.2787969297083115
 2006-02-23T02:00:00,61416.93805268404,221100976.98966253,1102153327.801643,8.455164948258526,6.66666666666669,40.82340897960907,1.0,78572.60226424046,282861368.1512656,1732309486.0586686,-0.836668291533516,-3.8,45.27631548049673,45.27631548049673,0.0,0.9409713151230348,-3.8,-2.7352188615319544,-2.7352188615319544
 2006-02-23T03:00:00,61304.99124227717,220697968.47219777,1097916613.906797,8.448285824180735,6.66666666666669,40.82340897960907,1.0,70936.62443935336,255371847.9816721,1476875013.2248695,-1.2726984136439838,-3.8,45.27631548049673,45.27631548049673,0.0,0.9777034688662732,-3.8,-3.1613210876967823,-3.1613210876967823
 2006-02-23T04:00:00,61232.18960366511,220435882.5731944,1095161683.596812,8.443812654181437,6.66666666666669,40.82340897960907,1.0,55008.596302279046,198030946.68820456,1087812231.604475,-1.6182971211549917,-3.480277706186939,37.73026290041394,45.27631548049673,0.0,0.9973936873636706,-3.8,-3.5036656437967046,-3.5036656437967046
 2006-02-23T05:00:00,61204.7474390442,220337090.78055915,1094122234.6535895,8.442124916357798,6.66666666666669,40.82340897960907,1.0,7924.869694251415,28529530.899305098,80016148.52466817,3.558231205695956,3.4222460497212293,7.546052580082788,45.27631548049673,0.0,1.0,1.99196834353429,1.99196834353429,1.99196834353429
 2006-02-23T06:00:00,60907.35926187648,219266493.3427553,1082842228.2987466,8.423809849562614,6.66666666666669,40.82340897960907,1.0,60756.56616705289,218723638.2013904,1076304166.8036554,8.52771270411548,6.7,45.27631548049673,45.27631548049673,0.0,1.0,6.7,6.7,6.7
 2006-02-23T07:00:00,60128.40433505971,216462255.60621497,1053165619.715555,8.375625814623913,6.66666666666669,40.82340897960907,0.0,60256.68812992083,216924077.267715,1057291038.80996,8.495471435715041,6.7,45.27631548049673,45.27631548049673,0.0,1.0,6.7,6.7,6.7
