Date/Time,Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-02-23T08:00:00,60127.36251203692,216458505.04333287,1053133233.299887,8.375573164961923,6.66666666666669,40.82340897960907,0.0,60255.69089224903,216920487.21209657,1057260431.1296648,8.495419696537278,6.7,45.27631548049673,45.27631548049673,0.0,0.9999872124468324,6.7,6.7,6.7
 2006-02-23T09:00:00,61021.60042783851,219677761.54021865,1087169659.8130734,8.43083624261938,6.66666666666669,40.82340897960907,0.0,61154.713257268886,220156967.72616804,1091464492.087148,8.553421016143055,6.7,45.27631548049673,45.27631548049673,0.0,0.9996221212067908,6.7,6.7,6.7
 2006-02-23T10:00:00,61957.21538486151,223045975.3855014,1122213977.042036,8.48774067566743,6.66666666666669,40.82340897960907,0.0,62098.65702811341,223555165.3012083,1126801543.4098852,8.613330979355556,6.7,45.27631548049673,45.27631548049673,0.0,0.9991058581081548,6.7,6.7,6.7
 2006-02-23T11:00:00,61250.22492308713,220500809.7231137,1095844924.7673342,8.444922023627273,6.66666666666669,40.82340897960907,0.0,62783.90709198246,226022065.5311368,1151161009.7850163,8.654618231919933,6.7,45.27631548049673,45.27631548049673,0.0,0.9985895950095188,6.7,6.7,6.7
 2006-02-23T12:00:00,61300.35111737589,220681264.0225532,1097742637.7381308,8.44800332391978,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.661953635704911,8.661953635704911,0.0,45.27631548049673,8.652171523309802,0.9632614633152544,8.334806046499848,6.699996167910918,1.205695494303644
 2006-02-23T13:00:00,61584.54410026383,221704358.76094985,1108486710.2762136,8.465448512930012,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.678306658122409,8.678306658122409,0.0,45.27631548049673,10.581638043510354,0.8789168700024894,8.674046066358526,6.700001142262795,0.2272520308859637
 2006-02-23T14:00:00,61662.69065033116,221985686.3411922,1111439144.1061409,8.470242408198457,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.681935131358523,8.681935131358523,0.0,45.27631548049673,10.841375546037158,0.793834973233024,8.683848395480608,6.699971163165848,0.3984483460663052
 2006-02-23T15:00:00,60552.33796961998,217988416.690632,1069294554.8259336,8.401813539388657,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.604001934950187,8.604001934950187,0.0,45.27631548049673,10.74812327926125,0.7097413351503992,8.626822271303135,6.699950973443703,0.5105107890180897
 2006-02-23T16:00:00,59905.08429300235,215658303.45480844,1044639211.3651232,8.361782180916094,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.513044083088724,8.513044083088724,0.0,45.27631548049673,10.291917018256164,0.6301350673259488,8.519083672925252,6.69996375172411,0.5164830600422033
 2006-02-23T17:00:00,60271.77847333579,216978402.50400883,1058652160.5112648,8.384533753930587,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.51169326746165,8.51169326746165,0.0,45.27631548049673,10.292591883550283,0.5526797439261472,8.508561432946728,6.699984886348791,0.5527433582887231
 2006-02-23T18:00:00,60148.52416673544,216534687.0002476,1053946046.8077627,8.376892824853314,6.66666666666669,40.82340897960907,0.0,66160.59648957726,238178147.3624781,1266800946.5459654,8.850416670724128,6.7,45.27631548049673,45.27631548049673,0.0,0.5200484339942532,7.003766825172311,7.003766825172311,7.003766825172311
 2006-02-23T19:00:00,59620.677993968864,214634440.7782879,1033741976.7222254,8.344089563344584,6.66666666666669,40.82340897960907,0.0,60901.51164521498,219245441.922774,1081862494.6052375,8.537139182887824,6.7,45.27631548049673,45.27631548049673,0.0,0.5195321708956172,6.7,6.7,6.7
 2006-02-23T20:00:00,59576.3400019929,214474824.00717443,1032044492.0435004,8.341333537964642,6.66666666666669,40.82340897960907,0.0,60954.755522037565,219437119.87933525,1083884648.9921398,8.540568153099366,6.7,45.27631548049673,45.27631548049673,0.0,0.5190159077969813,6.7,6.7,6.7
 2006-02-23T21:00:00,60337.568194842,217215245.50143123,1061151072.8494968,8.388591149010987,6.66666666666669,40.82340897960907,1.0,115581.018189659,416091665.4827724,2813349318.078272,1.6757265591541044,-3.1261882305782893,45.27631548049673,45.27631548049673,0.0,0.5238988395640564,-1.3761882305782889,-0.3382733030471661,-0.3382733030471661
 2006-02-23T22:00:00,60407.15753103613,217465767.11173007,1063811855.776658,8.392911206711673,6.66666666666669,40.82340897960907,1.0,100434.36786725876,361563724.3221315,2404935509.7375565,0.3100890228511211,-3.8,45.27631548049673,45.27631548049673,0.0,0.6195062277695172,-3.8,-1.501914228153541,-1.501914228153541
 2006-02-23T23:00:00,60313.549336103,217128777.6099708,1060245927.28476,8.387121432795093,6.66666666666669,40.82340897960907,1.0,97702.54312076687,351729155.2347607,2325068314.604143,0.1740154863466048,-3.8,45.27631548049673,45.27631548049673,0.0,0.7142225381262892,-3.8,-1.6339688799606042,-1.6339688799606042
 2006-02-24T00:00:00,60418.39122259789,217506208.4013524,1064244088.1583916,8.393612958783843,6.66666666666669,40.82340897960907,1.0,93293.4574479796,335856446.8127266,2193739973.8971467,-0.0497874159307783,-3.8,45.27631548049673,45.27631548049673,0.0,0.8016952762085063,-3.8,-1.8676970908665915,-1.8676970908665915
 2006-02-24T01:00:00,60416.8038881668,217500493.9974005,1064183591.593521,8.393514737565889,6.66666666666669,40.82340897960907,1.0,86466.52116463095,311279476.1926714,1984369199.124671,-0.4067051448069194,-3.8,45.27631548049673,45.27631548049673,0.0,0.8770529762255195,-3.8,-2.2278718806787783,-2.2278718806787783
 2006-02-24T02:00:00,60489.56137364935,217762420.94513765,1066955568.3357736,8.398015421995275,6.66666666666669,40.82340897960907,1.0,78296.92249541338,281868920.98348814,1723273935.432752,-0.8520873438121322,-3.8,45.27631548049673,45.27631548049673,0.0,0.9352871578120044,-3.8,-2.679555809731666,-2.679555809731666
 2006-02-24T03:00:00,60493.323148282136,217775963.3338157,1067098967.3746722,8.398248246458806,6.66666666666669,40.82340897960907,1.0,70645.58481907133,254324105.3486568,1466894376.907068,-1.2897417517700256,-3.8,45.27631548049673,45.27631548049673,0.0,0.9742435941050044,-3.8,-3.115649714231836,-3.115649714231836
 2006-02-24T04:00:00,60811.59108736969,218921727.91453093,1079202923.6493175,8.417900864060249,6.66666666666669,40.82340897960907,1.0,54881.79051508266,197574445.8542976,1083314276.3158069,-1.6293271291014075,-3.483623110407107,37.73026290041394,45.27631548049673,0.0,0.9960419836334972,-3.8,-3.479307600070912,-3.479307600070912
 2006-02-24T05:00:00,60900.23459371238,219240844.5373646,1082573040.758494,8.423372768244514,6.66666666666669,40.82340897960907,1.0,9709.539033231236,34954340.51963245,98303132.98313747,3.6766483613596086,3.509609138101378,7.546052580082788,45.27631548049673,0.0,0.999998563013326,2.0759860276942708,2.0759860276942708,2.0759860276942708
 2006-02-24T06:00:00,60462.62980821444,217665467.309572,1065925630.1846508,8.396343210026071,6.66666666666669,40.82340897960907,1.0,61063.01161432024,219826841.81155288,1080000968.1595097,8.533972002262061,6.7,45.27631548049673,45.27631548049673,0.0,0.9996902246057512,6.7,6.7,6.7
 2006-02-24T07:00:00,59543.25606226269,214355721.82414567,1016233063.2673703,8.315665404422857,6.66666666666669,40.82340897960907,0.0,60037.42709757177,216134737.5512584,1048909841.0014938,8.481258213448815,6.7,45.27631548049673,45.27631548049673,0.0,0.9991739615071152,6.7,6.7,6.7
 2006-02-24T08:00:00,59324.7094732113,213568954.1035607,1022378726.6610411,8.32564053066354,6.66666666666669,40.82340897960907,0.0,59448.88290971972,214015978.47499096,1026359136.9152216,8.443014547106308,6.7,45.27631548049673,45.27631548049673,0.0,0.9986576984084796,6.7,6.7,6.7
 2006-02-24T09:00:00,58370.81925269269,210134949.3096937,974182584.6392832,8.247393563304854,6.66666666666669,40.82340897960907,0.0,58454.25112469491,210435304.04890168,977936743.6290618,8.36088610915746,6.7,45.27631548049673,45.27631548049673,0.0,0.9981414353098432,6.7,6.7,6.7
 2006-02-24T10:00:00,58210.47337909381,209557704.16473773,941461519.2955512,8.194272317063756,6.66666666666669,40.82340897960907,0.0,58257.23419938742,209726043.11779472,945068161.9603728,8.305133749351677,6.7,45.27631548049673,45.27631548049673,0.0,0.9976251722112074,6.7,6.7,6.7
 2006-02-24T11:00:00,58210.47337909381,209557704.16473773,949542781.2312812,8.207391658265722,6.66666666666669,40.82340897960907,0.0,58257.23419938742,209726043.11779472,953186242.8541068,8.318904427297234,6.7,45.27631548049673,45.27631548049673,0.0,0.9971089091125714,6.7,6.7,6.7
 2006-02-24T12:00:00,58210.47337909381,209557704.16473773,919522934.239557,8.158657565429866,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.267761710267694,8.267761710267694,0.0,45.27631548049673,7.223247030445855,0.968415227425366,8.014425986083467,6.700012729638416,1.1489836201786665
 2006-02-24T13:00:00,58210.47337909381,209557704.16473773,880248029.7250779,8.094900593515694,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.200813676682278,8.200813676682278,0.0,45.27631548049673,8.377518679212786,0.9026459927945188,8.206393220200134,6.699986957869489,0.0650967231436012
 2006-02-24T14:00:00,58210.47337909381,209557704.16473773,930073519.77306,8.17578556580225,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.285710595001763,8.285710595001763,0.0,45.27631548049673,8.688520482862657,0.8374069520675063,8.258565941772632,6.6999721698422325,0.1370157040487039
 2006-02-24T15:00:00,58210.47337909381,209557704.16473773,940344698.4685092,8.192459407141788,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.3032139261526,8.3032139261526,0.0,45.27631548049673,9.055832022888277,0.7682361194903518,8.316544870122241,6.699986652977494,0.2345912247304582
 2006-02-24T16:00:00,58210.47337909381,209557704.16473773,871203174.7204877,8.080218582250117,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.185433453538744,8.185433453538744,0.0,45.27631548049673,8.581733843478611,0.7013205458518569,8.209992441214549,6.700016758318419,0.2442875985646453
 2006-02-24T17:00:00,58210.47337909381,209557704.16473773,864584145.7657462,8.06947361759628,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.174145085072519,8.174145085072519,0.0,45.27631548049673,8.362271643793859,0.638607358056182,8.159724264181905,6.6999997827123146,0.2562813133329966
 2006-02-24T18:00:00,58210.47337909381,209557704.16473773,905825473.6481342,8.136421344461331,6.66666666666669,40.82340897960907,0.0,61592.01713892754,221731261.7001392,1057780272.1246223,8.496135900337418,6.7,45.27631548049673,45.27631548049673,0.0,0.6119171896359249,6.951431723140669,6.951431723140669,6.951431723140669
 2006-02-24T19:00:00,58210.47337909381,209557704.16473773,930136655.5084136,8.17588746449662,6.66666666666669,40.82340897960907,0.0,58257.23419938742,209726043.11779472,933692429.3895336,8.285836520267063,6.7,45.27631548049673,45.27631548049673,0.0,0.611400926537289,6.7,6.7,6.7
 2006-02-24T20:00:00,58210.47337909381,209557704.16473773,897695173.3508561,8.123223284580487,6.66666666666669,40.82340897960907,0.0,58257.23419938742,209726043.11779472,901106548.0830442,8.230555583699305,6.7,45.27631548049673,45.27631548049673,0.0,0.610884663438653,6.7,6.7,6.7
 2006-02-24T21:00:00,58210.47337909381,209557704.16473773,919600000.2743162,8.158782837271401,6.66666666666669,40.82340897960907,1.0,110539.13194324728,397940874.9956902,2669677460.9263954,1.331695918970888,-3.225994683637013,45.27631548049673,45.27631548049673,0.0,0.6166028042704835,-1.475994683637013,-0.4346219766966364,-0.4346219766966364
 2006-02-24T22:00:00,58274.527329723176,209788298.38700345,974598463.3764328,8.248068475426363,6.66666666666669,40.82340897960907,1.0,95107.61328982915,342387407.843385,2248248230.240844,0.043107749130474,-3.8,45.27631548049673,45.27631548049673,0.0,0.7091145713261774,-3.8,-1.6243535544953749,-1.6243535544953749
 2006-02-24T23:00:00,58237.78995590704,209656043.8412653,973176578.0636492,8.245760037000931,6.66666666666669,40.82340897960907,1.0,90709.2975266627,326553471.0959858,2115402425.388004,-0.183307352731977,-3.8,45.27631548049673,45.27631548049673,0.0,0.7971056864804642,-3.8,-1.8514452026569177,-1.8514452026569177
 2006-02-25T00:00:00,58210.47337909381,209557704.16473773,936464639.939813,8.186160453097942,6.66666666666669,40.82340897960907,1.0,82951.65176229693,298625946.344269,1873435257.384707,-0.5959014502957274,-3.8,45.27631548049673,45.27631548049673,0.0,0.8732777501284862,-3.8,-2.20477603323266,-2.20477603323266
 2006-02-25T01:00:00,58210.47337909381,209557704.16473773,938274780.5670568,8.189098994183812,6.66666666666669,40.82340897960907,1.0,76372.64857772266,274941534.8798016,1659174548.956878,-0.9614989322252326,-3.8,45.27631548049673,45.27631548049673,0.0,0.9325602276526382,-3.8,-2.653701415990344,-2.653701415990344
 2006-02-25T02:00:00,58210.47337909381,209557704.16473773,911520612.3183256,8.145666868366211,6.66666666666669,40.82340897960907,1.0,66752.65413364525,240309554.8811229,1330995744.9963064,-1.5218676152188315,-3.8,45.27631548049673,45.27631548049673,0.0,0.972560563690128,-3.8,-3.093892670341203,-3.093892670341203
 2006-02-25T03:00:00,58210.47337909381,209557704.16473773,859477337.9630771,8.061183787811117,6.66666666666669,40.82340897960907,1.0,59980.442070807934,215929591.4549085,1086347997.0271792,-1.9399478767904992,-3.8,45.27631548049673,45.27631548049673,0.0,0.9953539835939144,-3.8,-3.419902943043946,-3.419902943043946
 2006-02-25T04:00:00,58210.47337909381,209557704.16473773,918999760.459098,8.15780897810426,6.66666666666669,40.82340897960907,1.0,0.0,0.0,0.0,0.7986981214568414,0.7986981214568414,0.0,45.27631548049673,0.0,1.0,-0.5391155381059382,-0.5391155381059382,-0.5391155381059382
 2006-02-25T05:00:00,58210.47337909381,209557704.16473773,916029829.9241552,8.152987220466855,6.66666666666669,40.82340897960907,1.0,42213.13141195478,151967273.0830372,622974104.4425895,7.58256304335108,6.524347500791108,37.73026290041394,45.27631548049673,0.0,1.0,6.112161160353886,6.112161160353886,6.112161160353886
 2006-02-25T06:00:00,58210.47337909381,209557704.16473773,918201234.4036044,8.156511947421668,6.66666666666669,40.82340897960907,1.0,58257.23419938742,209726043.11779472,921706090.148782,8.265502183539358,6.7,45.27631548049673,45.27631548049673,0.0,1.0,6.7,6.7,6.7
 2006-02-25T07:00:00,58210.47337909381,209557704.16473773,880523845.5276484,8.09534923849865,6.66666666666669,40.82340897960907,0.0,58257.23419938742,209726043.11779472,883860847.5305744,8.201295738836585,6.7,45.27631548049673,45.27631548049673,0.0,0.9999827339483104,6.7,6.7,6.7
 2006-02-25T08:00:00,58210.47337909381,209557704.16473773,853041813.4286681,8.050737184186305,6.66666666666669,40.82340897960907,0.0,58257.23419938742,209726043.11779472,856265154.5801656,8.15447755078272,6.7,45.27631548049673,45.27631548049673,0.0,0.9996040264458402,6.7,6.7,6.7
 2006-02-25T09:00:00,58210.47337909381,209557704.16473773,872193279.725492,8.081825273363552,6.66666666666669,40.82340897960907,0.0,58257.23419938742,209726043.11779472,875496289.6923146,8.187106717275466,6.7,45.27631548049673,45.27631548049673,0.0,0.9990877633472044,6.7,6.7,6.7
 2006-02-25T10:00:00,58210.47337909381,209557704.16473773,915251817.1975864,8.151723925390852,6.66666666666669,40.82340897960907,0.0,58257.23419938742,209726043.11779472,918743156.8191408,8.260475813000392,6.7,45.27631548049673,45.27631548049673,0.0,0.9985715002485684,6.7,6.7,6.7
 2006-02-25T11:00:00,58210.47337909381,209557704.16473773,944406666.5698372,8.199053529546635,6.66666666666669,40.82340897960907,0.0,58257.23419938742,209726043.11779472,948025251.8503428,8.31014990447809,6.7,45.27631548049673,45.27631548049673,0.0,0.9980552371499324,6.7,6.7,6.7
 2006-02-25T12:00:00,58210.47337909381,209557704.16473773,926838255.5217248,8.170532926302805,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.280178410072091,8.280178410072091,0.0,45.27631548049673,7.253132031731597,0.9693256315021788,8.020916490664716,6.69996370504709,1.149520112160762
 2006-02-25T13:00:00,58225.2784531904,209611002.4314854,955136339.1215024,8.216472754587997,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.328397513119478,8.328397513119478,0.0,45.27631548049673,8.859404821616154,0.9013077630755012,8.308396668469884,6.699963552296048,0.0886415138651968
 2006-02-25T14:00:00,58210.47337909381,209557704.16473773,945853030.301912,8.20140188565088,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.31261185370595,8.31261185370595,0.0,45.27631548049673,9.04289621678081,0.8309522070641444,8.330901695830725,6.700002048815151,0.1658334120471784
 2006-02-25T15:00:00,58631.59598577037,211073745.5487733,986001200.097324,8.266581325089986,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.381002046478295,8.381002046478295,0.0,45.27631548049673,9.238950921730089,0.7615400564369641,8.350124993220716,6.699970375292168,0.2634350898499488
 2006-02-25T16:00:00,58805.89798919799,211701232.76111275,1002383363.9586624,8.293177303573565,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.408893088793002,8.408893088793002,0.0,45.27631548049673,9.70062195378429,0.6880768944092868,8.421118153806413,6.699951820012406,0.3880460597769158
 2006-02-25T17:00:00,59085.53788099175,212707936.3715703,1013162830.124289,8.310678155943082,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.427304089419899,8.427304089419899,0.0,45.27631548049673,9.73534895813613,0.6150178292702573,8.413750133342875,6.69999677144619,0.4434657737189525
 2006-02-25T18:00:00,59603.51690840234,214572660.87024844,1033088609.7323972,8.343028729655387,6.66666666666669,40.82340897960907,0.0,64614.10674829897,232610784.2938763,1210386904.432463,8.754805804039327,6.7,45.27631548049673,45.27631548049673,0.0,0.5838315191931353,6.99317886625339,6.99317886625339,6.99317886625339
 2006-02-25T19:00:00,59437.04694267382,213973368.99362573,1026698023.4251748,8.332653159731917,6.66666666666669,40.82340897960907,0.0,59561.76450126884,214422352.20456785,1030697660.9632264,8.45037253167007,6.7,45.27631548049673,45.27631548049673,0.0,0.5833152560944993,6.7,6.7,6.7
 2006-02-25T20:00:00,59622.95779969395,214642648.07889825,1033830803.5486044,8.34423377146117,6.66666666666669,40.82340897960907,0.0,59748.66306241726,215095187.02470213,1037865488.0144758,8.46252857375127,6.7,45.27631548049673,45.27631548049673,0.0,0.5827989929958634,6.7,6.7,6.7
 2006-02-25T21:00:00,60343.56173401163,217236822.2424419,1061383787.4212816,8.38896895414945,6.66666666666669,40.82340897960907,1.0,114948.60068125842,413814962.4525304,2795197139.586101,1.6256691422863507,-3.1454157734815955,45.27631548049673,45.27631548049673,0.0,0.5873405655686283,-1.3954157734815955,-0.381853529905984,-0.381853529905984
 2006-02-25T22:00:00,60383.51170717789,217380642.14584047,1062911833.3711196,8.391449893103387,6.66666666666669,40.82340897960907,1.0,99035.57598927848,356528073.56140256,2364154698.370867,0.2406119053052229,-3.8,45.27631548049673,45.27631548049673,0.0,0.6807682464794954,-3.8,-1.576978533632361,-1.576978533632361
 2006-02-25T23:00:00,60863.12366759033,219107245.2033252,1081153628.253152,8.421068206607597,6.66666666666669,40.82340897960907,1.0,95877.2513318928,345158104.7948141,2271090508.974334,0.0820344171823875,-3.8,45.27631548049673,45.27631548049673,0.0,0.7713375591618664,-3.8,-1.7695056718419178,-1.7695056718419178
 2006-02-26T00:00:00,60865.60042736062,219116161.53849825,1081253037.1111605,8.421229564337894,6.66666666666669,40.82340897960907,1.0,89839.9176984892,323423703.7145612,2088669197.1529465,-0.2288814480716096,-3.8,45.27631548049673,45.27631548049673,0.0,0.8516765101056153,-3.8,-2.084164304313094,-2.084164304313094
 2006-02-26T01:00:00,60643.12680020914,218315256.4807529,1072801533.711996,8.407507183808717,6.66666666666669,40.82340897960907,1.0,83038.01320422396,298936847.5352062,1875725892.9637773,-0.5920065484230912,-3.8,45.27631548049673,45.27631548049673,0.0,0.9165402148416334,-3.8,-2.5121808470702303,-2.5121808470702303
 2006-02-26T02:00:00,60838.50843768416,219018630.37566304,1080228828.318171,8.419566554295622,6.66666666666669,40.82340897960907,1.0,73798.3037666521,265673893.55994752,1574077599.2576172,-1.106734592550492,-3.8,45.27631548049673,45.27631548049673,0.0,0.9623785714613056,-3.8,-2.968366622253052,-2.968366622253052
 2006-02-26T03:00:00,60696.43809585125,218507177.1450645,1074827388.499086,8.410796477529844,6.66666666666669,40.82340897960907,1.0,67324.72720706917,242369017.945449,1351600735.95614,-1.4866570751568042,-3.8,45.27631548049673,45.27631548049673,0.0,0.990126879785629,-3.8,-3.3364350228497286,-3.3364350228497286
 2006-02-26T04:00:00,60655.780098767216,218360808.355562,1073282519.1093956,8.408288136449416,6.66666666666669,40.82340897960907,1.0,10762.886735814103,38746392.24893078,209059679.8204108,0.5072245224296806,0.1493558720783756,7.546052580082788,45.27631548049673,0.0,0.9999512303701944,-1.1583529101247585,-1.106942147846223,-1.106942147846223
 2006-02-26T05:00:00,60781.163372279705,218812188.14020696,1078050510.831972,8.416029702522563,6.66666666666669,40.82340897960907,1.0,45729.22948417604,164625226.14303374,763080966.1991404,7.821586273460835,6.525655765863585,37.73026290041394,45.27631548049673,0.0,0.9995152634164118,6.083364548066719,6.083364548066719,6.083364548066719
 2006-02-26T06:00:00,60566.40860301809,218039070.9708652,1069879788.8374804,8.402763324717416,6.66666666666669,40.82340897960907,1.0,60697.08591083237,218509509.27899647,1074089578.9294794,8.523958413456782,6.7,45.27631548049673,45.27631548049673,0.0,0.998999000317776,6.7,6.7,6.7
 2006-02-26T07:00:00,60701.91031251481,218526877.1250533,1075034495.7565114,8.411132756425799,6.66666666666669,40.82340897960907,0.0,60833.33970776208,219000022.94794348,1079270695.333469,8.532744174819817,6.7,45.27631548049673,45.27631548049673,0.0,0.99848273721914,6.7,6.7,6.7
 2006-02-26T08:00:00,60959.177220191945,219453037.992691,1084811195.2901928,8.42700678175837,6.66666666666669,40.82340897960907,0.0,61091.96116009549,219931060.1763437,1089094662.9922123,8.54940275584685,6.7,45.27631548049673,45.27631548049673,0.0,0.997966474120504,6.7,6.7,6.7
 2006-02-26T09:00:00,60876.72207311051,219156199.46319783,1081680318.6900878,8.42192328504724,6.66666666666669,40.82340897960907,0.0,61009.04280932563,219632554.1135723,1085947554.151018,8.544066250849513,6.7,45.27631548049673,45.27631548049673,0.0,0.997450211021868,6.7,6.7,6.7
 2006-02-26T10:00:00,60820.782162187366,218954815.7838745,1079555981.0018897,8.418474076075299,6.66666666666669,40.82340897960907,0.0,60952.80646179361,219430103.26245704,1083812877.948109,8.54044648903547,6.7,45.27631548049673,45.27631548049673,0.0,0.996933947923232,6.7,6.7,6.7
 2006-02-26T11:00:00,60995.849112376105,219585056.804554,1086202193.270928,8.429265309317703,6.66666666666669,40.82340897960907,0.0,61128.8202996722,220063753.0788199,1090492156.3098247,8.551772448913411,6.7,45.27631548049673,45.27631548049673,0.0,0.996417684824596,6.7,6.7,6.7
 2006-02-26T12:00:00,60924.21993069337,219327191.7504961,1083483240.8972316,8.424850634237503,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.547143111204148,8.547143111204148,0.0,45.27631548049673,8.241173842650651,0.9630632766662236,8.24073529305808,6.700005478106834,1.1868671613416015
 2006-02-26T13:00:00,60398.37517518064,217434150.63065028,1063474911.9098887,8.392364155659806,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.51302875553483,8.51302875553483,0.0,45.27631548049673,9.863158171673437,0.8843812944257948,8.520640155677748,6.699987110984188,0.1631142893816495
 2006-02-26T14:00:00,60016.86642249417,216060719.1209789,1048917048.492134,8.368727670144926,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.488234356608485,8.488234356608485,0.0,45.27631548049673,9.85533511730434,0.807181237913083,8.489624844125181,6.699997267071763,0.267802776032371
 2006-02-26T15:00:00,60057.236051900974,216206049.78684348,1050460113.6227312,8.371233006299724,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.49085678715979,8.49085678715979,0.0,45.27631548049673,9.993682195820876,0.730488791667307,8.489094663872807,6.699993386547386,0.3834266931842706
 2006-02-26T16:00:00,60054.36252839064,216195705.1022063,1050350427.6957684,8.371054921219178,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.490665339249302,8.490665339249302,0.0,45.27631548049673,10.119520926980428,0.6536464490009061,8.491893367081229,6.699989066202799,0.4746055133655907
 2006-02-26T17:00:00,59233.24611663024,213239686.01986885,1018841215.259462,8.319897351442888,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.436963055925373,8.436963055925373,0.0,45.27631548049673,9.96746902631527,0.5775788944196946,8.452075226643585,6.699976361164745,0.4935028863964185
 2006-02-26T18:00:00,58287.57925926426,209835285.3333513,977373179.2061918,8.252573143560788,6.66666666666669,40.82340897960907,0.0,63032.272819580736,226916182.15049064,1148263513.933112,8.649495658527712,6.7,45.27631548049673,45.27631548049673,0.0,0.5463077572127686,6.982827855223301,6.982827855223301,6.982827855223301
 2006-02-26T19:00:00,59078.27301606896,212681782.8578483,1012854060.6419184,8.310177104628707,6.66666666666669,40.82340897960907,0.0,59201.24192305483,213124470.92299744,1016791496.197274,8.426787096294767,6.7,45.27631548049673,45.27631548049673,0.0,0.5457914941141326,6.7,6.7,6.7
 2006-02-26T20:00:00,59442.31970528836,213992350.9390381,1026896034.4050106,8.332974682765087,6.66666666666669,40.82340897960907,0.0,59567.06487714374,214441433.5577175,1030896616.656586,8.450709860106226,6.7,45.27631548049673,45.27631548049673,0.0,0.5452752310154967,6.7,6.7,6.7
 2006-02-26T21:00:00,58372.18297034925,210139858.6932573,971698380.5455576,8.24336063506299,6.66666666666669,40.82340897960907,1.0,112655.74401138516,405560678.4409865,2728654468.126227,1.4819409939693668,-3.1759247548623324,45.27631548049673,45.27631548049673,0.0,0.5508411172226668,-1.4259247548623322,-0.3716911320810525,-0.3716911320810525
 2006-02-26T22:00:00,58210.47337909381,209557704.16473773,937433756.5779692,8.187733591151034,6.66666666666669,40.82340897960907,1.0,95678.61700825322,344443021.22971153,2265241845.888216,0.072068513678133,-3.8,45.27631548049673,45.27631548049673,0.0,0.6458892586893773,-3.8,-1.530414883419627,-1.530414883419627
 2006-02-26T23:00:00,58210.47337909381,209557704.16473773,904461804.5457864,8.134207774660156,6.66666666666669,40.82340897960907,1.0,91591.8691940278,329730729.0985001,2142305649.0289223,-0.1374499502737678,-3.8,45.27631548049673,45.27631548049673,0.0,0.7390267623354276,-3.8,-1.6860559662660082,-1.6860559662660082
 2006-02-27T00:00:00,58251.05495314139,209703797.83130905,947092800.0145892,8.203415041461533,6.66666666666669,40.82340897960907,1.0,87922.23317820979,316520039.4415552,2029986347.0002875,-0.3289145625987265,-3.8,45.27631548049673,45.27631548049673,0.0,0.8237203507624216,-3.8,-1.95359075831536,-1.95359075831536
 2006-02-27T01:00:00,58434.59982474998,210364559.36909992,988045699.2827896,8.26989979961828,6.66666666666669,40.82340897960907,1.0,81996.55195348081,295187587.0325309,1843047903.889172,-0.6477332255589049,-3.8,45.27631548049673,45.27631548049673,0.0,0.8948372708137163,-3.8,-2.345700713052073,-2.345700713052073
 2006-02-27T02:00:00,58431.775126364,210354390.4549105,987936343.4456328,8.26972226697253,6.66666666666669,40.82340897960907,1.0,73799.07689235175,265676676.8124662,1574006928.1219194,-1.106857711599088,-3.8,45.27631548049673,45.27631548049673,0.0,0.9478219949292692,-3.8,-2.805633244096098,-2.805633244096098
 2006-02-27T03:00:00,58380.54674812962,210169968.29326665,985952548.4985322,8.266501575083504,6.66666666666669,40.82340897960907,1.0,66714.23183027792,240171234.5890005,1330028738.501184,-1.5235101731052023,-3.8,45.27631548049673,45.27631548049673,0.0,0.9817850169233304,-3.8,-3.216883991715415,-3.216883991715415
 2006-02-27T04:00:00,58501.79144612694,210606449.206057,990645369.0989672,8.274120376044259,6.66666666666669,40.82340897960907,1.0,41821.067276533766,150555842.19552156,791777232.9917915,-1.6255507144027317,-2.98104453514552,30.18421032033115,45.27631548049673,0.0,0.9986424701421384,-3.509843109232919,-3.284690415889953,-3.284690415889953
 2006-02-27T05:00:00,59007.74581256559,212427884.9252361,1010178274.6147774,8.305832503745174,6.66666666666669,40.82340897960907,1.0,11546.3249711999,41566769.89631964,170790916.85287496,4.597189000011053,4.307066933516153,15.092105160165575,45.27631548049673,0.0,1.0,3.085865507603552,3.085865507603552,3.085865507603552
 2006-02-27T06:00:00,59409.44333695017,213873996.0130206,1025638472.5792832,8.330932899747229,6.66666666666669,40.82340897960907,1.0,59544.815721473744,214361336.59730548,1030047887.8152477,8.449270581638675,6.7,45.27631548049673,45.27631548049673,0.0,1.0,6.7,6.7,6.7
 2006-02-27T07:00:00,59520.786064601096,214274829.832564,1029914430.5046858,8.337875208681616,6.66666666666669,40.82340897960907,0.0,59645.96959214588,214725490.5317252,1033930691.965798,8.45585555144604,6.7,45.27631548049673,45.27631548049673,0.0,1.0,6.7,6.7,6.7
 2006-02-27T08:00:00,59417.31154771735,213902321.57178247,1025940924.733102,8.331423949047002,6.66666666666669,40.82340897960907,0.0,59541.95386124103,214351033.9004677,1029937979.044702,8.449084174938752,6.7,45.27631548049673,45.27631548049673,0.0,0.999872294599754,6.7,6.7,6.7
 2006-02-27T09:00:00,59437.08806029463,213973517.01706064,1026700628.4036056,8.33265737551208,6.66666666666669,40.82340897960907,0.0,59561.839915151526,214422623.69454548,1030701590.1218284,8.450379207608853,6.7,45.27631548049673,45.27631548049673,0.0,0.9993782226507678,6.7,6.7,6.7
 2006-02-27T10:00:00,59787.61163907861,215235401.90068305,1040142148.9954952,8.35448077481213,6.66666666666669,40.82340897960907,0.0,59914.1880133123,215691076.8479243,1044207684.210644,8.47328428659612,6.7,45.27631548049673,45.27631548049673,0.0,0.998861959552132,6.7,6.7,6.7
 2006-02-27T11:00:00,59483.29549194023,214139863.7709849,1028466016.2505486,8.335523683125793,6.66666666666669,40.82340897960907,0.0,59608.25322690385,214589711.61685383,1032474109.2667012,8.453385097397868,6.7,45.27631548049673,45.27631548049673,0.0,0.9983456964534958,6.7,6.7,6.7
 2006-02-27T12:00:00,58931.09624902823,212151946.4965016,1007227560.7742572,8.30104187815768,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.417196271353417,8.417196271353417,0.0,45.27631548049673,7.757796890815641,0.9673060226666568,8.132470458785415,6.700001924152698,1.16563162335205
 2006-02-27T13:00:00,59611.061294410574,214599820.65987805,1033358086.9259058,8.343466419941684,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.461698342951905,8.461698342951905,0.0,45.27631548049673,9.513339725202195,0.8932482117185536,8.44724665969476,6.699972914190957,0.1314330907073995
 2006-02-27T14:00:00,60115.48220446776,216415735.93608388,1052686032.4776204,8.374847027690217,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.494654889221346,8.494654889221346,0.0,45.27631548049673,9.862405142712197,0.8167975863123519,8.49474100129886,6.699997787205391,0.2552929223914789
 2006-02-27T15:00:00,60098.99310739901,216356375.1866364,1052056065.2313108,8.373824205971522,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.493578602646474,8.493578602646474,0.0,45.27631548049673,10.001911692164764,0.739821431701312,8.493885064384962,6.699992550490797,0.3732375971162369
 2006-02-27T16:00:00,60367.60733145566,217323386.3932404,1062305811.8954264,8.390465930207373,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.511016996849834,8.511016996849834,0.0,45.27631548049673,10.185088680629269,0.6627105871649392,8.506021877634224,6.699961461682702,0.4772969939702849
 2006-02-27T17:00:00,60632.24672211856,218276088.1996268,1072387520.5801104,8.406834970798643,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.528204343550955,8.528204343550955,0.0,45.27631548049673,10.372904121053637,0.584733086953024,8.526666971284492,6.69997692675602,0.5533793161402657
 2006-02-27T18:00:00,60525.15703237426,217890565.3165473,1068310505.0439898,8.400215353921626,6.66666666666669,40.82340897960907,0.0,65798.96192360653,236876262.9249836,1252983360.7628863,8.826984327622952,6.7,45.27631548049673,45.27631548049673,0.0,0.551798914901335,7.005317413491216,7.005317413491216,7.005317413491216
 2006-02-27T19:00:00,60394.91748962167,217421702.962638,1063349373.2048494,8.392160272219146,6.66666666666669,40.82340897960907,0.0,60524.67149819932,217888817.39351755,1067526769.6369096,8.512829505099747,6.7,45.27631548049673,45.27631548049673,0.0,0.5512826518026991,6.7,6.7,6.7
 2006-02-27T20:00:00,60495.18391165687,217782662.08196467,1067169538.0994174,8.39836283006614,6.66666666666669,40.82340897960907,0.0,60625.4772029801,218251717.93072832,1071365869.9131222,8.519339711994895,6.7,45.27631548049673,45.27631548049673,0.0,0.5507663887040631,6.7,6.7,6.7
 2006-02-27T21:00:00,60506.28562758056,217822628.25929,1067592615.9548724,8.399049754041608,6.66666666666669,40.82340897960907,1.0,115353.66146110994,415273181.25999576,2806774976.877921,1.6605808667814503,-3.130152891321412,45.27631548049673,45.27631548049673,0.0,0.5553922803283543,-1.3801528913214114,-0.3568298442107108,-0.3568298442107108
 2006-02-27T22:00:00,60446.21591024919,217606377.2768972,1065304420.9489356,8.395334549853006,6.66666666666669,40.82340897960907,1.0,99942.03487808548,359791325.56110764,2390632562.426993,0.2857228513957557,-3.8,45.27631548049673,45.27631548049673,0.0,0.6499683452954416,-3.8,-1.535291740581506,-1.535291740581506
 2006-02-27T23:00:00,60351.37245046304,217264940.82166696,1061688924.5951114,8.389464316389823,6.66666666666669,40.82340897960907,1.0,96676.47460479384,348035308.5772579,2294745205.687053,0.1223437516927098,-3.8,45.27631548049673,45.27631548049673,0.0,0.7428357548290792,-3.8,-1.6949136047729108,-1.6949136047729108
 2006-02-28T00:00:00,60255.72058592108,216920594.10931584,1058040443.5869428,8.383540550068142,6.66666666666669,40.82340897960907,1.0,91285.49695426192,328627789.0353428,2132940645.84317,-0.1534136138007298,-3.8,45.27631548049673,45.27631548049673,0.0,0.8270615225800478,-3.8,-1.9678489094406688,-1.9678489094406688
 2006-02-28T01:00:00,59887.79433131227,215596059.59272417,1043975505.1090468,8.36070460869351,6.66666666666669,40.82340897960907,1.0,83411.21333504545,300280368.0061636,1888045914.4965808,-0.570980308992605,-3.8,45.27631548049673,45.27631548049673,0.0,0.8974844959086911,-3.8,-2.3645978073163025,-2.3645978073163025
 2006-02-28T02:00:00,59582.45204368277,214496827.357258,1032280578.107123,8.341716826795896,6.66666666666669,40.82340897960907,1.0,74784.16157925173,269222981.6853062,1607054926.3160262,-1.050441874267599,-3.8,45.27631548049673,45.27631548049673,0.0,0.949642363241792,-3.8,-2.824982322893764,-2.824982322893764
 2006-02-28T03:00:00,59821.56906136571,215357648.62091652,1041442732.18107,8.356592389566407,6.66666666666669,40.82340897960907,1.0,68042.59505066193,244953342.1823829,1376794024.41756,-1.4436216266637611,-3.8,45.27631548049673,45.27631548049673,0.0,0.9828530531748568,-3.8,-3.231733390395499,-3.231733390395499
 2006-02-28T04:00:00,60443.91152022994,217598081.4728278,1065211347.8317451,8.395183482076634,6.66666666666669,40.82340897960907,1.0,32398.41997601701,116634311.91366124,631100253.1190901,-1.0020877890971085,-2.082393690679918,22.638157740248364,45.27631548049673,0.0,0.9989040979975212,-2.9187961519935524,-2.746217100612577,-2.746217100612577
 2006-02-28T05:00:00,60468.34433272094,217686039.5977954,1066145377.2339028,8.396699978320292,6.66666666666669,40.82340897960907,1.0,28550.37141747744,102781337.10291876,432943253.989076,6.287780853852996,5.5524456705304255,22.638157740248364,45.27631548049673,0.0,0.9998021782011016,4.63884813184406,4.63884813184406,4.63884813184406
 2006-02-28T06:00:00,60191.110121354,216687996.4368744,1055573997.4630196,8.379535978249562,6.66666666666669,40.82340897960907,1.0,60319.981689236905,217151934.0812528,1059720973.1147872,8.499592456639085,6.7,45.27631548049673,45.27631548049673,0.0,0.9992893726675725,6.7,6.7,6.7
 2006-02-28T07:00:00,60030.83830571585,216111017.90057707,1049451159.61757,8.369594855725017,6.66666666666669,40.82340897960907,0.0,60158.68998539087,216571283.9474072,1053561712.9289469,8.489147461826988,6.7,45.27631548049673,45.27631548049673,0.0,0.9987731095689364,6.7,6.7,6.7
 2006-02-28T08:00:00,59786.39065151673,215231006.34546027,1040096474.5611552,8.354406606755205,6.66666666666669,40.82340897960907,0.0,59912.94383873392,215686597.8194421,1044161149.4327326,8.473205393448188,6.7,45.27631548049673,45.27631548049673,0.0,0.9982568464703004,6.7,6.7,6.7
 2006-02-28T09:00:00,59292.52919816004,213453105.1133761,1021141115.0338904,8.323631191934464,6.66666666666669,40.82340897960907,0.0,59416.511151014565,213899440.14365244,1025114646.6349036,8.440903922445868,6.7,45.27631548049673,45.27631548049673,0.0,0.9977405833716644,6.7,6.7,6.7
 2006-02-28T10:00:00,59622.295190220735,214640262.68479463,1033797685.663545,8.344180068983372,6.66666666666669,40.82340897960907,0.0,59748.01764420062,215092863.51912212,1037832978.3007548,8.462473255508021,6.7,45.27631548049673,45.27631548049673,0.0,0.9972243202730284,6.7,6.7,6.7
 2006-02-28T11:00:00,59763.952247442176,215150228.09079185,1039236075.1005716,8.35300967725686,6.66666666666669,40.82340897960907,0.0,59890.36082000061,215605298.95200223,1043295551.3473368,8.471737411756214,6.7,45.27631548049673,45.27631548049673,0.0,0.9967080571743926,6.7,6.7,6.7
 2006-02-28T12:00:00,60503.81452449488,217813732.2881816,1067475237.0408103,8.39885937424893,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.519866499713942,8.519866499713942,0.0,45.27631548049673,8.108278273038806,0.9642240111123328,8.210646088472515,6.700005550034175,1.181201103639133
 2006-02-28T13:00:00,60410.043867827735,217476157.92417985,1063908638.5738229,8.393068462347484,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.513798655462935,8.513798655462935,0.0,45.27631548049673,9.88667962221803,0.8857197154538681,8.526395228165986,6.700019000160691,0.162723633948081
 2006-02-28T14:00:00,60318.39125858738,217146208.53091457,1060425902.6710582,8.387413687799304,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.507836036631828,8.507836036631828,0.0,45.27631548049673,9.906071861453931,0.8084412682857781,8.500204447572985,6.699986453882591,0.2718877248869118
 2006-02-28T15:00:00,60873.86864332444,219145927.115968,1081570132.2682292,8.421744394559534,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.543878215766165,8.543878215766165,0.0,45.27631548049673,10.252041766671104,0.7301927346091475,8.538881260148068,6.70000200871172,0.417537196356867
 2006-02-28T16:00:00,60978.85599901117,219523881.59644023,1085557893.4186363,8.428219175215952,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.550643753740552,8.550643753740552,0.0,45.27631548049673,10.447137772890374,0.6508874748690818,8.552046140082306,6.6999709373451966,0.5253975777818325
 2006-02-28T17:00:00,60896.76244871852,219228344.81538665,1082441880.8633404,8.423159803268602,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.545379901759853,8.545379901759853,0.0,45.27631548049673,10.487713846002224,0.5717121582885011,8.545918649430298,6.7000170622094375,0.5770005310840407
 2006-02-28T18:00:00,60839.95016825117,219023820.6057042,1080284198.3448262,8.41965645072249,6.66666666666669,40.82340897960907,0.0,66160.25369833338,238176913.31400013,1266200079.513719,8.849384965593458,6.7,45.27631548049673,45.27631548049673,0.0,0.5384819408699512,7.007311249203107,7.007311249203107,7.007311249203107
 2006-02-28T19:00:00,60647.46089263945,218330859.213502,1072965583.1753716,8.407773551866493,6.66666666666669,40.82340897960907,0.0,60778.55103153307,218802783.71351904,1077189781.9682655,8.52921554722118,6.7,45.27631548049673,45.27631548049673,0.0,0.5379656777713152,6.7,6.7,6.7
 2006-02-28T20:00:00,60585.166614136215,218106599.81089035,1070595979.9929824,8.40392614189419,6.66666666666669,40.82340897960907,0.0,60715.93697153261,218577373.09751737,1074809026.4639518,8.525178447183935,6.7,45.27631548049673,45.27631548049673,0.0,0.5374494146726793,6.7,6.7,6.7
 2006-02-28T21:00:00,60563.69213520239,218029291.68672857,1069778533.2522304,8.402598901877054,6.66666666666669,40.82340897960907,1.0,115538.50930963004,415938633.5146681,2812075023.4356647,1.672094355826309,-3.127655118395874,45.27631548049673,45.27631548049673,0.0,0.5421683631959958,-1.3776551183958734,-0.348786062947528,-0.348786062947528
 2006-02-28T22:00:00,60487.786571664015,217756031.65799043,1066888118.9162564,8.397905901075008,6.666666666666692,40.82340897960907,1.0,100291.52894043982,361049504.1855834,2400799427.353104,0.3030432941512944,-3.8,45.27631548049673,45.27631548049673,0.0,0.6371817043285612,-3.8,-1.520448586408122,-1.520448586408122
 2006-02-28T23:00:00,60403.62112437872,217453036.0477633,1063681014.257674,8.39269873517584,6.66666666666669,40.82340897960907,1.0,97272.72744886408,350181818.8159106,2312371666.4726453,0.1523800914528662,-3.8,45.27631548049673,45.27631548049673,0.0,0.730871503342088,-3.8,-1.6678907407341133,-1.6678907407341133
 2006-03-01T00:00:00,77131.89691536855,277674828.8953268,1664457283.5376313,9.36845691021676,6.66666666666669,40.82340897960907,1.0,113311.00427279272,407919615.3820538,2767675118.506963,0.9277341195277355,-3.8,45.27631548049673,45.27631548049673,0.0,0.8165288083011032,-3.8,-1.9240386148917084,-1.9240386148917084
 2006-03-01T01:00:00,76779.50749335758,276406226.97608733,1652490147.347906,9.34901402673475,6.66666666666669,40.82340897960907,1.0,104918.04582445712,377704964.96804565,2533350033.8788905,0.5288026325347389,-3.8,45.27631548049673,45.27631548049673,0.0,0.8890929982478126,-3.8,-2.305944637898336,-2.305944637898336
 2006-03-01T02:00:00,76672.6048381432,276021377.41731554,1648851523.9986966,9.343102471540274,6.666666666666689,40.82340897960907,1.0,95573.4829835341,344064538.7407228,2261631695.328063,0.0659092637869878,-3.8,45.27631548049673,45.27631548049673,0.0,0.94383071717143,-3.8,-2.764155462036729,-2.764155462036729
 2006-03-01T03:00:00,76590.17401746192,275724626.4628629,1646044010.732057,9.338541212109664,6.666666666666692,40.82340897960907,1.0,87330.44544593303,314389603.6053589,2011350211.0962143,-0.3606971104761837,-3.8,45.27631548049673,45.27631548049673,0.0,0.979418926672008,-3.8,-3.1844478240730787,-3.1844478240730787
 2006-03-01T04:00:00,76396.42015023374,275027112.54084146,1639438794.311731,9.32781002910866,6.66666666666669,40.82340897960907,1.0,54884.5155671663,197584256.0417987,1236020215.5530238,-0.343786916137433,-2.457795121813633,30.18421032033115,45.27631548049673,0.0,0.9979231687361704,-3.3256937041266554,-3.0866762759071498,-3.0866762759071498
 2006-03-01T05:00:00,76462.44229281963,275264792.25415057,1641690124.0211158,9.331467652452131,6.66666666666669,40.82340897960907,1.0,48941.65161173423,176189945.80224323,1021914554.7908008,7.893079108088981,6.158819481122361,30.18421032033115,45.27631548049673,0.0,1.0,5.276718063435383,5.276718063435383,5.276718063435383
 2006-03-01T06:00:00,76585.36330857339,275707307.9108642,1645880194.8879,9.33827506516801,6.66666666666669,40.82340897960907,1.0,76820.74280750014,276554674.10700047,1653474510.99122,9.505702562937548,6.7,45.27631548049673,45.27631548049673,0.0,0.999806574648385,6.7,6.7,6.7
 2006-03-01T07:00:00,76006.59852915788,273623754.7049684,1626117611.0120006,9.3061680393364,6.66666666666669,40.82340897960907,0.0,76237.55549665929,274455199.78797346,1633577926.9761658,9.472013069786378,6.7,45.27631548049673,45.27631548049673,0.0,0.9992946484043124,6.7,6.7,6.7
 2006-03-01T08:00:00,76178.02126084524,274240876.5390429,1631976623.5783095,9.31568675521075,6.66666666666669,40.82340897960907,0.0,76410.32639143484,275077175.0091654,1639477998.4115942,9.48200336260159,6.7,45.27631548049673,45.27631548049673,0.0,0.9987783853056764,6.7,6.7,6.7
 2006-03-01T09:00:00,76539.63981228045,275542703.3242096,1644322228.0702057,9.335743903832494,6.66666666666669,40.82340897960907,0.0,76774.67791170668,276388840.48214406,1651906267.90136,9.50304723735782,6.7,45.27631548049673,45.27631548049673,0.0,0.9982621222070404,6.7,6.7,6.7
 2006-03-01T10:00:00,76127.34388806268,274058437.9970256,1630249667.7472136,9.312881045158049,6.666666666666692,40.82340897960907,0.0,76359.22671061441,274893216.15821195,1637738152.7706425,9.479057514803737,6.7,45.27631548049673,45.27631548049673,0.0,0.9977458591084044,6.7,6.7,6.7
 2006-03-01T11:00:00,75892.4713560827,273212896.8818977,1622223420.1683998,9.299841366217768,6.66666666666669,40.82340897960907,0.0,76122.59182629998,274041330.57468,1629658560.3334448,9.465376773877813,6.7,45.27631548049673,45.27631548049673,0.0,0.9972295960097686,6.7,6.7,6.7
 2006-03-01T12:00:00,76133.43467086463,274080364.8151127,1630461111.5644026,9.313224531553969,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.479384236401934,9.479384236401934,0.0,45.27631548049673,11.558884881629425,0.9472340327506946,9.01481542100646,6.699964268742064,1.4578023134375115
 2006-03-01T13:00:00,76666.9704312867,276001093.5526321,1648656093.153891,9.342784996664562,6.666666666666692,40.82340897960907,-1.0,0.0,0.0,0.0,9.510440411841374,9.510440411841374,0.0,45.27631548049673,14.715606969545236,0.8271308883225115,9.504028106418962,6.7000039781335525,0.8734712151821539
 2006-03-01T14:00:00,77144.31721355494,277719541.9687978,1664888753.0818102,9.36915782330537,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.538098934653194,9.538098934653194,0.0,45.27631548049673,15.77675634721846,0.7056635159448708,9.534655912701558,6.699992084955862,1.3977426406637836
 2006-03-01T15:00:00,77079.88666493102,277487591.9937516,1662700822.8566403,9.36560311373664,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.534386290650763,9.534386290650763,0.0,45.27631548049673,16.360491263933415,0.5838772041899579,9.53788230531054,6.700010164429262,1.6841345195152968
 2006-03-01T16:00:00,77466.05320950404,278877791.55421454,1675796370.606113,9.386879500021236,6.666666666666692,40.82340897960907,-1.0,0.0,0.0,0.0,9.556692029365834,9.556692029365834,0.0,45.27631548049673,16.70666939685145,0.4624286380815296,9.548377364459531,6.699989589388402,1.8285480450399567
 2006-03-01T17:00:00,77784.84865640533,280025455.1630592,1686593426.170218,9.40442165168908,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.575098192158237,9.575098192158237,0.0,45.27631548049673,17.556728734105096,0.3394428074552578,9.575235799841384,6.699989221938296,2.157314866101801
 2006-03-01T18:00:00,77693.99010875767,279698364.3915276,1683519833.825994,9.399427900912787,6.66666666666669,40.82340897960907,0.0,87713.8694385268,315769929.9786964,1987652654.0473847,10.070636467231564,6.7,45.27631548049673,45.27631548049673,0.0,0.2875721363846162,7.179105185332908,7.179105185332908,7.179105185332908
 2006-03-01T19:00:00,77570.86780535597,279255124.0992815,1679352372.6252682,9.392656934825183,6.66666666666669,40.82340897960907,0.0,77813.89603196263,280130025.7150655,1687176808.7418053,9.562763896479728,6.7,45.27631548049673,45.27631548049673,0.0,0.2870558732859803,6.7,6.7,6.7
 2006-03-01T20:00:00,77533.7520302082,279121507.3087495,1678095519.4746785,9.390614895239754,6.66666666666669,40.82340897960907,0.0,77776.48875129844,279995359.5046744,1685911216.3085923,9.560621241473871,6.7,45.27631548049673,45.27631548049673,0.0,0.2865396101873443,6.7,6.7,6.7
 2006-03-01T21:00:00,77481.9507662589,278935022.75853205,1676340706.496935,9.387763833846344,6.66666666666669,40.82340897960907,1.0,135651.8099594596,488346515.8540546,3352180909.401284,3.230761912546696,-2.48496161790719,45.27631548049673,45.27631548049673,0.0,0.2847777800097725,-0.73496161790719,0.1138620476218559,0.1138620476218559
 2006-03-01T22:00:00,77172.22033856744,277819993.21884274,1665835023.753179,9.370695231289773,6.66666666666669,40.82340897960907,1.0,126708.39540344306,456150223.452395,3124988611.3853464,1.5355763305152592,-3.8,45.27631548049673,45.27631548049673,0.0,0.3836389543872676,-3.8,-1.3205259122344069,-1.3205259122344069
