Date/Time,Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-03-01T23:00:00,76980.97788630062,277131520.3906822,1659341571.690906,9.360145375055133,6.66666666666669,40.82340897960907,1.0,124588.28751988658,448517835.0715917,3069780027.3834014,1.4416980084506712,-3.8,45.27631548049673,45.27631548049673,0.0,0.4865087048623469,-3.8,-1.4026824285144954,-1.4026824285144954
 2006-03-02T00:00:00,77229.88402655847,278027582.49561054,1667792919.2015274,9.373876209208564,6.66666666666669,40.82340897960907,1.0,123362.63832638264,444105497.97497743,3037640738.4092083,1.3870406311253485,-3.8,45.27631548049673,45.27631548049673,0.0,0.5862997532866302,-3.8,-1.4721382640684118,-1.4721382640684118
 2006-03-02T01:00:00,77203.00689595603,277930824.8254417,1666881210.1751106,9.37239495617368,6.66666666666669,40.82340897960907,1.0,120978.10374168068,435521173.47005045,2974615471.2693024,1.279842398717441,-3.8,45.27631548049673,45.27631548049673,0.0,0.6826493859584453,-3.8,-1.5798321890536948,-1.5798321890536948
 2006-03-02T02:00:00,76788.54979685265,276438779.2686695,1652795847.7783809,9.349510708514318,6.66666666666669,40.82340897960907,1.0,116252.62707934408,418509457.4856387,2847888848.2764864,1.0642414451044078,-3.8,45.27631548049673,45.27631548049673,0.0,0.7730623005431069,-3.8,-1.7745293164846407,-1.7745293164846407
 2006-03-02T03:00:00,76493.02743206696,275374898.75544107,1642733389.5183823,9.333162590856997,6.66666666666669,40.82340897960907,1.0,109161.95449312367,392983036.1752452,2652965632.925365,0.7324766260196812,-3.8,45.27631548049673,45.27631548049673,0.0,0.85314276941354,-3.8,-2.0917668503452576,-2.0917668503452576
 2006-03-02T04:00:00,76343.46875257923,274836487.5092852,1637632853.8428605,9.324876009400528,6.666666666666692,40.82340897960907,1.0,100178.32129766454,360641956.6715924,2397019705.875614,0.2965908505120941,-3.8,45.27631548049673,45.27631548049673,0.0,0.9176492699374882,-3.8,-2.521435548950665,-2.521435548950665
 2006-03-02T05:00:00,76755.33489924118,276319205.63726825,1651663127.2383668,9.347670434839658,6.666666666666692,40.82340897960907,1.0,91638.34491365912,329898041.6891728,2143572831.3853009,-0.1352931211520039,-3.8,45.27631548049673,45.27631548049673,0.0,0.963099330771542,-3.8,-2.97692024143295,-2.97692024143295
 2006-03-02T06:00:00,76884.75339536804,276785112.2233249,1656069808.651855,9.354829813076591,6.66666666666669,40.82340897960907,1.0,84793.20112735557,305255524.0584801,1932091990.8832831,-0.4958487372013457,-3.8,45.27631548049673,45.27631548049673,0.0,0.9905279472410272,-3.8,-3.3423948520576747,-3.3423948520576747
 2006-03-02T07:00:00,76945.46931204943,277003689.52337795,1658133817.8430717,9.358183167762162,6.666666666666692,40.82340897960907,0.0,22849.214867066567,82257173.52143964,452519146.1541591,4.647211116419091,3.8791062056303858,15.092105160165575,45.27631548049673,0.0,0.9978903668534612,2.129106205630386,2.129106205630386,2.129106205630386
 2006-03-02T08:00:00,77308.65137013647,278311144.9324913,1670464956.6709,9.378217469849217,6.66666666666669,40.82340897960907,0.0,77554.56414788683,279196430.9323926,1678395242.2971072,9.54789631357529,6.7,45.27631548049673,45.27631548049673,0.0,0.9973741037548252,6.7,6.7,6.7
 2006-03-02T09:00:00,77517.95654600147,279064643.56560534,1677560469.5893342,9.389745599760744,6.66666666666669,40.82340897960907,0.0,77760.5523251857,279937988.3706685,1685371873.839997,9.559708091379688,6.7,45.27631548049673,45.27631548049673,0.0,0.9968578406561892,6.7,6.7,6.7
 2006-03-02T10:00:00,77364.66975353827,278512811.1127378,1672364885.9629092,9.38130428805386,6.66666666666669,40.82340897960907,0.0,77606.0602172488,279381816.78209573,1680140092.1190226,9.550850413772856,6.7,45.27631548049673,45.27631548049673,0.0,0.9963415775575534,6.7,6.7,6.7
 2006-03-02T11:00:00,77040.4737589956,277345705.5323841,1661362282.531903,9.363428405034032,6.66666666666669,40.82340897960907,0.0,77279.34873927788,278205655.4614004,1669061907.7782924,9.532094176669936,6.7,45.27631548049673,45.27631548049673,0.0,0.9958253144589174,6.7,6.7,6.7
 2006-03-02T12:00:00,77205.87988954193,277941167.6023509,1666977520.160184,9.3725514406844,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.541689319106906,9.541689319106906,0.0,45.27631548049673,11.782937985848408,0.9447266684566612,9.06616804779194,6.700022564851833,1.4883799182822282
 2006-03-02T13:00:00,77209.70588850505,277954941.1986182,1667108346.720219,9.37276398459196,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.541934287031472,9.541934287031472,0.0,45.27631548049673,14.951039714884995,0.8222199030288969,9.545240961035466,6.700044402529719,0.9263949213329604
 2006-03-02T14:00:00,76809.03956915182,276512542.4489466,1653493465.2392468,9.350644100681404,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.518688606503522,9.518688606503522,0.0,45.27631548049673,15.739016421989769,0.7003545354072452,9.522952256453223,6.700008376613517,1.4009582406995147
 2006-03-02T15:00:00,76234.83008323223,274445388.29963607,1633921093.294478,9.318845767738727,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.485326143469065,9.485326143469065,0.0,45.27631548049673,16.075103504557962,0.5800493127747145,9.491848439988935,6.7000106266000685,1.628450437151902
 2006-03-02T16:00:00,75999.08800103972,273596716.803743,1625870225.7415955,9.305766041325889,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.471583794327236,9.471583794327236,0.0,45.27631548049673,16.18637839980215,0.461261541075196,9.470769790327946,6.6999893278272245,1.720192485817685
 2006-03-02T17:00:00,75912.63298884458,273285478.7598405,1622912961.2804508,9.300961609659543,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.466551756727087,9.466551756727087,0.0,45.27631548049673,16.72833019579615,0.3424844646158204,9.468518751321565,6.70000054036715,1.9732927992672464
 2006-03-02T18:00:00,76130.84266231449,274071033.58433217,1630371383.2615983,9.31307876701861,6.666666666666692,40.82340897960907,0.0,85613.51510076922,308208654.3627691,1922256687.126616,9.96005737687912,6.7,45.27631548049673,45.27631548049673,0.0,0.2926067207868097,7.160275660246215,7.160275660246215,7.160275660246215
 2006-03-02T19:00:00,76058.64082271619,273811106.9617783,1627904308.6029713,9.309070681762355,6.66666666666669,40.82340897960907,0.0,76290.01769188607,274644063.6907899,1635377543.2966,9.475060458157188,6.7,45.27631548049673,45.27631548049673,0.0,0.2920904576881738,6.7,6.7,6.7
 2006-03-02T20:00:00,75842.35548853666,273032479.758732,1620508467.4866917,9.297055226127837,6.66666666666669,40.82340897960907,0.0,76072.10158421619,273859565.7031783,1627932255.6184895,9.46245367881686,6.7,45.27631548049673,45.27631548049673,0.0,0.2915741945895378,6.7,6.7,6.7
 2006-03-02T21:00:00,76011.31024595011,273640716.8854204,1626287361.415596,9.306443736018034,6.66666666666669,40.82340897960907,1.0,134113.6487453003,482809135.4830811,3312840131.4142184,3.0211908485997547,-2.628312687970054,45.27631548049673,45.27631548049673,0.0,0.2921223858238728,-0.8783126879700536,0.0542737427486637,0.0542737427486637
 2006-03-02T22:00:00,76544.31843351152,275559546.3606415,1644477999.2754085,9.335997013975303,6.66666666666669,40.82340897960907,1.0,125508.7581636826,451831529.38925743,3093818038.8186536,1.482575033949271,-3.8,45.27631548049673,45.27631548049673,0.0,0.3920176365771793,-3.8,-1.3287734388178372,-1.3287734388178372
 2006-03-02T23:00:00,76267.54375310756,274563157.5111872,1635033618.357911,9.320653260270516,6.66666666666669,40.82340897960907,1.0,123347.59321483957,444051335.5734225,3037220254.410178,1.3863247872966251,-3.8,45.27631548049673,45.27631548049673,0.0,0.4946032899504844,-3.8,-1.4080332833433564,-1.4080332833433564
 2006-03-03T00:00:00,76096.08025628106,273945888.9226118,1629184327.3398097,9.31115023248723,6.66666666666669,40.82340897960907,1.0,121557.93092905526,437608551.34459895,2990030406.925231,1.3060640414091549,-3.8,45.27631548049673,45.27631548049673,0.0,0.5941607870273176,-3.8,-1.4786822899409238,-1.4786822899409238
 2006-03-03T01:00:00,76468.27522832256,275285790.8219612,1641888743.2461836,9.331790341944982,6.66666666666669,40.82340897960907,1.0,119581.35584322824,430492881.0356217,2937463470.187412,1.2166444875896838,-3.8,45.27631548049673,45.27631548049673,0.0,0.6901546693456379,-3.8,-1.5916086816466375,-1.5916086816466375
 2006-03-03T02:00:00,76404.1207198861,275054834.59159,1639701018.7295554,9.3282360555701,6.66666666666669,40.82340897960907,1.0,115129.01693534602,414464460.9672456,2817416722.2694955,1.0123890063561851,-3.8,45.27631548049673,45.27631548049673,0.0,0.7799236019269634,-3.8,-1.7951422683349871,-1.7951422683349871
 2006-03-03T03:00:00,76256.37951085741,274522966.2390867,1634660799.8269787,9.32004748634766,6.66666666666669,40.82340897960907,1.0,108058.5895933146,389010922.5359327,2622111989.71871,0.6799478396821176,-3.8,45.27631548049673,45.27631548049673,0.0,0.8589476664917731,-3.8,-2.1226702267002486,-2.1226702267002486
 2006-03-03T04:00:00,76459.5907467238,275254526.6882057,1641592686.2379253,9.331309352079844,6.666666666666689,40.82340897960907,1.0,99412.080285304,357883489.0270944,2374757525.184761,0.2586654888405064,-3.8,45.27631548049673,45.27631548049673,0.0,0.9220097534728644,-3.8,-2.558581555755463,-2.558581555755463
 2006-03-03T05:00:00,75061.44174490815,270221190.2816694,1593636777.6413846,9.253400475605504,6.66666666666669,40.82340897960907,1.0,88957.9669433799,320248680.99616766,2061145609.3117447,-0.2758141613812618,-3.8,45.27631548049673,45.27631548049673,0.0,0.9659105728181654,-3.8,-3.010755880815159,-3.010755880815159
 2006-03-03T06:00:00,74322.8009201456,267562083.3125241,1568241563.702036,9.212144143927684,6.66666666666669,40.82340897960907,1.0,81449.61468723525,293218612.8740469,1825869737.054186,-0.6770280800616462,-3.8,45.27631548049673,45.27631548049673,0.0,0.9920812604134484,-3.8,-3.365667223309771,-3.365667223309771
 2006-03-03T07:00:00,74515.86633081,268257118.79091603,1574915963.4046566,9.222986830590964,6.66666666666669,40.82340897960907,0.0,21846.59099955055,78647727.59838197,406755499.9704968,4.536974365856584,3.8464423740180815,15.092105160165575,45.27631548049673,0.0,0.9990392841121606,2.096442374018084,2.096442374018084,2.096442374018084
 2006-03-03T08:00:00,74337.37277063768,267614541.9742956,1568752354.5011055,9.212973869715691,6.66666666666669,40.82340897960907,0.0,74561.8744789564,268422748.12424305,1576039379.610268,9.374578163627154,6.7,45.27631548049673,45.27631548049673,0.0,0.9985230210135246,6.7,6.7,6.7
 2006-03-03T09:00:00,73531.0244302515,264711687.9489054,1540801048.273148,9.167567167983089,6.66666666666669,40.82340897960907,0.0,73743.6490210767,265477136.4758761,1547699392.539291,9.3265817275014,6.7,45.27631548049673,45.27631548049673,0.0,0.9980067579148888,6.7,6.7,6.7
 2006-03-03T10:00:00,73012.91357081236,262846488.85492453,1522791054.3456714,9.138310537846008,6.66666666666669,40.82340897960907,0.0,73221.82579225447,263598572.8521161,1529574383.615446,9.295884143710184,6.7,45.27631548049673,45.27631548049673,0.0,0.9974904948162528,6.7,6.7,6.7
 2006-03-03T11:00:00,72757.2452162023,261926082.7783284,1513871215.1027906,9.123820867413594,6.66666666666669,40.82340897960907,0.0,72964.32348970414,262671564.5629349,1520597364.6851437,9.28067929181177,6.7,45.27631548049673,45.27631548049673,0.0,0.9969742317176168,6.7,6.7,6.7
 2006-03-03T12:00:00,71013.15383803425,255647353.8169233,1452567296.197888,9.02424113338188,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.176210721204423,9.176210721204423,0.0,45.27631548049673,10.541341454757871,0.951825303178986,8.775201461566908,6.700025612332659,1.3479943797601963
 2006-03-03T13:00:00,69877.06896999077,251557448.2919668,1412366759.1451566,8.958943432123315,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.708626988446964,8.708626988446964,0.0,45.27631548049673,16.344128107131013,0.8436558813571363,8.76702445272611,6.302087062035656,1.0283782546715023
 2006-03-03T14:00:00,68970.81392980966,248294930.1473148,1379993963.3176038,8.90636316188027,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.053508370539438,9.053508370539438,0.0,45.27631548049673,12.68955294720903,0.7434194300113836,9.010823070386538,6.699999413518616,0.7648207643936011
 2006-03-03T15:00:00,67027.58735109998,241299314.46396,1309920591.4663072,8.792555247864533,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.93305302683271,8.93305302683271,0.0,45.27631548049673,12.688076563117576,0.6445031703873116,8.955840158403419,6.699998001389788,0.906530122080489
 2006-03-03T16:00:00,67801.79083115232,244086446.99214828,1337913021.400342,8.838017773367392,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,8.98077500344259,8.98077500344259,0.0,45.27631548049673,12.820139133329905,0.5491062784517149,8.951390448174216,6.700003450139227,0.9996608431666582
 2006-03-03T17:00:00,70491.04297670553,253767754.71613988,1434104203.3579774,8.99425143536165,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.144718609391171,9.144718609391171,0.0,45.27631548049673,13.946853159234252,0.4485262954959029,9.118407587729015,6.699998781732471,1.266511072787089
 2006-03-03T18:00:00,72417.19764328779,260701911.515836,1501970025.0988812,9.104488550127256,6.66666666666669,40.82340897960907,0.0,80737.17241075658,290653820.6787237,1766546849.7330627,9.696662396959008,6.7,45.27631548049673,45.27631548049673,0.0,0.4045359646071421,7.118205540871091,7.118205540871091,7.118205540871091
 2006-03-03T19:00:00,70579.09934356238,254084757.63682452,1437105476.3774283,8.999127467592322,6.66666666666669,40.82340897960907,0.0,70771.03246664115,254775716.87990808,1443353093.2987924,9.14982831831904,6.7,45.27631548049673,45.27631548049673,0.0,0.4040197015085061,6.7,6.7,6.7
 2006-03-03T20:00:00,68339.40596882072,246021861.4877546,1357357457.2758322,8.869597440588093,6.666666666666692,40.82340897960907,0.0,68516.40924667609,246659073.288034,1363127420.1181767,9.01390749427872,6.7,45.27631548049673,45.27631548049673,0.0,0.4035034384098702,6.7,6.7,6.7
 2006-03-03T21:00:00,71574.79234027471,257669252.42498893,1472149625.103001,9.05605140929911,6.66666666666669,40.82340897960907,1.0,128803.75448679151,463693516.15244937,3175428547.479996,2.5411538855677667,-2.87584635572479,45.27631548049673,45.27631548049673,0.0,0.4054425080711658,-1.12584635572479,-0.1651934127857757,-0.1651934127857757
 2006-03-03T22:00:00,75044.28732501024,270159434.3700369,1593086843.4787228,9.252506686483988,6.66666666666669,40.82340897960907,1.0,121625.59520045348,437852142.7216326,2991821955.7337213,1.3091113097546232,-3.8,45.27631548049673,45.27631548049673,0.0,0.5027204258555172,-3.8,-1.4133556356513968,-1.4133556356513968
 2006-03-03T23:00:00,75431.49165136504,271553369.9449142,1606422939.5706086,9.274171896918398,6.66666666666669,40.82340897960907,1.0,120545.45948581892,433963654.1489481,2963142131.836971,1.2603265357409967,-3.8,45.27631548049673,45.27631548049673,0.0,0.6020397172339492,-3.8,-1.4855333618612605,-1.4855333618612605
 2006-03-04T00:00:00,75813.89961381204,272930038.6097233,1619523836.2562828,9.295455680529113,6.66666666666669,40.82340897960907,1.0,118469.7273554554,426491018.4796394,2907747252.4179173,1.1660908051020364,-3.8,45.27631548049673,45.27631548049673,0.0,0.6976587606181838,-3.8,-1.6040361657301163,-1.6040361657301163
 2006-03-04T01:00:00,76650.87079373225,275943134.8574361,1648107973.5266073,9.341894485556464,6.666666666666692,40.82340897960907,1.0,114978.64796917478,413923132.6890292,2813380444.2171693,1.0055219211042956,-3.8,45.27631548049673,45.27631548049673,0.0,0.7867507149137544,-3.8,-1.816685924769209,-1.816685924769209
 2006-03-04T02:00:00,75185.59406882462,270668138.6477686,1597880565.7198658,9.26029504792407,6.66666666666669,40.82340897960907,1.0,106104.0552229209,381974598.8025152,2566617804.508533,0.5854443802526397,-3.8,45.27631548049673,45.27631548049673,0.0,0.8646777780512499,-3.8,-2.1544785485938465,-2.1544785485938465
 2006-03-04T03:00:00,74644.91906469873,268721708.63291544,1579348076.412872,9.230187159486682,6.66666666666669,40.82340897960907,1.0,98088.5638183354,353118829.7460074,2335047704.547549,0.1909837410956058,-3.8,45.27631548049673,45.27631548049673,0.0,0.9262657151638072,-3.8,-2.596037168988041,-2.596037168988041
 2006-03-04T04:00:00,76092.34364241092,273932437.1126793,1629043349.366158,9.310921323648207,6.66666666666669,40.82340897960907,1.0,89575.9032514564,322473251.70524305,2080728338.4086823,-0.2424139446084857,-3.8,45.27631548049673,45.27631548049673,0.0,0.9686192809829982,-3.8,-3.044084396749825,-3.044084396749825
 2006-03-04T05:00:00,76640.20693608669,275904744.9699121,1647748270.8370252,9.341310055303422,6.66666666666669,40.82340897960907,1.0,83660.26812847047,301176965.2624937,1896354178.9873428,-0.5567985760024403,-3.8,45.27631548049673,45.27631548049673,0.0,0.9934894841695876,-3.8,-3.387928028304614,-3.387928028304614
 2006-03-04T06:00:00,76816.21359896347,276538368.95626855,1653738701.8506613,9.351042521156815,6.666666666666692,40.82340897960907,1.0,22684.46453886094,81664072.33989939,446421225.2868738,4.618412354647407,3.860644228943128,15.092105160165575,45.27631548049673,0.0,0.9999854595876506,2.110644228943128,2.110644228943128,2.110644228943128
 2006-03-04T07:00:00,77309.2263274273,278313214.77873826,1670482634.236617,9.378246208348653,6.66666666666669,40.82340897960907,0.0,77555.45335034355,279199632.0612368,1678423649.8872235,9.547944334589452,6.7,45.27631548049673,45.27631548049673,0.0,0.9996122033638613,6.7,6.7,6.7
 2006-03-04T08:00:00,77857.68053058603,280287649.9101097,1689054676.3462417,9.408420537803956,6.66666666666669,40.82340897960907,0.0,78102.95032096707,281170621.15548146,1696946153.889763,9.579303392976534,6.7,45.27631548049673,45.27631548049673,0.0,0.9990959402652252,6.7,6.7,6.7
 2006-03-04T09:00:00,77533.24561640882,279119684.2190718,1678063329.9040546,9.390562752943575,6.66666666666669,40.82340897960907,0.0,77775.95504239958,279993438.1526385,1685877941.5708182,9.560564503073923,6.7,45.27631548049673,45.27631548049673,0.0,0.9985796771665892,6.7,6.7,6.7
 2006-03-04T10:00:00,76025.71226155419,273692564.14159507,1626762979.439424,9.307216600202835,6.66666666666669,40.82340897960907,0.0,76256.80936920426,274524513.72913533,1634227435.645039,9.473112650879226,6.7,45.27631548049673,45.27631548049673,0.0,0.9980634140679532,6.7,6.7,6.7
 2006-03-04T11:00:00,76106.98396873074,273985142.2874307,1629548578.7865443,9.311742088663244,6.66666666666669,40.82340897960907,0.0,76338.7400942016,274819464.3391257,1637033268.1851358,9.477863875461717,6.7,45.27631548049673,45.27631548049673,0.0,0.9975471509693172,6.7,6.7,6.7
 2006-03-04T12:00:00,75738.62566417182,272659052.39101857,1616938083.003532,9.291254921714918,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.456262819953226,9.456262819953226,0.0,45.27631548049673,11.50605553915972,0.9475985766932616,9.00308972657389,6.699897197882968,1.450151805276386
 2006-03-04T13:00:00,74353.11497388533,267671213.9059872,1569280225.952206,9.213831561356391,6.666666666666692,40.82340897960907,-1.0,0.0,0.0,0.0,9.375151133931803,9.375151133931803,0.0,45.27631548049673,14.1196713070065,0.8305110193556686,9.388110807652057,6.700023914980069,0.7673068576372465
 2006-03-04T14:00:00,74528.05045332109,268300981.63195595,1575323227.7534523,9.223648571571802,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.385452493590378,9.385452493590378,0.0,45.27631548049673,14.790541384291132,0.7158358839286949,9.37298393306028,6.700021880298592,1.1884161317119286
 2006-03-04T15:00:00,74144.01961710498,266918470.62157783,1562044397.3680868,9.202076890188833,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.362793486963971,9.362793486963971,0.0,45.27631548049673,15.30319224909976,0.6004913851017305,9.378328340937356,6.69999961494566,1.4543548652082432
 2006-03-04T16:00:00,70830.16582770631,254988596.9797427,1445943484.6012497,9.01348346541842,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.164883369198876,9.164883369198876,0.0,45.27631548049673,14.469229483337456,0.4893670002318812,9.21255136300464,6.699991513953346,1.3504141956205056
 2006-03-04T17:00:00,70867.84723616124,255124250.05018044,1447390918.8022125,9.015833470380429,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.167372979306522,9.167372979306522,0.0,45.27631548049673,14.187008589602716,0.3855308198148117,9.131571496213397,6.700003973994348,1.3688450247691026
 2006-03-04T18:00:00,68884.42274982213,247983921.89935973,1376545102.4724064,8.900764826776495,6.666666666666692,40.82340897960907,0.0,77281.48923509526,278213361.2463429,1644115496.267158,9.489247832608212,6.7,45.27631548049673,45.27631548049673,0.0,0.3410283921697246,7.1252806155031605,7.1252806155031605,7.1252806155031605
 2006-03-04T19:00:00,65892.47298926105,237212902.7613397,1268605814.2233193,8.725458375261898,6.66666666666669,40.82340897960907,0.0,66054.01183221508,237794442.59597427,1273868253.5637846,8.862643599118396,6.7,45.27631548049673,45.27631548049673,0.0,0.3405121290710886,6.7,6.7,6.7
 2006-03-04T20:00:00,69019.03400448522,248468522.4161468,1381449012.042662,8.908728934251828,6.66666666666669,40.82340897960907,0.0,69200.78838214267,249122838.17571363,1387370775.49756,9.054978802104802,6.7,45.27631548049673,45.27631548049673,0.0,0.3399958659724527,6.7,6.7,6.7
 2006-03-04T21:00:00,70669.40316241949,254409851.38471013,1440478147.2014992,9.004604044379056,6.66666666666669,40.82340897960907,1.0,128117.05719625088,461221405.9065032,3156690355.007648,2.566296146207052,-2.818553981375897,45.27631548049673,45.27631548049673,0.0,0.3422585673091229,-1.0685539813758969,-0.0844125578851326,-0.0844125578851326
 2006-03-04T22:00:00,66277.39712832279,238598629.661962,1282115099.890828,8.74740253202914,6.66666666666669,40.82340897960907,1.0,111019.65261942666,399670749.429936,2704277847.20341,0.8198184827089793,-3.8,45.27631548049673,45.27631548049673,0.0,0.4414070975579069,-3.8,-1.370911722457507,-1.370911722457507
 2006-03-04T23:00:00,65967.94007512672,237484584.2704562,1271151769.5752993,8.72959492613753,6.66666666666669,40.82340897960907,1.0,109140.02641014686,392904095.0765287,2652581909.3315163,0.7318297904626304,-3.8,45.27631548049673,45.27631548049673,0.0,0.5424775244155645,-3.8,-1.4396837881370468,-1.4396837881370468
 2006-03-05T00:00:00,66403.22857887279,239051622.883942,1287201405.6186144,8.755658318542784,6.66666666666669,40.82340897960907,1.0,107966.89317463162,388680815.42867386,2619729744.2994933,0.6758971530422876,-3.8,45.27631548049673,45.27631548049673,0.0,0.6405334701937551,-3.8,-1.5242152498920554,-1.5242152498920554
 2006-03-05T01:00:00,68062.0976665787,245023551.5996833,1347188748.9600325,8.853083727934207,6.66666666666669,40.82340897960907,1.0,107006.86099551443,385224699.583852,2592887243.7385244,0.6301975279777995,-3.8,45.27631548049673,45.27631548049673,0.0,0.7340145036346479,-3.8,-1.6747651439943108,-1.6747651439943108
 2006-03-05T02:00:00,70961.24277328857,255460473.9838389,1450770844.951016,9.02132278396243,6.66666666666669,40.82340897960907,1.0,105352.57080539402,379269254.8994185,2546039821.95766,0.5504224473795951,-3.8,45.27631548049673,45.27631548049673,0.0,0.8193064161194834,-3.8,-1.935272020690415,-1.935272020690415
 2006-03-05T03:00:00,70593.69196159542,254137291.06174347,1437767604.241601,9.000201604648382,6.66666666666669,40.82340897960907,1.0,97163.43626536906,349788370.5553286,2308512779.8308363,0.1457906191912258,-3.8,45.27631548049673,45.27631548049673,0.0,0.8913190330683011,-3.8,-2.321151400300625,-2.321151400300625
 2006-03-05T04:00:00,67962.03389382748,244663322.01777896,1343671666.6918678,8.847370713583905,6.66666666666669,40.82340897960907,1.0,85247.95445432157,306892636.0355577,1945571095.875904,-0.472883930125421,-3.8,45.27631548049673,45.27631548049673,0.0,0.9453840657136018,-3.8,-2.7801455034235043,-2.7801455034235043
 2006-03-05T05:00:00,68390.57161431205,246206057.81152332,1359117697.5788722,8.872457065684598,6.66666666666669,40.82340897960907,1.0,78048.40189968543,280974246.83886755,1715593333.889585,-0.8651820745000246,-3.8,45.27631548049673,45.27631548049673,0.0,0.9803437315255382,-3.8,-3.197050830297256,-3.197050830297256
 2006-03-05T06:00:00,72529.90891402522,261107672.0904908,1505734660.3201354,9.110605526443516,6.66666666666669,40.82340897960907,1.0,51449.25614532384,185217322.12316585,1124628331.0066288,-0.6009087812930863,-2.5248594157302446,30.18421032033115,45.27631548049673,0.0,0.9982050826959052,-3.351718605666376,-3.1181198153683685,-3.1181198153683685
 2006-03-05T07:00:00,73524.90829728503,264689669.8702261,1540587033.9617977,9.16721952230724,6.66666666666669,40.82340897960907,0.0,46060.60961900276,165818194.62840995,893613318.9374324,7.531841334519284,6.015019131362624,30.18421032033115,45.27631548049673,0.0,1.0,5.091878321298754,5.091878321298754,5.091878321298754
 2006-03-05T08:00:00,73217.05363232382,263581393.0763657,1529898797.0616095,9.149856716679652,6.66666666666669,40.82340897960907,0.0,73427.45143702887,264338825.1733039,1536728365.3093677,9.308000823854316,6.7,45.27631548049673,45.27631548049673,0.0,1.0,6.7,6.7,6.7
 2006-03-05T09:00:00,73394.03342538228,264218520.33137625,1536056999.9015765,9.159860446901371,6.66666666666669,40.82340897960907,0.0,73605.69545642221,264980503.64312,1542925788.6596467,9.318497324341696,6.7,45.27631548049673,45.27631548049673,0.0,0.9997337031594844,6.7,6.7,6.7
 2006-03-05T10:00:00,73392.87641576171,264214355.0967421,1536016775.9940743,9.159795110332364,6.66666666666669,40.82340897960907,0.0,73604.52473191255,264976289.0348852,1542885119.4123485,9.318428408130588,6.7,45.27631548049673,45.27631548049673,0.0,0.9992174400608484,6.7,6.7,6.7
 2006-03-05T11:00:00,73493.22062396417,264575594.246271,1539503846.5805438,9.165459747306649,6.66666666666669,40.82340897960907,0.0,73705.5979513837,265340152.6249813,1546394802.8244376,9.324372612947984,6.7,45.27631548049673,45.27631548049673,0.0,0.9987011769622124,6.7,6.7,6.7
 2006-03-05T12:00:00,74436.14344731114,267970116.41032007,1572146296.1800735,9.21848758519308,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.380046408134842,9.380046408134842,0.0,45.27631548049673,11.185242723488726,0.9507381251800076,8.927691173834308,6.700030604785513,1.4124046799358343
 2006-03-05T13:00:00,74266.23507083995,267358446.2550237,1566278506.440898,9.208955192815804,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.370015172443734,9.370015172443734,0.0,45.27631548049673,14.06399789075722,0.8350985067356292,9.382813943261551,6.700005744528434,0.7448988701422916
 2006-03-05T14:00:00,73996.86598285138,266388717.538265,1556971764.1617277,9.193836164568232,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.35414657778369,9.35414657778369,0.0,45.27631548049673,14.627147871648296,0.7209372465237819,9.349528461730644,6.699997951130722,1.1466503606631513
 2006-03-05T15:00:00,73693.68791671183,265297276.50016263,1546457797.5223289,9.176756344159896,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.336211477240637,9.336211477240637,0.0,45.27631548049673,15.077182831384656,0.6071560765568167,9.34456000773668,6.699986564940223,1.4029744124274306
 2006-03-05T16:00:00,73122.39692985098,263240628.9474636,1526604041.2030523,9.14450453950723,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.302386146870877,9.302386146870877,0.0,45.27631548049673,15.05047905913976,0.4950328323900606,9.30601881032389,6.700002960414135,1.466337535376231
 2006-03-05T17:00:00,73773.33210145168,265583995.56522608,1549211433.6953366,9.181229677197544,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.340915220141495,9.340915220141495,0.0,45.27631548049673,15.482904997400908,0.3832658649286524,9.32767546207337,6.699993284304416,1.6420756196074786
 2006-03-05T18:00:00,74973.20756863573,269903547.2470886,1590668463.0584452,9.248577609229423,6.66666666666669,40.82340897960907,0.0,84043.27162240785,302555777.84066826,1872952505.9184804,9.876677232948614,6.7,45.27631548049673,45.27631548049673,0.0,0.3357199403573589,7.145433143654826,7.145433143654826,7.145433143654826
 2006-03-05T19:00:00,75786.5438351819,272831557.8066548,1618594610.9112754,9.293945982006704,6.666666666666689,40.82340897960907,0.0,76015.88586748648,273657189.12295127,1626006151.5600991,9.45919212255778,6.7,45.27631548049673,45.27631548049673,0.0,0.3352036772587229,6.7,6.7,6.7
 2006-03-05T20:00:00,76105.74691113313,273980688.88007927,1629515932.1618423,9.311688955246185,6.66666666666669,40.82340897960907,0.0,76337.49506280669,274814982.226104,1637000495.7655692,9.477808612301532,6.7,45.27631548049673,45.27631548049673,0.0,0.334687414160087,6.7,6.7,6.7
 2006-03-05T21:00:00,76289.59717165444,274642549.817956,1635794248.4062316,9.32188893533244,6.66666666666669,40.82340897960907,1.0,133635.57543975994,481088071.5831357,3300494743.1045227,2.975447489279392,-2.6531801243579847,45.27631548049673,45.27631548049673,0.0,0.3343299269133517,-0.9031801243579846,-0.0090469145953466,-0.0090469145953466
 2006-03-05T22:00:00,76429.44752846395,275146011.1024702,1640565755.265426,9.32964093933556,6.666666666666692,40.82340897960907,1.0,124554.7803006479,448397209.0823324,3068900172.436572,1.4402016641815434,-3.8,45.27631548049673,45.27631548049673,0.0,0.4324544323945803,-3.8,-1.3639817712203952,-1.3639817712203952
 2006-03-05T23:00:00,76668.62526432199,276007050.9515592,1648715159.1979308,9.342880932841211,6.66666666666669,40.82340897960907,1.0,123294.3584755668,443859690.5120405,3035847756.053623,1.3839913652400322,-3.8,45.27631548049673,45.27631548049673,0.0,0.533784477030458,-3.8,-1.4338000620674054,-1.4338000620674054
 2006-03-06T00:00:00,76837.3011562067,276614284.16234404,1654456543.514974,9.352208774731457,6.66666666666669,40.82340897960907,1.0,121726.53853179752,438215538.7144712,2994479811.3406177,1.313631693112927,-3.8,45.27631548049673,45.27631548049673,0.0,0.6321342964563437,-3.8,-1.514934047752199,-1.514934047752199
 2006-03-06T01:00:00,76970.85503583527,277095078.129007,1658997292.322125,9.359586032741383,6.66666666666669,40.82340897960907,1.0,118794.28401458416,427659422.452503,2916393463.717337,1.180798973982225,-3.8,45.27631548049673,45.27631548049673,0.0,0.7261297260927173,-3.8,-1.6578103798135118,-1.6578103798135118
 2006-03-06T02:00:00,76832.02097192702,276595275.49893725,1654275706.701952,9.351914985743596,6.66666666666669,40.82340897960907,1.0,113282.02504109975,407815290.1479592,2766942632.0045915,0.9264892845792791,-3.8,45.27631548049673,45.27631548049673,0.0,0.812324351288377,-3.8,-1.907455253220801,-1.907455253220801
 2006-03-06T03:00:00,77185.68407597711,277868462.6735176,1666291179.5367117,9.371436354719616,6.66666666666669,40.82340897960907,1.0,105868.2136148138,381125569.0133297,2560395142.0489664,0.5748607651570173,-3.8,45.27631548049673,45.27631548049673,0.0,0.8857060526831421,-3.8,-2.2832801811452046,-2.2832801811452046
 2006-03-06T04:00:00,77360.69254868277,278498493.175258,1672231001.6314402,9.381086757745306,6.66666666666669,40.82340897960907,1.0,96843.70757704944,348637347.277378,2299296994.4606094,0.1300918075051487,-3.8,45.27631548049673,45.27631548049673,0.0,0.9414513689459714,-3.8,-2.740032374513753,-2.740032374513753
 2006-03-06T05:00:00,77282.22951886494,278216026.2679138,1669569613.3834608,9.37676279573336,6.66666666666669,40.82340897960907,1.0,88462.99162647307,318466769.855303,2046389106.603988,-0.3009577887261829,-3.8,45.27631548049673,45.27631548049673,0.0,0.9779926488641308,-3.8,-3.1651969490226635,-3.1651969490226635
 2006-03-06T06:00:00,76836.66851080861,276612006.638911,1654430985.4610858,9.352167290350272,6.66666666666669,40.82340897960907,1.0,55408.95864790168,199472251.132446,1252724401.5313687,-0.3063166772904759,-2.4488177180622928,30.18421032033115,45.27631548049673,0.0,0.9974771341842338,-3.3221448269702214,-3.074772259810157,-3.074772259810157
 2006-03-06T07:00:00,76305.64383229542,274700317.79626346,1636340982.682254,9.322777191658725,6.66666666666669,40.82340897960907,0.0,48878.917416452285,175964102.69922823,1020027486.111659,7.902782336697482,6.17171177859638,30.18421032033115,45.27631548049673,0.0,0.9996428689407968,5.295038887504307,5.295038887504307,5.295038887504307
 2006-03-06T08:00:00,76586.02786342181,275709700.3083185,1645898413.9883268,9.33830470905878,6.66666666666669,40.82340897960907,0.0,76821.4377024586,276557175.72885096,1653493692.3405802,9.5057349548203,6.7,45.27631548049673,45.27631548049673,0.0,0.9991266058421608,6.7,6.7,6.7
 2006-03-06T09:00:00,77009.23062061043,277233230.2341976,1660301168.564563,9.361704421171796,6.66666666666669,40.82340897960907,0.0,77247.87876990408,278092363.5716547,1667994030.1722703,9.530286158587474,6.7,45.27631548049673,45.27631548049673,0.0,0.9986103427435248,6.7,6.7,6.7
 2006-03-06T10:00:00,77402.3145869855,278648332.51314783,1673640070.496954,9.383376096792924,6.66666666666669,40.82340897960907,0.0,77644.00775176137,279518427.90634096,1681424384.229503,9.553024794016244,6.7,45.27631548049673,45.27631548049673,0.0,0.9980940796448888,6.7,6.7,6.7
 2006-03-06T11:00:00,77788.78657188859,280039631.65879893,1686725810.6310344,9.404636748470276,6.666666666666692,40.82340897960907,0.0,78033.48563207786,280920548.2754804,1694600113.024803,9.575331597146764,6.7,45.27631548049673,45.27631548049673,0.0,0.997577816546253,6.7,6.7,6.7
 2006-03-06T12:00:00,77523.7409633626,279085467.4681053,1677751508.795632,9.390056031512431,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.56005239364692,9.56005239364692,0.0,45.27631548049673,11.859931942799696,0.9458922627652648,9.086648115934423,6.700020740848072,1.4931891891454925
 2006-03-06T13:00:00,77015.74364773433,277256677.1318436,1660522131.656136,9.3620634198192,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.530666240617736,9.530666240617736,0.0,45.27631548049673,14.884895344559324,0.8233871597394824,9.533587156123192,6.7000047746970255,0.9118197509651476
 2006-03-06T14:00:00,77267.80923021962,278164113.22879064,1669077768.0193038,9.375963720198362,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.545243520605917,9.545243520605917,0.0,45.27631548049673,15.830966301168724,0.7015320449996997,9.539189714249249,6.699996504196704,1.417022879637735
 2006-03-06T15:00:00,76808.14381319856,276509317.7275148,1653450231.4463167,9.350573989592194,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.518603475315173,9.518603475315173,0.0,45.27631548049673,16.326116901280418,0.5796230940681658,9.53083905994223,6.699998481052525,1.680303722804851
 2006-03-06T16:00:00,76814.98265556942,276533937.56004995,1653690824.89356,9.35096479489418,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.51902727841017,9.51902727841017,0.0,45.27631548049673,16.455668453457168,0.4594413246153389,9.510139285068124,6.700009982659236,1.777820149616027
 2006-03-06T17:00:00,76735.48604992368,276247749.7797252,1650987520.708656,9.346572796057597,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.514413121989536,9.514413121989536,0.0,45.27631548049673,17.15769759233063,0.338328357381411,9.521580849538106,6.700004965965505,2.0739679607613564
 2006-03-06T18:00:00,76371.94898057729,274939016.33007824,1638604655.645887,9.326454842447063,6.66666666666669,40.82340897960907,0.0,86009.02567047444,309632492.413708,1934103070.556345,9.980076209423656,6.7,45.27631548049673,45.27631548049673,0.0,0.2875786175211668,7.166021849730124,7.166021849730124,7.166021849730124
 2006-03-06T19:00:00,76795.46484331587,276463673.4359372,1653028994.5667837,9.349889516155516,6.66666666666669,40.82340897960907,0.0,77032.47554858994,277316911.9749238,1660672539.321537,9.517889881130571,6.7,45.27631548049673,45.27631548049673,0.0,0.2870623544225308,6.7,6.7,6.7
 2006-03-06T20:00:00,76209.15999345013,274352975.9764204,1633025161.6665237,9.317390392912683,6.666666666666692,40.82340897960907,0.0,76441.65369200031,275189953.2912011,1640531892.3994472,9.48378750096392,6.7,45.27631548049673,45.27631548049673,0.0,0.2865460913238949,6.7,6.7,6.7
 2006-03-06T21:00:00,75493.57472062306,271776868.994243,1608557779.0102277,9.27764009199871,6.66666666666669,40.82340897960907,1.0,133742.297874773,481472272.3491829,3303250141.066773,2.9933286353768884,-2.639923278244793,45.27631548049673,45.27631548049673,0.0,0.2874619180210443,-0.8899232782447927,0.0568938493548365,0.0568938493548365
 2006-03-06T22:00:00,75477.41889648896,271718708.02736026,1608003574.694779,9.276739735689524,6.66666666666669,40.82340897960907,1.0,124199.2826704093,447117417.6134735,3059581198.9765577,1.424353525985147,-3.8,45.27631548049673,45.27631548049673,0.0,0.3877224981436298,-3.8,-1.3245911046778038,-1.3245911046778038
 2006-03-06T23:00:00,75872.97127168228,273142696.57805616,1621552456.8861933,9.298751343722358,6.66666666666669,40.82340897960907,1.0,122891.49717533527,442409389.83120704,3025249525.4753585,1.3659665650524255,-3.8,45.27631548049673,45.27631548049673,0.0,0.4904525415014296,-3.8,-1.4052964993001875,-1.4052964993001875
 2006-03-07T00:00:00,75795.06589609293,272862237.22593457,1618886574.756847,9.294420307086996,6.66666666666669,40.82340897960907,1.0,121241.79272856236,436470453.8228245,2981634379.6931973,1.2917822077844716,-3.8,45.27631548049673,45.27631548049673,0.0,0.5901302259775757,-3.8,-1.4752924619181735,-1.4752924619181735
 2006-03-07T01:00:00,76001.466991806,273605281.1705016,1625946979.748696,9.305890781962155,6.66666666666669,40.82340897960907,1.0,119112.22110949224,428803995.9941721,2924944518.142827,1.1953477192146826,-3.8,45.27631548049673,45.27631548049673,0.0,0.686308706627908,-3.8,-1.5854947596762416,-1.5854947596762416
 2006-03-07T02:00:00,76292.91598873772,274654497.5594558,1635907945.5500824,9.322073648333117,6.66666666666669,40.82340897960907,1.0,115215.07889538172,414774284.0233741,2819785654.0990844,1.0164210355181102,-3.8,45.27631548049673,45.27631548049673,0.0,0.7764116774098183,-3.8,-1.7844647124186874,-1.7844647124186874
 2006-03-07T03:00:00,77150.58411631658,277742102.81873965,1665090158.999353,9.369485156296475,6.66666666666669,40.82340897960907,1.0,109482.47128358558,394136896.620908,2662013583.636174,0.7478833010832803,-3.8,45.27631548049673,45.27631548049673,0.0,0.8559821236657159,-3.8,-2.106720294403477,-2.106720294403477
 2006-03-07T04:00:00,77513.69243333442,279049292.7600039,1677415904.4429274,9.389510725243571,6.666666666666689,40.82340897960907,1.0,101038.38329143968,363738179.8491828,2421974572.516341,0.3391025126909983,-3.8,45.27631548049673,45.27631548049673,0.0,0.919788192198496,-3.8,-2.5395039114068947,-2.5395039114068947
 2006-03-07T05:00:00,77134.52521348397,277684290.76854223,1664554320.128144,9.368614491948057,6.666666666666692,40.82340897960907,1.0,91612.04236979288,329803352.5312543,2142624171.6865413,-0.1369131840170889,-3.8,45.27631548049673,45.27631548049673,0.0,0.964482829388828,-3.8,-2.993477032257598,-2.993477032257598
 2006-03-07T06:00:00,77241.53036034068,278069509.2972265,1668186594.8222604,9.374515832508663,6.66666666666669,40.82340897960907,1.0,84831.35189576428,305392866.8247514,1933371385.398978,-0.4936647323860798,-3.8,45.27631548049673,45.27631548049673,0.0,0.9912945746622146,-3.8,-3.353842819494977,-3.353842819494977
 2006-03-07T07:00:00,77064.26202007881,277431343.2722837,1662166305.2246256,9.36473472843358,6.66666666666669,40.82340897960907,0.0,24006.00316811577,86421611.40521677,495040463.59762543,4.9268726092708,4.086695016639003,15.092105160165575,45.27631548049673,0.0,0.9984580186853536,2.336695016639004,2.336695016639004,2.336695016639004
 2006-03-07T08:00:00,76396.27404237051,275026586.5525338,1639431318.745541,9.327797908026056,6.66666666666669,40.82340897960907,0.0,76631.97101372702,275875095.6494173,1647041910.13723,9.494810886221352,6.7,45.27631548049673,45.27631548049673,0.0,0.997941755586718,6.7,6.7,6.7
 2006-03-07T09:00:00,76568.89073188818,275648006.63479745,1645314795.8544378,9.337356528203305,6.66666666666669,40.82340897960907,0.0,76804.16652296123,276494999.4826604,1652906018.8177602,9.504739918353325,6.7,45.27631548049673,45.27631548049673,0.0,0.9974254924880818,6.7,6.7,6.7
 2006-03-07T10:00:00,75759.42109298627,272733915.9347506,1617633039.7442122,9.292384118384744,6.66666666666669,40.82340897960907,0.0,75988.50868072809,273558631.25062114,1625036282.512322,9.45754901239601,6.7,45.27631548049673,45.27631548049673,0.0,0.9969092293894458,6.7,6.7,6.7
 2006-03-07T11:00:00,75381.18032750854,271372249.1790308,1604695434.107523,9.271365419848609,6.66666666666669,40.82340897960907,0.0,75607.45232370181,272186828.3653265,1612013406.4813745,9.435497788351796,6.7,45.27631548049673,45.27631548049673,0.0,0.99639296629081,6.7,6.7,6.7
 2006-03-07T12:00:00,76477.21807269119,275317985.0616883,1642181717.705017,9.33226643868766,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.499370909176545,9.499370909176545,0.0,45.27631548049673,11.619665959788604,0.9462154964171589,9.028031016017954,6.699972056796063,1.467408605460346
 2006-03-07T13:00:00,77294.86768448885,278261523.6641599,1669996309.3071358,9.377456068548192,6.666666666666692,40.82340897960907,-1.0,0.0,0.0,0.0,9.5468457066166,9.5468457066166,0.0,45.27631548049673,14.917411475919453,0.824729220559767,9.541580752080794,6.700038431482468,0.9137102417588014
 2006-03-07T14:00:00,76964.31279194837,277071526.0510141,1658766672.5378745,9.359211428795064,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.52765044866034,9.52765044866034,0.0,45.27631548049673,15.808296425263768,0.7022764162363847,9.537146171175465,6.6999756324528805,1.410293252272897
 2006-03-07T15:00:00,77183.0233689832,277858884.1283395,1666195314.5463758,9.37128065663666,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.54032981571745,9.54032981571745,0.0,45.27631548049673,16.32161781100528,0.581205500093894,9.53023849860768,6.699995550175196,1.6784508838372696
 2006-03-07T16:00:00,76624.48929180807,275848161.4505091,1647185148.836837,9.340395442683352,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.50791784926074,9.50791784926074,0.0,45.27631548049673,16.55013375344498,0.4596793338561233,9.52475938158038,6.699992135071767,1.797192297223562
 2006-03-07T17:00:00,76535.31719284241,275527141.8942327,1644164856.51587,9.335488324999488,6.666666666666692,40.82340897960907,-1.0,0.0,0.0,0.0,9.502749153744343,9.502749153744343,0.0,45.27631548049673,16.93206501857959,0.3399704075537992,9.491784613826116,6.699969387178228,2.022471700598525
 2006-03-07T18:00:00,77356.48810356832,278483357.172846,1672085153.540159,9.380849829563054,6.66666666666669,40.82340897960907,0.0,87162.9022403662,313786448.06531835,1971279789.3338227,10.042972057787482,6.7,45.27631548049673,45.27631548049673,0.0,0.2893783560976524,7.171323449887631,7.171323449887631,7.171323449887631
 2006-03-07T19:00:00,77474.92899796138,278909744.392661,1676102461.9790423,9.387376760955032,6.66666666666669,40.82340897960907,0.0,77717.18012236377,279781848.4405096,1683903496.009879,9.557222093630406,6.7,45.27631548049673,45.27631548049673,0.0,0.2888620929990165,6.7,6.7,6.7
 2006-03-07T20:00:00,77444.7431767218,278801075.4361984,1675079938.4535737,9.385715448599951,6.66666666666669,40.82340897960907,0.0,77686.7657091978,279672356.55311203,1682874148.0606096,9.555479383117907,6.7,45.27631548049673,45.27631548049673,0.0,0.2883458299003805,6.7,6.7,6.7
 2006-03-07T21:00:00,77347.23721835266,278450053.9860695,1671774268.297173,9.380344709327732,6.66666666666669,40.82340897960907,1.0,135732.84006084205,488638224.2190314,3354159685.837145,3.2143564882791065,-2.5048180476598625,45.27631548049673,45.27631548049673,0.0,0.2871087726567653,-0.7548180476598624,0.1045084286172632,0.1045084286172632
 2006-03-07T22:00:00,76970.18121215807,277092652.363769,1658972595.409681,9.359545925563983,6.66666666666669,40.82340897960907,1.0,126325.31422444702,454771131.2080093,3115041467.009047,1.5186627774264372,-3.8,45.27631548049673,45.27631548049673,0.0,0.385818652631645,-3.8,-1.3227067426454713,-1.3227067426454713
 2006-03-07T23:00:00,77147.42217973464,277730719.8470447,1664992056.7187057,9.369325677735612,6.66666666666669,40.82340897960907,1.0,124699.26267110174,448917345.6159663,3072689564.72188,1.4466460686021012,-3.8,45.27631548049673,45.27631548049673,0.0,0.4886135291359272,-3.8,-1.4040794070741989,-1.4040794070741989
 2006-03-08T00:00:00,77490.0676583063,278964243.56990266,1676615535.930868,9.38821035345013,6.66666666666669,40.82340897960907,1.0,123603.42595179954,444972333.4264783,3043963928.852481,1.3977944033373009,-3.8,45.27631548049673,45.27631548049673,0.0,0.5883441679832443,-3.8,-1.473813778079294,-1.473813778079294
 2006-03-08T01:00:00,77224.58125659842,278008492.5237544,1667611112.252461,9.373580847224744,6.66666666666669,40.82340897960907,1.0,120874.11545386157,435146815.63390166,2971841730.7562537,1.2751238636792326,-3.8,45.27631548049673,45.27631548049673,0.0,0.684602962880195,-3.8,-1.582836729211906,-1.582836729211906
 2006-03-08T02:00:00,77405.095874878,278658345.14956075,1673732594.1202953,9.383526439424244,6.66666666666669,40.82340897960907,1.0,116847.27713773603,420650197.69584966,2864027057.6577606,1.0917031496242058,-3.8,45.27631548049673,45.27631548049673,0.0,0.7748513554481203,-3.8,-1.779806505386393,-1.779806505386393
 2006-03-08T03:00:00,77494.1833933794,278979060.21616584,1676754491.0380511,9.388436112713082,6.66666666666669,40.82340897960907,1.0,110183.2983225708,396659873.9612549,2681371532.0989738,0.7808336913864992,-3.8,45.27631548049673,45.27631548049673,0.0,0.8546607304337499,-3.8,-2.099722928846912,-2.099722928846912
 2006-03-08T04:00:00,77091.54844551209,277529574.4038435,1663095878.0601275,9.366244973649428,6.66666666666669,40.82340897960907,1.0,100836.46879784492,363011287.6722417,2416080136.8084807,0.3290601063672485,-3.8,45.27631548049673,45.27631548049673,0.0,0.918794207056032,-3.8,-2.531071078833803,-2.531071078833803
 2006-03-08T05:00:00,76954.05364801448,277034593.1328521,1658426369.2604043,9.358658460508318,6.66666666666669,40.82340897960907,1.0,91673.91601776629,330026097.6639585,2144586733.4619656,-0.1335662503581465,-3.8,45.27631548049673,45.27631548049673,0.0,0.9638409767502504,-3.8,-2.9857730795501065,-2.9857730795501065
 2006-03-08T06:00:00,76995.2771814341,277182997.8531627,1659827516.7556074,9.360934884301791,6.66666666666669,40.82340897960907,1.0,84781.76050714595,305214337.82572544,1931759619.968357,-0.496414807589239,-3.8,45.27631548049673,45.27631548049673,0.0,0.9909394374801388,-3.8,-3.348530433199901,-3.348530433199901
 2006-03-08T07:00:00,77305.45947658006,278299654.1156882,1670355724.449412,9.37804000970302,6.666666666666688,40.82340897960907,0.0,23374.497402952464,84148190.65062886,471870686.38774776,4.838316507041605,4.037410171632179,15.092105160165575,45.27631548049673,0.0,0.9981952038246849,2.287410171632179,2.287410171632179,2.287410171632179
 2006-03-08T08:00:00,77587.6619283237,279315582.9419653,1679920942.7828765,9.393580702937594,6.66666666666669,40.82340897960907,0.0,77835.0283560457,280206102.0817645,1687891658.4326112,9.563974177192703,6.7,45.27631548049673,45.27631548049673,0.0,0.997678940726049,6.7,6.7,6.7
 2006-03-08T09:00:00,77994.24962080288,280779298.6348904,1693667688.9531758,9.415915495448138,6.66666666666669,40.82340897960907,0.0,78240.59404703115,281666138.56931216,1701591254.6967928,9.587167402805015,6.7,45.27631548049673,45.27631548049673,0.0,0.9971626776274128,6.7,6.7,6.7
 2006-03-08T10:00:00,78104.90110782042,281177643.9881535,1697405662.749136,9.421988734781008,6.66666666666669,40.82340897960907,0.0,78352.09146272496,282067529.26580983,1705354396.537558,9.593538243773754,6.7,45.27631548049673,45.27631548049673,0.0,0.9966464145287768,6.7,6.7,6.7
 2006-03-08T11:00:00,78366.06946956675,282117850.0904403,1706211029.74119,9.436295346543057,6.666666666666689,40.82340897960907,0.0,78615.3266875493,283015176.0751775,1714221332.831911,9.608549235648187,6.7,45.27631548049673,45.27631548049673,0.0,0.9961301514301408,6.7,6.7,6.7
 2006-03-08T12:00:00,78347.25522771745,282050118.81978285,1705577885.1706924,9.435266626738732,6.666666666666688,40.82340897960907,-1.0,0.0,0.0,0.0,9.607506285810755,9.607506285810755,0.0,45.27631548049673,12.029862185087763,0.9436369814253246,9.12493095761896,6.700038226667739,1.5184919226822695
