Date/Time,Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-03-08T13:00:00,78201.72556894511,281526212.0482024,1700672990.8199902,9.427297332111245,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.599105424487297,9.599105424487297,0.0,45.27631548049673,15.244349026056048,0.8186890703826593,9.598131912749276,6.699998640221575,0.9871210508618884
 2006-03-08T14:00:00,77712.94945260829,279766618.02938986,1684153587.233738,9.40045765180579,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.57094908537643,9.57094908537643,0.0,45.27631548049673,16.112933681635827,0.6942357951234414,9.58001606140222,6.700006287658122,1.4863857865434793
 2006-03-08T15:00:00,77867.8726310669,280324341.47184086,1689393760.760582,9.408971513175471,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.579878500984409,9.579878500984409,0.0,45.27631548049673,16.61290998410841,0.5713651034490901,9.570996102606664,6.6999970670134745,1.7458789554313523
 2006-03-08T16:00:00,78142.73310705829,281313839.1854098,1698682651.6867683,9.424063521469249,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.595710345625603,9.595710345625603,0.0,45.27631548049673,17.07832731974531,0.4476417747409152,9.597061722412684,6.699997307575856,1.916430108391437
 2006-03-08T17:00:00,77998.60587998487,280794981.1679455,1693817199.990539,9.416158388364243,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.587410664784192,9.587410664784192,0.0,45.27631548049673,17.84635080417493,0.3235398314166748,9.588738198203046,6.699991652786204,2.255597127619557
 2006-03-08T18:00:00,77958.16767534794,280649403.63125265,1692451465.3549848,9.4139394206288,6.66666666666669,40.82340897960907,0.0,88027.44296035737,316898794.6572865,1997653790.334628,10.08755384687,6.7,45.27631548049673,45.27631548049673,0.0,0.2713737246703799,7.180685352075833,7.180685352075833,7.180685352075833
 2006-03-08T19:00:00,77886.61984565009,280391831.4443403,1690033806.591827,9.410011356309663,6.66666666666669,40.82340897960907,0.0,78132.08461656561,281275504.61963624,1697930997.310199,9.580970752803102,6.7,45.27631548049673,45.27631548049673,0.0,0.270857461571744,6.7,6.7,6.7
 2006-03-08T20:00:00,77921.31654475907,280516739.56113267,1691206286.6157396,9.411916328565804,6.66666666666669,40.82340897960907,0.0,78167.06164972426,281401421.93900734,1699111882.623628,9.582969962303736,6.7,45.27631548049673,45.27631548049673,0.0,0.270341198473108,6.7,6.7,6.7
 2006-03-08T21:00:00,77814.82300755839,280133362.8272102,1687606318.1204774,9.406067337394989,6.66666666666669,40.82340897960907,1.0,137522.93981358534,495082583.32890725,3399364830.1440506,3.2687718728517976,-2.5273317212611563,45.27631548049673,45.27631548049673,0.0,0.2700519268719332,-0.7773317212611563,0.1264560303631543,0.1264560303631543
 2006-03-08T22:00:00,77674.33023166757,279627588.83400327,1682854733.52561,9.398347294383724,6.66666666666669,40.82340897960907,1.0,127712.6510544261,459765543.7959338,3151005517.5863066,1.57981218690988,-3.8,45.27631548049673,45.27631548049673,0.0,0.3701995351722512,-3.8,-1.3065066234857576,-1.3065066234857576
 2006-03-08T23:00:00,77614.0923654404,279410732.51558554,1680815866.054946,9.395034700685123,6.66666666666669,40.82340897960907,1.0,125625.34041666555,452251225.499996,3096853498.017652,1.487736607241632,-3.8,45.27631548049673,45.27631548049673,0.0,0.4735471555135726,-3.8,-1.3939601245863376,-1.3939601245863376
 2006-03-09T00:00:00,77608.80550357902,279391699.81288445,1680636925.4644952,9.394743971932808,6.66666666666669,40.82340897960907,1.0,124084.95842591814,446705850.33330536,3056597413.99527,1.419279608434694,-3.8,45.27631548049673,45.27631548049673,0.0,0.5737066831330602,-3.8,-1.4621895895758097,-1.4621895895758097
 2006-03-09T01:00:00,77514.45744172232,279052046.79020035,1677441683.3125088,9.38955260860806,6.66666666666669,40.82340897960907,1.0,121760.42721421628,438337537.97117865,2995354471.123362,1.315118752174328,-3.8,45.27631548049673,45.27631548049673,0.0,0.6705913879820155,-3.8,-1.5621881043623729,-1.5621881043623729
 2006-03-09T02:00:00,77584.32836180717,279303582.1025058,1679807797.324921,9.393396877974515,6.66666666666669,40.82340897960907,1.0,117910.88367029496,424479181.2130619,2892662310.9891458,1.1404237921575058,-3.8,45.27631548049673,45.27631548049673,0.0,0.7619733760422617,-3.8,-1.743291887563276,-1.743291887563276
 2006-03-09T03:00:00,77688.06780174458,279677044.08628047,1683319602.932593,9.399102579143872,6.666666666666692,40.82340897960907,1.0,111625.89659232224,401853227.73236006,2721362627.004512,0.8489092872606606,-3.8,45.27631548049673,45.27631548049673,0.0,0.8436677246901848,-3.8,-2.044031437989503,-2.044031437989503
 2006-03-09T04:00:00,77655.35507821663,279559278.28157985,1682212554.094638,9.397303932323274,6.66666666666669,40.82340897960907,1.0,102910.43591705932,370477569.3014136,2475962628.252727,0.4310643843871724,-3.8,45.27631548049673,45.27631548049673,0.0,0.9104294192768644,-3.8,-2.4625477947209315,-2.4625477947209315
 2006-03-09T05:00:00,77539.51286147046,279142246.3012936,1678290413.7403746,9.390931551373791,6.66666666666669,40.82340897960907,1.0,93600.96306649316,336963467.0393754,2202704863.78598,-0.0345125542837217,-3.8,45.27631548049673,45.27631548049673,0.0,0.9583661170970452,-3.8,-2.9216324604092665,-2.9216324604092665
 2006-03-09T06:00:00,77518.02614287402,279064894.1143465,1677562795.0598583,9.389749376448654,6.66666666666669,40.82340897960907,1.0,86212.489279196,310364961.4051056,1976624393.840103,-0.4199064352368039,-3.8,45.27631548049673,45.27631548049673,0.0,0.9878732580469216,-3.8,-3.3033157700892595,-3.3033157700892595
 2006-03-09T07:00:00,77552.52395396856,279189086.23428684,1678731272.8852873,9.391647820068805,6.66666666666669,40.82340897960907,0.0,23417.9947326198,84304781.03743127,473402702.95306194,4.744288298476747,3.940786736225168,15.092105160165575,45.27631548049673,0.0,0.995915596174452,2.1907867362251685,2.1907867362251685,2.1907867362251685
 2006-03-09T08:00:00,77656.97328667081,279565103.8320149,1682267106.5468512,9.39739256121435,6.66666666666669,40.82340897960907,0.0,77904.52554314681,280456291.9553285,1690241958.3764758,9.567953234110025,6.7,45.27631548049673,45.27631548049673,0.0,0.995399333075816,6.7,6.7,6.7
 2006-03-09T09:00:00,77557.06031678895,279205417.1404402,1678883990.837708,9.391895953763685,6.66666666666669,40.82340897960907,0.0,77799.94299132202,280079794.76875925,1686703910.6599002,9.561963271723291,6.7,45.27631548049673,45.27631548049673,0.0,0.99488306997718,6.7,6.7,6.7
 2006-03-09T10:00:00,77861.10291692794,280299970.50094056,1689167470.0667777,9.408603825210896,6.66666666666669,40.82340897960907,0.0,78106.37636210801,281182954.90358883,1697058932.704855,9.579494270410642,6.7,45.27631548049673,45.27631548049673,0.0,0.9943668068785442,6.7,6.7,6.7
 2006-03-09T11:00:00,78241.5987594758,281669755.5341129,1702017591.7039783,9.429481983007914,6.66666666666669,40.82340897960907,0.0,78489.8425834137,282563433.30028933,1709997633.486194,9.601398997220022,6.7,45.27631548049673,45.27631548049673,0.0,0.9938505437799082,6.7,6.7,6.7
 2006-03-09T12:00:00,78471.89622886632,282498826.4239187,1709778200.9529374,9.442091153041156,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.61459931431415,9.61459931431415,0.0,45.27631548049673,12.055229496691544,0.9413715455948328,9.127817746171068,6.699971463336841,1.5278912957766122
 2006-03-09T13:00:00,78242.73645405473,281673851.234597,1702052982.600413,9.429539514552692,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.601421045697345,9.601421045697345,0.0,45.27631548049673,15.310199907038111,0.8158969863456914,9.607248737356032,6.699960935904386,1.0067314628944697
 2006-03-09T14:00:00,78190.58086823444,281486091.125644,1700296134.7222383,9.426685042085468,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.598464070339022,9.598464070339022,0.0,45.27631548049673,16.226144957254885,0.6913077115556736,9.595001870581108,6.700002901179048,1.5150772039337426
 2006-03-09T15:00:00,78354.42025534091,282075912.9192273,1705821227.4007096,9.435661981608469,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.607864808740327,9.607864808740327,0.0,45.27631548049673,16.86316654190443,0.5668214089025457,9.60748701138373,6.699982475631586,1.8007963816545327
 2006-03-09T16:00:00,77950.93867767706,280623379.2396374,1692202185.9440718,9.413534453798505,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.58467579689584,9.58467579689584,0.0,45.27631548049673,17.05721323833404,0.4426374519350644,9.591951628008273,6.700012787583286,1.915587480322286
 2006-03-09T17:00:00,78246.29286213363,281686654.3036811,1702169333.2035697,9.429728591161856,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.60166975683648,9.60166975683648,0.0,45.27631548049673,17.949234218108614,0.3188618382105591,9.59236558420154,6.700010824359507,2.289459694787763
 2006-03-09T18:00:00,78401.99702962946,282247189.3066661,1707423632.678961,9.438265523140227,6.66666666666669,40.82340897960907,0.0,88646.6691138496,319128008.8098585,2016582473.2862985,10.119551385770558,6.7,45.27631548049673,45.27631548049673,0.0,0.2663603382701479,7.18682221512142,7.18682221512142,7.18682221512142
 2006-03-09T19:00:00,78243.89392270686,281678018.1217447,1702095237.677874,9.429608134514371,6.66666666666669,40.82340897960907,0.0,78492.16191872706,282571782.9074174,1710076026.08325,9.60153166958949,6.7,45.27631548049673,45.27631548049673,0.0,0.2658440751715119,6.7,6.7,6.7
 2006-03-09T20:00:00,78296.69597444615,281868105.5080061,1703875565.182655,9.43250074211584,6.66666666666669,40.82340897960907,0.0,78545.38997598682,282763403.9135525,1711869076.6960807,9.604567140903912,6.7,45.27631548049673,45.27631548049673,0.0,0.265327812072876,6.7,6.7,6.7
 2006-03-09T21:00:00,78144.43277223752,281319957.98005503,1698739135.3149486,9.424155302820331,6.66666666666669,40.82340897960907,1.0,136234.60280664547,490444570.1039237,3367027114.78804,3.231419322959076,-2.509652230953812,45.27631548049673,45.27631548049673,0.0,0.2649328272337047,-0.7596522309538116,0.141618194544334,0.141618194544334
 2006-03-09T22:00:00,77845.57977283913,280244087.1822209,1688646313.6187954,9.407757049944513,6.66666666666669,40.82340897960907,1.0,127861.98547712452,460303147.7176484,3154856900.413212,1.5863600338768549,-3.8,45.27631548049673,45.27631548049673,0.0,0.3652362786780456,-3.8,-1.3010700418771457,-1.3010700418771457
 2006-03-09T23:00:00,77837.47048102862,280214893.731703,1688372517.167797,9.407312200114594,6.66666666666669,40.82340897960907,1.0,125792.61017041978,452853396.6135112,3101213579.8444567,1.4951507504901187,-3.8,45.27631548049673,45.27631548049673,0.0,0.4687679130126672,-3.8,-1.3906787526865652,-1.3906787526865652
 2006-03-10T00:00:00,77838.45618324117,280218442.2596682,1688405933.5614438,9.407366488816365,6.66666666666669,40.82340897960907,1.0,124265.39566717162,447355424.40181786,3061323846.2694883,1.4273174024524689,-3.8,45.27631548049673,45.27631548049673,0.0,0.569062360022475,-3.8,-1.4586672089172412,-1.4586672089172412
 2006-03-10T01:00:00,77811.79744878235,280122470.8156164,1687504682.5356123,9.405902198347585,6.66666666666669,40.82340897960907,1.0,122086.61449079822,439511812.1668737,3003986776.967963,1.3298015703789756,-3.8,45.27631548049673,45.27631548049673,0.0,0.6661344223460702,-3.8,-1.556040241393501,-1.556040241393501
 2006-03-10T02:00:00,77902.16671445029,280447800.17202103,1690559299.1661172,9.410865142886646,6.66666666666669,40.82340897960907,1.0,118372.1788401254,426139843.8244514,2905043443.802868,1.1614882319944615,-3.8,45.27631548049673,45.27631548049673,0.0,0.7578551656898904,-3.8,-1.7323109952372755,-1.7323109952372755
 2006-03-10T03:00:00,77844.36377911964,280239709.6048307,1688605218.107041,9.40769027973061,6.66666666666669,40.82340897960907,1.0,112014.79129171772,403253248.6501838,2732071532.474919,0.867136688028451,-3.8,45.27631548049673,45.27631548049673,0.0,0.8401206368727313,-3.8,-2.026984728439273,-2.026984728439273
 2006-03-10T04:00:00,77633.35221020345,279480067.95673245,1681467613.1672115,9.396093611062836,6.66666666666669,40.82340897960907,1.0,103176.92616186757,371436934.1827233,2483598512.7174826,0.4440698475308534,-3.8,45.27631548049673,45.27631548049673,0.0,0.907694871364772,-3.8,-2.4410622579989885,-2.4410622579989885
 2006-03-10T05:00:00,77515.82805143108,279056980.9851519,1677488368.3114216,9.389628450373577,6.66666666666669,40.82340897960907,1.0,95344.11293290668,343238806.558464,2254010749.0070467,0.0529069370285597,-3.8,45.27631548049673,45.27631548049673,0.0,0.9565483090322342,-3.8,-2.9009430281333928,-2.9009430281333928
 2006-03-10T06:00:00,77613.09056247551,279407126.0249119,1680781595.0370665,9.394979020776278,6.666666666666689,40.82340897960907,1.0,86598.67223905404,311755220.06059444,1988680318.248212,-0.3993488013592857,-3.8,45.27631548049673,45.27631548049673,0.0,0.9868406990126912,-3.8,-3.2883480524816093,-3.2883480524816093
 2006-03-10T07:00:00,77446.06935720808,278805849.6859492,1675123050.2415774,9.385785514596655,6.66666666666669,40.82340897960907,0.0,23289.02793545638,83840500.56764296,468786742.6781392,4.733208952988272,3.937528544187477,15.092105160165575,45.27631548049673,0.0,0.9951437304609074,2.1875285441874777,2.1875285441874777,2.1875285441874777
 2006-03-10T08:00:00,77523.46351960294,279084468.6705705,1677744892.998004,9.390045257291453,6.66666666666669,40.82340897960907,0.0,77770.07410991438,279972266.7956918,1685692133.636808,9.560250247454574,6.7,45.27631548049673,45.27631548049673,0.0,0.9946274673622716,6.7,6.7,6.7
 2006-03-10T09:00:00,78030.87464128363,280911148.7086211,1694905085.4962378,9.417925943308004,6.66666666666669,40.82340897960907,0.0,78277.45526146685,281798838.94128066,1702835505.6979425,9.589273872253711,6.7,45.27631548049673,45.27631548049673,0.0,0.9941112042636356,6.7,6.7,6.7
 2006-03-10T10:00:00,78505.64267503598,282620313.6301295,1710913341.7530456,9.44393551060104,6.66666666666669,40.82340897960907,0.0,78755.95572405124,283521440.6065844,1718954868.269155,9.616562667877714,6.7,45.27631548049673,45.27631548049673,0.0,0.9935949411649996,6.7,6.7,6.7
 2006-03-10T11:00:00,78624.24571759744,283047284.5833508,1714906705.5341444,9.45042382253499,6.66666666666669,40.82340897960907,0.0,78875.47503295877,283951710.1186516,1722975378.3278785,9.623368962608774,6.7,45.27631548049673,45.27631548049673,0.0,0.9930786780663636,6.7,6.7,6.7
 2006-03-10T12:00:00,78680.35769691195,283249287.708883,1716794116.3975778,9.45349045622296,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.62654893439258,9.62654893439258,0.0,45.27631548049673,12.102939808587278,0.9403662785009352,9.138050029532364,6.699961657102403,1.5361223053541977
 2006-03-10T13:00:00,78690.21065524581,283284758.35888493,1717125661.2163663,9.454029143481916,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.627142478162355,9.627142478162355,0.0,45.27631548049673,15.432109057102908,0.8142315140162829,9.62829980233769,6.699990430724879,1.0334657537256653
 2006-03-10T14:00:00,78416.8514407425,282300665.1866729,1707923565.5883868,9.439077803463858,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.611455731995695,9.611455731995695,0.0,45.27631548049673,16.36189463140321,0.6885086225344157,9.615069035098706,6.699992006784389,1.5471415689180716
 2006-03-10T15:00:00,78313.55173918576,281928786.2610687,1704443718.7263944,9.433423854090757,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.60553752539411,9.60553752539411,0.0,45.27631548049673,16.85178394881909,0.5639044944101684,9.604575136737248,6.700004517359417,1.8004905228185537
 2006-03-10T16:00:00,77803.15780435316,280091368.09567136,1687203764.6236525,9.405413373492214,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.576148310428474,9.576148310428474,0.0,45.27631548049673,17.022852317310498,0.439868792528688,9.585756737480802,6.700005273557451,1.9104155945360155
 2006-03-10T17:00:00,77683.40876048052,279660271.5377299,1683159601.1688824,9.398842642949129,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.56922109371599,9.56922109371599,0.0,45.27631548049673,17.747529131901757,0.3168553504431083,9.564011693177893,6.699969274653547,2.251377927041577
 2006-03-10T18:00:00,77694.05562342775,279698600.2443399,1683521210.8129585,9.39943014423916,6.66666666666669,40.82340897960907,0.0,87744.89268167864,315881613.6540431,1988380128.759849,10.071860235760346,6.7,45.27631548049673,45.27631548049673,0.0,0.2649638691935612,7.180291639724515,7.180291639724515,7.180291639724515
 2006-03-10T19:00:00,77596.11070055555,279345998.522,1680207103.43127,9.394045630922571,6.666666666666692,40.82340897960907,0.0,77839.2952436132,280221462.8770075,1688036063.7471814,9.564218637593871,6.7,45.27631548049673,45.27631548049673,0.0,0.2644476060949253,6.7,6.7,6.7
 2006-03-10T20:00:00,77437.83714575617,278776213.72472215,1674845068.3695865,9.385333857532006,6.66666666666669,40.82340897960907,0.0,77679.78641604214,279647231.09775174,1682636995.9591446,9.55507780055458,6.7,45.27631548049673,45.27631548049673,0.0,0.2639313429962893,6.7,6.7,6.7
 2006-03-10T21:00:00,77670.80192593328,279614886.9333598,1682732314.453158,9.398148430707288,6.66666666666669,40.82340897960907,1.0,136271.94821925793,490579013.5893287,3367969437.428114,3.273807151034567,-2.4686785878840607,45.27631548049673,45.27631548049673,0.0,0.2627763297856592,-0.7186785878840606,0.1549347524553286,0.1549347524553286
 2006-03-10T22:00:00,77895.58783789467,280424116.2164208,1690337037.1886575,9.41050402429873,6.66666666666669,40.82340897960907,1.0,128117.8809645162,461224371.4722583,3161470307.1921782,1.597604187908548,-3.8,45.27631548049673,45.27631548049673,0.0,0.3627390559907239,-3.8,-1.2982798394686097,-1.2982798394686097
 2006-03-10T23:00:00,77773.11892227105,279983228.12017584,1686196428.8665023,9.403776641102128,6.66666666666669,40.82340897960907,1.0,125878.56943135776,453162849.952888,3103445702.507524,1.498946127834695,-3.8,45.27631548049673,45.27631548049673,0.0,0.4663649081639411,-3.8,-1.389012886331647,-1.389012886331647
 2006-03-11T00:00:00,77877.93578646675,280360568.8312803,1689739709.242732,9.40953353064876,6.66666666666669,40.82340897960907,1.0,124484.3838222102,448143781.7599567,3067063806.7933264,1.4370789198200835,-3.8,45.27631548049673,45.27631548049673,0.0,0.5667271187366475,-3.8,-1.4569229241371844,-1.4569229241371844
 2006-03-11T01:00:00,78021.92034615809,280878913.24616915,1694604691.9255729,9.417437860031695,6.66666666666669,40.82340897960907,1.0,122550.11330119713,441180407.8843097,3016222834.30038,1.3506131578419212,-3.8,45.27631548049673,45.27631548049673,0.0,0.663891488461243,-3.8,-1.55301895446689,-1.55301895446689
 2006-03-11T02:00:00,78169.31187228858,281409522.7402389,1699579239.9905677,9.425520257988367,6.66666666666669,40.82340897960907,1.0,118947.36923779886,428210529.256076,2920460954.037992,1.1877179083427534,-3.8,45.27631548049673,45.27631548049673,0.0,0.7557788962045873,-3.8,-1.726897017311774,-1.726897017311774
 2006-03-11T03:00:00,78194.60515964452,281500578.5747202,1700432799.5222116,9.426907080016235,6.66666666666669,40.82340897960907,1.0,112737.49449369388,405854980.177298,2751965532.897637,0.900997615110522,-3.8,45.27631548049673,45.27631548049673,0.0,0.8383266904998155,-3.8,-2.0185279251432937,-2.0185279251432937
 2006-03-11T04:00:00,78316.94422290663,281940999.20246387,1704557706.4154422,9.433609063754334,6.66666666666669,40.82340897960907,1.0,104305.74301384542,375500674.8498435,2515920867.3911343,0.4991205089698523,-3.8,45.27631548049673,45.27631548049673,0.0,0.906305445411307,-3.8,-2.430312364697609,-2.430312364697609
 2006-03-11T05:00:00,78285.17676118403,281826636.3402626,1703486848.203008,9.431869175332569,6.66666666666669,40.82340897960907,1.0,95018.40142882326,342066245.1437637,2245113162.043526,0.0377597936985726,-3.8,45.27631548049673,45.27631548049673,0.0,0.9556194787911648,-3.8,-2.8904853662017853,-2.8904853662017853
 2006-03-11T06:00:00,77979.14300428714,280724914.8154337,1693158752.9740238,9.415088590904768,6.66666666666669,40.82340897960907,1.0,87105.72961437148,313580626.6117373,2004406529.546119,-0.3725354433649537,-3.8,45.27631548049673,45.27631548049673,0.0,0.9863103347365118,-3.8,-3.2807098634745646,-3.2807098634745646
 2006-03-11T07:00:00,78232.52699686357,281637097.1887089,1701709037.3103786,9.42898069041816,6.66666666666669,40.82340897960907,0.0,24390.4944064222,87805779.8631199,508362379.8697058,4.988974172929424,4.126234555082732,15.092105160165575,45.27631548049673,0.0,0.9947464588150542,2.376234555082732,2.376234555082732,2.376234555082732
 2006-03-11T08:00:00,78432.92491645842,282358529.69925034,1708466191.8771975,9.439959433853504,6.66666666666669,40.82340897960907,0.0,78685.05642998625,283266203.1479505,1716571181.7765262,9.612527388831015,6.7,45.27631548049673,45.27631548049673,0.0,0.9942301957164182,6.7,6.7,6.7
 2006-03-11T09:00:00,78142.73115190091,281313832.1468433,1698680278.995374,9.424059689060618,6.66666666666669,40.82340897960907,0.0,78390.21815811521,282204785.3692148,1706637829.188178,9.595710997228002,6.7,45.27631548049673,45.27631548049673,0.0,0.9937139326177824,6.7,6.7,6.7
 2006-03-11T10:00:00,78135.12526479085,281286450.953247,1698424951.1730392,9.423644831126836,6.66666666666669,40.82340897960907,0.0,78382.57185684727,282177258.6846502,1706381388.1157136,9.595276929312565,6.7,45.27631548049673,45.27631548049673,0.0,0.9931976695191466,6.7,6.7,6.7
 2006-03-11T11:00:00,78035.5078558034,280927828.2808922,1695061747.0146909,9.418180474541929,6.66666666666669,40.82340897960907,0.0,78282.15628980778,281815762.643308,1702994315.3703055,9.589542758765583,6.7,45.27631548049673,45.27631548049673,0.0,0.9926814064205104,6.7,6.7,6.7
 2006-03-11T12:00:00,78057.1225430154,281005641.1548555,1695792249.3896909,9.419367347291423,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.590768049477902,9.590768049477902,0.0,45.27631548049673,11.974881203533302,0.940655097277113,9.107593866989818,6.699979503051462,1.520458882347801
 2006-03-11T13:00:00,78128.36843009839,281262126.34835416,1698197963.195738,9.423276022501454,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.594887784967764,9.594887784967764,0.0,45.27631548049673,15.255752504456408,0.8159922041451231,9.596108950081796,6.699994370212361,0.9977313671134171
 2006-03-11T14:00:00,77860.19775584161,280296711.9210298,1689139689.8239293,9.40855866678394,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.579443796291123,9.579443796291123,0.0,45.27631548049673,16.14970490386932,0.6916637546415947,9.58306127462651,6.700000912270951,1.4989477434146992
 2006-03-11T15:00:00,77999.57921218642,280798485.1638712,1693848326.8415627,9.416208978555847,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.587477453055048,9.587477453055048,0.0,45.27631548049673,16.69721700329363,0.5682532645597002,9.582731421357268,6.700001920629913,1.7654870526267563
 2006-03-11T16:00:00,77976.07203877742,280713859.3395987,1693055101.7953289,9.414920187843965,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.586120365538775,9.586120365538775,0.0,45.27631548049673,17.036545015890557,0.4445466485338878,9.58970375109684,6.699997034928732,1.909855151105462
 2006-03-11T17:00:00,77555.70950106882,279200554.20384777,1678837348.9917572,9.39182018349642,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.56188524569566,9.56188524569566,0.0,45.27631548049673,17.698692930755186,0.321112876277038,9.56628427128896,6.700000934205705,2.2299250294488
 2006-03-11T18:00:00,77575.21054755065,279270757.9711824,1679206736.87784,9.392423167116696,6.666666666666692,40.82340897960907,0.0,88617.28915758483,319022240.9673054,2018752930.3776543,10.123302924602818,6.7,45.27631548049673,45.27631548049673,0.0,0.2694098663984375,7.175099159585076,7.175099159585076,7.175099159585076
 2006-03-11T19:00:00,74407.98654543523,267868751.5635669,1571050074.7699733,9.216707922430263,6.66666666666669,40.82340897960907,0.0,77133.71530529908,277681375.0990767,1663957600.6984386,9.523448147851935,6.7,45.27631548049673,45.27631548049673,0.0,0.2688936032998015,6.7,6.7,6.7
 2006-03-11T20:00:00,72072.20367398715,259459933.22635376,1489634266.0845766,9.08445277857204,6.66666666666669,40.82340897960907,0.0,73427.60094750165,264339363.4110059,1536350628.427287,9.30735192439091,6.7,45.27631548049673,45.27631548049673,0.0,0.2683773402011656,6.7,6.7,6.7
 2006-03-11T21:00:00,72422.27612755941,260720194.05921385,1502164242.2988882,9.10480388185174,6.66666666666669,40.82340897960907,1.0,131808.1201526813,474509232.5496527,3252862120.9783297,2.894959979902636,-2.6526690703089444,45.27631548049673,45.27631548049673,0.0,0.2702435852514089,-0.9026690703089448,0.0866737236528492,0.0866737236528492
 2006-03-11T22:00:00,73843.45900156254,265836452.4056251,1551594850.1463368,9.185101968747182,6.66666666666669,40.82340897960907,1.0,122618.62571315547,441427052.5673597,3018057289.571969,1.3537340500998314,-3.8,45.27631548049673,45.27631548049673,0.0,0.3718618110400652,-3.8,-1.308295506207675,-1.308295506207675
 2006-03-11T23:00:00,73682.30068618311,265256282.4702592,1546026178.795967,9.176055533244236,6.66666666666669,40.82340897960907,1.0,120470.6553396486,433694359.222735,2961107038.144805,1.2568633733954993,-3.8,45.27631548049673,45.27631548049673,0.0,0.4751487428677084,-3.8,-1.395050982269498,-1.395050982269498
 2006-03-12T00:00:00,72964.05759929332,262670607.3574559,1521087127.467644,9.135542619419049,6.666666666666692,40.82340897960907,1.0,118039.52734755224,424942298.451188,2896215426.139691,1.1464717744299604,-3.8,45.27631548049673,45.27631548049673,0.0,0.5752629828659817,-3.8,-1.4633865917368436,-1.4633865917368436
 2006-03-12T01:00:00,72027.65381579961,259299553.73687863,1488310006.826726,9.082299438301536,6.66666666666669,40.82340897960907,1.0,114678.59181011388,412842930.51641,2805203153.567046,0.991605969248912,-3.8,45.27631548049673,45.27631548049673,0.0,0.6720837464836533,-3.8,-1.5642904748975497,-1.5642904748975497
 2006-03-12T02:00:00,72832.8118895326,262198122.8023174,1516450061.403645,9.128010570308236,6.66666666666669,40.82340897960907,1.0,111823.63480877964,402565085.3116068,2727087610.5620627,0.8586616863577349,-3.8,45.27631548049673,45.27631548049673,0.0,0.7633500144461217,-3.8,-1.7470357745525782,-1.7470357745525782
 2006-03-12T03:00:00,72863.05381148263,262306993.7213375,1517537657.0150385,9.129776988677088,6.66666666666669,40.82340897960907,1.0,105577.03290985792,380077318.4754885,2552005931.537791,0.5605710356198136,-3.8,45.27631548049673,45.27631548049673,0.0,0.8448500970731451,-3.8,-2.049811359917601,-2.049811359917601
 2006-03-12T04:00:00,73468.27012425648,264485772.4473233,1538595111.77199,9.16398393083527,6.66666666666669,40.82340897960907,1.0,97793.563814262,352056829.73134327,2327544733.014222,0.17822967773022,-3.8,45.27631548049673,45.27631548049673,0.0,0.9113371542292212,-3.8,-2.469777598010064,-2.469777598010064
 2006-03-12T05:00:00,74749.45849582161,269098050.58495784,1582968739.394852,9.236068930174511,6.66666666666669,40.82340897960907,1.0,90303.46252864094,325092465.1031074,2102897213.6041136,-0.2046266246663909,-3.8,45.27631548049673,45.27631548049673,0.0,0.958966518539969,-3.8,-2.92853141633935,-2.92853141633935
 2006-03-12T06:00:00,74215.63291700071,267176278.5012025,1564525680.8337264,9.206107728206009,6.666666666666689,40.82340897960907,0.0,21580.07053663693,77688253.93189293,362021760.33426607,4.313255472435297,3.698603624694529,15.092105160165575,45.27631548049673,0.0,0.9735768656113984,1.9486036246945289,1.9486036246945289,1.9486036246945289
 2006-03-12T07:00:00,73907.21511626564,266065974.4185563,1553865712.2984047,9.188790390108643,6.66666666666669,40.82340897960907,0.0,74131.01733448438,266871662.4041438,1561141464.243224,9.349347759281237,6.7,45.27631548049673,45.27631548049673,0.0,0.9730606025127624,6.7,6.7,6.7
 2006-03-12T08:00:00,74757.2848029359,269126225.29056925,1583232939.0000308,9.236498187966395,6.66666666666669,40.82340897960907,0.0,74978.93155610726,269924153.60198617,1590409536.8957756,9.398913560519228,6.7,45.27631548049673,45.27631548049673,0.0,0.9725443394141264,6.7,6.7,6.7
 2006-03-12T09:00:00,75910.50803700901,273277828.9332324,1622828664.2195394,9.300824769758036,6.66666666666669,40.82340897960907,0.0,76140.78129696222,274106812.6690639,1630268371.2510114,9.466409085515084,6.7,45.27631548049673,45.27631548049673,0.0,0.9720280763154906,6.7,6.7,6.7
 2006-03-12T10:00:00,75293.69154210684,271057289.5515846,1601662953.6432157,9.266439174693776,6.66666666666669,40.82340897960907,0.0,75519.26485739568,271869353.4866245,1608959124.031933,9.43032505668162,6.7,45.27631548049673,45.27631548049673,0.0,0.9715118132168546,6.7,6.7,6.7
 2006-03-12T11:00:00,75154.81696309595,270557341.0671454,1596914062.5437274,9.258724017313323,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.422241598177807,9.422241598177807,0.0,45.27631548049673,11.455107592875066,0.922687973348463,8.964037793154354,6.700007868276857,1.505687948930534
 2006-03-12T12:00:00,75711.25810139564,272560529.16502434,1616019361.5238037,9.289762180135083,6.666666666666689,40.82340897960907,-1.0,0.0,0.0,0.0,9.454741880053694,9.454741880053694,0.0,45.27631548049673,14.626972687548408,0.8047620394187244,9.453146150645011,6.699943614355189,0.9283164406560038
 2006-03-12T13:00:00,77297.12944697744,278269666.0091188,1670033003.1767616,9.377516075244452,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.546880827888224,9.546880827888224,0.0,45.27631548049673,15.848250615045544,0.6850904459266856,9.52391929954405,6.700004576479796,1.4532404418816487
 2006-03-12T14:00:00,77873.36649655645,280344119.3876033,1689584032.0284271,9.409280610518724,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.580207507815238,9.580207507815238,0.0,45.27631548049673,16.726885608388866,0.5619312432040807,9.584942941753466,6.700004942883577,1.7759095083349392
 2006-03-12T15:00:00,78072.74445203025,281061880.0273089,1696317310.3601124,9.420220461955562,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.591691757087052,9.591691757087052,0.0,45.27631548049673,17.027038930087077,0.4386998388246674,9.58535127840416,6.700010133035273,1.9123851487042325
 2006-03-12T16:00:00,78327.1933493624,281977896.0577046,1704903621.4081984,9.434171092766723,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.606317696828675,9.606317696828675,0.0,45.27631548049673,18.11976890993176,0.3141653089681254,9.60635781380734,6.699999584562872,2.3382231962271507
 2006-03-12T17:00:00,78119.18888639951,281229079.9910382,1697887319.759924,9.42277131310745,6.66666666666669,40.82340897960907,0.0,88289.03637733449,317840530.9584041,2005385915.194107,10.10061729230177,6.7,45.27631548049673,45.27631548049673,0.0,0.2615956621148674,7.18432599054231,7.18432599054231,7.18432599054231
 2006-03-12T18:00:00,78041.29947231528,280948678.100335,1695258976.6961956,9.418500911163513,6.66666666666669,40.82340897960907,0.0,78287.9745065114,281836708.223441,1703192284.7628615,9.589877945696974,6.7,45.27631548049673,45.27631548049673,0.0,0.2610793990162315,6.7,6.7,6.7
 2006-03-12T19:00:00,77876.87969556374,280356766.9040294,1689703760.608687,9.409475131017262,6.66666666666669,40.82340897960907,0.0,78122.261538992,281240141.5403711,1697598438.2628765,9.580407703238578,6.7,45.27631548049673,45.27631548049673,0.0,0.2605631359175955,6.7,6.7,6.7
 2006-03-12T20:00:00,77598.83757437996,279355815.26776785,1680299034.2038732,9.394194997933011,6.66666666666669,40.82340897960907,1.0,135907.4087246836,489266671.4088609,3358729217.1792564,3.201059600529593,-2.5259832600555208,45.27631548049673,45.27631548049673,0.0,0.2606353067946643,-0.7759832600555208,0.1429604409981689,0.1429604409981689
 2006-03-12T21:00:00,77536.34945754036,279130858.04714525,1678183471.662521,9.390757799904636,6.66666666666669,40.82340897960907,1.0,127554.1992572422,459195117.3260718,3146908208.3297486,1.5728458451312262,-3.8,45.27631548049673,45.27631548049673,0.0,0.3613560452979754,-3.8,-1.2967185484137491,-1.2967185484137491
 2006-03-12T22:00:00,77527.43211671333,279098755.62016803,1677881448.5907,9.390267097751645,6.666666666666688,40.82340897960907,1.0,125445.99752322146,451605591.0835973,3092178903.910264,1.4797876816465794,-3.8,45.27631548049673,45.27631548049673,0.0,0.4650345587778607,-3.8,-1.3880857033629426,-1.3880857033629426
 2006-03-12T23:00:00,77493.6965698207,278977307.6513545,1676738699.9396925,9.38841045464323,6.66666666666669,40.82340897960907,1.0,123876.93503349548,445956966.1205838,3051142041.363368,1.4100019762021898,-3.8,45.27631548049673,45.27631548049673,0.0,0.565434277592298,-3.8,-1.4559646041855177,-1.4559646041855177
 2006-03-13T00:00:00,77395.63483245693,278624285.3968449,1673415400.2374194,9.38301106497955,6.666666666666692,40.82340897960907,1.0,121652.33200674452,437948395.2242802,2992499309.588468,1.310262510207766,-3.8,45.27631548049673,45.27631548049673,0.0,0.662649220140166,-3.8,-1.551366052144129,-1.551366052144129
 2006-03-13T01:00:00,77237.59291446615,278055334.4920782,1668055470.9991095,9.374302763704152,6.66666666666669,40.82340897960907,1.0,117709.36926470727,423753729.35294616,2887233854.5592585,1.1311876207988705,-3.8,45.27631548049673,45.27631548049673,0.0,0.7546278570770261,-3.8,-1.7239303228032508,-1.7239303228032508
 2006-03-13T02:00:00,77033.18430728538,277319463.5062274,1661115028.6942508,9.363026687946318,6.66666666666669,40.82340897960907,1.0,111287.52743893386,400635098.7801619,2712013038.467312,0.8329946346547814,-3.8,45.27631548049673,45.27631548049673,0.0,0.8373305642501475,-3.8,-2.0138791063245667,-2.0138791063245667
 2006-03-13T03:00:00,77072.91438291904,277462491.77850854,1662464691.359168,9.365219473795287,6.66666666666669,40.82340897960907,1.0,102847.90718028648,370252465.84903127,2474213178.710502,0.4280858878861415,-3.8,45.27631548049673,45.27631548049673,0.0,0.905532093587459,-3.8,-2.4243770662514468,-2.4243770662514468
 2006-03-13T04:00:00,76844.44683757458,276640008.61526847,1654696835.9956276,9.352599197273571,6.666666666666692,40.82340897960907,1.0,93404.08100507731,336254691.6182784,2196720039.164328,-0.0447134485050875,-3.8,45.27631548049673,45.27631548049673,0.0,0.9551009856415044,-3.8,-2.8846808218268074,-2.8846808218268074
 2006-03-13T05:00:00,76829.32270475673,276585561.7371242,1654184038.686298,9.351766055186896,6.666666666666689,40.82340897960907,1.0,85844.92152439893,309041717.4878361,1965132144.637387,-0.4395033798472914,-3.8,45.27631548049673,45.27631548049673,0.0,0.9860134631025792,-3.8,-3.276449053546332,-3.276449053546332
 2006-03-13T06:00:00,76967.19700126753,277081909.20456314,1658873217.6487114,9.359384449553731,6.66666666666669,40.82340897960907,0.0,23940.441324325056,86185588.7675702,492611544.4623774,4.903371352258437,4.0673111535275295,15.092105160165575,45.27631548049673,0.0,0.9945238471081302,2.31731115352753,2.31731115352753,2.31731115352753
 2006-03-13T07:00:00,77231.99090925859,278035167.2733309,1667864025.6174414,9.37399174405816,6.66666666666669,40.82340897960907,0.0,77474.45055209122,278908021.9875284,1675679549.901312,9.54329841676583,6.7,45.27631548049673,45.27631548049673,0.0,0.9940075840094944,6.7,6.7,6.7
 2006-03-13T08:00:00,77434.01431039156,278762451.5174096,1674716417.050886,9.385124832173654,6.66666666666669,40.82340897960907,0.0,77675.96009250947,279633456.3330341,1682508352.3362863,9.554860083162126,6.7,45.27631548049673,45.27631548049673,0.0,0.9934913209108585,6.7,6.7,6.7
 2006-03-13T09:00:00,76925.839960458,276933023.85764885,1657458506.3352478,9.35708607990008,6.66666666666669,40.82340897960907,0.0,77163.83768525405,277789815.6669146,1665131666.4295905,9.525439651795343,6.7,45.27631548049673,45.27631548049673,0.0,0.9929750578122224,6.7,6.7,6.7
 2006-03-13T10:00:00,76580.71104799541,275690559.7727835,1645721476.051199,9.338017205947647,6.66666666666669,40.82340897960907,0.0,76816.07507953553,276537870.2863279,1653315400.1623976,9.505433151234673,6.7,45.27631548049673,45.27631548049673,0.0,0.9924587947135864,6.7,6.7,6.7
 2006-03-13T11:00:00,76853.16238723902,276671384.5940605,1654995081.3162322,9.353083734704088,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.521268747015148,9.521268747015148,0.0,45.27631548049673,11.728370260255144,0.9416973184409192,9.049708414440556,6.7000272601512565,1.489691006221923
 2006-03-13T12:00:00,76853.3401599619,276672024.5758629,1655001632.988278,9.353094373374985,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.52124705149498,9.52124705149498,0.0,45.27631548049673,14.861145061246743,0.82013644758666,9.523572646409944,6.699994085367706,0.9185189281795528
 2006-03-13T13:00:00,76759.22817385964,276333221.4258947,1651800276.2207797,9.347893211537745,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.515791465921032,9.515791465921032,0.0,45.27631548049673,15.70699705157586,0.6989254029726851,9.515672800170536,6.699996669846539,1.3978024283377397
 2006-03-13T14:00:00,76529.43946124458,275505982.0604805,1643973227.6179228,9.335176911349864,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.502456885804792,9.502456885804792,0.0,45.27631548049673,16.17337256114632,0.5783551926786326,9.506400741327882,6.700004045377992,1.649949434435
 2006-03-13T15:00:00,76362.97902324691,274906724.4836889,1638298700.279882,9.325957772129676,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.492773700933167,9.492773700933167,0.0,45.27631548049673,16.33932355755145,0.4586887636379724,9.492766593104518,6.699993817775511,1.7538035182482632
 2006-03-13T16:00:00,76916.37027475059,276898932.9891021,1657138975.4128213,9.35656692134829,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.52489923454229,9.52489923454229,0.0,45.27631548049673,17.12581463783501,0.338548034288904,9.516150398519484,6.700002375904519,2.066989650485852
 2006-03-13T17:00:00,77471.4430615824,278897195.0216967,1675983792.350026,9.387183959485943,6.66666666666669,40.82340897960907,0.0,87355.19672462638,314478708.20865494,1976976096.360068,10.052596309817773,6.7,45.27631548049673,45.27631548049673,0.0,0.2875549369946955,7.174165491738495,7.174165491738495,7.174165491738495
 2006-03-13T18:00:00,76355.51673192969,274879860.23494685,1637990699.6158514,9.325457894388624,6.66666666666669,40.82340897960907,0.0,76589.14443714583,275720919.97372496,1645531481.9994652,9.492252207396096,6.7,45.27631548049673,45.27631548049673,0.0,0.2870386738960596,6.7,6.7,6.7
 2006-03-13T19:00:00,76403.64799177587,275053132.77039313,1639659862.8177896,9.32816943039464,6.66666666666669,40.82340897960907,0.0,76637.71172501826,275895762.2100657,1647214408.9360316,9.495102392990765,6.7,45.27631548049673,45.27631548049673,0.0,0.2865224107974236,6.7,6.7,6.7
 2006-03-13T20:00:00,77021.07929108622,277275885.4479104,1660704176.829867,9.362359178271376,6.66666666666669,40.82340897960907,1.0,135569.82405473836,488051366.5970581,3350015564.49302,3.200155876586328,-2.5120076260983506,45.27631548049673,45.27631548049673,0.0,0.2854767473890489,-0.7620076260983503,0.103826000337564,0.103826000337564
 2006-03-13T21:00:00,76791.76869549543,276450367.30378354,1652906630.2926445,9.349690679910005,6.66666666666669,40.82340897960907,1.0,126193.91809160108,454298105.12976384,3111630669.365131,1.5128632719114086,-3.8,45.27631548049673,45.27631548049673,0.0,0.3843169051721034,-3.8,-1.321206915552069,-1.321206915552069
 2006-03-13T22:00:00,76867.91601444826,276724497.6520138,1655496853.6330936,9.35389895094211,6.666666666666692,40.82340897960907,1.0,124422.9320413522,447922555.348868,3065456971.058852,1.4343464363075802,-3.8,45.27631548049673,45.27631548049673,0.0,0.4871632926979054,-3.8,-1.4031173593221655,-1.4031173593221655
 2006-03-13T23:00:00,76792.833700358,276454201.3212888,1652942695.2460985,9.34974927329692,6.66666666666669,40.82340897960907,1.0,122779.64181335596,442006710.5280814,3022283831.863304,1.3609220059749818,-3.8,45.27631548049673,45.27631548049673,0.0,0.5869355757450933,-3.8,-1.4726574333300368,-1.4726574333300368
 2006-03-14T00:00:00,76740.27179155154,276264978.4495856,1651154912.9558003,9.346844708984216,6.66666666666669,40.82340897960907,1.0,120345.08159845514,433242293.7544385,2957811194.676038,1.251258242915989,-3.8,45.27631548049673,45.27631548049673,0.0,0.6832570813469191,-3.8,-1.5807623007491562,-1.5807623007491562
 2006-03-14T01:00:00,76988.23409909445,277157642.75674003,1659587434.386495,9.36054483081416,6.66666666666669,40.82340897960907,1.0,116440.62140611296,419186237.06200665,2853023919.1043425,1.0729805499405296,-3.8,45.27631548049673,45.27631548049673,0.0,0.7736190490076377,-3.8,-1.7761642957308854,-1.7761642957308854
 2006-03-14T02:00:00,77084.9266744849,277505736.0281457,1662873119.21993,9.365883030595262,6.66666666666669,40.82340897960907,1.0,109824.779710944,395369206.9593983,2671436324.80074,0.7639214257104793,-3.8,45.27631548049673,45.27631548049673,0.0,0.8536154801229353,-3.8,-2.0942350985110365,-2.0942350985110365
 2006-03-14T03:00:00,77033.84099912237,277321827.59684056,1661137793.1532044,9.363063667149916,6.66666666666669,40.82340897960907,1.0,100918.41731827066,363306302.3457744,2418510698.375581,0.3332021184459777,-3.8,45.27631548049673,45.27631548049673,0.0,0.9180061694396568,-3.8,-2.5244302255216104,-2.5244302255216104
 2006-03-14T04:00:00,76962.27725985467,277064198.1354768,1658705955.8217163,9.359112698662198,6.66666666666669,40.82340897960907,1.0,91812.53097244036,330525111.5007853,2148764920.623118,-0.1264452756946373,-3.8,45.27631548049673,45.27631548049673,0.0,0.9633307820764072,-3.8,-2.979677409090863,-2.979677409090863
 2006-03-14T05:00:00,76825.15076859594,276570542.7669453,1654042986.4385965,9.351536885113063,6.66666666666669,40.82340897960907,1.0,84685.42423282689,304867527.2381768,1928705130.898686,-0.5016245857989132,-3.8,45.27631548049673,45.27631548049673,0.0,0.9906564949825288,-3.8,-3.3443093060683005,-3.3443093060683005
 2006-03-14T06:00:00,76642.85974594361,275914295.08539695,1647838406.66318,9.341456500931471,6.66666666666669,40.82340897960907,0.0,22602.7064386822,81369743.17925593,443501196.62263954,4.680838322187685,3.928017664413367,15.092105160165575,45.27631548049673,0.0,0.9979856332650552,2.178017664413367,2.178017664413367,2.178017664413367
 2006-03-14T07:00:00,76492.33623959137,275372410.462529,1642709893.7646327,9.333124417763358,6.666666666666689,40.82340897960907,0.0,76732.14750704182,276235731.0253505,1650457819.0338757,9.500594760921125,6.7,45.27631548049673,45.27631548049673,0.0,0.9974693701664192,6.7,6.7,6.7
 2006-03-14T08:00:00,76918.87941589633,276907965.89722675,1657225729.620221,9.356707853977772,6.66666666666669,40.82340897960907,0.0,77156.86000012356,277764696.0004448,1664898559.504733,9.525045064715767,6.7,45.27631548049673,45.27631548049673,0.0,0.9969531070677834,6.7,6.7,6.7
 2006-03-14T09:00:00,76815.75523650844,276536718.8514304,1653718665.3213017,9.351010008280836,6.66666666666669,40.82340897960907,0.0,77052.89979001333,277390439.24404794,1661366150.6227922,9.519064245252045,6.7,45.27631548049673,45.27631548049673,0.0,0.9964368439691474,6.7,6.7,6.7
 2006-03-14T10:00:00,76793.7106722899,276457358.4202437,1652971587.3050532,9.349796226518809,6.66666666666669,40.82340897960907,0.0,77030.7013963954,277310525.0270234,1660614531.071496,9.517791727179398,6.7,45.27631548049673,45.27631548049673,0.0,0.9959205808705116,6.7,6.7,6.7
 2006-03-14T11:00:00,77168.33590510837,277806009.2583901,1665704488.9246123,9.370483140555828,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.539513839917896,9.539513839917896,0.0,45.27631548049673,11.777718817389868,0.9448223666859248,9.065096618677272,6.700016522622192,1.487418332892702
 2006-03-14T12:00:00,76842.45174908044,276632826.2966896,1654626584.548451,9.35248508628196,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.52060869361703,9.52060869361703,0.0,45.27631548049673,14.86098581924189,0.8227097684481541,9.528092994203757,6.699998442453865,0.9096026212092296
 2006-03-14T13:00:00,76668.18429580989,276005463.4649156,1648700471.118174,9.342857073879244,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.510499367276912,9.510499367276912,0.0,45.27631548049673,15.645380044048713,0.7017653054254271,9.507970722871669,6.699989697916341,1.3802025976159686
 2006-03-14T14:00:00,77241.38871960541,278068999.39057946,1668179678.2955997,9.374504607186111,6.666666666666688,40.82340897960907,-1.0,0.0,0.0,0.0,9.543713863382017,9.543713863382017,0.0,45.27631548049673,16.361239397867234,0.5807648478213824,9.536283987164667,6.699997403928035,1.6868999601406174
 2006-03-14T15:00:00,76662.50119783726,275985004.3122142,1648485430.824202,9.342507904965638,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.510136252139516,9.510136252139516,0.0,45.27631548049673,16.55543114182879,0.4592030841024098,9.52535497406562,6.699994567927413,1.7986182125022687
 2006-03-14T16:00:00,76405.56964886397,275060050.73591024,1639747392.5326018,9.32831142703727,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.495230011720407,9.495230011720407,0.0,45.27631548049673,16.908001427012877,0.3394535768650725,9.48829997459918,6.699982516952312,2.018285697847849
 2006-03-14T17:00:00,76848.75740514294,276655526.6585146,1654845605.2543197,9.35284088101482,6.66666666666669,40.82340897960907,0.0,86567.89925734783,311644437.3264522,1952142540.005929,10.01059635703428,6.7,45.27631548049673,45.27631548049673,0.0,0.2890131130712526,7.168602756471614,7.168602756471614,7.168602756471614
 2006-03-14T18:00:00,77335.49803429919,278407792.9234771,1671373663.9650233,9.379693863763894,6.66666666666669,40.82340897960907,0.0,77576.66994000199,279276011.7840072,1679142319.2448406,9.549161093268332,6.7,45.27631548049673,45.27631548049673,0.0,0.2884968499726166,6.7,6.7,6.7
 2006-03-14T19:00:00,77567.16404276017,279241790.55393666,1679227043.221042,9.392453312402708,6.666666666666692,40.82340897960907,0.0,77810.13148681998,280116473.3525519,1687049536.0787554,9.562548417793844,6.7,45.27631548049673,45.27631548049673,0.0,0.2879805868739807,6.7,6.7,6.7
 2006-03-14T20:00:00,77467.98278112241,278884738.0120407,1675867286.9449348,9.386994669782352,6.66666666666669,40.82340897960907,1.0,135284.88983330326,487025603.3998916,3342869168.8010817,3.137303235280492,-2.562949952310281,45.27631548049673,45.27631548049673,0.0,0.2875898669819659,-0.8129499523102813,0.0857709831542805,0.0857709831542805
 2006-03-14T21:00:00,77213.83397920638,277969802.3251429,1667248580.2123585,9.37299181948813,6.66666666666669,40.82340897960907,1.0,126501.39143500983,455405009.1660354,3119621231.732073,1.5264501772075298,-3.8,45.27631548049673,45.27631548049673,0.0,0.3871124432465455,-3.8,-1.3239893559284204,-1.3239893559284204
 2006-03-14T22:00:00,77159.79638093554,277775266.971368,1665415191.0438547,9.370013109869506,6.66666666666669,40.82340897960907,1.0,124583.85709873324,448501885.5554396,3069665750.699115,1.4415037299875049,-3.8,45.27631548049673,45.27631548049673,0.0,0.489863204639853,-3.8,-1.4049067973979337,-1.4049067973979337
 2006-03-14T23:00:00,77356.58232094639,278483696.355407,1672091223.1575432,9.380859661104852,6.666666666666688,40.82340897960907,1.0,123281.21716934304,443812381.809635,3035497476.7791247,1.3833955199144856,-3.8,45.27631548049673,45.27631548049673,0.0,0.5895578775861893,-3.8,-1.4748170765632365,-1.4748170765632365
 2006-03-15T00:00:00,77297.7207209012,278271794.5952443,1670094964.1473534,9.37761633752257,6.66666666666669,40.82340897960907,1.0,120800.84115264518,434883028.14952266,2969909545.7479005,1.271837631500783,-3.8,45.27631548049673,45.27631548049673,0.0,0.6857621932353778,-3.8,-1.5846395924601844,-1.5846395924601844
 2006-03-15T01:00:00,76887.72756891824,276795819.2481057,1656169002.3417218,9.354990987222898,6.66666666666669,40.82340897960907,1.0,116000.6141459493,417602210.9254175,2841059532.5411816,1.0526205671863975,-3.8,45.27631548049673,45.27631548049673,0.0,0.7759119375080138,-3.8,-1.7829670935370867,-1.7829670935370867
 2006-03-15T02:00:00,76895.87866020526,276825163.176739,1656447498.629594,9.355443443332588,6.66666666666669,40.82340897960907,1.0,109219.95033044,393191821.189584,2654627553.9872723,0.7353072280688345,-3.8,45.27631548049673,45.27631548049673,0.0,0.8555591621426522,-3.8,-2.10447323296054,-2.10447323296054
