Date/Time,Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-03-15T03:00:00,77212.56064303035,277965218.3149092,1667205700.6623049,9.372922151348652,6.66666666666669,40.82340897960907,1.0,100736.41737070768,362651102.5345477,2413274117.163848,0.3242826018192367,-3.8,45.27631548049673,45.27631548049673,0.0,0.9194703032939684,-3.8,-2.536800108874401,-2.536800108874401
 2006-03-15T04:00:00,77296.05405853217,278265794.6107158,1670038975.2833247,9.37752536895611,6.66666666666669,40.82340897960907,1.0,91839.16711662072,330621001.61983454,2149584393.6300554,-0.1250482883650735,-3.8,45.27631548049673,45.27631548049673,0.0,0.9642777607942348,-3.8,-2.9910113742597755,-2.9910113742597755
 2006-03-15T05:00:00,77341.95089520821,278431023.2227496,1671595467.258241,9.380054203255712,6.66666666666669,40.82340897960907,1.0,84973.62522973801,305905050.8270568,1937810456.02634,-0.4860953233445789,-3.8,45.27631548049673,45.27631548049673,0.0,0.9911812095807532,-3.8,-3.352145304631004,-3.352145304631004
 2006-03-15T06:00:00,77488.28612936287,278957830.0657063,1676555234.9573357,9.388112382237994,6.66666666666669,40.82340897960907,0.0,24418.336792638187,87906012.45349747,509564849.691441,4.969684865188075,4.104903042780296,15.092105160165575,45.27631548049673,0.0,0.9983741520090706,2.3549030427802955,2.3549030427802955,2.3549030427802955
 2006-03-15T07:00:00,77760.66199428614,279938383.1794301,1685773936.359669,9.4030902164763,6.66666666666669,40.82340897960907,0.0,78006.48764477456,280823355.52118844,1693687201.0453706,9.573786018234015,6.7,45.27631548049673,45.27631548049673,0.0,0.9978578889104348,6.7,6.7,6.7
 2006-03-15T08:00:00,77980.68463291296,280730464.67848665,1693211790.8975284,9.415174758916066,6.66666666666669,40.82340897960907,0.0,78226.89176879918,281616810.367677,1701131165.3795223,9.586388562742746,6.7,45.27631548049673,45.27631548049673,0.0,0.9973416258117987,6.7,6.7,6.7
 2006-03-15T09:00:00,78173.03634193637,281422930.83097094,1699703434.4980214,9.4257220609555,6.66666666666669,40.82340897960907,0.0,78420.75250400184,282314709.0144066,1707667785.8445609,9.59745467380036,6.7,45.27631548049673,45.27631548049673,0.0,0.9968253627131628,6.7,6.7,6.7
 2006-03-15T10:00:00,78256.37039928655,281722933.4374316,1702515565.683012,9.430291073135304,6.666666666666688,40.82340897960907,0.0,78504.7235097217,282617004.63499814,1710498832.644349,9.60224741796828,6.7,45.27631548049673,45.27631548049673,0.0,0.9963090996145268,6.7,6.7,6.7
 2006-03-15T11:00:00,78052.11593422451,280987617.36320823,1695623960.0795946,9.419093916764112,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.590531572902195,9.590531572902195,0.0,45.27631548049673,11.96407307738616,0.944183815847648,9.109570203957311,6.700032334817222,1.5097010687624313
 2006-03-15T12:00:00,78355.98427215348,282081543.37975246,1705871045.453104,9.435742952465906,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.607991504156994,9.607991504156994,0.0,45.27631548049673,15.25915877321124,0.8195514663163793,9.60205678218812,6.700023194515069,0.9873413238038784
 2006-03-15T13:00:00,78751.04178944397,283503750.4419983,1719170699.9892504,9.457351899226378,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.630634300839093,9.630634300839093,0.0,45.27631548049673,16.40672541489973,0.6939379919674176,9.628127228517725,6.699994624888679,1.5455771687063724
 2006-03-15T14:00:00,78401.14892394432,282244136.1261996,1707388455.31478,9.438208432716571,6.666666666666692,40.82340897960907,-1.0,0.0,0.0,0.0,9.610554718293308,9.610554718293308,0.0,45.27631548049673,16.932704321732192,0.5684090137771243,9.618925170593355,6.700001540447452,1.8139910938817865
 2006-03-15T15:00:00,78242.49272627938,281672973.8146058,1702046649.5031788,9.42952920746644,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.6014526888252,9.6014526888252,0.0,45.27631548049673,17.091742268380724,0.4442885792274414,9.597359368554182,6.700004656213078,1.9217548988023168
 2006-03-15T16:00:00,78338.6078218962,282018988.1588264,1705288198.5836616,9.4347959381031,6.666666666666689,40.82340897960907,-1.0,0.0,0.0,0.0,9.60695718901848,9.60695718901848,0.0,45.27631548049673,18.05453508951455,0.3195558814132768,9.608140257811362,6.699983878015405,2.310148881981483
 2006-03-15T17:00:00,78093.84847960291,281137854.5265705,1697032151.1419857,9.421381878894598,6.66666666666669,40.82340897960907,0.0,88252.97081715561,317710694.94176024,2004284897.9650216,10.098756131583164,6.7,45.27631548049673,45.27631548049673,0.0,0.2670079204299578,7.183942962413209,7.183942962413209,7.183942962413209
 2006-03-15T18:00:00,77841.18132753496,280228252.77912587,1688497803.306141,9.407515759281209,6.66666666666669,40.82340897960907,0.0,78086.27612908153,281110594.0646935,1696383883.9846723,9.578351529538669,6.7,45.27631548049673,45.27631548049673,0.0,0.2664916573313219,6.7,6.7,6.7
 2006-03-15T19:00:00,77676.08307399826,279633899.06639373,1682913889.3778243,9.398443408731753,6.66666666666669,40.82340897960907,0.0,77919.89859069095,280511634.9264874,1690761762.3087234,9.568833292695276,6.7,45.27631548049673,45.27631548049673,0.0,0.2659753942326859,6.7,6.7,6.7
 2006-03-15T20:00:00,77576.92184408435,279276918.63870364,1679557420.650474,9.392990073045016,6.66666666666669,40.82340897960907,1.0,135804.03020840362,488894508.750253,3356105592.20028,3.1873489290749863,-2.5352770697809013,45.27631548049673,45.27631548049673,0.0,0.2659744556474414,-0.7852770697809008,0.1303078938388454,0.1303078938388454
 2006-03-15T21:00:00,77492.94868912305,278974615.280843,1676713287.768014,9.388369169254574,6.66666666666669,40.82340897960907,1.0,127365.48665843242,458515751.9703567,3142023143.8698,1.564540044455227,-3.8,45.27631548049673,45.27631548049673,0.0,0.3664586762183607,-3.8,-1.302422389348525,-1.302422389348525
 2006-03-15T22:00:00,77432.60633862346,278757382.8190445,1674668716.371838,9.385047327239528,6.66666666666669,40.82340897960907,1.0,125244.52143087618,450880277.1511543,3086924068.86328,1.4708519212812643,-3.8,45.27631548049673,45.27631548049673,0.0,0.4699445932128749,-3.8,-1.3914904580350178,-1.3914904580350178
 2006-03-15T23:00:00,77512.86303197201,279046306.91509926,1677387781.7822523,9.389465028572802,6.66666666666669,40.82340897960907,1.0,123822.6372696638,445761494.1707897,3049719953.3918543,1.407583561880234,-3.8,45.27631548049673,45.27631548049673,0.0,0.5702058455193165,-3.8,-1.459527739320008,-1.459527739320008
 2006-03-16T00:00:00,77631.45291005842,279473230.4762103,1681403512.5544324,9.395989461077438,6.66666666666669,40.82340897960907,1.0,121821.35578523677,438556880.8268523,2996976849.426985,1.3178785832987625,-3.8,45.27631548049673,45.27631548049673,0.0,0.6672322504172,-3.8,-1.5575365950944502,-1.5575365950944502
 2006-03-16T01:00:00,77434.74769966175,278765091.7187823,1674739775.556765,9.385162798241282,6.66666666666669,40.82340897960907,1.0,117722.45188754126,423800826.79514855,2887563722.4269924,1.1317481898113495,-3.8,45.27631548049673,45.27631548049673,0.0,0.7588704946020158,-3.8,-1.7349881317214435,-1.7349881317214435
 2006-03-16T02:00:00,77245.31634562516,278083138.8442506,1668317746.262528,9.374728880043008,6.66666666666669,40.82340897960907,1.0,111186.10219970351,400269967.9189327,2709220580.7530646,0.8282417044958161,-3.8,45.27631548049673,45.27631548049673,0.0,0.8409965418257529,-3.8,-2.0311537196755856,-2.0311537196755856
 2006-03-16T03:00:00,77141.03810122058,277707737.164394,1664778275.443187,9.368978321278874,6.66666666666669,40.82340897960907,1.0,104080.62547824446,374690251.7216801,2508318802.283979,0.48614088098817,-3.8,45.27631548049673,45.27631548049673,0.0,0.9083717059448482,-3.8,-2.446339390748108,-2.446339390748108
 2006-03-16T04:00:00,76753.59006755198,276312924.2431871,1651605624.2725782,9.34757699072012,6.66666666666669,40.82340897960907,1.0,93007.04111402876,334825348.0105035,2184775664.827225,-0.0650701766233682,-3.8,45.27631548049673,45.27631548049673,0.0,0.9569995066837076,-3.8,-2.90605071210616,-2.90605071210616
 2006-03-16T05:00:00,76382.86274453117,274978305.8803122,1638976565.021729,9.327059067477714,6.66666666666669,40.82340897960907,1.0,85180.6723984508,306650420.6344229,1944248973.0820308,-0.4751171437865176,-3.8,45.27631548049673,45.27631548049673,0.0,0.9870976597909028,-3.8,-3.2920608756824508,-3.2920608756824508
 2006-03-16T06:00:00,76172.78017737796,274222008.63856065,1631805830.4012904,9.315409199436177,6.66666666666669,40.82340897960907,0.0,22131.53834067786,79673538.0264403,425810709.5692125,4.544189270412045,3.8213602157490407,15.092105160165575,45.27631548049673,0.0,0.9953360107667716,2.0713602157490407,2.0713602157490407,2.0713602157490407
 2006-03-16T07:00:00,75263.43963451707,270948382.6842615,1600638904.8406434,9.26477537905338,6.66666666666669,40.82340897960907,0.0,75494.81445692583,271781332.04493296,1608134424.5464408,9.42892887133569,6.7,45.27631548049673,45.27631548049673,0.0,0.9948197476681356,6.7,6.7,6.7
 2006-03-16T08:00:00,74420.64424037634,267914319.2653548,1571627766.870968,9.217645058615412,6.66666666666669,40.82340897960907,0.0,74639.76324780843,268703147.6921104,1578726701.847387,9.379129132822191,6.7,45.27631548049673,45.27631548049673,0.0,0.9943034845695,6.7,6.7,6.7
 2006-03-16T09:00:00,74187.36881340745,267074527.7282668,1563566505.4632218,9.204549359092344,6.66666666666669,40.82340897960907,0.0,74404.77795057958,267857200.6220865,1570612845.7898643,9.36538816284456,6.7,45.27631548049673,45.27631548049673,0.0,0.9937872214708636,6.7,6.7,6.7
 2006-03-16T10:00:00,74860.2793259719,269497005.57349885,1586778743.7989132,9.24225855459058,6.66666666666669,40.82340897960907,0.0,75082.68503013183,270297666.1084746,1593978551.9671998,9.40495742303236,6.7,45.27631548049673,45.27631548049673,0.0,0.9932709583722278,6.7,6.7,6.7
 2006-03-16T11:00:00,76127.84372313753,274060237.4032951,1630257194.897919,9.312893366122983,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.479105553157128,9.479105553157128,0.0,45.27631548049673,11.560497311255585,0.9434680110968088,9.010944016759312,6.700033757533068,1.4676097892218518
 2006-03-16T12:00:00,77005.1742693277,277218627.3695798,1660160623.8633642,9.361476106719644,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.530049424761286,9.530049424761286,0.0,45.27631548049673,14.84703255913521,0.8228090566638088,9.524112286738664,6.700003936042299,0.9085731287320116
 2006-03-16T13:00:00,76359.09644016964,274892747.1846107,1638142902.7445788,9.32570488291465,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.492500610750028,9.492500610750028,0.0,45.27631548049673,15.642656301027502,0.7012749306792513,9.508095150038445,6.699989001273091,1.3798236538211557
 2006-03-16T14:00:00,75170.04026681882,270612144.96054775,1597441985.9745877,9.25958162154731,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.423129199928304,9.423129199928304,0.0,45.27631548049673,15.682956470250318,0.5829395591782531,9.431377654807072,6.699998473481196,1.5459585890109366
 2006-03-16T15:00:00,75225.13435115403,270810483.6641545,1599337761.8466358,9.262661429714528,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.426347319705526,9.426347319705526,0.0,45.27631548049673,15.835644717308684,0.4666741307935914,9.419431522897918,6.699983014142165,1.6438154689092233
 2006-03-16T16:00:00,74581.76209232863,268494343.5323831,1577166775.5744092,9.226643575983472,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.388555589523955,9.388555589523955,0.0,45.27631548049673,16.197478090005347,0.3500409716495489,9.404448302977446,6.699986819381247,1.8444543312576889
 2006-03-16T17:00:00,74926.16847503326,269734206.51011974,1589033668.6094508,9.24592194034239,6.66666666666669,40.82340897960907,0.0,83891.26679120715,302008560.4483458,1868766977.8900332,9.869614354704035,6.7,45.27631548049673,45.27631548049673,0.0,0.3016398500220779,7.141278763607375,7.141278763607375,7.141278763607375
 2006-03-16T18:00:00,76618.76429895427,275827551.47623533,1646996791.3623896,9.340089358786464,6.66666666666669,40.82340897960907,0.0,76854.44915213148,276676016.9476733,1654600271.556009,9.50760815396702,6.7,45.27631548049673,45.27631548049673,0.0,0.3011235869234419,6.7,6.7,6.7
 2006-03-16T19:00:00,77273.44619875569,278184406.31552047,1669272049.9062526,9.376279335567192,6.666666666666692,40.82340897960907,0.0,77514.14021326246,279050904.7677449,1677026410.4680595,9.545578780964425,6.7,45.27631548049673,45.27631548049673,0.0,0.300607323824806,6.7,6.7,6.7
 2006-03-16T20:00:00,77301.51428961848,278285451.44262654,1670224181.83322,9.377826276741212,6.66666666666669,40.82340897960907,1.0,134952.02423105075,485827287.2317829,3334362477.3508,3.1023745629067743,-2.5835122988506747,45.27631548049673,45.27631548049673,0.0,0.3001200726574326,-0.833512298850675,0.0600623022218852,0.0600623022218852
 2006-03-16T21:00:00,77204.40961986867,277935874.6315272,1666929417.3504868,9.372473270007005,6.66666666666669,40.82340897960907,1.0,126223.48062875384,454404530.2635138,3112408337.328493,1.514185870876265,-3.8,45.27631548049673,45.27631548049673,0.0,0.3991808432560694,-3.8,-1.3355426324406932,-1.3355426324406932
 2006-03-16T22:00:00,76952.76236343007,277029944.5083482,1658381696.0255527,9.358585893147614,6.66666666666669,40.82340897960907,1.0,124140.78902796766,446906840.5006836,3058056729.054988,1.4217612287857682,-3.8,45.27631548049673,45.27631548049673,0.0,0.5015311748750183,-3.8,-1.4125775582679516,-1.4125775582679516
 2006-03-16T23:00:00,77069.85696529424,277451485.07505924,1662359926.8065276,9.365049265697666,6.666666666666689,40.82340897960907,1.0,122694.93077634012,441701750.7948244,3020064429.6617146,1.357147660083449,-3.8,45.27631548049673,45.27631548049673,0.0,0.600885660889535,-3.8,-1.4845104366470194,-1.4845104366470194
 2006-03-17T00:00:00,77238.68883890293,278059279.8200506,1668092872.1630297,9.374363527404205,6.66666666666669,40.82340897960907,1.0,120343.01793147212,433234864.5532997,2957743931.817897,1.2511434756135793,-3.8,45.27631548049673,45.27631548049673,0.0,0.6965608017704713,-3.8,-1.6021756248276071,-1.6021756248276071
 2006-03-17T01:00:00,77158.5757558297,277770872.72098684,1665373699.96358,9.369945706138008,6.66666666666669,40.82340897960907,1.0,115689.4612394948,416482060.4621812,2832636703.967229,1.038288451295025,-3.8,45.27631548049673,45.27631548049673,0.0,0.7857539342165909,-3.8,-1.8134742647957005,-1.8134742647957005
 2006-03-17T02:00:00,76961.70863327633,277062151.0797948,1658686213.363031,9.359080628506437,6.66666666666669,40.82340897960907,1.0,108360.35837207118,390097290.1394562,2630526918.681629,0.6942737647567764,-3.8,45.27631548049673,45.27631548049673,0.0,0.8638440801922932,-3.8,-2.149767927636988,-2.149767927636988
 2006-03-17T03:00:00,76961.87265434854,277062741.5556548,1658692036.108838,9.359090088115051,6.66666666666669,40.82340897960907,1.0,99361.79020366404,357702444.73319054,2373265358.936881,0.2561226346827063,-3.8,45.27631548049673,45.27631548049673,0.0,0.9256495333678944,-3.8,-2.5905392382481462,-2.5905392382481462
 2006-03-17T04:00:00,77018.94266015492,277268193.5765577,1660631653.909484,9.3622413466099,6.66666666666669,40.82340897960907,1.0,90592.96172627986,326134662.2146074,2111705948.806736,-0.1896122959070744,-3.8,45.27631548049673,45.27631548049673,0.0,0.9682292834310324,-3.8,-3.039241088263371,-3.039241088263371
 2006-03-17T05:00:00,76538.08859847522,275537118.95451087,1644262740.9177282,9.335647324115689,6.666666666666692,40.82340897960907,1.0,83493.59457905348,300576940.48459256,1890981670.2641149,-0.5659643391841446,-3.8,45.27631548049673,45.27631548049673,0.0,0.9933034000167036,-3.8,-3.38476471264716,-3.38476471264716
 2006-03-17T06:00:00,76379.58989976672,274966523.6391603,1638864173.1028187,9.326876481049505,6.666666666666692,40.82340897960907,0.0,23362.419848372985,84104711.45414275,471742364.89393616,4.867094114213766,4.0663981543445,15.092105160165575,45.27631548049673,0.0,0.9999219873549986,2.3163981543445007,2.3163981543445007,2.3163981543445007
 2006-03-17T07:00:00,76859.1980242644,276693112.8873517,1655198693.4369648,9.353414551431804,6.66666666666669,40.82340897960907,0.0,77099.89255918351,277559613.2130606,1662965699.7134857,9.521772532676811,6.7,45.27631548049673,45.27631548049673,0.0,0.9994567773860202,6.7,6.7,6.7
 2006-03-17T08:00:00,77189.36203986524,277881703.3435149,1666418695.339272,9.37164350678142,6.666666666666692,40.82340897960907,0.0,77429.40797445315,278745868.70803136,1674153604.0345974,9.540714932797338,6.7,45.27631548049673,45.27631548049673,0.0,0.998940514287384,6.7,6.7,6.7
 2006-03-17T09:00:00,76429.75690171316,275147124.8461674,1640554390.6309507,9.32962268610312,6.66666666666669,40.82340897960907,0.0,76663.93858369812,275990178.90131325,1648112237.091931,9.496622723883911,6.7,45.27631548049673,45.27631548049673,0.0,0.9984242511887484,6.7,6.7,6.7
 2006-03-17T10:00:00,76075.8450091896,273873042.03308254,1628491551.374575,9.310024741682444,6.66666666666669,40.82340897960907,0.0,76307.36280565547,274706506.10035974,1635969089.9515786,9.47606209167234,6.7,45.27631548049673,45.27631548049673,0.0,0.9979079880901122,6.7,6.7,6.7
 2006-03-17T11:00:00,75401.61415556712,271445810.9600416,1605379200.444458,9.272476426802603,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.43662658164879,9.43662658164879,0.0,45.27631548049673,11.437315101595772,0.9482856999574903,8.987337461408059,6.699964975368764,1.4412834906348466
 2006-03-17T12:00:00,74505.33251409732,268219197.0507504,1574551954.8931117,9.222395490091824,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.384103056122724,9.384103056122724,0.0,45.27631548049673,14.112464182129814,0.8317756970200508,9.38751818763957,6.699989694113821,0.7633973613020985
 2006-03-17T13:00:00,74301.24449291932,267484480.1745096,1567503826.016171,9.210945604031652,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.372098751236054,9.372098751236054,0.0,45.27631548049673,14.781508465487212,0.7166265406225306,9.373020340250934,6.699998685106865,1.1841967036819865
 2006-03-17T14:00:00,74781.80038977171,269214481.40317816,1584081015.8986516,9.237875898117954,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.400366181867996,9.400366181867996,0.0,45.27631548049673,15.387154091871585,0.6017236848179074,9.391794293485075,6.700006794923112,1.4706625236315762
 2006-03-17T15:00:00,73897.57515051919,266031270.54186893,1553489379.7337606,9.18817944137368,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.34820137508549,9.34820137508549,0.0,45.27631548049673,15.472076220354165,0.4864594484120961,9.36975431059365,6.699992481634428,1.5573363962230555
 2006-03-17T16:00:00,73436.68759793405,264372075.3525626,1537534023.1898031,9.162259879785084,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.320994958190472,9.320994958190472,0.0,45.27631548049673,15.42468208363095,0.3741556888951501,9.312960109667474,6.699979193397495,1.6417090545001845
 2006-03-17T17:00:00,73024.88660525733,262889591.7789264,1523193482.021505,9.138964398548955,6.66666666666669,40.82340897960907,0.0,81900.81072435061,294842918.60766214,1801375088.9024725,9.755516819447667,6.7,45.27631548049673,45.27631548049673,0.0,0.3269666800516724,7.140006201106765,7.140006201106765,7.140006201106765
 2006-03-17T18:00:00,73889.51602425682,266002257.68732452,1553209440.1780086,9.187724686156177,6.66666666666669,40.82340897960907,0.0,74104.85328665825,266777471.8319697,1560191774.295726,9.347738316866112,6.7,45.27631548049673,45.27631548049673,0.0,0.3264504169530364,6.7,6.7,6.7
 2006-03-17T19:00:00,75393.12398138833,271415246.332998,1605102421.9213114,9.272026635460575,6.66666666666669,40.82340897960907,0.0,75619.5256380133,272230292.29684794,1612424467.7067769,9.436193758662617,6.7,45.27631548049673,45.27631548049673,0.0,0.3259341538544005,6.7,6.7,6.7
 2006-03-17T20:00:00,76177.03108577739,274237311.90879864,1631947944.8109095,9.31564011254276,6.66666666666669,40.82340897960907,1.0,133729.31793820098,481425544.5775234,3302927808.65091,2.9772346171523068,-2.655540805673958,45.27631548049673,45.27631548049673,0.0,0.3258509873873914,-0.9055408056739576,-0.0004377246678294,-0.0004377246678294
 2006-03-17T21:00:00,76742.11272541332,276271605.8114879,1651215793.004237,9.346943638986676,6.66666666666669,40.82340897960907,1.0,125113.30940049671,450407913.8417883,3083503263.871971,1.4650349654096793,-3.8,45.27631548049673,45.27631548049673,0.0,0.4243597221019351,-3.8,-1.3574758877505306,-1.3574758877505306
 2006-03-17T22:00:00,77110.19320128702,277596695.5246333,1663730561.244558,9.367276115779244,6.66666666666669,40.82340897960907,1.0,123987.14624002825,446353726.4641017,3054038701.7152605,1.4149282792757834,-3.8,45.27631548049673,45.27631548049673,0.0,0.5259288855661299,-3.8,-1.4285703529497222,-1.4285703529497222
 2006-03-17T23:00:00,77078.24525763783,277481682.92749614,1662645709.5924106,9.365513574125927,6.66666666666669,40.82340897960907,1.0,122213.32761113544,439967979.4000876,3007341051.1300826,1.3355069187139526,-3.8,45.27631548049673,45.27631548049673,0.0,0.6245346408881067,-3.8,-1.5069710072261715,-1.5069710072261715
 2006-03-18T00:00:00,77034.70672372074,277324944.2053947,1661167179.656175,9.363111419673665,6.66666666666669,40.82340897960907,1.0,119191.24367929123,429088477.2454485,2927015072.529338,1.1988689050844878,-3.8,45.27631548049673,45.27631548049673,0.0,0.7189711631887387,-3.8,-1.6432317625078838,-1.6432317625078838
 2006-03-18T01:00:00,77158.08288636598,277769098.3909175,1665357109.5581665,9.369918745563076,6.66666666666669,40.82340897960907,1.0,114202.12306737925,411127643.0425652,2792151646.0569816,0.9693932931410338,-3.8,45.27631548049673,45.27631548049673,0.0,0.8059461097867905,-3.8,-1.8832344288845253,-1.8832344288845253
 2006-03-18T02:00:00,76896.77087667715,276828375.15603775,1656474654.959721,9.355487599934936,6.66666666666669,40.82340897960907,1.0,106215.65718252912,382376365.8571048,2570095186.385776,0.5913748124722292,-3.8,45.27631548049673,45.27631548049673,0.0,0.8805288756070189,-3.8,-2.249707753555644,-2.249707753555644
 2006-03-18T03:00:00,76982.86332903091,277138307.9845112,1659403643.003239,9.360246240802663,6.666666666666692,40.82340897960907,1.0,97127.05921354704,349657413.16876936,2307715713.221785,0.1444381245858151,-3.8,45.27631548049673,45.27631548049673,0.0,0.9377778543089148,-3.8,-2.7036472347100897,-2.7036472347100897
 2006-03-18T04:00:00,77078.42877958364,277482343.6065011,1662652385.375501,9.365524404724043,6.66666666666669,40.82340897960907,1.0,88803.81869693375,319693747.3089616,2056896033.1346169,-0.2830451534032909,-3.8,45.27631548049673,45.27631548049673,0.0,0.9757677390896224,-3.8,-3.135610596407146,-3.135610596407146
 2006-03-18T05:00:00,76960.12666468594,277056455.9928694,1658632469.1876335,9.358993312676713,6.66666666666669,40.82340897960907,1.0,69297.41219418794,249470683.89907652,1567033430.4213,-0.6407061582085649,-3.320755720681554,37.73026290041394,45.27631548049673,0.0,0.9966396923080328,-3.8,-3.4900366529859785,-3.4900366529859785
 2006-03-18T06:00:00,77071.6607134729,277457978.5685024,1662421775.6140962,9.365149748159656,6.66666666666669,40.82340897960907,0.0,36853.00639753448,132670823.03112411,771855949.9935758,6.6351793056495625,5.325297174081564,22.638157740248364,45.27631548049673,0.0,1.0,4.05454145340001,4.05454145340001,4.05454145340001
 2006-03-18T07:00:00,77114.86835873722,277613526.091454,1663888712.4944258,9.367533070474352,6.66666666666669,40.82340897960907,0.0,77354.35662447246,278475683.8481008,1671606923.0579057,9.53640315681997,6.7,45.27631548049673,45.27631548049673,0.0,1.0,6.7,6.7,6.7
 2006-03-18T08:00:00,77052.96293652065,277390666.5714744,1661787019.6762066,9.364118459806198,6.66666666666669,40.82340897960907,0.0,77291.95828299543,278251049.8187836,1669490363.0555165,9.532819617822886,6.7,45.27631548049673,45.27631548049673,0.0,0.9998240566916224,6.7,6.7,6.7
 2006-03-18T09:00:00,77507.12170128709,279025638.1246335,1677190534.592134,9.389144585467951,6.66666666666669,40.82340897960907,0.0,77749.63980643837,279898703.30317813,1684999603.486704,9.55907774759292,6.7,45.27631548049673,45.27631548049673,0.0,0.9993156268561972,6.7,6.7,6.7
 2006-03-18T10:00:00,77815.726683211,280136616.0595597,1687637443.7679112,9.406117908351732,6.66666666666669,40.82340897960907,0.0,78060.63139680229,281018273.0284883,1695517881.6851983,9.576885404311689,6.7,45.27631548049673,45.27631548049673,0.0,0.9987993637575614,6.7,6.7,6.7
 2006-03-18T11:00:00,77335.60522406395,278408178.80663025,1671371952.4462223,9.379691139027996,6.666666666666692,40.82340897960907,-1.0,0.0,0.0,0.0,9.549101367347236,9.549101367347236,0.0,45.27631548049673,11.819490749369512,0.9472656131128722,9.078433990265152,6.699945118970407,1.4850866825721576
 2006-03-18T12:00:00,77469.33472661694,278889605.015821,1675906712.2963843,9.387058782991486,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.556826476492652,9.556826476492652,0.0,45.27631548049673,14.95027799481158,0.8248551763010745,9.547938914332248,6.69993868098533,0.9191101813060026
 2006-03-18T13:00:00,77759.42065640485,279933914.3630575,1685733367.593037,9.403024289403898,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.573634741849991,9.573634741849991,0.0,45.27631548049673,16.037273177340406,0.7014269552896023,9.574673059852708,6.699996743657266,1.4572290565787922
 2006-03-18T14:00:00,77342.56983984525,278433251.4234429,1671612715.5846689,9.380082260996396,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.54955384776994,9.54955384776994,0.0,45.27631548049673,16.492124835435835,0.5785201642539395,9.555899167328802,6.6999884376725705,1.715408126605933
 2006-03-18T15:00:00,76711.81302486848,276162526.8895265,1650183099.6266656,9.345265868810188,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.513033965021975,9.513033965021975,0.0,45.27631548049673,16.51802947569673,0.4572438429618806,9.518939335658136,6.699998278658324,1.7921195287398966
 2006-03-18T16:00:00,76083.36822478827,273900125.6092378,1628747688.8209095,9.310440878741906,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.476508921827508,9.476508921827508,0.0,45.27631548049673,16.878148579008496,0.3372798956952906,9.482694669974732,6.700014839109045,2.0161331216112592
 2006-03-18T17:00:00,75740.34245596589,272665232.8414772,1617015671.8695264,9.291380792047931,6.66666666666669,40.82340897960907,0.0,85205.38585448,306739389.076128,1908604579.445975,9.936947820331971,6.7,45.27631548049673,45.27631548049673,0.0,0.2872128594196338,7.160080182897526,7.160080182897526,7.160080182897526
 2006-03-18T18:00:00,75912.86376026536,273286309.5369553,1622919994.1672258,9.300973044526469,6.66666666666669,40.82340897960907,0.0,76143.11720035585,274115221.92128104,1630359077.3846767,9.466562870624792,6.7,45.27631548049673,45.27631548049673,0.0,0.2866965963209979,6.7,6.7,6.7
 2006-03-18T19:00:00,75964.18701074635,273471073.2386869,1624676541.494424,9.30382675720075,6.66666666666669,40.82340897960907,0.0,76194.82096967548,274301355.49083173,1632127155.5715346,9.469556783822478,6.7,45.27631548049673,45.27631548049673,0.0,0.2861803332223619,6.7,6.7,6.7
 2006-03-18T20:00:00,75917.31949940663,273302350.1978639,1623073632.9286568,9.301222635813357,6.66666666666669,40.82340897960907,1.0,134097.33609720008,482750409.9499203,3312413382.5058875,3.0252047555514125,-2.623551314868249,45.27631548049673,45.27631548049673,0.0,0.2868426609093005,-0.8735513148682488,0.0639829546520146,0.0639829546520146
 2006-03-18T21:00:00,75782.48874309838,272816959.4751542,1618458492.4957457,9.29372481632924,6.66666666666669,40.82340897960907,1.0,124618.50217190944,448626607.81887406,3070549549.6255307,1.4430060038279466,-3.8,45.27631548049673,45.27631548049673,0.0,0.3869800326868633,-3.8,-1.3238584918785543,-1.3238584918785543
 2006-03-18T22:00:00,76353.82901192356,274873784.4429248,1637976586.4627278,9.325434548138391,6.66666666666669,40.82340897960907,1.0,123531.04113725507,444711748.0941184,3042072809.5420403,1.394578531654276,-3.8,45.27631548049673,45.27631548049673,0.0,0.4897352978915365,-3.8,-1.4048221778948724,-1.4048221778948724
 2006-03-18T23:00:00,76440.95889177114,275187452.01037616,1640955348.5923555,9.330273918371423,6.66666666666669,40.82340897960907,1.0,122094.40364572188,439539853.1245988,3004198324.8682737,1.3301615599574188,-3.8,45.27631548049673,45.27631548049673,0.0,0.5894336555888939,-3.8,-1.4747140916084092,-1.4747140916084092
 2006-03-19T00:00:00,76189.97697452489,274283917.1082896,1632393469.6364655,9.316363895721755,6.66666666666669,40.82340897960907,1.0,119378.7692647102,429763569.3529567,2932045497.3949795,1.2074272137001396,-3.8,45.27631548049673,45.27631548049673,0.0,0.6856435661930721,-3.8,-1.5844544112308447,-1.5844544112308447
 2006-03-19T01:00:00,76484.41038439468,275343877.3838208,1642437784.6346836,9.332682351186888,6.66666666666669,40.82340897960907,1.0,115494.89634638705,415781626.84699327,2827414796.627915,1.029404233851584,-3.8,45.27631548049673,45.27631548049673,0.0,0.7758034406083242,-3.8,-1.7826426602369077,-1.7826426602369077
 2006-03-19T02:00:00,75605.89381513574,272181217.7344886,1612374517.0668964,9.283841082289838,6.66666666666669,40.82340897960907,1.0,107655.11322052858,387558407.59390295,2610572002.24348,0.6602935597528227,-3.8,45.27631548049673,45.27631548049673,0.0,0.8554673026309213,-3.8,-2.103986121611836,-2.103986121611836
 2006-03-19T03:00:00,75069.38978650236,270249803.2314085,1593985589.4115424,9.253966421048732,6.66666666666669,40.82340897960907,1.0,98221.86343474756,353598708.3650912,2339948099.262499,0.1993586672850096,-3.8,45.27631548049673,45.27631548049673,0.0,0.9194012295709364,-3.8,-2.5362134593829584,-2.5362134593829584
 2006-03-19T04:00:00,75619.94099598387,272231787.5855419,1612887905.3461158,9.28467482972499,6.66666666666669,40.82340897960907,1.0,89960.02678275928,323856096.41793334,2092400329.601056,-0.2225196708548049,-3.8,45.27631548049673,45.27631548049673,0.0,0.9642331762889436,-3.8,-2.990475842185663,-2.990475842185663
 2006-03-19T05:00:00,75852.67273948781,273069621.8621561,1620861592.3613927,9.29762891868449,6.66666666666669,40.82340897960907,1.0,84828.69756246128,305383311.2248606,1931915002.100436,-0.4961855690852828,-3.8,45.27631548049673,45.27631548049673,0.0,0.9911565502204018,-3.8,-3.351776272387863,-3.351776272387863
 2006-03-19T06:00:00,76116.49714855457,274019389.7347964,1629881704.366536,9.312283211921793,6.666666666666689,40.82340897960907,0.0,22145.11651807036,79722419.46505329,422139305.2751532,4.5100895098039855,3.793489236112565,15.092105160165575,45.27631548049673,0.0,0.9983559057432776,2.0434892361125656,2.0434892361125656,2.0434892361125656
 2006-03-19T07:00:00,76221.00658111084,274395623.6919991,1633453009.827833,9.318085261414968,6.66666666666669,40.82340897960907,0.0,76459.99444602041,275255980.0056735,1641181129.19893,9.48488744575039,6.7,45.27631548049673,45.27631548049673,0.0,0.9978396426446416,6.7,6.7,6.7
 2006-03-19T08:00:00,77133.36056816734,277680098.04540247,1664499928.9785762,9.368526266971765,6.66666666666669,40.82340897960907,0.0,77372.99100232012,278542767.6083525,1672222216.502107,9.537444463721666,6.7,45.27631548049673,45.27631548049673,0.0,0.9973233795460056,6.7,6.7,6.7
 2006-03-19T09:00:00,77852.77297860515,280269982.72297853,1688889345.9824607,9.40815191431011,6.66666666666669,40.82340897960907,0.0,78097.96190093213,281152662.84335566,1696778248.6019368,9.57901913846798,6.7,45.27631548049673,45.27631548049673,0.0,0.99680711644737,6.7,6.7,6.7
 2006-03-19T10:00:00,77928.89579072435,280544024.8466076,1691462490.4317486,9.412332591233556,6.66666666666669,40.82340897960907,0.0,78174.66909680281,281428808.7484901,1699368808.3129306,9.583404957957804,6.7,45.27631548049673,45.27631548049673,0.0,0.9962908533487336,6.7,6.7,6.7
 2006-03-19T11:00:00,78287.89422868166,281836419.223254,1703575572.7647638,9.432013356867504,6.666666666666689,40.82340897960907,-1.0,0.0,0.0,0.0,9.604083579582596,9.604083579582596,0.0,45.27631548049673,11.999640032279553,0.9440849497971604,9.117641269949829,6.700027491054442,1.5146425368401684
 2006-03-19T12:00:00,78732.44698988592,283436809.16358936,1718545266.4846587,9.45633570500115,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.629600225903935,9.629600225903935,0.0,45.27631548049673,15.388766578354,0.8184854615955639,9.626581145656894,6.70002759685415,1.0123362911941545
 2006-03-19T13:00:00,78915.7396305391,284096662.6699407,1724705352.88631,9.466344561962122,6.666666666666689,40.82340897960907,-1.0,0.0,0.0,0.0,9.640070508158024,9.640070508158024,0.0,45.27631548049673,16.484195807753938,0.6921784077160592,9.639161704399388,6.699995857861242,1.5644112860428063
 2006-03-19T14:00:00,78893.10997372691,284015195.9054169,1723945242.6775904,9.465109537064436,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.638746974704093,9.638746974704093,0.0,45.27631548049673,17.078667037329634,0.5661094548675331,9.63979629626117,6.69996897836914,1.845951162758163
 2006-03-19T15:00:00,78755.82342561526,283520964.3322149,1719331816.5305085,9.457613675960651,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.63091542929036,9.63091542929036,0.0,45.27631548049673,17.345777019599105,0.4404840614284115,9.632298718337962,6.70000201559562,1.978067653894606
 2006-03-19T16:00:00,78583.98668737529,282902352.07455105,1713551854.793621,9.448222490292803,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.621090619349388,9.621090619349388,0.0,45.27631548049673,18.242309269411933,0.3148220706731834,9.623000429791384,6.700029914826287,2.362663894646726
 2006-03-19T17:00:00,78723.14729209326,283403330.2515358,1718232374.6152852,9.455827320853716,6.66666666666669,40.82340897960907,0.0,88958.60812594986,320250989.2534194,2027061829.5160143,10.137291338326907,6.7,45.27631548049673,45.27631548049673,0.0,0.261991142011361,7.186027772591772,7.186027772591772,7.186027772591772
 2006-03-19T18:00:00,78702.14185767273,283327710.6876218,1717526475.2919793,9.454680380993462,6.66666666666669,40.82340897960907,0.0,78954.02593736928,284234493.3745294,1725614722.444726,9.627836909095976,6.7,45.27631548049673,45.27631548049673,0.0,0.2614748789127251,6.7,6.7,6.7
 2006-03-19T19:00:00,78434.4129577854,282363886.6480275,1708515673.200016,9.440039834772284,6.66666666666669,40.82340897960907,0.0,78684.17974958196,283263047.09849507,1716541039.8304632,9.612476353959474,6.7,45.27631548049673,45.27631548049673,0.0,0.2609586158140891,6.7,6.7,6.7
 2006-03-19T20:00:00,78138.17513375607,281297430.4815219,1698528227.1352067,9.423812631795096,6.66666666666669,40.82340897960907,1.0,136611.42734052433,491801138.4258877,3376527556.440803,3.3230752555452114,-2.433795284257808,45.27631548049673,45.27631548049673,0.0,0.2593443137423315,-0.6837952842578071,0.1737199398636628,0.1737199398636628
 2006-03-19T21:00:00,77942.4063527242,280592662.86980706,1691918907.8127804,9.413074156386651,6.666666666666692,40.82340897960907,1.0,128311.47335166603,461921304.0659977,3166460824.3784027,1.606088666351767,-3.8,45.27631548049673,45.27631548049673,0.0,0.359193615126244,-3.8,-1.2942542559163217,-1.2942542559163217
 2006-03-19T22:00:00,77783.96253216504,280022265.1157941,1686563148.42691,9.404372460658278,6.66666666666669,40.82340897960907,1.0,125983.76846332192,453541566.46795887,3106183370.475128,1.5036012866764363,-3.8,45.27631548049673,45.27631548049673,0.0,0.4629551670809864,-3.8,-1.3866291278451783,-1.3866291278451783
 2006-03-19T23:00:00,77464.81537624192,278873335.35447097,1675758695.6042948,9.386818247468584,6.66666666666669,40.82340897960907,1.0,124052.5582601772,446589209.7366378,3055740064.806239,1.4178213392197418,-3.8,45.27631548049673,45.27631548049673,0.0,0.5634135167937129,-3.8,-1.4544768580765748,-1.4544768580765748
 2006-03-20T00:00:00,77766.9458948805,279961005.2215698,1685984012.7208023,9.403431559938731,6.66666666666669,40.82340897960907,1.0,122362.4070442288,440504665.3592236,3011287748.0482697,1.3422199681107725,-3.8,45.27631548049673,45.27631548049673,0.0,0.6607067645857171,-3.8,-1.5488103218254203,-1.5488103218254203
 2006-03-20T01:00:00,77908.20117104748,280469524.2157709,1690762964.2956114,9.41119604650637,6.666666666666692,40.82340897960907,1.0,118831.99652825732,427795187.5017263,2917355115.680434,1.182433576732765,-3.8,45.27631548049673,45.27631548049673,0.0,0.7528265268375763,-3.8,-1.7193366545802766,-1.7193366545802766
 2006-03-20T02:00:00,77839.11111952177,280220800.0302784,1688428122.4053392,9.407402541110512,6.66666666666669,40.82340897960907,1.0,112600.11993209866,405360431.7555552,2748209021.477442,0.8946045130076197,-3.8,45.27631548049673,45.27631548049673,0.0,0.8357693956286814,-3.8,-2.0066600803130474,-2.0066600803130474
 2006-03-20T03:00:00,77616.45865457259,279419251.15646136,1680894550.318787,9.39516256270562,6.666666666666692,40.82340897960907,1.0,103839.8466553226,373823447.9591613,2502547819.9551125,0.476342946247088,-3.8,45.27631548049673,45.27631548049673,0.0,0.9043174357861772,-3.8,-2.415123605988194,-2.415123605988194
 2006-03-20T04:00:00,77520.5028288508,279073810.18386286,1677646611.3859184,9.389885555353748,6.66666666666669,40.82340897960907,1.0,94486.76520008082,340152354.7202909,2229274344.157507,0.0107687093163892,-3.8,45.27631548049673,45.27631548049673,0.0,0.9542844520545476,-3.8,-2.87558752331882,-2.87558752331882
 2006-03-20T05:00:00,77465.9291191044,278877344.8287759,1675797633.3101425,9.386881496855544,6.666666666666692,40.82340897960907,1.0,86799.37197401289,312477739.1064463,1994883117.76996,-0.3887735748055699,-3.8,45.27631548049673,45.27631548049673,0.0,0.985544768679686,-3.8,-3.2697435169956885,-3.2697435169956885
 2006-03-20T06:00:00,76993.13751770543,277175295.0637396,1659750471.8925004,9.360809752912564,6.66666666666669,40.82340897960907,0.0,22993.90056758896,82778042.04332025,458083262.145035,4.758620183374366,3.9810786661872624,15.092105160165575,45.27631548049673,0.0,0.994172045102516,2.2310786661872632,2.2310786661872632,2.2310786661872632
 2006-03-20T07:00:00,76618.1876583408,275825475.5700268,1646998265.3370872,9.340091555375404,6.66666666666669,40.82340897960907,0.0,76858.07553846891,276689071.93848807,1654744989.3298378,9.50785371610928,6.7,45.27631548049673,45.27631548049673,0.0,0.99365578200388,6.7,6.7,6.7
 2006-03-20T08:00:00,76209.0799269745,274352687.73710823,1633042001.361915,9.31741756533296,6.66666666666669,40.82340897960907,0.0,76441.58229708612,275189696.26951,1640549254.6317053,9.4838173698241,6.7,45.27631548049673,45.27631548049673,0.0,0.993139518905244,6.7,6.7,6.7
 2006-03-20T09:00:00,76209.45098090668,274354023.53126407,1633056685.8912838,9.31744139882692,6.66666666666669,40.82340897960907,0.0,76441.97376570084,275191105.556523,1640564647.9496076,9.483843500503536,6.7,45.27631548049673,45.27631548049673,0.0,0.9926232558066084,6.7,6.7,6.7
 2006-03-20T10:00:00,75578.46210970299,272082463.5949308,1611449555.464244,9.282338244164452,6.66666666666669,40.82340897960907,0.0,75806.18255487607,272902257.1975539,1618811384.2965126,9.447008742035836,6.7,45.27631548049673,45.27631548049673,0.0,0.992106992707972,6.7,6.7,6.7
 2006-03-20T11:00:00,75223.74037022005,270805465.33279216,1599292312.2253904,9.262587569832244,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.426325157981536,9.426325157981536,0.0,45.27631548049673,11.390523891558049,0.9430944250569224,8.9701479671569,6.700037154439721,1.4496939482745004
 2006-03-20T12:00:00,74603.19870140332,268571515.325052,1577911963.994402,9.22785410922462,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.389835398042267,9.389835398042267,0.0,45.27631548049673,14.224723959424692,0.8260816255519915,9.40366962009432,6.699996326053548,0.7969212876639175
 2006-03-20T13:00:00,75445.16831513833,271602605.93449795,1606851062.4626224,9.274867817779516,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.439154970104108,9.439154970104108,0.0,45.27631548049673,15.07164222963538,0.7102994717151562,9.4160118591051,6.699980576726048,1.2537494660342532
 2006-03-20T14:00:00,76075.87311807186,273873143.2250587,1628493175.7098942,9.310027370573096,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.476064767792636,9.476064767792636,0.0,45.27631548049673,15.972969305513391,0.5916132526618648,9.480828745938984,6.700001716290738,1.5982803291200234
 2006-03-20T15:00:00,76041.80232755981,273750488.37921536,1627329968.3889327,9.308137578378526,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.474079637808911,9.474079637808911,0.0,45.27631548049673,16.16479954530061,0.4730053893773266,9.471372861811451,6.69999722809125,1.7087587278942271
 2006-03-20T16:00:00,76091.61182571469,273929802.5725729,1629032940.6087067,9.310904272479002,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.4769861286242,9.4769861286242,0.0,45.27631548049673,16.702896236113975,0.3540047325412653,9.478030051897155,6.700002514935842,1.9459939091838507
 2006-03-20T17:00:00,76021.40240045842,273677048.6416503,1626633210.814401,9.30700560684721,6.66666666666669,40.82340897960907,0.0,85554.57797790431,307996480.7204555,1919768731.782442,9.955833162394129,6.7,45.27631548049673,45.27631548049673,0.0,0.3039747051590536,7.16238495434975,7.16238495434975,7.16238495434975
 2006-03-20T18:00:00,76189.95131066686,274283824.7184007,1632391746.3560054,9.316361104190824,6.66666666666669,40.82340897960907,0.0,76422.34090824555,275120427.269684,1639895743.7089825,9.482710911799224,6.7,45.27631548049673,45.27631548049673,0.0,0.3034584420604176,6.7,6.7,6.7
 2006-03-20T19:00:00,76056.52336511824,273803484.1144256,1627832149.1351776,9.308953445782825,6.666666666666692,40.82340897960907,0.0,76287.88912615314,274636400.8541513,1635305068.4320946,9.474937768518815,6.7,45.27631548049673,45.27631548049673,0.0,0.3029421789617817,6.7,6.7,6.7
 2006-03-20T20:00:00,75340.94486303422,271227401.5069232,1603312045.4817195,9.269118003367945,6.666666666666692,40.82340897960907,1.0,133203.94367034573,479534197.2132446,3289285825.048552,2.957746951633377,-2.651815506686361,45.27631548049673,45.27631548049673,0.0,0.3034859225095239,-0.9018155066863603,0.0297651353550563,0.0297651353550563
 2006-03-20T21:00:00,75622.1283656911,272239662.1164879,1612955438.6441343,9.284784615698516,6.66666666666669,40.82340897960907,1.0,124058.61406023886,446611010.6168599,3055915485.878227,1.418120167181712,-3.8,45.27631548049673,45.27631548049673,0.0,0.4030406377207418,-3.8,-1.339087264866799,-1.339087264866799
 2006-03-20T22:00:00,76705.98050117189,276141529.8042188,1649979402.1930685,9.344934980433695,6.66666666666669,40.82340897960907,1.0,123762.2676897556,445544163.6831202,3048144182.0213056,1.4049039549623563,-3.8,45.27631548049673,45.27631548049673,0.0,0.5052668321058932,-3.8,-1.4150205091034478,-1.4150205091034478
 2006-03-20T23:00:00,77040.63217223807,277346275.820057,1661368488.750615,9.36343847669409,6.666666666666692,40.82340897960907,1.0,122586.33752538118,441310815.09137225,3017192202.3216987,1.352262294454407,-3.8,45.27631548049673,45.27631548049673,0.0,0.6045103883371133,-3.8,-1.4877466583214716,-1.4877466583214716
 2006-03-21T00:00:00,76988.25559412858,277157720.1388629,1659588898.018596,9.36054720099749,6.66666666666669,40.82340897960907,1.0,119893.58859832372,431616918.9539654,2945771592.8377123,1.2307772028860724,-3.8,45.27631548049673,45.27631548049673,0.0,0.7000079167259331,-3.8,-1.608066729324513,-1.608066729324513
 2006-03-21T01:00:00,76963.1108984173,277067199.23430234,1658734335.212144,9.359158809365768,6.66666666666669,40.82340897960907,1.0,115226.11679348497,414814020.4565459,2820062479.4095936,1.016891491679809,-3.8,45.27631548049673,45.27631548049673,0.0,0.788880896426395,-3.8,-1.8236269591668288,-1.8236269591668288
 2006-03-21T02:00:00,76454.1634427492,275234988.3938971,1641401246.350819,9.330998396049798,6.66666666666669,40.82340897960907,1.0,107434.91414844088,386765690.9343871,2604481091.161256,0.6499255775466184,-3.8,45.27631548049673,45.27631548049673,0.0,0.8664560446127898,-3.8,-2.1646221586669774,-2.1646221586669774
 2006-03-21T03:00:00,76745.11143914635,276282401.18092686,1651310662.4047463,9.34709784126052,6.66666666666669,40.82340897960907,1.0,98757.8204206524,355528153.5143486,2355711421.9158964,0.226217945520298,-3.8,45.27631548049673,45.27631548049673,0.0,0.9275765282787568,-3.8,-2.6078189115415635,-2.6078189115415635
 2006-03-21T04:00:00,76885.31860751328,276787146.9870478,1656087811.8641362,9.354859073941173,6.66666666666669,40.82340897960907,1.0,90152.42242500884,324548720.7300318,2098200315.769072,-0.2126352422954291,-3.8,45.27631548049673,45.27631548049673,0.0,0.969446465932473,-3.8,-3.0544073929724256,-3.0544073929724256
 2006-03-21T05:00:00,76455.68604664654,275240469.7679275,1641459060.5323143,9.331092260311816,6.66666666666669,40.82340897960907,1.0,83218.01205374982,299584843.3934994,1882282058.4059644,-0.58080145607938,-3.8,45.27631548049673,45.27631548049673,0.0,0.9938832255351068,-3.8,-3.394637978318958,-3.394637978318958
 2006-03-21T06:00:00,76192.32945684569,274292386.0446445,1632473658.2678752,9.316494175232227,6.66666666666669,40.82340897960907,0.0,23163.116200931752,83387218.3233543,464561793.0765089,4.78085871468574,3.992330399896245,15.092105160165575,45.27631548049673,0.0,1.0,2.2423303998962445,2.2423303998962445,2.2423303998962445
 2006-03-21T07:00:00,76350.96373828234,274863469.4578164,1637887550.179683,9.32528981331938,6.66666666666669,40.82340897960907,0.0,76587.96545554501,275716675.6399621,1645544184.8774648,9.492274951702395,6.7,45.27631548049673,45.27631548049673,0.0,0.9999026769118862,6.7,6.7,6.7
 2006-03-21T08:00:00,76011.78242803038,273642416.74090934,1626297433.082431,9.306460161610344,6.66666666666669,40.82340897960907,0.0,76242.78169160994,274474014.0897958,1633759072.777371,9.472319909476498,6.7,45.27631548049673,45.27631548049673,0.0,0.999423796118966,6.7,6.7,6.7
 2006-03-21T09:00:00,76437.5035030787,275175012.6110833,1640826559.032159,9.33006478452378,6.66666666666669,40.82340897960907,0.0,76671.7830252123,276018418.89076424,1648387603.9201536,9.497089169710872,6.7,45.27631548049673,45.27631548049673,0.0,0.99890753302033,6.7,6.7,6.7
 2006-03-21T10:00:00,76936.46625323995,276971278.5116638,1657828645.1633408,9.3576873495733,6.66666666666669,40.82340897960907,0.0,77174.53213128395,277828315.67262226,1665503907.1523588,9.526070135652324,6.7,45.27631548049673,45.27631548049673,0.0,0.998391269921694,6.7,6.7,6.7
 2006-03-21T11:00:00,77104.65937653065,277576773.75551033,1663542477.9590137,9.366970537261864,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.53577110098475,9.53577110098475,0.0,45.27631548049673,11.753116049234512,0.9473654970126484,9.061921316619683,6.699959907474,1.47842855293191
 2006-03-21T12:00:00,77299.33667722098,278277612.0379956,1670150212.043624,9.377706088458584,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.54709829866774,9.54709829866774,0.0,45.27631548049673,14.93452352470154,0.825050414599294,9.545976743928415,6.70002746282217,0.9149447144625236
 2006-03-21T13:00:00,77718.69343422721,279787296.36321795,1684352796.1749692,9.4007812643596,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.571283493073926,9.571283493073926,0.0,45.27631548049673,15.980368167731584,0.7022132468970002,9.565389946891887,6.699996345081931,1.444806216397987
 2006-03-21T14:00:00,77798.36961830709,280074130.62590545,1687049975.450577,9.405163426969947,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.575865134889396,9.575865134889396,0.0,45.27631548049673,16.639256130832237,0.578829872898949,9.578582368195985,6.6999827992030845,1.7455603468515093
 2006-03-21T15:00:00,77112.11419646423,277603611.1072713,1663787063.6422682,9.367367993907196,6.666666666666688,40.82340897960907,-1.0,0.0,0.0,0.0,9.53623296905313,9.53623296905313,0.0,45.27631548049673,16.703310168622075,0.456319475684976,9.546046972234135,6.700008502377585,1.8315664525069089
 2006-03-21T16:00:00,77056.63829892606,277403897.87613386,1661908849.3958974,9.364316428927904,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.53299424488782,9.53299424488782,0.0,45.27631548049673,17.23879387894215,0.3350909209179826,9.52667201459583,6.699969024976387,2.098591160183845
