Date/Time,Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-03-21T17:00:00,76640.75712626537,275906725.6545553,1647754290.524075,9.34131995916499,6.66666666666669,40.82340897960907,0.0,86511.2176495406,311440383.5383462,1948683454.33531,10.00470248883218,6.7,45.27631548049673,45.27631548049673,0.0,0.2839464291735056,7.174655879090824,7.174655879090824,7.174655879090824
 2006-03-21T18:00:00,76681.14902026184,276052136.47294265,1649135680.6588817,9.343564197938708,6.66666666666669,40.82340897960907,0.0,76917.2811591801,276902212.1730484,1656752702.9961834,9.511252932714166,6.7,45.27631548049673,45.27631548049673,0.0,0.2834301660748696,6.7,6.7,6.7
 2006-03-21T19:00:00,77320.46802474075,278353684.8890667,1670865297.1715026,9.378867910295869,6.66666666666669,40.82340897960907,0.0,77561.53169166273,279221514.08998585,1678630752.6411247,9.548295003330972,6.7,45.27631548049673,45.27631548049673,0.0,0.2829139029762337,6.7,6.7,6.7
 2006-03-21T20:00:00,77485.53718030055,278947933.849082,1676462274.7915685,9.387961347984076,6.66666666666669,40.82340897960907,1.0,135412.57774762844,487485279.8914624,3346133426.04967,3.147202420338296,-2.5585796268244274,45.27631548049673,45.27631548049673,0.0,0.2826356369610154,-0.8085796268244273,0.0948195332640643,0.0948195332640643
 2006-03-21T21:00:00,76575.55699418712,275672005.1790736,1645519676.856143,9.337689601842335,6.66666666666669,40.82340897960907,1.0,125770.51011481824,452773836.4133457,3100555324.2313967,1.494028928143463,-3.8,45.27631548049673,45.27631548049673,0.0,0.3823843417592754,-3.8,-1.3192591734153438,-1.3192591734153438
 2006-03-21T22:00:00,75958.25962485743,273449734.6494867,1624473594.2584066,9.30349704600128,6.66666666666669,40.82340897960907,1.0,123080.37988598448,443089367.58954406,3030217646.522215,1.3744160029815298,-3.8,45.27631548049673,45.27631548049673,0.0,0.4852975082268784,-3.8,-1.401876467732733,-1.401876467732733
 2006-03-21T23:00:00,76518.94550015965,275468203.8005748,1643612134.9717278,9.334590291601174,6.666666666666692,40.82340897960907,1.0,122272.1947892701,440179901.2413724,3008918749.872052,1.3381910801106642,-3.8,45.27631548049673,45.27631548049673,0.0,0.5851232297040794,-3.8,-1.4711821067742583,-1.4711821067742583
 2006-03-22T00:00:00,77175.95258207672,277833429.2954762,1665961140.4560857,9.370900133442658,6.66666666666669,40.82340897960907,1.0,120784.77605818764,434825193.8094755,2969511501.836416,1.2711613766124257,-3.8,45.27631548049673,45.27631548049673,0.0,0.6815246165620991,-3.8,-1.578121314718965,-1.578121314718965
 2006-03-22T01:00:00,77202.96928031452,277930689.40913224,1666879800.4969275,9.37239266930504,6.66666666666669,40.82340897960907,1.0,116643.9643655622,419918271.7160239,2858482265.031484,1.082267029299259,-3.8,45.27631548049673,45.27631548049673,0.0,0.7720312816886196,-3.8,-1.7715187895285585,-1.7715187895285585
 2006-03-22T02:00:00,77171.98885784345,277819159.8882364,1665828963.138106,9.370685364768384,6.66666666666669,40.82340897960907,1.0,109920.24566550304,395712884.3958109,2674115282.9888115,0.7684826548226132,-3.8,45.27631548049673,45.27631548049673,0.0,0.8522666029906679,-3.8,-2.0872142375645057,-2.0872142375645057
 2006-03-22T03:00:00,77202.52704140019,277929097.3490406,1666865695.960852,9.372369741825636,6.66666666666669,40.82340897960907,1.0,101148.21236521534,364133564.5147752,2425165946.480347,0.3445392957436791,-3.8,45.27631548049673,45.27631548049673,0.0,0.9169869182760876,-3.8,-2.515899155445357,-2.515899155445357
 2006-03-22T04:00:00,77149.43754014715,277737975.14452976,1665063664.092504,9.369441990623828,6.66666666666669,40.82340897960907,1.0,92047.4800181535,331370928.06535256,2155886055.8852806,-0.1143078287852972,-3.8,45.27631548049673,45.27631548049673,0.0,0.9626691559780768,-3.8,-2.9718092414714263,-2.9718092414714263
 2006-03-22T05:00:00,77037.10660288099,277333583.7703716,1661248533.285507,9.363243593437124,6.66666666666669,40.82340897960907,1.0,84894.60455495685,305620576.3978447,1935291422.8589976,-0.4903922176363488,-3.8,45.27631548049673,45.27631548049673,0.0,0.9902887140104892,-3.8,-3.3388374550541413,-3.3388374550541413
 2006-03-22T06:00:00,77130.07782479392,277668280.1692581,1664405642.546073,9.368372913563269,6.66666666666669,40.82340897960907,0.0,24077.0152597412,86677254.93506831,497439416.0300182,4.914888866610291,4.070649878566228,15.092105160165575,45.27631548049673,0.0,0.9977129831288846,2.320649878566228,2.320649878566228,2.320649878566228
 2006-03-22T07:00:00,77055.83462200819,277401004.6392294,1661883900.8025968,9.364275872345283,6.66666666666669,40.82340897960907,0.0,77296.77230132588,278268380.2847732,1669653010.2700648,9.533094969549545,6.7,45.27631548049673,45.27631548049673,0.0,0.9971967200302486,6.7,6.7,6.7
 2006-03-22T08:00:00,76880.51229332689,276769844.2559768,1655926203.0762804,9.354596493960583,6.666666666666692,40.82340897960907,0.0,77118.15354286904,277625352.7543285,1663588703.5137112,9.522827436862071,6.7,45.27631548049673,45.27631548049673,0.0,0.9966804569316128,6.7,6.7,6.7
 2006-03-22T09:00:00,77415.40081133072,278695442.9207907,1674079248.848393,9.384089678351272,6.66666666666669,40.82340897960907,0.0,77657.1939962759,279565898.3865933,1681866504.395403,9.553773205999557,6.7,45.27631548049673,45.27631548049673,0.0,0.9961641938329768,6.7,6.7,6.7
 2006-03-22T10:00:00,77713.387642042,279768195.5113512,1684176202.7150445,9.400494321264796,6.66666666666669,40.82340897960907,0.0,77957.47236431392,280646900.5115301,1692032044.7525563,9.570983907470074,6.7,45.27631548049673,45.27631548049673,0.0,0.9956479307343408,6.7,6.7,6.7
 2006-03-22T11:00:00,77446.39857188826,278807034.8587977,1675134820.6133597,9.385804630439743,6.666666666666692,40.82340897960907,-1.0,0.0,0.0,0.0,9.55558452136521,9.55558452136521,0.0,45.27631548049673,11.846778688226598,0.9441159659693136,9.08125491561289,6.700013574970076,1.4964151033768174
 2006-03-22T12:00:00,77260.73419697037,278138643.10909337,1668840827.937292,9.37557873271498,6.666666666666692,40.82340897960907,-1.0,0.0,0.0,0.0,9.54487386867616,9.54487386867616,0.0,45.27631548049673,14.9586691226734,0.8214433580491657,9.54523789469111,6.7000326656201326,0.9305101209518
 2006-03-22T13:00:00,77286.95058642174,278233022.1111183,1669730156.5540628,9.377023625273168,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.54635956892075,9.54635956892075,0.0,45.27631548049673,15.882801768841682,0.6990466376236727,9.545700931280193,6.700002044015812,1.4319368057667816
 2006-03-22T14:00:00,76801.6177939555,276485824.0582398,1653235616.5778742,9.350225235666665,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.518244108865758,9.518244108865758,0.0,45.27631548049673,16.307455569508146,0.5773120740018411,9.526897243187063,6.700004748124111,1.6782620129334276
 2006-03-22T15:00:00,77188.85905005275,277879892.5801899,1666389791.230146,9.371596659474852,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.54065552738444,9.54065552738444,0.0,45.27631548049673,16.58819197134075,0.4567381820484932,9.528635544894936,6.699989949842117,1.8073811251243503
 2006-03-22T16:00:00,77011.34273192073,277240833.8349147,1660361649.7121618,9.361802799738047,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.530383477894416,9.530383477894416,0.0,45.27631548049673,17.343725998996987,0.33462669868432,9.54153961493237,6.699997956991528,2.1218181661351454
 2006-03-22T17:00:00,76866.54303402176,276719554.9224783,1655448296.879819,9.35382007709994,6.66666666666669,40.82340897960907,0.0,86541.0614792569,311547821.32532483,1951664616.1444025,10.00979768609647,6.7,45.27631548049673,45.27631548049673,0.0,0.2835787933415184,7.166834928508169,7.166834928508169,7.166834928508169
 2006-03-22T18:00:00,77057.14290600276,277405714.46161,1661929389.8694744,9.364349755131697,6.66666666666669,40.82340897960907,0.0,77296.13896759164,278266100.28333,1669632637.1645317,9.533060496444728,6.7,45.27631548049673,45.27631548049673,0.0,0.2830625302428824,6.7,6.7,6.7
 2006-03-22T19:00:00,77311.53655060274,278321531.5821699,1670562356.3327315,9.378375720607886,6.66666666666669,40.82340897960907,0.0,77552.51410093144,279189050.7633532,1678325161.8032217,9.54777762728615,6.7,45.27631548049673,45.27631548049673,0.0,0.2825462671442465,6.7,6.7,6.7
 2006-03-22T20:00:00,77477.28398905598,278918222.36060154,1676182655.0531456,9.38750704607724,6.666666666666692,40.82340897960907,1.0,135412.481125484,487484932.0517423,3346131237.404836,3.1472517297788545,-2.558526369186922,45.27631548049673,45.27631548049673,0.0,0.2822806491580884,-0.8085263691869219,0.0953843857600849,0.0953843857600849
 2006-03-22T21:00:00,77435.31716639093,278767141.7990073,1674760554.9119768,9.38519654664527,6.666666666666689,40.82340897960907,1.0,126909.48688175948,456874152.7743341,3130216152.1422944,1.544465125025699,-3.8,45.27631548049673,45.27631548049673,0.0,0.3820485776261124,-3.8,-1.3189187308226196,-1.3189187308226196
 2006-03-22T22:00:00,77726.89875606704,279816835.52184135,1684631251.173755,9.401233666104272,6.66666666666669,40.82340897960907,1.0,125398.3549289698,451434077.7442913,3090944787.470628,1.4776893314520236,-3.8,45.27631548049673,45.27631548049673,0.0,0.4849734033425455,-3.8,-1.4016605272556,-1.4016605272556
 2006-03-22T23:00:00,77690.67098104519,279686415.5317627,1683406196.4654877,9.399243283976595,6.66666666666669,40.82340897960907,1.0,123801.8749184626,445686749.70646536,3049161854.517645,1.406634004199106,-3.8,45.27631548049673,45.27631548049673,0.0,0.5848083926206199,-3.8,-1.470927223280727,-1.470927223280727
 2006-03-23T00:00:00,77476.73648888095,278916251.35997146,1676164074.0093386,9.387476856967115,6.66666666666669,40.82340897960907,1.0,121182.95363570227,436258633.0885282,2980059006.3917904,1.289102054217154,-3.8,45.27631548049673,45.27631548049673,0.0,0.6812235649881179,-3.8,-1.5776657217610026,-1.5776657217610026
 2006-03-23T01:00:00,77558.5626821283,279210825.6556619,1678935505.2774646,9.391979651646148,6.66666666666669,40.82340897960907,1.0,117109.71291179856,421594966.4824748,2871083225.7781744,1.1037083347275105,-3.8,45.27631548049673,45.27631548049673,0.0,0.7717552032818203,-3.8,-1.770716433122103,-1.770716433122103
 2006-03-23T02:00:00,77441.19796507595,278788312.6742734,1674958944.090179,9.385518875765309,6.66666666666669,40.82340897960907,1.0,111863.73496207154,402709445.8634575,2727324740.0911674,0.859040430489009,-3.8,45.27631548049673,45.27631548049673,0.0,0.8520318198523581,-3.8,-2.085999185836056,-2.085999185836056
 2006-03-23T03:00:00,77630.28435478032,279469023.67720914,1681361830.7475796,9.395921757762068,6.66666666666669,40.82340897960907,1.0,101808.1931098717,366509495.19553816,2444305344.5938315,0.377143742502025,-3.8,45.27631548049673,45.27631548049673,0.0,0.916809245247121,-3.8,-2.5144187288618225,-2.5144187288618225
 2006-03-23T04:00:00,77798.43206772402,280074355.4438064,1687052736.818212,9.405167911579186,6.66666666666669,40.82340897960907,1.0,92925.08408297964,334530302.6987267,2182399401.597556,-0.069118519038378,-3.8,45.27631548049673,45.27631548049673,0.0,0.962553623009288,-3.8,-2.970439544533456,-2.970439544533456
 2006-03-23T05:00:00,77740.80008550505,279866880.3078182,1685103598.823351,9.402001081789791,6.66666666666669,40.82340897960907,1.0,85786.93037481573,308832949.34933656,1963321365.7970605,-0.44259112156905,-3.8,45.27631548049673,45.27631548049673,0.0,0.9902243929652128,-3.8,-3.3378822177248058,-3.3378822177248058
 2006-03-23T06:00:00,77513.84526163676,279049842.9418923,1677420178.1847107,9.389517680402337,6.666666666666692,40.82340897960907,0.0,23383.958084732247,84182249.1050361,472231145.2479597,4.7466873362207656,3.9451697534923102,15.092105160165575,45.27631548049673,0.0,0.9976652715173144,2.1951697534923107,2.1951697534923107,2.1951697534923107
 2006-03-23T07:00:00,77302.99173823057,278290770.25763005,1670274202.0333862,9.37790753337062,6.66666666666669,40.82340897960907,0.0,77547.73653401008,279171851.5224363,1678164902.1222315,9.547506345314217,6.7,45.27631548049673,45.27631548049673,0.0,0.9971490084186784,6.7,6.7,6.7
 2006-03-23T08:00:00,77552.80845903409,279190110.4525227,1678739006.0279834,9.391660404229771,6.66666666666669,40.82340897960907,0.0,77795.68515912064,280064466.5728343,1686558840.753402,9.561717622386688,6.7,45.27631548049673,45.27631548049673,0.0,0.9966327453200424,6.7,6.7,6.7
 2006-03-23T09:00:00,77897.00913469573,280429232.8849046,1690384535.897151,9.410581205588477,6.66666666666669,40.82340897960907,0.0,78142.5705694334,281313254.04996026,1698284668.9206264,9.581569487877134,6.7,45.27631548049673,45.27631548049673,0.0,0.9961164822214064,6.7,6.7,6.7
 2006-03-23T10:00:00,78192.59552668878,281493343.89607954,1700364363.937771,9.42679589523795,6.66666666666669,40.82340897960907,0.0,78440.48154055414,282385733.54599494,1708333851.474964,9.598582293963371,6.7,45.27631548049673,45.27631548049673,0.0,0.9956002191227704,6.7,6.7,6.7
 2006-03-23T11:00:00,78321.64825392362,281957933.714125,1704716715.48689,9.433867414919948,6.666666666666689,40.82340897960907,-1.0,0.0,0.0,0.0,9.606038824623145,9.606038824623145,0.0,45.27631548049673,12.019104579667756,0.943234556785843,9.121611309025338,6.700037345822236,1.5186419376779985
 2006-03-23T12:00:00,78366.82592676647,282120573.3363593,1706239264.3530357,9.43634119267373,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.608568513148056,9.608568513148056,0.0,45.27631548049673,15.29894183830847,0.818040101884672,9.607998277439478,6.699971444660533,0.9983922108051742
 2006-03-23T13:00:00,78414.2587272162,282291331.4179783,1707837408.2386374,9.438937806788037,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.611315770758612,9.611315770758612,0.0,45.27631548049673,16.31039508233106,0.6928285568682312,9.610955444642682,6.6999946061921065,1.5286108159539846
 2006-03-23T14:00:00,78300.64388888517,281882317.99998665,1704008222.7331035,9.432716284399374,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.604772870990852,9.604772870990852,0.0,45.27631548049673,16.855933701373583,0.5680751440017122,9.606975660704611,6.699979547240037,1.7983782524983682
 2006-03-23T15:00:00,78281.63676441803,281813892.35190487,1703367762.1368551,9.431675687273737,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.603699671020228,9.603699671020228,0.0,45.27631548049673,17.127474879627957,0.4438652785825995,9.602410063521546,6.699997841612852,1.9295571371849265
 2006-03-23T16:00:00,78452.20289722695,282427930.43001693,1709115288.1545672,9.441014068264176,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.613483785215232,9.613483785215232,0.0,45.27631548049673,18.0932535095302,0.3190690406774852,9.61174901678669,6.699983877177552,2.3196877248887886
 2006-03-23T17:00:00,78294.45786024284,281860048.2968742,1703798621.4826078,9.432375741556765,6.66666666666669,40.82340897960907,0.0,88520.36061598874,318673298.2175595,2012541796.7897897,10.11271606442803,6.7,45.27631548049673,45.27631548049673,0.0,0.2663883357501982,7.18617966363578,7.18617966363578,7.18617966363578
 2006-03-23T18:00:00,78076.73042207822,281076229.51948166,1696455209.209466,9.420444481517206,6.66666666666669,40.82340897960907,0.0,78323.69906736762,281965316.64252347,1704397335.4881375,9.591918022732584,6.7,45.27631548049673,45.27631548049673,0.0,0.2658720726515623,6.7,6.7,6.7
 2006-03-23T19:00:00,78241.00873463444,281667631.4446839,1701997382.4103892,9.429449151883766,6.666666666666692,40.82340897960907,0.0,78489.28014812387,282561408.533246,1709978368.209956,9.601366353451937,6.7,45.27631548049673,45.27631548049673,0.0,0.2653558095529263,6.7,6.7,6.7
 2006-03-23T20:00:00,77570.55506828077,279253998.2458108,1679316367.6206322,9.39259868470507,6.66666666666669,40.82340897960907,1.0,135870.0998670282,489132359.5213016,3357660064.4433017,3.28328930060526,-2.4415469878053773,45.27631548049673,45.27631548049673,0.0,0.2636767149416167,-0.6915469878053773,0.1635255966392212,0.1635255966392212
 2006-03-23T21:00:00,77032.9147992647,277318493.2773529,1661104927.4835093,9.36301028798749,6.666666666666688,40.82340897960907,1.0,126952.79029288796,457030045.0543965,3131345764.8686333,1.5463860222874983,-3.8,45.27631548049673,45.27631548049673,0.0,0.3633505713446194,-3.8,-1.298966531152903,-1.298966531152903
 2006-03-23T22:00:00,77145.90668860987,277725264.0789955,1664943737.3984542,9.36924714988791,6.66666666666669,40.82340897960907,1.0,125042.33509403538,450152406.3385274,3081644842.2387133,1.4618745405756473,-3.8,45.27631548049673,45.27631548049673,0.0,0.4669532486764848,-3.8,-1.38942179280109,-1.38942179280109
 2006-03-23T23:00:00,77222.29565339898,278000264.35223633,1667536320.369871,9.37345930252793,6.66666666666669,40.82340897960907,1.0,123621.6277599783,445037859.9359219,3044444269.7110715,1.3986114118215422,-3.8,45.27631548049673,45.27631548049673,0.0,0.5672988705220893,-3.8,-1.457348389745845,-1.457348389745845
 2006-03-24T00:00:00,77623.60244810772,279444968.81318784,1681135685.481285,9.395554336526954,6.66666666666669,40.82340897960907,1.0,122021.36412141776,439276910.837104,3002276546.2634773,1.3268931319552877,-3.8,45.27631548049673,45.27631548049673,0.0,0.6644407548700665,-3.8,-1.553754411351228,-1.553754411351228
 2006-03-24T01:00:00,77814.54685225525,280132368.6681189,1687597643.4680443,9.40605323167758,6.666666666666692,40.82340897960907,1.0,118477.59565104647,426519344.34376746,2907866909.2234554,1.1662916992002212,-3.8,45.27631548049673,45.27631548049673,0.0,0.7562875814080069,-3.8,-1.7282159622989284,-1.7282159622989284
 2006-03-24T02:00:00,77805.24397624198,280098878.3144711,1687283095.565895,9.405542184489596,6.66666666666669,40.82340897960907,1.0,112218.24416190016,403985678.9828405,2737697567.5625744,0.876713291999044,-3.8,45.27631548049673,45.27631548049673,0.0,0.838766551369496,-3.8,-2.020591355817491,-2.020591355817491
 2006-03-24T03:00:00,77857.31223326796,280286324.03976464,1689043329.4820175,9.40840209099352,6.66666666666669,40.82340897960907,1.0,103715.28193226425,373375014.9561513,2499044147.752264,0.4703773038306267,-3.8,45.27631548049673,45.27631548049673,0.0,0.9066465173106312,-3.8,-2.4329409063809604,-2.4329409063809604
 2006-03-24T04:00:00,78023.80065770377,280885682.3677336,1694667875.4385028,9.41754052612576,6.66666666666669,40.82340897960907,1.0,94676.18971914463,340834282.9889207,2234950355.6414394,0.0204417738083918,-3.8,45.27631548049673,45.27631548049673,0.0,0.9558478079782216,-3.8,-2.8930490335493864,-2.8930490335493864
 2006-03-24T05:00:00,78034.95039146573,280925821.4092766,1695044576.5514257,9.418152559024607,6.66666666666669,40.82340897960907,1.0,87139.03887759532,313700539.9593431,2005470378.8762867,-0.3707207254406679,-3.8,45.27631548049673,45.27631548049673,0.0,0.986440884200408,-3.8,-3.282586885454253,-3.282586885454253
 2006-03-24T06:00:00,78151.7591217087,281346332.8381513,1698987069.9511766,9.424558124215054,6.66666666666669,40.82340897960907,0.0,24262.9546911164,87346636.88801903,503875328.3469744,4.981336156842109,4.126197450270817,15.092105160165575,45.27631548049673,0.0,0.9948442982540996,2.3761974502708174,2.3761974502708174,2.3761974502708174
 2006-03-24T07:00:00,78006.68031088765,280824049.11919546,1694087290.971116,9.416597241327633,6.666666666666689,40.82340897960907,0.0,78255.6217350938,281720238.24633765,1702097995.8782396,9.588025275072576,6.7,45.27631548049673,45.27631548049673,0.0,0.9943280351554632,6.7,6.7,6.7
 2006-03-24T08:00:00,78022.27332320066,280880183.9635224,1694615015.707306,9.41745464911873,6.66666666666669,40.82340897960907,0.0,78268.84760404627,281767851.37456656,1702545489.7164848,9.588782864866582,6.7,45.27631548049673,45.27631548049673,0.0,0.9938117720568274,6.7,6.7,6.7
 2006-03-24T09:00:00,78104.00640416761,281174423.0550034,1697375577.9470232,9.42193985055424,6.66666666666669,40.82340897960907,0.0,78351.20623059914,282064342.4301569,1705324659.930737,9.59348794800932,6.7,45.27631548049673,45.27631548049673,0.0,0.9932955089581916,6.7,6.7,6.7
 2006-03-24T10:00:00,77563.32996636412,279227987.87891084,1679090660.3642712,9.392231786598584,6.666666666666692,40.82340897960907,0.0,77806.28333609446,280102620.0099401,1686912716.415768,9.562316600166035,6.7,45.27631548049673,45.27631548049673,0.0,0.9927792458595558,6.7,6.7,6.7
 2006-03-24T11:00:00,77517.60558111318,279063380.0920075,1677546100.8224216,9.389722282617283,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.086050575594488,9.086050575594488,0.0,45.27631548049673,14.793296281932024,0.93644778385146,8.606065241556509,6.22632293949372,1.9451701386555336
 2006-03-24T12:00:00,77593.50610873452,279336621.99144423,1680118402.8341708,9.39390152238942,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.564073845539186,9.564073845539186,0.0,45.27631548049673,15.11367599525371,0.8159366038858941,9.567814199141347,6.700000455816583,0.973807592970442
 2006-03-24T13:00:00,77265.13106597208,278154471.83749944,1668988696.011013,9.375818991263928,6.666666666666692,40.82340897960907,-1.0,0.0,0.0,0.0,9.545118344890914,9.545118344890914,0.0,45.27631548049673,15.937104400275077,0.6930396603008214,9.548798315963808,6.700021672776317,1.4543422027372763
 2006-03-24T14:00:00,76383.39776783167,274980231.964194,1638980700.065774,9.32706591773083,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.493941303801678,9.493941303801678,0.0,45.27631548049673,16.188618542210396,0.5718029317749004,9.506258723796993,6.699999510433436,1.6578103053068365
 2006-03-24T15:00:00,76173.8024415314,274225688.789513,1631838320.9340732,9.315462010968046,6.666666666666692,40.82340897960907,-1.0,0.0,0.0,0.0,9.48176761522592,9.48176761522592,0.0,45.27631548049673,16.243338783800542,0.4528417028095614,9.476167221869703,6.699998173521309,1.7375540039722075
 2006-03-24T16:00:00,76181.73429105924,274254243.4478132,1632110708.286033,9.315904521696709,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.482207038970111,9.482207038970111,0.0,45.27631548049673,16.94261739293133,0.3333516794331909,9.485899075472318,6.699975934869173,2.0385371800273986
 2006-03-24T17:00:00,75566.42605969224,272039133.81489205,1611050549.233203,9.28168988895004,6.666666666666692,40.82340897960907,0.0,85080.89056422214,306291206.0311997,1903888634.190765,9.92895131504286,6.7,45.27631548049673,45.27631548049673,0.0,0.2831580963456837,7.162155946221621,7.162155946221621,7.162155946221621
 2006-03-24T18:00:00,74592.2873068798,268532234.3047674,1577542459.269775,9.227253766941775,6.66666666666669,40.82340897960907,0.0,74812.69721755995,269325709.98321587,1584681037.625558,9.389212517867009,6.7,45.27631548049673,45.27631548049673,0.0,0.2826418332470477,6.7,6.7,6.7
 2006-03-24T19:00:00,74659.20822219532,268773149.5999031,1579854909.7297008,9.231010397578856,6.66666666666669,40.82340897960907,0.0,74880.15255029898,269568549.18107635,1587010086.999032,9.393156777828755,6.7,45.27631548049673,45.27631548049673,0.0,0.2821255701484118,6.7,6.7,6.7
 2006-03-24T20:00:00,75230.12759082814,270828459.3269813,1599512425.5927925,9.262945154727127,6.66666666666669,40.82340897960907,1.0,133975.04833797997,482310174.0167279,3309234326.805913,3.06919690122901,-2.573926757244717,45.27631548049673,45.27631548049673,0.0,0.2819774825846424,-0.8239267572447168,0.0845453583800359,0.0845453583800359
 2006-03-24T21:00:00,75138.52462334273,270498688.64403385,1596363802.5954757,9.257829985207596,6.66666666666669,40.82340897960907,1.0,124064.7520196216,446633107.2706377,3056042428.123712,1.418335021901684,-3.8,45.27631548049673,45.27631548049673,0.0,0.3818332883113429,-3.8,-1.318700122126956,-1.318700122126956
 2006-03-24T22:00:00,75572.64578612491,272061524.83004963,1611260977.6945128,9.282031777635437,6.66666666666669,40.82340897960907,1.0,122755.82685322704,441920976.67161727,3021676971.688961,1.3598905405888202,-3.8,45.27631548049673,45.27631548049673,0.0,0.4847655988107854,-3.8,-1.4015220117335545,-1.4015220117335545
 2006-03-24T23:00:00,75753.09375855731,272711137.5308063,1617451325.0475812,9.292088567980842,6.66666666666669,40.82340897960907,1.0,121463.07028167175,437267053.0140184,2987504820.958299,1.3017677085628738,-3.8,45.27631548049673,45.27631548049673,0.0,0.5846065280342347,-3.8,-1.4707640160211322,-1.4707640160211322
 2006-03-25T00:00:00,75944.5913362573,273400528.81052625,1624003798.073454,9.302733828914713,6.66666666666669,40.82340897960907,1.0,119388.67028563272,429799213.0282778,2932329941.8114133,1.2079117209265169,-3.8,45.27631548049673,45.27631548049673,0.0,0.681030525162523,-3.8,-1.5773741034403983,-1.5773741034403983
 2006-03-25T01:00:00,76163.26869011261,274187767.2844054,1631481242.862672,9.3148818584788,6.66666666666669,40.82340897960907,1.0,115529.83224284645,415907396.0742472,2828339568.33423,1.0309772205871164,-3.8,45.27631548049673,45.27631548049673,0.0,0.7715781501925476,-3.8,-1.7702027076856872,-1.7702027076856872
 2006-03-25T02:00:00,76332.32331827917,274796363.9458051,1637252044.2843904,9.32425733550727,6.66666666666669,40.82340897960907,1.0,109089.51001216652,392722236.04379946,2650989531.5344696,0.7291136767851584,-3.8,45.27631548049673,45.27631548049673,0.0,0.8518812123372849,-3.8,-2.085220846425898,-2.085220846425898
 2006-03-25T03:00:00,76490.4326674765,275365557.60291547,1642645073.4455662,9.333019105199936,6.66666666666669,40.82340897960907,1.0,100496.40110976755,361787043.9951632,2406288940.681947,0.3123824292768448,-3.8,45.27631548049673,45.27631548049673,0.0,0.916695231341642,-3.8,-2.513469771463785,-2.513469771463785
 2006-03-25T04:00:00,76856.7645799466,276684352.4878077,1655116084.2742207,9.353280340478529,6.66666666666669,40.82340897960907,1.0,91875.3340746115,330751202.66860145,2150736314.6045847,-0.1230837630105058,-3.8,45.27631548049673,45.27631548049673,0.0,0.9624794535271972,-3.8,-2.9695608936048994,-2.9695608936048994
 2006-03-25T05:00:00,76932.189790265,276955883.244954,1657682768.103353,9.35745035714895,6.66666666666669,40.82340897960907,1.0,84924.62474004243,305728649.0641528,1936228574.3269348,-0.4887941588193443,-3.8,45.27631548049673,45.27631548049673,0.0,0.9901830848119648,-3.8,-3.337269018298764,-3.337269018298764
 2006-03-25T06:00:00,76987.36978727349,277154531.2341846,1659558197.028671,9.36049732235198,6.666666666666692,40.82340897960907,0.0,22968.40964345404,82686274.71643454,456949584.11937374,4.729490703467612,3.953875188488011,15.092105160165575,45.27631548049673,0.0,0.9976346258638236,2.2038751884880114,2.2038751884880114,2.2038751884880114
 2006-03-25T07:00:00,77432.66462993364,278757592.6677611,1674668193.9144683,9.385046504538098,6.66666666666669,40.82340897960907,0.0,77679.20624085849,279645142.4670906,1682615966.2436676,9.555042161371992,6.7,45.27631548049673,45.27631548049673,0.0,0.9971183627651876,6.7,6.7,6.7
 2006-03-25T08:00:00,77634.04573877495,279482564.6595898,1681491338.079581,9.396132153235008,6.66666666666669,40.82340897960907,0.0,77877.55049412162,280359181.7788378,1689329979.863682,9.566409301274374,6.7,45.27631548049673,45.27631548049673,0.0,0.9966020996665516,6.7,6.7,6.7
 2006-03-25T09:00:00,77798.67861864962,280075243.0271386,1687060379.3431349,9.405180329989328,6.66666666666669,40.82340897960907,0.0,78043.4746187172,280956508.6273819,1694937656.4575906,9.575903066188896,6.7,45.27631548049673,45.27631548049673,0.0,0.9960858365679156,6.7,6.7,6.7
 2006-03-25T10:00:00,78092.53111202904,281133112.0033046,1696987890.6914127,9.421309966761608,6.66666666666669,40.82340897960907,0.0,78339.6302456605,282022668.88437784,1704933925.019199,9.592826397625007,6.7,45.27631548049673,45.27631548049673,0.0,0.9955695734692798,6.7,6.7,6.7
 2006-03-25T11:00:00,78404.82566156227,282257372.3816241,1707518878.9635768,9.438420272048662,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.610816150108326,9.610816150108326,0.0,45.27631548049673,12.032168576106756,0.9431731679552224,9.124548923365175,6.7000372591950805,1.520527829321412
 2006-03-25T12:00:00,78515.36914025091,282655328.9049033,1711242531.3415632,9.444470352505116,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.617138689043792,9.617138689043792,0.0,45.27631548049673,15.34839448933352,0.817626788463043,9.617341154503148,6.700013154670116,1.0080271378294114
 2006-03-25T13:00:00,78665.3218417178,283195158.6301841,1716288378.144587,9.452668740994897,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.625723281659791,9.625723281659791,0.0,45.27631548049673,16.392655068212285,0.6919854616407979,9.623602401780056,6.699995730934872,1.54668629767753
 2006-03-25T14:00:00,78619.23279603977,283029238.0657432,1714737308.123447,9.45014859661883,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.623046053594516,9.623046053594516,0.0,45.27631548049673,16.983353986177118,0.5664992605838737,9.625590882940816,6.699962924422466,1.82589820516022
 2006-03-25T15:00:00,78297.05474290748,281869397.0744669,1703886940.4063618,9.432519225469315,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.60458895817934,9.60458895817934,0.0,45.27631548049673,17.16781600410886,0.4417463593749278,9.607382226376131,6.700003191365717,1.9395972926381104
 2006-03-25T16:00:00,78108.65393086699,281191154.15112114,1697532667.095527,9.4221950860755,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.593742558755888,9.593742558755888,0.0,45.27631548049673,17.979344560415857,0.3173061397083496,9.594732569187578,6.69998849889427,2.299860463035268
 2006-03-25T17:00:00,78239.45155788091,281662025.60837126,1701944940.6595583,9.429363945010484,6.66666666666669,40.82340897960907,0.0,88349.42793694713,318057940.5730096,2007994835.0928097,10.105048037179149,6.7,45.27631548049673,45.27631548049673,0.0,0.264988492336833,7.181857533188747,7.181857533188747,7.181857533188747
 2006-03-25T18:00:00,78367.4964778937,282122987.32041734,1706261865.09679,9.436377915337944,6.66666666666669,40.82340897960907,0.0,78616.7559022388,283020321.2480597,1714272230.834828,9.608635456120371,6.7,45.27631548049673,45.27631548049673,0.0,0.2644722292381971,6.7,6.7,6.7
 2006-03-25T19:00:00,78060.92464240904,281019328.71267253,1695918161.6080866,9.419571949049006,6.66666666666669,40.82340897960907,0.0,78307.76433099408,281907951.5915787,1703856382.182644,9.591002141423056,6.7,45.27631548049673,45.27631548049673,0.0,0.2639559661395611,6.7,6.7,6.7
 2006-03-25T20:00:00,77638.21191196637,279497562.8830789,1681631983.4163878,9.396360660824604,6.66666666666669,40.82340897960907,1.0,136964.6187408577,493072627.46708775,3385262641.298004,3.278475619952508,-2.493506510272632,45.27631548049673,45.27631548049673,0.0,0.2635883885473374,-0.7435065102726316,0.1477968589177443,0.1477968589177443
 2006-03-25T21:00:00,77471.65607974159,278897961.8870697,1675991819.9271922,9.387196991671512,6.66666666666669,40.82340897960907,1.0,127600.40960379977,459361474.5736791,3148098766.603132,1.574869947155079,-3.8,45.27631548049673,45.27631548049673,0.0,0.3634860824585373,-3.8,-1.2991183991272164,-1.2991183991272164
 2006-03-25T22:00:00,77577.55737203133,279279206.5393128,1679578441.3429067,9.39302423996178,6.66666666666669,40.82340897960907,1.0,125665.11637907366,452394418.9646652,3097894518.672132,1.4895069476303897,-3.8,45.27631548049673,45.27631548049673,0.0,0.4670836333512196,-3.8,-1.3895123195194417,-1.3895123195194417
 2006-03-25T23:00:00,77552.85886100859,279190291.8996309,1678742225.5151544,9.39166561793358,6.66666666666669,40.82340897960907,1.0,124103.67990349547,446773247.6525838,3057083925.723974,1.4201068570579105,-3.8,45.27631548049673,45.27631548049673,0.0,0.5674255787588671,-3.8,-1.4574428178625018,-1.4574428178625018
 2006-03-26T00:00:00,77559.4507755325,279214022.7919171,1678965639.993229,9.392028605582368,6.66666666666669,40.82340897960907,1.0,121983.68522692996,439141266.8169478,3001271612.0027504,1.3251835706333923,-3.8,45.27631548049673,45.27631548049673,0.0,0.6645624700118086,-3.8,-1.5539177717574233,-1.5539177717574233
 2006-03-26T01:00:00,77509.60295848698,279034570.6505532,1677277209.5026674,9.389285383304978,6.66666666666669,40.82340897960907,1.0,118126.4536681766,425255233.2054358,2898435687.495922,1.1502458088826168,-3.8,45.27631548049673,45.27631548049673,0.0,0.7564002835551545,-3.8,-1.7285088366370474,-1.7285088366370474
 2006-03-26T02:00:00,77289.71615274179,278242978.1498704,1669823514.5985346,9.377175306704173,6.66666666666669,40.82340897960907,1.0,111609.87107711995,401795535.87763184,2720909521.288115,0.8481377136085261,-3.8,45.27631548049673,45.27631548049673,0.0,0.8388639748942811,-3.8,-2.0210492647086986,-2.0210492647086986
 2006-03-26T03:00:00,77240.97288373492,278067502.38144577,1668170305.8611856,9.37448933734706,6.66666666666669,40.82340897960907,1.0,102999.55691131082,370798404.88071895,2478545081.592581,0.435463645746787,-3.8,45.27631548049673,45.27631548049673,0.0,0.90672202560958,-3.8,-2.4335237312206064,-2.4335237312206064
 2006-03-26T04:00:00,77276.81391140628,278196530.0810626,1669386338.739706,9.376465025105546,6.66666666666669,40.82340897960907,1.0,93840.15519193345,337824558.6909603,2209894928.1622424,-0.0222584898729822,-3.8,45.27631548049673,45.27631548049673,0.0,0.9558983283341848,-3.8,-2.8936168957619977,-2.8936168957619977
 2006-03-26T05:00:00,77242.15612720442,278071762.0579359,1668210495.0947988,9.37455463284317,6.66666666666669,40.82340897960907,1.0,86287.98353846064,310636740.73845834,1978954558.2344377,-0.4159338032177291,-3.8,45.27631548049673,45.27631548049673,0.0,0.9864697544892524,-3.8,-3.283002253419576,-3.283002253419576
 2006-03-26T06:00:00,77244.00832312771,278078429.96325976,1668273322.7122626,9.37465670609802,6.66666666666669,40.82340897960907,0.0,23204.243072047084,83535275.05936949,465624645.7433231,4.773034198384428,3.982714499787284,15.092105160165575,45.27631548049673,0.0,0.994865930427839,2.2327144997872845,2.2327144997872845,2.2327144997872845
 2006-03-26T07:00:00,77215.03721710056,277974133.981562,1667290237.2051086,9.3730594959222,6.66666666666669,40.82340897960907,0.0,77459.41048874159,278853877.7594698,1675171055.2320557,9.542437557302607,6.7,45.27631548049673,45.27631548049673,0.0,0.994349667329203,6.7,6.7,6.7
 2006-03-26T08:00:00,76912.75368563761,276885913.2682954,1657020528.9878397,9.35637444011104,6.66666666666669,40.82340897960907,0.0,77150.63891223149,277742300.08403337,1664690337.1131916,9.524692568006596,6.7,45.27631548049673,45.27631548049673,0.0,0.9938334042305672,6.7,6.7,6.7
 2006-03-26T09:00:00,76619.16693514449,275829000.96652013,1647031548.2408462,9.340145625528995,6.666666666666692,40.82340897960907,0.0,76854.79184741047,276677250.6506777,1654633218.7302766,9.507664442193992,6.7,45.27631548049673,45.27631548049673,0.0,0.9933171411319311,6.7,6.7,6.7
 2006-03-26T10:00:00,77025.16860043856,277290606.9615787,1660838458.4694529,9.36257739299209,6.66666666666669,40.82340897960907,0.0,77263.92966189633,278150146.7828268,1668534628.8143065,9.53120136935526,6.7,45.27631548049673,45.27631548049673,0.0,0.9928008780332952,6.7,6.7,6.7
 2006-03-26T11:00:00,77751.48567311202,279905348.42320335,1685461052.3140254,9.402581894223136,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.57314021298986,9.57314021298986,0.0,45.27631548049673,11.906354376647856,0.9411648688976348,9.091570831573064,6.699965596687849,1.5114724701360895
 2006-03-26T12:00:00,78176.11250639163,281434005.02300984,1699808565.6971588,9.425892860131468,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.597645962526,9.597645962526,0.0,45.27631548049673,15.24587632093931,0.8169078967353309,9.595331711162467,6.700013318003635,0.993441801444615
 2006-03-26T13:00:00,77967.58640639664,280683311.063028,1692767377.3324137,9.414452723194785,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.585644338184371,9.585644338184371,0.0,45.27631548049673,16.19016276521334,0.6922939107375276,9.59064794273801,6.700019499388809,1.5056474570607663
 2006-03-26T14:00:00,77950.05388401287,280620193.9824463,1692176530.878513,9.413492727733518,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.584603520141538,9.584603520141538,0.0,45.27631548049673,16.687506646457294,0.5687715150896387,9.581476924597652,6.699978164449181,1.763082958352946
 2006-03-26T15:00:00,78227.32542312083,281618371.523235,1701536024.0134673,9.42869955530704,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.600575900602692,9.600575900602692,0.0,45.27631548049673,17.094983217472812,0.4450332187177214,9.59821147176902,6.699998819939886,1.9218672236620384
 2006-03-26T16:00:00,78315.03270401778,281934117.73446405,1704493725.7448072,9.43350510522865,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.605630324783688,9.605630324783688,0.0,45.27631548049673,18.02458979272409,0.3204078471764131,9.60580207788446,6.7000112193052095,2.3015887598021485
 2006-03-26T17:00:00,77753.01273244877,279910845.8368156,1685507953.8473222,9.402658139030532,6.66666666666669,40.82340897960907,0.0,87910.01331547638,316476047.93571496,1992815066.1799192,10.07934068195102,6.7,45.27631548049673,45.27631548049673,0.0,0.2678873681290996,7.184199299503471,7.184199299503471,7.184199299503471
 2006-03-26T18:00:00,76834.22995675507,276603227.8443183,1654346004.1249363,9.35202924719079,6.66666666666669,40.82340897960907,0.0,77071.48933051429,277457361.58985144,1661996831.4391737,9.520132022508722,6.7,45.27631548049673,45.27631548049673,0.0,0.2673711050304637,6.7,6.7,6.7
 2006-03-26T19:00:00,76999.05799514087,277196608.7825072,1659949786.0874746,9.361133591041144,6.66666666666669,40.82340897960907,0.0,77237.6276783657,278055459.64211655,1667640220.502458,9.529687020105412,6.7,45.27631548049673,45.27631548049673,0.0,0.2668548419318277,6.7,6.7,6.7
 2006-03-26T20:00:00,77458.68720268748,278851273.9296749,1675552212.0002527,9.386482761339826,6.666666666666689,40.82340897960907,1.0,135972.05551458313,489499399.8524993,3360349569.120137,3.2476519970585085,-2.481942940652224,45.27631548049673,45.27631548049673,0.0,0.2658135325340365,-0.731942940652223,0.1455764566204317,0.1455764566204317
 2006-03-26T21:00:00,77041.79343537029,277350456.36733305,1661401316.5518694,9.363491876175006,6.66666666666669,40.82340897960907,1.0,126921.79745597066,456918470.8414944,3130501948.510272,1.5449500409768415,-3.8,45.27631548049673,45.27631548049673,0.0,0.3657327049554761,-3.8,-1.3016203039549887,-1.3016203039549887
 2006-03-26T22:00:00,76390.39367331936,275005417.22394973,1639231865.988153,9.327473854563085,6.66666666666669,40.82340897960907,1.0,124023.90241480102,446486048.6932838,3054987399.35502,1.4165412647377682,-3.8,45.27631548049673,45.27631548049673,0.0,0.4692457414312844,-3.8,-1.3910086827445702,-1.3910086827445702
 2006-03-26T23:00:00,76954.6935219273,277036896.6789383,1658435775.3037655,9.358673864656758,6.66666666666669,40.82340897960907,1.0,123226.54242102364,443615552.7156852,3034068890.136241,1.3809661227990997,-3.8,45.27631548049673,45.27631548049673,0.0,0.5695267100244311,-3.8,-1.459016138749617,-1.459016138749617
 2006-03-27T00:00:00,77411.5252330688,278681490.83904773,1673954230.662566,9.383886507307892,6.66666666666669,40.82340897960907,1.0,121659.03649720398,437972531.3899344,2992678688.610401,1.3105676640134911,-3.8,45.27631548049673,45.27631548049673,0.0,0.6665802682947741,-3.8,-1.5566465338000413,-1.5566465338000413
 2006-03-27T01:00:00,77129.42231023019,277665920.31682867,1664382085.5330622,9.36833464888141,6.66666666666669,40.82340897960907,1.0,117447.064026401,422809430.4950436,2880149761.705143,1.119133943360331,-3.8,45.27631548049673,45.27631548049673,0.0,0.7582675810009026,-3.8,-1.7333960586217094,-1.7333960586217094
 2006-03-27T02:00:00,77211.7155280878,277962175.90111613,1667175692.268228,9.372873410097146,6.66666666666669,40.82340897960907,1.0,111257.11596137455,400525617.4609484,2711228132.3394537,0.8316602025511246,-3.8,45.27631548049673,45.27631548049673,0.0,0.8404765282214339,-3.8,-2.0286754676567984,-2.0286754676567984
 2006-03-27T03:00:00,77511.9849635603,279043145.8688171,1677357951.154894,9.38941656183406,6.66666666666669,40.82340897960907,1.0,103052.11345406705,370987608.4346413,2480062770.251408,0.438048857715245,-3.8,45.27631548049673,45.27631548049673,0.0,0.907970001841376,-3.8,-2.4432041746787063,-2.4432041746787063
 2006-03-27T04:00:00,77835.9258358289,280209333.008984,1688319057.1436982,9.407225347666888,6.66666666666669,40.82340897960907,1.0,94223.10596417582,339203181.47103286,2221425572.5475245,-0.0026066141696652,-3.8,45.27631548049673,45.27631548049673,0.0,0.956731819280209,-3.8,-2.903018225271412,-2.903018225271412
 2006-03-27T05:00:00,77655.47299313138,279559702.77527297,1682213310.0650744,9.397305188141646,6.666666666666692,40.82340897960907,1.0,86539.0011248319,311540404.04939485,1986738126.0524664,-0.4026627798312521,-3.8,45.27631548049673,45.27631548049673,0.0,0.9869452628594516,-3.8,-3.289857936621248,-3.289857936621248
 2006-03-27T06:00:00,77509.49748691144,279034190.9528812,1677273634.4155862,9.389279577562212,6.66666666666669,40.82340897960907,0.0,24053.79698976985,86593669.16317147,497246262.5400895,4.957339248762289,4.11341274976681,15.092105160165575,45.27631548049673,0.0,0.9952219897520356,2.3634127497668094,2.3634127497668094,2.3634127497668094
 2006-03-27T07:00:00,77932.7347731862,280557845.1834703,1691298651.0276132,9.412069262148515,6.666666666666692,40.82340897960907,0.0,79808.13481584743,287309285.33705074,1753309606.7733684,9.67469566873303,6.7,45.27631548049673,45.27631548049673,0.0,0.9947057266533996,6.7,6.7,6.7
 2006-03-27T08:00:00,77547.21502296561,279169974.08267623,1678542673.1418502,9.391341489928168,6.66666666666669,40.82340897960907,0.0,80448.66583423581,289615197.0032489,1775599738.98956,9.712448628692211,6.7,45.27631548049673,45.27631548049673,0.0,0.9941894635547636,6.7,6.7,6.7
 2006-03-27T09:00:00,78111.75274910046,281202309.89676166,1697636775.759099,9.422364232005796,6.66666666666669,40.82340897960907,0.0,80938.57566041675,291378872.3775004,1791896518.7851267,9.740032655836249,6.7,45.27631548049673,45.27631548049673,0.0,0.9936732004561278,6.7,6.7,6.7
 2006-03-27T10:00:00,78011.91823000058,280842905.62800205,1694265780.1931968,9.416887222111558,6.66666666666669,40.82340897960907,0.0,80730.42092548481,290629515.33174527,1784979284.284603,9.728324640837984,6.7,45.27631548049673,45.27631548049673,0.0,0.9931569373574916,6.7,6.7,6.7
 2006-03-27T11:00:00,78304.66531638772,281896795.13899577,1704139526.8640232,9.432929664330857,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.738597882441267,9.738597882441267,0.0,45.27631548049673,12.502691250544254,0.9384641386285754,9.231258445074706,6.69997582429643,1.5905548850662656
 2006-03-27T12:00:00,78543.34722644203,282756050.0151913,1712184340.5676825,9.44600058320677,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.649943967205031,9.649943967205031,0.0,45.27631548049673,15.684094876922822,0.8085896144723255,9.670963036006723,6.700002540751389,1.0932262145874512
 2006-03-27T13:00:00,78637.73926702065,283095861.3612744,1715360610.4364972,9.451161323269728,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.624581527409855,9.624581527409855,0.0,45.27631548049673,16.449311872782605,0.6825537655161696,9.622838900967956,6.699996945426142,1.5760850680936782
 2006-03-27T14:00:00,78992.37609332176,284372553.9359584,1727277076.5781412,9.470523115101209,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.644808008594856,9.644808008594856,0.0,45.27631548049673,17.1093193109301,0.5568959726575958,9.640403097275538,6.699937315677405,1.858678496146284
 2006-03-27T15:00:00,79148.67424233032,284935227.2723892,1732523126.725973,9.47904691837961,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.653766291651364,9.653766291651364,0.0,45.27631548049673,17.533436145689645,0.4306234546806907,9.653902095982394,6.699990729967214,2.02562690059526
 2006-03-27T16:00:00,79137.46073502519,284894858.6460906,1732147031.001797,9.47843583293258,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.653136771676357,9.653136771676357,0.0,45.27631548049673,18.68162110432571,0.3037313810184553,9.65332606902613,6.700011824513699,2.48737531611004
 2006-03-27T17:00:00,79146.48796897844,284927356.6883224,1732449793.30296,9.478927766587145,6.66666666666669,40.82340897960907,0.0,89890.31412152677,323605130.83749634,2056588282.0654285,10.187231747014785,6.7,45.27631548049673,45.27631548049673,0.0,0.2502334379237438,7.192142804645286,7.192142804645286,7.192142804645286
 2006-03-27T18:00:00,79224.50835250756,285208230.0690272,1735065865.2523386,9.483178398455758,6.666666666666692,40.82340897960907,0.0,79487.36920677482,286154529.14438933,1743505575.5226643,9.658122850492814,6.7,45.27631548049673,45.27631548049673,0.0,0.2497171748251079,6.7,6.7,6.7
 2006-03-27T19:00:00,79155.07960172188,284958286.5661988,1732737863.2654033,9.479395827737353,6.66666666666669,40.82340897960907,0.0,79417.5770443532,285903277.35967153,1741167686.794357,9.65416532657138,6.7,45.27631548049673,45.27631548049673,0.0,0.2492009117264719,6.7,6.7,6.7
 2006-03-27T20:00:00,79020.06062236796,284472218.2405247,1728207473.6536062,9.472034816724667,6.66666666666669,40.82340897960907,1.0,137307.11275328556,494305605.911828,3394109731.328433,3.335458126405283,-2.4513740054554574,45.27631548049673,45.27631548049673,0.0,0.248538070813337,-0.7013740054554574,0.1917472808798043,0.1917472808798043
 2006-03-27T21:00:00,78835.06435170172,283806231.6661262,1721995132.1105378,9.46194100699826,6.66666666666669,40.82340897960907,1.0,129566.57159685914,466439657.74869287,3198748381.831931,1.6609794012311383,-3.8,45.27631548049673,45.27631548049673,0.0,0.3492931651223007,-3.8,-1.2826044872430256,-1.2826044872430256
 2006-03-27T22:00:00,78439.03430684896,282380523.5046562,1708668384.4152637,9.440287981129378,6.666666666666692,40.82340897960907,1.0,126794.3713408251,456459736.8269704,3127230429.1833687,1.5393885065421151,-3.8,45.27631548049673,45.27631548049673,0.0,0.4534461567504952,-3.8,-1.3798432178952167,-1.3798432178952167
 2006-03-27T23:00:00,78513.28065484407,282647810.3574387,1711169771.4035714,9.444352157975796,6.66666666666669,40.82340897960907,1.0,125352.558841525,451269211.82949007,3089750423.948083,1.4756583098588447,-3.8,45.27631548049673,45.27631548049673,0.0,0.5541731614522173,-3.8,-1.4478193533823775,-1.4478193533823775
 2006-03-28T00:00:00,78638.09688900366,283097148.8004132,1715372666.236079,9.451180907065332,6.66666666666669,40.82340897960907,1.0,123537.36825360188,444734525.71296686,3042207225.161428,1.394806143967407,-3.8,45.27631548049673,45.27631548049673,0.0,0.651813473130057,-3.8,-1.5375432547863046,-1.5375432547863046
 2006-03-28T01:00:00,77342.46512799912,278432874.46079683,1671559673.1403522,9.379996568671102,6.66666666666669,40.82340897960907,1.0,118381.10242707688,426171968.7374768,2905120543.54322,1.161614623686723,-3.8,45.27631548049673,45.27631548049673,0.0,0.7445562443584656,-3.8,-1.698995031889807,-1.698995031889807
 2006-03-28T02:00:00,76976.92558069938,277116932.09051776,1659191637.187703,9.359901893394088,6.666666666666688,40.82340897960907,1.0,112058.05708174883,403409005.4942959,2733406896.40724,0.8694137104810485,-3.8,45.27631548049673,45.27631548049673,0.0,0.828566908556381,-3.8,-1.9743857935232176,-1.9743857935232176
 2006-03-28T03:00:00,77433.80566144676,278761700.3812083,1674708989.3253307,9.38511276256453,6.66666666666669,40.82340897960907,1.0,104314.72728195314,375533018.21503127,2516185294.3098803,0.4995710745098532,-3.8,45.27631548049673,45.27631548049673,0.0,0.8986726614931051,-3.8,-2.373200643613225,-2.373200643613225
 2006-03-28T04:00:00,77744.58932233282,279880521.5603981,1685230898.174374,9.402207918005804,6.66666666666669,40.82340897960907,1.0,95399.14642252275,343436927.121082,2256508041.915617,0.0571790301582558,-3.8,45.27631548049673,45.27631548049673,0.0,0.9504554571560968,-3.8,-2.833713996747679,-2.833713996747679
 2006-03-28T05:00:00,77680.59438988309,279650139.8035791,1683065768.623097,9.398690177198398,6.66666666666669,40.82340897960907,1.0,87465.74807087435,314876693.05514765,2015562621.4408977,-0.3535144777275859,-3.8,45.27631548049673,45.27631548049673,0.0,0.9833278423692854,-3.8,-3.2383766917924235,-3.2383766917924235
