Date/Time,Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-03-28T06:00:00,78081.27374429515,281092585.4794625,1696603468.2188156,9.420685412637525,6.66666666666669,40.82340897960907,0.0,24921.233720973523,89716441.39550468,527141879.8699551,5.035459105408582,4.140905153896899,15.092105160165575,45.27631548049673,0.0,0.9925023022819514,2.390905153896899,2.390905153896899,2.390905153896899
 2006-03-28T07:00:00,78301.22338101179,281884404.1716425,1704028086.531208,9.43274855823048,6.666666666666692,40.82340897960907,0.0,78592.1784501554,282931842.42055947,1713444441.9809878,9.607234095642784,6.7,45.27631548049673,45.27631548049673,0.0,0.9919860391833154,6.7,6.7,6.7
 2006-03-28T08:00:00,78076.05968162382,281073814.8538458,1696431772.963132,9.420406415367973,6.66666666666669,40.82340897960907,0.0,79334.02684401721,285602496.63846195,1738357459.4487476,9.64940792562275,6.7,45.27631548049673,45.27631548049673,0.0,0.9914697760846796,6.7,6.7,6.7
 2006-03-28T09:00:00,78115.7706567947,281216774.36446095,1697772258.037277,9.422584360561816,6.66666666666669,40.82340897960907,0.0,80650.93937422284,290343381.7472022,1782331833.146302,9.723843468222908,6.7,45.27631548049673,45.27631548049673,0.0,0.9909535129860436,6.7,6.7,6.7
 2006-03-28T10:00:00,78170.91546567842,281415295.6764423,1699633605.484838,9.425608584217096,6.66666666666669,40.82340897960907,0.0,80849.62344225407,291058644.39211464,1788942535.217952,9.735032794160253,6.7,45.27631548049673,45.27631548049673,0.0,0.9904372498874076,6.7,6.7,6.7
 2006-03-28T11:00:00,78144.31312690915,281319527.256873,1698736130.727287,9.424150410061833,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.736038165751706,9.736038165751706,0.0,45.27631548049673,12.511150985745276,0.9356986587769108,9.22969837740394,6.699978195035942,1.5990511327851331
 2006-03-28T12:00:00,77866.68188462117,280320054.7846362,1689357728.7505398,9.408912930309342,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.722369751399158,9.722369751399158,0.0,45.27631548049673,16.01581482807268,0.8049544403476081,9.727031938181623,6.700024967999371,1.1659313796791535
 2006-03-28T13:00:00,77545.79636482825,279164866.9133817,1678503182.5620785,9.39127724319198,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.70747284365432,9.70747284365432,0.0,45.27631548049673,17.019798269087634,0.675234935422484,9.70830638899909,6.700005310984184,1.703942370169985
 2006-03-28T14:00:00,77303.31051623919,278291917.8584611,1670284356.778643,9.377924045524336,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.697481103524913,9.697481103524913,0.0,45.27631548049673,17.533996397884525,0.5464939893062303,9.699715221246723,6.699995203746693,1.9536756543178508
 2006-03-28T15:00:00,77692.18948199671,279691882.13518816,1683453619.9517908,9.3993203760891,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.724974354035975,9.724974354035975,0.0,45.27631548049673,18.03479124576423,0.417936044973301,9.71599106286295,6.6999938769584775,2.143091142828974
 2006-03-28T16:00:00,78112.86119882607,281206300.3157738,1697674530.5750508,9.422425572383624,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.75217154401795,9.75217154401795,0.0,45.27631548049673,19.90928741873465,0.2871555117020655,9.750354659986892,6.700001359867801,2.797367752537386
 2006-03-28T17:00:00,78322.31519787652,281960334.7123555,1704738768.5361836,9.4339032475243,6.66666666666669,40.82340897960907,0.0,91014.6897975077,327652883.2710277,2096620353.208308,10.255055417045757,6.7,45.27631548049673,45.27631548049673,0.0,0.2316710629461638,7.209410113702808,7.209410113702808,7.209410113702808
 2006-03-28T18:00:00,78473.24256579352,282503673.23685664,1709823997.9691532,9.44216556254768,6.66666666666669,40.82340897960907,0.0,81553.72246155773,293593400.8616078,1812284030.2524064,9.77453882528216,6.7,45.27631548049673,45.27631548049673,0.0,0.2311547998475278,6.7,6.7,6.7
 2006-03-28T19:00:00,78677.10804777795,283237588.9720006,1716684858.752177,9.453312926312911,6.66666666666669,40.82340897960907,0.0,81768.94329022251,294368195.84480107,1819399394.7421885,9.78658127259119,6.7,45.27631548049673,45.27631548049673,0.0,0.2306385367488919,6.7,6.7,6.7
 2006-03-28T20:00:00,78630.15292683047,283068550.5365897,1715105137.0612226,9.450746233380512,6.66666666666669,40.82340897960907,1.0,137424.15900816317,494726972.4293874,3397051315.523588,3.385719105726478,-2.405904880916592,45.27631548049673,45.27631548049673,0.0,0.2301578016380644,-0.6559048809165923,0.2485171364683955,0.2485171364683955
 2006-03-28T21:00:00,78473.79974703812,282505679.0893372,1709842805.381621,9.442196113287784,6.66666666666669,40.82340897960907,1.0,129569.27731381165,466449398.3297219,3198811611.9019814,1.6610867417739026,-3.8,45.27631548049673,45.27631548049673,0.0,0.3318482629695602,-3.8,-1.260551022378256,-1.260551022378256
 2006-03-28T22:00:00,78285.03125983213,281826112.5353957,1703481621.8628416,9.43186068789456,6.66666666666669,40.82340897960907,1.0,126850.76297351056,456662746.704638,3128699683.526839,1.541886887779758,-3.8,45.27631548049673,45.27631548049673,0.0,0.4367390213950315,-3.8,-1.3673313857846523,-1.3673313857846523
 2006-03-28T23:00:00,78017.62252767345,280863441.09962445,1694459056.2529106,9.417201242048316,6.66666666666669,40.82340897960907,1.0,124930.74841838998,449750694.306204,3078728512.0922585,1.4569152243014023,-3.8,45.27631548049673,45.27631548049673,0.0,0.5379442600351346,-3.8,-1.4366008933198378,-1.4366008933198378
 2006-03-29T00:00:00,77960.6032773413,280658171.79842865,1692533696.3160648,9.414073024238872,6.66666666666669,40.82340897960907,1.0,123026.4290809593,442895144.6914535,3028782929.2896023,1.3719754734616345,-3.8,45.27631548049673,45.27631548049673,0.0,0.6361549386917399,-3.8,-1.5193116499956882,-1.5193116499956882
 2006-03-29T01:00:00,77747.48016401904,279890928.5904685,1685327973.1741586,9.402365653971104,6.66666666666669,40.82340897960907,1.0,119555.33975840728,430399223.1302663,2936704027.4518228,1.2153505798056394,-3.8,45.27631548049673,45.27631548049673,0.0,0.7299077533939001,-3.8,-1.6658138888670997,-1.6658138888670997
 2006-03-29T02:00:00,77936.21052348365,280570357.88454115,1691706832.369867,9.41272961366698,6.66666666666669,40.82340897960907,1.0,114317.07006043744,411541452.21757466,2795304603.8873105,0.9747595421854166,-3.8,45.27631548049673,45.27631548049673,0.0,0.8156756137265054,-3.8,-1.920632808165624,-1.920632808165624
 2006-03-29T03:00:00,78089.95933206419,281123853.5954311,1696901642.0417235,9.4211698218078,6.66666666666669,40.82340897960907,1.0,106524.40020136855,383487840.7249268,2578861522.341716,0.6063033697754724,-3.8,45.27631548049673,45.27631548049673,0.0,0.8884073828077291,-3.8,-2.301310988397835,-2.301310988397835
 2006-03-29T04:00:00,78282.51545333203,281817055.63199526,1703396405.7629983,9.431722233516128,6.66666666666669,40.82340897960907,1.0,97456.02396358683,350841686.2689126,2317410528.089608,0.1609571229665425,-3.8,45.27631548049673,45.27631548049673,0.0,0.943350611474574,-3.8,-2.759252087694204,-2.759252087694204
 2006-03-29T05:00:00,78320.40239569878,281953448.6245156,1704674456.1851623,9.433798752289997,6.66666666666669,40.82340897960907,1.0,89246.0169041588,321285660.85497165,2070521895.8760536,-0.2598153291998892,-3.8,45.27631548049673,45.27631548049673,0.0,0.979132075257068,-3.8,-3.180558046793261,-3.180558046793261
 2006-03-29T06:00:00,78205.66117459832,281540380.2285539,1700805790.96652,9.427513103310028,6.666666666666692,40.82340897960907,0.0,25614.76846629003,92213166.4786441,550708567.8230999,5.113004075531055,4.178548586850878,15.092105160165575,45.27631548049673,0.0,0.9893167934266928,2.4285485868508787,2.4285485868508787,2.4285485868508787
 2006-03-29T07:00:00,78337.60297902186,282015370.7244787,1705253946.0401683,9.434740290991806,6.66666666666669,40.82340897960907,0.0,81469.83299184851,293291398.7706547,1809507387.103088,9.769839380517109,6.7,45.27631548049673,45.27631548049673,0.0,0.9888005303280568,6.7,6.7,6.7
 2006-03-29T08:00:00,78574.39859949733,282867834.9581904,1713229082.7027905,9.447698057676485,6.66666666666669,40.82340897960907,0.0,81765.79116946545,294356848.2100756,1819294892.786902,9.786404393356328,6.7,45.27631548049673,45.27631548049673,0.0,0.9882842672294208,6.7,6.7,6.7
 2006-03-29T09:00:00,78678.87728414552,283243958.22292393,1716744616.0179143,9.45341002851992,6.66666666666669,40.82340897960907,0.0,81905.42454254493,294859528.3531617,1823907326.389165,9.79421063380647,6.7,45.27631548049673,45.27631548049673,0.0,0.9877680041307848,6.7,6.7,6.7
 2006-03-29T10:00:00,78844.29620772041,283839466.3477935,1722304898.8631186,9.462444321244922,6.666666666666692,40.82340897960907,0.0,79742.64340017748,287073516.2406389,1751804967.5810368,9.672165664168352,6.7,45.27631548049673,45.27631548049673,0.0,0.987251741032149,6.7,6.7,6.7
 2006-03-29T11:00:00,78968.55140276255,284286785.04994524,1726478839.701696,9.46922612234145,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.717337117957536,9.717337117957536,0.0,45.27631548049673,12.463550951585477,0.9328386679926364,9.214353355460997,6.700008218601245,1.6011590456650042
 2006-03-29T12:00:00,79063.7613031608,284629540.6913789,1729674425.2391849,9.474418324461508,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.722675891889477,9.722675891889477,0.0,45.27631548049673,16.011507101694992,0.8027067383270007,9.721372192601605,6.70002021426005,1.1734173412605056
 2006-03-29T13:00:00,78302.68158417636,281889653.7030349,1703831833.8225625,9.432432089532584,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.665869787933357,9.665869787933357,0.0,45.27631548049673,16.855697019711567,0.6732091162770667,9.68087970067764,6.700007519558272,1.6738706239125454
 2006-03-29T14:00:00,78306.81941883963,281904549.90782267,1704207242.207318,9.433039734570889,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.605101902428675,9.605101902428675,0.0,45.27631548049673,16.960973909047613,0.5473998565441881,9.614832790524105,6.699969256501132,1.833809591063888
 2006-03-29T15:00:00,77792.96894259179,280054688.19333047,1686868000.8756306,9.404867759489822,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.57556965871175,9.57556965871175,0.0,45.27631548049673,17.01338090398928,0.4238025246187357,9.5760658906796,6.699995379028351,1.9218012682518808
 2006-03-29T16:00:00,77020.70872819127,277274551.4214886,1660675114.472313,9.362312118524676,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.530917262838445,9.530917262838445,0.0,45.27631548049673,17.811186621356207,0.3008017810890315,9.544003219671431,6.699993448939331,2.3099782125067896
 2006-03-29T17:00:00,76999.77429959842,277199187.4785544,1659973265.3653398,9.361171746228516,6.66666666666669,40.82340897960907,0.0,86658.22353640464,311969604.7310567,1955765002.5341656,10.016743075532526,6.7,45.27631548049673,45.27631548049673,0.0,0.2495694036613899,7.165964472143862,7.165964472143862,7.165964472143862
 2006-03-29T18:00:00,77431.04503823089,278751762.1376312,1674615687.7388074,9.38496117907089,6.66666666666669,40.82340897960907,0.0,77672.99922828328,279622797.2218199,1682407996.1072974,9.55469014161605,6.7,45.27631548049673,45.27631548049673,0.0,0.249053140562754,6.7,6.7,6.7
 2006-03-29T19:00:00,76413.62556905973,275089052.04861504,1639990888.3016636,9.32870732485817,6.66666666666669,40.82340897960907,0.0,76647.71868651449,275931787.2714522,1647546036.551577,9.495663681896012,6.7,45.27631548049673,45.27631548049673,0.0,0.248536877464118,6.7,6.7,6.7
 2006-03-29T20:00:00,75872.26421301345,273140151.1668484,1621529430.5240188,9.298713924625767,6.66666666666669,40.82340897960907,1.0,135109.83717478937,486395413.82924175,3338400350.308104,3.194677875072657,-2.497682199652134,45.27631548049673,45.27631548049673,0.0,0.2487355393934712,-0.7476821996521336,0.1828148946086959,0.1828148946086959
 2006-03-29T21:00:00,75538.55923382433,271938813.24176764,1610092177.4899375,9.280132945604244,6.66666666666669,40.82340897960907,1.0,125385.42024506384,451387512.8822297,3090538401.5367126,1.4769961643542178,-3.8,45.27631548049673,45.27631548049673,0.0,0.3502056022796205,-3.8,-1.2837037673543423,-1.2837037673543423
 2006-03-29T22:00:00,75560.32553799693,272017171.936789,1610842540.316421,9.281351947031927,6.66666666666669,40.82340897960907,1.0,123209.3997227573,443553839.0019264,3033615911.6546555,1.3801956595311111,-3.8,45.27631548049673,45.27631548049673,0.0,0.4543217247614677,-3.8,-1.3804772349030727,-1.3804772349030727
 2006-03-29T23:00:00,75340.32682148756,271225176.5573552,1603291600.8808444,9.26908478814513,6.66666666666669,40.82340897960907,1.0,121412.99981076014,437086799.31873655,2986168267.610396,1.2994940504214751,-3.8,45.27631548049673,45.27631548049673,0.0,0.55502392857069,-3.8,-1.448423018580374,-1.448423018580374
 2006-03-30T00:00:00,75634.53855687396,272284338.80474627,1613380834.9882283,9.285475714045097,6.66666666666669,40.82340897960907,1.0,119822.92066357208,431362514.3888595,2943935692.682411,1.22765547717942,-3.8,45.27631548049673,45.27631548049673,0.0,0.652633010701467,-3.8,-1.5385525676635927,-1.5385525676635927
 2006-03-30T01:00:00,75852.2206448375,273067994.32141495,1620844962.863281,9.29760190948555,6.66666666666669,40.82340897960907,1.0,116609.6653935402,419794795.4167447,2857593319.522284,1.0807555002990166,-3.8,45.27631548049673,45.27631548049673,0.0,0.7453199222541178,-3.8,-1.7008229593969206,-1.7008229593969206
 2006-03-30T02:00:00,75476.94275620751,271716993.92234707,1607985931.5384674,9.276711083148465,6.66666666666669,40.82340897960907,1.0,110282.52560151604,397017092.1654577,2684187509.4527054,0.7856291528098338,-3.8,45.27631548049673,45.27631548049673,0.0,0.8292343425772698,-3.8,-1.9773067355020584,-1.9773067355020584
 2006-03-30T03:00:00,74452.25663150998,268028123.873436,1572699507.7451963,9.219386322859346,6.66666666666669,40.82340897960907,1.0,100843.35623478248,363036082.4452169,2416174159.5952373,0.3292173960327564,-3.8,45.27631548049673,45.27631548049673,0.0,0.8991985369833099,-3.8,-2.3770324624298174,-2.3770324624298174
 2006-03-30T04:00:00,74128.10547175098,266861179.69830352,1561513878.8155425,9.201214865409913,6.66666666666669,40.82340897960907,1.0,91359.05465672456,328892596.7642083,2135020136.224992,-0.1498725970613043,-3.8,45.27631548049673,45.27631548049673,0.0,0.9508145419412696,-3.8,-2.8375878259246723,-2.8375878259246723
 2006-03-30T05:00:00,74841.54808803505,269429573.1169262,1586140028.179939,9.2412208649867,6.666666666666692,40.82340897960907,1.0,84453.26629298697,304031758.6547531,1921400630.7397864,-0.5140817177580727,-3.8,45.27631548049673,45.27631548049673,0.0,0.9835370757529928,-3.8,-3.2413125809203405,-3.2413125809203405
 2006-03-30T06:00:00,75180.92092781479,270651315.3401332,1597822600.2590382,9.26019989329424,6.666666666666692,40.82340897960907,0.0,21911.65303909845,78881950.94075441,396283908.2589893,4.478492502073812,3.805732804526528,15.092105160165575,45.27631548049673,0.0,0.992660293141962,2.0557328045265275,2.0557328045265275,2.0557328045265275
 2006-03-30T07:00:00,75347.9134832114,271252488.5395611,1603558387.8472028,9.26951814632026,6.66666666666669,40.82340897960907,0.0,75581.18821796218,272092277.5846638,1611117736.553614,9.433981210271767,6.7,45.27631548049673,45.27631548049673,0.0,0.9921440300433264,6.7,6.7,6.7
 2006-03-30T08:00:00,75277.8000606501,271000080.2183404,1601150397.214712,9.265606166079104,6.66666666666669,40.82340897960907,0.0,75503.30010157022,271811880.3656528,1608444880.1776395,9.429455066395104,6.7,45.27631548049673,45.27631548049673,0.0,0.9916277669446906,6.7,6.7,6.7
 2006-03-30T09:00:00,74640.94810563613,268707413.18029,1579225178.1635275,9.229987371935596,6.66666666666669,40.82340897960907,0.0,74861.70523122838,269502138.83242214,1586374414.2759109,9.392080288372613,6.7,45.27631548049673,45.27631548049673,0.0,0.9911115038460544,6.7,6.7,6.7
 2006-03-30T10:00:00,74231.96702495184,267235081.28982663,1565108940.8424523,9.207055067842704,6.66666666666669,40.82340897960907,0.0,74449.72603052513,268019013.70989048,1572166143.9478066,9.368018738610305,6.7,45.27631548049673,45.27631548049673,0.0,0.9905952407474184,6.7,6.7,6.7
 2006-03-30T11:00:00,74551.14264148289,268384113.5093384,1576131096.9070632,9.224960874796231,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.38685870406371,9.38685870406371,0.0,45.27631548049673,11.254054167771756,0.9423250259284852,8.936716679712406,6.700050326939021,1.4372467192750606
 2006-03-30T12:00:00,74208.32574551724,267149972.6838621,1564282246.4607146,9.2057121770613,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.366630505781334,9.366630505781334,0.0,45.27631548049673,14.08945957421687,0.8267977450045193,9.376551960801118,6.700021824856809,0.774221478799479
 2006-03-30T13:00:00,74072.2792169206,266660205.18091416,1559582479.0147834,9.19807728471606,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.358597918457448,9.358597918457448,0.0,45.27631548049673,14.697446730885062,0.7126015145543138,9.35378677780058,6.699999680057691,1.1770988189429483
 2006-03-30T14:00:00,73805.66370842831,265700389.35034192,1550342382.9676535,9.183066796581189,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.34285367144765,9.34285367144765,0.0,45.27631548049673,15.13852536130474,0.5986183102803005,9.350755334306866,6.700005738156919,1.4228825226080806
 2006-03-30T15:00:00,72593.66673987154,261337200.2635375,1508138519.3413768,9.114508735288611,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.270957733405456,9.270957733405456,0.0,45.27631548049673,14.934552677228972,0.4866512992764891,9.285940543268811,6.700057189042766,1.446579759649672
 2006-03-30T16:00:00,73087.35760865353,263114487.3911527,1525354341.3575823,9.142474742747495,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.300262524394412,9.300262524394412,0.0,45.27631548049673,15.20503762849878,0.3767270006485952,9.281702953196165,6.6999987352340655,1.5921088230689078
 2006-03-30T17:00:00,74530.15122248257,268308544.4009373,1575397767.9345634,9.223769645225486,6.66666666666669,40.82340897960907,0.0,83468.91418259822,300488091.0573536,1854625980.248477,9.845676891064455,6.7,45.27631548049673,45.27631548049673,0.0,0.3298797753508597,7.140706808464063,7.140706808464063,7.140706808464063
 2006-03-30T18:00:00,74816.76306754036,269340347.0431453,1585291388.4444838,9.239842154857556,6.66666666666669,40.82340897960907,0.0,75038.82075643899,270139754.7231804,1592480568.8871078,9.402420978234098,6.7,45.27631548049673,45.27631548049673,0.0,0.3293635122522238,6.7,6.7,6.7
 2006-03-30T19:00:00,74101.37824327273,266764961.67578185,1560582216.725951,9.199701436607873,6.66666666666669,40.82340897960907,0.0,74318.16197833886,267545383.1220199,1567609198.239835,9.360301126224115,6.7,45.27631548049673,45.27631548049673,0.0,0.3288472491535879,6.7,6.7,6.7
 2006-03-30T20:00:00,73667.03490661723,265201325.663822,1545539453.6927383,9.175264448960604,6.66666666666669,40.82340897960907,1.0,133208.8427045488,479551833.7363756,3288837026.8219204,2.863125599912719,-2.746086744973937,45.27631548049673,45.27631548049673,0.0,0.3301493099311907,-0.9960867449739365,-0.0404671648120094,-0.0404671648120094
 2006-03-30T21:00:00,74488.19494375841,268157501.79753023,1573945237.1282542,9.221410001740484,6.66666666666669,40.82340897960907,1.0,122234.65662772128,440044763.8597966,3007930116.943624,1.336509595585782,-3.8,45.27631548049673,45.27631548049673,0.0,0.4293177928733052,-3.8,-1.3614891492897156,-1.3614891492897156
 2006-03-30T22:00:00,75194.74836196731,270701094.1030824,1598297156.6917205,9.260970851861972,6.66666666666669,40.82340897960907,1.0,121595.62943310056,437744265.959162,2991030357.452764,1.3077648733023828,-3.8,45.27631548049673,45.27631548049673,0.0,0.5307399419962171,-3.8,-1.4317649015928189,-1.4317649015928189
 2006-03-30T23:00:00,75302.02803972938,271087300.9430257,1601983411.4556794,9.266959456860263,6.66666666666669,40.82340897960907,1.0,119975.74541787368,431912683.5043453,2947993339.613664,1.2345576582239697,-3.8,45.27631548049673,45.27631548049673,0.0,0.6291899718019441,-3.8,-1.511801689211633,-1.511801689211633
 2006-03-31T00:00:00,74826.86262389818,269376705.4460334,1585634136.6241689,9.24039901790684,6.66666666666669,40.82340897960907,1.0,116331.70900685176,418794152.4246664,2850079571.779693,1.0679705935964865,-3.8,45.27631548049673,45.27631548049673,0.0,0.7233589615470911,-3.8,-1.6520780108744368,-1.6520780108744368
 2006-03-31T01:00:00,74176.63067838993,267035870.44220376,1563192698.1966631,9.2039421238091,6.666666666666689,40.82340897960907,1.0,110298.92046214709,397076113.6637294,2684678232.311098,0.7864655076036486,-3.8,45.27631548049673,45.27631548049673,0.0,0.8098599553269534,-3.8,-1.8979652535861788,-1.8979652535861788
 2006-03-31T02:00:00,73958.4454542143,266250403.6351716,1555642931.6878104,9.191677450277588,6.66666666666669,40.82340897960907,1.0,102361.6938051886,368502097.6986789,2460265282.105969,0.4043294288464814,-3.8,45.27631548049673,45.27631548049673,0.0,0.883711244400396,-3.8,-2.270193183352712,-2.270193183352712
 2006-03-31T03:00:00,73407.04702667671,264265369.2960361,1536501066.3569286,9.1605819009816,6.66666666666669,40.82340897960907,1.0,92669.57055048693,333610453.9817529,2174490692.0835886,-0.0826014341981809,-3.8,45.27631548049673,45.27631548049673,0.0,0.9400411216635904,-3.8,-2.725942363837366,-2.725942363837366
 2006-03-31T04:00:00,74230.87965595249,267231166.761429,1565037086.0304852,9.20693866468069,6.66666666666669,40.82340897960907,1.0,85384.10257508045,307382769.27028966,1950748048.9706924,-0.4640309157124558,-3.8,45.27631548049673,45.27631548049673,0.0,0.97714178140562,-3.8,-3.1538189093726507,-3.1538189093726507
 2006-03-31T05:00:00,74563.11054123836,268427197.9484581,1576541842.489349,9.22562816729852,6.66666666666669,40.82340897960907,1.0,67082.7609281096,241497939.3411946,1496052507.8032837,-0.7871161006947812,-3.346079458400676,37.73026290041394,45.27631548049673,0.0,0.9971754943326404,-3.8,-3.499710741890151,-3.499710741890151
 2006-03-31T06:00:00,75449.41225665707,271617884.1239655,1607011137.108667,9.275127732062195,6.66666666666669,40.82340897960907,0.0,34741.47660396286,125069315.7742663,665627396.9500334,6.167488508060585,5.037694714648686,22.638157740248364,45.27631548049673,0.0,1.0,3.7416152562480094,3.7416152562480094,3.7416152562480094
 2006-03-31T07:00:00,76489.9002015044,275363640.7254158,1642624927.3513143,9.33298639715964,6.666666666666689,40.82340897960907,0.0,76724.61895328101,276208628.2318116,1650199533.7942846,9.500157426515438,6.7,45.27631548049673,45.27631548049673,0.0,1.0,6.7,6.7,6.7
 2006-03-31T08:00:00,76604.62410726915,275776646.78616893,1646536171.9765954,9.339340810270642,6.66666666666669,40.82340897960907,0.0,76840.1718289633,276624618.5842679,1654135644.1757374,9.506821965557654,6.7,45.27631548049673,45.27631548049673,0.0,1.0,6.7,6.7,6.7
 2006-03-31T09:00:00,76243.42539371156,274476331.4173616,1634216224.5208726,9.319325231853831,6.66666666666669,40.82340897960907,0.0,76476.20625978052,275314342.5352099,1641731994.023803,9.485820084150523,6.7,45.27631548049673,45.27631548049673,0.0,0.9998767121679204,6.7,6.7,6.7
 2006-03-31T10:00:00,75521.16616998638,271876198.21195096,1609497091.8925197,9.279166159750858,6.66666666666669,40.82340897960907,0.0,75748.47848009042,272694522.52832544,1616846716.4716897,9.443682214361427,6.7,45.27631548049673,45.27631548049673,0.0,0.9993848490030172,6.7,6.7,6.7
 2006-03-31T11:00:00,75786.36907160761,272830928.6577873,1618582602.7228088,9.293926532155558,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.459126717580402,9.459126717580402,0.0,45.27631548049673,11.46772159652934,0.9499040139315794,8.995205170811868,6.699953767032322,1.4425275993820892
 2006-03-31T12:00:00,75537.67186550949,271935618.71583414,1610057756.9656212,9.28007706574843,6.666666666666692,40.82340897960907,-1.0,0.0,0.0,0.0,9.44462901973782,9.44462901973782,0.0,45.27631548049673,14.445874854666934,0.8309956569222737,9.45607032533727,6.699992476729353,0.8163962150519227
 2006-03-31T13:00:00,73851.15133518148,265864144.8066533,1551884401.101035,9.185572126312506,6.666666666666692,40.82340897960907,-1.0,0.0,0.0,0.0,9.345467210424504,9.345467210424504,0.0,45.27631548049673,14.74732745221331,0.7145401406963517,9.365975436210396,6.6999929175441215,1.181099330020498
 2006-03-31T14:00:00,71865.67403986816,258716426.5435253,1482623956.266394,9.073063166044507,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.227413969361711,9.227413969361711,0.0,45.27631548049673,14.487041883912363,0.6032435561036734,9.246303506890596,6.699996759261098,1.288610318387406
 2006-03-31T15:00:00,72307.16059665482,260305778.14795732,1498098187.472116,9.098199323981165,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.253798735232053,9.253798735232053,0.0,45.27631548049673,14.590135859030106,0.4954360380328031,9.232742497952216,6.700000358332502,1.3725049720918776
 2006-03-31T16:00:00,72586.52087953345,261311475.1663204,1507901692.651474,9.11412391036076,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,9.2705029278709,9.2705029278709,0.0,45.27631548049673,15.149290202467752,0.3851689183214693,9.280223536353926,6.699997845374881,1.5686952913333962
 2006-03-31T17:00:00,71690.22207691973,258084799.47691107,1476487662.6749182,9.063095317957371,6.66666666666669,40.82340897960907,0.0,80141.7698902292,288510371.60482514,1744603955.9931872,9.659468547532915,6.7,45.27631548049673,45.27631548049673,0.0,0.338965260840489,7.124418106651118,7.124418106651118,7.124418106651118
 2006-03-31T18:00:00,70420.56163579671,253514021.8888681,1431645861.8113496,8.990258021263656,6.66666666666669,40.82340897960907,0.0,70611.37620101862,254200954.32366705,1437859388.5133362,9.140525088404445,6.7,45.27631548049673,45.27631548049673,0.0,0.338448997741853,6.7,6.7,6.7
 2006-03-31T19:00:00,71779.80617072915,258407302.21462488,1479541108.939957,9.06805611432658,6.666666666666692,40.82340897960907,0.0,71980.15133985366,259128544.8234732,1486055961.9819412,9.222169337423995,6.7,45.27631548049673,45.27631548049673,0.0,0.3379327346432171,6.7,6.7,6.7
 2006-03-31T20:00:00,72446.71398473784,260808170.34505627,1503010588.9089303,9.106178773195976,6.66666666666669,40.82340897960907,1.0,131665.739278198,473996661.4015127,3249065614.844793,2.7703240770901174,-2.77138755508657,45.27631548049673,45.27631548049673,0.0,0.3394324908166941,-1.02138755508657,-0.0613579256953846,-0.0613579256953846
 2006-03-31T21:00:00,72595.23746821469,261342854.8855729,1508205420.306755,9.11461729880275,6.66666666666669,40.82340897960907,1.0,119608.08952245949,430589122.2808542,2938210897.133528,1.2179169137624062,-3.8,45.27631548049673,45.27631548049673,0.0,0.4383827958519593,-3.8,-1.3686001424128138,-1.3686001424128138
 2006-03-31T22:00:00,73597.65541509715,264951559.4943497,1543122476.8925376,9.171338200783907,6.66666666666669,40.82340897960907,1.0,117703.69223694138,423733292.05298895,2886645306.596748,1.1301734540567137,-3.8,45.27631548049673,45.27631548049673,0.0,0.5395404338286133,-3.8,-1.4376825101254658,-1.4376825101254658
 2006-03-31T23:00:00,94464.8291251046,340073384.8503766,2224464930.342979,10.27852556655312,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.3761026214687866,-3.530591295136491,45.27631548049673,45.27631548049673,0.0,0.6348731762551602,-3.574218746910657,-1.4270707165946384,-1.4270707165946384
 2006-04-01T00:00:00,95149.38643631704,342537791.1707413,2245524783.765285,10.31275613270821,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.2838907075628216,-3.623227430077962,45.27631548049673,45.27631548049673,0.0,0.722746460370967,-3.594554955643916,-1.5618788275936308,-1.5618788275936308
 2006-04-01T01:00:00,95937.5380366682,345375136.9320055,2269680974.012481,10.352020299955898,6.66666666666669,40.82340897960907,1.0,137611.43848343825,495401178.54037774,3402102159.1344147,2.0132733460295205,-3.7932784880223256,45.27631548049673,45.27631548049673,0.0,0.8072574864890522,-3.778323510682205,-1.877964312809884,-1.877964312809884
 2006-04-01T02:00:00,96664.5348595988,347992325.4945556,2291878486.741298,10.388101564120564,6.66666666666669,40.82340897960907,1.0,129909.2237313064,467673205.432703,3207269009.7132607,1.6754559543881882,-3.8,45.27631548049673,45.27631548049673,0.0,0.8815760167081118,-3.8,-2.256395673110696,-2.256395673110696
 2006-04-01T03:00:00,97232.81246960888,350038124.890592,2309174935.7908173,10.41621681897739,6.66666666666669,40.82340897960907,1.0,122018.62834223664,439267062.0320519,3001117565.479843,1.3248894271724938,-3.8,45.27631548049673,45.27631548049673,0.0,0.9385243861757264,-3.8,-2.710958343325592,-2.710958343325592
 2006-04-01T04:00:00,97625.30859766458,351451110.9515925,2321092549.8707824,10.435589088680317,6.66666666666669,40.82340897960907,1.0,111638.90245252708,401900048.8290975,2721714050.2602644,0.8495072883031719,-3.8,45.27631548049673,45.27631548049673,0.0,0.976222117521418,-3.8,-3.141609330870247,-3.141609330870247
 2006-04-01T05:00:00,97805.31737155862,352099142.537611,2326550773.1906934,10.44446158339176,6.66666666666669,40.82340897960907,1.0,88054.63206655734,316996675.4396064,2129099439.5692515,0.5106521907683962,-3.1273007768495096,37.73026290041394,45.27631548049673,0.0,0.9968171953916122,-3.8,-3.4932356147863466,-3.4932356147863466
 2006-04-01T06:00:00,97777.73978318124,351999863.21945256,2325714954.025708,10.443102937959251,6.66666666666669,40.82340897960907,0.0,64472.976816761424,232102716.5403411,1516137306.9801104,8.690285791023216,6.119680906336239,37.73026290041394,45.27631548049673,0.0,1.0,5.0423801294867285,5.0423801294867285,5.0423801294867285
 2006-04-01T07:00:00,98353.7436483538,354073477.13407373,2343144873.773757,10.471436089641683,6.66666666666669,40.82340897960907,0.0,98786.77784901323,355632400.2564477,2356220012.0369244,10.694480632616076,6.7,45.27631548049673,45.27631548049673,0.0,1.0,6.7,6.7,6.7
 2006-04-01T08:00:00,98770.44700402328,355573609.21448386,2355730337.5363355,10.491894587890071,6.666666666666692,40.82340897960907,0.0,99207.79832112812,357148073.9560613,2368916569.85449,10.715938456770674,6.7,45.27631548049673,45.27631548049673,0.0,0.9999486189329426,6.7,6.7,6.7
 2006-04-01T09:00:00,98821.44995894872,355757219.8522154,2357268646.7933803,10.494395228504128,6.66666666666669,40.82340897960907,0.0,99259.32444778772,357333568.0120357,2370468287.7540755,10.718560877670496,6.7,45.27631548049673,45.27631548049673,0.0,0.999510040541908,6.7,6.7,6.7
 2006-04-01T10:00:00,99120.24342252727,356832876.3210983,2366271586.026272,10.509030294020455,6.66666666666669,40.82340897960907,0.0,99561.25568231738,358420520.4563426,2379551836.633491,10.73391192799099,6.7,45.27631548049673,45.27631548049673,0.0,0.9989937774432724,6.7,6.7,6.7
 2006-04-01T11:00:00,98883.23377227595,355979641.5801934,2359126261.7075644,10.497414980294012,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.721713160882814,10.721713160882814,0.0,45.27631548049673,16.093351928465147,0.9258082055464067,10.055313124466505,6.699984963903852,2.179576170286833
 2006-04-01T12:00:00,98726.42803957344,355415140.94246435,2354401599.0255094,10.489734624611918,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.7136682716194,10.7136682716194,0.0,45.27631548049673,22.41343499124644,0.7515321821027597,10.709773986506836,6.699996748864238,2.591729649770508
 2006-04-01T13:00:00,98694.11972580396,355298831.0128941,2353427178.9241347,10.488150636902157,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.711984242313813,10.711984242313813,0.0,45.27631548049673,25.04308620257346,0.578484064932895,10.714797161202732,6.6999724189778,3.4544341103037493
 2006-04-01T14:00:00,98756.51247493336,355523444.9097601,2355309954.636294,10.49121122521766,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.715163142519016,10.715163142519016,0.0,45.27631548049673,26.541199343652448,0.4065217962849339,10.713589035491417,6.699941847571932,3.86144113469409
 2006-04-01T15:00:00,98560.6315785764,354818273.6828751,2349397942.302975,10.481600824999996,6.666666666666692,40.82340897960907,-1.0,1074.4306931279195,3867950.495260511,11112301.39108524,10.763898339191366,10.745064240947675,7.546052580082788,45.27631548049673,36.96913404114964,0.2322003110524212,10.715777849049829,6.766851378381362,5.710618030095046
 2006-04-01T16:00:00,98487.45574580436,354554840.6848957,2347188770.4281387,10.47800965807046,6.66666666666669,40.82340897960907,-1.0,74255.71996521536,267320591.8747753,1479394070.7650304,10.92371587160928,8.416017112362892,45.27631548049673,45.27631548049673,29.531799301295774,0.0900679354592511,9.02461463908392,6.914617684548347,5.091618547435176
 2006-04-01T17:00:00,98187.8607738218,353476298.7857586,2338128784.1941266,10.463282172902694,6.66666666666669,40.82340897960907,0.0,100412.32925386126,361484385.3139005,2404207270.0162315,10.775553247448387,6.7,45.27631548049673,45.27631548049673,0.0,0.0613501738476956,6.789744374844381,6.789744374844381,6.789744374844381
 2006-04-01T18:00:00,97492.59323302198,350973335.6388791,2317064464.487189,10.429041356814755,6.66666666666669,40.82340897960907,0.0,97916.68118438384,352500052.2637819,2329908202.7106004,10.650010441181818,6.7,45.27631548049673,45.27631548049673,0.0,0.0608339107490596,6.7,6.7,6.7
 2006-04-01T19:00:00,96888.77967166268,348799606.81798565,2298709176.158975,10.399204744167433,6.666666666666692,40.82340897960907,0.0,97306.68261126272,350304057.40054584,2311392301.1967764,10.618714354272834,6.7,45.27631548049673,45.27631548049673,0.0,0.0603176476504237,6.7,6.7,6.7
 2006-04-01T20:00:00,96855.92368646045,348681325.2712576,2297710587.057923,10.39758152835069,6.666666666666689,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,5.542906354212351,-0.3492742666513657,45.27631548049673,45.27631548049673,0.0,0.0522073717665581,1.1621804168589407,1.448694436551311,1.448694436551311
 2006-04-01T21:00:00,96827.93837654608,348580578.15556586,2296858768.73964,10.396196910326085,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,3.3928426228259823,-2.5091784003082385,45.27631548049673,45.27631548049673,0.0,0.1186603900735259,-2.47132636359014,-0.5383595326210716,-0.5383595326210716
 2006-04-01T22:00:00,96937.63502827128,348975486.10177654,2300198054.677309,10.40162488981716,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,3.2140885225474087,-2.6887535154328326,45.27631548049673,45.27631548049673,0.0,0.2013381710329072,-2.6627663534705053,-0.7226033693112704,-0.7226033693112704
 2006-04-01T23:00:00,96906.52069084677,348863474.48704827,2299251296.876972,10.400085939889555,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,3.0484529507648808,-2.8551500362954627,45.27631548049673,45.27631548049673,0.0,0.2836740188985862,-2.8260433135415792,-0.8865230590135679,-0.8865230590135679
 2006-04-02T00:00:00,96579.20894538135,347685152.2033729,2289279584.9825497,10.383877073059248,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.891101167241668,-3.013224899969036,45.27631548049673,45.27631548049673,0.0,0.3664657901161963,-2.989233427082688,-1.0262648427254135,-1.0262648427254135
 2006-04-02T01:00:00,96879.66281332128,348766786.12795657,2298431229.211225,10.39875294852145,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.812019608320091,-3.0926699331498875,45.27631548049673,45.27631548049673,0.0,0.4497856679221824,-3.08739803837422,-1.119864383735948,-1.119864383735948
 2006-04-02T02:00:00,97474.7186398144,350908987.10333186,2316522198.592142,10.428159890320702,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.78913952127933,-3.115655174048399,45.27631548049673,45.27631548049673,0.0,0.5321722055534027,-3.1113718678790026,-1.1735462689394522,-1.1735462689394522
 2006-04-02T03:00:00,97359.72268145584,350495001.65324104,2313030234.5639,10.422483647461148,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.806766204625049,-3.0979476600284905,45.27631548049673,45.27631548049673,0.0,0.6128831371505171,-3.094481946657701,-1.2176407606562651,-1.2176407606562651
 2006-04-02T04:00:00,97501.50735407116,351005426.4746562,2317334800.9598684,10.429480794624842,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.6098154061088006,-3.29580368570484,45.27631548049673,45.27631548049673,0.0,0.6922924099108331,-3.258774489910302,-1.3680616808168533,-1.3680616808168533
 2006-04-02T05:00:00,97625.044732472,351450161.0368992,2321084970.97783,10.435576764692089,6.666666666666689,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.355164069644096,-3.551626227771591,45.27631548049673,45.27631548049673,0.0,0.7724677036338633,-3.493647014587083,-1.6309105647501323,-1.6309105647501323
 2006-04-02T06:00:00,97581.92125008056,351294916.50029004,2319776960.6871524,10.433450563566687,6.66666666666669,40.82340897960907,0.0,50807.85241522814,182908268.6948213,1154606173.5516226,7.0968672101773365,5.139054362646779,30.18421032033115,45.27631548049673,0.0,0.8053516336156124,3.4026329615209154,3.4026329615209154,3.4026329615209154
 2006-04-02T07:00:00,97265.57493732875,350156069.77438354,2310169832.8716035,10.417834040316622,6.666666666666692,40.82340897960907,0.0,97687.33158097242,351674393.6915008,2322953101.521572,10.638254901886262,6.7,45.27631548049673,45.27631548049673,0.0,0.8048353705169764,6.7,6.7,6.7
 2006-04-02T08:00:00,98104.45141243162,353176025.0847539,2335595381.7492614,10.459164093189834,6.66666666666669,40.82340897960907,0.0,98534.9167328407,354725700.2382266,2348604172.8960366,10.681608942351906,6.7,45.27631548049673,45.27631548049673,0.0,0.8043191074183405,6.7,6.7,6.7
 2006-04-02T09:00:00,98622.536887482,355041132.7949352,2351267416.842252,10.484639777141997,6.66666666666669,40.82340897960907,0.0,99058.33523473538,356610006.8450473,2364413659.920556,10.708328440680807,6.7,45.27631548049673,45.27631548049673,0.0,0.8038028443197045,6.7,6.7,6.7
 2006-04-02T10:00:00,97655.0654740999,351558235.7067597,2321975050.7175684,10.43702380038078,6.66666666666669,40.82340897960907,0.0,98080.80975849395,353090915.1305782,2334861343.3957744,10.658381586514464,6.7,45.27631548049673,45.27631548049673,0.0,0.8032865812210686,6.7,6.7,6.7
 2006-04-02T11:00:00,97237.43666577496,350054771.9967899,2309314554.5422945,10.41644377675019,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.636795926055116,10.636795926055116,0.0,45.27631548049673,18.814936017427147,0.7320666044774861,9.978495718700827,6.699998589516365,3.3964041886150707
 2006-04-02T12:00:00,96928.85965234145,348943894.74842924,2299926064.248852,10.40118281511774,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.62074296621646,10.62074296621646,0.0,45.27631548049673,24.44920311012085,0.5626558824716031,10.629202235568195,6.699952672216742,3.351962380899653
 2006-04-02T13:00:00,95860.88865708777,345099199.165516,2267331141.8994427,10.348200821383717,6.666666666666689,40.82340897960907,-1.0,0.0,0.0,0.0,10.565247717097243,10.565247717097243,0.0,45.27631548049673,25.348776581547543,0.3955559064817653,10.575153852145172,6.7000367861299885,3.650024463885584
 2006-04-02T14:00:00,96486.0291809852,347349705.0515467,2286420073.728422,10.37922918214618,6.66666666666669,40.82340897960907,-1.0,1137.3165960966985,4094339.7459481135,11762698.956520772,10.64563057998184,10.625692561605776,7.546052580082788,45.27631548049673,35.854436740314306,0.2274690943444405,10.585351345082138,6.755057593912563,5.541212908438237
 2006-04-02T15:00:00,96803.64021602126,348493104.7776766,2296116992.74786,10.394991171652984,6.66666666666669,40.82340897960907,-1.0,73469.34180069993,264489630.4825197,1451272944.0387442,10.816973717353058,8.356743648437202,45.27631548049673,45.27631548049673,28.996541914512008,0.0885430794619501,8.951440666447642,6.8957936871005066,4.974470502743024
 2006-04-02T16:00:00,96597.54460345622,347751160.5724425,2289839298.380455,10.384786876217335,6.66666666666669,40.82340897960907,-1.0,94110.78572886654,338798828.62391955,2212672518.0341024,10.603420960393334,6.852030885077096,45.27631548049673,45.27631548049673,1.5193451844064862,0.053265426258871,6.931048069021327,6.69979831306991,0.069270822124433
 2006-04-02T17:00:00,95884.28451790824,345183424.26446974,2268044741.797074,10.349360762569145,6.66666666666669,40.82340897960907,0.0,96418.8207138284,347107754.56978226,2284321066.363961,10.572954563643718,6.7,45.27631548049673,45.27631548049673,0.0,0.0504497431650039,6.706561817523597,6.706561817523597,6.706561817523597
 2006-04-02T18:00:00,94204.81386624342,339137329.91847634,2216426319.960829,10.2654600176239,6.66666666666669,40.82340897960907,0.0,94595.78832055652,340544837.9540034,2228402570.550863,10.478423769711233,6.7,45.27631548049673,45.27631548049673,0.0,0.0499334800663679,6.7,6.7,6.7
 2006-04-02T19:00:00,94706.54943316836,340943577.9594062,2231885930.3035526,10.290587758705598,6.66666666666669,40.82340897960907,0.0,95102.58091770097,342369291.30372345,2243996164.2149296,10.504786195642238,6.7,45.27631548049673,45.27631548049673,0.0,0.049417216967732,6.7,6.7,6.7
 2006-04-02T20:00:00,95454.20542512204,343635139.5304394,2254882386.091085,10.327966108965375,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,5.599528359833017,-0.2923931813332516,45.27631548049673,45.27631548049673,0.0,0.0422587806022043,1.227783859528146,1.5177260591244768,1.5177260591244768
 2006-04-02T21:00:00,95566.48787069369,344039356.33449733,2258323853.958439,10.333559969570072,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,3.3410836268510944,-2.5611750313636303,45.27631548049673,45.27631548049673,0.0,0.1094569984635816,-2.52526767772784,-0.5337292176429601,-0.5337292176429601
 2006-04-02T22:00:00,95666.768489922,344400366.5637193,2261396650.316321,10.338554588016754,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,3.153794197094161,-2.749324797852096,45.27631548049673,45.27631548049673,0.0,0.1943703164275536,-2.717328985574184,-0.7261715304655675,-0.7261715304655675
 2006-04-02T23:00:00,96694.98904957308,348101960.578463,2292793930.4478483,10.38958972284221,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,3.044979438803228,-2.8586395236528346,45.27631548049673,45.27631548049673,0.0,0.2786321725172588,-2.8510046778320235,-0.8875880673431732,-0.8875880673431732
 2006-04-03T00:00:00,97018.89398482158,349268018.34535766,2302670075.61017,10.405643151266224,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.9469000682375204,-2.957169623780168,45.27631548049673,45.27631548049673,0.0,0.3607412921785157,-2.933183412248697,-1.0022005865083323,-1.0022005865083323
 2006-04-03T01:00:00,96319.88093069242,346751571.3504927,2281363848.8809195,10.371010305847104,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.7986003492542824,-3.106150897572572,45.27631548049673,45.27631548049673,0.0,0.443242205875638,-3.081177604375672,-1.1138536624334077,-1.1138536624334077
 2006-04-03T02:00:00,96799.98332006478,348479939.95223325,2295998285.1787663,10.394798287422812,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.74665319622785,-3.158336810521936,45.27631548049673,45.27631548049673,0.0,0.5268421759033636,-3.1617570232197063,-1.1895401637977945,-1.1895401637977945
 2006-04-03T03:00:00,97253.9281834024,350114141.46024865,2309817980.721858,10.417262086863053,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.713427198690931,-3.1917155727424444,45.27631548049673,45.27631548049673,0.0,0.6089938596409815,-3.177239074536898,-1.2474675868728062,-1.2474675868728062
 2006-04-03T04:00:00,97601.84462802645,351366640.6608952,2320379582.030502,10.434430153739784,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.6079000491061177,-3.297727896944041,45.27631548049673,45.27631548049673,0.0,0.6902831273011064,-3.2772952690435777,-1.3727117879392898,-1.3727117879392898
 2006-04-03T05:00:00,97611.96432306273,351403071.56302583,2320687607.814401,10.434930838729723,6.666666666666689,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.366128832943512,-3.540611016458359,45.27631548049673,45.27631548049673,0.0,0.7704127222380416,-3.481623643331084,-1.6198369563786503,-1.6198369563786503
 2006-04-03T06:00:00,97410.99113130552,350679568.0726998,2314588933.515048,10.425017323452684,6.66666666666669,40.82340897960907,0.0,50610.37872373445,182197363.40544403,1150531772.0910556,7.0900695590107015,5.139153589359853,30.18421032033115,45.27631548049673,0.0,0.8032932497473978,3.404002745500055,3.404002745500055,3.404002745500055
 2006-04-03T07:00:00,97497.53694899417,350991133.0163789,2317216119.551586,10.429287852567674,6.66666666666669,40.82340897960907,0.0,97921.69977404665,352518119.186568,2330061927.5689287,10.650270288459788,6.7,45.27631548049673,45.27631548049673,0.0,0.8027769866487618,6.7,6.7,6.7
 2006-04-03T08:00:00,97529.4641522696,351106070.9481706,2318185255.051087,10.43086321285381,6.666666666666692,40.82340897960907,0.0,97953.9461313398,352634206.07282335,2331039295.630073,10.651922212113664,6.7,45.27631548049673,45.27631548049673,0.0,0.8022607235501259,6.7,6.7,6.7
 2006-04-03T09:00:00,97965.95915154624,352677452.9455665,2331414192.381522,10.45236728033872,6.666666666666688,40.82340897960907,0.0,98394.96210857628,354221863.5908747,2344385252.8386416,10.674478799833386,6.7,45.27631548049673,45.27631548049673,0.0,0.80174446045149,6.7,6.7,6.7
 2006-04-03T10:00:00,97286.38454551992,350230984.3638717,2310781392.1253266,10.41882832732621,6.66666666666669,40.82340897960907,0.0,97708.3482030764,351750053.5310752,2323569696.366001,10.639296507409464,6.7,45.27631548049673,45.27631548049673,0.0,0.801228197352854,6.7,6.7,6.7
 2006-04-03T11:00:00,96914.3264666045,348891575.2797762,2299486068.972075,10.400467594290342,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.620041626656016,10.620041626656016,0.0,45.27631548049673,18.741786439809683,0.7303523048111509,9.964084484958285,6.700001523190845,3.3854895414139694
 2006-04-03T12:00:00,97328.60021894897,350382960.78821623,2312086410.298919,10.420949435590144,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.641483062931432,10.641483062931432,0.0,45.27631548049673,24.552122872186064,0.5612039161492711,10.639660932382697,6.699957738366179,3.372969228972383
 2006-04-03T13:00:00,97658.6514943817,351571145.37977403,2322103526.064296,10.437232448675678,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.658590670218832,10.658590670218832,0.0,45.27631548049673,26.205269044883053,0.3919485972605872,10.655264351924409,6.699989584811731,3.8145312838143233
 2006-04-03T14:00:00,98210.55599487624,353558001.5815545,2338817275.3718624,10.464401328617145,6.66666666666669,40.82340897960907,-1.0,6281.293159980003,22612655.37592801,64964285.891961,10.788352309835767,10.678259765899114,7.546052580082788,45.27631548049673,37.75322083462448,0.2194164910469383,10.703712449781516,6.813490653865192,5.873388427833547
 2006-04-03T15:00:00,97921.35234050026,352516868.4258009,2330060407.4683456,10.450166675656758,6.666666666666692,40.82340897960907,-1.0,75689.6401984441,272482704.7143988,1560564680.0272205,10.834665514152006,8.189228649973881,45.27631548049673,45.27631548049673,27.105548324504745,0.084251562263759,8.750630643566616,6.850602495121582,4.624609319964548
