Date/Time,Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-04-03T16:00:00,98694.10642915122,355298783.1449444,2353417123.112679,10.488134377512244,6.66666666666669,40.82340897960907,-1.0,96588.5802004118,347718888.72148246,2288942924.953093,10.711991342519516,6.831619064599075,45.27631548049673,45.27631548049673,1.3141244508261571,0.0528156320925023,6.90035556830362,6.699995499207014,0.0416679730540855
 2006-04-03T17:00:00,98048.16844160146,352973406.3897653,2333861136.030951,10.456345287408,6.66666666666669,40.82340897960907,0.0,98586.41384990123,354911089.85964453,2350111323.257192,10.684154841406206,6.7,45.27631548049673,45.27631548049673,0.0,0.0503177880833293,6.705514409361214,6.705514409361214,6.705514409361214
 2006-04-03T18:00:00,97631.89088205928,351474807.17541337,2321283372.121593,10.435899360568492,6.66666666666669,40.82340897960907,0.0,98057.45282379045,353006830.1656456,2334165357.547609,10.657205551444171,6.7,45.27631548049673,45.27631548049673,0.0,0.0498015249846933,6.7,6.7,6.7
 2006-04-03T19:00:00,97995.66985066212,352784411.4623837,2332316696.000256,10.45383431239426,6.66666666666669,40.82340897960907,0.0,98424.96065659037,354329858.36372536,2345295151.39281,10.67601670496544,6.7,45.27631548049673,45.27631548049673,0.0,0.0492852618860574,6.7,6.7,6.7
 2006-04-03T20:00:00,97889.96459683291,352403872.5485985,2329115538.20525,10.44863069597959,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,5.722062010848923,-0.169299383352944,45.27631548049673,45.27631548049673,0.0,0.0411529008095484,1.3286033921023563,1.575144148315916,1.575144148315916
 2006-04-03T21:00:00,97805.42830029542,352099541.88106346,2326554133.916105,10.444467050210552,6.666666666666692,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,3.4863279535033964,-2.4152637244294044,45.27631548049673,45.27631548049673,0.0,0.1047491141727593,-2.3812751299550805,-0.4954677859528475,-0.4954677859528475
 2006-04-03T22:00:00,97415.137913458,350694496.4884488,2314712449.950352,10.42521812040773,6.666666666666689,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,3.2857713830057484,-2.616741474645151,45.27631548049673,45.27631548049673,0.0,0.1854985835197,-2.580542698083236,-0.6759708103810472,-0.6759708103810472
 2006-04-03T23:00:00,97138.26968885212,349697770.8798677,2306302353.879112,10.411547405111524,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,3.0956410776138417,-2.807745088028188,45.27631548049673,45.27631548049673,0.0,0.2671613404096158,-2.7803680435753804,-0.8514910258594193,-0.8514910258594193
 2006-04-04T00:00:00,97666.25055530178,351598501.99908644,2322331245.392956,10.43760263715437,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.993002321700664,-2.910855423831903,45.27631548049673,45.27631548049673,0.0,0.3489071866660858,-2.900703027536772,-0.9804653877268767,-0.9804653877268767
 2006-04-04T01:00:00,97833.5528394771,352200790.2221176,2327406201.527137,10.445852118517497,6.666666666666692,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.915117337802197,-2.9890983612202287,45.27631548049673,45.27631548049673,0.0,0.4296461378718437,-2.973398199308986,-1.066786697272838,-1.066786697272838
 2006-04-04T02:00:00,97479.72295003226,350927002.6201161,2316674166.94017,10.428406916700313,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.8167620347932303,-3.087905769337972,45.27631548049673,45.27631548049673,0.0,0.5105634781685993,-3.0703941271673405,-1.1468264173232985,-1.1468264173232985
 2006-04-04T03:00:00,97064.7206439289,349432994.318144,2304064834.668007,10.40791033607378,6.666666666666692,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.7066337634275333,-3.198540229044783,45.27631548049673,45.27631548049673,0.0,0.5923532222907214,-3.178929799706172,-1.2359693357050132,-1.2359693357050132
 2006-04-04T04:00:00,96905.50870663016,348859831.3438686,2299221087.0261474,10.400036822907976,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.570433853846287,-3.335366369260817,45.27631548049673,45.27631548049673,0.0,0.674766659860711,-3.309133768955117,-1.365594133351246,-1.365594133351246
 2006-04-04T05:00:00,97234.5641788904,350044431.04400545,2309227795.414651,10.416302743434164,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.3632777506901657,-3.5434751328747702,45.27631548049673,45.27631548049673,0.0,0.7568223220919146,-3.500257887386311,-1.5937487381165611,-1.5937487381165611
 2006-04-04T06:00:00,97379.40385489476,350565853.8776212,2313629708.892,10.42345808546844,6.66666666666669,40.82340897960907,0.0,54350.08832655263,195660317.97558948,1191424675.2312431,7.294087549345527,5.273721710458647,30.18421032033115,45.27631548049673,0.0,0.7903357824015904,3.5458300440045227,3.5458300440045227,3.5458300440045227
 2006-04-04T07:00:00,97606.54536005412,351383563.2961948,2320522857.0294967,10.434663033033496,6.66666666666669,40.82340897960907,0.0,98031.8327638614,352914597.94990104,2333397798.5388026,10.655908474019345,6.7,45.27631548049673,45.27631548049673,0.0,0.7898195193029546,6.7,6.7,6.7
 2006-04-04T08:00:00,98166.63936008509,353399901.69630635,2337488810.7459297,10.462241842676148,6.66666666666669,40.82340897960907,0.0,98597.72055670306,354951794.0041311,2350513551.0998945,10.68483629069192,6.7,45.27631548049673,45.27631548049673,0.0,0.7893032562043185,6.7,6.7,6.7
 2006-04-04T09:00:00,98207.81818245607,353548145.4568418,2338735578.133838,10.464268522303817,6.66666666666669,40.82340897960907,0.0,98639.29990413957,355101479.6549024,2351770554.5896416,10.686960795822252,6.7,45.27631548049673,45.27631548049673,0.0,0.7887869931056827,6.7,6.7,6.7
 2006-04-04T10:00:00,98325.80355922008,353972892.81319225,2342303046.8212547,10.470067637688432,6.66666666666669,40.82340897960907,0.0,98758.5249717718,355530689.8983785,2355370062.652846,10.693044264154738,6.7,45.27631548049673,45.27631548049673,0.0,0.7882707300070466,6.7,6.7,6.7
 2006-04-04T11:00:00,98087.1145757784,353113612.4728022,2335081537.581927,10.458328710182744,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.680729041199005,10.680729041199005,0.0,45.27631548049673,19.339741568452524,0.716050133065972,10.020055957113074,6.699999304428644,3.5370798763760187
 2006-04-04T12:00:00,97548.0496595988,351172978.7745557,2318748348.0117874,10.43177852648518,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.652816541960508,10.652816541960508,0.0,45.27631548049673,24.80222221841082,0.5454364921558288,10.65610388741527,6.699933445073174,3.433184654365965
 2006-04-04T13:00:00,97713.9931403009,351770375.3050833,2323780964.6436253,10.439959190342377,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.661442918524465,10.661442918524465,0.0,45.27631548049673,26.537137133299986,0.3759011697452893,10.656792991878511,6.699981108517947,3.89551670100332
 2006-04-04T14:00:00,97853.12386132476,352271245.9007691,2327999378.4861283,10.446816345048978,6.66666666666669,40.82340897960907,-1.0,10867.186088806631,39121869.91970388,133347811.50421512,10.832390311826687,10.60643927845953,15.092105160165575,45.27631548049673,39.36382419635654,0.2033740096686883,10.711983202228788,6.880970227038368,6.157764146018553
 2006-04-04T15:00:00,97745.29892968266,351883076.1468576,2324731599.794594,10.441504462298791,6.66666666666669,40.82340897960907,-1.0,78443.65320425971,282397151.53533494,1679616016.462495,10.771424941825202,7.924085259150626,45.27631548049673,45.27631548049673,22.63184361654885,0.0776716029459427,8.421212413014638,6.791451957180523,3.926293279190447
 2006-04-04T16:00:00,97916.16344208544,352498188.3915076,2329908493.651957,10.449919680561123,6.666666666666692,40.82340897960907,-1.0,96319.42817631096,346749941.43471944,2280949537.599509,10.671822097855374,6.804879267092789,45.27631548049673,45.27631548049673,1.0517746469788762,0.0522231813336683,6.8601055115299685,6.699897985503909,0.0167558745447344
 2006-04-04T17:00:00,98007.0543711034,352825395.7359722,2332661507.034577,10.454394823481511,6.66666666666669,40.82340897960907,0.0,98517.18248382304,354661856.9417629,2348080663.8461223,10.680724483848552,6.7,45.27631548049673,45.27631548049673,0.0,0.050128069827289,6.704138343206669,6.704138343206669,6.704138343206669
 2006-04-04T18:00:00,97939.24279620824,352581274.0663496,2330608133.364928,10.451056970671477,6.66666666666669,40.82340897960907,0.0,98367.94936162872,354124617.7018634,2343571490.8997154,10.673103557300516,6.7,45.27631548049673,45.27631548049673,0.0,0.0496118067286531,6.7,6.7,6.7
 2006-04-04T19:00:00,97956.91463643056,352644892.69114995,2331143308.939052,10.451926920034062,6.66666666666669,40.82340897960907,0.0,98385.80833558227,354188910.0080962,2344111521.9631743,10.674016274715406,6.7,45.27631548049673,45.27631548049673,0.0,0.0490955436300171,6.7,6.7,6.7
 2006-04-04T20:00:00,98215.75961574168,353576734.61667,2338976580.121631,10.464660268429183,6.666666666666692,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,5.747087058200783,-0.1441597792200892,45.27631548049673,45.27631548049673,0.0,0.0407799051809407,1.3491559737203191,1.5834196255614064,1.5834196255614064
 2006-04-04T21:00:00,98207.77411559108,353547986.8161279,2338735320.061787,10.464268089303577,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,3.515151136322867,-2.3863082528719497,45.27631548049673,45.27631548049673,0.0,0.1035045032666831,-2.3526368090725183,-0.4874528398426059,-0.4874528398426059
 2006-04-04T22:00:00,98143.23787024472,353315656.33288103,2336783172.7211523,10.461094769377588,6.666666666666692,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,3.339031280372385,-2.563236864170041,45.27631548049673,45.27631548049673,0.0,0.1832205567590689,-2.5345252545604624,-0.660244363082598,-0.660244363082598
 2006-04-04T23:00:00,97995.21059228342,352782758.1322203,2332302562.234224,10.453811335492992,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,3.1676974549770165,-2.735357655154967,45.27631548049673,45.27631548049673,0.0,0.2630653954286788,-2.70690304640078,-0.8239012799038804,-0.8239012799038804
 2006-04-05T00:00:00,97889.49897920544,352402196.3251395,2329101460.2794867,10.448607817285348,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,3.02394036640086,-2.879775308774596,45.27631548049673,45.27631548049673,0.0,0.3433204623703824,-2.85941820007354,-0.961577187659056,-0.961577187659056
 2006-04-05T01:00:00,97763.18404502112,351947462.56207603,2325273251.138234,10.442384927162204,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.916289514422962,-2.9879207953955,45.27631548049673,45.27631548049673,0.0,0.423847315943997,-2.970468752814162,-1.0621169637825338,-1.0621169637825338
 2006-04-05T02:00:00,97534.18242729692,351123056.73826885,2318328310.982986,10.431095749671742,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.823676019138468,-3.080959922035816,45.27631548049673,45.27631548049673,0.0,0.504881491319973,-3.0670964781357206,-1.1426103926058124,-1.1426103926058124
 2006-04-05T03:00:00,97744.72163935384,351880997.90167385,2324713594.293687,10.441475201008386,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.7638029674850983,-3.141108269333173,45.27631548049673,45.27631548049673,0.0,0.5861644927290984,-3.1322617862688187,-1.2135415686601172,-1.2135415686601172
 2006-04-05T04:00:00,97719.8351629428,351791406.58659405,2323959222.4713755,10.44024894513249,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.6577913893904026,-3.2476071447513086,45.27631548049673,45.27631548049673,0.0,0.6669164135111633,-3.22199702101358,-1.3202514472276128,-1.3202514472276128
 2006-04-05T05:00:00,97735.40767105349,351847467.61579245,2324431659.972511,10.441016899263746,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.449564463410276,-3.456791614182544,45.27631548049673,45.27631548049673,0.0,0.7474497334901606,-3.4137392616718327,-1.5329588602955515,-1.5329588602955515
 2006-04-05T06:00:00,97825.9432940552,352173395.8585988,2327175861.6726875,10.44547767937916,6.66666666666669,40.82340897960907,0.0,56046.37767558924,201766959.6321213,1214671299.8003602,7.372328861743622,5.312549684194109,30.18421032033115,45.27631548049673,0.0,0.7805194099965149,3.5992147145952216,3.5992147145952216,3.5992147145952216
 2006-04-05T07:00:00,97859.58822155691,352294517.5976049,2328195301.028508,10.447134816026248,6.66666666666669,40.82340897960907,0.0,98287.48039843484,353834929.43436545,2341137644.457032,10.668990002858584,6.7,45.27631548049673,45.27631548049673,0.0,0.7800031468978791,6.7,6.7,6.7
 2006-04-05T08:00:00,97975.66083460016,352712379.0045606,2331710827.855254,10.452849448227616,6.66666666666669,40.82340897960907,0.0,98404.7488049157,354257095.6976965,2344684060.49188,10.674983896306484,6.7,45.27631548049673,45.27631548049673,0.0,0.779486883799243,6.7,6.7,6.7
 2006-04-05T09:00:00,97445.50855599572,350803830.8015846,2315628620.030398,10.426707419893356,6.66666666666669,40.82340897960907,0.0,97869.102395982,352328768.6255352,2328459407.8728743,10.647561495545704,6.7,45.27631548049673,45.27631548049673,0.0,0.7789706207006072,6.7,6.7,6.7
 2006-04-05T10:00:00,96924.2505784986,348927302.08259505,2299791550.732104,10.40096411249198,6.66666666666669,40.82340897960907,0.0,97342.5134758829,350433048.5131784,2312484068.906855,10.620559797923294,6.7,45.27631548049673,45.27631548049673,0.0,0.7784543576019711,6.7,6.7,6.7
 2006-04-05T11:00:00,97156.8406651971,349764626.3947095,2306865867.292447,10.412463411920278,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.632624278995406,10.632624278995406,0.0,45.27631548049673,19.1494469783956,0.7073839394712612,9.975654997165206,6.700001935411375,3.515764878667904
 2006-04-05T12:00:00,97253.21661768237,350111579.82365644,2309796268.3022494,10.417226784063269,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.637565567299058,10.637565567299058,0.0,45.27631548049673,24.70391874886556,0.5381762163240306,10.638762363439408,6.699945690168087,3.418885660941115
 2006-04-05T13:00:00,97032.05589610575,349315401.22598064,2303071491.7283907,10.40629564393261,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.626140573600056,10.626140573600056,0.0,45.27631548049673,26.380099706538555,0.3694313487183185,10.628647640269394,6.699989552297683,3.876097027286322
 2006-04-05T14:00:00,96808.6680464621,348511204.9672635,2296272338.4223604,10.395243668152268,6.66666666666669,40.82340897960907,-1.0,11661.050165264263,41979780.59495136,144157844.1530244,10.77281665506981,10.528526714836522,15.092105160165575,45.27631548049673,39.244555720870174,0.1988480225741069,10.645560990824988,6.874350801589451,6.140183805737308
 2006-04-05T15:00:00,97587.3416403715,351314429.9053374,2319931305.199085,10.433701540824154,6.66666666666669,40.82340897960907,-1.0,79055.79780600786,284600872.1016283,1700950336.112575,10.746792665953649,7.863249645523401,45.27631548049673,45.27631548049673,21.89448751959788,0.0761584727913543,8.343664584012418,6.776104918196407,3.770525276385932
 2006-04-05T16:00:00,97750.05484765153,351900197.45154536,2324873677.797128,10.44173542684841,6.66666666666669,40.82340897960907,-1.0,96274.06865923836,346586647.1732582,2279653151.0101647,10.663076276814062,6.798304386237807,45.27631548049673,45.27631548049673,0.9896495355008068,0.0520752929957769,6.850378713908171,6.699751795249405,0.0126439075982491
 2006-04-05T17:00:00,98134.86104330762,353285499.7559074,2336524969.2694664,10.460675093258525,6.66666666666669,40.82340897960907,0.0,98638.7352228118,355099446.8021225,2351752624.5708094,10.686930485758092,6.7,45.27631548049673,45.27631548049673,0.0,0.050074834320684,6.703741876872665,6.703741876872665,6.703741876872665
 2006-04-05T18:00:00,98485.3542398702,354547275.2635327,2347125315.7770643,10.477906512276428,6.66666666666669,40.82340897960907,0.0,98919.72280680946,356111002.104514,2360234744.862789,10.70126593476994,6.7,45.27631548049673,45.27631548049673,0.0,0.049558571222048,6.7,6.7,6.7
 2006-04-05T19:00:00,97516.67842568208,351060042.33245546,2317769170.7635474,10.430187109059316,6.66666666666669,40.82340897960907,0.0,97941.00466652193,352587616.799479,2330618650.6960807,10.6512104565632,6.7,45.27631548049673,45.27631548049673,0.0,0.0490423081234121,6.7,6.7,6.7
 2006-04-05T20:00:00,97414.2067551905,350691144.31868577,2314677323.889656,10.425161090898335,6.666666666666692,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,5.675686706022315,-0.2158866547166125,45.27631548049673,45.27631548049673,0.0,0.0414185765107384,1.2826027721180224,1.5533384368377314,1.5533384368377314
 2006-04-05T21:00:00,97940.91667879689,352587300.04366875,2330658766.641482,10.451139275576404,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,3.4928549087533,-2.408706846859209,45.27631548049673,45.27631548049673,0.0,0.10549037562218,-2.3774706839668,-0.4958497043662875,-0.4958497043662875
 2006-04-05T22:00:00,98173.75288090234,353425510.3712484,2337706156.501774,10.462595129207228,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,3.3352449721081663,-2.56704054000981,45.27631548049673,45.27631548049673,0.0,0.1855381892502379,-2.54108618793496,-0.6655059413615487,-0.6655059413615487
 2006-04-05T23:00:00,98132.18633972884,353275870.82302374,2336448690.9293923,10.460551050341458,6.666666666666692,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,3.17314642881866,-2.7298836654423995,45.27631548049673,45.27631548049673,0.0,0.2652321482719761,-2.7030572807812443,-0.8254852729103098,-0.8254852729103098
 2006-04-06T00:00:00,98042.96870042804,352954687.3215409,2333748741.147524,10.4561621633034,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,3.0334534023403776,-2.8702184757202924,45.27631548049673,45.27631548049673,0.0,0.3451537299411593,-2.8496552091222984,-0.9600059100858208,-0.9600059100858208
 2006-04-06T01:00:00,97970.08291019434,352692298.4766996,2331542058.9128914,10.452575104084032,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.930207790868013,-2.9739385741020103,45.27631548049673,45.27631548049673,0.0,0.4253468812044523,-2.958721433058153,-1.0588630678106166,-1.0588630678106166
 2006-04-06T02:00:00,97869.01283331764,352328446.1999435,2328480615.087161,10.447598608730807,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.850155313841396,-3.0543589522240846,45.27631548049673,45.27631548049673,0.0,0.5058022329605294,-3.041170121048515,-1.1334425715724967,-1.1334425715724967
 2006-04-06T03:00:00,97876.83145515794,352356593.23856854,2328717661.581902,10.447983942040658,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.7770412198408128,-3.127809109111329,45.27631548049673,45.27631548049673,0.0,0.5864702924193952,-3.115655995375674,-1.2073459158184163,-1.2073459158184163
 2006-04-06T04:00:00,97841.44168775975,352229190.0759352,2327645451.692256,10.446241025334134,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.667149143806203,-3.238206389805631,45.27631548049673,45.27631548049673,0.0,0.6669840228226575,-3.214326683773065,-1.3171646970708295,-1.3171646970708295
 2006-04-06T05:00:00,97741.9442717124,351870999.3781646,2324629770.664797,10.441338934648584,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.454174681031622,-3.4521602236951128,45.27631548049673,45.27631548049673,0.0,0.7472630833830819,-3.405238619564471,-1.528820608656714,-1.528820608656714
 2006-04-06T06:00:00,97841.5391262524,352229540.85450864,2327647710.725731,10.446244704621462,6.666666666666692,40.82340897960907,0.0,55824.374340043694,200967747.6241573,1213794264.191196,7.307550217313646,5.24927661341902,30.18421032033115,45.27631548049673,0.0,0.7803004963415584,3.534846624239688,3.534846624239688,3.534846624239688
 2006-04-06T07:00:00,98155.31354659268,353359128.76773363,2337148031.189969,10.461687869187442,6.66666666666669,40.82340897960907,0.0,98586.26589230816,354910557.21230936,2350169423.5756307,10.684254741255913,6.7,45.27631548049673,45.27631548049673,0.0,0.7797842332429225,6.7,6.7,6.7
 2006-04-06T08:00:00,98672.27195693104,355220179.04495174,2352766797.9684324,10.487077146747168,6.66666666666669,40.82340897960907,0.0,99108.60418324271,356790975.0596738,2365926820.444351,10.710885719907976,6.7,45.27631548049673,45.27631548049673,0.0,0.7792679701442865,6.7,6.7,6.7
 2006-04-06T09:00:00,98894.38800566016,356019796.8203765,2359467607.4215326,10.497969813358813,6.666666666666689,40.82340897960907,0.0,99333.02480267549,357598889.28963166,2372686835.271988,10.722310236445464,6.7,45.27631548049673,45.27631548049673,0.0,0.7787517070456506,6.7,6.7,6.7
 2006-04-06T10:00:00,98707.47840647922,355346922.2633252,2353830520.775546,10.488806292005394,6.66666666666669,40.82340897960907,0.0,99144.1514404351,356918945.1855664,2366999214.374972,10.712698077763292,6.7,45.27631548049673,45.27631548049673,0.0,0.7782354439470146,6.7,6.7,6.7
 2006-04-06T11:00:00,98613.6244128049,355009047.8860976,2350998466.6008897,10.48420257646216,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.707878083121658,10.707878083121658,0.0,45.27631548049673,19.638722417589445,0.7057037161934773,10.039852189210078,6.700010441527706,3.6172985271972977
 2006-04-06T12:00:00,98459.25425053934,354453315.3019415,2346336448.798782,10.47662416457135,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.69985834049694,10.69985834049694,0.0,45.27631548049673,25.28381460395657,0.5335244169114733,10.70229565904679,6.699934973393891,3.534221782963704
 2006-04-06T13:00:00,98536.05080344014,354729782.89238447,2348655821.263792,10.480394458087146,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.703887786860111,10.703887786860111,0.0,45.27631548049673,27.342217660625323,0.3618902580792955,10.701071650187414,6.700014374055333,4.060942853813439
 2006-04-06T14:00:00,97828.22558784664,352181612.116248,2327230219.693685,10.445566189715926,6.66666666666669,40.82340897960907,-1.0,17110.142363423573,61596512.50832486,228399318.94998065,10.869589585718108,10.482533365944292,15.092105160165575,45.27631548049673,40.89967061746281,0.1884860279219157,10.66851059014624,6.915631831787326,6.4032320898670285
 2006-04-06T15:00:00,97682.48977023124,351656963.1728325,2322823252.5616293,10.438402423173596,6.666666666666692,40.82340897960907,-1.0,81102.61611821708,291969418.0255815,1774317356.5730214,10.71626499606434,7.708296921048864,45.27631548049673,45.27631548049673,19.06062823507869,0.0723875619469635,8.143301560231686,6.74337460475827,3.318866084883464
 2006-04-06T16:00:00,97589.98175336327,351323934.3121078,2320018204.5891867,10.433842737367714,6.666666666666692,40.82340897960907,-1.0,96415.30133368082,347095084.80125093,2284041692.7128067,10.654991812682994,6.782755658827445,45.27631548049673,45.27631548049673,0.8382469288288594,0.0517304455174452,6.827202771639096,6.699945917379122,0.0056540293652244
 2006-04-06T17:00:00,97023.42418717116,349284327.0738161,2302808209.205008,10.405867689439534,6.66666666666669,40.82340897960907,0.0,97500.64949291608,351002338.174498,2317284753.451792,10.628674059922108,6.7,45.27631548049673,45.27631548049673,0.0,0.0499743091600232,6.702975735838009,6.702975735838009,6.702975735838009
 2006-04-06T18:00:00,96728.5487362352,348222775.4504467,2293831779.2784424,10.391276574300193,6.66666666666669,40.82340897960907,0.0,97144.81140232972,349721321.04838693,2306472216.7140746,10.610398136046957,6.7,45.27631548049673,45.27631548049673,0.0,0.0494580460613873,6.7,6.7,6.7
 2006-04-06T19:00:00,96692.54771218402,348093171.7638626,2292734995.8214645,10.389493771465242,6.66666666666669,40.82340897960907,0.0,97108.457050239,349590445.38086045,2305366291.308904,10.608528792102677,6.7,45.27631548049673,45.27631548049673,0.0,0.0489417829627514,6.7,6.7,6.7
 2006-04-06T20:00:00,97288.83360322716,350239800.9716177,2310873915.593268,10.418978569055495,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,5.669547467259338,-0.2220541173863278,45.27631548049673,45.27631548049673,0.0,0.0413742233504342,1.2789355737669383,1.553669218235043,1.553669218235043
 2006-04-06T21:00:00,97174.99235066446,349829972.46239203,2307415002.993597,10.41335605833994,6.666666666666692,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,3.443864228653094,-2.4579224568589804,45.27631548049673,45.27631548049673,0.0,0.1061530147968807,-2.4163175682019307,-0.5053287686659053,-0.5053287686659053
 2006-04-06T22:00:00,96750.53915263758,348301940.9494953,2294501753.226043,10.39236561210872,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,3.231258975078791,-2.671504145133644,45.27631548049673,45.27631548049673,0.0,0.1884949973589662,-2.638709932231243,-0.6958960572003408,-0.6958960572003408
 2006-04-06T23:00:00,94788.89063370186,341240006.28132665,2234368231.051656,10.294622947808696,6.666666666666692,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.9270038357000367,-2.977157329227904,45.27631548049673,45.27631548049673,0.0,0.2723080839951592,-2.909177319780932,-0.8983396376794334,-0.8983396376794334
 2006-04-07T00:00:00,94865.43102505126,341515551.69018453,2236763524.5793343,10.298515866434183,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.7475647088121,-3.157421117781888,45.27631548049673,45.27631548049673,0.0,0.3603231751782058,-3.1620276895373927,-1.079235649874999,-1.079235649874999
 2006-04-07T01:00:00,96078.58764590597,345882915.52526146,2273996356.4945226,10.359034720983775,6.666666666666692,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.750024340560428,-3.154950205626515,45.27631548049673,45.27631548049673,0.0,0.446369290759512,-3.1481397857231523,-1.1397556475273631,-1.1397556475273631
 2006-04-07T02:00:00,96448.772284251,347215580.22330374,2285301307.5498824,10.377410484517169,6.666666666666692,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.706517384172653,-3.1986571603630307,45.27631548049673,45.27631548049673,0.0,0.5307170103954059,-3.191281325721093,-1.2028484723233457,-1.2028484723233457
 2006-04-07T03:00:00,96132.26522086862,346076154.79512703,2275634026.1500387,10.36169670067547,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.603661436424559,-3.30198605116164,45.27631548049673,45.27631548049673,0.0,0.6145552503780013,-3.275601142115726,-1.290705210866283,-1.290705210866283
 2006-04-07T04:00:00,95550.36907670024,343981328.6761208,2257829138.261039,10.332755845661486,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.4010841684557795,-3.5054948790378355,45.27631548049673,45.27631548049673,0.0,0.6992234951843068,-3.4653620720656626,-1.4655957139991702,-1.4655957139991702
 2006-04-07T05:00:00,95683.86376754763,344461909.5631716,2261918505.318778,10.339402849913276,6.666666666666692,40.82340897960907,1.0,138910.62224104165,500078240.0677501,3434490939.2051067,2.10262930157432,-3.7587958371181975,45.27631548049673,45.27631548049673,0.0,0.7840438665610018,-3.728262038085767,-1.7751167211640386,-1.7751167211640386
 2006-04-07T06:00:00,96322.54380712664,346761157.7056558,2281446606.472637,10.371144815446312,6.66666666666669,40.82340897960907,0.0,50593.2511374269,182135704.09473684,1142475306.519541,7.072274808218345,5.134945380996096,30.18421032033115,45.27631548049673,0.0,0.8183369526582042,3.384945380996096,3.384945380996096,3.384945380996096
 2006-04-07T07:00:00,97136.1481646354,349690133.39268744,2306233644.9840684,10.411435763826566,6.66666666666669,40.82340897960907,0.0,97556.6036016395,351203772.96590215,2318983205.556346,10.631544847373943,6.7,45.27631548049673,45.27631548049673,0.0,0.8178206895595682,6.7,6.7,6.7
 2006-04-07T08:00:00,96830.8313753584,348590992.95129025,2296939941.0227275,10.396328918053534,6.666666666666692,40.82340897960907,0.0,97248.12955428168,350093266.39541405,2309607198.124676,10.615696925908235,6.7,45.27631548049673,45.27631548049673,0.0,0.8173044264609323,6.7,6.7,6.7
 2006-04-07T09:00:00,96186.3814591016,346270973.2527658,2277290727.5043464,10.364389571679714,6.666666666666692,40.82340897960907,0.0,96597.14440918132,347749719.8730527,2289787704.3257084,10.582195823015866,6.7,45.27631548049673,45.27631548049673,0.0,0.8167881633622963,6.7,6.7,6.7
 2006-04-07T10:00:00,96802.14202678297,348487711.2964186,2296065483.524884,10.39490749389987,6.666666666666692,40.82340897960907,0.0,97219.19923423344,349989117.2432404,2308726683.7276626,10.61420856530941,6.7,45.27631548049673,45.27631548049673,0.0,0.8162719002636604,6.7,6.7,6.7
 2006-04-07T11:00:00,96955.20394365738,349038734.1971666,2300732033.8479505,10.402492874624192,6.666666666666689,40.82340897960907,-1.0,0.0,0.0,0.0,10.622161158675604,10.622161158675604,0.0,45.27631548049673,18.554492126376136,0.7450610495629832,9.970331729490107,6.699998096182348,3.3129237398150644
 2006-04-07T12:00:00,96899.28945635528,348837442.04287905,2299031257.694604,10.399728268196275,6.666666666666692,40.82340897960907,-1.0,0.0,0.0,0.0,10.619195439243343,10.619195439243343,0.0,45.27631548049673,24.24613647205184,0.5763661406009426,10.616787631518148,6.699929973437976,3.3006897214154187
 2006-04-07T13:00:00,97301.71434552496,350286171.6438899,2311268648.333863,10.419620166100962,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.640096072007234,10.640096072007234,0.0,45.27631548049673,25.76430086397584,0.4080520668711925,10.636017783509718,6.699968694107603,3.714246938559184
 2006-04-07T14:00:00,97741.20375120093,351868333.5043234,2324606510.4524817,10.441301137607748,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.698247988059387,10.698247988059387,0.0,45.27631548049673,36.018815575366155,0.2364702334187771,10.659200297119614,6.741178438616298,5.546266924683692
 2006-04-07T15:00:00,98301.14668412064,353884128.0628344,2341556676.040818,10.468854367854748,6.66666666666669,40.82340897960907,-1.0,73245.42010517498,263683512.37862995,1420083124.5344243,10.919961062407916,8.512787416360155,45.27631548049673,45.27631548049673,30.546436646735504,0.0926236594043524,9.11346084918396,6.922728968945743,5.267462995834391
 2006-04-07T16:00:00,98645.48761980976,355123755.43131506,2351960034.312108,10.485765679785931,6.66666666666669,40.82340897960907,-1.0,95639.32549364465,344301571.7771207,2257027913.4831715,10.614397026458882,6.787883557589321,45.27631548049673,45.27631548049673,2.951213262825569,0.0506407969198198,6.884573341113501,6.604758312916239,2.860905765433515
 2006-04-07T17:00:00,98792.22835875418,355652022.091515,2356387318.753708,10.492962565977258,6.666666666666692,40.82340897960907,0.0,99229.7738210552,357227185.7557988,2369578395.8981104,10.71705695373119,6.7,45.27631548049673,45.27631548049673,0.0,0.0492990408185822,6.7,6.7,6.7
 2006-04-07T18:00:00,98702.0513068086,355327384.7045109,2353666742.594146,10.488540053309436,6.66666666666669,40.82340897960907,0.0,99138.6649336642,356899193.761191,2366833895.4542413,10.71241868231472,6.7,45.27631548049673,45.27631548049673,0.0,0.0487827777199462,6.7,6.7,6.7
 2006-04-07T19:00:00,98520.67630003695,354674434.680133,2348192027.122514,10.479640517346,6.66666666666669,40.82340897960907,0.0,98955.3980425278,356239432.9531001,2361310486.778409,10.703083957299988,6.7,45.27631548049673,45.27631548049673,0.0,0.0482665146213103,6.7,6.7,6.7
 2006-04-07T20:00:00,98018.52884514294,352866703.8425146,2333004792.194745,10.45495287347904,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,5.819375402215042,-0.0715402201468988,45.27631548049673,45.27631548049673,0.0,0.039279414030059,1.423027094832111,1.605747649099568,1.605747649099568
 2006-04-07T21:00:00,97521.97481696623,351079109.34107846,2317957596.197482,10.430493146216934,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,3.4829834444942915,-2.418623659357485,45.27631548049673,45.27631548049673,0.0,0.1010241239499396,-2.3796465824927973,-0.4889929595967723,-0.4889929595967723
 2006-04-07T22:00:00,97306.23543922388,350302447.5812059,2311407093.0413046,10.419845201637497,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,3.289094512959787,-2.613402954504001,45.27631548049673,45.27631548049673,0.0,0.182166491422928,-2.581508811076408,-0.6708002412562352,-0.6708002412562352
 2006-04-07T23:00:00,97548.87120983894,351175936.35542005,2318772601.3611884,10.431817959263592,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,3.1355845549171355,-2.767618106391296,45.27631548049673,45.27631548049673,0.0,0.2635204403097296,-2.74719683595885,-0.8365449814116747,-0.8365449814116747
 2006-04-08T00:00:00,98236.34605433048,353650845.7955897,2339596248.685044,10.465667598007322,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,3.0508987341184635,-2.8526930182401173,45.27631548049673,45.27631548049673,0.0,0.3439981509349219,-2.842718369240381,-0.9564856847293554,-0.9564856847293554
 2006-04-08T01:00:00,98606.14259458757,354982113.3405152,2350772505.007676,10.483835265643448,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.988733776469896,-2.915143580296821,45.27631548049673,45.27631548049673,0.0,0.4231907593064929,-2.903979486151113,-1.0379739408813038,-1.0379739408813038
 2006-04-08T02:00:00,98869.0832099418,355928699.5557904,2358704354.400461,10.49672909370823,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.939478618314717,-2.964625128248752,45.27631548049673,45.27631548049673,0.0,0.5018276240611551,-2.958142245476384,-1.1005245527004972,-1.1005245527004972
 2006-04-08T03:00:00,98922.777367781,356121998.5240116,2360323390.1768165,10.499360963660507,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.8809943834608376,-3.023378138967395,45.27631548049673,45.27631548049673,0.0,0.5799854912864274,-3.010337768206693,-1.1624854737199806,-1.1624854737199806
 2006-04-08T04:00:00,99005.40850775134,356419470.62790483,2362813380.9480085,10.503408657776404,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.789643197118044,-3.115149242157357,45.27631548049673,45.27631548049673,0.0,0.6579801609048772,-3.0971817840062155,-1.2593584272334313,-1.2593584272334313
 2006-04-08T05:00:00,98943.67608883228,356197233.91979617,2360952955.6380053,10.500384385004404,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.6124715983274904,-3.2931353529163707,45.27631548049673,45.27631548049673,0.0,0.7355358309128733,-3.252751436807148,-1.436573628179923,-1.436573628179923
 2006-04-08T06:00:00,98747.59445431564,355491340.0355363,2355040999.735851,10.490774017803988,6.66666666666669,40.82340897960907,0.0,57381.04860182924,206571774.9665852,1236768822.5075135,7.431018431961504,5.333678052147428,30.18421032033115,45.27631548049673,0.0,0.7674540230543329,3.648804875504812,3.648804875504812,3.648804875504812
 2006-04-08T07:00:00,99047.80039645052,356572081.42722183,2364089480.340925,10.505483084903494,6.66666666666669,40.82340897960907,0.0,99488.05948656332,358157014.151628,2377350425.4707127,10.730191576040417,6.7,45.27631548049673,45.27631548049673,0.0,0.7669377599556969,6.7,6.7,6.7
 2006-04-08T08:00:00,98968.0281713176,356284901.41674334,2361684852.9969835,10.50157417174568,6.66666666666669,40.82340897960907,0.0,99407.42918344655,357866745.06040764,2374923649.1325245,10.726090374789251,6.7,45.27631548049673,45.27631548049673,0.0,0.766421496857061,6.7,6.7,6.7
 2006-04-08T09:00:00,98525.5776318326,354692079.47459733,2348339656.725585,10.47988051248241,6.66666666666669,40.82340897960907,0.0,98960.35543397152,356257279.56229746,2361459576.325149,10.703335939542344,6.7,45.27631548049673,45.27631548049673,0.0,0.765905233758425,6.7,6.7,6.7
 2006-04-08T10:00:00,98692.55909970164,355293212.75892586,2353379415.845222,10.488072999785285,6.66666666666669,40.82340897960907,0.0,99129.097328831,356864750.3837916,2366544719.5368147,10.711929955690003,6.7,45.27631548049673,45.27631548049673,0.0,0.7653889706597891,6.7,6.7,6.7
 2006-04-08T11:00:00,98870.31418060076,355933131.05016273,2358741991.925265,10.496790267658652,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.72108507972633,10.72108507972633,0.0,45.27631548049673,19.904646871747747,0.6926739572318269,10.05090474582758,6.700013842410258,3.693896765549397
 2006-04-08T12:00:00,98958.13404480858,356249282.5613109,2361388896.4887342,10.50109304325361,6.666666666666692,40.82340897960907,-1.0,0.0,0.0,0.0,10.725572013899862,10.725572013899862,0.0,45.27631548049673,25.57254186673981,0.5198833227751173,10.724324172981287,6.699982710207575,3.5980698035658114
 2006-04-08T13:00:00,98888.32331230972,355997963.92431504,2359284593.350817,10.497672320894743,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.721953063935189,10.721953063935189,0.0,45.27631548049673,28.04623711499156,0.3469698100970921,10.723895556265026,6.699956295427865,4.207880740890144
 2006-04-08T14:00:00,98960.98815776972,356259557.36797094,2361474528.725511,10.501232242532572,6.66666666666669,40.82340897960907,-1.0,23781.90446075956,85614856.05873442,366500586.61550856,10.986130713651038,10.36507923976423,22.638157740248364,45.27631548049673,42.32304973724656,0.1736886219724943,10.624145698040172,6.969869278656142,6.635229143323006
 2006-04-08T15:00:00,100536.5185596684,361931466.8148062,2408383116.798128,10.577491560900809,6.66666666666669,40.82340897960907,-1.0,85290.27251852803,307044981.0667008,1918149444.063505,10.765848486510263,7.514196237055004,45.27631548049673,45.27631548049673,14.994735830204425,0.0678043686590157,7.886683338835703,6.713736319178274,2.6578738881435613
 2006-04-08T16:00:00,103182.5614923167,371457221.3723401,2487354087.496427,10.70587289932969,6.66666666666669,40.82340897960907,-1.0,99130.92755960404,356871339.2145746,2366107213.351346,10.775909030585645,6.7649270599551015,45.27631548049673,45.27631548049673,0.6679783336849079,0.0513310423402603,6.800837261128197,6.699841458623268,0.0015399911502083
 2006-04-08T17:00:00,101752.66920707304,366309609.145463,2445036213.0457683,10.637074290925613,6.666666666666689,40.82340897960907,0.0,105529.44055217814,379905985.9878413,2555915818.835253,11.031876958050738,6.7,45.27631548049673,45.27631548049673,0.0,0.0498456011938788,6.702021921257752,6.702021921257752,6.702021921257752
 2006-04-08T18:00:00,100078.54976722888,360282779.162024,2394963992.859847,10.55567403157685,6.66666666666669,40.82340897960907,0.0,103208.78290192026,371551618.44691294,2488244786.923547,10.917572668069708,6.7,45.27631548049673,45.27631548049673,0.0,0.0493293380952429,6.7,6.7,6.7
 2006-04-08T19:00:00,98150.10727205873,353340386.1794114,2336990083.116748,10.461431122438889,6.66666666666669,40.82340897960907,0.0,102060.34221155316,367417231.96159136,2454238153.103324,10.860116947869184,6.7,45.27631548049673,45.27631548049673,0.0,0.0488130749966069,6.7,6.7,6.7
 2006-04-08T20:00:00,98307.65588680394,353907561.1924941,2341754083.3631945,10.469175262462372,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,5.804716067638751,-0.0862673931400253,45.27631548049673,45.27631548049673,0.0,0.0399870814515691,1.405842753196243,1.6149765734327983,1.6149765734327983
 2006-04-08T21:00:00,98231.31559892924,353632736.1561452,2339445912.660685,10.465423199653909,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,3.511293411382374,-2.390183668356442,45.27631548049673,45.27631548049673,0.0,0.1021538833699362,-2.353173527292268,-0.4854008913163665,-0.4854008913163665
 2006-04-08T22:00:00,98170.61468471945,353414212.86499,2337611065.9735107,10.462440552753746,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,3.3349352631255944,-2.567351664851872,45.27631548049673,45.27631548049673,0.0,0.1821824573751035,-2.54124311284498,-0.660284099866453,-0.660284099866453
 2006-04-08T23:00:00,97769.7487322417,351971095.4360701,2325467986.2192426,10.442701519105698,6.666666666666692,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,3.1488553534125674,-2.754286374723535,45.27631548049673,45.27631548049673,0.0,0.2622458556237054,-2.7188098163355847,-0.8265629305327113,-0.8265629305327113
 2006-04-09T00:00:00,97888.81339004922,352399728.2041772,2329077060.8275123,10.448568187923836,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,3.012388497570212,-2.891380254571486,45.27631548049673,45.27631548049673,0.0,0.3432212703834903,-2.879476486938753,-0.9680902835055768,-0.9680902835055768
 2006-04-09T01:00:00,98182.285680002,353456228.4480072,2337964460.349657,10.463015015219137,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.940076165151656,-2.9640248189141736,45.27631548049673,45.27631548049673,0.0,0.4235972415818101,-2.9504817124371834,-1.0548106583507233,-1.0548106583507233
 2006-04-09T02:00:00,97965.89822864428,352677233.6231193,2331414566.565212,10.452367867925668,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.8534000481390738,-3.051099303443808,45.27631548049673,45.27631548049673,0.0,0.503853789370518,-3.0353859079767065,-1.1303043081203703,-1.1303043081203703
 2006-04-09T03:00:00,97981.40636809438,352733062.9251397,2331884511.6988506,10.45313177806714,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.778215917370616,-3.126629018283819,45.27631548049673,45.27631548049673,0.0,0.5845652159551603,-3.116249412340748,-1.206306486687838,-1.206306486687838
 2006-04-09T04:00:00,98060.56735286412,353018042.4703108,2334281430.3281937,10.457028080065326,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.679781527863062,-3.225515949938989,45.27631548049673,45.27631548049673,0.0,0.6649798805040176,-3.2027445921936164,-1.3101137216791163,-1.3101137216791163
 2006-04-09T05:00:00,98042.67106976912,352953615.8511689,2333739745.6658583,10.45614754037268,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.4771193760575265,-3.429109993089396,45.27631548049673,45.27631548049673,0.0,0.7450138713288522,-3.385291969066341,-1.5149275953259411,-1.5149275953259411
 2006-04-09T06:00:00,97723.44783006771,351804412.1882438,2324067121.638237,10.44042434756232,6.66666666666669,40.82340897960907,0.0,57183.41514221287,205860294.51196635,1250934469.065377,7.382251889016111,5.261201556824525,30.18421032033115,45.27631548049673,0.0,0.7779173673062908,3.55236690174092,3.55236690174092,3.55236690174092
 2006-04-09T07:00:00,99878.55038610657,359562781.3899836,2388978521.034559,10.5459437410937,6.66666666666669,40.82340897960907,0.0,103493.63011036796,372577068.3973246,2496675343.2732606,10.931816381083786,6.7,45.27631548049673,45.27631548049673,0.0,0.7774011042076548,6.7,6.7,6.7
 2006-04-09T08:00:00,101341.5525381606,364829589.1373782,2432800063.2044177,10.617181937440686,6.66666666666669,40.82340897960907,0.0,101230.84414290726,364431038.9144661,2428511529.0070405,10.816618236041071,6.7,45.27631548049673,45.27631548049673,0.0,0.7768848411090189,6.7,6.7,6.7
 2006-04-09T09:00:00,101757.8443034459,366328239.4924053,2445191570.055089,10.637326842739204,6.66666666666669,40.82340897960907,0.0,99405.0219414214,357858078.98911697,2374520804.3392177,10.725400466741336,6.7,45.27631548049673,45.27631548049673,0.0,0.776368578010383,6.7,6.7,6.7
 2006-04-09T10:00:00,101545.00912500134,365562032.8500048,2438858748.535234,10.627031534210516,6.66666666666669,40.82340897960907,0.0,100899.9638760658,363239869.953837,2419670965.6373944,10.801708337413103,6.7,45.27631548049673,45.27631548049673,0.0,0.775852314911747,6.7,6.7,6.7
 2006-04-09T11:00:00,100042.97611074176,360154713.9986704,2393484334.277972,10.553272544700002,6.666666666666692,40.82340897960907,-1.0,0.0,0.0,0.0,10.73359124978458,10.73359124978458,0.0,45.27631548049673,19.8627051066485,0.7023876879120574,10.06588364390758,6.700003907972801,3.668999450434313
 2006-04-09T12:00:00,98584.59580745029,354904544.906821,2350121705.610778,10.48277735143091,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.710805275441174,10.710805275441174,0.0,45.27631548049673,25.372694699751403,0.5299219044005344,10.709417992095824,6.699935624771093,3.553514072909827
 2006-04-09T13:00:00,98999.73195112673,356399035.02405626,2362641004.138275,10.50312846394723,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.72958301762978,10.72958301762978,0.0,45.27631548049673,27.74016592386755,0.3574539399064169,10.725480245596875,6.699977391702863,4.137829578162595
 2006-04-09T14:00:00,99514.8353567684,358253407.28436625,2378141752.2516527,10.528326470842654,6.66666666666669,40.82340897960907,-1.0,21035.839152385164,75729020.94858658,305660840.4950545,11.007353710502024,10.48943830391516,15.092105160165575,45.27631548049673,41.90624647446692,0.1827678923554154,10.711213209065605,6.9642574335872185,6.569918206050701
 2006-04-09T15:00:00,99614.08300633122,358610698.82279235,2381124550.458964,10.533175339377811,6.66666666666669,40.82340897960907,-1.0,84017.0435280988,302461356.7011557,1874470239.036416,10.802014127443906,7.624475897706996,45.27631548049673,45.27631548049673,17.0513033234418,0.0704146519107926,8.032480881835866,6.730760235913429,3.027891805140546
 2006-04-09T16:00:00,99308.16717649944,357509401.835398,2371927296.4563103,10.518224223490812,6.66666666666669,40.82340897960907,-1.0,98283.58414133156,353820902.9087936,2340912201.4026427,10.743661927814069,6.775283140391221,45.27631548049673,45.27631548049673,0.7675374131062164,0.051562456976376,6.816145031135391,6.699809357073157,0.0034797435353367
 2006-04-09T17:00:00,99034.5161884328,356524258.27835804,2363690185.343399,10.504833986318978,6.66666666666669,40.82340897960907,0.0,99530.76722322853,358310762.00362265,2378634476.12182,10.732361612368592,6.7,45.27631548049673,45.27631548049673,0.0,0.0499157398210747,6.7025558812317705,6.7025558812317705,6.7025558812317705
 2006-04-09T18:00:00,98565.34653474022,354835247.5250648,2349538025.8397884,10.48182856100628,6.66666666666669,40.82340897960907,0.0,99006.16455508472,356422192.39830506,2362838178.5229683,10.70566575161942,6.7,45.27631548049673,45.27631548049673,0.0,0.0493994767224387,6.7,6.7,6.7
 2006-04-09T19:00:00,98009.41153877262,352833881.5395814,2332731720.135504,10.454508958122622,6.666666666666692,40.82340897960907,0.0,98444.36840711172,354399726.26560223,2345880816.7851644,10.67700655569956,6.7,45.27631548049673,45.27631548049673,0.0,0.0488832136238028,6.7,6.7,6.7
 2006-04-09T20:00:00,98239.05949648988,353660614.1873636,2339679508.070292,10.465802932838145,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,5.833943830250187,-0.0569058706617858,45.27631548049673,45.27631548049673,0.0,0.0397594793486273,1.4323684604450415,1.6254367937544607,1.6254367937544607
