Date/Time,Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-04-09T21:00:00,98621.42395891772,355037126.2521038,2351233738.449184,10.484585032496236,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,3.5538716707850235,-2.3474098850620377,45.27631548049673,45.27631548049673,0.0,0.1009842688376402,-2.317613376829832,-0.4759726317468203,-0.4759726317468203
 2006-04-09T22:00:00,98437.29034830532,354374245.2538991,2345671485.467813,10.47554324110266,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,3.377119044878277,-2.5249741360324784,45.27631548049673,45.27631548049673,0.0,0.1795100868095942,-2.4921587748080616,-0.643581666488419,-0.643581666488419
 2006-04-09T23:00:00,98132.89949577722,353278438.18479806,2336470340.1628685,10.460586250890534,6.666666666666692,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,3.194432813395032,-2.708499502810761,45.27631548049673,45.27631548049673,0.0,0.2586792817340692,-2.681561428585115,-0.810554569660812,-0.810554569660812
 2006-04-10T00:00:00,98058.04124035093,353008948.46526325,2334204957.840636,10.456903756436182,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,3.05395462674189,-2.8496230767927613,45.27631548049673,45.27631548049673,0.0,0.3383060855389165,-2.828562059484325,-0.9465783278620012,-0.9465783278620012
 2006-04-10T01:00:00,98039.5005731224,352942202.0632406,2333643774.4817843,10.455991535880086,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.952261592793739,-2.9517834115687767,45.27631548049673,45.27631548049673,0.0,0.4181692373087507,-2.9375592340074217,-1.046756101226057,-1.046756101226057
 2006-04-10T02:00:00,98107.76508090911,353187954.2912728,2335709790.962704,10.459349936258407,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.8841693700995017,-3.020188582914162,45.27631548049673,45.27631548049673,0.0,0.4981034810890998,-3.01022276340744,-1.1179709126657895,-1.1179709126657895
 2006-04-10T03:00:00,98131.1199248326,353272031.7293974,2336416528.6584444,10.46049877289793,6.666666666666692,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.818121320437616,-3.086540240830606,45.27631548049673,45.27631548049673,0.0,0.5779280174407037,-3.073828404651868,-1.1856867465772634,-1.1856867465772634
 2006-04-10T04:00:00,98113.84170344433,353209830.1323996,2335893719.4457126,10.459648915500386,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.71680071275332,-3.1883265518931183,45.27631548049673,45.27631548049673,0.0,0.6576448469482666,-3.1672712991192533,-1.2875737869407529,-1.2875737869407529
 2006-04-10T05:00:00,97933.41831895609,352560305.9482419,2330431189.7218547,10.45076934874105,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.518748846193762,-3.387289056887836,45.27631548049673,45.27631548049673,0.0,0.7371602530125004,-3.342944766983216,-1.4798380436114098,-1.4798380436114098
 2006-04-10T06:00:00,97653.68419304732,351553263.0949704,2321953451.3705177,10.43698850176022,6.66666666666669,40.82340897960907,0.0,55743.90143221671,200678045.15598017,1191575977.7250488,7.296792664972265,5.276033315681287,30.18421032033115,45.27631548049673,0.0,0.769949986008483,3.5738466476584545,3.5738466476584545,3.5738466476584545
 2006-04-10T07:00:00,98268.97102684602,353768295.6966457,2340578934.2807126,10.467265045482668,6.66666666666669,40.82340897960907,0.0,98704.5989593528,355336556.25367004,2353736214.9133687,10.690282768458056,6.7,45.27631548049673,45.27631548049673,0.0,0.769433722909847,6.7,6.7,6.7
 2006-04-10T08:00:00,98264.8329668984,353753398.68083435,2340456703.9312377,10.467066324280486,6.66666666666669,40.82340897960907,0.0,98699.85494803738,355319477.8129346,2353595912.020379,10.690045704747549,6.7,45.27631548049673,45.27631548049673,0.0,0.7689174598112111,6.7,6.7,6.7
 2006-04-10T09:00:00,98423.13398241262,354323282.33668536,2345241767.745155,10.47484472602706,6.66666666666669,40.82340897960907,0.0,98859.2499539354,355893299.8341675,2358406707.6669974,10.698176315976768,6.7,45.27631548049673,45.27631548049673,0.0,0.7684011967125751,6.7,6.7,6.7
 2006-04-10T10:00:00,98732.2064168664,355435943.1007191,2354576917.6925907,10.490019604005946,6.66666666666669,40.82340897960907,0.0,99171.51099745226,357017439.59082824,2367823748.233377,10.714091587104676,6.7,45.27631548049673,45.27631548049673,0.0,0.7678849336139392,6.7,6.7,6.7
 2006-04-10T11:00:00,99000.92315454892,356403323.3563762,2362677265.956518,10.50318740141624,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.72785502686714,10.72785502686714,0.0,45.27631548049673,19.90557203054816,0.6951110158316696,10.055099306804784,6.699948212268219,3.689730433938198
 2006-04-10T12:00:00,99183.88056348474,357061970.02854496,2368188182.316223,10.512145903489676,6.666666666666688,40.82340897960907,-1.0,0.0,0.0,0.0,10.737312517232782,10.737312517232782,0.0,45.27631548049673,25.670952940951725,0.5218227857760939,10.737034310193335,6.700019381766967,3.615786272943669
 2006-04-10T13:00:00,99207.73852879358,357147858.7036569,2368906324.584025,10.513313311817956,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.738506824079384,10.738506824079384,0.0,45.27631548049673,28.167855658837823,0.3483885528865831,10.738454027422646,6.699991883624805,4.226663822142657
 2006-04-10T14:00:00,99353.80202992295,357673687.3077226,2373300763.9257903,10.520456914261,6.66666666666669,40.82340897960907,-1.0,23905.80219257966,86060887.89328676,369564653.779036,11.012037180601297,10.385806698723815,22.638157740248364,45.27631548049673,42.41625387309728,0.1743532939532487,10.64594667637045,6.975672314794128,6.651981140258067
 2006-04-10T15:00:00,99345.40674491804,357643464.28170496,2373048397.9846034,10.520046672637706,6.666666666666688,40.82340897960907,-1.0,85220.96614006333,306795478.104228,1916363043.4966607,10.769579908793808,7.520957525666017,45.27631548049673,45.27631548049673,15.108690588768544,0.0679645071751989,7.895632789238792,6.714767087754432,2.6804012513509026
 2006-04-10T16:00:00,99273.1697304235,357383411.02952456,2370875401.117557,10.51651424973955,6.66666666666669,40.82340897960907,-1.0,98434.4748133512,354364109.32806426,2345485846.6723943,10.741740808282817,6.765602973396734,45.27631548049673,45.27631548049673,0.6740072294798617,0.0513466628689028,6.801809260950132,6.699885010853933,0.0016296712031884
 2006-04-10T17:00:00,99275.6547425514,357392357.073185,2370950171.069281,10.51663578614992,6.66666666666669,40.82340897960907,0.0,99760.56665706245,359138039.9654248,2385541576.1891994,10.74403432892676,6.7,45.27631548049673,45.27631548049673,0.0,0.0498514917781423,6.702065194985736,6.702065194985736,6.702065194985736
 2006-04-10T18:00:00,99234.0626394556,357242625.5020402,2369698558.262717,10.5146011604995,6.66666666666669,40.82340897960907,0.0,99677.90246839962,358840448.8862387,2383058525.650858,10.73983810098207,6.7,45.27631548049673,45.27631548049673,0.0,0.0493352286795063,6.7,6.7,6.7
 2006-04-10T19:00:00,99112.66334367116,356805588.03721625,2366043912.8779373,10.508660183346388,6.66666666666669,40.82340897960907,0.0,99555.37060581642,358399334.1809391,2379375485.159755,10.733613941385718,6.7,45.27631548049673,45.27631548049673,0.0,0.0488189655808704,6.7,6.7,6.7
 2006-04-10T20:00:00,98864.5672886938,355912442.2392976,2358568106.58013,10.496507623884254,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,5.895924591780047,0.0053590072604295,45.27631548049673,45.27631548049673,0.0,0.0391623087683078,1.489632316457571,1.6447770385406515,1.6447770385406515
 2006-04-10T21:00:00,98892.34294613556,356012434.606088,2359405680.1673217,10.497869151696314,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,3.576844036393556,-2.3243320724483865,45.27631548049673,45.27631548049673,0.0,0.0988845437180733,-2.294133282292226,-0.4677749242849723,-0.4677749242849723
 2006-04-10T22:00:00,98845.04357951431,355842156.8862515,2357979675.9732265,10.495551057274811,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,3.410766448370508,-2.4911722096230413,45.27631548049673,45.27631548049673,0.0,0.1767134751536135,-2.4611915587336584,-0.6312557918663743,-0.6312557918663743
 2006-04-10T23:00:00,98522.11370111234,354679609.3240045,2348234736.04656,10.479709952294227,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,3.232222306860436,-2.670536432314425,45.27631548049673,45.27631548049673,0.0,0.2549051035702115,-2.6413380074895394,-0.7936347298747525,-0.7936347298747525
 2006-04-11T00:00:00,98364.15941959766,354110973.9105516,2343463593.84702,10.471954155300535,6.666666666666689,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,3.0851293988115884,-2.81830502301572,45.27631548049673,45.27631548049673,0.0,0.3337514631842487,-2.797397032419528,-0.9318873456105572,-0.9318873456105572
 2006-04-11T01:00:00,98873.7999369618,355945679.77306247,2358843684.461961,10.496955608591463,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,3.0184633975545263,-2.8852773851700584,45.27631548049673,45.27631548049673,0.0,0.4126408536085808,-2.880802198851759,-1.0229758373812736,-1.0229758373812736
 2006-04-11T02:00:00,99218.26484970696,357185753.45894504,2369223095.3407545,10.513828255941032,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.9804237689633872,-2.923491789746788,45.27631548049673,45.27631548049673,0.0,0.4904763516287336,-2.9149268883144863,-1.078848286433488,-1.078848286433488
 2006-04-11T03:00:00,98809.490718733,355714166.5874389,2356903248.290964,10.493801286138115,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.890690619974753,-3.0136373347301486,45.27631548049673,45.27631548049673,0.0,0.5680619875248748,-2.992089126876724,-1.1483669312357292,-1.1483669312357292
 2006-04-11T04:00:00,98834.47329488414,355804103.86158293,2357659116.6434536,10.495029999444364,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.790938389418827,-3.113848082006917,45.27631548049673,45.27631548049673,0.0,0.6464739993405778,-3.10209359120394,-1.249774697596119,-1.249774697596119
 2006-04-11T05:00:00,98848.80585012956,355855701.0604664,2358092644.4108653,10.495734713613013,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.640065611502871,-3.2654144496370807,45.27631548049673,45.27631548049673,0.0,0.7242946623717968,-3.227002038641192,-1.4046479274990782,-1.4046479274990782
 2006-04-11T06:00:00,98673.32695983224,355223977.0553961,2352800369.837813,10.487131700822902,6.66666666666669,40.82340897960907,0.0,56861.19525332138,204700302.91195697,1234876235.7321985,7.436365981616029,5.342410557466849,30.18421032033115,45.27631548049673,0.0,0.7563127894345291,3.663096194400193,3.663096194400193,3.663096194400193
 2006-04-11T07:00:00,98521.55629390512,354677602.65805846,2348218316.042402,10.47968325989963,6.66666666666669,40.82340897960907,0.0,98957.3800883469,356246568.31804883,2361369960.1666613,10.703184441445517,6.7,45.27631548049673,45.27631548049673,0.0,0.7557965263358931,6.7,6.7,6.7
 2006-04-11T08:00:00,98782.41536472998,355616695.31302786,2356089314.976306,10.492478154460208,6.66666666666669,40.82340897960907,0.0,99220.83098874502,357194991.55948204,2369307017.7383904,10.71659826832162,6.7,45.27631548049673,45.27631548049673,0.0,0.7552802632372572,6.7,6.7,6.7
 2006-04-11T09:00:00,99255.45578858364,357319640.83890104,2370341183.771801,10.51564582893188,6.66666666666669,40.82340897960907,0.0,99698.82709189628,358915777.5308267,2383686059.4769096,10.740898605190573,6.7,45.27631548049673,45.27631548049673,0.0,0.7547640001386212,6.7,6.7,6.7
 2006-04-11T10:00:00,99779.04125260802,359204548.50938886,2386076388.724786,10.541225168689447,6.66666666666669,40.82340897960907,0.0,100228.0122482518,360820844.0937065,2399564863.0441446,10.767732350260852,6.7,45.27631548049673,45.27631548049673,0.0,0.7542477370399853,6.7,6.7,6.7
 2006-04-11T11:00:00,100049.55099129314,360178383.5686554,2394192118.608417,10.554418321222176,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.781567629077385,10.781567629077385,0.0,45.27631548049673,20.45475704682859,0.6805018062314092,10.10087532857272,6.6999995541342185,3.8227660585182015
 2006-04-11T12:00:00,100225.3421336098,360811231.6809953,2399459344.7553387,10.562980938429297,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.790543126737663,10.790543126737663,0.0,45.27631548049673,26.25804118691609,0.5050873565251711,10.78880140748326,6.699997136064184,3.737273757951529
 2006-04-11T13:00:00,100469.13793877183,361688896.5795786,2406756759.9925737,10.574843977240144,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.802987143999797,10.802987143999797,0.0,45.27631548049673,29.73323303248938,0.3289386519798855,10.80052119086627,6.700001708405342,4.518788552396012
 2006-04-11T14:00:00,100723.60263660055,362604969.4917621,2414364988.849036,10.587212376605835,6.666666666666692,40.82340897960907,-1.0,33700.121976974195,121320439.11710712,573476618.8178625,11.133614485315794,10.161840652661713,30.18421032033115,45.27631548049673,44.23887338975978,0.1547661711658711,10.521987377065848,7.021662609162457,6.912494024046054
 2006-04-11T15:00:00,100728.4297051305,362622346.9384698,2414509331.845251,10.587447029851113,6.66666666666669,40.82340897960907,-1.0,89905.78112297492,323660812.0427097,2073086002.219292,10.819741705165224,7.305593668403287,45.27631548049673,45.27631548049673,9.321355126548816,0.0630947992186953,7.602256574693374,6.699980161433076,1.810828626798183
 2006-04-11T16:00:00,100611.936160792,362202970.1788513,2411027719.658037,10.58178709732031,6.66666666666669,40.82340897960907,-1.0,100155.5536656874,360559993.19647455,2397384785.8875084,10.810075170645469,6.746171521265183,45.27631548049673,45.27631548049673,0.4881404081197589,0.0509103461707845,6.773234663180776,6.699807666923433,0.0001677505163666
 2006-04-11T17:00:00,100410.95327156568,361479431.7776365,2405016052.906045,10.572014186917851,6.66666666666669,40.82340897960907,0.0,100886.77595396776,363192393.4342839,2419276962.4187737,10.801042552049845,6.7,45.27631548049673,45.27631548049673,0.0,0.0497111707444493,6.70102720028278,6.70102720028278,6.70102720028278
 2006-04-11T18:00:00,100157.38619098494,360566590.2875458,2397423427.539288,10.55967127676457,6.66666666666669,40.82340897960907,0.0,100610.0945237435,362196340.2854766,2411006060.7902107,10.787066299227112,6.7,45.27631548049673,45.27631548049673,0.0,0.0491949076458133,6.7,6.7,6.7
 2006-04-11T19:00:00,100065.67249694206,360236420.9889915,2394675429.029206,10.555204010248882,6.66666666666669,40.82340897960907,0.0,100517.3247720074,361862369.1792267,2408230782.8130417,10.782376562123568,6.7,45.27631548049673,45.27631548049673,0.0,0.0486786445471774,6.7,6.7,6.7
 2006-04-11T20:00:00,99971.43336530372,359897160.11509347,2391849827.8303123,10.550610620177457,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,6.018402765794892,0.1283968871999735,45.27631548049673,45.27631548049673,0.0,0.0383713768565326,1.6001612077679166,1.7168529602642524,1.7168529602642524
 2006-04-11T21:00:00,99868.3411635392,359526028.1887412,2388757793.714441,10.545584108801426,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,3.644466445048641,-2.2563991868478563,45.27631548049673,45.27631548049673,0.0,0.0957233162544106,-2.2243376761937017,-0.4486444808356548,-0.4486444808356548
 2006-04-11T22:00:00,99757.02970010931,359125306.9203935,2385417089.0894275,10.54015338414792,6.666666666666689,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,3.4810550786972563,-2.4205608916799712,45.27631548049673,45.27631548049673,0.0,0.1716176505611476,-2.392619996413551,-0.6059815736084562,-0.6059815736084562
 2006-04-11T23:00:00,99572.26253012958,358460145.1084665,2379868079.430587,10.53113281416015,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,3.3168117754179427,-2.5855583733432685,45.27631548049673,45.27631548049673,0.0,0.2478224732942233,-2.5587418097683594,-0.759864669957949,-0.759864669957949
 2006-04-12T00:00:00,99478.49741569572,358122590.69650465,2377050447.600476,10.526552428168864,6.66666666666669,40.82340897960907,1.0,140331.98680615067,505195152.5021424,3461751027.80696,3.17685976613996,-2.726153259986196,45.27631548049673,45.27631548049673,0.0,0.3244784913477949,-2.7057567038441874,-0.8927021394722248,-0.8927021394722248
 2006-04-12T01:00:00,99347.27113663958,357650176.0919025,2373104393.2481675,10.52013769840679,6.66666666666669,40.82340897960907,1.0,140798.24949480584,506873698.18130106,3461751027.80696,3.0679656084950406,-2.835547718024662,45.27631548049673,45.27631548049673,0.0,0.4014544264281428,-2.81844660457756,-0.993702826970487,-0.993702826970487
 2006-04-12T02:00:00,103016.8736103924,370860744.99741256,2482219384.907717,10.697527330012068,6.66666666666669,40.82340897960907,1.0,140949.97291690187,507419902.5008467,3461751027.80696,2.994365160324087,-2.909486372686333,45.27631548049673,45.27631548049673,0.0,0.4788038295577419,-2.900695815404053,-1.0677291926565473,-1.0677291926565473
 2006-04-12T03:00:00,99359.75597076654,357695121.4947596,2373479999.017003,10.520748275357487,6.666666666666692,40.82340897960907,1.0,140732.55532377257,506637199.1655812,3461751027.80696,2.9322408687864665,-2.9718961777268134,45.27631548049673,45.27631548049673,0.0,0.5560858103734271,-2.9590740324868485,-1.1289192655275235,-1.1289192655275235
 2006-04-12T04:00:00,99522.24725721798,358280090.12598467,2378364606.3277173,10.528688747840013,6.66666666666669,40.82340897960907,1.0,140411.0837420103,505479901.47123706,3461751027.80696,2.859515329111426,-3.044955903034688,45.27631548049673,45.27631548049673,0.0,0.633362143780261,-3.032960723233055,-1.2101415468426449,-1.2101415468426449
 2006-04-12T05:00:00,99657.66863855816,358767607.0988094,2382433854.1668544,10.535303773314697,6.66666666666669,40.82340897960907,1.0,140091.19753127734,504328311.1125984,3461751027.80696,2.734910060394354,-3.170133921892404,45.27631548049673,45.27631548049673,0.0,0.7100171555799202,-3.140979750530932,-1.343867318220744,-1.343867318220744
 2006-04-12T06:00:00,99706.78386923263,358944421.9292376,2383908699.009607,10.53770129719971,6.66666666666669,40.82340897960907,0.0,58823.51187864379,211764642.7631176,1304721507.5198147,7.615045476253208,5.402659401131596,30.18421032033115,45.27631548049673,0.0,0.7414981927053185,3.743816387793708,3.743816387793708,3.743816387793708
 2006-04-12T07:00:00,99632.15825525924,358675769.7189332,2381667319.040928,10.534057683735703,6.66666666666669,40.82340897960907,0.0,100090.38877119673,360325399.5763082,2395440375.7322288,10.760762470712764,6.7,45.27631548049673,45.27631548049673,0.0,0.7409819296066825,6.7,6.7,6.7
 2006-04-12T08:00:00,99573.87162580113,358465937.85288405,2379916618.626231,10.531211705246278,6.66666666666669,40.82340897960907,0.0,100028.51483548338,360102653.4077402,2393584899.628849,10.757626904341748,6.7,45.27631548049673,45.27631548049673,0.0,0.7404656665080466,6.7,6.7,6.7
 2006-04-12T09:00:00,99582.8107379396,358498118.6565826,2380185221.165455,10.53164834895909,6.66666666666669,40.82340897960907,0.0,102037.09645729004,367333547.2462441,2453270725.0286803,10.85847470208298,6.7,45.27631548049673,45.27631548049673,0.0,0.7399494034094106,6.7,6.7,6.7
 2006-04-12T10:00:00,99579.41236047338,358485884.49770415,2380083126.831673,10.53148239796406,6.66666666666669,40.82340897960907,0.0,103967.79603483326,374284065.7253997,2510654169.915259,10.955432547743635,6.7,45.27631548049673,45.27631548049673,0.0,0.7394331403107747,6.7,6.7,6.7
 2006-04-12T11:00:00,99676.0815581456,358833893.60932416,2382986693.59161,10.536202475178005,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.905256438076083,10.905256438076083,0.0,45.27631548049673,21.55299410839973,0.6632000339179323,10.209567371442173,6.700002222243675,4.062460566250425
 2006-04-12T12:00:00,99363.06285929627,357707026.2934667,2373576528.2739654,10.520905232262354,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.809427153283332,10.809427153283332,0.0,45.27631548049673,26.77106634868917,0.4842920304044893,10.827899441599037,6.69999866597733,3.846412170773863
 2006-04-12T13:00:00,98957.07189022684,356245458.8048166,2361356848.9750347,10.501040942968526,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.739886705222451,10.739886705222451,0.0,45.27631548049673,30.12392945813817,0.3087892588989178,10.745954633212577,6.700014648174855,4.613384196280168
 2006-04-12T14:00:00,98957.643416091,356247516.2979276,2361374156.3085365,10.50106908151714,6.66666666666669,40.82340897960907,-1.0,41767.924466084434,150364528.07790396,715508075.2187402,11.054129593075018,9.84153929768127,30.18421032033115,45.27631548049673,44.331336696295246,0.1399662052906112,10.247736737610513,6.973310457695803,6.899946000753391
 2006-04-12T15:00:00,99060.95101336122,356619423.6481004,2364486595.7121377,10.506128618667924,6.66666666666669,40.82340897960907,-1.0,90451.8161457592,325626538.1247332,2093976392.5879896,10.719198000068078,7.169359116981551,45.27631548049673,45.27631548049673,6.376598333192096,0.0598691156867319,7.412618499928862,6.667474497298971,1.2447961454772825
 2006-04-12T16:00:00,99134.4972472238,356884190.09000564,2366701452.7121487,10.50972907499744,6.66666666666669,40.82340897960907,-1.0,99949.4754095209,359818111.47427523,2391153820.40208,10.762638262986105,6.709149372406963,45.27631548049673,45.27631548049673,0.2060598140279951,0.0498675087248526,6.730841399858496,6.699886038431719,3.35002778567756
 2006-04-12T17:00:00,99009.53897277672,356434340.3019961,2362937512.20768,10.503610468825451,6.66666666666669,40.82340897960907,0.0,100910.78411001894,363278822.7960681,2419994040.0132904,10.80225426524998,6.7,45.27631548049673,45.27631548049673,0.0,0.0492713524549889,6.7,6.7,6.7
 2006-04-12T18:00:00,99080.70700483996,356690545.2174238,2365081228.2853456,10.507095252004202,6.66666666666669,40.82340897960907,0.0,101760.83545468592,366339007.6368693,2445327581.468506,10.845060962406572,6.7,45.27631548049673,45.27631548049673,0.0,0.048755089356353,6.7,6.7,6.7
 2006-04-12T19:00:00,99081.53951972663,356693542.27101594,2365106557.3877187,10.507136428277594,6.66666666666669,40.82340897960907,0.0,102616.33659907326,369418811.7566637,2470733375.4026446,10.887987295825296,6.7,45.27631548049673,45.27631548049673,0.0,0.048238826257717,6.7,6.7,6.7
 2006-04-12T20:00:00,99160.63117156737,356978272.2176425,2367487960.2496014,10.511007625102248,6.666666666666692,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,5.912858926291264,0.0223695739350002,45.27631548049673,45.27631548049673,0.0,0.0386311916862594,1.5036757637236846,1.6690167973685777,1.6690167973685777
 2006-04-12T21:00:00,99369.62393562491,357730646.1682497,2373776862.528517,10.521230852984427,6.666666666666689,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,3.6005222080379813,-2.3005452086371827,45.27631548049673,45.27631548049673,0.0,0.0982726678890965,-2.270841824030751,-0.4620342412628183,-0.4620342412628183
 2006-04-12T22:00:00,99398.91522447728,357836094.80811816,2374657813.765339,10.52266294737727,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,3.442086663279865,-2.459708180882714,45.27631548049673,45.27631548049673,0.0,0.1753486036377311,-2.433072404763564,-0.621909674759423,-0.621909674759423
 2006-04-12T23:00:00,99375.04488200117,357750161.5752042,2373939955.791232,10.521495992800284,6.666666666666692,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,3.2877349667828444,-2.614768779060325,45.27631548049673,45.27631548049673,0.0,0.2523900485138158,-2.5898334765423026,-0.7749451090138232,-0.7749451090138232
 2006-04-13T00:00:00,99273.27461990171,357383788.6316462,2370878455.823187,10.516519203040913,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,3.151088125674057,-2.7520432995624184,45.27631548049673,45.27631548049673,0.0,0.3295796241607464,-2.730876794968825,-0.9058943195569916,-0.9058943195569916
 2006-04-13T01:00:00,99193.18739420816,357095474.61914945,2368468328.7667623,10.512601307479477,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,3.0462855388741072,-2.857327444606521,45.27631548049673,45.27631548049673,0.0,0.4070888989773326,-2.842383978584875,-1.0058621034927784,-1.0058621034927784
 2006-04-13T02:00:00,99157.63992336116,356967503.72410023,2367398236.2326736,10.51086177292443,6.666666666666692,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.971533321452282,-2.932423112448913,45.27631548049673,45.27631548049673,0.0,0.484829403308813,-2.921169440941594,-1.0783270796906923,-1.0783270796906923
 2006-04-13T03:00:00,99042.48931323754,356552961.5276552,2363930253.290684,10.505224249613203,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.899270132466134,-3.0050183766388003,45.27631548049673,45.27631548049673,0.0,0.5627185833598677,-2.9911743507451867,-1.1448856183810718,-1.1448856183810718
 2006-04-13T04:00:00,98969.92221213668,356291719.963692,2361744230.9906263,10.5016706732195,6.666666666666692,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.8047522335138626,-3.0999707182213583,45.27631548049673,45.27631548049673,0.0,0.6408272161173928,-3.082503219683165,-1.2366617361026908,-1.2366617361026908
 2006-04-13T05:00:00,98954.66179995304,356236782.479831,2361284363.1160035,10.500923108485502,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.6507185897718006,-3.25471244195832,45.27631548049673,45.27631548049673,0.0,0.7187725967421947,-3.221029903528386,-1.3925017557866342,-1.3925017557866342
 2006-04-13T06:00:00,98838.90692734317,355820064.9384353,2357794876.335791,10.495250659094769,6.66666666666669,40.82340897960907,0.0,58941.44555975599,212189204.0151216,1287627075.6100583,7.536599957329898,5.353259364037986,30.18421032033115,45.27631548049673,0.0,0.7508525257138153,3.6783210060213976,3.6783210060213976,3.6783210060213976
 2006-04-13T07:00:00,99188.4411842795,357078388.26340616,2368323015.941586,10.5123651149431,6.666666666666692,40.82340897960907,0.0,99641.24502613988,358708482.09410363,2381954467.6326823,10.7379722574437,6.7,45.27631548049673,45.27631548049673,0.0,0.7503362626151794,6.7,6.7,6.7
 2006-04-13T08:00:00,99523.37385363104,358284145.8730717,2378399091.653589,10.528744810123092,6.66666666666669,40.82340897960907,0.0,99980.7860059666,359930829.62147987,2392152864.11802,10.755206897476626,6.7,45.27631548049673,45.27631548049673,0.0,0.7498199995165434,6.7,6.7,6.7
 2006-04-13T09:00:00,99618.38879859987,358626199.67495954,2381254038.3286057,10.533385843632924,6.66666666666669,40.82340897960907,0.0,100077.60425669583,360279375.3241051,2395057314.24412,10.760115143593543,6.7,45.27631548049673,45.27631548049673,0.0,0.7493037364179075,6.7,6.7,6.7
 2006-04-13T10:00:00,99781.54699676717,359213569.1883617,2386152877.6223545,10.541349494968877,6.666666666666689,40.82340897960907,0.0,100243.44098600103,360876387.5496037,2400028520.3083053,10.768515911466174,6.7,45.27631548049673,45.27631548049673,0.0,0.7487874733192715,6.7,6.7,6.7
 2006-04-13T11:00:00,100013.12124236792,360047236.47252446,2393099713.897499,10.55264248329677,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.780400951306108,10.780400951306108,0.0,45.27631548049673,20.51603314884179,0.6751153153213648,10.099461877959214,6.700000367798423,3.842935328711702
 2006-04-13T12:00:00,100130.5582021699,360470009.5278117,2396620034.692771,10.558365244668224,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.7864049819471,10.7864049819471,0.0,45.27631548049673,26.273113358056023,0.4997863331070786,10.786256435956837,6.699999721336764,3.743260218075081
 2006-04-13T13:00:00,100222.9204322123,360802513.5559644,2399386939.225653,10.56286322876729,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.791120747872547,10.791120747872547,0.0,45.27631548049673,29.85348643916704,0.3238939916850287,10.789925867620472,6.699999823244803,4.545796742121621
 2006-04-13T14:00:00,100336.67229467188,361212020.2608187,2402793097.879759,10.56840044576286,6.66666666666669,40.82340897960907,-1.0,36820.11112810486,132552400.06117748,675854634.994247,11.225991809822354,10.080885415151322,30.18421032033115,45.27631548049673,44.36392270687653,0.1509315057004794,10.453957110822182,7.00941891482177,6.915577945940709
 2006-04-13T15:00:00,100175.62633188016,360632254.7947685,2397969511.557642,10.560559014842326,6.66666666666669,40.82340897960907,-1.0,89902.03756426554,323647335.2313559,2073776755.00414,10.78519786141335,7.269785819710967,45.27631548049673,45.27631548049673,8.364787609955338,0.0623102522726216,7.552555381873542,6.69997441039211,1.650542118643217
 2006-04-13T16:00:00,99854.50640813094,359476223.0692714,2388342252.8251514,10.544908606067654,6.66666666666669,40.82340897960907,-1.0,99436.8905687799,357972806.04760766,2375792860.920001,10.770468529144154,6.743042799494091,45.27631548049673,45.27631548049673,0.4583210773289042,0.0508398112173474,6.768627865984402,6.699750252529676,9.903384137e-05
 2006-04-13T17:00:00,99711.42423190846,358961127.2348704,2384048088.1865926,10.537927901177367,6.66666666666669,40.82340897960907,0.0,100179.50903799308,360646232.5367752,2398112635.643744,10.765278286418784,6.7,45.27631548049673,45.27631548049673,0.0,0.049685851029827,6.700856175265483,6.700856175265483,6.700856175265483
 2006-04-13T18:00:00,99412.19871756044,357883915.38321763,2375055769.944512,10.52330987962402,6.66666666666669,40.82340897960907,0.0,99866.67623324634,359520034.4396868,2388726813.792228,10.749417117679776,6.7,45.27631548049673,45.27631548049673,0.0,0.049169587931191,6.7,6.7,6.7
 2006-04-13T19:00:00,99339.1447924744,357620921.25290793,2372859953.398307,10.519740325859928,6.66666666666669,40.82340897960907,0.0,99795.89622216175,359265226.39978224,2386602785.470873,10.745827685681236,6.7,45.27631548049673,45.27631548049673,0.0,0.0486533248325551,6.7,6.7,6.7
 2006-04-13T20:00:00,99289.2826112298,357441417.4004273,2371359903.9428263,10.517301850832732,6.666666666666692,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,5.841327355101236,-0.0494883702451699,45.27631548049673,45.27631548049673,0.0,0.0395407577147506,1.4334259357977135,1.6215683911803207,1.6215683911803207
 2006-04-13T21:00:00,99288.3732389632,357438143.6602675,2371332734.342237,10.517257684333686,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,3.590048635011,-2.3110668789038287,45.27631548049673,45.27631548049673,0.0,0.0998350853586442,-2.2813704477790555,-0.4667072611251544,-0.4667072611251544
 2006-04-13T22:00:00,99233.18485603265,357239465.4817175,2369671986.859693,10.514557963386183,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,3.4252324582612435,-2.476639793578728,45.27631548049673,45.27631548049673,0.0,0.1771898628445856,-2.447774641938301,-0.6285423128525289,-0.6285423128525289
 2006-04-13T23:00:00,99190.02045045016,357084073.6216206,2368373004.586765,10.512446346382944,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,3.2668333171484942,-2.63576641294201,45.27631548049673,45.27631548049673,0.0,0.2547232212306243,-2.611505062660576,-0.7843966278967818,-0.7843966278967818
 2006-04-14T00:00:00,99291.37108947644,357448935.9221152,2371423003.382457,10.51740442557904,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,3.143876925495642,-2.759287612096395,45.27631548049673,45.27631548049673,0.0,0.3322652199391653,-2.741045700615743,-0.9117665755378392,-0.9117665755378392
 2006-04-14T01:00:00,99154.04920133064,356954577.1247903,2367289426.140274,10.51068489634241,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,3.038466971433548,-2.865181893939776,45.27631548049673,45.27631548049673,0.0,0.4098081511689115,-2.847510684964888,-1.0094721922444452,-1.0094721922444452
 2006-04-14T02:00:00,99174.8456159854,357029444.2175474,2367915967.1231737,10.511703394414042,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.9648565724628786,-2.939130570949436,45.27631548049673,45.27631548049673,0.0,0.4877626917675869,-2.930813998162623,-1.0833422325893531,-1.0833422325893531
 2006-04-14T03:00:00,99253.48912192504,357312560.8389301,2370283196.9868245,10.515551549299554,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.9079880554353377,-2.996260379805833,45.27631548049673,45.27631548049673,0.0,0.5655963183646792,-2.9853460789655606,-1.1442825874045344,-1.1442825874045344
 2006-04-14T04:00:00,99208.61527613788,357151014.99409634,2368932605.392916,10.513356037368226,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.8183564693865293,-3.0863039374810497,45.27631548049673,45.27631548049673,0.0,0.6432808354320643,-3.067109809018626,-1.2327608470481397,-1.2327608470481397
 2006-04-14T05:00:00,98984.5693534296,356344449.67234653,2362185063.5925155,10.502387275623882,6.666666666666689,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.645581951101994,-3.25987269555179,45.27631548049673,45.27631548049673,0.0,0.7209391181109144,-3.2223294035830743,-1.3968034879140407,-1.3968034879140407
 2006-04-14T06:00:00,99115.24127282709,356814868.5821776,2366120388.96699,10.50878451753662,6.66666666666669,40.82340897960907,0.0,59195.97375499752,213105505.5179911,1295492185.407112,7.54497438891035,5.348338593555415,30.18421032033115,45.27631548049673,0.0,0.7530072870494934,3.6707199399521326,3.6707199399521326,3.6707199399521326
 2006-04-14T07:00:00,99564.00388677994,358430413.9924078,2379619172.9880185,10.530728192710654,6.66666666666669,40.82340897960907,0.0,101615.03652323308,365814131.483639,2440989015.829992,10.837730154714004,6.7,45.27631548049673,45.27631548049673,0.0,0.7524910239508574,6.7,6.7,6.7
 2006-04-14T08:00:00,99776.0358612389,359193729.10046,2385987722.267113,10.541081008120024,6.66666666666669,40.82340897960907,0.0,100376.23566758602,361354448.4033096,2404004386.909302,10.775234550839023,6.7,45.27631548049673,45.27631548049673,0.0,0.7519747608522215,6.7,6.7,6.7
 2006-04-14T09:00:00,99900.86714222757,359643121.71201915,2389733427.279371,10.547170130105606,6.666666666666692,40.82340897960907,0.0,100367.47877981636,361322923.6073389,2403744565.9778514,10.774795504416394,6.7,45.27631548049673,45.27631548049673,0.0,0.7514584977535855,6.7,6.7,6.7
 2006-04-14T10:00:00,100154.59827563592,360556553.79228944,2397339775.9361224,10.559535287410904,6.66666666666669,40.82340897960907,0.0,100623.00290235464,362242810.44847673,2411392069.334527,10.787718620781328,6.7,45.27631548049673,45.27631548049673,0.0,0.7509422346549496,6.7,6.7,6.7
 2006-04-14T11:00:00,100387.1814073287,361393853.0663833,2404304760.524958,10.570857870983458,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.79954219830774,10.79954219830774,0.0,45.27631548049673,20.619004459846376,0.6768963493463023,10.115598783264408,6.700001006181239,3.860591501626181
 2006-04-14T12:00:00,100780.18867913242,362808679.2448767,2410345101.8547883,10.580677380587538,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.809723866445005,10.809723866445005,0.0,45.27631548049673,26.467561334906147,0.5006940703613246,10.808063477893532,6.699998715279494,3.779351981476586
 2006-04-14T13:00:00,100974.2206174664,363507194.2228791,2416100868.352774,10.59003434078688,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.8194353329468,10.8194353329468,0.0,45.27631548049673,30.226548442065617,0.3236834098644164,10.817430209719788,6.700000795676488,4.60616599249511
 2006-04-14T14:00:00,100900.65643650848,363242363.1714305,2419653309.1188684,10.595809444114067,6.666666666666689,40.82340897960907,-1.0,36810.38808880302,132517397.11969088,645629702.7271268,11.168875815258772,10.074848610309974,30.18421032033115,45.27631548049673,44.53472532163,0.149988460200153,10.457365446676729,7.016002112346858,6.941062312467715
 2006-04-14T15:00:00,100873.67334198835,363145224.0311581,2418847672.173593,10.594499742707024,6.66666666666669,40.82340897960907,-1.0,90833.2509162071,326999703.2983455,2103613836.8302257,10.826180161404473,7.260302520824496,45.27631548049673,45.27631548049673,8.127425301803877,0.0621025420327163,7.539389170059007,6.700029798649154,1.6082332904427006
 2006-04-14T16:00:00,100821.87149017972,362958737.36464703,2417300768.9386253,10.591984981695106,6.666666666666689,40.82340897960907,-1.0,100451.57463280122,361625668.6780844,2406261590.622935,10.821129392383083,6.742213174486643,45.27631548049673,45.27631548049673,0.450200972122414,0.0508213227608847,6.767409269726564,6.699768349737719,8.51419999638e-05
 2006-04-14T17:00:00,100654.1815379567,362355053.53664416,2412290190.4864435,10.58383944939546,6.66666666666669,40.82340897960907,0.0,101137.49193019292,364094970.9486946,2426762453.662763,10.813691352376296,6.7,45.27631548049673,45.27631548049673,0.0,0.0496802720057802,6.700809345980634,6.700809345980634,6.700809345980634
 2006-04-14T18:00:00,100396.90679604204,361428864.4657513,2404595739.530976,10.571330914257109,6.66666666666669,40.82340897960907,0.0,100861.41226801008,363101084.1648363,2418519615.3429084,10.799762840866364,6.7,45.27631548049673,45.27631548049673,0.0,0.0491640089071442,6.7,6.7,6.7
 2006-04-14T19:00:00,100440.50370171964,361585813.32619065,2400982785.930204,10.565457512430264,6.66666666666669,40.82340897960907,0.0,100903.53249379135,363252716.977649,2414853330.423172,10.793567530293446,6.7,45.27631548049673,45.27631548049673,0.0,0.0486477458085083,6.7,6.7,6.7
 2006-04-14T20:00:00,100915.6058105071,363296180.9178256,2395516875.2680254,10.556571899180492,6.66666666666669,40.82340897960907,1.0,142579.9151600808,513287694.5762909,3461751027.80696,5.913389262024714,0.0229032406546791,45.27631548049673,45.27631548049673,0.0,0.0389611629814779,1.4966672571648638,1.650051834910234,1.650051834910234
 2006-04-14T21:00:00,101059.44397581588,363813998.3129371,2388047194.4389124,10.54442894128331,6.66666666666669,40.82340897960907,1.0,143191.50552683012,515489419.8965885,3461751027.80696,3.6348731871745934,-2.2660365433824574,45.27631548049673,45.27631548049673,0.0,0.0974055250356008,-2.233722157508665,-0.4532088479113939,-0.4532088479113939
 2006-04-14T22:00:00,100828.36382645764,362982109.7752475,2383399775.245906,10.53687398701158,6.66666666666669,40.82340897960907,1.0,143132.22872976933,515276023.4271696,3461751027.80696,3.4681618958883385,-2.433513244024913,45.27631548049673,45.27631548049673,0.0,0.1735678677831412,-2.4058797499839737,-0.6123024248847151,-0.6123024248847151
 2006-04-14T23:00:00,101122.16737066228,364039802.53438425,2396453628.5686173,10.558094933587512,6.66666666666669,40.82340897960907,1.0,142952.4179492859,514628704.61742926,3461751027.80696,3.3436102886060133,-2.5586368281096563,45.27631548049673,45.27631548049673,0.0,0.2497972391102451,-2.5475440736951094,-0.7588795851145372,-0.7588795851145372
 2006-04-15T00:00:00,101650.3825217106,365941377.0781581,2404306204.2420263,10.570860463507886,6.666666666666692,40.82340897960907,1.0,143235.81511238855,515648934.4045988,3461751027.80696,3.242759555953341,-2.659950714595201,45.27631548049673,45.27631548049673,0.0,0.3249714629823921,-2.6419295614104685,-0.8722369864863851,-0.8722369864863851
 2006-04-15T01:00:00,101761.29346163572,366340656.46188855,2405244764.4463205,10.57238623259059,6.666666666666692,40.82340897960907,1.0,143353.30086763465,516071883.1234847,3461751027.80696,3.1521397175111656,-2.7509868649943066,45.27631548049673,45.27631548049673,0.0,0.3999031162777611,-2.7364480491610053,-0.9638845532329472,-0.9638845532329472
 2006-04-15T02:00:00,101260.14194162108,364536510.9898359,2401799767.2978683,10.56678587829233,6.666666666666692,40.82340897960907,1.0,142934.25383126218,514563313.7925438,3461751027.80696,3.07347838917701,-2.830009627025724,45.27631548049673,45.27631548049673,0.0,0.4750237636280551,-2.8204513649544567,-1.0364369735974044,-1.0364369735974044
 2006-04-15T03:00:00,100406.74504636954,361464282.1669303,2394848349.081737,10.555485223834904,6.666666666666692,40.82340897960907,1.0,142239.07119198111,512060656.2911321,3461751027.80696,3.0016857219318624,-2.9021321549001846,45.27631548049673,45.27631548049673,0.0,0.5503556401757937,-2.881780344927497,-1.0964629937695312,-1.0964629937695312
 2006-04-15T04:00:00,100162.82468342251,360586168.8603212,2397548704.103588,10.559875086083832,6.666666666666689,40.82340897960907,1.0,141621.20727886268,509836346.2039057,3461751027.80696,2.9274338100766726,-2.97672534620231,45.27631548049673,45.27631548049673,0.0,0.6259168025638555,-2.961836251956904,-1.175698269037295,-1.175698269037295
 2006-04-15T05:00:00,100010.13029171598,360036469.0501776,2392815867.418125,10.55218122268076,6.66666666666669,40.82340897960907,1.0,141656.81826392922,509964545.7501452,3461751027.80696,2.789476759802858,-3.115316375749714,45.27631548049673,45.27631548049673,0.0,0.7014976667185513,-3.086942608721469,-1.3081629316780303,-1.3081629316780303
 2006-04-15T06:00:00,100895.0548754665,363222197.5516794,2401431854.4012656,10.566187803625978,6.666666666666689,40.82340897960907,0.0,59693.90887611881,214898071.9540277,1326384552.776245,7.679919657805428,5.430855938785523,30.18421032033115,45.27631548049673,0.0,0.7325982841473558,3.7803183856104208,3.7803183856104208,3.7803183856104208
 2006-04-15T07:00:00,101826.87673597172,366576756.2494983,2407625088.357178,10.576255876019312,6.66666666666669,40.82340897960907,0.0,102290.97068030055,368247494.4490821,2421405618.4234257,10.804638668301022,6.7,45.27631548049673,45.27631548049673,0.0,0.7320820210487199,6.7,6.7,6.7
 2006-04-15T08:00:00,103667.61717280492,373203421.82209766,2425387863.698657,10.6051323506139,6.66666666666669,40.82340897960907,0.0,104142.83873885425,374914219.4598753,2439338226.6568184,10.834939955152874,6.7,45.27631548049673,45.27631548049673,0.0,0.7315657579500839,6.7,6.7,6.7
 2006-04-15T09:00:00,106037.89152918104,381736409.5050518,2448202845.4685574,10.642222344043738,6.66666666666669,40.82340897960907,0.0,106527.8897998098,383500403.2793152,2462367596.067999,10.87385258277545,6.7,45.27631548049673,45.27631548049673,0.0,0.731049494851448,6.7,6.7,6.7
 2006-04-15T10:00:00,107806.81796611071,388104544.6779986,2461887587.354808,10.664469988427827,6.66666666666669,40.82340897960907,0.0,108307.44845669591,389906814.4441053,2476178417.8988914,10.897187020247207,6.7,45.27631548049673,45.27631548049673,0.0,0.730533231752812,6.7,6.7,6.7
 2006-04-15T11:00:00,109023.84336159105,392485836.1017276,2476612108.982548,10.688408416490327,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.92611042869217,10.92611042869217,0.0,45.27631548049673,21.74312978264356,0.6544681697935887,10.217003302459014,6.700003688629455,4.109194239943778
 2006-04-15T12:00:00,109800.16522281276,395280594.8021259,2493511692.2403383,10.715883271959733,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.973806260135056,10.973806260135056,0.0,45.27631548049673,28.26826816328074,0.4720733670709049,10.97011828135892,6.699991169792195,4.128458483215478
 2006-04-15T13:00:00,108949.83930952007,392219421.5142723,2492158565.981673,10.713683521878565,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.967090177567496,10.967090177567496,0.0,45.27631548049673,35.3808619217611,0.2874527997230507,10.962441050688833,6.702501810955636,5.391502699942714
 2006-04-15T14:00:00,108532.0867834726,390715512.42050135,2499553174.661004,10.725705893768838,6.666666666666692,40.82340897960907,-1.0,61639.44171421776,221901990.171184,1108302053.493428,11.332937154935502,9.454877671128544,37.73026290041394,45.27631548049673,40.85085892823967,0.1194982284704913,9.991252449687892,7.04864591800493,6.663064878289334
 2006-04-15T15:00:00,108308.9357180001,389912168.5848004,2497774138.1808863,10.722813431299793,6.66666666666669,40.82340897960907,-1.0,102217.107853373,367981588.2721428,2325104149.785816,10.950189322034053,7.009240040538227,45.27631548049673,45.27631548049673,3.696712734566854,0.0563631202710595,7.182713522484051,6.667763154698414,0.5770440460352044
 2006-04-15T16:00:00,107148.39243189154,385734212.7548096,2472698731.944268,10.682046374663829,6.66666666666669,40.82340897960907,-1.0,107699.71569264634,387718976.4935268,2488551822.032869,10.920671710148577,6.70258862779749,45.27631548049673,45.27631548049673,0.0681611149034436,0.0497480692839091,6.710184599180267,6.700040513081259,4.466902600911241
 2006-04-15T17:00:00,106289.2139118392,382641170.0826211,2461173468.956313,10.663309293385936,6.66666666666669,40.82340897960907,0.0,106860.24847534568,384696894.5112445,2477640688.1391907,10.899656822207431,6.7,45.27631548049673,45.27631548049673,0.0,0.0492151431909961,6.7,6.7,6.7
 2006-04-15T18:00:00,105898.88573966797,381235988.6628046,2451605395.757892,10.647754177049356,6.66666666666669,40.82340897960907,0.0,106398.40371422164,383034253.3711979,2466066131.4270573,10.88010089292108,6.7,45.27631548049673,45.27631548049673,0.0,0.0486988800923601,6.7,6.7,6.7
 2006-04-15T19:00:00,106154.69740365072,382156910.6531426,2448555766.6768465,10.642796332837884,6.66666666666669,40.82340897960907,0.0,106645.12848742072,383922462.55471456,2462720319.257384,10.87444781434784,6.7,45.27631548049673,45.27631548049673,0.0,0.0481826169937242,6.7,6.7,6.7
 2006-04-15T20:00:00,106547.22301883926,383570002.8678213,2449305971.581565,10.644015842241156,6.666666666666692,40.82340897960907,1.0,147351.12937002178,530464065.7320784,3461751027.80696,6.081541345689317,0.1918252192057096,45.27631548049673,45.27631548049673,0.0,0.0375805969432262,1.641177970197394,1.7247540951182427,1.7247540951182427
 2006-04-15T21:00:00,106867.19907242304,384721916.66072285,2456296527.4734564,10.655380409517052,6.666666666666692,40.82340897960907,1.0,147468.59935776386,530886957.6879499,3461751027.80696,3.791781800167593,-2.1084076725404,45.27631548049673,45.27631548049673,0.0,0.0910827889538233,-2.0801375919221754,-0.4126784273405061,-0.4126784273405061
 2006-04-15T22:00:00,106629.24965213003,383865298.7476682,2454540781.7937365,10.652526046119336,6.66666666666669,40.82340897960907,1.0,147185.99606545042,529869585.8356215,3461751027.80696,3.6511411803926186,-2.249693856339155,45.27631548049673,45.27631548049673,0.0,0.1621999009205698,-2.2249231960766047,-0.550124993041759,-0.550124993041759
 2006-04-15T23:00:00,106120.34573912078,382033244.6608347,2447759034.894396,10.641500808092864,6.66666666666669,40.82340897960907,1.0,146757.52214967762,528327079.7388393,3461751027.80696,3.501267740910528,-2.4002553474660115,45.27631548049673,45.27631548049673,0.0,0.2336429091348259,-2.3768259563042693,-0.6885418800662914,-0.6885418800662914
 2006-04-16T00:00:00,105692.13523451723,380491686.844262,2443142505.48615,10.633995657799003,6.66666666666669,40.82340897960907,1.0,146408.05328092867,527068991.8113432,3461751027.80696,3.371877269118484,-2.530240039169307,45.27631548049673,45.27631548049673,0.0,0.3054207459386846,-2.508041885165829,-0.8097912962021937,-0.8097912962021937
