Date/Time,Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-04-16T01:00:00,104914.5579224754,377692408.5209114,2430297830.8684416,10.61311406011428,6.66666666666669,40.82340897960907,1.0,146045.7206132157,525764594.20757663,3461751027.80696,3.244204090104073,-2.658499596145362,45.27631548049673,45.27631548049673,0.0,0.3779031845903569,-2.639691588777126,-0.915126476440275,-0.915126476440275
 2006-04-16T02:00:00,104473.77007409417,376105572.26673895,2426415423.3990417,10.60680247287583,6.666666666666689,40.82340897960907,1.0,145690.67929404377,524486445.4585576,3461751027.80696,3.159942090656189,-2.743148646546144,45.27631548049673,45.27631548049673,0.0,0.451182638657583,-2.7321609068787875,-0.9921551571326488,-0.9921551571326488
 2006-04-16T03:00:00,104460.89197423012,376059211.1072283,2428733178.523396,10.610570416037584,6.66666666666669,40.82340897960907,1.0,145576.34656520918,524074847.63475305,3461751027.80696,3.1083352639502504,-2.7949925130713686,45.27631548049673,45.27631548049673,0.0,0.5246073556521945,-2.7864313934666747,-1.0475729375391174,-1.0475729375391174
 2006-04-16T04:00:00,104235.72760345136,375248619.3724248,2426679098.76715,10.60723112902236,6.66666666666669,40.82340897960907,1.0,145414.80579891315,523493300.8760873,3461751027.80696,3.042191674609937,-2.8614400755501017,45.27631548049673,45.27631548049673,0.0,0.5979547866685321,-2.8479617926913026,-1.1108545325125552,-1.1108545325125552
 2006-04-16T05:00:00,103774.86688610878,373589520.7899916,2420803834.9289813,10.5976798250139,6.66666666666669,40.82340897960907,1.0,145125.0396869443,522450142.8729995,3461751027.80696,2.93068570105412,-2.9734584365449384,45.27631548049673,45.27631548049673,0.0,0.6714485919897785,-2.950841102506035,-1.2138596511436444,-1.2138596511436444
 2006-04-16T06:00:00,104235.71491826598,375248573.7057575,2424881967.3844485,10.604309571266318,6.666666666666692,40.82340897960907,0.0,61857.65497295709,222687557.9026456,1368096032.488545,7.823339804422151,5.5036070993114485,30.18421032033115,45.27631548049673,0.0,0.701819634097813,3.881133578735783,3.881133578735783,3.881133578735783
 2006-04-16T07:00:00,105749.89384177844,380699617.8304024,2439643884.052325,10.628307940989073,6.66666666666669,40.82340897960907,0.0,106236.23442186636,382450443.9187188,2453716615.349094,10.859235714988952,6.7,45.27631548049673,45.27631548049673,0.0,0.7013033709991771,6.7,6.7,6.7
 2006-04-16T08:00:00,107081.09559417404,385491944.1390266,2456582802.243533,10.655845823384915,6.66666666666669,40.82340897960907,0.0,107577.0404034846,387277345.45254457,2470815491.156277,10.888125991041806,6.7,45.27631548049673,45.27631548049673,0.0,0.7007871079005411,6.7,6.7,6.7
 2006-04-16T09:00:00,109003.45954794518,392412454.3726026,2489265713.4334984,10.70898043135974,6.66666666666669,40.82340897960907,0.0,110064.44528019452,396232003.0087004,2518893139.801362,10.969349471343005,6.7,45.27631548049673,45.27631548049673,0.0,0.7002708448019052,6.7,6.7,6.7
 2006-04-16T10:00:00,111257.49991997244,400526999.7119008,2528766588.4318595,10.773201153217627,6.666666666666689,40.82340897960907,0.0,113693.00643062717,409294823.1502578,2595337179.6886463,11.098479241461026,6.7,45.27631548049673,45.27631548049673,0.0,0.6997545817032692,6.7,6.7,6.7
 2006-04-16T11:00:00,111142.8318713152,400114194.7367348,2525550339.077738,10.767972057729237,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,11.081974266861186,11.081974266861186,0.0,45.27631548049673,23.35587799987277,0.6206569678397286,10.354651825506595,6.699995054994493,4.448376098745119
 2006-04-16T12:00:00,111949.7824441889,403019216.79908,2547655527.496956,10.80391199138036,6.666666666666692,40.82340897960907,-1.0,0.0,0.0,0.0,11.079369560564118,11.079369560564118,0.0,45.27631548049673,29.861612755469007,0.4328000956837103,11.07622652443265,6.700007328675972,4.436507087043816
 2006-04-16T13:00:00,112550.98378718254,405183541.63385713,2568415931.812827,10.837665831020908,6.66666666666669,40.82340897960907,-1.0,5268.6630870851895,18967187.11350668,51825894.20661994,11.206301888999713,11.11850608751968,15.092105160165575,45.27631548049673,40.29781296604207,0.2431909739365439,11.112377375429752,6.842517013129494,6.213494692817064
 2006-04-16T14:00:00,111323.6828787794,400765258.3636059,2555683446.087769,10.816964220788083,6.66666666666669,40.82340897960907,-1.0,82158.65973455487,295771175.0443975,1652237751.384101,11.325107837945389,8.52528312002631,45.27631548049673,45.27631548049673,30.64637825497138,0.0928630245589967,9.164570309287342,6.952788572406308,5.312773179256154
 2006-04-16T15:00:00,108849.25358012882,391857312.8884637,2508209149.193266,10.739778862239715,6.66666666666669,40.82340897960907,-1.0,105925.3053155702,381331099.1360527,2427590559.316548,10.987267683830856,6.872724562706069,45.27631548049673,45.27631548049673,1.7311151372513056,0.0537214473682055,6.962424266744452,6.699985227026205,0.105573822351087
 2006-04-16T16:00:00,107520.15101206148,387072543.6434213,2478645977.7352586,10.691715321045727,6.66666666666669,40.82340897960907,-1.0,108140.50698306553,389305825.1390358,2496476757.04147,10.939691420087252,6.708237978132981,45.27631548049673,45.27631548049673,0.1062893610921858,0.0500201240604947,6.715845274409553,6.700039705190591,2.2334265854706685
 2006-04-16T17:00:00,106522.41641055922,383480699.0780132,2464067436.315016,10.668014081452062,6.66666666666669,40.82340897960907,0.0,107089.537258705,385522334.131338,2480405697.2465253,10.90432848429861,6.7,45.27631548049673,45.27631548049673,0.0,0.0494124096000842,6.7,6.7,6.7
 2006-04-16T18:00:00,105893.3549772478,381216077.9180921,2457595721.524826,10.657492862222382,6.66666666666669,40.82340897960907,0.0,106446.36401986582,383206910.4715171,2473595500.304766,10.892822204941467,6.7,45.27631548049673,45.27631548049673,0.0,0.0488961465014483,6.7,6.7,6.7
 2006-04-16T19:00:00,105687.72239303443,380475800.614924,2446536650.2461944,10.639513776732224,6.66666666666669,40.82340897960907,0.0,106175.15414544009,382230554.9235842,2460664721.5785303,10.870974782009904,6.7,45.27631548049673,45.27631548049673,0.0,0.0483798834028123,6.7,6.7,6.7
 2006-04-16T20:00:00,106569.0887108444,383648719.3590398,2459372968.992722,10.6603819536707,6.66666666666669,40.82340897960907,1.0,146815.93472965105,528537365.02674377,3461751027.80696,6.1329956395257765,0.2435143231676193,45.27631548049673,45.27631548049673,0.0,0.0374257059483987,1.6929732638645358,1.7591896943424017,1.7591896943424017
 2006-04-16T21:00:00,106785.17296945004,384426622.6900202,2457349656.616565,10.657092522966687,6.66666666666669,40.82340897960907,1.0,147276.578549128,530195682.77686095,3461751027.80696,3.794472764515116,-2.1057043526658696,45.27631548049673,45.27631548049673,0.0,0.0905682496548595,-2.079849388728072,-0.4118012319225325,-0.4118012319225325
 2006-04-16T22:00:00,107167.19219680384,385801891.9084939,2469656465.975196,10.677100201819664,6.66666666666669,40.82340897960907,1.0,147189.56431283875,529882431.5262195,3461751027.80696,3.685195444956352,-2.215483261327692,45.27631548049673,45.27631548049673,0.0,0.1612512173554309,-2.1969024379117177,-0.5417338884578998,-0.5417338884578998
 2006-04-16T23:00:00,106545.49600394338,383563785.6141962,2463196358.4032435,10.666597733640051,6.66666666666669,40.82340897960907,1.0,146613.25477578345,527807717.1928205,3461751027.80696,3.5440672046909047,-2.357259374727532,45.27631548049673,45.27631548049673,0.0,0.2314104045593146,-2.329695852002589,-0.672243247714832,-0.672243247714832
 2006-04-17T00:00:00,105569.67004789787,380050812.1724324,2445063702.181685,10.63711898658669,6.666666666666689,40.82340897960907,1.0,146201.00377079027,526323613.5748451,3461751027.80696,3.383026791994999,-2.51903928000852,45.27631548049673,45.27631548049673,0.0,0.3024736237711177,-2.4931184269484987,-0.8021306429725126,-0.8021306429725126
 2006-04-17T01:00:00,104966.49623559094,377879386.44812727,2429983372.826925,10.612603000575833,6.66666666666669,40.82340897960907,1.0,146112.959538274,526006654.3377863,3461751027.80696,3.245194656335684,-2.657504468569849,45.27631548049673,45.27631548049673,0.0,0.3749497800140501,-2.640829437036304,-0.9134018505274764,-0.9134018505274764
 2006-04-17T02:00:00,104899.7922234908,377639252.0045669,2428077529.806049,10.60950467005624,6.666666666666689,40.82340897960907,1.0,146112.60628874248,526005382.6394728,3461751027.80696,3.167359813544144,-2.7356968753694724,45.27631548049673,45.27631548049673,0.0,0.4482413801875565,-2.724146177275176,-0.9877052997400084,-0.9877052997400084
 2006-04-17T03:00:00,104489.32182681824,376161558.57654566,2422740701.608165,10.600828673742107,6.66666666666669,40.82340897960907,1.0,145884.44228890564,525183992.2400602,3461751027.80696,3.1018801761865924,-2.8014773326909554,45.27631548049673,45.27631548049673,0.0,0.5214602877998128,-2.780963884492446,-1.044051942397792,-1.044051942397792
 2006-04-17T04:00:00,103717.69911484624,373383716.81344646,2416570052.0812554,10.590797348449115,6.66666666666669,40.82340897960907,1.0,145250.87904972784,522903164.57902014,3461751027.80696,3.016827215220435,-2.886921091624245,45.27631548049673,45.27631548049673,0.0,0.5953154419173333,-2.8730438114651986,-1.118889148880096,-1.118889148880096
 2006-04-17T05:00:00,103076.13676824636,371074092.3656869,2415120033.857571,10.5884401178745,6.66666666666669,40.82340897960907,1.0,144576.40267397577,520475049.6263128,3461751027.80696,2.916114603903795,-2.988096519230248,45.27631548049673,45.27631548049673,0.0,0.6694436942795171,-2.9676888849285805,-1.2185078144580916,-1.2185078144580916
 2006-04-17T06:00:00,103124.93968871684,371249782.8793807,2417758277.1404514,10.592728993388253,6.666666666666692,40.82340897960907,0.0,60974.59698150293,219508549.13341057,1356220399.0287027,7.797240650677723,5.497619631178805,30.18421032033115,45.27631548049673,0.0,0.6999323477132041,3.867216435056088,3.867216435056088,3.867216435056088
 2006-04-17T07:00:00,104178.2299159114,375041627.69728094,2429990303.507965,10.612614318064308,6.66666666666669,40.82340897960907,0.0,104656.01030684564,376761637.1046443,2443971060.2676144,10.84276846175286,6.7,45.27631548049673,45.27631548049673,0.0,0.6994160846145681,6.7,6.7,6.7
 2006-04-17T08:00:00,105797.7985085382,380872074.6307376,2441460069.362697,10.631260524017906,6.66666666666669,40.82340897960907,0.0,106284.58533909304,382624507.22073495,2455544254.331332,10.862323761426357,6.7,45.27631548049673,45.27631548049673,0.0,0.6988998215159322,6.7,6.7,6.7
 2006-04-17T09:00:00,107250.8160042512,386102937.6153043,2453304318.2267675,10.650515891299202,6.66666666666669,40.82340897960907,0.0,107746.3882497285,387886997.6990226,2467497295.83503,10.882519746560767,6.7,45.27631548049673,45.27631548049673,0.0,0.6983835584172963,6.7,6.7,6.7
 2006-04-17T10:00:00,107772.81858049054,387982146.88976586,2461549638.9517355,10.663920614348768,6.66666666666669,40.82340897960907,0.0,108272.6331633531,389781479.3880712,2475821196.9722505,10.896583353676151,6.7,45.27631548049673,45.27631548049673,0.0,0.6978672953186603,6.7,6.7,6.7
 2006-04-17T11:00:00,108547.91657493832,390772499.6697779,2479997936.5677176,10.693912929290574,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.939309430802645,10.939309430802645,0.0,45.27631548049673,22.25713418136737,0.6215575656326132,10.232559201638308,6.700000873800515,4.241554188073397
 2006-04-17T12:00:00,107955.42759436496,388639539.33971393,2470785501.528282,10.678935896255236,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.914718188480572,10.914718188480572,0.0,45.27631548049673,28.062331723050235,0.4400411393240127,10.914886528301798,6.7000302053933085,4.112981014861666
 2006-04-17T13:00:00,107948.0414797325,388612949.327037,2462263282.8728194,10.665081128577402,6.666666666666692,40.82340897960907,-1.0,0.0,0.0,0.0,10.93883694555254,10.93883694555254,0.0,45.27631548049673,37.192938411098815,0.2578171227045743,10.90755232774567,6.739854508639223,5.689970012837164
 2006-04-17T14:00:00,107295.13396809528,386262482.285143,2454514667.902365,10.652483787656069,6.66666666666669,40.82340897960907,-1.0,75481.42477709062,271733129.1975262,1409825702.2469616,11.254792670870977,8.865576387218912,45.27631548049673,45.27631548049673,35.0492665610531,0.1018771878410179,9.480968166607171,6.990173764822257,5.904755646860209
 2006-04-17T15:00:00,106155.04810818822,382158173.1894776,2457651537.100055,10.65758349103066,6.66666666666669,40.82340897960907,-1.0,102197.02347635904,367909284.51489246,2345052252.442981,10.890991798751422,6.916047740864624,45.27631548049673,45.27631548049673,2.202883238750935,0.0546655154351688,7.0287557360753325,6.700015174489194,0.2073716362851869
 2006-04-17T16:00:00,104489.03429239627,376160523.45262665,2441378025.6439247,10.631127125549606,6.666666666666692,40.82340897960907,-1.0,104732.98540098204,377038747.4435353,2448712125.142194,10.862627379320465,6.711885504547916,45.27631548049673,45.27631548049673,0.1420394337031517,0.0501233749556278,6.72165223709893,6.700501913013071,2.233898829542712
 2006-04-17T17:00:00,102608.44491809612,369390401.705146,2437602003.021497,10.62498841924272,6.66666666666669,40.82340897960907,0.0,103081.859807569,371094695.3072485,2451631783.073819,10.85571312600481,6.7,45.27631548049673,45.27631548049673,0.0,0.0494763291000756,6.7,6.7,6.7
 2006-04-17T18:00:00,101170.22853009564,364212822.7083442,2427615389.3171887,10.608753259590657,6.666666666666689,40.82340897960907,0.0,101637.02830224793,365893301.88809246,2441570173.1585846,10.838712293939134,6.7,45.27631548049673,45.27631548049673,0.0,0.0489600660014397,6.7,6.7,6.7
 2006-04-17T19:00:00,100910.79929537968,363278877.46336687,2417863345.92764,10.592899550603276,6.666666666666692,40.82340897960907,0.0,101374.5324358015,364948316.76888543,2431736427.8459826,10.82209611789345,6.7,45.27631548049673,45.27631548049673,0.0,0.0484438029028037,6.7,6.7,6.7
 2006-04-17T20:00:00,100688.75548397348,362479519.7423045,2412288848.523365,10.583837264828668,6.66666666666669,40.82340897960907,1.0,141576.8613470717,509676700.8494581,3461751027.80696,5.97044930494221,0.0802244454779202,45.27631548049673,45.27631548049673,0.0,0.0384522522044639,1.546421020252921,1.6770529623136454,1.6770529623136454
 2006-04-17T21:00:00,100523.90604155217,361886061.7495878,2408395391.863537,10.5775078339783,6.666666666666692,40.82340897960907,1.0,141301.75051817225,508686301.8654201,3461751027.80696,3.681700635806695,-2.2189941829539186,45.27631548049673,45.27631548049673,0.0,0.095363630785203,-2.187552070024156,-0.4406753487366497,-0.4406753487366497
 2006-04-17T22:00:00,100589.52478993224,362122289.243756,2404929194.399239,10.571873002443851,6.66666666666669,40.82340897960907,1.0,141954.79165644242,511037249.9631927,3461751027.80696,3.523111303216531,-2.378311479460368,45.27631548049673,45.27631548049673,0.0,0.1700476773841216,-2.3519744905773994,-0.593343423488582,-0.593343423488582
 2006-04-17T23:00:00,101062.16229487034,363823784.2615332,2403058338.8433104,10.568831630411932,6.66666666666669,40.82340897960907,1.0,142713.10899735562,513767192.3904802,3461751027.80696,3.3731115143082966,-2.529000099555744,45.27631548049673,45.27631548049673,0.0,0.2449162377454591,-2.5051245533935105,-0.7402696649845183,-0.7402696649845183
 2006-04-18T00:00:00,100936.93589100026,363372969.20760095,2400747757.822361,10.565075447083132,6.66666666666669,40.82340897960907,1.0,142685.49987248384,513667799.5409417,3461751027.80696,3.242388195687148,-2.6603238076277567,45.27631548049673,45.27631548049673,0.0,0.3199387253121936,-2.6400643250573457,-0.8667765900997577,-0.8667765900997577
 2006-04-18T01:00:00,100772.74907597272,362781896.6735017,2403078436.0907,10.568864401395968,6.66666666666669,40.82340897960907,1.0,142409.35899948268,512673692.3981376,3461751027.80696,3.151397324662824,-2.7517327464885155,45.27631548049673,45.27631548049673,0.0,0.3951305090578871,-2.7376410721323228,-0.9610423462700104,-0.9610423462700104
 2006-04-18T02:00:00,102498.59908396458,368994956.7022724,2408934544.6095934,10.578384514377673,6.66666666666669,40.82340897960907,1.0,144038.00752736197,518536827.0985031,3461751027.80696,3.094817157070125,-2.808572842130167,45.27631548049673,45.27631548049673,0.0,0.4701418260250894,-2.8008829231438206,-1.0267480031354708,-1.0267480031354708
 2006-04-18T03:00:00,103512.59286677318,372645334.32038337,2413650006.603277,10.586050292308704,6.66666666666669,40.82340897960907,1.0,145138.44695445136,522498409.03602487,3461751027.80696,3.052303728406306,-2.851281560930641,45.27631548049673,45.27631548049673,0.0,0.5446841238705965,-2.8407444918291755,-1.0778982474177083,-1.0778982474177083
 2006-04-18T04:00:00,103508.29932235568,372629877.5604804,2418756317.384978,10.59435148176181,6.66666666666669,40.82340897960907,1.0,144897.33427793728,521630403.40057415,3461751027.80696,2.9902736028510275,-2.913596758480155,45.27631548049673,45.27631548049673,0.0,0.6191006998999339,-2.9084064915833268,-1.149206697707829,-1.149206697707829
 2006-04-18T05:00:00,103776.84309768044,373596635.1516496,2419497465.2375827,10.595556415999615,6.66666666666669,40.82340897960907,1.0,145176.28609808712,522634629.9531136,3461751027.80696,2.883715826738665,-3.0206441960851564,45.27631548049673,45.27631548049673,0.0,0.6930747547676145,-2.997747890231741,-1.259048901960339,-1.259048901960339
 2006-04-18T06:00:00,104724.94454273174,377009800.3538343,2426099996.2560954,10.606289893146386,6.66666666666669,40.82340897960907,0.0,62079.24306581119,223485275.03692028,1365138154.624719,7.798126194955855,5.483411621021264,30.18421032033115,45.27631548049673,0.0,0.7234552823071262,3.85489568050664,3.85489568050664,3.85489568050664
 2006-04-18T07:00:00,106506.904300212,383424855.4807632,2441565012.3983464,10.631431127687796,6.66666666666669,40.82340897960907,0.0,106996.56843709276,385187646.3735339,2455648298.242615,10.862499540227969,6.7,45.27631548049673,45.27631548049673,0.0,0.7229390192084901,6.7,6.7,6.7
 2006-04-18T08:00:00,108153.01054263956,389350837.9535024,2458926341.959484,10.659655794021006,6.66666666666669,40.82340897960907,0.0,108653.83214622822,391153795.7264216,2473171759.5245094,10.892107134933902,6.7,45.27631548049673,45.27631548049673,0.0,0.7224227561098543,6.7,6.7,6.7
 2006-04-18T09:00:00,108790.00042460833,391644001.5285899,2467362101.3551354,10.673370141712882,6.66666666666669,40.82340897960907,0.0,109315.55354618972,393535992.766283,2482236096.592664,10.907421624044972,6.7,45.27631548049673,45.27631548049673,0.0,0.7219064930112182,6.7,6.7,6.7
 2006-04-18T10:00:00,110169.87144654138,396611537.207549,2489629399.737361,10.709571578247818,6.66666666666669,40.82340897960907,0.0,111202.3210429696,400328355.7546905,2518182373.041717,10.96814985609946,6.7,45.27631548049673,45.27631548049673,0.0,0.7213902299125824,6.7,6.7,6.7
 2006-04-18T11:00:00,111405.05318467152,401058191.4648175,2512321697.257604,10.74646460300582,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,11.03690559376144,11.03690559376144,0.0,45.27631548049673,22.69730968575855,0.6432727138609726,10.311491049581669,6.699965211281385,4.303487717396637
 2006-04-18T12:00:00,112517.68277509788,405063657.99035233,2530601706.749988,10.776184775528806,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,11.089376241235238,11.089376241235238,0.0,45.27631548049673,29.58403997421772,0.4562282115505426,11.080741269073032,6.699933595154877,4.37210210613338
 2006-04-18T13:00:00,112520.04783145955,405072172.1932544,2538294080.184175,10.788691395150442,6.66666666666669,40.82340897960907,-1.0,2162.640357141126,7785505.285708054,21115577.40549593,11.178273882747549,11.142498605381643,7.546052580082788,45.27631548049673,38.73456127298384,0.2659555878304485,11.115369728246208,6.772313335262719,5.930676476736447
 2006-04-18T14:00:00,111296.05674999316,400665804.2999754,2525504116.4255767,10.767896919852603,6.66666666666669,40.82340897960907,-1.0,75787.52988523403,272835107.58684254,1418562438.0998874,11.376285845230145,8.97250451165345,45.27631548049673,45.27631548049673,35.68524414003115,0.1047278044034382,9.601842480964809,7.024787622131633,6.052271725525376
 2006-04-18T15:00:00,108862.22026045732,391903992.9376463,2489731188.475316,10.709737372259996,6.666666666666692,40.82340897960907,-1.0,104984.83490376944,377945405.65357,2383126087.9591017,10.971907199816926,6.932677047449811,45.27631548049673,45.27631548049673,2.3910759586496035,0.0550285029437332,7.053925734204829,6.699994579866563,0.2532007577482749
 2006-04-18T16:00:00,107455.05386425572,386838193.91132057,2473053677.0385485,10.682623464694316,6.66666666666669,40.82340897960907,-1.0,107836.67177979508,388212018.4072624,2484219406.899308,10.923897994287875,6.713168618286194,45.27631548049673,45.27631548049673,0.1562070078045785,0.0501574771633334,6.723760355697237,6.700487561932416,2.2340480564425094
 2006-04-18T17:00:00,107586.10816384752,387309989.3898511,2476664557.748593,10.68849394270582,6.66666666666669,40.82340897960907,0.0,108204.43843837322,389535978.3781437,2494330795.140259,10.927854855931445,6.7,45.27631548049673,45.27631548049673,0.0,0.0494973061430918,6.7,6.7,6.7
 2006-04-18T18:00:00,108769.35115937752,391569664.17375904,2483580253.8067427,10.699736950292268,6.666666666666692,40.82340897960907,0.0,109576.85098253138,394476663.537113,2506325915.7821174,10.948120348908612,6.7,45.27631548049673,45.27631548049673,0.0,0.0489810430444559,6.7,6.7,6.7
 2006-04-18T19:00:00,109387.78035489014,393796009.2776045,2483998040.329329,10.700416174056116,6.66666666666669,40.82340897960907,0.0,110258.02430607556,396928887.50187206,2508324241.236121,10.951496400302863,6.7,45.27631548049673,45.27631548049673,0.0,0.0484647799458199,6.7,6.7,6.7
 2006-04-18T20:00:00,110325.09686785298,397170348.7242708,2497301936.785145,10.722045451573758,6.66666666666669,40.82340897960907,1.0,150652.6898059535,542349683.3014326,3461751027.80696,6.242360022373855,0.353379376100141,45.27631548049673,45.27631548049673,0.0,0.0368648017478303,1.7825861156935785,1.8006235456893087,1.8006235456893087
 2006-04-18T21:00:00,109047.33845385523,392570418.4338789,2486056378.12258,10.703762759845867,6.66666666666669,40.82340897960907,1.0,149253.3418735436,537312030.744757,3461751027.80696,3.8670208269854176,-2.0328234219556403,45.27631548049673,45.27631548049673,0.0,0.0865517086751027,-1.9896550155481647,-0.3887043757760168,-0.3887043757760168
 2006-04-18T22:00:00,104203.63431593268,375133083.5373576,2441701647.180964,10.631653489773075,6.66666666666669,40.82340897960907,1.0,144891.1837780387,521608261.6009394,3461751027.80696,3.6352244314181,-2.26568364988952,45.27631548049673,45.27631548049673,0.0,0.1568817237994103,-2.2328937138100784,-0.5446438705458173,-0.5446438705458173
 2006-04-18T23:00:00,101713.7053640971,366169339.31074953,2414647290.3174806,10.587671467260485,6.66666666666669,40.82340897960907,1.0,142974.6350391852,514708686.14106673,3461751027.80696,3.4302378162033818,-2.4716113833159423,45.27631548049673,45.27631548049673,0.0,0.2299446338039309,-2.443759272461871,-0.703228973703725,-0.703228973703725
 2006-04-19T00:00:00,100935.85328914208,363369071.84091145,2405830359.5116167,10.57333812671191,6.666666666666692,40.82340897960907,1.0,142445.05126625017,512802184.5585006,3461751027.80696,3.280599776456804,-2.6219367071535573,45.27631548049673,45.27631548049673,0.0,0.3042627938967633,-2.5969489176402902,-0.8372980729998604,-0.8372980729998604
 2006-04-19T01:00:00,100579.21766728738,362085183.6022345,2405436290.29602,10.572697588602283,6.66666666666669,40.82340897960907,1.0,142038.34244181274,511338032.7905259,3461751027.80696,3.173245159892739,-2.729784447753836,45.27631548049673,45.27631548049673,0.0,0.3791158883945543,-2.7090113636758093,-0.9399162013601224,-0.9399162013601224
 2006-04-19T02:00:00,100479.1848432848,361725065.4358253,2401643376.848718,10.56653151200156,6.66666666666669,40.82340897960907,1.0,142057.36504987287,511406514.1795422,3461751027.80696,3.0933296303699502,-2.810067103885743,45.27631548049673,45.27631548049673,0.0,0.4541619122727662,-2.797571283285201,-1.0173994834095963,-1.0173994834095963
 2006-04-19T03:00:00,100622.26975169191,362240171.1060909,2406946739.794773,10.575152978387203,6.66666666666669,40.82340897960907,1.0,142042.3492015529,511352457.1255904,3461751027.80696,3.0436444791168067,-2.8599806008948963,45.27631548049673,45.27631548049673,0.0,0.5292520144490394,-2.8522320699134665,-1.0745395314576516,-1.0745395314576516
 2006-04-19T04:00:00,100283.8432198714,361021835.5915371,2401178060.425063,10.56577507294488,6.66666666666669,40.82340897960907,1.0,141614.96244543474,509813864.803565,3461751027.80696,2.9654580679252707,-2.938526291230932,45.27631548049673,45.27631548049673,0.0,0.6043914215387594,-2.923863626596153,-1.1447494468641934,-1.1447494468641934
 2006-04-19T05:00:00,99987.96363099646,359956669.0715873,2392337676.4216256,10.551403745976677,6.66666666666669,40.82340897960907,1.0,140623.29856353244,506243874.8287168,3461751027.80696,2.837364122506649,-3.0672089689265403,45.27631548049673,45.27631548049673,0.0,0.6796769773408475,-3.038574417893138,-1.2594957404951372,-1.2594957404951372
 2006-04-19T06:00:00,99504.12859404436,358214862.93855965,2377820723.5726604,10.527804599925986,6.66666666666669,40.82340897960907,0.0,58703.61914531089,211333028.9231192,1308009651.6961193,7.651268205908089,5.433278178584672,30.18421032033115,45.27631548049673,0.0,0.710785181801271,3.790958544808801,3.790958544808801,3.790958544808801
 2006-04-19T07:00:00,99684.44363266068,358863997.0775784,2383228403.583246,10.536595506820005,6.66666666666669,40.82340897960907,0.0,100135.23760167576,360486855.3660327,2396777369.947446,10.763021638314935,6.7,45.27631548049673,45.27631548049673,0.0,0.7102689187026351,6.7,6.7,6.7
 2006-04-19T08:00:00,99738.50192842468,359058606.9423289,2384860608.8783545,10.539248755199504,6.66666666666669,40.82340897960907,0.0,100189.07292797524,360680662.54071087,2398398961.903365,10.765762164244514,6.7,45.27631548049673,45.27631548049673,0.0,0.7097526556039991,6.7,6.7,6.7
 2006-04-19T09:00:00,99206.102154807,357141967.75730526,2368846135.53088,10.513215570336616,6.66666666666669,40.82340897960907,0.0,99651.15531591803,358744159.1373049,2382243710.8908496,10.738460825519915,6.7,45.27631548049673,45.27631548049673,0.0,0.7092363925053632,6.7,6.7,6.7
 2006-04-19T10:00:00,99189.4519902086,357082027.16475093,2368350611.2544994,10.51240999957327,6.66666666666669,40.82340897960907,0.0,99634.7928128334,358685254.1262002,2381757684.851476,10.737639607070344,6.7,45.27631548049673,45.27631548049673,0.0,0.7087201294067272,6.7,6.7,6.7
 2006-04-19T11:00:00,99498.19165434228,358193489.9556322,2377642327.018852,10.527514589510888,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.753503764486643,10.753503764486643,0.0,45.27631548049673,20.800002955946,0.6356749509934438,10.078363743584328,6.699999791949384,3.947823848709554
 2006-04-19T12:00:00,98726.57523447218,355415670.84409994,2354396043.235878,10.489725691085871,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.722248190422777,10.722248190422777,0.0,45.27631548049673,26.015676161969427,0.4623367481292473,10.726892400102408,6.699997637230716,3.717797828657663
 2006-04-19T13:00:00,98498.79080426056,354595646.895338,2347529361.6806817,10.47856333225877,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.861082055016448,10.861082055016448,0.0,45.27631548049673,33.67862783303814,0.2868350345544098,10.828727387585834,6.700770197715019,5.121268030873121
 2006-04-19T14:00:00,98607.91364751612,354988489.1310581,2350825875.652952,10.483922025477955,6.66666666666669,40.82340897960907,-1.0,52731.13060067422,189832070.1624272,950806618.3895786,11.072493460613062,9.460935044468222,37.73026290041394,45.27631548049673,40.95987940163539,0.1203677662368363,9.979087629329523,7.029466039550248,6.660289989750615
 2006-04-19T15:00:00,98153.18122043852,353351452.39357865,2337081323.621017,10.46157945141087,6.66666666666669,40.82340897960907,-1.0,92471.78803635908,332898436.9308926,2159847737.381869,10.684711660393114,7.0231100492627965,45.27631548049673,45.27631548049673,3.5676342662365226,0.0569725482575242,7.192882667330747,6.699996515646064,0.5733381754477357
 2006-04-19T16:00:00,98023.07066632668,352883054.398776,2333146040.8670826,10.455182445533111,6.66666666666669,40.82340897960907,-1.0,98065.88579232187,353037188.8523587,2334401584.6452584,10.67868463449065,6.721144189215056,45.27631548049673,45.27631548049673,0.2383519666320539,0.0503470118086013,6.736069464939097,6.700475422751553,1.1171955395059874
 2006-04-19T17:00:00,97521.842300725,351078632.2826101,2317947248.8869696,10.430476372069506,6.66666666666669,40.82340897960907,0.0,99018.51492495358,356466653.7298329,2363162466.508874,10.706212464931872,6.7,45.27631548049673,45.27631548049673,0.0,0.0495569687511094,6.7,6.7,6.7
 2006-04-19T18:00:00,96920.37204951548,348913339.3782557,2299656270.1211653,10.400744366832145,6.66666666666669,40.82340897960907,0.0,100796.28449957311,362866624.19846326,2416562549.2038555,10.796455491838907,6.7,45.27631548049673,45.27631548049673,0.0,0.0490407056524735,6.7,6.7,6.7
 2006-04-19T19:00:00,97597.015604772,351349256.1771792,2319919032.9587283,10.433684449947814,6.66666666666669,40.82340897960907,0.0,97621.87700969656,351438757.2349076,2320879238.213261,10.634747222936424,6.7,45.27631548049673,45.27631548049673,0.0,0.0485244425538375,6.7,6.7,6.7
 2006-04-19T20:00:00,97843.88312390332,352237979.246052,2327719363.080306,10.446361156735213,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,5.825436353020887,-0.0654533995534094,45.27631548049673,45.27631548049673,0.0,0.0395966463621995,1.431068645354398,1.641344151764364,1.641344151764364
 2006-04-19T21:00:00,98743.65889425932,355477172.01933366,2354911874.731068,10.490564210369298,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,3.555445526768459,-2.3458288424463123,45.27631548049673,45.27631548049673,0.0,0.1017563520934945,-2.328610032460146,-0.4791467334060042,-0.4791467334060042
 2006-04-19T22:00:00,98496.9869996588,354589153.1987717,2347464094.751848,10.478457333451976,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,3.3826054620523505,-2.519462572284536,45.27631548049673,45.27631548049673,0.0,0.1797913890183176,-2.478080209265615,-0.6405941740237872,-0.6405941740237872
 2006-04-19T23:00:00,97635.74931574974,351488697.53669906,2321408848.3162074,10.436103238537306,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,3.1576883829984284,-2.745412735907984,45.27631548049673,45.27631548049673,0.0,0.2593684869986288,-2.713612647648548,-0.8211813671652108,-0.8211813671652108
 2006-04-20T00:00:00,97455.7831876626,350840819.4755854,2315948898.868881,10.427227968838244,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,3.003667150035982,-2.9001415762803373,45.27631548049673,45.27631548049673,0.0,0.3402323060684622,-2.878753840136103,-0.965140226443161,-0.965140226443161
 2006-04-20T01:00:00,96683.70582440608,348061340.9678619,2292454119.552972,10.389037321264883,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.848808830054372,-3.055711633412096,45.27631548049673,45.27631548049673,0.0,0.4217840282578509,-3.0247393800183136,-1.0802184504645596,-1.0802184504645596
 2006-04-20T02:00:00,96340.89662424692,346827227.84728885,2282009022.142873,10.37205898393114,6.666666666666692,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.732345322076472,-3.17271051133434,45.27631548049673,45.27631548049673,0.0,0.5052002856140545,-3.163439797295909,-1.1785605221302031,-1.1785605221302031
 2006-04-20T03:00:00,96912.66229944216,348885584.2779918,2299435953.64669,10.400386118570047,6.666666666666689,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.699026992803238,-3.206181977744464,45.27631548049673,45.27631548049673,0.0,0.5885578998967437,-3.201320490992666,-1.2418919378972475,-1.2418919378972475
 2006-04-20T04:00:00,96901.11076868672,348843998.76727223,2299085739.810914,10.39981683345834,6.666666666666692,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.5932333677093093,-3.3124620512977376,45.27631548049673,45.27631548049673,0.0,0.6707507586434244,-3.282974725599748,-1.349903542106359,-1.349903542106359
 2006-04-20T05:00:00,96226.69385046356,346416097.8616688,2278518629.1850204,10.366385512588918,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.3136611879686577,-3.5933199973866965,45.27631548049673,45.27631548049673,0.0,0.7530752558222399,-3.531587907034113,-1.5996088359994962,-1.5996088359994962
 2006-04-20T06:00:00,95756.8097637878,344724515.1496361,2264153627.0380726,10.343035881645692,6.66666666666669,40.82340897960907,0.0,47576.11757434959,171274023.26765847,1104100720.5936537,7.021586991481693,5.149382967949989,30.18421032033115,45.27631548049673,0.0,0.7872484453607812,3.4047480553988385,3.4047480553988385,3.4047480553988385
 2006-04-20T07:00:00,95583.9319171292,344102154.90166515,2258858797.5124183,10.334429479034418,6.66666666666669,40.82340897960907,0.0,95989.5944035272,345562539.8526979,2271226528.310616,10.550820006944283,6.7,45.27631548049673,45.27631548049673,0.0,0.7867321822621453,6.7,6.7,6.7
 2006-04-20T08:00:00,95692.58842872689,344493318.3434167,2262187037.3588047,10.339839314208136,6.66666666666669,40.82340897960907,0.0,96099.11793995825,345956824.58384967,2274576505.8066626,10.5564829576185,6.7,45.27631548049673,45.27631548049673,0.0,0.7862159191635093,6.7,6.7,6.7
 2006-04-20T09:00:00,96258.1138868713,346529209.99273664,2279478801.809148,10.36794622964602,6.66666666666669,40.82340897960907,0.0,96670.30225650984,348013088.1234356,2292016031.115736,10.585962431520525,6.7,45.27631548049673,45.27631548049673,0.0,0.7856996560648734,6.7,6.7,6.7
 2006-04-20T10:00:00,95672.14638269565,344419726.9777043,2261546265.663738,10.338797919902593,6.66666666666669,40.82340897960907,0.0,96078.36920364977,345882129.13313913,2273927039.0266128,10.55538466745324,6.7,45.27631548049673,45.27631548049673,0.0,0.7851833929662374,6.7,6.7,6.7
 2006-04-20T11:00:00,95515.81622779569,343856938.4200644,2256767410.232483,10.331030111083477,6.666666666666692,40.82340897960907,-1.0,0.0,0.0,0.0,10.54723948803545,10.54723948803545,0.0,45.27631548049673,18.52436773919437,0.7157239623888155,9.903245465806108,6.699994868225747,3.3729011999669267
 2006-04-20T12:00:00,96327.30590239202,346778301.2486113,2281591118.670944,10.37137972689993,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.589578904954063,10.589578904954063,0.0,45.27631548049673,24.156105581850152,0.549584163549749,10.582504414049302,6.700005935150922,3.303852840650565
 2006-04-20T13:00:00,97034.66580001876,349324796.8800675,2303148887.040508,10.40642146274788,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.626289737855044,10.626289737855044,0.0,45.27631548049673,26.04554434402905,0.3821172873407357,10.620667636924937,6.699969882183041,3.796382914276684
 2006-04-20T14:00:00,96760.16736315464,348336602.50735664,2294790030.2572618,10.392834243862628,6.66666666666669,40.82340897960907,-1.0,7649.573960678435,27538466.258442365,79115732.5531987,10.71970860653191,10.585625354675315,7.546052580082788,45.27631548049673,37.99736814494103,0.2112208665060639,10.644766085594574,6.820444075515859,5.923670286481191
 2006-04-20T15:00:00,97050.14014648904,349380504.52736056,2303615168.914742,10.407179452863002,6.66666666666669,40.82340897960907,-1.0,76324.93950174745,274769782.20629084,1589622566.274317,10.761806099019736,8.06699090216163,45.27631548049673,45.27631548049673,24.735194457505617,0.0812277794906163,8.597024719241743,6.822199127558624,4.297702706016314
 2006-04-20T16:00:00,95839.16428813776,345020991.437296,2266617762.876517,10.347041714627853,6.66666666666669,40.82340897960907,-1.0,93958.46957377347,338250490.4655846,2208369776.808762,10.563870310176256,6.81965934997669,45.27631548049673,45.27631548049673,1.196606812499079,0.0525504719256753,6.882273407652277,6.699828136169579,0.0288122172266853
 2006-04-20T17:00:00,95006.45226580925,342023228.1569133,2241134564.616456,10.305620229873606,6.66666666666669,40.82340897960907,0.0,95499.89318190108,343799615.45484406,2256222783.043667,10.525456502098018,6.7,45.27631548049673,45.27631548049673,0.0,0.0502280771665487,6.704902008389262,6.704902008389262,6.704902008389262
 2006-04-20T18:00:00,95568.87563252484,344047952.27708936,2258396304.3200006,10.333677739238054,6.66666666666669,40.82340897960907,0.0,95974.16158739384,345506981.7146178,2270753158.862975,10.550019789908353,6.7,45.27631548049673,45.27631548049673,0.0,0.0497118140679128,6.7,6.7,6.7
 2006-04-20T19:00:00,94826.451886313,341375226.79072684,2235587776.735269,10.296604603870604,6.666666666666689,40.82340897960907,0.0,95224.31550092928,342807535.80334544,2247749290.1708646,10.511131469912378,6.7,45.27631548049673,45.27631548049673,0.0,0.0491955509692769,6.7,6.7,6.7
 2006-04-20T20:00:00,95841.17816204629,345028241.3833667,2266694651.9183626,10.347166549937777,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,5.537190054299708,-0.3550169436746409,45.27631548049673,45.27631548049673,0.0,0.0428484693501637,1.1559452704384894,1.496368598236657,1.496368598236657
 2006-04-20T21:00:00,96881.7167231284,348774180.20326227,2298496775.953203,10.398859462153869,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,3.4139011454513173,-2.4880231411860247,45.27631548049673,45.27631548049673,0.0,0.1100135706486362,-2.4551162354178,-0.5198452953498495,-0.5198452953498495
 2006-04-20T22:00:00,96464.00655144884,347270423.5852158,2285763113.410218,10.37816116936222,6.666666666666688,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,3.2038921515862264,-2.698996689547844,45.27631548049673,45.27631548049673,0.0,0.1927606080299197,-2.6598519928470963,-0.7084860774794124,-0.7084860774794124
 2006-04-20T23:00:00,96454.14797083,347234932.69498795,2285464434.997692,10.37767565519007,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,3.024280696368249,-2.879433433650312,45.27631548049673,45.27631548049673,0.0,0.2764076622118334,-2.8576146656696406,-0.8870417937784963,-0.8870417937784963
 2006-04-21T00:00:00,96855.6193002568,348680229.48092455,2297701587.8284173,10.39756689842651,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.9173977500604806,-2.9868074254068726,45.27631548049673,45.27631548049673,0.0,0.3596294448583979,-2.971208597364633,-1.014051083650146,-1.014051083650146
 2006-04-21T01:00:00,96542.00652820244,347551223.5015288,2288142264.5809736,10.382028423159364,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.8022306152979035,-3.102503948758472,45.27631548049673,45.27631548049673,0.0,0.442489678223519,-3.079414390941149,-1.1127477846134604,-1.1127477846134604
 2006-04-21T02:00:00,96067.78138354156,345844012.9807496,2273666597.2531376,10.358498702653051,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.7907819349144574,-3.114005464976199,45.27631548049673,45.27631548049673,0.0,0.5252725098925896,-3.1073215511836416,-1.1682365725615649,-1.1682365725615649
 2006-04-21T03:00:00,95686.9135395729,344472888.74246234,2262012369.208438,10.339555413507227,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.5884801685692564,-3.3172370889590934,45.27631548049673,45.27631548049673,0.0,0.6082614570744745,-3.286619675704644,-1.290000322458119,-1.290000322458119
 2006-04-21T04:00:00,95751.90260605478,344706849.38179713,2264002686.559768,10.34279054435649,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.4350507648709794,-3.4713720747455064,45.27631548049673,45.27631548049673,0.0,0.69323834484142,-3.4442758733851675,-1.4472784233699432,-1.4472784233699432
 2006-04-21T05:00:00,95038.23550941628,342137647.8338986,2242099855.794388,10.307189321307233,6.666666666666692,40.82340897960907,1.0,138564.32405111645,498831566.5840192,3425830561.939084,2.108289375950684,-3.738326455823996,45.27631548049673,45.27631548049673,0.0,0.7776363594441432,-3.696244954653679,-1.7409756392634392,-1.7409756392634392
 2006-04-21T06:00:00,94497.1689192942,340189808.1094592,2225466607.274008,10.280153623537922,6.66666666666669,40.82340897960907,0.0,45391.61302095248,163409806.87542892,1053566461.434855,6.847339622940947,5.060689660701844,22.638157740248364,45.27631548049673,0.0,0.812153358023023,3.3106896607018435,3.3106896607018435,3.3106896607018435
 2006-04-21T07:00:00,95197.62536346698,342711451.3084812,2247003399.293715,10.315159523064288,6.666666666666692,40.82340897960907,0.0,95599.0629508405,344156626.6230258,2259258560.9954205,10.53058834231976,6.7,45.27631548049673,45.27631548049673,0.0,0.8116370949243871,6.7,6.7,6.7
 2006-04-21T08:00:00,95552.75109376608,343989903.9375579,2257903317.8997765,10.332876412090902,6.66666666666669,40.82340897960907,0.0,95957.68576910872,345447668.76879144,2270250147.9449296,10.549169522002916,6.7,45.27631548049673,45.27631548049673,0.0,0.8111208318257511,6.7,6.7,6.7
 2006-04-21T09:00:00,93914.9743856137,338093907.7882094,2207451167.429389,10.250872390243222,6.666666666666692,40.82340897960907,0.0,94303.602756272,339492969.9225792,2219367123.189068,10.463147315543798,6.7,45.27631548049673,45.27631548049673,0.0,0.8106045687271152,6.7,6.7,6.7
 2006-04-21T10:00:00,94950.1070904826,341820385.52573735,2239332603.3178816,10.302691966283826,6.66666666666669,40.82340897960907,0.0,95349.1034266248,343256772.3358492,2251522692.5160403,10.51750891938608,6.7,45.27631548049673,45.27631548049673,0.0,0.8100883056284792,6.7,6.7,6.7
 2006-04-21T11:00:00,95882.14764152856,345175731.5095028,2267987272.4514523,10.34926727108217,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.566360110717252,10.566360110717252,0.0,45.27631548049673,18.3231600025762,0.7399050036955481,9.924372976970153,6.700002251918754,3.278621800821119
 2006-04-21T12:00:00,94918.34546383408,341706043.6698028,2238420357.613984,10.301208611234804,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.515945543190002,10.515945543190002,0.0,45.27631548049673,23.517822117653697,0.5742928477605719,10.526470292096343,6.699999376505328,3.159035479704869
 2006-04-21T13:00:00,95035.26104685383,342126939.7686738,2242016797.139509,10.307054244641048,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.52207659335298,10.52207659335298,0.0,45.27631548049673,24.57298928797952,0.4110861076506543,10.512910171497118,6.699997688096332,3.483059601566432
 2006-04-21T14:00:00,95844.0476421129,345038571.5116065,2266821531.0369687,10.347372421947558,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.57840974367301,10.57840974367301,0.0,45.27631548049673,33.57479643014788,0.2444011220279782,10.558670821514708,6.716346686947017,5.188829529713623
 2006-04-21T15:00:00,97355.29970554022,350479078.93994474,2312876393.659212,10.422233759747346,6.66666666666669,40.82340897960907,-1.0,65928.24292301746,237341674.5228628,1265090908.7214048,10.85974718648602,8.7152181657046,45.27631548049673,45.27631548049673,33.328123057431895,0.0980444777648906,9.26434105247627,6.914826640564155,5.621569551514251
 2006-04-21T16:00:00,97316.13819994556,350338097.5198039,2311696825.5080214,10.420316269311652,6.66666666666669,40.82340897960907,-1.0,93984.86573598662,338345516.6495518,2208561035.213667,10.640883030497465,6.896570482339601,45.27631548049673,45.27631548049673,1.9873752686041728,0.0542410844755641,6.99901748741022,6.700003379321611,0.1580159661780202
 2006-04-21T17:00:00,97129.70808667372,349666949.1120254,2306039675.007219,10.411120451108712,6.66666666666669,40.82340897960907,0.0,97721.83194312948,351798594.99526614,2323998247.982109,10.640021396878302,6.7,45.27631548049673,45.27631548049673,0.0,0.0507605821785136,6.708797837012629,6.708797837012629,6.708797837012629
 2006-04-21T18:00:00,97516.7539140154,351060314.09045553,2317799234.4277444,10.430235723429714,6.66666666666669,40.82340897960907,0.0,97941.5031648373,352589411.3934142,2330661944.019768,10.651284419761405,6.7,45.27631548049673,45.27631548049673,0.0,0.0502443190798777,6.7,6.7,6.7
 2006-04-21T19:00:00,97885.45990445792,352387655.6560485,2328977926.8257947,10.448407017457525,6.666666666666692,40.82340897960907,0.0,98314.00749686766,353930426.9887236,2341938903.8987794,10.67034418681709,6.7,45.27631548049673,45.27631548049673,0.0,0.0497280559812417,6.7,6.7,6.7
 2006-04-21T20:00:00,98166.49603639529,353399385.7310229,2337486631.361681,10.462238279646346,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,5.804756377863007,-0.0862264335193418,45.27631548049673,45.27631548049673,0.0,0.0404864767309601,1.4052717312772305,1.5933140980871814,1.5933140980871814
 2006-04-21T21:00:00,98419.7869296722,354311232.9468199,2345144097.1671085,10.47468592569518,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,3.539006679828432,-2.3623431909268544,45.27631548049673,45.27631548049673,0.0,0.1019007842448932,-2.3328538442215385,-0.4806085471560708,-0.4806085471560708
 2006-04-21T22:00:00,98438.93088996252,354380151.203865,2345722821.126371,10.475626671711632,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,3.3733609416641137,-2.528749549357898,45.27631548049673,45.27631548049673,0.0,0.1807421874057186,-2.499326537956029,-0.6472858970724479,-0.6472858970724479
 2006-04-21T23:00:00,98368.93887698249,354128179.9571369,2343608040.1230464,10.47218897209878,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,3.208977542539337,-2.6938879501880084,45.27631548049673,45.27631548049673,0.0,0.2596841911556077,-2.668440209922643,-0.8078806729277286,-0.8078806729277286
 2006-04-22T00:00:00,98444.03834817668,354398538.0534361,2345877172.950441,10.475877571832967,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,3.0814321661508948,-2.8220192449052046,45.27631548049673,45.27631548049673,0.0,0.3387171479739239,-2.8038056125459128,-0.938683588976616,-0.938683588976616
 2006-04-22T01:00:00,98087.83874643828,353116219.48717785,2335103076.877742,10.458363729010191,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.961308797825195,-2.9426945986291027,45.27631548049673,45.27631548049673,0.0,0.4178519403973486,-2.919744186467837,-1.0402942520280911,-1.0402942520280911
 2006-04-22T02:00:00,97844.91710145284,352241701.5652302,2327750653.820348,10.446412034623076,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.862455793457912,-3.0420019351989303,45.27631548049673,45.27631548049673,0.0,0.4980196379384021,-3.0314326512446463,-1.125790967299131,-1.125790967299131
 2006-04-22T03:00:00,97367.38048889254,350522569.7600131,2313258708.479212,10.42285507304198,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.760419937684216,-3.1445068000293888,45.27631548049673,45.27631548049673,0.0,0.5786442581107285,-3.119940997480237,-1.2040102758564015,-1.2040102758564015
 2006-04-22T04:00:00,97117.4166208541,349622699.8350748,2305667841.832982,10.410516007169123,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.624168456663051,-3.2813846715310766,45.27631548049673,45.27631548049673,0.0,0.6603414326849624,-3.26084290216254,-1.3286226565983144,-1.3286226565983144
