Date/Time,Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-04-22T05:00:00,97212.42644213644,349964735.1916912,2308556706.3605204,10.415211870359714,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.4336533858768283,-3.472775845277399,45.27631548049673,45.27631548049673,0.0,0.741826304698205,-3.429321017707819,-1.5278710724660094,-1.5278710724660094
 2006-04-22T06:00:00,96905.98516573738,348861546.59665453,2299233990.467929,10.400057823936974,6.66666666666669,40.82340897960907,0.0,51491.56395099095,185369630.2235674,1157597775.4731636,7.196349590481422,5.233393759555811,30.18421032033115,45.27631548049673,0.0,0.7752742700014347,3.5172397684245795,3.5172397684245795,3.5172397684245795
 2006-04-22T07:00:00,96587.5695699004,347715250.45164144,2289534959.572796,10.384292172727656,6.666666666666689,40.82340897960907,0.0,97002.64386067905,349209517.8984445,2302145515.2837257,10.603084693513994,6.7,45.27631548049673,45.27631548049673,0.0,0.7747580069027986,6.7,6.7,6.7
 2006-04-22T08:00:00,97377.60298258776,350559370.737316,2313564328.947291,10.4233519199748,6.66666666666669,40.82340897960907,0.0,97800.78465451738,352082824.75626254,2326385647.9284987,10.644056389026169,6.7,45.27631548049673,45.27631548049673,0.0,0.7742417438041628,6.7,6.7,6.7
 2006-04-22T09:00:00,97360.04408867793,350496158.7192406,2313036319.233128,10.42249357059382,6.66666666666669,40.82340897960907,0.0,97782.98015769938,352018728.5677178,2325851059.6485143,10.643152945771828,6.7,45.27631548049673,45.27631548049673,0.0,0.7737254807055267,6.7,6.7,6.7
 2006-04-22T10:00:00,97227.42107880302,350018715.8836909,2309011308.9832373,10.415950842331616,6.66666666666669,40.82340897960907,0.0,97649.00742557325,351536426.7320636,2321791140.439471,10.636290953262348,6.7,45.27631548049673,45.27631548049673,0.0,0.7732092176068909,6.7,6.7,6.7
 2006-04-22T11:00:00,97220.38191630293,349993374.8986905,2308797922.3185334,10.41560397444485,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.6359273886664,10.6359273886664,0.0,45.27631548049673,19.25866932380493,0.7019641973515652,9.981053268323423,6.700001518164487,3.548087959944445
 2006-04-22T12:00:00,97960.44876424932,352657615.5512975,2331239651.007632,10.452083621187226,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.674118063634433,10.674118063634433,0.0,45.27631548049673,24.948342347163177,0.5324562781423776,10.662015313621753,6.699925197424441,3.469668280428163
 2006-04-22T13:00:00,98708.481398158,355350533.0333688,2353860427.7539864,10.48885491487706,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.712725558697356,10.712725558697356,0.0,45.27631548049673,27.461950630080608,0.3610140619584651,10.709760287997822,6.699969879896628,4.083545821862472
 2006-04-22T14:00:00,98999.2593214613,356397333.5572607,2362627899.0881457,10.503107155754188,6.66666666666669,40.82340897960907,-1.0,19228.11347588959,69221208.51320252,265876716.1832639,10.951788835992025,10.501264256603193,15.092105160165575,45.27631548049673,41.33224408063225,0.1869397966370976,10.698233330827271,6.937087872878408,6.473342363833207
 2006-04-22T15:00:00,98874.33425112856,355947603.3040628,2358862217.446024,10.496985717939266,6.66666666666669,40.82340897960907,-1.0,82517.48778219243,297062956.01589274,1823276698.3584905,10.77344724189642,7.6826133098605105,45.27631548049673,45.27631548049673,18.395337235780666,0.0717836428229359,8.109381416571665,6.739530078812361,3.229240566041105
 2006-04-22T16:00:00,98874.17570466164,355947032.536782,2358858004.8872995,10.4969788628845,6.666666666666692,40.82340897960907,-1.0,97745.30036272592,351883081.3058134,2324532294.611964,10.721169247951217,6.780489969557231,45.27631548049673,45.27631548049673,0.8168902127801569,0.051679434305295,6.823849185370893,6.699892337675607,0.0049199489144632
 2006-04-22T17:00:00,98788.53007191408,355638708.2588906,2356275190.3903403,10.49278029329203,6.66666666666669,40.82340897960907,0.0,99282.11067450908,357415598.42823267,2371151755.8611164,10.719715873854575,6.7,45.27631548049673,45.27631548049673,0.0,0.0499561146002058,6.702845744306297,6.702845744306297,6.702845744306297
 2006-04-22T18:00:00,98399.73697454622,354239053.10836643,2344537661.189913,10.473700128693396,6.66666666666669,40.82340897960907,0.0,98833.35553420434,355800079.92313564,2357628370.738269,10.696860945750837,6.7,45.27631548049673,45.27631548049673,0.0,0.0494398515015698,6.7,6.7,6.7
 2006-04-22T19:00:00,98524.77245112794,354689180.8240606,2348314640.5054355,10.4798398518232,6.66666666666669,40.82340897960907,0.0,98959.71164339856,356254961.91623485,2361439452.7863264,10.70330189516256,6.7,45.27631548049673,45.27631548049673,0.0,0.0489235884029339,6.7,6.7,6.7
 2006-04-22T20:00:00,98702.4457303188,355328804.62914765,2353679023.046142,10.488560017865275,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,5.8581898654199485,-0.0325479478257291,45.27631548049673,45.27631548049673,0.0,0.0395439630157354,1.4512105768837362,1.6121683988746949,1.6121683988746949
 2006-04-22T21:00:00,98550.164722936,354780593.0025697,2349082103.416533,10.481087401688088,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,3.556684534571217,-2.3445841270868946,45.27631548049673,45.27631548049673,0.0,0.0993788089217853,-2.3078386067944603,-0.4715400823183022,-0.4715400823183022
 2006-04-22T22:00:00,98510.59389302367,354638138.01488537,2347887564.172108,10.479145602144646,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,3.385159515037796,-2.5168967709993746,45.27631548049673,45.27631548049673,0.0,0.1780408994851798,-2.490179611851832,-0.6406534205758873,-0.6406534205758873
 2006-04-22T23:00:00,98416.81851368288,354300546.6492584,2345054531.9398823,10.474540324511086,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,3.221211036820736,-2.681598259508636,45.27631548049673,45.27631548049673,0.0,0.2567078207554085,-2.653812914303648,-0.7996801502988253,-0.7996801502988253
 2006-04-23T00:00:00,98601.1215019595,354964037.4070541,2350620507.420288,10.483588179072264,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,3.098775078530544,-2.8045966838237,45.27631548049673,45.27631548049673,0.0,0.3355431648709148,-2.7890238804929512,-0.9307371923962778,-0.9307371923962778
 2006-04-23T01:00:00,98558.685226625,354811266.81585,2349339611.3129773,10.48150599822856,6.666666666666689,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,3.0011313709339453,-2.9026890318869314,45.27631548049673,45.27631548049673,0.0,0.4141135754393315,-2.886193615292903,-1.0259414246696796,-1.0259414246696796
 2006-04-23T02:00:00,98394.23515173727,354219246.5462543,2344372266.170976,10.473431255013834,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.915966308979867,-2.988245449702754,45.27631548049673,45.27631548049673,0.0,0.4930113767678873,-2.975012333940805,-1.1023554883258695,-1.1023554883258695
 2006-04-23T03:00:00,98269.88586806651,353771589.1250395,2340613727.682558,10.467321528883051,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.837867967515459,-3.0667027710036074,45.27631548049673,45.27631548049673,0.0,0.5722861060594296,-3.053442952117465,-1.1743695894703616,-1.1743695894703616
 2006-04-23T04:00:00,98225.9793230353,353613525.56292707,2339286024.7549944,10.46516328762122,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.738283564729226,-3.1667448805025504,45.27631548049673,45.27631548049673,0.0,0.6516777939357211,-3.146484969425533,-1.272945015819128,-1.272945015819128
 2006-04-23T05:00:00,98173.91665980512,353426099.97529846,2337711274.7169533,10.462603442581994,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.559414254138616,-3.346436628717763,45.27631548049673,45.27631548049673,0.0,0.730885185802753,-3.30761920134394,-1.4519521494522245,-1.4519521494522245
 2006-04-23T06:00:00,98176.77116843092,353436376.2063513,2337797616.062755,10.46274380280951,6.66666666666669,40.82340897960907,0.0,54708.04854473892,196948974.7610601,1206988106.8202038,7.350408620964622,5.303748202010286,30.18421032033115,45.27631548049673,0.0,0.7634898067006345,3.611103159632146,3.611103159632146,3.611103159632146
 2006-04-23T07:00:00,98113.87162898884,353209937.86435986,2335894411.818615,10.459650039443773,6.66666666666669,40.82340897960907,0.0,98544.46446563095,354760072.0762715,2348906836.0172143,10.682120872330758,6.7,45.27631548049673,45.27631548049673,0.0,0.7629735436019985,6.7,6.7,6.7
 2006-04-23T08:00:00,98403.74784944428,354253492.2579995,2344657867.8968124,10.473895536012082,6.66666666666669,40.82340897960907,0.0,98837.34753780768,355814451.1361076,2357747809.701943,10.697062738970326,6.7,45.27631548049673,45.27631548049673,0.0,0.7624572805033626,6.7,6.7,6.7
 2006-04-23T09:00:00,98627.53215919629,355059115.7731066,2351418269.0355563,10.484884997491942,6.666666666666692,40.82340897960907,0.0,99063.4350783263,356628366.2819747,2364567435.5378075,10.708588324199594,6.7,45.27631548049673,45.27631548049673,0.0,0.7619410174047266,6.7,6.7,6.7
 2006-04-23T10:00:00,99183.46416804173,357060471.00495017,2368171567.3132863,10.512118928529157,6.66666666666669,40.82340897960907,0.0,99625.20853242448,358650750.7167281,2381470848.773072,10.737154864140658,6.7,45.27631548049673,45.27631548049673,0.0,0.7614247543060907,6.7,6.7,6.7
 2006-04-23T11:00:00,99200.85728433986,357123086.2236235,2368697124.5451927,10.512973248690884,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.738047149428516,10.738047149428516,0.0,45.27631548049673,20.08619207114144,0.6883094182564933,10.067280491465873,6.699997655819672,3.737481716107147
 2006-04-23T12:00:00,99412.64717332368,357885529.8239652,2375067856.2598114,10.5233295346113,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.748841006962785,10.748841006962785,0.0,45.27631548049673,25.77230054991091,0.5149055000297506,10.742478793373392,6.699924417183918,3.6390498847103263
 2006-04-23T13:00:00,99613.55200073794,358608787.2026566,2381108670.942357,10.533149523752147,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.759255857730295,10.759255857730295,0.0,45.27631548049673,28.70705995183459,0.3405827237179646,10.760279285612135,6.700048213828189,4.331342515129025
 2006-04-23T14:00:00,99674.0745603461,358826668.4172459,2382926390.189361,10.536104436905552,6.66666666666669,40.82340897960907,-1.0,28059.935309496504,101015767.11418742,442422827.3363663,11.0377274399735,10.288012848053862,22.638157740248364,45.27631548049673,43.14958712125108,0.1666172974195318,10.58602254722308,6.982837682901164,6.749205723970985
 2006-04-23T15:00:00,99640.3703542628,358705333.2753461,2381914144.820794,10.534458921570556,6.66666666666669,40.82340897960907,-1.0,86836.48517184115,312611346.6186282,1970904570.231985,10.767755040432103,7.426680171985129,45.27631548049673,45.27631548049673,13.694837168285837,0.0657197809894719,7.771376077900279,6.70013667488405,2.378353878811435
 2006-04-23T16:00:00,99074.2266998206,356667216.1193541,2364881309.032006,10.506770316781967,6.666666666666692,40.82340897960907,-1.0,98267.30092681124,353762283.3365205,2340199607.822419,10.69923153857976,6.731928539983417,45.27631548049673,45.27631548049673,0.6553194886475032,0.0502050310953764,6.765328378569239,6.667646114030664,2.263078770093582
 2006-04-23T17:00:00,98794.17169666624,355659018.1079985,2356445769.607889,10.493057576311712,6.66666666666669,40.82340897960907,0.0,99231.76945033064,357234370.0211902,2369638329.569906,10.717158241643176,6.7,45.27631548049673,45.27631548049673,0.0,0.0493767774476225,6.7,6.7,6.7
 2006-04-23T18:00:00,98467.09773282585,354481551.8381729,2346570583.6500525,10.477004789902985,6.66666666666669,40.82340897960907,0.0,98901.28587682544,356044629.1565716,2359675358.0108514,10.700320418799306,6.7,45.27631548049673,45.27631548049673,0.0,0.0488605143489865,6.7,6.7,6.7
 2006-04-23T19:00:00,98437.72295953796,354375802.65433663,2345685189.7823343,10.47556551210972,6.66666666666669,40.82340897960907,0.0,98871.63955681091,355937902.4045193,2358783148.5279307,10.698812534931813,6.7,45.27631548049673,45.27631548049673,0.0,0.0483442512503506,6.7,6.7,6.7
 2006-04-23T20:00:00,98573.07242530875,354863060.73111147,2349774222.8518515,10.482212474854553,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,5.866248237522888,-0.024453176646621,45.27631548049673,45.27631548049673,0.0,0.038947251529686,1.4623727528402035,1.6321008044534573,1.6321008044534573
 2006-04-23T21:00:00,98531.16639662802,354712199.02786094,2348508909.7283654,10.480155631801823,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,3.552211913458517,-2.34907737536694,45.27631548049673,45.27631548049673,0.0,0.0994142409773367,-2.315874812158257,-0.4731432737937213,-0.4731432737937213
 2006-04-23T22:00:00,98642.7172781884,355113782.20147824,2351876379.36975,10.485629682074205,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,3.391385844437226,-2.510641826126467,45.27631548049673,45.27631548049673,0.0,0.1780498967656573,-2.485003853844867,-0.6393200794072381,-0.6393200794072381
 2006-04-23T23:00:00,98528.64376769996,354703117.5637198,2348432086.591304,10.48003075918076,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,3.227635756695611,-2.675144071768944,45.27631548049673,45.27631548049673,0.0,0.2564977593116639,-2.6465096965330788,-0.7972358934290998,-0.7972358934290998
 2006-04-24T00:00:00,98569.07417352837,354848667.0247021,2349653081.099071,10.482015570600732,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,3.0948441430616307,-2.808545714533736,45.27631548049673,45.27631548049673,0.0,0.3352831027238239,-2.791700474141204,-0.931405697893078,-0.931405697893078
 2006-04-24T01:00:00,98695.45600343698,355303641.6123731,2353468117.377381,10.48821718700939,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,3.0077331772243814,-2.896056832416226,45.27631548049673,45.27631548049673,0.0,0.4139024387602135,-2.882552214506548,-1.0244910860995529,-1.0244910860995529
 2006-04-24T02:00:00,98488.51063941231,354558638.30188435,2347219809.509352,10.478060121246964,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.9226941705364595,-2.9814866749187936,45.27631548049673,45.27631548049673,0.0,0.4925537272140097,-2.965971239983817,-1.0987967001733283,-1.0987967001733283
 2006-04-24T03:00:00,98447.89717311355,354412429.8232088,2345993636.216242,10.476066903471027,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.847864757908218,-3.0566600346864337,45.27631548049673,45.27631548049673,0.0,0.5716993337907034,-3.046349417941222,-1.171266970836965,-1.171266970836965
 2006-04-24T04:00:00,98523.60556301748,354684980.0268629,2348280585.557354,10.47978448489953,6.666666666666692,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.7610645747711824,-3.143859209072304,45.27631548049673,45.27631548049673,0.0,0.65069191064703,-3.124720627956331,-1.263132260220377,-1.263132260220377
 2006-04-24T05:00:00,98403.535734838,354252728.64541674,2344653319.505897,10.473888128946577,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.582197723207042,-3.323548446110145,45.27631548049673,45.27631548049673,0.0,0.7293835260333692,-3.284006371499302,-1.4387850670225577,-1.4387850670225577
 2006-04-24T06:00:00,98132.067397147,353275442.62972915,2336444684.661931,10.460544543926275,6.66666666666669,40.82340897960907,0.0,57000.58817867412,205202117.4432268,1214868766.8517425,7.372848508552845,5.312605733179269,30.18421032033115,45.27631548049673,0.0,0.7618146433275478,3.623448327257081,3.623448327257081,3.623448327257081
 2006-04-24T07:00:00,98696.59190702696,355307730.8652971,2353496066.7758803,10.488262666722084,6.66666666666669,40.82340897960907,0.0,99133.19989634852,356879519.62685454,2366663211.0895,10.712130099853349,6.7,45.27631548049673,45.27631548049673,0.0,0.7612983802289118,6.7,6.7,6.7
 2006-04-24T08:00:00,99215.59473249188,357176141.03697073,2369142402.9668264,10.513697065123186,6.66666666666669,40.82340897960907,0.0,99657.60775922808,358767387.93322104,2382448327.3996844,10.73880686976237,6.7,45.27631548049673,45.27631548049673,0.0,0.7607821171302759,6.7,6.7,6.7
 2006-04-24T09:00:00,99112.46611647168,356804878.0192981,2366037521.679839,10.50864979693266,6.66666666666669,40.82340897960907,0.0,99553.3756923483,358392152.49245393,2379315046.488231,10.73351178693502,6.7,45.27631548049673,45.27631548049673,0.0,0.7602658540316399,6.7,6.7,6.7
 2006-04-24T10:00:00,99641.52380622948,358709485.702426,2381942991.9099574,10.534505882873743,6.66666666666669,40.82340897960907,0.0,100088.03759063152,360316935.32627344,2395364159.0619254,10.76063355921408,6.7,45.27631548049673,45.27631548049673,0.0,0.759749590933004,6.7,6.7,6.7
 2006-04-24T11:00:00,100336.9316133557,361212953.80808055,2402799754.9338546,10.568411283509992,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.796198076328189,10.796198076328189,0.0,45.27631548049673,20.47094164863945,0.6857662116922915,10.11204859511304,6.700002242398512,3.817569233099938
 2006-04-24T12:00:00,100418.07748993016,361505078.9637486,2405229418.0736685,10.572361060619812,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.80033619898681,10.80033619898681,0.0,45.27631548049673,26.34001880487569,0.5096470585410647,10.801624828812615,6.699997823169633,3.750195019400581
 2006-04-24T13:00:00,105847.49669818488,381050988.1134656,2565332475.97774,10.832655376829786,6.66666666666669,40.82340897960907,-1.0,89.34497438581816,321641.9077889454,924050.5595234316,10.904163543940877,10.902597713558796,7.546052580082788,45.27631548049673,30.48794309885896,0.3332471595093922,10.839298647617696,6.700046461928242,4.580692299127692
 2006-04-24T14:00:00,100617.84008126096,362224224.29253936,2410841101.305391,10.581484629196977,6.666666666666692,40.82340897960907,-1.0,36346.25100217618,130846503.60783423,617398030.554718,11.30288867374865,10.256727288396156,37.73026290041394,45.27631548049673,45.27631548049673,0.1538524737431968,10.684240740334976,7.108186963098632,7.108186963098632
 2006-04-24T15:00:00,98836.01270202098,355809645.7272755,2349392659.9502373,10.481592523027338,6.666666666666692,40.82340897960907,-1.0,88926.4720662185,320135299.4383866,2034424909.801296,10.740364445643046,7.291540870321007,45.27631548049673,45.27631548049673,8.932170585728391,0.0627875909403651,7.582741785851454,6.700018920073472,1.747518815116453
 2006-04-24T16:00:00,98699.05702523868,355316605.2908592,2341853414.21109,10.469336808278602,6.66666666666669,40.82340897960907,-1.0,101766.88520804442,366360786.7489599,2433623404.081573,10.870214587596566,6.745073719292198,45.27631548049673,45.27631548049673,0.4755674350343298,0.0508878561898325,6.77151208363557,6.700000327253826,0.0001375488100954
 2006-04-24T17:00:00,96202.62358648622,346329444.9113505,2277354597.5541053,10.364495191880073,6.66666666666669,40.82340897960907,0.0,96774.29615709564,348387466.16554433,2294684890.500013,10.59046668212136,6.7,45.27631548049673,45.27631548049673,0.0,0.0497093044168585,6.7010071855178,6.7010071855178,6.7010071855178
 2006-04-24T18:00:00,94739.0485635766,341060574.8288757,2232895999.3651986,10.292229429096665,6.66666666666669,40.82340897960907,0.0,95140.843517301,342507036.6622836,2245181874.6505084,10.506791003128807,6.7,45.27631548049673,45.27631548049673,0.0,0.0491930413182225,6.7,6.7,6.7
 2006-04-24T19:00:00,97073.04938410064,349462977.7827623,2304281920.444204,10.40826353894662,6.66666666666669,40.82340897960907,0.0,98932.12278051826,356155642.00986576,2360322890.8909006,10.7014070690428,6.7,45.27631548049673,45.27631548049673,0.0,0.0486767782195866,6.7,6.7,6.7
 2006-04-24T20:00:00,96356.43246430896,346883156.87151235,2282423001.659021,10.372732451849478,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,5.71280703776895,-0.1785986277917783,45.27631548049673,45.27631548049673,0.0,0.0405397382175555,1.3481768423346627,1.6118376743816982,1.6118376743816982
 2006-04-24T21:00:00,95558.71192146234,344011362.9172644,2258081053.841389,10.333165361195723,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,3.3266206088459604,-2.5757045176992865,45.27631548049673,45.27631548049673,0.0,0.1081620535545974,-2.5464193760744345,-0.5356698962928612,-0.5356698962928612
 2006-04-24T22:00:00,95093.62384364707,342337045.8371295,2243554802.6477766,10.309556485549477,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,3.126060716729462,-2.7771856809887985,45.27631548049673,45.27631548049673,0.0,0.1935676570685204,-2.736434292464836,-0.7301308261045776,-0.7301308261045776
 2006-04-24T23:00:00,95574.49005864264,344068164.21111363,2258561119.7422414,10.333945711215604,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.9628714454331053,-2.941124808853017,45.27631548049673,45.27631548049673,0.0,0.2793924184306436,-2.9256999744794245,-0.911840446484474,-0.911840446484474
 2006-04-25T00:00:00,96096.30994226872,345946715.79216737,2274538972.80986,10.359916712074222,6.666666666666692,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.8664965625358723,-3.037942597394369,45.27631548049673,45.27631548049673,0.0,0.3639566872773784,-3.0200276576218137,-1.0345182094020444,-1.0345182094020444
 2006-04-25T01:00:00,97135.91028957788,349689277.0424804,2306216360.940385,10.411407749401368,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.8408023178031594,-3.0637549359717373,45.27631548049673,45.27631548049673,0.0,0.4474933614096792,-3.069463961558325,-1.1119415956247127,-1.1119415956247127
 2006-04-25T02:00:00,97773.60066015586,351984962.37656105,2325589516.452639,10.442899028157797,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.831726947923153,-3.0728720335857056,45.27631548049673,45.27631548049673,0.0,0.5288108946933108,-3.064464708692688,-1.1541257533219864,-1.1541257533219864
 2006-04-25T03:00:00,97787.06207076972,352033423.4547709,2325997556.91132,10.443562310520932,6.666666666666692,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.757873554590484,-3.147064860679117,45.27631548049673,45.27631548049673,0.0,0.6093147239973679,-3.131698870820187,-1.2298431781873482,-1.2298431781873482
 2006-04-25T04:00:00,97869.18343252008,352329060.3570723,2328485868.555057,10.447607159967063,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.636048588376476,-3.269449967333668,45.27631548049673,45.27631548049673,0.0,0.6895942459578613,-3.244240187461435,-1.3579837177497565,-1.3579837177497565
 2006-04-25T05:00:00,97701.0178472761,351723664.2501939,2323388263.405956,10.43932083415054,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.3799183173058305,-3.5267581001367625,45.27631548049673,45.27631548049673,0.0,0.7693195750406314,-3.467531258534954,-1.6104054900272826,-1.6104054900272826
 2006-04-25T06:00:00,97564.91131929478,351233680.7494613,2319260855.488559,10.432611626418284,6.66666666666669,40.82340897960907,0.0,51468.95662926456,185288243.8653524,1165196653.680346,7.1870171426790295,5.211252346292797,30.18421032033115,45.27631548049673,0.0,0.8021254090390997,3.4785996612319923,3.4785996612319923,3.4785996612319923
 2006-04-25T07:00:00,96547.17748847186,347569838.9584987,2288281063.5786567,10.382254207598624,6.66666666666669,40.82340897960907,0.0,96966.8662316157,349080718.4338165,2301033580.417195,10.601204562618816,6.7,45.27631548049673,45.27631548049673,0.0,0.8016091459404637,6.7,6.7,6.7
 2006-04-25T08:00:00,95308.68011997407,343111248.4319068,2250415118.9575443,10.320704946793894,6.66666666666669,40.82340897960907,0.0,95714.57554193978,344572471.9509832,2262802056.7226257,10.536578670697518,6.7,45.27631548049673,45.27631548049673,0.0,0.8010928828418278,6.7,6.7,6.7
 2006-04-25T09:00:00,94043.0347998182,338554925.2793456,2211440890.373874,10.25735680479758,6.66666666666669,40.82340897960907,0.0,94436.1884901352,339970278.5644868,2223491411.170517,10.470121000032908,6.7,45.27631548049673,45.27631548049673,0.0,0.8005766197431918,6.7,6.7,6.7
 2006-04-25T10:00:00,94386.4105301267,339791077.9084561,2222035746.893943,10.274577338418784,6.666666666666689,40.82340897960907,0.0,94783.0143632158,341218851.7075769,2234177650.40775,10.48818747374616,6.7,45.27631548049673,45.27631548049673,0.0,0.8000603566445559,6.7,6.7,6.7
 2006-04-25T11:00:00,94666.12118303542,340798036.25892746,2230667469.9121203,10.288607046609656,6.666666666666689,40.82340897960907,-1.0,0.0,0.0,0.0,10.50289387250791,10.50289387250791,0.0,45.27631548049673,18.09200270864437,0.7310887775395596,9.871441800237571,6.699996302748083,3.252226195929424
 2006-04-25T12:00:00,95149.77047890384,342539173.72405386,2245531539.352134,10.312767156549365,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.528238724448238,10.528238724448238,0.0,45.27631548049673,23.502328802108824,0.5673941153435849,10.517333258334135,6.699995955557934,3.161260919630548
 2006-04-25T13:00:00,95773.25858006605,344783730.8882378,2264657158.309695,10.343854342436032,6.666666666666692,40.82340897960907,-1.0,0.0,0.0,0.0,10.560840494194158,10.560840494194158,0.0,45.27631548049673,25.10447951472597,0.4025761382618503,10.558892248210926,6.699996062059079,3.594762272771433
 2006-04-25T14:00:00,96500.3079712593,347401108.6965336,2286867699.159965,10.379956665612854,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.630531972352498,10.630531972352498,0.0,45.27631548049673,35.19438587800621,0.2342909312789015,10.589589566796382,6.737043161640533,5.435574930739622
 2006-04-25T15:00:00,97470.99289006524,350895574.4042348,2316405659.145108,10.427970480795386,6.66666666666669,40.82340897960907,-1.0,72671.58181155541,261617694.5215996,1400384013.999709,10.865845258774293,8.491970798389437,45.27631548049673,45.27631548049673,30.327223810944968,0.0921024045341109,9.081928403288664,6.911883677758683,5.222297566501473
 2006-04-25T16:00:00,97325.89717439275,350373229.827814,2311999878.435038,10.42080882256901,6.66666666666669,40.82340897960907,-1.0,94512.3005334739,340244281.92050606,2225063491.5995035,10.641482791981751,6.8691949749832295,45.27631548049673,45.27631548049673,1.694502251121737,0.0536438413211891,6.957059242129152,6.699954960408337,0.0988219066033731
 2006-04-25T17:00:00,96912.93045344016,348886549.63238466,2299446968.677691,10.400403989243298,6.66666666666669,40.82340897960907,0.0,97478.288709769,350921839.35516846,2316603027.034866,10.62752174021182,6.7,45.27631548049673,45.27631548049673,0.0,0.0505756596600963,6.707426317878636,6.707426317878636,6.707426317878636
 2006-04-25T18:00:00,97680.20309582888,351648731.144984,2322748777.437494,10.438281410479613,6.66666666666669,40.82340897960907,0.0,98109.11461870756,353192812.6273471,2335729985.4161587,10.659849994931422,6.7,45.27631548049673,45.27631548049673,0.0,0.0500593965614604,6.7,6.7,6.7
 2006-04-25T19:00:00,98849.23348928924,355857240.56144124,2358100615.508631,10.495747722279496,6.66666666666669,40.82340897960907,0.0,99290.80942499204,357446913.92997134,2371410318.2158766,10.720152731485932,6.7,45.27631548049673,45.27631548049673,0.0,0.0495431334628244,6.7,6.7,6.7
 2006-04-25T20:00:00,99200.10447649792,357120376.11539245,2368676544.58894,10.512939785266106,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,5.823758285920673,-0.0671378296664276,45.27631548049673,45.27631548049673,0.0,0.040468904547176,1.4160804598696553,1.6094024487019751,1.6094024487019751
 2006-04-25T21:00:00,99081.56638159932,356693638.9737575,2365107342.368108,10.507137715825664,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,3.577158095184213,-2.324016604629072,45.27631548049673,45.27631548049673,0.0,0.1010356940312854,-2.2909603520259734,-0.4707023111158392,-0.4707023111158392
 2006-04-25T22:00:00,99022.4956273552,356480984.2584788,2363328257.143595,10.504245646621293,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,3.409111391644149,-2.492834871474192,45.27631548049673,45.27631548049673,0.0,0.1788506009523659,-2.4658162740104985,-0.6356809469829877,-0.6356809469829877
 2006-04-25T23:00:00,98697.301245339,355310284.48322046,2353521086.3187027,10.488303310088542,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,3.233055948772172,-2.6696989386404044,45.27631548049673,45.27631548049673,0.0,0.2568371085461047,-2.6378177099931697,-0.7951194094847337,-0.7951194094847337
 2006-04-26T00:00:00,98348.51956547714,354054670.4357176,2342990844.568529,10.47118567713025,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,3.0716492343700725,-2.8318471736365964,45.27631548049673,45.27631548049673,0.0,0.3357686291644652,-2.8098839849564565,-0.937970324389918,-0.937970324389918
 2006-04-26T01:00:00,98161.23623612906,353380450.45006454,2337327314.84784,10.461979306704826,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.957401723037973,-2.9466196814630123,45.27631548049673,45.27631548049673,0.0,0.4153335524391741,-2.9289447313347057,-1.0418886650389636,-1.0418886650389636
 2006-04-26T02:00:00,98104.74211151517,353177071.60145456,2335618332.6260786,10.459201262867788,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.876886985858675,-3.0275044100542847,45.27631548049673,45.27631548049673,0.0,0.4953774452896266,-3.016848894347747,-1.1190265672090105,-1.1190265672090105
 2006-04-26T03:00:00,98168.966980755,353408281.13071805,2337561545.928052,10.462360053605677,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.813069497248432,-3.091615228410161,45.27631548049673,45.27631548049673,0.0,0.5754509356128197,-3.07992166695064,-1.18648089906457,-1.18648089906457
 2006-04-26T04:00:00,98245.04812031036,353682173.23311734,2339862654.740392,10.46610062156766,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.7206762730180567,-3.184433174113272,45.27631548049673,45.27631548049673,0.0,0.655291614823568,-3.1651866689409096,-1.284225882995823,-1.284225882995823
 2006-04-26T05:00:00,98066.01925736514,353037669.32651454,2334445660.1711545,10.45729503363104,6.666666666666692,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.5281062590547303,-3.377888618501703,45.27631548049673,45.27631548049673,0.0,0.7347763795448573,-3.333790289719297,-1.4710764636436051,-1.4710764636436051
 2006-04-26T06:00:00,97931.70033667207,352554121.2120196,2330379708.105466,10.450685656680127,6.666666666666692,40.82340897960907,0.0,56897.00890416708,204829232.0550015,1225831545.7410915,7.3599950482115615,5.281291459293958,30.18421032033115,45.27631548049673,0.0,0.7675595706421801,3.580785041114576,3.580785041114576,3.580785041114576
 2006-04-26T07:00:00,98050.22857714236,352980822.8777125,2333968374.88854,10.45651918154234,6.66666666666669,40.82340897960907,0.0,98482.49144790375,354536969.2124535,2347034176.971432,10.6789558460419,6.7,45.27631548049673,45.27631548049673,0.0,0.7670433075435442,6.7,6.7,6.7
 2006-04-26T08:00:00,99112.4648732908,356804873.54384685,2366030136.275723,10.508637872082211,6.66666666666669,40.82340897960907,0.0,99555.34283663573,358399234.2118886,2379366741.70217,10.733598960640087,6.7,45.27631548049673,45.27631548049673,0.0,0.7665270444449082,6.7,6.7,6.7
 2006-04-26T09:00:00,99539.52887137064,358342303.93693423,2378884693.907687,10.529534194548944,6.66666666666669,40.82340897960907,0.0,99986.72834586464,359952222.0451127,2392331281.6421947,10.755508412933215,6.7,45.27631548049673,45.27631548049673,0.0,0.7660107813462723,6.7,6.7,6.7
 2006-04-26T10:00:00,99760.39340269656,359137416.24970764,2385517722.725357,10.54031697467298,6.66666666666669,40.82340897960907,0.0,100209.91029163728,360755677.0498941,2399023448.474295,10.76681747976435,6.7,45.27631548049673,45.27631548049673,0.0,0.7654945182476363,6.7,6.7,6.7
 2006-04-26T11:00:00,99979.2957503727,359925464.7013417,2392085671.7518287,10.550994015141502,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.778015220093954,10.778015220093954,0.0,45.27631548049673,20.27460765378109,0.691764639155668,10.097778811214942,6.699999995216856,3.7689145110713
 2006-04-26T12:00:00,99977.35159774496,359918465.7518819,2392027090.9058805,10.550898778309108,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.777914593456847,10.777914593456847,0.0,45.27631548049673,26.09048273926602,0.5164912049623342,10.779678315334309,6.700000390602824,3.69893885935654
 2006-04-26T13:00:00,99799.95883692188,359279851.8129187,2386705775.054553,10.54224829341496,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.768836942349546,10.768836942349546,0.0,45.27631548049673,28.78336986518646,0.3414521590689048,10.7694576376585,6.700001976339581,4.343012696101192
 2006-04-26T14:00:00,99554.27483373732,358395389.40145445,2379326935.3942256,10.530253128592484,6.66666666666669,40.82340897960907,-1.0,27663.84524732547,99589842.89037168,433897211.9240416,11.031061716049996,10.295787419568414,22.638157740248364,45.27631548049673,43.16207185463736,0.1671413700856881,10.593229077969273,6.98238176282088,6.750212454012733
 2006-04-26T15:00:00,99249.29443714196,357297459.9737111,2370156614.563718,10.515345777769552,6.666666666666689,40.82340897960907,-1.0,86382.63840048107,310977498.2417319,1956044386.8954327,10.748904018130412,7.432970653473937,45.27631548049673,45.27631548049673,13.780583240042157,0.0658700094710929,7.779651754565662,6.701117159703864,2.3979658340239287
 2006-04-26T16:00:00,98731.27102755597,355432575.69920146,2354545377.2288933,10.489968374404622,6.66666666666669,40.82340897960907,-1.0,97916.4443062874,352499199.5026347,2329556205.78483,10.681856323996795,6.732544024432726,45.27631548049673,45.27631548049673,0.6603721031088882,0.0502237596579419,6.766273256632741,6.667830856160811,2.263496005484954
 2006-04-26T17:00:00,98586.86819809336,354912725.513136,2350190302.726497,10.48288886263378,6.66666666666669,40.82340897960907,0.0,99023.29283326608,356483854.1997578,2363357057.846149,10.706542721239288,6.7,45.27631548049673,45.27631548049673,0.0,0.0493885303898463,6.7,6.7,6.7
 2006-04-26T18:00:00,98362.72343230076,354105804.3562828,2343418100.13027,10.471880217597768,6.666666666666692,40.82340897960907,0.0,98797.14296207076,355669714.6634547,2356534661.473059,10.695012490848915,6.7,45.27631548049673,45.27631548049673,0.0,0.0488722672912103,6.7,6.7,6.7
 2006-04-26T19:00:00,98452.8510153188,354430263.65514773,2346141877.773146,10.476307890979712,6.66666666666669,40.82340897960907,0.0,98888.38614902012,355998190.13647246,2359287959.505875,10.699665728755823,6.7,45.27631548049673,45.27631548049673,0.0,0.0483560041925744,6.7,6.7,6.7
 2006-04-26T20:00:00,98806.89880795576,355704835.7086407,2356829519.5950174,10.493681397208114,6.666666666666689,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,5.800944801408263,-0.0900556489805752,45.27631548049673,45.27631548049673,0.0,0.0396781407700165,1.396233418463984,1.6069012520976944,1.6069012520976944
 2006-04-26T21:00:00,98835.85480795504,355809077.3086381,2357702964.688598,10.4951012524239,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,3.5610670120998207,-2.3401815348920434,45.27631548049673,45.27631548049673,0.0,0.1009572779451755,-2.30776258627277,-0.4739963973515489,-0.4739963973515489
 2006-04-26T22:00:00,98771.76621554616,355578358.37596625,2355770246.682467,10.4919594623718,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,3.390994937350428,-2.5110345567053254,45.27631548049673,45.27631548049673,0.0,0.1792922233048128,-2.4829750319745534,-0.6407928141598446,-0.6407928141598446
 2006-04-26T23:00:00,98741.7157142902,355470176.57144475,2354863786.571232,10.490485937500432,6.666666666666692,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,3.231625813188175,-2.671135666635113,45.27631548049673,45.27631548049673,0.0,0.2577105283515263,-2.645864748404545,-0.798548773914578,-0.798548773914578
 2006-04-27T00:00:00,98626.37696479156,355054957.07324964,2351383208.455741,10.484828005483292,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,3.0921745343940663,-2.8112275129434625,45.27631548049673,45.27631548049673,0.0,0.3362768572943571,-2.789344865540832,-0.9316251295306062,-0.9316251295306062
 2006-04-27T01:00:00,98468.07667671786,354485076.03618425,2346603321.5372915,10.477057976109272,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.981161583192371,-2.9227505841027845,45.27631548049673,45.27631548049673,0.0,0.4152468821630914,-2.9065174018964783,-1.0338730194498371,-1.0338730194498371
 2006-04-27T02:00:00,98294.52038901008,353860273.4004363,2341358328.615988,10.46853192785355,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.8949460266597407,-3.009362437130138,45.27631548049673,45.27631548049673,0.0,0.4946539068812507,-2.995629566134385,-1.110823640100172,-1.110823640100172
 2006-04-27T03:00:00,98127.18366122972,353257861.1804271,2336297300.0507283,10.460304957099078,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.8123880130813177,-3.092299844506663,45.27631548049673,45.27631548049673,0.0,0.5744801267194788,-3.077730938354148,-1.1850601488639043,-1.1850601488639043
 2006-04-27T04:00:00,98325.94533301756,353973403.19886315,2342307559.889892,10.470074963702798,6.666666666666692,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.72612985300498,-3.178954529523008,45.27631548049673,45.27631548049673,0.0,0.6543945799878849,-3.16382217608559,-1.282685062758146,-1.282685062758146
 2006-04-27T05:00:00,98339.9717407073,354023898.2665464,2342732162.6037207,10.470765168661393,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.5550137637377333,-3.3508573219329088,45.27631548049673,45.27631548049673,0.0,0.7335684540597126,-3.309655076422784,-1.4579980196340248,-1.4579980196340248
 2006-04-27T06:00:00,98154.60336529066,353356572.1150464,2337126914.2878723,10.4616535394488,6.66666666666669,40.82340897960907,0.0,57693.13049925515,207695269.7973185,1236214945.3976223,7.395417982954513,5.29910871778189,30.18421032033115,45.27631548049673,0.0,0.7661245030711364,3.6043180530519687,3.6043180530519687,3.6043180530519687
 2006-04-27T07:00:00,97618.4495788121,351426418.4837235,2320880592.6214075,10.43524458063542,6.66666666666669,40.82340897960907,0.0,98044.87185151051,352961538.66543794,2333789317.942501,10.656570106291818,6.7,45.27631548049673,45.27631548049673,0.0,0.7656082399725005,6.7,6.7,6.7
 2006-04-27T08:00:00,97222.53121843647,350001112.3863714,2308863806.96161,10.41571106397073,6.66666666666669,40.82340897960907,0.0,97644.83472730308,351521405.0182911,2321665639.146019,10.63607888459086,6.7,45.27631548049673,45.27631548049673,0.0,0.7650919768738645,6.7,6.7,6.7
 2006-04-27T09:00:00,97406.7223042868,350664200.2954325,2314458651.463771,10.42480555410974,6.666666666666689,40.82340897960907,0.0,97830.87181693983,352191138.54098344,2327308151.92463,10.64561590820646,6.7,45.27631548049673,45.27631548049673,0.0,0.7645757137752286,6.7,6.7,6.7
 2006-04-27T10:00:00,97551.71479279942,351186173.2540779,2318860475.833437,10.431960798128904,6.66666666666669,40.82340897960907,0.0,97977.30725365411,352718306.1131548,2331747157.58018,10.653118597212826,6.7,45.27631548049673,45.27631548049673,0.0,0.7640594506765926,6.7,6.7,6.7
 2006-04-27T11:00:00,98065.46402469558,353035670.4889041,2334425779.850272,10.45726276474154,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.679651841309587,10.679651841309587,0.0,45.27631548049673,19.63442200803432,0.6922606154324568,10.013604530250223,6.699993439511043,3.640458857791639
 2006-04-27T12:00:00,97653.5435944572,351552756.94004595,2321937804.735653,10.436963167700943,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.658294746178417,10.658294746178417,0.0,45.27631548049673,25.07940793653593,0.5213087172498004,10.66984632854147,6.699933146459098,3.502532160256768
 2006-04-27T13:00:00,96617.92842610565,347824542.3339802,2290457184.500984,10.385791268815693,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.604677018629635,10.604677018629635,0.0,45.27631548049673,26.62096232036181,0.3524507525389174,10.61115781707938,6.699992516298032,3.945930011691372
 2006-04-27T14:00:00,95537.06570948074,343933436.5541307,2257411444.3824334,10.332077006298013,6.66666666666669,40.82340897960907,-1.0,16719.87750657243,60191559.02366075,219301399.7629217,10.726916099850412,10.355229169872423,15.092105160165575,45.27631548049673,40.17715264740517,0.1836598236710152,10.539740657919538,6.890732946975979,6.294911168418018
 2006-04-27T15:00:00,94986.23016688344,341950428.6007804,2240516487.809171,10.304615564724664,6.666666666666688,40.82340897960907,-1.0,79325.70060818753,285572522.1894751,1715698448.8371716,10.567051734589588,7.658123982822005,45.27631548049673,45.27631548049673,17.798796553890018,0.071208972304927,8.0765773030017,6.735600634713127,3.143259604246462
 2006-04-27T16:00:00,94569.70335563394,340450932.0802822,2227698137.0979195,10.283780739074812,6.66666666666669,40.82340897960907,-1.0,93475.5385125187,336511938.6450673,2193501009.5366507,10.497522875028816,6.778331212794449,45.27631548049673,45.27631548049673,0.796552579772647,0.051630808719961,6.820657978968144,6.699842745621659,0.0042866376898917
 2006-04-27T17:00:00,95170.30083794805,342613083.016613,2246158611.241281,10.313786437689684,6.666666666666692,40.82340897960907,0.0,95623.99678057188,344246388.41005886,2260020950.720906,10.5318771352189,6.7,45.27631548049673,45.27631548049673,0.0,0.0499390424375083,6.702723355846064,6.702723355846064,6.702723355846064
 2006-04-27T18:00:00,96609.35395500583,347793674.238021,2290187492.0455794,10.385352956640784,6.666666666666689,40.82340897960907,0.0,97025.16038848396,349290577.3985424,2302819193.910613,10.6042231502694,6.7,45.27631548049673,45.27631548049673,0.0,0.0494227793388724,6.7,6.7,6.7
 2006-04-27T19:00:00,97213.44585216256,349968405.06778526,2308587627.3809085,10.415262128732492,6.66666666666669,40.82340897960907,0.0,97635.35802123103,351487288.8764318,2321377992.010961,10.635592687275176,6.7,45.27631548049673,45.27631548049673,0.0,0.0489065162402364,6.7,6.7,6.7
 2006-04-27T20:00:00,97420.35080245748,350713262.8888469,2314872718.0840907,10.42547862552028,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,5.769103991249332,-0.122042541779492,45.27631548049673,45.27631548049673,0.0,0.0403414700752322,1.3779391427754697,1.6044120562240287,1.6044120562240287
 2006-04-27T21:00:00,97577.74400197026,351279878.40709287,2319650196.901509,10.433244505974251,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,3.4775949917271016,-2.4240368692552035,45.27631548049673,45.27631548049673,0.0,0.1037795176614008,-2.3913152590006272,-0.4958742595671164,-0.4958742595671164
 2006-04-27T22:00:00,97732.64712087656,351837529.6351556,2324347870.0941367,10.44088069513562,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,3.31070816824359,-2.591690034008378,45.27631548049673,45.27631548049673,0.0,0.1845584893396874,-2.564695808399448,-0.6701433094510723,-0.6701433094510723
 2006-04-27T23:00:00,101573.55266781469,365664789.6041329,2439225050.35432,10.627631628147462,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,3.1769906560055787,-2.726021780374557,45.27631548049673,45.27631548049673,0.0,0.2648266068497997,-2.707413007243729,-0.8261426965395394,-0.8261426965395394
 2006-04-28T00:00:00,101186.15207428829,364270147.4674378,2428165811.8028355,10.609648099091446,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,3.08843055893599,-2.8149887499378146,45.27631548049673,45.27631548049673,0.0,0.3440543101007018,-2.802760458551344,-0.9431841132154798,-0.9431841132154798
 2006-04-28T01:00:00,99009.97465615976,356435908.76217514,2362950883.635492,10.503632195231631,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,3.0103665995434645,-2.893411429640468,45.27631548049673,45.27631548049673,0.0,0.4223869139604047,-2.8793730019682244,-1.028735952876844,-1.028735952876844
 2006-04-28T02:00:00,98234.8462772224,353645446.5980007,2339542772.8129644,10.465580747079748,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.8896347537299483,-3.014698055811205,45.27631548049673,45.27631548049673,0.0,0.501018255362637,-2.98817215445262,-1.111387174899744,-1.111387174899744
 2006-04-28T03:00:00,97166.50803066073,349799428.9103786,2307156877.6609845,10.412936479994334,6.666666666666692,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.7302069843012027,-3.174858628692198,45.27631548049673,45.27631548049673,0.0,0.5817160765452278,-3.1491290585302267,-1.2172764049670188,-1.2172764049670188
 2006-04-28T04:00:00,97352.5004348422,350469001.5654319,2312808331.3131185,10.422122973349964,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.6202276893289,-3.285343570402697,45.27631548049673,45.27631548049673,0.0,0.6638846596192242,-3.271917985658929,-1.3370499526434694,-1.3370499526434694
 2006-04-28T05:00:00,97144.25481338856,349719317.3281988,2306478551.2543697,10.411833870069763,6.666666666666692,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.4113297390259945,-3.4952021661947885,45.27631548049673,45.27631548049673,0.0,0.7451754605298625,-3.4390619054883818,-1.539718787406115,-1.539718787406115
 2006-04-28T06:00:00,95065.9463944818,342237407.0201345,2242905165.820517,10.308498705820591,6.66666666666669,40.82340897960907,0.0,51636.17418620406,185890227.0703346,1157333414.443346,7.150028418345374,5.187516247517096,30.18421032033115,45.27631548049673,0.0,0.778719538036985,3.4611219179383537,3.4611219179383537,3.4611219179383537
 2006-04-28T07:00:00,94804.86196251084,341297503.0650391,2234921128.989723,10.295521058138272,6.666666666666692,40.82340897960907,0.0,97134.47279582875,349684102.0649835,2305979800.6426187,10.609560965874842,6.7,45.27631548049673,45.27631548049673,0.0,0.778203274938349,6.7,6.7,6.7
 2006-04-28T08:00:00,95209.91226188756,342755684.1427952,2247386105.2007246,10.315781512713963,6.66666666666669,40.82340897960907,0.0,95620.9864793368,344235551.3256125,2259936237.105213,10.531734121948062,6.7,45.27631548049673,45.27631548049673,0.0,0.7776870118397131,6.7,6.7,6.7
 2006-04-28T09:00:00,94782.26991521967,341216171.6947908,2234243512.6591444,10.294419502702844,6.66666666666669,40.82340897960907,0.0,95193.33687911632,342696012.7648187,2246812822.25153,10.509548660626336,6.7,45.27631548049673,45.27631548049673,0.0,0.777170748741077,6.7,6.7,6.7
