Date/Time,Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-04-28T10:00:00,94524.65238103872,340288748.57173944,2226313369.496744,10.281529932643158,6.66666666666669,40.82340897960907,0.0,96559.31684586844,347613540.64512634,2288561194.942225,10.58012064438479,6.7,45.27631548049673,45.27631548049673,0.0,0.7766544856424412,6.7,6.7,6.7
 2006-04-28T11:00:00,95462.1177306766,343663623.8304357,2254854905.906081,10.32792392945093,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.603653259567796,10.603653259567796,0.0,45.27631548049673,19.03618798876629,0.7054287889417664,9.958772351228063,6.700000864745475,3.497183085687864
 2006-04-28T12:00:00,95380.27886145836,343369003.9012501,2252609731.490992,10.32427214098557,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.53965556194276,10.53965556194276,0.0,45.27631548049673,23.927962143411666,0.5392523817161121,10.54806740402473,6.700002380365745,3.26632500892722
 2006-04-28T13:00:00,94985.83122115448,341948992.39615613,2240504226.042658,10.304595650846654,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.519275385647886,10.519275385647886,0.0,45.27631548049673,25.16984670682253,0.3751366549820734,10.5192511956835,6.699962002910784,3.641383602435109
 2006-04-28T14:00:00,95554.542424531,343996352.7283116,2257952810.379218,10.33295691195972,6.66666666666669,40.82340897960907,-1.0,7842.846671633371,28234248.01788013,81114655.91655765,10.651601457913031,10.514126315374511,7.546052580082788,45.27631548049673,37.16893028476462,0.2085184923449585,10.562994858723032,6.814903995257414,5.808634290680299
 2006-04-28T15:00:00,95993.69712770004,345577309.65972006,2271401965.036178,10.35481765258769,6.66666666666669,40.82340897960907,-1.0,75743.24727149816,272675690.1773934,1570400709.2135005,10.699013088956368,8.036653147473091,45.27631548049673,45.27631548049673,24.241281098001384,0.0804765899972876,8.558460258321778,6.814767096264265,4.217296285952949
 2006-04-28T16:00:00,94951.7025908181,341826129.3269451,2239431763.754147,10.302852672258249,6.66666666666669,40.82340897960907,-1.0,93132.20384721528,335275933.849975,2182684858.554364,10.517418031025056,6.816621960260684,45.27631548049673,45.27631548049673,1.1667962555132685,0.0524832055319243,6.87769282446466,6.699813055832991,0.0259823467386558
 2006-04-28T17:00:00,94694.5707286615,340900454.6231814,2231540870.117196,10.290026687258178,6.66666666666669,40.82340897960907,0.0,95179.81737092717,342647342.53533775,2246396344.9966097,10.5088446080446,6.7,45.27631548049673,45.27631548049673,0.0,0.0502061476757687,6.70474673782097,6.70474673782097,6.70474673782097
 2006-04-28T18:00:00,96468.48523230244,347286546.83628887,2285874206.1333222,10.37834198509935,6.66666666666669,40.82340897960907,0.0,96880.92292971612,348771322.54697806,2298409330.932101,10.596768522788516,6.7,45.27631548049673,45.27631548049673,0.0,0.0496898845771328,6.7,6.7,6.7
 2006-04-28T19:00:00,98054.01864953064,352994467.1383103,2334075947.508853,10.456694117595434,6.66666666666669,40.82340897960907,0.0,98482.68731331325,354537674.3279276,2347032840.620317,10.678953422226543,6.7,45.27631548049673,45.27631548049673,0.0,0.0491736214784968,6.7,6.7,6.7
 2006-04-28T20:00:00,98352.56011182496,354069216.40256983,2343112791.4163885,10.471383911369903,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,5.832153691825938,-0.0587037387781795,45.27631548049673,45.27631548049673,0.0,0.0398478976133006,1.4316797678008202,1.611580282045214,1.611580282045214
 2006-04-28T21:00:00,98346.04279913234,354045754.07687634,2342915957.199296,10.471063936644164,6.666666666666689,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,3.5372367733741226,-2.364121193657066,45.27631548049673,45.27631548049673,0.0,0.1009848902840652,-2.332472210383328,-0.479076463454559,-0.479076463454559
 2006-04-28T22:00:00,98777.14944905884,355597738.01661193,2355931557.6092186,10.492221701902515,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,3.396426150938208,-2.5055783695840987,45.27631548049673,45.27631548049673,0.0,0.1797580887632749,-2.4836138183647547,-0.6415163573366253,-0.6415163573366253
 2006-04-28T23:00:00,98808.41995041142,355710311.8214811,2356875474.5219674,10.493756098839864,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,3.2457278666088425,-2.6569687970794567,45.27631548049673,45.27631548049673,0.0,0.2577743184153331,-2.6304630425151045,-0.7940243841822688,-0.7940243841822688
 2006-04-29T00:00:00,98781.28135219942,355612612.86791795,2356057226.654084,10.492425972744684,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,3.112047748166092,-2.791263060762148,45.27631548049673,45.27631548049673,0.0,0.3359312201054445,-2.7723892732673927,-0.9256255149563684,-0.9256255149563684
 2006-04-29T01:00:00,98798.70767451788,355675347.6282644,2356582820.4176984,10.493280363515408,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,3.016508101737518,-2.8872416719476868,45.27631548049673,45.27631548049673,0.0,0.4141780433764979,-2.873377325992758,-1.0214231536408622,-1.0214231536408622
 2006-04-29T02:00:00,98721.03971399931,355395742.9703975,2354239640.920312,10.48947135290636,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.9408288436871146,-2.963268681956926,45.27631548049673,45.27631548049673,0.0,0.4925149682368517,-2.950146444855753,-1.092910529934371,-1.092910529934371
 2006-04-29T03:00:00,98677.90092994216,355240443.34779173,2352938315.2918816,10.48735594722928,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.869344896966966,-3.0350811452049755,45.27631548049673,45.27631548049673,0.0,0.5711107643081055,-3.02426410062332,-1.162435129346765,-1.162435129346765
 2006-04-29T04:00:00,98655.70041713605,355160521.50168973,2352268344.4271874,10.486266864316372,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.776559378728918,-3.1282931753221903,45.27631548049673,45.27631548049673,0.0,0.6496295126212251,-3.107904309534413,-1.2552955107098078,-1.2552955107098078
 2006-04-29T05:00:00,98490.9279655151,354567340.67585444,2347293439.0100355,10.478179812462924,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.595886016416105,-3.309797190166256,45.27631548049673,45.27631548049673,0.0,0.7280443690132462,-3.270707729978133,-1.430478465722868,-1.430478465722868
 2006-04-29T06:00:00,97994.05003588932,352778580.12920165,2332264129.294932,10.453748892446535,6.666666666666692,40.82340897960907,0.0,55378.86812901284,199363925.2644462,1210132311.5336163,7.370413219881068,5.318365875974186,30.18421032033115,45.27631548049673,0.0,0.7603825054342207,3.631707339229339,3.631707339229339,3.631707339229339
 2006-04-29T07:00:00,97260.23509657144,350136846.34765714,2310006516.582776,10.41756856557254,6.66666666666669,40.82340897960907,0.0,97681.19261961537,351652293.4306153,2322765763.3193808,10.637938215787146,6.7,45.27631548049673,45.27631548049673,0.0,0.7598662423355848,6.7,6.7,6.7
 2006-04-29T08:00:00,98095.72541795268,353144611.5046296,2335328959.2706103,10.458731031321411,6.666666666666692,40.82340897960907,0.0,98525.4068977398,354691464.83186334,2348314426.277163,10.681119207103457,6.7,45.27631548049673,45.27631548049673,0.0,0.7593499792369488,6.7,6.7,6.7
 2006-04-29T09:00:00,98401.4629334421,354245266.56039155,2344588737.687996,10.473783167348666,6.66666666666669,40.82340897960907,0.0,98834.35536727836,355803679.322202,2357657444.763387,10.69691007246582,6.7,45.27631548049673,45.27631548049673,0.0,0.7588337161383129,6.7,6.7,6.7
 2006-04-29T10:00:00,97787.5968534808,352035348.67253095,2326011332.79034,10.44358473049849,6.66666666666669,40.82340897960907,0.0,98214.26059107763,353571338.1278795,2338919733.8856497,10.66524134113024,6.7,45.27631548049673,45.27631548049673,0.0,0.7583174530396769,6.7,6.7,6.7
 2006-04-29T11:00:00,98042.04491631784,352951361.6987442,2333716746.95048,10.456110184188525,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.67836769021075,10.67836769021075,0.0,45.27631548049673,19.70050150201785,0.6865727141665086,10.012493112015376,6.699985159288971,3.6631625984684537
 2006-04-29T12:00:00,98306.9078041308,353904868.09487087,2341733013.8694687,10.46914100838233,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.69198497554014,10.69198497554014,0.0,45.27631548049673,25.324283300493192,0.5153223075393981,10.692802041616352,6.699934802680263,3.553177336620044
 2006-04-29T13:00:00,98482.57068383234,354537254.4617964,2347040279.507442,10.477768284333534,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.70112000006474,10.70112000006474,0.0,45.27631548049673,27.875045319709084,0.343757704036719,10.697840831986849,6.700021861225818,4.18168512945537
 2006-04-29T14:00:00,98925.62534536223,356132251.2433041,2360408192.6370416,10.49949882503958,6.66666666666669,40.82340897960907,-1.0,24961.43294699665,89861158.60918795,387272670.1363017,10.984717722623266,10.328454790507353,22.638157740248364,45.27631548049673,42.46298021059315,0.1711898468515511,10.597452169058249,6.969588449417743,6.653599406636535
 2006-04-29T15:00:00,99328.98017390123,357584328.62604445,2372553684.695368,10.519242469482194,6.66666666666669,40.82340897960907,-1.0,85732.11521745364,308635614.7828332,1933571316.644969,10.76208530951646,7.484279525700734,45.27631548049673,45.27631548049673,14.523253045460969,0.0670931387184013,7.847219913048517,6.709102026681893,2.560812226695695
 2006-04-29T16:00:00,99488.5556349716,358158800.2858977,2377352780.741273,10.527043896334977,6.66666666666669,40.82340897960907,-1.0,98714.44051926804,355371985.869365,2353960102.235036,10.75242422091744,6.761953627327792,45.27631548049673,45.27631548049673,0.6413133949640228,0.051262478848648,6.796526970286806,6.699637347227532,0.0011758918992232
 2006-04-29T17:00:00,99270.63729920427,357374294.2771355,2370798253.6992702,10.51638883655256,6.66666666666669,40.82340897960907,0.0,99748.76428814542,359095551.4373235,2385185359.361854,10.743432324398064,6.7,45.27631548049673,45.27631548049673,0.0,0.0498182727916567,6.701825571339362,6.701825571339362,6.701825571339362
 2006-04-29T18:00:00,99427.31702342036,357938341.2843133,2375510574.0052567,10.524049207709218,6.66666666666669,40.82340897960907,0.0,99871.17151892332,359536217.468124,2388861982.4533243,10.749645558630428,6.7,45.27631548049673,45.27631548049673,0.0,0.0493020096930207,6.7,6.7,6.7
 2006-04-29T19:00:00,99428.4977680758,357942591.9650729,2375546851.146885,10.52410817258995,6.66666666666669,40.82340897960907,0.0,99872.29454319311,359540260.35549515,2388896483.173095,10.74970393811811,6.7,45.27631548049673,45.27631548049673,0.0,0.0487857465943848,6.7,6.7,6.7
 2006-04-29T20:00:00,99342.29312735598,357632255.2584815,2372954899.808872,10.519894677473289,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,5.929170942216341,0.0387575665555776,45.27631548049673,45.27631548049673,0.0,0.0389460385437999,1.5163575976258643,1.657781749721586,1.657781749721586
 2006-04-29T21:00:00,99108.28307414633,356789819.0669267,2365910889.0973253,10.50844394810064,6.666666666666692,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,3.5947967826623173,-2.3062970189794147,45.27631548049673,45.27631548049673,0.0,0.0976850839201887,-2.269374381734343,-0.4609843292325262,-0.4609843292325262
 2006-04-29T22:00:00,98895.33497642184,356023205.91511863,2359496266.775212,10.49801640685185,6.666666666666692,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,3.416535069695874,-2.485377145982791,45.27631548049673,45.27631548049673,0.0,0.1753261108747904,-2.457524196901884,-0.6281207178358789,-0.6281207178358789
 2006-04-29T23:00:00,98778.58637064823,355602910.9343337,2355975783.6739416,10.49229357981936,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,3.2525042777371893,-2.650161281975671,45.27631548049673,45.27631548049673,0.0,0.253245854669556,-2.623236535564178,-0.7860359641466389,-0.7860359641466389
 2006-04-30T00:00:00,98705.57088475232,355340055.1851083,2353773317.6031446,10.488713294822416,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,3.113774616177254,-2.789528239040469,45.27631548049673,45.27631548049673,0.0,0.3314717875486303,-2.7693645125252275,-0.920411124638254,-0.920411124638254
 2006-04-30T01:00:00,98763.94162170388,355550189.83813393,2355534191.3590937,10.491575736672758,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,3.017707334858054,-2.886036945370534,45.27631548049673,45.27631548049673,0.0,0.4098542095914242,-2.872714633720598,-1.018371576065949,-1.018371576065949
 2006-04-30T02:00:00,98883.6390134488,355981100.44841564,2359143579.9917192,10.497443087365346,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.954520788103626,-2.9495138265249685,45.27631548049673,45.27631548049673,0.0,0.4881749896536642,-2.9404201405203434,-1.087100977023891,-1.087100977023891
 2006-04-30T03:00:00,99016.09152438137,356457929.4877729,2363135245.511981,10.503931892080027,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.900825144580562,-3.003456238377582,45.27631548049673,45.27631548049673,0.0,0.5662646818581595,-2.993768146369668,-1.1478839412682122,-1.1478839412682122
 2006-04-30T04:00:00,98986.86709043816,356352721.52557737,2362254735.772273,10.502500534838598,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.8133228122127747,-3.091360755623791,45.27631548049673,45.27631548049673,0.0,0.6440733437385804,-3.0720606463221736,-1.2354949808761149,-1.2354949808761149
 2006-04-30T05:00:00,98624.48148037448,355048133.3293481,2351324286.750147,10.484732238225533,6.666666666666692,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,2.6297132547749285,-3.275814398646173,45.27631548049673,45.27631548049673,0.0,0.7218766067483321,-3.2345996513776227,-1.4038177130080551,-1.4038177130080551
 2006-04-30T06:00:00,98818.6885838694,355747278.90192986,2357182629.127014,10.494255431917116,6.66666666666669,40.82340897960907,0.0,56905.61557219521,204860216.0599028,1238290655.3258564,7.434948457164638,5.335230579787498,30.18421032033115,45.27631548049673,0.0,0.7540771880152107,3.653147543231855,3.653147543231855,3.653147543231855
 2006-04-30T07:00:00,99229.65782062818,357226768.1542615,2369565722.880091,10.514385235430568,6.666666666666692,40.82340897960907,0.0,99671.54272920029,358817553.825121,2382867147.342536,10.739514700762903,6.7,45.27631548049673,45.27631548049673,0.0,0.7535609249165748,6.7,6.7,6.7
 2006-04-30T08:00:00,99053.18820890565,356591477.5520603,2364251271.5514994,10.505746099703403,6.66666666666669,40.82340897960907,0.0,99493.24508883346,358175682.31980044,2377505879.055077,10.730454339616294,6.7,45.27631548049673,45.27631548049673,0.0,0.7530446618179388,6.7,6.7,6.7
 2006-04-30T09:00:00,99142.87535055766,356914351.2620076,2366952422.8030467,10.51013706001426,6.66666666666669,40.82340897960907,0.0,99583.90701061313,358502065.2382072,2380232201.158178,10.735061726118806,6.7,45.27631548049673,45.27631548049673,0.0,0.7525283987193029,6.7,6.7,6.7
 2006-04-30T10:00:00,99493.70030274717,358177321.08988976,2377506998.97966,10.527294597307188,6.666666666666692,40.82340897960907,0.0,99938.4505480934,359778421.9731363,2390882223.3177795,10.75305962987928,6.7,45.27631548049673,45.27631548049673,0.0,0.7520121356206669,6.7,6.7,6.7
 2006-04-30T11:00:00,99675.06792297307,358830244.5227031,2382956298.8854084,10.536153072202982,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.762353364392723,10.762353364392723,0.0,45.27631548049673,20.35490702220632,0.6786312444184809,10.084855037214204,6.700002062963489,3.805905586170325
 2006-04-30T12:00:00,99859.41436874836,359493891.7274941,2388489784.930132,10.545148425745785,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.771783971464531,10.771783971464531,0.0,45.27631548049673,26.09545700952454,0.50404871577829,10.770131975148535,6.699998051745898,3.707100077780975
 2006-04-30T13:00:00,99951.2653281042,359824555.181175,2391245242.210864,10.549627782608525,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,10.776484004759974,10.776484004759974,0.0,45.27631548049673,29.42452818051117,0.3288100639815094,10.776237673689783,6.700000629200974,4.468754572431152
 2006-04-30T14:00:00,99955.25508280938,359838918.29811376,2391364899.713813,10.549822309290812,6.666666666666692,40.82340897960907,-1.0,32753.819898642603,117913751.6351134,546538047.3047075,11.08128620796322,10.155129336159172,22.638157740248364,45.27631548049673,44.09502444615816,0.1554741244860456,10.506296928811794,7.008806961315597,6.882709226561544
 2006-04-30T15:00:00,99933.1451404156,359759322.50549614,2390701776.190452,10.548744303883582,6.66666666666669,40.82340897960907,-1.0,89019.92838517441,320471742.18662786,2044494504.3198152,10.77933773777311,7.313547944697604,45.27631548049673,45.27631548049673,9.551703981208927,0.0632685096874438,7.613328157008504,6.699998883646309,1.8472242534652363
 2006-04-30T16:00:00,99926.0039740278,359733614.3065,2390487593.656822,10.54839613016289,6.66666666666669,40.82340897960907,-1.0,99450.985404553,358023547.45639074,2376204316.430568,10.775003741231984,6.746894753642828,45.27631548049673,45.27631548049673,0.4949723193409756,0.0509267160328662,6.7742775755788,6.699808146669999,0.0001865172036222
 2006-04-30T17:00:00,99560.82193828144,358418958.97781324,2379521107.358266,10.530568788318588,6.66666666666669,40.82340897960907,0.0,100027.30236773372,360098288.52384144,2393544097.191068,10.75755785008215,6.7,45.27631548049673,45.27631548049673,0.0,0.0497164028968428,6.701066027665216,6.701066027665216,6.701066027665216
 2006-04-30T18:00:00,99200.20671466012,357120744.1727765,2368679598.364643,10.512944746063356,6.66666666666669,40.82340897960907,0.0,99641.87976230714,358710767.1443057,2381976023.202821,10.738008720905512,6.7,45.27631548049673,45.27631548049673,0.0,0.0492001397982069,6.7,6.7,6.7
 2006-04-30T19:00:00,99366.103598831,357717972.95579165,2373670607.96654,10.521058145008231,6.66666666666669,40.82340897960907,0.0,99809.50725541358,359314226.1194889,2387011330.9529505,10.74651810745322,6.7,45.27631548049673,45.27631548049673,0.0,0.0486838766995709,6.7,6.7,6.7
 2006-04-30T20:00:00,99539.88961671072,358343602.6201587,2378895550.709625,10.529551835901117,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,5.92455505455863,0.0341208613188398,45.27631548049673,45.27631548049673,0.0,0.0387477007097006,1.5088499545324057,1.6370113635195194,1.6370113635195194
 2006-04-30T21:00:00,99493.09887734604,358175155.9584457,2377489285.518827,10.52726580749657,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,3.621151126890409,-2.279821558554605,45.27631548049673,45.27631548049673,0.0,0.0966301709442776,-2.246288892570785,-0.454541784265079,-0.454541784265079
 2006-04-30T22:00:00,99394.84361495044,357821437.01382166,2374535330.1996403,10.52246383300893,6.66666666666669,40.82340897960907,1.0,140008.30290557127,504029890.4600565,3461751027.80696,3.4551141199448083,-2.446620957487994,45.27631548049673,45.27631548049673,0.0,0.1732737150691659,-2.419013599281231,-0.6151760451321524,-0.6151760451321524
 2006-04-30T23:00:00,51984.93579899734,187145768.87639043,524771785.1683316,7.517965534407801,6.66666666666669,40.82340897960907,1.0,90890.5342149266,327205923.1737358,2120612676.6494555,-0.1744312494311179,-3.8,45.27631548049673,45.27631548049673,0.0,0.2651634128113568,-3.585869117404149,-1.096681547043198,-1.096681547043198
 2006-05-01T00:00:00,54008.01474163062,194428853.06987023,545194138.912637,7.551103088199085,6.66666666666669,40.82340897960907,1.0,87038.6803818552,313339249.3746787,2002591251.2398207,-0.3756232834990082,-3.8,45.27631548049673,45.27631548049673,0.0,0.3735336162074712,-3.8,-1.3100787235173177,-1.3100787235173177
 2006-05-01T01:00:00,53656.44365670729,193163197.16414624,541645137.9758629,7.54534406443851,6.66666666666669,40.82340897960907,1.0,85288.89841616648,307040034.29819936,1947918570.4218,-0.468851851072779,-3.8,45.27631548049673,45.27631548049673,0.0,0.4767599763615389,-3.8,-1.396144288329441,-1.396144288329441
 2006-05-01T02:00:00,53269.14411422841,191768918.81122223,537735469.3540264,7.538999803070521,6.66666666666669,40.82340897960907,1.0,83903.54941027086,302052777.87697506,1904230902.5758207,-0.5433595954692635,-3.8,45.27631548049673,45.27631548049673,0.0,0.5768286041603036,-3.8,-1.464599564294672,-1.464599564294672
 2006-05-01T03:00:00,52833.31742537837,190199942.73136216,533335934.2576256,7.531860664091216,6.66666666666669,40.82340897960907,1.0,81922.94704515267,294922609.3625496,1841137787.7808948,-0.650979731012962,-3.8,45.27631548049673,45.27631548049673,0.0,0.6735844411733982,-3.8,-1.5664272107979231,-1.5664272107979231
 2006-05-01T04:00:00,52612.28056623441,189404210.0384439,531104635.7982128,7.528239940333781,6.66666666666669,40.82340897960907,1.0,78559.47626799549,282814114.5647837,1732258452.3460402,-0.83674554102355,-3.8,45.27631548049673,45.27631548049673,0.0,0.7647331643509618,-3.8,-1.7508349042013636,-1.7508349042013636
 2006-05-01T05:00:00,53199.569915809785,191518451.6969152,537033139.4243144,7.537860134841772,6.66666666666669,40.82340897960907,1.0,73409.51596637511,264274257.47895035,1561110079.4301913,-1.1288693740799027,-3.8,45.27631548049673,45.27631548049673,0.0,0.8460363498110927,-3.8,-2.0556600395814955,-2.0556600395814955
 2006-05-01T06:00:00,54106.85117451546,194784664.22825563,546191862.0131366,7.552722121572362,6.66666666666669,40.82340897960907,0.0,0.0,0.0,0.0,-0.6490435022010532,-0.6490435022010532,0.0,45.27631548049673,0.0,0.8761481154989638,-1.5125889935878167,-1.5125889935878167,-1.5125889935878167
 2006-05-01T07:00:00,54899.84528650134,197639443.0314048,554196891.3428608,7.56571211074002,6.66666666666669,40.82340897960907,0.0,0.0,0.0,0.0,4.281386361492381,4.281386361492381,0.0,45.27631548049673,0.0,0.8756318524003278,3.4496118737569765,3.4496118737569765,3.4496118737569765
 2006-05-01T08:00:00,55514.54343971852,199852356.38298663,560402078.331082,7.57578152576037,6.66666666666669,40.82340897960907,0.0,48077.01048146761,173077237.7332834,485425926.195058,7.524912813176566,6.7,45.27631548049673,45.27631548049673,0.0,0.8751155893016919,6.64531997912217,6.64531997912217,6.64531997912217
 2006-05-01T09:00:00,56038.14754555718,201737331.16400585,565687699.1964198,7.584358774646955,6.66666666666669,40.82340897960907,0.0,56238.768248060485,202459565.6930177,567833895.8993156,7.664905963597934,6.7,45.27631548049673,45.27631548049673,0.0,0.8745993262030559,6.7,6.7,6.7
 2006-05-01T10:00:00,56800.75547038971,204482719.6934029,598152022.6407751,7.637044745110331,6.66666666666669,40.82340897960907,0.0,54568.114515413305,196445212.25548792,575976985.3841758,7.678716803211084,6.7,45.27631548049673,45.27631548049673,0.0,0.87408306310442,6.7,6.7,6.7
 2006-05-01T11:00:00,56746.44403902839,204287198.54050225,572837732.3665007,7.595961580454388,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.764902513360893,7.764902513360893,0.0,45.27631548049673,5.217286493136789,0.8543352141724602,7.593843297578807,6.699969003095049,1.1371497293591435
 2006-05-01T12:00:00,56804.72571686323,204497012.5807076,573426067.8073338,7.596916312574421,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.72433913585501,7.72433913585501,0.0,45.27631548049673,6.028077137286091,0.8096073358625399,7.724959129976727,6.699994907662039,0.0265519437711209
 2006-05-01T13:00:00,56550.189543309614,203580682.35591465,570856604.1707506,7.59274667077845,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.718592636476438,7.718592636476438,0.0,45.27631548049673,6.009904443726906,0.7656239488710789,7.71978093143176,6.699905162158792,0.0364346283990189
 2006-05-01T14:00:00,56327.17371987544,202777825.3915516,568605328.6813118,7.589093382492339,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.713525686796465,7.713525686796465,0.0,45.27631548049673,5.987822410083184,0.7218994151219759,7.714107978206993,6.699968654670012,0.0457973989208614
 2006-05-01T15:00:00,56630.05958847326,203868214.51850376,571662867.4764142,7.594055049197268,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.718157094654263,7.718157094654263,0.0,45.27631548049673,6.007543733956305,0.6782537834866532,7.716491476462335,6.700005992813645,0.0556700449530973
 2006-05-01T16:00:00,56823.7029643264,204565330.67157504,573617637.2278934,7.597227185293096,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.72095182283477,7.72095182283477,0.0,45.27631548049673,6.039457800155392,0.634357265482066,7.721277279069842,6.699932012380483,0.0645059051860911
 2006-05-01T17:00:00,56777.34893328676,204398456.1598324,573149707.6778316,7.596467843479638,6.66666666666669,40.82340897960907,0.0,58860.712026462126,211898563.29526368,701083256.3369513,7.891044037934864,6.7,45.27631548049673,45.27631548049673,0.0,0.6157545198136051,6.870008797251377,6.870008797251377,6.870008797251377
 2006-05-01T18:00:00,56451.01434526465,203223651.6429528,569855461.3411487,7.59112205355087,6.66666666666669,40.82340897960907,0.0,58257.23419938742,209726043.11779472,596452515.1482464,7.7134986654475055,6.7,45.27631548049673,45.27631548049673,0.0,0.6152382567149691,6.7,6.7,6.7
 2006-05-01T19:00:00,55695.2252369381,200502810.8529772,562226004.9709256,7.57874130387352,6.66666666666669,40.82340897960907,0.0,58146.41718737853,209327101.8745628,588423688.5095532,7.699866547698288,6.7,45.27631548049673,45.27631548049673,0.0,0.6147219936163332,6.7,6.7,6.7
 2006-05-01T20:00:00,55067.692383124064,198243692.57924664,555891255.6654522,7.56846161816775,6.66666666666669,40.82340897960907,1.0,99197.52823221512,357111101.63597447,2336401811.890712,0.6768944160142426,-3.3133941881687754,45.27631548049673,45.27631548049673,0.0,0.6222365874467987,-1.5633941881687747,-0.4734526671640128,-0.4734526671640128
 2006-05-01T21:00:00,54683.5558355356,196860801.0079282,552013516.4949005,7.562169071490054,6.66666666666669,40.82340897960907,1.0,81160.80968003717,292178914.84813386,1816646139.864552,-0.6927617051663336,-3.8,45.27631548049673,45.27631548049673,0.0,0.7148066066110421,-3.8,-1.6350911207246452,-1.6350911207246452
 2006-05-01T22:00:00,54274.23999529405,195387263.9830586,547881600.1833797,7.555464093629386,6.66666666666669,40.82340897960907,1.0,76873.0912741576,276743128.5869673,1676788740.7458076,-0.9314089792985688,-3.8,45.27631548049673,45.27631548049673,0.0,0.802218952205398,-3.8,-1.8695856942701656,-1.8695856942701656
 2006-05-01T23:00:00,54220.33940627554,195193221.8625919,547337490.4737854,7.554581152342112,6.66666666666669,40.82340897960907,1.0,70639.00218580414,254300407.8688949,1466631907.7472696,-1.2901909214953304,-3.8,45.27631548049673,45.27631548049673,0.0,0.8774822687508984,-3.8,-2.230538761875382,-2.230538761875382
 2006-05-02T00:00:00,54453.47449052503,196032508.1658901,549690916.7590466,7.55840011889799,6.66666666666669,40.82340897960907,1.0,63229.5404509148,227626345.62329328,1205173950.7328002,-1.7368509460366237,-3.8,45.27631548049673,45.27631548049673,0.0,0.93559581797143,-3.8,-2.682516414939509,-2.682516414939509
 2006-05-02T01:00:00,54484.91450944292,196145692.2339945,550008293.9876549,7.558915135577689,6.66666666666669,40.82340897960907,1.0,56848.43066897467,204654350.4083088,949581039.108438,-2.1738071920150808,-3.8,45.27631548049673,45.27631548049673,0.0,0.974433154744054,-3.8,-3.1181188598161143,-3.1181188598161143
 2006-05-02T02:00:00,54358.92356841888,195692124.846308,548736454.5591738,7.556851286594498,6.66666666666669,40.82340897960907,1.0,46528.40426179245,167502255.3424528,643206123.6549299,-2.535269828671164,-3.637069201445908,37.73026290041394,45.27631548049673,0.0,0.9961165142869072,-3.8,-3.4806418544796407,-3.4806418544796407
 2006-05-02T03:00:00,54334.00914764152,195602432.9315095,548484951.2175457,7.556443165403917,6.66666666666669,40.82340897960907,1.0,0.0,0.0,0.0,-0.0158432710526691,-0.0158432710526691,0.0,45.27631548049673,0.0,1.0,-0.8212873040747581,-0.8212873040747581,-0.8212873040747581
 2006-05-02T04:00:00,54435.044714292046,195966160.9714513,549504873.8905619,7.55809822156283,6.66666666666669,40.82340897960907,1.0,2127.502659870272,7659009.575532978,21481055.889447864,4.866464444827375,4.829941099367198,7.546052580082788,45.27631548049673,0.0,0.9997725419474628,4.048315930943379,4.048315930943379,4.048315930943379
 2006-05-02T05:00:00,54548.80552291855,196375699.8825068,550653253.9300401,7.559961731094817,6.66666666666669,40.82340897960907,1.0,56601.96016267218,203767056.58561972,571500986.8804592,7.671131946982587,6.7,45.27631548049673,45.27631548049673,0.0,0.999256278848827,6.7,6.7,6.7
 2006-05-02T06:00:00,54629.58094946598,196666491.4180776,551468656.779645,7.561284910033229,6.66666666666669,40.82340897960907,0.0,57438.70514051656,206779338.5058596,579949467.802869,7.685477929411785,6.7,45.27631548049673,45.27631548049673,0.0,0.998740015750191,6.7,6.7,6.7
 2006-05-02T07:00:00,55227.62832592605,198819461.9733338,557505759.3466976,7.571081543918183,6.66666666666669,40.82340897960907,0.0,57996.43883412037,208787179.8028333,586010554.8927006,7.695769248003472,6.7,45.27631548049673,45.27631548049673,0.0,0.998223752651555,6.7,6.7,6.7
 2006-05-02T08:00:00,55988.476660974295,201558515.97950745,565186287.0397474,7.583545105597803,6.66666666666669,40.82340897960907,0.0,58257.23419938742,209726043.11779472,593609931.2293082,7.708672291731342,6.7,45.27631548049673,45.27631548049673,0.0,0.9977074895529192,6.7,6.7,6.7
 2006-05-02T09:00:00,56859.86091115678,204695499.2801644,573982640.4738255,7.59781951165989,6.66666666666669,40.82340897960907,0.0,58257.23419938742,209726043.11779472,602131096.1997743,7.723140108046613,6.7,45.27631548049673,45.27631548049673,0.0,0.9971912264542832,6.7,6.7,6.7
 2006-05-02T10:00:00,57701.14835643632,207724134.0831707,582475176.0076975,7.611601008300014,6.66666666666669,40.82340897960907,0.0,58257.23419938742,209726043.11779472,610781549.4187033,7.737827134096666,6.7,45.27631548049673,45.27631548049673,0.0,0.9966749633556472,6.7,6.7,6.7
 2006-05-02T11:00:00,58173.41007028971,209424276.25304297,587873618.9442741,7.620361548584486,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.747459230254908,7.747459230254908,0.0,45.27631548049673,5.100678593058761,0.9776301373385184,7.572377210829632,6.700001869738894,1.1193252373783635
 2006-05-02T12:00:00,58210.47337909381,209557704.16473773,591578160.029825,7.626373272246013,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.75421732629959,7.75421732629959,0.0,45.27631548049673,6.15574539617153,0.932458498972648,7.753203469745247,6.700020510717355,0.0069049940950759
 2006-05-02T13:00:00,58210.47337909381,209557704.16473773,595121408.3563087,7.632123273542181,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.760602224006782,7.760602224006782,0.0,45.27631548049673,6.192713270303681,0.8870134250442386,7.75941564910618,6.699997023712258,0.0137676422486328
 2006-05-02T14:00:00,58210.47337909381,209557704.16473773,593392344.0984752,7.62931734083084,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.757602992213421,7.757602992213421,0.0,45.27631548049673,6.20259328793162,0.84137593557748,7.759891022408598,6.700022033853741,0.0233091490524808
 2006-05-02T15:00:00,58210.47337909381,209557704.16473773,587887746.8584211,7.620384474151784,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.746944523367511,7.746944523367511,0.0,45.27631548049673,6.14817259378153,0.796127073298349,7.74754954238661,6.700001709401671,0.0332095886767473
 2006-05-02T16:00:00,58023.31219932291,208883923.91756243,585727319.9672856,7.616878548174429,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.742742208618591,7.742742208618591,0.0,45.27631548049673,6.138028333149079,0.751155172254864,7.743681132749721,6.699939995909474,0.0446738980073299
 2006-05-02T17:00:00,57828.59627432851,208182946.58758265,583761723.1652601,7.613688797089222,6.66666666666669,40.82340897960907,0.0,58964.535871191714,212272329.1362902,715159637.3737673,7.914933406982313,6.7,45.27631548049673,45.27631548049673,0.0,0.7321671173356056,6.873450477534817,6.873450477534817,6.873450477534817
 2006-05-02T18:00:00,57207.46831492052,205946885.93371388,577491629.2800469,7.603513805269703,6.66666666666669,40.82340897960907,0.0,58257.23419938742,209726043.11779472,606107044.1464318,7.72989064149121,6.7,45.27631548049673,45.27631548049673,0.0,0.7316508542369696,6.7,6.7,6.7
 2006-05-02T19:00:00,56676.180395265525,204034249.4229559,572128442.7001166,7.594810566111069,6.66666666666669,40.82340897960907,0.0,58257.23419938742,209726043.11779472,601117962.8638469,7.721419984618833,6.7,45.27631548049673,45.27631548049673,0.0,0.7311345911383337,6.7,6.7,6.7
 2006-05-02T20:00:00,56446.73292940081,203208238.5458429,569812241.7774159,7.591051916367223,6.66666666666669,40.82340897960907,1.0,96946.34596530604,349006845.47510177,2265887501.9499044,0.5389141764883908,-3.331204582687372,45.27631548049673,45.27631548049673,0.0,0.7356608352303547,-1.5812045826873715,-0.6361696345423126,-0.6361696345423126
 2006-05-02T21:00:00,56006.85285197661,201624670.2671157,565371788.981967,7.583846130239356,6.66666666666669,40.82340897960907,1.0,76232.51080120284,274437038.8843302,1655551040.6137316,-0.9676572080678224,-3.8,45.27631548049673,45.27631548049673,0.0,0.8190611608677402,-3.8,-1.934271096385622,-1.934271096385622
 2006-05-02T22:00:00,55793.74993874474,200857499.7794811,563220581.2429857,7.580355247295344,6.66666666666669,40.82340897960907,1.0,69560.23933203219,250416861.59531584,1429369671.2311318,-1.3538280860092695,-3.8,45.27631548049673,45.27631548049673,0.0,0.8911228526319258,-3.8,-2.3198011796562312,-2.3198011796562312
 2006-05-02T23:00:00,55346.010616836495,199245638.22061145,558700791.8148264,7.573020773381551,6.66666666666669,40.82340897960907,1.0,61903.8952228812,222854022.8023723,1156880695.881442,-1.8193891943716567,-3.8,45.27631548049673,45.27631548049673,0.0,0.9452475048784011,-3.8,-2.7787320254150214,-2.7787320254150214
 2006-05-03T00:00:00,54953.74862908031,197833495.0646892,554741028.848793,7.566595099478273,6.66666666666669,40.82340897960907,1.0,56272.35139654666,202580465.02756795,907666640.9108688,-2.2454928030845487,-3.8,45.27631548049673,45.27631548049673,0.0,0.980262629907802,-3.8,-3.195941771692496,-3.195941771692496
 2006-05-03T01:00:00,54982.498559699976,197936994.8149199,555031250.4713237,7.567066053583983,6.66666666666669,40.82340897960907,1.0,37222.72340943396,134001804.27396224,505440604.1270197,-2.4732842812997267,-3.339112027082693,30.18421032033115,45.27631548049673,0.0,0.998180399391302,-3.635418381897303,-3.4013443694160976,-3.4013443694160976
 2006-05-03T02:00:00,54468.75162443585,196087505.84796903,549845134.6822085,7.558650379776066,6.66666666666669,40.82340897960907,1.0,0.0,0.0,0.0,0.8274136625029529,0.8274136625029529,0.0,45.27631548049673,0.0,1.0,0.0152086401693378,0.0152086401693378,0.0152086401693378
 2006-05-03T03:00:00,54285.23565065362,195426848.34235305,547992597.9099989,7.555644212254208,6.66666666666669,40.82340897960907,1.0,8521.481051747354,30677331.786290474,86040038.4856006,5.635749694676396,5.489494755148292,15.092105160165575,45.27631548049673,0.0,0.9999994174622132,4.848006132296516,4.848006132296516,4.848006132296516
 2006-05-03T04:00:00,51553.41944913746,185592310.0168948,520415761.6056428,7.510897613995457,6.66666666666669,40.82340897960907,1.0,54633.23137095477,196679632.9354372,551623045.4782023,7.637379110534165,6.7,45.27631548049673,45.27631548049673,0.0,0.9996953512990746,6.7,6.7,6.7
 2006-05-03T05:00:00,54277.99432657115,195400779.5756561,547919498.9918733,7.555525607359308,6.66666666666669,40.82340897960907,1.0,54565.741133439216,196436668.0803812,550941607.2871206,7.636222117242688,6.7,45.27631548049673,45.27631548049673,0.0,0.9991790882004388,6.7,6.7,6.7
 2006-05-03T06:00:00,56276.10532510822,202593979.1703896,591075378.7352637,7.625560553566854,6.66666666666669,40.82340897960907,0.0,54021.16906562392,194476208.6362461,569065029.821923,7.666980473351471,6.7,45.27631548049673,45.27631548049673,0.0,0.9986628251018028,6.7,6.7,6.7
 2006-05-03T07:00:00,56741.32070117828,204268754.52424183,572786013.8617398,7.59587765809113,6.66666666666669,40.82340897960907,0.0,58075.82372722239,209072965.4180006,626836465.7226726,7.76507632909927,6.7,45.27631548049673,45.27631548049673,0.0,0.9981465620031668,6.7,6.7,6.7
 2006-05-03T08:00:00,57608.14127976384,207389308.60714987,581536298.4481018,7.610077413784552,6.66666666666669,40.82340897960907,0.0,55832.19437949592,200995899.76618528,578880004.5398018,7.683654837233754,6.7,45.27631548049673,45.27631548049673,0.0,0.9976302989045308,6.7,6.7,6.7
 2006-05-03T09:00:00,58149.77482639035,209339189.37500528,587502596.188657,7.619759454949677,6.66666666666669,40.82340897960907,0.0,58257.23419938742,209726043.11779472,597833976.6798366,7.715844209959022,6.7,45.27631548049673,45.27631548049673,0.0,0.9971140358058947,6.7,6.7,6.7
 2006-05-03T10:00:00,58210.47337909381,209557704.16473773,592714100.0396419,7.628216681152748,6.66666666666669,40.82340897960907,0.0,58257.23419938742,209726043.11779472,641785688.414718,7.790454450568361,6.7,45.27631548049673,45.27631548049673,0.0,0.9965977727072588,6.7,6.7,6.7
 2006-05-03T11:00:00,58210.47337909381,209557704.16473773,597580134.4490902,7.636113319451412,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.768386198099518,7.768386198099518,0.0,45.27631548049673,5.189774554887538,0.97717394575627,7.589998883743141,6.700019217090706,1.1197439017297148
 2006-05-03T12:00:00,58210.47337909381,209557704.16473773,599381974.5743994,7.639037369734633,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.770947555905053,7.770947555905053,0.0,45.27631548049673,6.244776969905103,0.9311801113957308,7.770756773619545,6.700043208129254,0.0077942833174626
 2006-05-03T13:00:00,58210.47337909381,209557704.16473773,600954089.97453,7.641588625445352,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.773846982237818,7.773846982237818,0.0,45.27631548049673,6.263650845191029,0.885086317477989,7.773238475680016,6.699966429257063,0.0151726265812145
 2006-05-03T14:00:00,58210.47337909381,209557704.16473773,601963291.9271924,7.643226377451967,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.775971458777103,7.775971458777103,0.0,45.27631548049673,6.2850243273408095,0.8388625583656059,7.775762367911907,6.699965447540527,0.0258902463758681
 2006-05-03T15:00:00,58210.47337909381,209557704.16473773,601091376.8585651,7.641811417098773,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.775152475699879,7.775152475699879,0.0,45.27631548049673,6.294075456550885,0.7925971978720726,7.77550517943773,6.699996345820181,0.0388520774016369
 2006-05-03T16:00:00,58210.47337909381,209557704.16473773,598135148.2295539,7.63701400295215,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.693112096861817,7.693112096861817,0.0,45.27631548049673,5.907468792760682,0.7481256051893395,7.700438139186865,6.699950250031857,0.0393591179436687
 2006-05-03T17:00:00,55456.59475386103,199643741.1138997,559817104.3408635,7.574834464149816,6.66666666666669,40.82340897960907,0.0,58883.338183454405,211980017.46043587,693027233.6481645,7.877363566260861,6.7,45.27631548049673,45.27631548049673,0.0,0.729976089005223,6.871716948001982,6.871716948001982,6.871716948001982
 2006-05-03T18:00:00,57618.68250034598,207427257.0012455,581642708.7967484,7.610250094711461,6.66666666666669,40.82340897960907,0.0,57824.18646934869,208167071.2896553,583841611.4533434,7.692086547904116,6.7,45.27631548049673,45.27631548049673,0.0,0.729459825906587,6.7,6.7,6.7
 2006-05-03T19:00:00,57256.18726367515,206122274.1492305,577983431.9401165,7.60431188443599,6.66666666666669,40.82340897960907,0.0,57460.6674333966,206858402.76022777,580171217.580068,7.68585444395577,6.7,45.27631548049673,45.27631548049673,0.0,0.7289435628079511,6.7,6.7,6.7
 2006-05-03T20:00:00,56615.60110594841,203816163.9814143,571516913.5847958,7.593818207474103,6.66666666666669,40.82340897960907,1.0,97700.64566904632,351722324.4085668,2287479099.577528,0.6189706685878069,-3.287721977885561,45.27631548049673,45.27631548049673,0.0,0.7327049558900383,-1.5377219778855606,-0.6116933002374035,-0.6116933002374035
 2006-05-03T21:00:00,56012.22702822789,201644017.3016204,565426039.6225008,7.583934163635724,6.66666666666669,40.82340897960907,1.0,76565.44406315363,275635598.627353,1666593925.2007132,-0.94880924624769,-3.8,45.27631548049673,45.27631548049673,0.0,0.8162877637252964,-3.8,-1.9230742904317035,-1.9230742904317035
 2006-05-03T22:00:00,55640.41793291389,200305504.55849004,561672742.2548908,7.577843492869223,6.66666666666669,40.82340897960907,1.0,69904.53830944149,251656337.91398937,1441260113.314749,-1.3335214134700173,-3.8,45.27631548049673,45.27631548049673,0.0,0.888899385661098,-3.8,-2.3046337594818707,-2.3046337594818707
 2006-05-03T23:00:00,55418.17051310482,199505413.84717733,559429223.561452,7.574202826743709,6.66666666666669,40.82340897960907,1.0,62307.11661737077,224305619.8225348,1171646708.8871636,-1.7941506984203783,-3.8,45.27631548049673,45.27631548049673,0.0,0.9436952187008468,-3.8,-2.762769754597786,-2.762769754597786
 2006-05-04T00:00:00,55394.96933146052,199421889.59325787,559195014.8368982,7.573822766156552,6.66666666666669,40.82340897960907,1.0,56466.39659540055,203279027.743442,924454721.8816236,-2.2167789061323773,-3.8,45.27631548049673,45.27631548049673,0.0,0.9793380180850128,-3.8,-3.183349758275936,-3.183349758275936
 2006-05-04T01:00:00,55549.513803121925,199978249.6912389,560755093.2910726,7.576354377662642,6.66666666666669,40.82340897960907,1.0,37222.72340943396,134001804.27396224,515833201.89695,-2.4458149503485767,-3.329425641764155,30.18421032033115,45.27631548049673,0.0,0.99789845808729,-3.6320241717931374,-3.3925327202775244,-3.3925327202775244
 2006-05-04T02:00:00,55746.22175971919,200686398.3349891,562740799.0335879,7.579576679787924,6.66666666666669,40.82340897960907,1.0,0.0,0.0,0.0,0.9557379491673584,0.9557379491673584,0.0,45.27631548049673,0.0,1.0,0.1150187245707218,0.1150187245707218,0.1150187245707218
 2006-05-04T03:00:00,55405.25154565781,199458905.56436807,559298810.5965132,7.573991203660117,6.66666666666669,40.82340897960907,1.0,11679.8333859142,42047400.18929111,117929419.53715852,5.882571723974151,5.682138612595755,15.092105160165575,45.27631548049673,0.0,0.999772329025672,5.075456367221373,5.075456367221373,5.075456367221373
 2006-05-04T04:00:00,54656.36591217678,196762917.2838364,551739042.6612735,7.561723678537279,6.66666666666669,40.82340897960907,1.0,54765.790687561646,197156846.4752219,552961475.8089418,7.639652037369431,6.7,45.27631548049673,45.27631548049673,0.0,0.999256065927036,6.7,6.7,6.7
 2006-05-04T05:00:00,54840.93055992046,197427350.0157137,553602165.4715028,7.564747030592027,6.66666666666669,40.82340897960907,1.0,55038.472542020005,198138501.1512721,555714701.1120847,7.644327166309207,6.7,45.27631548049673,45.27631548049673,0.0,0.9987398028284,6.7,6.7,6.7
 2006-05-04T06:00:00,55861.95390332519,201103034.05197063,563909079.0875694,7.581472519965132,6.66666666666669,40.82340897960907,0.0,56062.48613136539,201824950.07291532,566054003.4120045,7.661883662489838,6.7,45.27631548049673,45.27631548049673,0.0,0.998223539729764,6.7,6.7,6.7
 2006-05-04T07:00:00,56661.0939800448,203979938.32816127,571976150.0229114,7.594563434469215,6.66666666666669,40.82340897960907,0.0,56863.840862550096,204709827.1051804,574145154.6441734,7.675622409738799,6.7,45.27631548049673,45.27631548049673,0.0,0.9977072766311282,6.7,6.7,6.7
 2006-05-04T08:00:00,57617.49385502861,207422977.878103,581630709.7913531,7.610230631558713,6.66666666666669,40.82340897960907,0.0,57797.49519506384,208070982.70222983,583830321.7243328,7.692067355378204,6.7,45.27631548049673,45.27631548049673,0.0,0.997191013532492,6.7,6.7,6.7
 2006-05-04T09:00:00,58210.47337909381,209557704.16473773,595431821.9010627,7.632627028486446,6.66666666666669,40.82340897960907,0.0,58257.23419938742,209726043.11779472,597675876.319431,7.715575749431082,6.7,45.27631548049673,45.27631548049673,0.0,0.9966747504338564,6.7,6.7,6.7
 2006-05-04T10:00:00,58210.47337909381,209557704.16473773,603986414.6762959,7.646509546400165,6.66666666666669,40.82340897960907,0.0,58257.23419938742,209726043.11779472,606257873.4730062,7.7301467372790365,6.7,45.27631548049673,45.27631548049673,0.0,0.9961584873352202,6.7,6.7,6.7
 2006-05-04T11:00:00,58210.47337909381,209557704.16473773,609066106.3405039,7.654753014461064,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.738779410749781,7.738779410749781,0.0,45.27631548049673,5.06319079892724,0.9772761952004,7.56496869861498,6.699980816884808,1.1191904563734465
 2006-05-04T12:00:00,58210.47337909381,209557704.16473773,611576618.6101727,7.658827157816629,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.743073704565315,7.743073704565315,0.0,45.27631548049673,6.104196232532907,0.9324873586014156,7.743050354141158,6.699998933544825,0.0064827145619317
 2006-05-04T13:00:00,58210.47337909381,209557704.16473773,610295150.9819832,7.656747547300433,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.7409108918820975,7.7409108918820975,0.0,45.27631548049673,6.100739630910828,0.8876514762024637,7.741479804117987,6.700020899118126,0.0123495875599844
 2006-05-04T14:00:00,58210.47337909381,209557704.16473773,612298152.1756973,7.659998092174296,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.744298057184423,7.744298057184423,0.0,45.27631548049673,6.115279117190714,0.8428583077899754,7.742943244929456,6.699993517639794,0.0211482425120525
 2006-05-04T15:00:00,58210.47337909381,209557704.16473773,611522380.6773388,7.658739140822536,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.742979201665332,7.742979201665332,0.0,45.27631548049673,6.130886630136762,0.7979069548224093,7.74429495461683,6.6999979606074485,0.0322176490290564
 2006-05-04T16:00:00,58210.47337909381,209557704.16473773,608097787.5186379,7.653181594083601,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.737121936831802,7.737121936831802,0.0,45.27631548049673,6.107312134838512,0.7531549062817486,7.737943393190392,6.699972488383151,0.0429906030994224
 2006-05-04T17:00:00,58210.47337909381,209557704.16473773,603155289.7271035,7.645160780060839,6.66666666666669,40.82340897960907,0.0,58921.07073952458,212115854.6622885,707158521.447732,7.901353206974055,6.7,45.27631548049673,45.27631548049673,0.0,0.7342654776460692,6.8724827532679456,6.8724827532679456,6.8724827532679456
 2006-05-04T18:00:00,58210.47337909381,209557704.16473773,596674339.4704832,7.634643386453209,6.66666666666669,40.82340897960907,0.0,58257.23419938742,209726043.11779472,598920834.8367127,7.717689538548026,6.7,45.27631548049673,45.27631548049673,0.0,0.7337492145474332,6.7,6.7,6.7
 2006-05-04T19:00:00,58187.80964636331,209476114.7269079,589728852.9130907,7.623372220613799,6.66666666666669,40.82340897960907,0.0,58257.23419938742,209726043.11779472,591952621.4257022,7.705858352966509,6.7,45.27631548049673,45.27631548049673,0.0,0.7332329514487973,6.7,6.7,6.7
 2006-05-04T20:00:00,57561.264789741545,207220553.2430696,581063094.8368375,7.609309507473319,6.66666666666669,40.82340897960907,1.0,97872.87160181944,352342337.76655,2292579732.0075893,0.6352835916211234,-3.2800654325231484,45.27631548049673,45.27631548049673,0.0,0.7366644107066325,-1.5300654325231484,-0.6163002754620887,-0.6163002754620887
