Date/Time,Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2004 WATERCOOLED  CENTRIFUGAL CHILLER 0 254TONS 0.634KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-05-04T21:00:00,57102.66099110399,205569579.5679744,576433631.8895994,7.601796904989683,6.66666666666669,40.82340897960907,1.0,76664.87570706049,275993552.5454177,1669873316.925637,-0.9432124266265434,-3.8,45.27631548049673,45.27631548049673,0.0,0.8197645789270741,-3.8,-1.9371465839044912,-1.9371465839044912
 2006-05-04T22:00:00,56485.58415533509,203348102.9592064,570204432.839618,7.591688358035399,6.66666666666669,40.82340897960907,1.0,69838.5961386639,251418946.09919,1438948764.4620528,-1.3374695676046655,-3.8,45.27631548049673,45.27631548049673,0.0,0.8916853246116929,-3.8,-2.3236776533816985,-2.3236776533816985
 2006-05-04T23:00:00,55887.49037272658,201194965.34181568,564166861.8169062,7.581890826513971,6.66666666666669,40.82340897960907,1.0,62118.23740232736,223625654.6483785,1164747459.9117255,-1.8059427114829456,-3.8,45.27631548049673,45.27631548049673,0.0,0.9456388662105102,-3.8,-2.7827868322895344,-2.7827868322895344
 2006-05-05T00:00:00,55964.922278860286,201473720.20389703,564948512.8661234,7.583159256339236,6.66666666666669,40.82340897960907,1.0,56400.21332217188,203040767.95981875,921162771.7001296,-2.2224087293403585,-3.8,45.27631548049673,45.27631548049673,0.0,0.9804949499819582,-3.8,-3.199120703165349,-3.199120703165349
 2006-05-05T01:00:00,55988.0966262878,201557147.85463607,565182450.7075909,7.583538878529683,6.66666666666669,40.82340897960907,1.0,37222.72340943396,134001804.27396224,515347136.98371655,-2.4444325190894944,-3.32721149110582,30.18421032033115,45.27631548049673,0.0,0.998251085819844,-3.631282103847025,-3.398569405450622,-3.398569405450622
 2006-05-05T02:00:00,55871.414193302335,201137091.0958884,564004577.7773958,7.581627478916103,6.66666666666669,40.82340897960907,1.0,0.0,0.0,0.0,0.9763461627932744,0.9763461627932744,0.0,45.27631548049673,0.0,1.0,0.1324095704977992,0.1324095704977992,0.1324095704977992
 2006-05-05T03:00:00,55413.72520585197,199489410.7410671,559384349.5650367,7.574130011625591,6.66666666666669,40.82340897960907,1.0,11235.880186579445,40449168.67168599,113446894.71258762,5.799982714563998,5.607169724313845,15.092105160165575,45.27631548049673,0.0,1.0,5.005176929350525,5.005176929350525,5.005176929350525
 2006-05-05T04:00:00,55051.044949352094,198183761.8176676,555723204.9906807,7.568188913151861,6.66666666666669,40.82340897960907,1.0,55280.97091636766,199011495.2989236,558163168.6184801,7.6484848081906,6.7,45.27631548049673,45.27631548049673,0.0,0.9998017744436484,6.7,6.7,6.7
 2006-05-05T05:00:00,55187.658681522335,198675571.25348043,557102278.1973243,7.5704267930102205,6.66666666666669,40.82340897960907,1.0,55386.07534020997,199389871.224756,559224391.2648118,7.650286814044914,6.7,45.27631548049673,45.27631548049673,0.0,0.9992888881586284,6.7,6.7,6.7
 2006-05-05T06:00:00,56301.59375154803,202685737.5055729,568347106.8438234,7.588674363897539,6.66666666666669,40.82340897960907,0.0,56503.27839657228,203411802.2276602,570504612.7875636,7.669440790805634,6.7,45.27631548049673,45.27631548049673,0.0,0.9987726250599924,6.7,6.7,6.7
 2006-05-05T07:00:00,56869.13222853455,204728876.0227244,574076231.5439385,7.597971380286999,6.66666666666669,40.82340897960907,0.0,57072.41719348787,205460701.8965564,576251116.674963,7.679198278633212,6.7,45.27631548049673,45.27631548049673,0.0,0.9982563619613568,6.7,6.7,6.7
 2006-05-05T08:00:00,57747.21383759313,207889969.81533527,583188862.4932959,7.612759180008964,6.66666666666669,40.82340897960907,0.0,57914.11922314437,208490829.20331973,585393258.8586328,7.694721109488474,6.7,45.27631548049673,45.27631548049673,0.0,0.9977400988627204,6.7,6.7,6.7
 2006-05-05T09:00:00,58210.47337909381,209557704.16473773,621961695.7825819,7.675684230051732,6.66666666666669,40.82340897960907,0.0,58257.23419938742,209726043.11779472,624422602.5546889,7.760977164773279,6.7,45.27631548049673,45.27631548049673,0.0,0.9972238357640846,6.7,6.7,6.7
 2006-05-05T10:00:00,58342.23880904422,210032059.7125592,609185608.5503218,7.654946952608658,6.66666666666669,40.82340897960907,0.0,56560.61577070231,203618216.77452832,638366796.703828,7.784642982684663,6.7,45.27631548049673,45.27631548049673,0.0,0.9967075726654488,6.7,6.7,6.7
 2006-05-05T11:00:00,58729.21955020565,211425190.3807404,618195499.6291077,7.669568565159822,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.804412298050305,7.804412298050305,0.0,45.27631548049673,5.339053928123977,0.9766624503412992,7.619656567463347,6.699994101979769,1.120547526887731
 2006-05-05T12:00:00,58885.08332025635,211986299.95292285,623630924.7732136,7.6783894623732705,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.813439117883614,7.813439117883614,0.0,45.27631548049673,6.45359363700717,0.9290253117902298,7.81204245437839,6.699975885366039,0.0101454564708098
 2006-05-05T13:00:00,58541.58158296241,210749693.69866467,623985149.3361185,7.67896431748909,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.814902998614247,7.814902998614247,0.0,45.27631548049673,6.478152568041691,0.8811008319459946,7.815424124066317,6.700001959090469,0.0196524212898186
 2006-05-05T14:00:00,56397.2829641428,203030218.67091405,601558563.1990613,7.64257227354405,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.754494008560028,7.754494008560028,0.0,45.27631548049673,6.202502777214044,0.8338555415596552,7.760579225891639,6.700006103919471,0.0264451524050599
 2006-05-05T15:00:00,58210.47337909381,209557704.16473773,607923340.5977384,7.652898523183132,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.742933822292812,7.742933822292812,0.0,45.27631548049673,6.160839796907349,0.7890585504827876,7.749687359036261,6.69996616573172,0.0353732477159366
 2006-05-05T16:00:00,58210.47337909381,209557704.16473773,607213881.1452826,7.651747163660552,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.7356232105245795,7.7356232105245795,0.0,45.27631548049673,6.098591206391229,0.7443658394932333,7.735940209768657,6.699977821424969,0.0448921793266154
 2006-05-05T17:00:00,58210.47337909381,209557704.16473773,603186427.0886707,7.645211308421459,6.66666666666669,40.82340897960907,0.0,58925.75528251019,212132719.0170367,707187251.6361839,7.901402125418088,6.7,45.27631548049673,45.27631548049673,0.0,0.7255030192604478,6.872475515320975,6.872475515320975,6.872475515320975
 2006-05-05T18:00:00,56085.92107351977,201909315.8646712,568618905.3233247,7.589116023900464,6.66666666666669,40.82340897960907,0.0,56233.076361595966,202439074.90174544,570772501.1998158,7.669894148383409,6.7,45.27631548049673,45.27631548049673,0.0,0.7249867561618119,6.7,6.7,6.7
 2006-05-05T19:00:00,51125.600615693984,184052162.21649835,516097063.3230705,7.503887426038911,6.66666666666669,40.82340897960907,0.0,51312.23731549379,184724054.33577764,518091496.841628,7.580437599961637,6.7,45.27631548049673,45.27631548049673,0.0,0.7244704930631759,6.7,6.7,6.7
 2006-05-05T20:00:00,51847.97259565222,186652701.344348,523389184.1586912,7.515720191185989,6.66666666666669,40.82340897960907,1.0,97255.39125940052,350119408.53384185,2272484781.398496,0.5318862880470812,-3.34949194000402,45.27631548049673,45.27631548049673,0.0,0.7296374493318031,-1.59949194000402,-0.6319933460157354,-0.6319933460157354
 2006-05-05T21:00:00,53743.24068252445,193475666.457088,542521327.0003428,7.546765890883086,6.66666666666669,40.82340897960907,1.0,76129.3137284374,274065529.4223746,1652202765.187276,-0.9733700699895956,-3.8,45.27631548049673,45.27631548049673,0.0,0.8137891416718145,-3.8,-1.9131759951491407,-1.9131759951491407
 2006-05-05T22:00:00,53680.53262963833,193249917.466698,541888308.6777904,7.545738672666147,6.66666666666669,40.82340897960907,1.0,69612.71305676595,250605767.0043574,1431142879.458488,-1.3508007309359948,-3.8,45.27631548049673,45.27631548049673,0.0,0.8868883871459357,-3.8,-2.2911279479590694,-2.2911279479590694
 2006-05-05T23:00:00,54320.07833609715,195552282.00994968,548344324.0006294,7.556214989122172,6.66666666666669,40.82340897960907,1.0,62265.6857749054,224156468.7896594,1170209553.032981,-1.796605288512474,-3.8,45.27631548049673,45.27631548049673,0.0,0.9422841323435328,-3.8,-2.7484249503698366,-2.7484249503698366
 2006-05-06T00:00:00,55261.59399252382,198941738.3730858,557848632.2044013,7.571637934219029,6.66666666666669,40.82340897960907,1.0,56541.44599844947,203549205.59441808,930380678.8845556,-2.206643515838109,-3.8,45.27631548049673,45.27631548049673,0.0,0.97849317189571,-3.8,-3.1719270983388985,-3.1719270983388985
 2006-05-06T01:00:00,55369.67346685299,199330824.48067075,558939660.9382458,7.573408392400882,6.66666666666669,40.82340897960907,1.0,37222.72340943396,134001804.27396224,517968327.0326622,-2.4439131128335023,-3.3311770237746074,30.18421032033115,45.27631548049673,0.0,0.997639981514718,-3.63285730097121,-3.388416526536156,-3.388416526536156
 2006-05-06T02:00:00,55019.63452064051,198070684.27430585,555406126.466017,7.567674380027391,6.66666666666669,40.82340897960907,1.0,0.0,0.0,0.0,0.7630658776046619,0.7630658776046619,0.0,45.27631548049673,0.0,0.999865311737607,-0.0049546617100889,-0.0049546617100889,-0.0049546617100889
 2006-05-06T03:00:00,54912.19412850871,197683898.8626313,554321549.0685147,7.565914395106255,6.66666666666669,40.82340897960907,1.0,8545.329725574553,30763187.01206839,86319307.27961348,5.493360854353177,5.346661747005579,15.092105160165575,45.27631548049673,0.0,0.9993677483575468,4.666362563516932,4.666362563516932,4.666362563516932
 2006-05-06T04:00:00,54534.93389899877,196325762.0363956,550513224.193816,7.559734505074292,6.66666666666669,40.82340897960907,1.0,54786.139009441664,197230100.43399,553166931.0040126,7.640000891148877,6.7,45.27631548049673,45.27631548049673,0.0,0.9988514852589112,6.7,6.7,6.7
 2006-05-06T05:00:00,54359.81162901049,195695321.86443776,548745419.2550966,7.556865833340042,6.66666666666669,40.82340897960907,1.0,54555.90178433401,196401246.4236025,550842260.9445606,7.636053434471637,6.7,45.27631548049673,45.27631548049673,0.0,0.9983352221602754,6.7,6.7,6.7
 2006-05-06T06:00:00,54992.80475445976,197974097.1160552,555135288.307271,7.567234885625605,6.66666666666669,40.82340897960907,0.0,55190.73417212568,198686643.0196525,557252062.5677539,7.646937699604096,6.7,45.27631548049673,45.27631548049673,0.0,0.9978189590616392,6.7,6.7,6.7
 2006-05-06T07:00:00,55787.35648003432,200834483.3281235,563156041.2625219,7.580250519542839,6.66666666666669,40.82340897960907,0.0,55987.53406672358,201555122.64020485,565297224.339541,7.660598661527897,6.7,45.27631548049673,45.27631548049673,0.0,0.9973026959630032,6.7,6.7,6.7
 2006-05-06T08:00:00,56168.62118949295,202207036.28217465,567004790.1188811,7.586496093240423,6.66666666666669,40.82340897960907,0.0,56369.82516773757,202931370.60385528,569157156.7672734,7.6671528568824785,6.7,45.27631548049673,45.27631548049673,0.0,0.9967864328643672,6.7,6.7,6.7
 2006-05-06T09:00:00,56416.65647943723,203099963.32597405,569508629.3540027,7.590559225834748,6.66666666666669,40.82340897960907,0.0,56618.5819589998,203826895.05239928,571668814.5135951,7.671417636127575,6.7,45.27631548049673,45.27631548049673,0.0,0.9962701697657316,6.7,6.7,6.7
 2006-05-06T10:00:00,57162.042397104575,205783352.62957644,577033068.7447919,7.602769662936029,6.66666666666669,40.82340897960907,0.0,57366.17961808877,206518246.6251196,579217189.1410985,7.684234530111646,6.7,45.27631548049673,45.27631548049673,0.0,0.9957539066670952,6.7,6.7,6.7
 2006-05-06T11:00:00,57946.5243955965,208607487.8241474,584981448.5763361,7.6156681575612035,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.69778535390547,7.69778535390547,0.0,45.27631548049673,4.887868137567258,0.9776046938628143,7.530691893808863,6.700012256335704,1.1185431624697826
 2006-05-06T12:00:00,58047.920341538505,208972513.22953865,585975731.5219346,7.617281668581966,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.699466362793475,7.699466362793475,0.0,45.27631548049673,5.885716739495517,0.9345809169854808,7.700397778473241,6.7000008521875385,0.0047728631947769
 2006-05-06T13:00:00,58149.26007755019,209337336.2791807,587694230.9348383,7.620070440706538,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.702400687848272,7.702400687848272,0.0,45.27631548049673,5.891870322366812,0.8915730985074287,7.700927422680416,6.700004277066046,0.0092954612530546
 2006-05-06T14:00:00,57936.3905868679,208571006.11272445,584999973.9556906,7.615698222342046,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.697786312981729,7.697786312981729,0.0,45.27631548049673,5.892995952536456,0.848439511572273,7.700159461262504,6.699986640273283,0.0157781482692536
 2006-05-06T15:00:00,57742.56072404647,207873218.6065673,582893220.9998633,7.612279402184068,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.694177858949726,7.694177858949726,0.0,45.27631548049673,5.864484331215016,0.8056300871408325,7.6934324661611795,6.6999599904497815,0.0233999186820083
 2006-05-06T16:00:00,57057.25818370691,205406129.4613449,575975304.646847,7.601053158638497,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.682477738732792,7.682477738732792,0.0,45.27631548049673,5.835162381326174,0.762946706033974,7.686653277788331,6.700049142170832,0.0314214497293185
 2006-05-06T17:00:00,56097.54369548939,201951157.30376172,566287284.8870239,7.585331757407605,6.66666666666669,40.82340897960907,0.0,57199.550800555975,205918382.88200152,663871980.7057232,7.827885405962615,6.7,45.27631548049673,45.27631548049673,0.0,0.7450340875700513,6.861832015036931,6.861832015036931,6.861832015036931
 2006-05-06T18:00:00,56027.46870291798,201698887.33050472,565579899.5958399,7.584183841158691,6.66666666666669,40.82340897960907,0.0,56228.083927714535,202421102.1397724,567726018.0165654,7.664722777690614,6.7,45.27631548049673,45.27631548049673,0.0,0.7445178244714153,6.7,6.7,6.7
 2006-05-06T19:00:00,55122.461222296326,198440860.4002668,556444130.0907505,7.569358814650019,6.66666666666669,40.82340897960907,0.0,55320.41930119167,199153509.48429,558561472.6841514,7.64916108606652,6.7,45.27631548049673,45.27631548049673,0.0,0.7440015613727794,6.7,6.7,6.7
 2006-05-06T20:00:00,53087.82206827397,191116159.44578627,535905079.6020068,7.536029649330011,6.66666666666669,40.82340897960907,1.0,95537.99222019862,343936771.992715,2221918324.9339886,0.4484393291812345,-3.346769822255633,45.27631548049673,45.27631548049673,0.0,0.7482554520937348,-1.5967698222556326,-0.6696636544236739,-0.6696636544236739
 2006-05-06T21:00:00,52250.33373574043,188101201.4486656,527450894.93165183,7.522311040623883,6.66666666666669,40.82340897960907,1.0,75663.01935073033,272386869.6626292,1636567495.1450193,-1.0000606347932564,-3.8,45.27631548049673,45.27631548049673,0.0,0.8301889943369027,-3.8,-1.981509100085958,-1.981509100085958
 2006-05-06T22:00:00,53344.33997427028,192039623.907373,538494548.2122561,7.540231588099796,6.66666666666669,40.82340897960907,1.0,68020.62737446731,244874258.54808223,1375768660.9115634,-1.4453793745707406,-3.8,45.27631548049673,45.27631548049673,0.0,0.8999497316585772,-3.8,-2.382532064703549,-2.382532064703549
 2006-05-06T23:00:00,52837.636317249104,190215490.7420968,533379532.1300115,7.531931442610126,6.66666666666669,40.82340897960907,1.0,60319.031173328105,217148512.2239812,1098500797.98587,-1.9191817505922475,-3.8,45.27631548049673,45.27631548049673,0.0,0.9513266424596848,-3.8,-2.8431312347907194,-2.8431312347907194
 2006-05-07T00:00:00,53241.07652203997,191667875.47934383,537452135.7260873,7.538540062094309,6.66666666666669,40.82340897960907,1.0,55897.70049182657,201231721.7705756,865813793.8246542,-2.317080751796926,-3.8,45.27631548049673,45.27631548049673,0.0,0.9838349948105988,-3.8,-3.245501639685667,-3.245501639685667
 2006-05-07T01:00:00,52932.887081197936,190558393.4923125,534341059.0159799,7.533491706887999,6.66666666666669,40.82340897960907,1.0,27917.042557075463,100501353.20547168,369378952.89166254,-2.301583192909438,-2.934353065551266,22.638157740248364,45.27631548049673,0.0,0.999112465007302,-3.3534061144705167,-3.185297974620696,-3.185297974620696
 2006-05-07T02:00:00,52201.23434990325,187924443.6596517,526955251.8773625,7.521506767633808,6.66666666666669,40.82340897960907,1.0,0.0,0.0,0.0,1.2438003127945887,1.2438003127945887,0.0,45.27631548049673,0.0,1.0,0.5217784706048118,0.5217784706048118,0.5217784706048118
 2006-05-07T03:00:00,52185.37648085732,187867355.3310864,526795171.6133342,7.521247007766239,6.66666666666669,40.82340897960907,1.0,10744.157578674432,38678967.28322796,108482049.7693824,5.756047806364755,5.571667724155027,15.092105160165575,45.27631548049673,0.0,0.9998046660363508,4.962742615264054,4.962742615264054,4.962742615264054
 2006-05-07T04:00:00,52085.47785262606,187507720.26945385,525786725.9806324,7.519610616065315,6.66666666666669,40.82340897960907,1.0,52317.012897885485,188341246.4323877,528236556.0459368,7.597666006398023,6.7,45.27631548049673,45.27631548049673,0.0,0.9992923580698712,6.7,6.7,6.7
 2006-05-07T05:00:00,52365.06502104888,188514234.07577595,528609071.6318936,7.524190407254952,6.66666666666669,40.82340897960907,1.0,52555.50891684392,189199832.1006381,530644612.40670747,7.601755292765621,6.7,45.27631548049673,45.27631548049673,0.0,0.9987760949712352,6.7,6.7,6.7
 2006-05-07T06:00:00,52562.15538166183,189223759.3739826,530598637.624208,7.527418859674536,6.66666666666669,40.82340897960907,0.0,52753.08771379642,189911115.76966712,532639534.08646,7.605143007750385,6.7,45.27631548049673,45.27631548049673,0.0,0.9982598318725991,6.7,6.7,6.7
 2006-05-07T07:00:00,51938.37073128236,186978134.6326165,524301725.2685607,7.51720093592652,6.66666666666669,40.82340897960907,0.0,52127.43420079284,187658763.12285423,526322410.1017228,7.594415393024917,6.7,45.27631548049673,45.27631548049673,0.0,0.9977435687739632,6.7,6.7,6.7
 2006-05-07T08:00:00,52642.242368931824,189512072.5281545,531407090.8930728,7.528730758200242,6.66666666666669,40.82340897960907,0.0,52833.37793321191,190200160.5595629,533450211.65841913,7.606519614315155,6.7,45.27631548049673,45.27631548049673,0.0,0.9972273056753274,6.7,6.7,6.7
 2006-05-07T09:00:00,53308.46047502237,191910457.7100805,538132355.808209,7.539643833189799,6.66666666666669,40.82340897960907,0.0,53501.38525315173,192604986.91134623,540194975.2936677,7.617973251124263,6.7,45.27631548049673,45.27631548049673,0.0,0.9967110425766914,6.7,6.7,6.7
 2006-05-07T10:00:00,52675.33388722437,189631201.9940077,531741139.4950651,7.52927279841466,6.66666666666669,40.82340897960907,0.0,52866.4002426681,190319040.8736052,533783632.6634346,7.607085838838757,6.7,45.27631548049673,45.27631548049673,0.0,0.9961947794780556,6.7,6.7,6.7
 2006-05-07T11:00:00,52779.47072528395,190006094.61102223,532792368.5399871,7.530978625736215,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.608877434547201,7.608877434547201,0.0,45.27631548049673,4.502013488636711,0.9796317381012886,7.456354054168063,6.699999663219937,1.1175438886085205
 2006-05-07T12:00:00,52567.17392760099,189241826.1393636,530649298.2871667,7.527501073156433,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.605195520935648,7.605195520935648,0.0,45.27631548049673,5.405358756359665,0.9404384616558662,7.607992915217653,6.6999626934708045,0.0021810570339716
 2006-05-07T13:00:00,52606.29356172483,189382656.8222094,531044198.84669954,7.528141872331265,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.6058899997176574,7.6058899997176574,0.0,45.27631548049673,5.384972900872403,0.9015236056384128,7.603874417319627,6.699998366877785,0.0041842427027543
 2006-05-07T14:00:00,53831.289213872085,193792641.1699395,543410149.5845506,7.548208191287446,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.626961474140473,7.626961474140473,0.0,45.27631548049673,5.485145515718632,0.8621748120985079,7.622429960427688,6.699998555498819,0.0084053580232823
 2006-05-07T15:00:00,53691.8323707593,193290596.53473344,542002376.0557499,7.545923771625134,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.624530849362602,7.624530849362602,0.0,45.27631548049673,5.5199227206518096,0.8221247986818202,7.628317519915652,6.69996716376717,0.0137102899663585
 2006-05-07T16:00:00,52192.45204068001,187892827.346448,526866597.1927284,7.521362929261016,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.598744330433266,7.598744330433266,0.0,45.27631548049673,5.392258798812684,0.7827369362372621,7.603502277340866,6.699963458472095,0.0169698980367301
 2006-05-07T17:00:00,50612.02336356792,182203284.1088445,510912660.4325463,7.495474889237862,6.66666666666669,40.82340897960907,0.0,53070.20523211308,191052738.83560708,599990133.2744603,7.71944268253293,6.7,45.27631548049673,45.27631548049673,0.0,0.7663123988372883,6.847728464747296,6.847728464747296,6.847728464747296
 2006-05-07T18:00:00,51553.75885363831,185593531.873098,520419187.7886914,7.510900857626145,6.66666666666669,40.82340897960907,0.0,51741.66838854201,186270006.19875124,522427394.0674284,7.587800798033814,6.7,45.27631548049673,45.27631548049673,0.0,0.7657961357386524,6.7,6.7,6.7
 2006-05-07T19:00:00,52705.84539805557,189741043.4330001,532049143.7228472,7.529772590234426,6.66666666666669,40.82340897960907,0.0,52897.07368742124,190429465.27471644,534093337.5552275,7.607611799476317,6.7,45.27631548049673,45.27631548049673,0.0,0.7652798726400164,6.7,6.7,6.7
 2006-05-07T20:00:00,53836.72809085277,193812221.12707,543465053.3588576,7.548297284638552,6.66666666666669,40.82340897960907,1.0,94985.1456393876,341946524.3017952,2204731986.235976,0.4101008973124458,-3.355843404624789,45.27631548049673,45.27631548049673,0.0,0.7686333928046647,-1.605843404624789,-0.7225694402241484,-0.7225694402241484
 2006-05-07T21:00:00,54495.79199819042,196184851.1934855,550118098.859017,7.559093318839015,6.66666666666669,40.82340897960907,1.0,73623.31379482018,265043929.66135263,1568288948.475229,-1.1166142630116698,-3.8,45.27631548049673,45.27631548049673,0.0,0.8478580195688178,-3.8,-2.064739686853877,-2.064739686853877
 2006-05-07T22:00:00,54298.94017073978,195476184.6146632,548130940.7849097,7.555868704018205,6.66666666666669,40.82340897960907,1.0,67756.25027501777,243922500.990064,1365855878.0027075,-1.4623279851241868,-3.8,45.27631548049673,45.27631548049673,0.0,0.9136377602209272,-3.8,-2.48832281109142,-2.48832281109142
 2006-05-07T23:00:00,53987.37998650278,194354567.95141,544985837.4668717,7.550765073519361,6.66666666666669,40.82340897960907,1.0,59019.03365675333,212468521.16431195,1050237054.4338174,-2.001690860092957,-3.8,45.27631548049673,45.27631548049673,0.0,0.9604814056928342,-3.8,-2.946084624095612,-2.946084624095612
 2006-05-08T00:00:00,53862.88655643358,193906391.6031609,543729114.946491,7.548725766312919,6.66666666666669,40.82340897960907,1.0,55834.08511415094,201002706.41094336,828138445.3141236,-2.381532757557643,-3.8,45.27631548049673,45.27631548049673,0.0,0.9890657252028716,-3.8,-3.320762560054843,-3.320762560054843
 2006-05-08T01:00:00,53375.97866088391,192153523.179182,538813930.9295648,7.540749835325394,6.66666666666669,40.82340897960907,1.0,18611.36170471698,67000902.13698112,240751002.40503496,-1.9939584144160187,-2.4063903628461847,15.092105160165575,45.27631548049673,0.0,0.9999244749484508,-2.921482162837924,-2.82017934222957,-2.82017934222957
 2006-05-08T02:00:00,52705.31264384668,189739125.51784804,532043765.7345327,7.529763864852744,6.66666666666669,40.82340897960907,1.0,0.0,0.0,0.0,1.938471847723069,1.938471847723069,0.0,45.27631548049673,0.0,1.0,1.1707770658582126,1.1707770658582126,1.1707770658582126
 2006-05-08T03:00:00,52463.91695857369,188870101.0508653,529606951.24691945,7.525809656528774,6.66666666666669,40.82340897960907,1.0,20583.847837494744,74101852.21498108,207831836.9031213,6.44351484793815,6.090303212578552,22.638157740248364,45.27631548049673,0.0,1.0,5.623089794435148,5.623089794435148,5.623089794435148
 2006-05-08T04:00:00,51539.80161146317,185543285.8012674,520278293.76276433,7.510672205028978,6.66666666666669,40.82340897960907,1.0,51735.293783940455,186247057.62218565,522363030.6989108,7.587691549592819,6.7,45.27631548049673,45.27631548049673,0.0,0.9999465312019384,6.7,6.7,6.7
 2006-05-08T05:00:00,50754.04122917661,182714548.42503577,512346286.688226,7.497801161723182,6.66666666666669,40.82340897960907,1.0,50939.82034475235,183383353.24110848,514331261.93636894,7.574051846030244,6.7,45.27631548049673,45.27631548049673,0.0,0.9995058650799,6.7,6.7,6.7
 2006-05-08T06:00:00,50162.44630004097,180584806.6801476,506374319.57337904,7.488110711694088,6.66666666666669,40.82340897960907,0.0,50346.55822721456,181247609.61797243,508341188.7184588,7.563879153046848,6.7,45.27631548049673,45.27631548049673,0.0,0.9989896019812642,6.7,6.7,6.7
 2006-05-08T07:00:00,52732.84187265751,189838230.74156705,532321664.7513408,7.530214940052037,6.66666666666669,40.82340897960907,0.0,52924.39518451536,190527822.6642553,534369198.3647729,7.608079924322372,6.7,45.27631548049673,45.27631548049673,0.0,0.998473338882628,6.7,6.7,6.7
 2006-05-08T08:00:00,54741.293883924336,197068657.9821276,552596364.1652763,7.563114880826554,6.66666666666669,40.82340897960907,0.0,54938.4461551682,197778406.15860552,554704750.5973744,7.642612226352067,6.7,45.27631548049673,45.27631548049673,0.0,0.9979570757839924,6.7,6.7,6.7
 2006-05-08T09:00:00,53801.71593822665,193686177.377616,543111616.5496397,7.547723783837878,6.66666666666669,40.82340897960907,0.0,53995.99193371667,194385570.9613801,545188940.2596895,7.62645347260169,6.7,45.27631548049673,45.27631548049673,0.0,0.997440812685356,6.7,6.7,6.7
 2006-05-08T10:00:00,54354.92326839519,195677723.76622263,548696072.7725586,7.556785798985653,6.66666666666669,40.82340897960907,0.0,54551.00574300878,196383620.67483163,550792826.3942176,7.635969395448778,6.7,45.27631548049673,45.27631548049673,0.0,0.9969245495867204,6.7,6.7,6.7
 2006-05-08T11:00:00,54157.96422821792,194968671.22158447,546707832.4192665,7.553559421959555,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.632579011417303,7.632579011417303,0.0,45.27631548049673,4.624317990778324,0.9797685249815176,7.479746594614561,6.6999993240938,1.1177630550987454
 2006-05-08T12:00:00,54131.36923388039,194872929.2419694,546439364.2093794,7.5531237554177055,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.632154173332814,7.632154173332814,0.0,45.27631548049673,5.510249639859064,0.939819215987917,7.628070543043733,6.70002847578759,0.0026300051643911
 2006-05-08T13:00:00,55414.024309579145,199490487.5144849,559387368.9242885,7.574134916141567,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.65415365528618,7.65415365528618,0.0,45.27631548049673,5.6313627530536605,0.8992711109249237,7.650814933894055,6.699975670852033,0.0060668510717611
 2006-05-08T14:00:00,55619.47256899439,200230101.24837983,561461305.30982,7.577500383011285,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.657709242363914,7.657709242363914,0.0,45.27631548049673,5.676727664218755,0.8580382178897974,7.658875252453991,6.699997466703091,0.0110845536019518
 2006-05-08T15:00:00,55173.51034903728,198624637.25653425,556959455.1740537,7.570195028872736,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.650078801423205,7.650078801423205,0.0,45.27631548049673,5.642038850862562,0.8169361822571227,7.651439994548308,6.700038559800556,0.0166273528894681
 2006-05-08T16:00:00,54081.98059388645,194695130.13799125,545940801.2241935,7.552314731874461,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.631249129508871,7.631249129508871,0.0,45.27631548049673,5.564400788998269,0.7762967027398061,7.635742087144276,6.699973186983499,0.0216528107236664
 2006-05-08T17:00:00,54621.59201189587,196637731.2428251,551388010.9355012,7.561154065102278,6.66666666666669,40.82340897960907,0.0,56252.72211483778,202509799.613416,643847281.1023898,7.793902477315561,6.7,45.27631548049673,45.27631548049673,0.0,0.7592940942338141,6.853234607633364,6.853234607633364,6.853234607633364
 2006-05-08T18:00:00,55268.09850402119,198965154.6144763,557914293.2282664,7.571744482677315,6.66666666666669,40.82340897960907,0.0,55466.66019626034,199679976.7065372,560038043.7359989,7.651668446621784,6.7,45.27631548049673,45.27631548049673,0.0,0.7587778311351782,6.7,6.7,6.7
 2006-05-08T19:00:00,54740.84836448889,197067054.11216003,552591866.7849128,7.563107583382666,6.66666666666669,40.82340897960907,0.0,54937.90402533458,197776454.4912045,554699276.7986926,7.642602927217463,6.7,45.27631548049673,45.27631548049673,0.0,0.7582615680365422,6.7,6.7,6.7
 2006-05-08T20:00:00,54469.793134562926,196091255.2844265,549855648.4035447,7.558667434043333,6.66666666666669,40.82340897960907,1.0,96885.71891055992,348788588.0780157,2264515142.486182,0.5178811406396308,-3.34999238936679,45.27631548049673,45.27631548049673,0.0,0.7618750755781445,-1.5999923893667896,-0.7029535093035405,-0.7029535093035405
 2006-05-08T21:00:00,54632.72819957899,196677821.51848435,551500427.2922903,7.56133646613971,6.66666666666669,40.82340897960907,1.0,74207.86376777642,267148309.56399503,1587964891.0686235,-1.0830240460131135,-3.8,45.27631548049673,45.27631548049673,0.0,0.8420283057327693,-3.8,-2.036098441919122,-2.036098441919122
 2006-05-08T22:00:00,54638.82710528798,196699777.5790368,551561993.8516656,7.5614363699958735,6.66666666666669,40.82340897960907,1.0,67158.34557824027,241770044.08166492,1345467444.1718495,-1.4971411895317832,-3.8,45.27631548049673,45.27631548049673,0.0,0.909167655133392,-3.8,-2.452579459581452,-2.452579459581452
 2006-05-08T23:00:00,54338.66747884606,195619202.92384583,548531975.6246079,7.556519475680408,6.66666666666669,40.82340897960907,1.0,59641.81733090655,214710542.3912636,1073456264.8294058,-1.96199427646716,-3.8,45.27631548049673,45.27631548049673,0.0,0.957529044500968,-3.8,-2.912068442836334,-2.912068442836334
 2006-05-09T00:00:00,54076.74230120288,194676272.2843304,545887922.2860829,7.552228904698928,6.66666666666669,40.82340897960907,1.0,55834.08511415094,201002706.41094336,844532749.6729503,-2.3534863760909697,-3.8,45.27631548049673,45.27631548049673,0.0,0.9873986724990064,-3.8,-3.296420314173939,-3.296420314173939
 2006-05-09T01:00:00,53566.39335892138,192839016.0921169,540736108.1810244,7.543868973589998,6.66666666666669,40.82340897960907,1.0,18611.36170471698,67000902.13698112,244319606.77284503,-1.9382198037302008,-2.356758700759486,15.092105160165575,45.27631548049673,0.0,0.999740296376503,-2.9185826533556702,-2.8121121667800235,-2.8121121667800235
 2006-05-09T02:00:00,52795.35042096718,190063261.51548183,532952669.1371416,7.531238742224002,6.66666666666669,40.82340897960907,1.0,0.0,0.0,0.0,2.06527820454008,2.06527820454008,0.0,45.27631548049673,0.0,0.9999710147002008,1.3363338719511322,1.3363338719511322,1.3363338719511322
 2006-05-09T03:00:00,53015.702370106825,190856528.53238457,535177053.6427307,7.5348482539880735,6.66666666666669,40.82340897960907,1.0,21648.03471582555,77932924.97697198,218576762.5107044,6.48988747629863,6.118419460360253,22.638157740248364,45.27631548049673,0.0,0.9995688687015116,5.659187745545384,5.659187745545384,5.659187745545384
 2006-05-09T04:00:00,53110.75855225078,191198730.7881028,536136616.285798,7.53640533522379,6.66666666666669,40.82340897960907,1.0,53309.73782350612,191915056.16462204,538259941.6859835,7.61468729898777,6.7,45.27631548049673,45.27631548049673,0.0,0.9990526056028756,6.7,6.7,6.7
 2006-05-09T05:00:00,53409.2568578994,192273324.68843785,539149863.9953002,7.541294955763166,6.66666666666669,40.82340897960907,1.0,53602.74451451994,192969880.25227177,541218383.6303213,7.619711102490808,6.7,45.27631548049673,45.27631548049673,0.0,0.9985363425042396,6.7,6.7,6.7
 2006-05-09T06:00:00,54446.40721051936,196007065.9578697,549619574.7618341,7.558284361949834,6.66666666666669,40.82340897960907,0.0,54642.87075823848,196714334.7296585,551720372.8380629,7.637544519579744,6.7,45.27631548049673,45.27631548049673,0.0,0.9980200794056036,6.7,6.7,6.7
 2006-05-09T07:00:00,55197.551280797146,198711184.6108697,557202140.9152752,7.570588843041725,6.66666666666669,40.82340897960907,0.0,55396.0653478535,199425835.2522726,559325258.7826645,7.650458104886717,6.7,45.27631548049673,45.27631548049673,0.0,0.9975038163069676,6.7,6.7,6.7
 2006-05-09T08:00:00,55274.80084483104,198989283.04139173,557981951.2776134,7.571854275314048,6.66666666666669,40.82340897960907,0.0,55473.492448919416,199704572.8161099,560107027.9041454,7.651785574721877,6.7,45.27631548049673,45.27631548049673,0.0,0.9969875532083318,6.7,6.7,6.7
 2006-05-09T09:00:00,55195.20279804844,198702730.0729744,557178433.711149,7.570550373811677,6.66666666666669,40.82340897960907,0.0,55393.6035197839,199416972.67122203,559300402.0963013,7.65041588894751,6.7,45.27631548049673,45.27631548049673,0.0,0.9964712901096958,6.7,6.7,6.7
 2006-05-09T10:00:00,55293.09461548492,199055140.6157457,558166621.2120076,7.572153947215189,6.66666666666669,40.82340897960907,0.0,55491.77177471438,199770378.3889717,560291591.3486145,7.652098952291145,6.7,45.27631548049673,45.27631548049673,0.0,0.99595502701106,6.7,6.7,6.7
 2006-05-09T11:00:00,55395.26354796978,199422948.7726912,559197984.8612027,7.573827587116483,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.653853217074659,7.653853217074659,0.0,45.27631548049673,4.703347442932111,0.9785395943693028,7.494929986144002,6.699998167127034,1.1179854600988737
 2006-05-09T12:00:00,56346.81513462795,202848534.4846606,568803602.6644278,7.589415150422329,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.670217864278559,7.670217864278559,0.0,45.27631548049673,5.706729004726061,0.9372772738225398,7.665757045110475,6.700000279749776,0.0036415598197129
 2006-05-09T13:00:00,57126.41949114503,205655110.16812205,576673466.5703166,7.602186101418428,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.683624290817917,7.683624290817917,0.0,45.27631548049673,5.797404096223615,0.89520738943957,7.682724185936525,6.700000009196981,0.0078876785018889
 2006-05-09T14:00:00,56861.18906191721,204700280.622902,573996047.743351,7.597841261823298,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.679063492282943,7.679063492282943,0.0,45.27631548049673,5.793522134813963,0.8528900073676416,7.681159475510833,6.700004442323198,0.0134569792330522
 2006-05-09T15:00:00,56511.93439125797,203442963.8085287,570470430.2893082,7.592119999581443,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.673007469562421,7.673007469562421,0.0,45.27631548049673,5.757137811305771,0.8108972032091774,7.673091261605625,6.699952962047363,0.0199622344422866
 2006-05-09T16:00:00,56495.13453734433,203382484.3344396,570300840.9805341,7.591844799409291,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.6727482958729825,7.6727482958729825,0.0,45.27631548049673,5.761325609844618,0.7690180790781117,7.672750450489953,6.69998175296164,0.0280884437377005
 2006-05-09T17:00:00,56346.76608439665,202848357.9038279,568803107.5175734,7.589414329543222,6.66666666666669,40.82340897960907,0.0,57408.46889872135,206670488.0353968,666558077.7705349,7.832445496733442,6.7,45.27631548049673,45.27631548049673,0.0,0.7512687544515749,6.862102225092069,6.862102225092069,6.862102225092069
 2006-05-09T18:00:00,56437.81420574374,203176131.14067745,569722210.0314301,7.5909058160992915,6.66666666666669,40.82340897960907,0.0,56639.75909098351,203903132.72754064,571882636.6461363,7.671780700404279,6.7,45.27631548049673,45.27631548049673,0.0,0.750752491352939,6.7,6.7,6.7
 2006-05-09T19:00:00,56472.55441445014,203301195.8920205,570072901.6512191,7.591474907239434,6.66666666666669,40.82340897960907,0.0,56674.67845554161,204028842.43994972,572235211.9147106,7.672379363775104,6.7,45.27631548049673,45.27631548049673,0.0,0.750236228254303,6.7,6.7,6.7
 2006-05-09T20:00:00,56079.64253197207,201886713.11509943,566106578.1997656,7.585038513852353,6.66666666666669,40.82340897960907,1.0,97655.54083220882,351559946.9959518,2288204970.430228,0.5661421246222517,-3.3420847112641874,45.27631548049673,45.27631548049673,0.0,0.7541010134201763,-1.5920847112641876,-0.6809112466327809,-0.6809112466327809
 2006-05-09T21:00:00,55155.91524714234,198561294.8897124,556781838.0838386,7.569906824952697,6.66666666666669,40.82340897960907,1.0,74925.91946285406,269733310.0662746,1611974501.7899666,-1.0420395536994491,-3.8,45.27631548049673,45.27631548049673,0.0,0.8352684513952483,-3.8,-2.004360806177385,-2.004360806177385
 2006-05-09T22:00:00,54318.32086557467,195545955.11606884,548326582.8814132,7.556186177318946,6.66666666666669,40.82340897960907,1.0,67736.06199447585,243849823.18011305,1365776082.967105,-1.462448923992444,-3.8,45.27631548049673,45.27631548049673,0.0,0.9039270020303588,-3.8,-2.4121669471143927,-2.4121669471143927
 2006-05-09T23:00:00,54118.279530854255,194825806.3110753,546307227.7217841,7.552909322152609,6.66666666666669,40.82340897960907,1.0,60207.11451088629,216745612.23919064,1094450885.6491995,-1.926102829878925,-3.8,45.27631548049673,45.27631548049673,0.0,0.9540214288220976,-3.8,-2.8726707678361465,-2.8726707678361465
 2006-05-10T00:00:00,54004.80129832496,194417284.67396984,545161700.2002653,7.551050448948597,6.66666666666669,40.82340897960907,1.0,55903.69509317463,201253302.33542863,861022777.4987153,-2.325277417735385,-3.8,45.27631548049673,45.27631548049673,0.0,0.9853934864983094,-3.8,-3.2675847062878205,-3.2675847062878205
 2006-05-10T01:00:00,54044.7208691809,194560995.12905124,545564675.872722,7.551704366683997,6.66666666666669,40.82340897960907,1.0,27917.042557075463,100501353.20547168,368464165.0682259,-2.279796000191194,-2.911000596063516,22.638157740248364,45.27631548049673,0.0,0.9994416600704716,-3.342593772295563,-3.181581995998812,-3.181581995998812
 2006-05-10T02:00:00,54228.557573440456,195222807.26438564,547420450.3195112,7.554715774423189,6.66666666666669,40.82340897960907,1.0,0.0,0.0,0.0,1.42079862219284,1.42079862219284,0.0,45.27631548049673,0.0,1.0,0.6687342029372788,0.6687342029372788,0.6687342029372788
 2006-05-10T03:00:00,54380.75212584756,195770707.6530512,548956807.0684813,7.55720885816882,6.66666666666669,40.82340897960907,1.0,15782.610016829776,56817396.06058719,159354502.46325558,6.0688370513561525,5.798021110430116,15.092105160165575,45.27631548049673,0.0,1.0,5.231678705917724,5.231678705917724,5.231678705917724
 2006-05-10T04:00:00,54251.79766213484,195306471.58368543,547655051.7986546,7.555096469251523,6.66666666666669,40.82340897960907,1.0,54465.57750892352,196076079.03212467,549930271.1055515,7.634504804576373,6.7,45.27631548049673,45.27631548049673,0.0,0.9999783623574298,6.7,6.7,6.7
 2006-05-10T05:00:00,53856.17300001759,193882222.8000633,543661343.6790824,7.5486157931534175,6.66666666666669,40.82340897960907,1.0,54050.66020448303,194582376.73613888,545740917.0923684,7.627390902998511,6.7,45.27631548049673,45.27631548049673,0.0,0.9995909116731986,6.7,6.7,6.7
 2006-05-10T06:00:00,52144.33920581656,187719621.14093965,526380913.06418747,7.520574852791269,6.66666666666669,40.82340897960907,0.0,52333.83003267695,188401788.11763707,528406355.98046577,7.597954204048295,6.7,45.27631548049673,45.27631548049673,0.0,0.9990746485745626,6.7,6.7,6.7
 2006-05-10T07:00:00,52561.87054762844,189222733.9714624,530595762.3130842,7.527414240410404,6.66666666666669,40.82340897960907,0.0,52752.75691314221,189909924.887312,532636194.04488206,7.605137208644312,6.7,45.27631548049673,45.27631548049673,0.0,0.9985583854759268,6.7,6.7,6.7
 2006-05-10T08:00:00,53918.15035465247,194105341.27674893,544286985.8296762,7.5496310358712115,6.66666666666669,40.82340897960907,0.0,54112.82332708265,194806163.97749755,546368568.251642,7.628456701070829,6.7,45.27631548049673,45.27631548049673,0.0,0.9980421223772908,6.7,6.7,6.7
 2006-05-10T09:00:00,51880.07754565447,186768279.1643561,523713273.6601299,7.516246188857061,6.66666666666669,40.82340897960907,0.0,52068.743924938775,187447478.12977955,525729823.7235391,7.59340877108693,6.7,45.27631548049673,45.27631548049673,0.0,0.9975258592786548,6.7,6.7,6.7
 2006-05-10T10:00:00,50942.992183441966,183394771.86039108,514253687.9008097,7.500896252534936,6.66666666666669,40.82340897960907,0.0,51129.19419481198,184065099.1013232,516243339.5726802,7.577298969273767,6.7,45.27631548049673,45.27631548049673,0.0,0.9970095961800188,6.7,6.7,6.7
 2006-05-10T11:00:00,53766.483752612745,193559341.50940588,542755958.575732,7.5471466828606095,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.625848052012024,7.625848052012024,0.0,45.27631548049673,4.562255175210669,0.9802843440655802,7.46786896063788,6.6999999278316125,1.1176613858786524
 2006-05-10T12:00:00,56402.43111885229,203048752.02786824,569365028.7559814,7.590326225314814,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.671173942955174,7.671173942955174,0.0,45.27631548049673,5.702797822680431,0.9395396574699552,7.665024683945734,6.700000949523769,0.0034995860662231
 2006-05-10T13:00:00,56314.00996440615,202730435.8718621,568472444.6572967,7.588877765757913,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.669640634799798,7.669640634799798,0.0,45.27631548049673,5.753496983473377,0.8975412656693518,7.67430023115035,6.699990804134331,0.0071701466116806
 2006-05-10T14:00:00,55345.98210657871,199245535.58368337,558700504.0126266,7.573020303661242,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.653003560848105,7.653003560848105,0.0,45.27631548049673,5.650973077934929,0.8561805807619343,7.653917709783927,6.699997938728134,0.0109957491850095
 2006-05-10T15:00:00,55723.65476677362,200605157.16038507,562512992.2470274,7.579207010444867,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.659444895845688,7.659444895845688,0.0,45.27631548049673,5.673006922374658,0.8150960216307688,7.657165869204763,6.699943717418113,0.0175739364993616
 2006-05-10T16:00:00,54462.27594290499,196064193.394458,549779764.6879036,7.558544359557267,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.637769075572467,7.637769075572467,0.0,45.27631548049673,5.61925369041522,0.773948534578095,7.6460345247338,6.699959119260913,0.0233431982922615
 2006-05-10T17:00:00,54655.78025714188,196760808.9257108,573276747.979835,7.596677665484158,6.66666666666669,40.82340897960907,0.0,56910.40813488073,204877469.28557065,670516031.0698024,7.839179985409224,6.7,45.27631548049673,45.27631548049673,0.0,0.7568368912691078,6.852568182576801,6.852568182576801,6.852568182576801
 2006-05-10T18:00:00,55577.436535002016,200078771.52600724,561036964.5991789,7.576811791118913,6.66666666666669,40.82340897960907,0.0,58178.75251086879,209443509.03912768,589535681.8562373,7.701754606006715,6.7,45.27631548049673,45.27631548049673,0.0,0.7563206281704719,6.7,6.7,6.7
 2006-05-10T19:00:00,55843.082670150965,201035097.61254343,563718579.8483387,7.581163376267778,6.66666666666669,40.82340897960907,0.0,58257.23419938742,209726043.11779472,591477834.4219652,7.705052221537918,6.7,45.27631548049673,45.27631548049673,0.0,0.7558043650718359,6.7,6.7,6.7
 2006-05-10T20:00:00,55685.20472612383,200466737.0140457,562124851.025701,7.578577151463719,6.66666666666669,40.82340897960907,1.0,95927.10843923468,345337590.3812449,2233838349.9442663,0.4749949961628478,-3.340507343411114,45.27631548049673,45.27631548049673,0.0,0.7593621347441504,-1.5905073434111134,-0.6926524941764515,-0.6926524941764515
 2006-05-10T21:00:00,55611.358016302365,200200888.8586885,561379391.4200251,7.577367456964255,6.66666666666669,40.82340897960907,1.0,74576.4071612736,268475065.780585,1600325691.1540103,-1.061923119690902,-3.8,45.27631548049673,45.27631548049673,0.0,0.839825089038866,-3.8,-2.0255839577053307,-2.0255839577053307
 2006-05-10T22:00:00,55786.57172851991,200831658.2226717,563148119.4396554,7.580237659598456,6.66666666666669,40.82340897960907,1.0,67610.87348519325,243399144.5466957,1361390299.1205418,-1.4699405927225628,-3.8,45.27631548049673,45.27631548049673,0.0,0.9074662622007136,-3.8,-2.439285856842853,-2.439285856842853
 2006-05-10T23:00:00,55604.185350666834,200175067.2624006,561306985.5876023,7.577249959007047,6.66666666666669,40.82340897960907,1.0,60096.17290472348,216346222.4570045,1090338394.1797352,-1.9331331542395684,-3.8,45.27631548049673,45.27631548049673,0.0,0.9563957238628028,-3.8,-2.8992198247937453,-2.8992198247937453
 2006-05-11T00:00:00,55446.47722468164,199607318.00885388,559714971.0253682,7.574666521619761,6.66666666666669,40.82340897960907,1.0,55891.32354998797,201208764.77995667,860285350.3937165,-2.3265385370286547,-3.8,45.27631548049673,45.27631548049673,0.0,0.9867537006720848,-3.8,-3.287092811571011,-3.287092811571011
 2006-05-11T01:00:00,55213.019686994114,198766870.87317884,557358289.6727746,7.570842233866809,6.66666666666669,40.82340897960907,1.0,18611.36170471698,67000902.13698112,249517192.05075985,-1.899810804128488,-2.3272440287402847,15.092105160165575,45.27631548049673,0.0,0.9996687576130312,-2.899662185726626,-2.791191129035232,-2.791191129035232
 2006-05-11T02:00:00,55147.52687788595,198531096.76038945,556697160.1008487,7.569769390842492,6.66666666666669,40.82340897960907,1.0,0.0,0.0,0.0,2.5162871428895315,2.5162871428895315,0.0,45.27631548049673,0.0,0.9997061489450816,1.691618708919707,1.691618708919707,1.691618708919707
 2006-05-11T03:00:00,53836.3168770819,193810740.75749487,543460902.2835257,7.54829059611503,6.66666666666669,40.82340897960907,1.0,30201.832620620946,108726597.4342354,304943099.1201993,6.924217797919495,6.405993027655797,30.18421032033115,45.27631548049673,0.0,0.9991898858464456,6.053079618611963,6.053079618611963,6.053079618611963
 2006-05-11T04:00:00,51908.2347631613,186869645.14738065,523997512.0278285,7.51670729348331,6.66666666666669,40.82340897960907,1.0,54289.51072490475,195442238.6096571,548152552.7980157,7.631486074157284,6.7,45.27631548049673,45.27631548049673,0.0,0.9986736227478096,6.7,6.7,6.7
 2006-05-11T05:00:00,51563.45103026889,185628423.708968,520517027.3022816,7.511059574887164,6.66666666666669,40.82340897960907,1.0,54016.391243369086,194459008.4761287,545394908.843896,7.626803335185689,6.7,45.27631548049673,45.27631548049673,0.0,0.9981573596491738,6.7,6.7,6.7
 2006-05-11T06:00:00,52218.02472656861,187984889.015647,527124745.5162582,7.521781809152462,6.66666666666669,40.82340897960907,0.0,54851.79177410423,197466450.3867752,553829815.0977336,7.641126505694106,6.7,45.27631548049673,45.27631548049673,0.0,0.9976410965505376,6.7,6.7,6.7
 2006-05-11T07:00:00,53694.71810165915,193300985.1659729,542031506.6131421,7.545971048702287,6.66666666666669,40.82340897960907,0.0,52799.1204583759,190076833.65015328,533104319.3850679,7.605925865559159,6.7,45.27631548049673,45.27631548049673,0.0,0.9971248334519016,6.7,6.7,6.7
 2006-05-11T08:00:00,52156.60871705978,187763791.3814152,526504769.9704101,7.520778186940984,6.66666666666669,40.82340897960907,0.0,55405.99070950594,199461566.5542214,559425473.5802301,7.650628227540142,6.7,45.27631548049673,45.27631548049673,0.0,0.9966085703532658,6.7,6.7,6.7
 2006-05-11T09:00:00,56392.53246890185,203013116.88804665,569265104.9583387,7.590164053752705,6.66666666666669,40.82340897960907,0.0,56595.1382966484,203742497.86793423,571432107.584517,7.671015680610861,6.7,45.27631548049673,45.27631548049673,0.0,0.99609230725463,6.7,6.7,6.7
 2006-05-11T10:00:00,57148.99811903451,205736393.2285242,576901390.8080232,7.602555974350067,6.66666666666669,40.82340897960907,0.0,57353.28580277611,206471828.889994,579087002.339181,7.684013506410319,6.7,45.27631548049673,45.27631548049673,0.0,0.995576044155994,6.7,6.7,6.7
 2006-05-11T11:00:00,57384.48251514555,206584137.054524,579278532.6670474,7.606413546788306,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.688074971043586,7.688074971043586,0.0,45.27631548049673,4.851559163481274,0.9775540018106024,7.5236280732928575,6.700012670271723,1.1184242717312882
 2006-05-11T12:00:00,57613.49245338448,207408572.8321841,581590316.8842216,7.610165070531735,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.691998669352682,7.691998669352682,0.0,45.27631548049673,5.835048781339207,0.934996986548621,7.690555382782091,6.699998649454531,0.0044604818708175
 2006-05-11T13:00:00,57887.06197935144,208393423.1256652,584351916.3034153,7.614646556096674,6.66666666666669,40.82340897960907,-1.0,0.0,0.0,0.0,7.696683450646684,7.696683450646684,0.0,45.27631548049673,5.868263105392251,0.8922030948738685,7.696342719617946,6.699979420639662,0.0089465725765571
